Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-12-14 23:09:00,40.56713,2.2858799999999997,1.9664388465139833,0.02893599999999985,-0.5787040000000001,17.65040000000002,5135.042777785667
2024-12-14 23:12:00,40.56713,2.459491,2.1253394603963645,0.05787099999999956,-0.5787040000000001,19.386600000000016,5135.042777785667
2024-12-14 23:15:00,40.5382,2.6041670000000003,2.255069751466972,0.05787100000000045,-0.6076389999999998,18.807900000000018,5135.042777785667
2024-12-14 23:18:00,40.56713,2.748843,2.41659887171899,0.05787099999999956,-0.5787040000000001,16.4931,5135.042777785667
2024-12-14 23:21:00,40.56713,2.8645829999999997,2.5329793318846607,0.02893499999999971,-0.6076389999999998,15.914299999999997,5135.042777785667
2024-12-15 23:18:00,40.56713,1.5914350000000006,1.8789081000300363,-0.4050929999999999,0.2025459999999999,17.361099999999993,5135.042777785667
2024-12-15 23:21:00,40.5382,1.851852,,0.2025459999999999,0.2025459999999999,18.22919999999999,5135.042777785667
2024-12-15 23:24:00,40.56713,2.083334,,0.26041699999999945,0.2604160000000002,17.93979999999999,5135.042777785667
2024-12-15 23:27:00,40.5382,2.3148150000000003,2.3436319218988424,0.2025459999999999,0.2604160000000002,17.361099999999993,5135.042777785667
2024-12-15 23:30:00,40.56713,2.5173620000000003,2.5605202710720167,0.17361100000000018,0.2604160000000002,17.071799999999996,5135.042777785667
2024-12-16 23:12:00,30.49768,2.2858789999999996,1.9340792446080743,1.7071769999999997,1.0416670000000003,17.65040000000002,5135.042777785667
2024-12-16 23:15:00,30.49768,2.343749,2.2853915652818086,1.157407,1.0416670000000003,17.93979999999999,5135.042777785667
2024-12-16 23:18:00,51.01273,2.604166,3.004220874208887,0.20254700000000003,1.0416670000000003,20.254700000000014,5135.042777785667
2024-12-16 23:21:00,51.01273,2.604166,3.0958477900907146,0.0,1.0416670000000003,19.675899999999984,5135.042777785667
2024-12-16 23:24:00,51.01273,2.633101,3.1120525344356444,0.02893499999999971,1.0416670000000003,19.097199999999987,5135.042777785667
2024-12-16 23:27:00,51.01273,2.748842,3.2287813737354716,0.02893499999999971,1.0416670000000003,19.386600000000016,5135.042777785667
2024-12-16 23:30:00,51.01273,2.8935180000000003,3.3614572605552833,0.05787100000000045,1.0416670000000003,19.675900000000013,5135.042777785667
2024-12-17 14:33:00,61.08218,2.2858800000000006,2.5373943081036785,-0.11573999999999973,0.4050919999999989,20.25460000000001,5135.042777785667
2024-12-17 14:36:00,52.92245,2.546296000000001,2.7576201554354394,-0.02893499999999971,0.4050919999999989,24.016199999999998,5135.042777785667
2024-12-19 07:33:00,30.49768,1.3020829999999997,1.135515516876359,1.4467590000000001,1.1284720000000004,16.782400000000024,5135.042777785667
2024-12-19 07:36:00,30.49768,2.256944,2.063154544619186,1.4756939999999998,1.0995369999999998,16.492999999999995,5135.042777785667
2024-12-19 22:54:00,40.56713,1.359953,1.7336085136980006,0.7233799999999997,1.5335660000000004,16.492999999999995,5135.042777785667
2024-12-19 22:57:00,40.56713,1.649305,2.225514856408283,0.26041699999999945,1.5335660000000004,16.4931,5135.042777785667
2024-12-19 23:00:00,40.5382,1.9675920000000007,2.539094416371377,0.28935200000000005,1.5335660000000004,17.939899999999994,5135.042777785667
2024-12-19 23:03:00,40.56713,2.228009,2.816793271108741,0.26041699999999945,1.5335660000000004,17.36110000000002,5135.042777785667
2024-12-19 23:06:00,32.8125,2.3726850000000006,3.026448242290435,0.11574100000000076,1.5335660000000004,15.914299999999997,5135.042777785667
2024-12-19 23:12:00,40.5382,2.1990740000000004,2.9229406137585254,-0.05786999999999942,1.5335660000000004,18.22919999999999,5135.042777785667
2024-12-19 23:15:00,40.56713,2.1990739999999995,2.9107628610925387,0.0,1.562501000000001,16.782399999999996,5135.042777785667
2024-12-19 23:18:00,40.56713,2.314814,2.9922598799059017,0.05787000000000031,1.5335660000000004,17.071699999999993,5135.042777785667
2024-12-20 05:21:00,36.28472,1.6203700000000003,1.7057046894773165,1.0127320000000006,1.186344,15.9144,5135.042777785667
2024-12-20 05:24:00,51.01273,1.0127309999999996,1.7173080441266675,-0.49189800000000083,1.186344,20.54400000000001,5135.042777785667
2024-12-20 05:27:00,51.01273,0.7523140000000001,1.3067534129188942,-0.14467599999999958,1.186344,20.833399999999983,5135.042777785667
2024-12-20 05:30:00,51.01273,0.9259250000000003,1.416000212511727,0.05787000000000031,1.186344,20.254599999999982,5135.042777785667
2024-12-20 05:33:00,51.01273,1.273148,1.754339982198575,0.11574099999999987,1.186344,20.83330000000001,5135.042777785667
2024-12-20 05:36:00,51.01273,1.5914349999999997,2.0810405488637116,0.11574099999999987,1.186344,19.675899999999984,5135.042777785667
2024-12-20 05:39:00,37.44213,1.851851,2.3590682881518648,0.08680500000000002,1.186344,18.51849999999999,5135.042777785667
2024-12-27 09:33:00,59.89583,1.5046299999999997,2.7906974471139954,-1.070601,2.0833329999999997,18.807800000000015,5135.042777785667
2024-12-27 09:36:00,53.35648,2.517361,3.4430094047638486,0.0,2.054398000000001,21.701400000000007,5135.042777785667
2025-01-04 00:12:00,86.16898,1.2442119999999992,1.909442293820355,-0.34722200000000036,1.1863430000000008,33.85419999999999,5135.042777785667
2025-01-04 00:15:00,98.64005,2.0833329999999997,2.606990322457166,0.05787100000000045,1.1863430000000008,67.419,5135.042777785667
2025-01-04 00:18:00,98.64005,2.430554999999999,2.9717904756657663,0.02893499999999971,1.1863430000000008,68.5764,5135.042777785667
2025-01-04 00:21:00,98.64005,2.719906999999999,3.2773713674761646,0.0,1.1863430000000008,63.94680000000001,5135.042777785667
2025-01-04 00:24:00,98.64005,2.9513879999999997,3.5241739269349366,-0.02893499999999971,1.1863430000000008,65.1042,5135.042777785667
2025-01-04 00:27:00,50.95486,3.038193999999999,3.6247813214057545,-0.05787000000000031,1.1863430000000008,22.28,5135.042777785667
2025-01-05 09:48:00,98.64005,3.1539349999999997,3.9209451148038896,0.3761570000000001,2.0254630000000002,61.05330000000001,5135.042777785667
2025-01-05 09:51:00,50.20255,3.3564809999999996,4.289813429437399,0.0,2.0254630000000002,21.701400000000007,5135.042777785667
2025-01-05 10:27:00,86.97917,2.8645829999999997,3.601895606105627,0.28935200000000005,1.8807869999999998,55.266099999999994,5135.042777785667
2025-01-07 08:24:00,35.9375,3.1539349999999997,2.2658257493155496,4.108797,2.5173579999999998,18.51849999999996,5135.042777785667
2025-01-07 08:27:00,35.9375,3.2407399999999997,3.9708858768811215,0.9548610000000002,2.5173579999999998,17.361099999999965,5135.092777785667
2025-01-07 08:30:00,35.9375,3.1828699999999994,4.259642515031434,0.14467599999999958,2.5173579999999998,16.493000000000052,5135.142777785667
2025-01-07 08:33:00,35.9375,3.1828699999999994,4.283838932619316,0.08680599999999927,2.5173579999999998,17.071799999999996,5135.192777785667
2025-01-07 08:36:00,35.9375,3.1828700000000003,4.2959087652626105,0.11574099999999987,2.575227999999999,17.650499999999994,5135.242777785667
2025-01-07 08:39:00,35.9375,3.211805,4.325637670473951,0.11573999999999973,2.575227999999999,17.361099999999993,5135.292777785668
2025-01-07 08:42:00,35.9375,3.2696749999999994,4.360820724808147,0.08680500000000002,2.4884280000000008,16.4931,5135.342777785668
2025-01-07 08:45:00,35.9375,3.2696749999999994,4.37294967434957,0.02893499999999971,2.4594880000000003,15.625,5135.392777785668
2025-01-07 08:48:00,35.9375,3.29861,4.366141280519817,0.05787000000000031,2.401618000000001,18.51849999999996,5135.442777785668
2025-01-07 08:51:00,35.9375,3.327546,4.3835607921629896,0.05787100000000045,2.372688,18.22919999999999,5135.492777785668
2025-01-07 08:54:00,35.9375,3.29861,4.366141280519817,0.0,2.3437479999999997,17.071799999999996,5135.5427777856685
2025-01-07 08:57:00,35.9375,3.29861,4.329481083750048,0.0,2.2569479999999995,15.914299999999969,5135.592777785669
2025-01-07 09:00:00,35.9375,3.385416,4.36891599149475,0.08680600000000016,2.228008000000001,16.493100000000027,5135.642777785669
2025-01-07 09:03:00,35.9375,3.385416,4.381273868642493,0.05786999999999942,2.228007999999999,15.335700000000031,5135.692777785669
2025-01-07 09:06:00,35.9375,3.501157,4.449594795014591,0.08680500000000002,2.141207999999999,16.78230000000002,5135.742777785669
2025-01-07 09:09:00,35.9375,3.5590280000000005,4.495977985378754,0.05787100000000045,2.0833379999999995,14.757000000000005,5135.792777785669
2025-01-07 09:12:00,35.9375,3.5300920000000007,4.466544702245475,-0.02893599999999985,1.9965279999999996,17.650500000000022,5135.84277778567
2025-01-07 09:15:00,35.9375,3.501157,4.437104949204129,-0.05787100000000045,1.9675879999999992,17.071799999999996,5135.89277778567
2025-01-07 09:18:00,35.9375,3.4722220000000004,4.357561277315139,-0.02893499999999971,1.880787999999999,17.939900000000023,5135.94277778567
2025-01-07 09:21:00,35.9375,3.3854169999999995,4.281848972878739,-0.08680500000000002,1.851851,17.36110000000002,5135.99277778567
2025-01-07 09:24:00,35.9375,3.298611,4.181034827850141,-0.14467599999999958,1.765047000000001,18.518599999999992,5136.04277778567
2025-01-07 09:27:00,35.9375,3.211805,4.067717969227362,-0.14467599999999958,1.7071760000000005,17.071699999999964,5136.0927777856705
2025-01-07 09:30:00,35.9375,3.211805,4.030115529224553,-0.08680600000000016,1.6782409999999999,15.625,5136.142777785671
2025-01-07 09:33:00,35.9375,3.240741,3.983619061586521,0.0,1.5914350000000006,17.36110000000002,5136.192777785671
2025-01-07 09:36:00,35.9375,3.298611,4.029497786861747,0.0,1.5625,16.492999999999995,5136.242777785671
2025-01-07 09:39:00,35.9375,3.327546,4.0203570113411455,0.0,1.475695,17.071699999999993,5136.292777785671
2025-01-07 09:42:00,35.9375,3.3854169999999995,4.053082412539607,0.02893599999999985,1.4467590000000001,16.782399999999996,5136.342777785671
2025-01-07 09:45:00,35.9375,3.4722219999999995,4.127797688836367,0.02893499999999971,1.4178250000000006,17.361199999999968,5136.392777785672
2025-01-07 09:48:00,35.9375,3.501157,4.13099050486613,0.0,1.3310180000000003,16.493100000000027,5136.442777785672
2025-01-07 09:51:00,35.9375,3.501157,4.1309909552267765,-0.02893599999999985,1.3020829999999997,16.203699999999998,5136.492777785672
2025-01-07 09:54:00,35.9375,3.4722210000000002,4.101802411071611,-0.02893599999999985,1.3020840000000007,16.203700000000026,5136.542777785672
2025-01-07 09:57:00,35.9375,3.4722210000000002,4.062624701955923,-0.02893599999999985,1.2152790000000007,17.071799999999996,5136.592777785672
2025-01-07 10:00:00,35.9375,3.501157,4.065522328990136,0.0,1.186344,17.07170000000002,5136.6427777856725
2025-01-07 10:03:00,35.9375,3.5590269999999995,4.110610591725121,0.0,1.1574080000000002,17.939800000000048,5136.692777785673
2025-01-07 10:06:00,35.9375,3.5590269999999995,4.110610591725121,-0.0289350000000006,1.1284729999999996,17.071699999999993,5136.742777785673
2025-01-07 10:09:00,35.9375,3.501157,4.052351729367774,-0.08680500000000002,1.0706030000000002,17.361199999999968,5136.792777785673
2025-01-07 10:12:00,35.9375,3.501157,4.039155107553331,-0.08680500000000002,1.0416670000000003,18.51849999999996,5136.842777785673
2025-01-07 10:15:00,35.9375,3.4432859999999996,3.994080938469244,-0.14467600000000047,1.0127330000000008,17.93980000000002,5136.892777785673
2025-01-07 10:18:00,35.9375,3.3275449999999998,3.877503706372825,-0.17361200000000032,0.9837980000000002,16.782399999999996,5136.942777785674
2025-01-07 10:21:00,35.9375,3.3275449999999998,3.811514945609012,-0.08680600000000016,0.9259269999999997,17.361099999999993,5136.992777785674
2025-01-07 10:24:00,35.9375,3.3564809999999996,3.8140120100578634,-0.05787000000000031,0.8969909999999999,17.071799999999996,5137.042777785674
2025-01-07 10:27:00,35.9375,3.327545999999999,3.798234415276429,-0.08680500000000002,0.8969920000000009,15.625,5137.092777785674
2025-01-07 10:30:00,35.9375,3.327545999999999,3.784924394903278,-0.08680500000000002,0.868056000000001,17.36110000000002,5137.142777785674
2025-01-07 10:33:00,35.9375,3.327545999999999,3.7582182124221375,-0.08680500000000002,0.8101850000000006,18.22919999999999,5137.1927777856745
2025-01-07 10:36:00,35.9375,3.298609999999999,3.7157551122590857,-0.08680600000000016,0.78125,18.807800000000043,5137.242777785675
2025-01-07 10:39:00,35.9375,3.2696749999999994,3.6866876979589933,-0.11574099999999987,0.7523160000000004,17.939800000000048,5137.292777785675
2025-01-07 10:42:00,35.9375,3.2696749999999994,3.6463632593703217,-0.05787099999999956,0.7233800000000006,17.939900000000023,5137.342777785675
2025-01-07 10:45:00,35.9375,3.298609999999999,3.661898133547773,-0.02893599999999985,0.7233800000000006,17.939899999999966,5137.392777785675
2025-01-07 10:48:00,35.9375,3.2696749999999994,3.61932622918993,-0.05787099999999956,0.6655100000000012,17.071800000000025,5137.442777785675
2025-01-07 10:51:00,35.9375,3.2696749999999994,3.605760402220201,-0.05787099999999956,0.6365750000000006,17.939699999999988,5137.492777785676
2025-01-07 10:54:00,35.9375,3.298609999999999,3.607542694954912,-0.02893599999999985,0.6076390000000007,16.782399999999996,5137.542777785676
2025-01-07 10:57:00,35.9375,3.327545999999999,3.6365527822502215,-0.05787000000000031,0.5787040000000001,16.203700000000026,5137.592777785676
2025-01-07 11:00:00,35.9375,3.2696759999999996,3.6057604665371095,-0.05787000000000031,0.6365739999999995,17.650499999999994,5137.642777785676
2025-01-07 11:03:00,35.9375,3.327545999999999,3.6228775720665096,-0.08680500000000002,0.5208340000000007,17.93979999999999,5137.692777785676
2025-01-07 11:06:00,35.9375,3.3854159999999993,3.639625129862774,-0.02893499999999971,0.4918990000000001,19.097200000000015,5137.7427777856765
2025-01-07 11:09:00,35.9375,3.3564809999999996,3.6381662823848284,-0.0289350000000006,0.5497689999999995,16.782399999999996,5137.792777785677
2025-01-07 11:12:00,35.9375,3.414350999999999,3.668609627422968,-0.05787100000000045,0.46296400000000126,16.20369999999997,5137.842777785677
2025-01-07 11:15:00,35.9375,3.327546,3.6091702057746327,-0.08680600000000016,0.4918990000000001,17.650400000000047,5137.892777785677
2025-01-07 11:18:00,35.9375,3.327546,3.5954288991923073,-0.05787000000000031,0.4918990000000001,16.49309999999997,5137.942777785677
2025-01-07 11:21:00,35.9375,3.327546,3.5678463026235168,-0.05787000000000031,0.43402799999999964,17.65039999999999,5137.992777785677
2025-01-07 11:24:00,35.9375,3.327546,3.5678463026235168,-0.05787000000000031,0.43402799999999964,17.361099999999993,5138.042777785678
2025-01-07 11:27:00,35.9375,3.2407399999999997,3.50844896012568,-0.14467600000000047,0.4050919999999998,15.3356,5138.092777785678
2025-01-07 11:30:00,35.9375,3.2407399999999997,3.480899752648342,-0.11574099999999987,0.3761580000000002,17.650499999999994,5138.142777785678
2025-01-07 11:33:00,35.9375,3.211805,3.451916164105191,-0.11574099999999987,0.3761580000000002,18.518500000000017,5138.192777785678
2025-01-07 11:36:00,35.9375,3.211805,3.41034357444935,-0.05787099999999956,0.34722200000000036,16.203699999999998,5138.242777785678
2025-01-07 11:39:00,35.9375,3.211805,3.3824481753310303,-0.05787099999999956,0.2893530000000002,17.071699999999993,5138.2927777856785
2025-01-07 11:42:00,35.9375,3.211805,3.3824481753310303,-0.05787099999999956,0.2893530000000002,18.518500000000017,5138.342777785679
2025-01-07 11:45:00,35.9375,3.2407399999999997,3.383355568867568,-0.02893599999999985,0.26041700000000034,18.807900000000018,5138.392777785679
2025-01-07 11:48:00,35.9375,3.327546,3.456120463494188,0.0,0.26041700000000034,18.22919999999999,5138.442777785679
2025-01-07 11:51:00,35.9375,3.3564809999999996,3.4850690423179587,-0.0289350000000006,0.23148199999999974,18.80789999999999,5138.492777785679
2025-01-07 11:54:00,35.9375,3.3564809999999996,3.4991647952345772,-0.05787100000000045,0.23148199999999974,16.782399999999996,5138.542777785679
2025-01-07 11:57:00,35.9375,3.327546,3.4702126794120347,-0.08680600000000016,0.2025459999999999,16.7825,5138.59277778568
2025-01-07 12:00:00,35.9375,3.2407399999999997,3.4114074111726183,-0.14467600000000047,0.2025459999999999,17.93979999999999,5138.64277778568
2025-01-07 12:03:00,35.9375,3.2407399999999997,3.3692723262180784,-0.11574099999999987,0.14467600000000047,16.782399999999996,5138.69277778568
2025-01-07 12:06:00,35.9375,3.2407399999999997,3.3551512188049406,-0.08680600000000016,0.14467600000000047,18.22919999999999,5138.74277778568
2025-01-07 12:09:00,35.9375,3.327546,3.3850877272053816,0.0,0.11574099999999987,17.071799999999996,5138.79277778568
2025-01-07 12:12:00,35.9375,3.298611,3.384675443185446,-0.02893499999999971,0.14467599999999958,18.22909999999999,5138.8427777856805
2025-01-07 12:15:00,35.9375,3.2696759999999996,3.3699350885897736,-0.11574000000000062,0.08680500000000002,16.203699999999998,5138.892777785681
2025-01-07 12:18:00,35.9375,3.327546,3.3850872328555432,-0.02893499999999971,0.08680500000000002,17.361099999999993,5138.942777785681
2025-01-07 12:21:00,35.9375,3.327546,3.3850872328555432,-0.05787000000000031,0.05786999999999942,18.518500000000017,5138.992777785681
2025-01-07 12:24:00,35.9375,3.298611,3.3704320041996745,-0.05787000000000031,0.08680499999999913,19.675899999999984,5139.042777785681
2025-01-07 12:27:00,35.9375,3.298611,3.341826603175232,-0.05787000000000031,0.02893499999999971,16.49309999999997,5139.092777785681
2025-01-07 12:30:00,35.9375,3.2696759999999996,3.3272114968952744,-0.11574000000000062,0.0,18.518500000000017,5139.142777785682
2025-01-07 12:33:00,35.9375,3.211805,3.283612815068338,-0.14467599999999958,0.0,17.071799999999968,5139.192777785682
2025-01-07 12:36:00,35.9375,3.1539350000000006,3.197142595741333,-0.08680599999999927,0.0,16.782399999999996,5139.242777785682
2025-01-07 12:39:00,35.9375,3.0960650000000003,3.1535820256206897,-0.11573999999999973,0.0,15.3356,5139.292777785682
2025-01-07 12:42:00,35.9375,3.0671290000000004,3.110331114103724,-0.11574099999999987,-0.0289350000000006,16.492999999999995,5139.342777785682
2025-01-07 12:45:00,35.9375,3.0671290000000004,3.095975355194938,-0.08680600000000016,-0.0289350000000006,16.203699999999998,5139.3927777856825
2025-01-07 12:48:00,35.9375,3.0960650000000003,,-0.05787000000000031,-0.05787000000000031,17.650499999999965,5139.442777785683
2025-01-07 12:51:00,35.9375,3.1539350000000006,3.139446276520484,-0.02893499999999971,-0.05787000000000031,17.071799999999968,5139.492777785683
2025-01-07 12:54:00,35.9375,3.2407399999999997,3.1971421002359484,0.0,-0.08680500000000002,17.361000000000047,5139.542777785683
2025-01-07 12:57:00,35.9375,3.298611,3.240397002750685,0.0,-0.11574099999999987,17.36110000000002,5139.592777785683
2025-01-07 13:00:00,35.9375,3.327546,3.283952787499559,-0.0289350000000006,-0.11574099999999987,17.650499999999965,5139.642777785683
2025-01-07 13:03:00,35.9375,3.3564810000000005,3.312889962016256,-0.02893599999999985,-0.11574099999999987,18.22919999999999,5139.692777785684
2025-01-07 13:06:00,35.9375,3.3564810000000005,3.3274631292981107,-0.08680599999999927,-0.14467600000000047,17.36110000000002,5139.742777785684
2025-01-07 13:09:00,35.9375,3.327546,3.3130584410807704,-0.11574099999999987,-0.14467600000000047,16.492999999999995,5139.792777785684
2025-01-07 13:12:00,35.9375,3.240741,,-0.14467600000000047,-0.14467600000000047,16.203699999999998,5139.842777785684
2025-01-07 13:15:00,35.9375,3.240741,3.211719603805961,-0.11574000000000062,-0.17361100000000018,18.22920000000002,5139.892777785684
2025-01-07 13:18:00,35.9375,3.298611,3.225733284617883,-0.02893499999999971,-0.17361100000000018,18.22920000000002,5139.9427777856845
2025-01-07 13:21:00,35.9375,3.298611,3.240397002750685,-0.05787000000000031,-0.17361100000000018,16.782399999999996,5139.992777785685
2025-01-07 13:24:00,35.9375,3.327546,3.2399663032276504,-0.0289350000000006,-0.2025459999999999,17.071699999999993,5140.042777785685
2025-01-07 13:27:00,35.9375,3.327546,3.2546735997088034,-0.05787100000000045,-0.2025459999999999,15.914299999999997,5140.092777785685
2025-01-07 13:30:00,35.9375,3.327546,3.2546735997088034,-0.05787100000000045,-0.2025459999999999,18.229100000000017,5140.142777785685
2025-01-07 13:33:00,35.9375,3.327546,3.2546735997088034,-0.05787100000000045,-0.2025459999999999,18.22919999999999,5140.192777785685
2025-01-07 13:36:00,35.9375,3.2986109999999993,3.2110248259438987,-0.05787100000000045,-0.2314809999999996,18.518500000000017,5140.242777785686
2025-01-07 13:39:00,35.9375,3.2986109999999993,3.2110248259438987,-0.05787100000000045,-0.2314809999999996,17.650499999999965,5140.292777785686
2025-01-07 13:42:00,35.9375,3.2696759999999996,3.1673241848616507,-0.05787000000000031,-0.26041699999999945,17.36110000000002,5140.342777785686
2025-01-07 13:45:00,35.9375,3.2118059999999993,3.1389128221153,-0.11574000000000062,-0.26041699999999945,17.361099999999993,5140.392777785686
2025-01-07 13:48:00,35.9375,3.1828699999999994,3.1099721592328606,-0.11574099999999987,-0.26041699999999945,16.203699999999998,5140.442777785686
2025-01-07 13:51:00,35.9375,3.1539349999999997,3.081031891616317,-0.11574099999999987,-0.26041699999999945,19.097199999999987,5140.4927777856865
2025-01-07 13:54:00,35.9375,3.1539349999999997,3.036725213723312,-0.05787099999999956,-0.28935199999999917,16.782400000000024,5140.542777785687
2025-01-07 13:57:00,35.9375,3.1828699999999994,3.0508108077119083,-0.02893599999999985,-0.28935199999999917,18.22920000000002,5140.592777785687
2025-01-07 14:00:00,35.9375,3.2696759999999996,3.137667554232886,-0.02893499999999971,-0.28935199999999917,17.361099999999993,5140.642777785687
2025-01-07 14:03:00,35.9375,3.2696759999999996,3.137667554232886,-0.05787000000000031,-0.31828699999999976,17.361099999999993,5140.692777785687
2025-01-07 14:06:00,35.9375,3.2696759999999996,3.137667554232886,-0.05787000000000031,-0.31828699999999976,15.9144,5140.742777785687
2025-01-07 14:09:00,35.9375,3.2696759999999996,3.137667554232886,-0.05787000000000031,-0.31828699999999976,16.782399999999996,5140.792777785688
2025-01-07 14:12:00,35.9375,3.2986109999999993,3.1517225855205653,-0.0289350000000006,-0.31828699999999976,18.51849999999999,5140.842777785688
2025-01-07 14:15:00,35.9375,3.2986109999999993,3.121782815118468,-0.0289350000000006,-0.3761579999999993,18.80789999999999,5140.892777785688
2025-01-07 14:18:00,35.9375,3.2986109999999993,3.136777595314534,-0.05787100000000045,-0.3761579999999993,17.650499999999965,5140.942777785688
2025-01-07 14:21:00,35.9375,3.1828699999999994,3.080488275319075,-0.17361200000000032,-0.3761579999999993,15.914299999999997,5140.992777785688
2025-01-07 14:24:00,35.9375,3.1539349999999997,3.0218575513551644,-0.11574099999999987,-0.3761579999999993,16.492999999999995,5141.0427777856885
2025-01-07 14:27:00,35.9375,3.0671299999999997,2.949876421967875,-0.14467599999999958,-0.3761579999999993,16.782399999999996,5141.092777785689
2025-01-07 14:30:00,35.9375,3.038194,2.8911061228787256,-0.11574099999999987,-0.4050929999999999,19.675899999999984,5141.142777785689
2025-01-07 14:33:00,35.9375,3.0092589999999992,2.8621467174882835,-0.11574100000000076,-0.4050929999999999,17.93979999999999,5141.192777785689
2025-01-07 14:36:00,35.9375,3.038194,2.8610737890058773,-0.08680600000000016,-0.4340269999999995,17.36110000000002,5141.242777785689
2025-01-07 14:39:00,35.9375,3.0671299999999997,2.905081545452945,-0.08680500000000002,-0.4050929999999999,17.361099999999993,5141.292777785689
2025-01-07 14:42:00,35.9375,3.125,2.917769719514171,-0.02893499999999971,-0.4340269999999995,17.93980000000002,5141.34277778569
2025-01-07 14:45:00,35.9375,3.0671299999999997,2.9050820642246586,-0.11573999999999973,-0.4340269999999995,17.650499999999994,5141.39277778569
2025-01-07 14:48:00,35.9375,3.0092589999999992,2.862147234772217,-0.14467600000000047,-0.4340269999999995,17.939699999999988,5141.44277778569
2025-01-07 14:51:00,35.9375,2.835648,2.7331257732415146,-0.23148199999999974,-0.4340269999999995,18.807799999999986,5141.49277778569
2025-01-07 14:54:00,35.9375,2.922453999999999,2.6843228918662527,0.0,-0.46296299999999935,15.9144,5141.54277778569
2025-01-07 14:57:00,35.9375,2.922453999999999,2.7300583238886333,-0.08680500000000002,-0.46296299999999935,16.782399999999996,5141.5927777856905
2025-01-07 15:00:00,35.9375,2.922453999999999,2.7300583238886333,-0.08680500000000002,-0.46296299999999935,18.80789999999999,5141.642777785691
2025-01-07 15:03:00,35.9375,2.922453999999999,2.7300583238886333,-0.08680500000000002,-0.46296299999999935,18.80789999999999,5141.692777785691
2025-01-07 15:06:00,35.9375,3.0092589999999992,2.771336508502336,0.0,-0.46296299999999935,17.65040000000002,5141.742777785691
2025-01-07 15:09:00,35.9375,3.0092589999999992,2.7713370375473945,-0.05787100000000045,-0.5208329999999997,16.782299999999992,5141.792777785691
2025-01-07 15:12:00,35.9375,3.0671299999999997,2.798641817596761,0.0,-0.5208329999999997,19.386500000000012,5141.842777785691
2025-01-07 15:15:00,35.9375,3.0671299999999997,2.829339453713127,-0.05787000000000031,-0.5208329999999997,18.22909999999999,5141.892777785692
2025-01-07 15:18:00,35.9375,3.125,2.9025806000346415,-0.02893499999999971,-0.46296299999999935,17.939899999999994,5141.942777785692
2025-01-07 15:21:00,35.9375,3.1539349999999997,2.901039842180286,-0.02893499999999971,-0.5208329999999997,17.93979999999999,5141.992777785692
2025-01-07 15:24:00,35.9375,3.1828699999999994,2.9300440745274363,-0.02893599999999985,-0.5208329999999997,16.782299999999992,5142.042777785692
2025-01-07 15:27:00,35.9375,3.1539349999999997,2.9315690212551715,-0.11574099999999987,-0.5497689999999995,18.51849999999999,5142.092777785692
2025-01-07 15:30:00,35.9375,3.0671299999999997,2.8749523237572134,-0.14467599999999958,-0.5208329999999997,18.807900000000018,5142.1427777856925
2025-01-07 15:33:00,35.9375,2.9803239999999995,2.8031307357660125,-0.14467600000000047,-0.49189799999999995,17.071799999999996,5142.192777785693
2025-01-07 15:36:00,35.9375,2.9803239999999995,2.7423334419827143,-0.08680600000000016,-0.5497689999999995,15.625,5142.242777785693
2025-01-07 15:39:00,35.9375,2.8645829999999997,2.6720937235403195,-0.17361100000000018,-0.5497689999999995,17.650499999999994,5142.292777785693
2025-01-07 15:42:00,35.9375,2.8935189999999995,2.624495307998883,-0.02893499999999971,-0.5497689999999995,17.36110000000002,5142.342777785693
2025-01-07 15:45:00,35.9375,3.038194,2.7386601203962813,0.0289350000000006,-0.5497689999999995,17.65040000000002,5142.392777785693
2025-01-07 15:48:00,35.9375,3.0671299999999997,2.8140196959771724,-0.05787000000000031,-0.5497689999999995,15.625,5142.442777785694
2025-01-07 15:51:00,35.9375,3.1539349999999997,2.8702817073026057,0.0,-0.5497689999999995,16.782399999999996,5142.492777785694
2025-01-07 15:54:00,35.9375,3.1828699999999994,2.8993049224083007,-0.02893599999999985,-0.5787039999999992,17.650499999999994,5142.542777785694
2025-01-07 15:57:00,35.9375,3.1828699999999994,2.94532773738786,-0.08680600000000016,-0.5497689999999995,17.361099999999993,5142.592777785694
2025-01-07 16:00:00,35.9375,3.1539349999999997,2.916332519521453,-0.11574099999999987,-0.5787039999999992,16.4931,5142.642777785694
2025-01-07 16:03:00,35.9375,3.038194,2.830819905878668,-0.17361199999999943,-0.5787039999999992,17.071799999999996,5142.6927777856945
2025-01-07 16:06:00,35.9375,2.9803239999999995,2.772848491642984,-0.14467600000000047,-0.5497689999999995,17.36110000000002,5142.742777785695
2025-01-07 16:09:00,35.9375,2.9803239999999995,2.7269858954936046,-0.08680600000000016,-0.5787039999999992,17.650499999999994,5142.792777785695
2025-01-07 16:12:00,35.9375,3.009259,2.7406000538590414,-0.02893599999999985,-0.5497689999999995,17.93980000000002,5142.842777785695
2025-01-07 16:15:00,35.9375,3.0671299999999997,2.79864128508121,-0.05787000000000031,-0.5787039999999992,17.361099999999993,5142.892777785695
2025-01-07 16:18:00,35.9375,3.038194,2.800338163830234,-0.11574099999999987,-0.5787039999999992,17.650499999999994,5142.942777785695
2025-01-07 16:21:00,35.9375,3.0092589999999992,2.771336508502336,-0.14467600000000047,-0.6076389999999998,17.650499999999994,5142.992777785696
2025-01-07 16:24:00,35.9375,3.038194,2.7850097017055373,-0.08680600000000016,-0.5787039999999992,18.518500000000017,5143.042777785696
2025-01-07 16:27:00,35.9375,3.038194,2.7850097017055373,-0.08680600000000016,-0.5787039999999992,17.650499999999994,5143.092777785696
2025-01-07 16:30:00,35.9375,3.125,2.8102412241195496,0.0,-0.6076389999999998,19.097200000000015,5143.142777785696
2025-01-07 16:33:00,35.9375,3.125,2.8412572317936546,-0.05786999999999942,-0.6076389999999998,17.650499999999994,5143.192777785696
2025-01-07 16:36:00,35.9375,3.125,2.8412572317936546,-0.05786999999999942,-0.6076389999999998,17.93980000000002,5143.2427777856965
2025-01-07 16:39:00,35.9375,3.038195,2.8003386373784056,-0.11573999999999973,-0.5787040000000001,17.071800000000025,5143.292777785697
2025-01-07 16:42:00,35.9375,3.038194,2.785009701705538,-0.11574099999999987,-0.6076389999999998,17.65039999999999,5143.342777785697
2025-01-07 16:45:00,35.9375,3.038194,2.785009701705538,-0.11574099999999987,-0.6076389999999998,16.782399999999996,5143.392777785697
2025-01-07 16:48:00,35.9375,3.038194,2.7696213299629506,-0.08680600000000016,-0.6076389999999998,17.93979999999999,5143.442777785697
2025-01-07 16:51:00,35.9375,3.0092589999999992,2.7559986090046156,-0.11574100000000076,-0.6076389999999998,16.492999999999995,5143.492777785697
2025-01-07 16:54:00,35.9375,3.038195,2.7386611241227863,-0.05787000000000031,-0.6365739999999995,18.51849999999996,5143.542777785698
2025-01-07 16:57:00,35.9375,3.125,2.8257796158412702,-0.02893499999999971,-0.6076389999999998,17.93980000000002,5143.592777785698
2025-01-07 17:00:00,35.9375,3.125,2.8102412241195496,-0.05786999999999942,-0.6655089999999992,17.36110000000002,5143.642777785698
2025-01-07 17:03:00,35.9375,3.0671299999999997,2.7832026747771943,-0.11573999999999973,-0.6655089999999992,17.650499999999965,5143.692777785698
2025-01-07 17:06:00,35.9375,3.0671299999999997,2.7832026747771943,-0.11573999999999973,-0.6655089999999992,17.361099999999965,5143.742777785698
2025-01-07 17:09:00,35.9375,3.125,2.8102412241195496,-0.05786999999999942,-0.6655089999999992,17.071799999999996,5143.7927777856985
2025-01-07 17:12:00,35.9375,3.125,2.8102412241195496,-0.05786999999999942,-0.6655089999999992,17.361199999999997,5143.842777785699
2025-01-07 17:15:00,35.9375,3.125,2.8102412241195496,-0.05786999999999942,-0.6655089999999992,18.22919999999999,5143.892777785699
2025-01-07 17:18:00,35.9375,3.125,2.8102412241195496,-0.05786999999999942,-0.6655089999999992,18.807900000000018,5143.942777785699
2025-01-07 17:21:00,35.9375,3.0671299999999997,2.7832026747771943,-0.11573999999999973,-0.6655089999999992,19.675900000000013,5143.992777785699
2025-01-07 17:24:00,35.9375,3.0671299999999997,2.7521406342193977,-0.08680500000000002,-0.6944439999999998,15.3356,5144.042777785699
2025-01-07 17:27:00,35.9375,3.038194,2.7541720063138837,-0.11574099999999987,-0.6655089999999992,18.22919999999999,5144.0927777857
2025-01-07 17:30:00,35.9375,3.0671299999999997,2.76770281740333,-0.08680500000000002,-0.6655089999999992,16.782399999999996,5144.1427777857
2025-01-07 17:33:00,35.9375,3.0671299999999997,2.76770281740333,-0.08680500000000002,-0.6655089999999992,19.09729999999996,5144.1927777857
2025-01-07 17:36:00,35.9375,3.0671299999999997,2.7521406342193977,-0.08680500000000002,-0.6944439999999998,16.493000000000023,5144.2427777857
2025-01-07 17:39:00,35.9375,3.125,2.778977848552102,-0.02893499999999971,-0.6944439999999998,19.097200000000015,5144.2927777857
2025-01-07 17:42:00,35.9375,3.125,2.7946409982762215,-0.05786999999999942,-0.6944439999999998,19.386599999999987,5144.3427777857005
2025-01-07 17:45:00,35.9375,3.125,2.7946409982762215,-0.05786999999999942,-0.6944439999999998,18.22919999999999,5144.392777785701
2025-01-07 17:48:00,35.9375,3.125,2.7946409982762215,-0.05786999999999942,-0.6944439999999998,18.229100000000017,5144.442777785701
2025-01-07 17:51:00,35.9375,3.125,2.7946409982762215,-0.05786999999999942,-0.6944439999999998,17.650500000000022,5144.492777785701
2025-01-07 17:54:00,35.9375,3.125,2.7789773061299776,-0.05786999999999942,-0.7233799999999997,16.782399999999996,5144.542777785701
2025-01-07 17:57:00,35.9375,3.038194,2.7541720063138824,-0.14467599999999958,-0.6944439999999998,17.65039999999999,5144.592777785701
2025-01-07 18:00:00,35.9375,3.009259,2.725139775421205,-0.11574099999999987,-0.6655090000000001,17.361099999999993,5144.642777785702
2025-01-07 18:03:00,35.9375,3.038195,2.707447350881814,-0.05787000000000031,-0.694445,17.071699999999993,5144.692777785702
2025-01-07 18:06:00,35.9375,3.038195,2.7386611241227867,-0.08680500000000002,-0.6655090000000001,16.492999999999995,5144.742777785702
2025-01-07 18:09:00,35.9375,3.038195,2.7386611241227867,-0.08680500000000002,-0.6655090000000001,18.22920000000002,5144.792777785702
2025-01-07 18:12:00,35.9375,3.0960650000000003,2.749902286741593,-0.02893499999999971,-0.694445,17.93980000000002,5144.842777785702
2025-01-07 18:15:00,35.9375,3.0960650000000003,2.78119213537275,-0.05786999999999942,-0.6655090000000001,18.80789999999999,5144.8927777857025
2025-01-07 18:18:00,35.9375,3.0960650000000003,2.765578812934565,-0.05786999999999942,-0.694445,17.361099999999993,5144.942777785703
2025-01-07 18:21:00,35.9375,3.0960650000000003,2.765578812934565,-0.05786999999999942,-0.694445,17.361099999999993,5144.992777785703
2025-01-07 18:24:00,35.9375,3.0960650000000003,2.765578812934565,-0.05786999999999942,-0.694445,16.492999999999995,5145.042777785703
2025-01-07 18:27:00,35.9375,3.038195,2.738660586962604,-0.11573999999999973,-0.694445,18.229100000000017,5145.092777785703
2025-01-07 18:30:00,35.9375,3.038195,2.738660586962604,-0.11573999999999973,-0.694445,17.93979999999999,5145.142777785703
2025-01-07 18:33:00,35.9375,3.038195,2.7230861037088667,-0.08680500000000002,-0.694445,16.782399999999996,5145.192777785704
2025-01-07 18:36:00,35.9375,3.0960650000000003,2.7341608675410667,-0.02893499999999971,-0.7233799999999997,17.93980000000002,5145.242777785704
2025-01-07 18:39:00,35.9375,3.038195,2.738660586962604,-0.11573999999999973,-0.694445,18.518599999999992,5145.292777785704
2025-01-07 18:42:00,35.9375,2.9803239999999995,2.680569787045959,-0.14467600000000047,-0.7233799999999997,17.071799999999996,5145.342777785704
2025-01-07 18:45:00,35.9375,2.951389,2.6515209941559315,-0.14467600000000047,-0.7233799999999997,17.071799999999996,5145.392777785704
2025-01-07 18:48:00,35.9375,2.8935189999999995,2.577774828408699,-0.11574000000000062,-0.7233799999999997,16.4931,5145.4427777857045
2025-01-07 18:51:00,35.9375,2.864584,2.5799446695132136,-0.14467500000000033,-0.694445,16.203699999999998,5145.492777785705
2025-01-07 18:54:00,35.9375,2.8935189999999995,2.5777748284087,-0.08680500000000002,-0.694445,18.22909999999999,5145.542777785705
2025-01-07 18:57:00,35.9375,2.9803239999999995,2.601897028271666,0.0,-0.7233799999999997,17.071699999999993,5145.592777785705
2025-01-07 19:00:00,35.9375,3.009259,2.662658380887355,-0.02893599999999985,-0.694445,18.807900000000018,5145.642777785705
2025-01-08 08:21:00,30.52662,2.141203,2.1556391340496304,0.9548610000000002,0.9837959999999999,17.36110000000002,5145.642777785705
2025-01-08 08:24:00,30.52662,2.1701379999999997,2.29788863041272,0.7523149999999994,1.0127319999999997,18.518500000000017,5145.692777785705
2025-01-08 08:27:00,30.52662,2.0833329999999997,2.556353235593522,0.0,1.0127319999999997,17.361199999999997,5145.742777785706
2025-01-08 08:30:00,30.52662,2.0254630000000002,2.5230204374764607,-0.02893499999999971,1.0416669999999995,15.9144,5145.792777785706
2025-01-08 08:33:00,30.52662,2.054398,2.5397287059473874,-0.02893499999999971,1.0127319999999997,14.756899999999973,5145.842777785706
2025-01-08 08:36:00,30.52662,2.0833329999999997,2.556353235593522,0.0,1.0127319999999997,16.4931,5145.892777785706
2025-01-08 08:39:00,30.52662,2.0833329999999997,2.556353235593522,0.0,1.0127319999999997,16.203699999999998,5145.942777785706
2025-01-08 08:42:00,30.52662,2.0833329999999997,2.581744012258107,-0.05787000000000031,1.0127319999999997,17.071800000000025,5145.9927777857065
2025-01-08 08:45:00,30.52662,2.141203,2.6149669310931642,0.0,1.0127319999999997,16.493100000000027,5146.042777785707
2025-01-08 08:48:00,30.52662,2.141203,2.6277162254822146,-0.02893499999999971,1.0127319999999997,16.782399999999996,5146.092777785707
2025-01-08 08:51:00,30.52662,2.141203,2.6277162254822146,-0.02893499999999971,1.0127319999999997,17.361199999999997,5146.142777785707
2025-01-08 08:54:00,30.52662,2.141203,2.627715785490377,-0.05787000000000031,0.9837959999999999,16.203700000000026,5146.192777785707
2025-01-08 08:57:00,30.52662,2.141203,2.627715785490377,-0.05787000000000031,0.9837959999999999,15.9144,5146.242777785707
2025-01-08 09:00:00,30.52662,2.1990730000000003,2.6478717722684846,0.0289350000000006,0.9837959999999999,17.650500000000022,5146.292777785708
2025-01-08 09:03:00,30.52662,2.256945,2.693434634617327,0.02893599999999985,0.95486,16.78249999999997,5146.342777785708
2025-01-08 09:06:00,30.52662,2.3726849999999997,2.7841964852458565,0.08680599999999927,0.9548609999999993,16.492999999999995,5146.392777785708
2025-01-08 09:09:00,30.52662,2.517361,2.903640486259372,0.11574000000000062,0.9259249999999994,17.36110000000002,5146.442777785708
2025-01-08 09:12:00,30.52662,2.517361,2.956196123022299,0.0,0.9259249999999994,18.229100000000017,5146.492777785708
2025-01-08 09:15:00,30.52662,2.4884250000000003,2.9270213164226457,-0.02893599999999985,0.8969909999999999,17.071799999999996,5146.5427777857085
2025-01-08 09:18:00,30.52662,2.4884259999999996,2.9270218735934677,-0.05787100000000045,0.868055,16.203700000000026,5146.592777785709
2025-01-08 09:21:00,30.52662,2.459491,2.897842329364021,-0.08680600000000016,0.8391200000000003,17.361099999999965,5146.642777785709
2025-01-08 09:24:00,30.52662,2.34375,2.8198720413001035,-0.17361100000000018,0.8391200000000003,16.782399999999996,5146.692777785709
2025-01-08 09:27:00,30.52662,2.256945,2.7449160467619347,-0.2025459999999999,0.8391200000000003,15.04630000000003,5146.742777785709
2025-01-08 09:30:00,30.52662,2.3148150000000003,2.72584608558996,-0.11573999999999973,0.7523149999999994,17.361199999999997,5146.792777785709
2025-01-08 09:33:00,30.52662,2.4016200000000003,2.76071533177472,0.0,0.7523149999999994,18.22919999999999,5146.84277778571
2025-01-08 09:36:00,30.52662,2.3726849999999997,2.757973572576066,0.0,0.8101849999999997,17.65040000000002,5146.89277778571
2025-01-08 09:39:00,30.52662,2.459491,2.8056568242355118,0.05787000000000031,0.78125,16.203699999999998,5146.94277778571
2025-01-08 09:42:00,30.52662,2.459491,2.845386331204695,-0.02893499999999971,0.78125,15.914399999999972,5146.99277778571
2025-01-08 09:45:00,30.52662,2.4884259999999996,2.8480428380282987,-0.0289350000000006,0.7233790000000004,16.493000000000023,5147.04277778571
2025-01-08 09:48:00,30.52662,2.517361,2.877145226318624,-0.02893599999999985,0.7233790000000004,15.624999999999972,5147.0927777857105
2025-01-08 09:51:00,30.52662,2.5752310000000005,2.90865095537362,-0.02893599999999985,0.6655090000000001,17.071699999999964,5147.142777785711
2025-01-08 09:54:00,30.52662,2.5752310000000005,2.8952502187927713,-0.02893599999999985,0.6365739999999995,16.203700000000026,5147.192777785711
2025-01-08 09:57:00,30.52662,2.604166,2.910862716147179,-0.02893599999999985,0.6076389999999998,16.203699999999998,5147.242777785711
2025-01-08 10:00:00,30.52662,2.546296,2.906243805395897,-0.11574099999999987,0.6365739999999995,18.22920000000002,5147.292777785711
2025-01-08 10:03:00,30.52662,2.546296,2.86618629485809,-0.05787100000000045,0.6076389999999998,15.9144,5147.342777785711
2025-01-08 10:06:00,30.52662,2.5752309999999996,2.8683329253993466,-0.05787100000000045,0.5497690000000004,17.361099999999993,5147.392777785712
2025-01-08 10:09:00,30.52662,2.5752310000000005,2.8683329253993475,-0.02893599999999985,0.5787040000000001,17.361099999999993,5147.442777785712
2025-01-08 10:12:00,30.52662,2.604166,2.883848542358118,-0.02893599999999985,0.5497690000000004,16.492999999999995,5147.492777785712
2025-01-08 10:15:00,30.52662,2.604166,2.883848542358116,-0.08680599999999927,0.4918990000000001,16.203699999999998,5147.542777785712
2025-01-08 10:18:00,30.52662,2.5752319999999997,2.8683334626587227,-0.14467599999999958,0.46296300000000024,17.65040000000002,5147.592777785712
2025-01-08 10:21:00,30.52662,2.4884259999999996,2.78119213537275,-0.14467600000000047,0.46296300000000024,16.203699999999998,5147.6427777857125
2025-01-08 10:24:00,30.52662,2.4594899999999997,2.7386601203962817,-0.11574099999999987,0.46296300000000024,16.782399999999996,5147.692777785713
2025-01-08 10:27:00,30.52662,2.546296,2.771336508502336,0.0,0.46296300000000024,16.203699999999998,5147.742777785713
2025-01-08 10:30:00,30.52662,2.546296,2.785009701705538,-0.02893499999999971,0.46296300000000024,17.361199999999968,5147.792777785713
2025-01-08 10:33:00,30.52662,2.6041669999999995,2.815608255658662,-0.0289350000000006,0.4050920000000007,17.93979999999999,5147.842777785713
2025-01-08 10:36:00,30.52662,2.6041669999999995,2.829339453713125,-0.05787100000000045,0.4050920000000007,17.071799999999996,5147.892777785713
2025-01-08 10:39:00,30.52662,2.633102,2.844600488607164,-0.02893599999999985,0.4050920000000007,16.2038,5147.942777785714
2025-01-08 10:42:00,30.52662,2.6620370000000007,2.8735911001697048,-0.08680599999999927,0.3472219999999995,16.2038,5147.992777785714
2025-01-08 10:45:00,30.52662,2.4884259999999996,2.7541724746411407,-0.17361200000000032,0.3761570000000001,16.782399999999996,5148.042777785714
2025-01-08 10:48:00,30.52662,2.4594910000000008,2.7115769286694396,-0.1736109999999993,0.3472219999999995,15.625,5148.092777785714
2025-01-08 10:51:00,30.52662,2.4016210000000004,2.63993749391162,-0.14467599999999958,0.3472219999999995,16.203700000000026,5148.142777785714
2025-01-08 10:54:00,30.52662,2.4594910000000008,2.6292824655668814,-0.05786999999999942,0.2893509999999999,17.071799999999996,5148.1927777857145
2025-01-08 10:57:00,30.52662,2.4884260000000005,2.6443782754299687,-0.02893499999999971,0.2893509999999999,15.9144,5148.242777785715
2025-01-08 11:51:00,30.52662,2.8067130000000002,2.8498961705837464,-0.08680500000000002,0.0,17.650500000000022,5149.142777785714
2025-01-08 11:54:00,30.52662,2.7777770000000004,2.8352547785627955,-0.11574099999999987,0.0,16.782400000000024,5149.1927777857145
2025-01-08 11:57:00,30.52662,2.748842,2.8063157186897425,-0.11574099999999987,0.0,15.625,5149.242777785715
2025-01-08 12:00:00,30.52662,2.719907,2.7630837431140445,-0.08680600000000016,0.0,18.51849999999999,5149.292777785715
2025-01-08 12:03:00,30.52662,2.719907,2.7343499841044694,-0.05787000000000031,-0.02893499999999971,17.361099999999993,5149.342777785715
2025-01-08 12:06:00,30.52662,2.7777779999999996,2.7632857495481447,-0.0289350000000006,-0.05787099999999956,15.914299999999997,5149.392777785715
2025-01-08 12:09:00,30.52662,2.7777770000000004,2.7632852512888184,0.0,-0.02893499999999971,17.93980000000002,5149.442777785715
2025-01-08 12:12:00,30.52662,2.7777770000000004,2.7922210112128547,-0.08680599999999927,-0.05787000000000031,18.22919999999999,5149.492777785716
2025-01-08 12:15:00,30.52662,2.7777770000000004,2.7922210112128547,-0.08680599999999927,-0.05787000000000031,16.782400000000024,5149.542777785716
2025-01-08 12:18:00,30.52662,2.748843,2.792021603619483,-0.14467599999999958,-0.05787099999999956,19.386499999999984,5149.592777785716
2025-01-08 12:21:00,30.52662,2.6909729999999996,2.7198063912370447,-0.14467600000000047,-0.08680600000000016,16.782399999999996,5149.642777785716
2025-01-08 12:24:00,30.52662,2.748843,2.734350482345424,-0.11574000000000062,-0.14467600000000047,18.22920000000005,5149.692777785716
2025-01-08 12:27:00,30.52662,2.633102,,-0.14467599999999958,-0.14467599999999958,15.625,5149.7427777857165
2025-01-08 12:30:00,30.52662,2.546297,,-0.14467599999999958,-0.14467599999999958,15.625,5149.792777785717
2025-01-08 12:33:00,30.52662,2.546297,2.531802440902855,-0.11573999999999973,-0.14467599999999958,17.361099999999993,5149.842777785717
2025-01-08 12:36:00,30.52662,2.4016200000000003,2.4447671547045076,-0.28935200000000005,-0.2025459999999999,17.65040000000002,5149.892777785717
2025-01-08 12:39:00,30.52662,2.372686,2.3581894119754296,-0.11573999999999973,-0.14467599999999958,17.650499999999994,5149.942777785717
2025-01-08 12:42:00,30.52662,2.517361,2.384784707893195,0.05787000000000031,-0.2025459999999999,17.071799999999996,5149.992777785717
2025-01-08 12:45:00,30.52662,2.546296,2.4584699203360025,-0.0289350000000006,-0.2025459999999999,17.361099999999965,5150.042777785718
2025-01-08 12:48:00,30.52662,2.6041670000000003,2.5015284888058456,0.0,-0.2025459999999999,17.361099999999965,5150.092777785718
2025-01-08 12:51:00,30.52662,2.6620370000000007,2.544542893302515,0.0,-0.2314810000000005,17.36110000000002,5150.142777785718
2025-01-08 12:54:00,30.52662,2.719908,2.602452411408422,0.0,-0.23148199999999974,18.518599999999992,5150.192777785718
2025-01-08 12:57:00,30.52662,2.719907,2.6173294491906116,-0.02893599999999985,-0.2314810000000005,16.4931,5150.242777785718
2025-01-08 13:00:00,30.52662,2.748843,2.6610946953868893,-0.05787000000000031,-0.2314810000000005,17.07170000000002,5150.2927777857185
2025-01-08 13:03:00,30.52662,2.748843,2.6610941843337623,-0.08680500000000002,-0.26041700000000034,17.650499999999994,5150.342777785719
2025-01-08 13:06:00,30.52662,2.719908,2.6616190949801615,-0.14467599999999958,-0.26041700000000034,16.203699999999998,5150.392777785719
2025-01-08 13:09:00,30.52662,2.6909730000000005,2.6179692593976993,-0.14467599999999958,-0.2893530000000002,15.335700000000003,5150.442777785719
2025-01-08 13:12:00,30.52662,2.719908,2.6024524114084215,-0.05787099999999956,-0.2893530000000002,16.203699999999998,5150.492777785719
2025-01-08 13:15:00,30.52662,2.748842,2.63140631280032,-0.05787099999999956,-0.2893509999999999,18.229100000000017,5150.542777785719
2025-01-08 13:18:00,30.52662,2.748843,2.6164759215633233,-0.02893599999999985,-0.2893530000000002,17.36100000000002,5150.59277778572
2025-01-08 13:21:00,30.52662,2.7777789999999998,2.660360230444131,-0.05787000000000031,-0.2893530000000002,17.650499999999965,5150.64277778572
2025-01-08 13:24:00,30.52662,2.8645829999999997,2.732307961158574,-0.02893499999999971,-0.2893509999999999,15.914299999999997,5150.69277778572
2025-01-08 13:27:00,30.52662,2.8935179999999994,2.731285267056924,0.0,-0.31828699999999976,16.49309999999997,5150.74277778572
2025-01-08 13:30:00,30.52662,2.8645829999999997,2.7323074448877276,-0.05787000000000031,-0.31828699999999976,17.07170000000002,5150.79277778572
2025-01-08 13:33:00,30.52662,2.8067129999999993,2.7041763611824705,-0.11574000000000062,-0.31828699999999976,16.203699999999998,5150.8427777857205
2025-01-08 13:36:00,30.52662,2.8067129999999993,2.6893128081991557,-0.08680500000000002,-0.31828699999999976,17.071799999999968,5150.892777785721
2025-01-08 13:39:00,30.52662,2.748842,2.6462782210812423,-0.14467599999999958,-0.3472219999999995,15.625,5150.942777785721
2025-01-08 13:42:00,30.52662,2.719907,2.617328936039452,-0.14467599999999958,-0.3472219999999995,17.071799999999996,5150.992777785721
2025-01-08 13:45:00,30.52662,2.6620369999999998,2.544542377789357,-0.11573999999999973,-0.3472219999999995,16.203700000000026,5151.042777785721
2025-01-08 13:48:00,30.52662,2.6620369999999998,2.5295957755951175,-0.08680500000000002,-0.3472219999999995,17.361099999999993,5151.092777785721
2025-01-08 13:51:00,30.52662,2.719907,2.5574643408548865,-0.02893499999999971,-0.3472219999999995,17.36110000000002,5151.142777785722
2025-01-08 13:54:00,30.52662,2.7488420000000007,2.586436288807028,-0.05786999999999942,-0.3761570000000001,15.9144,5151.192777785722
2025-01-08 13:57:00,30.52662,2.748842,2.5864362888070285,-0.02893499999999971,-0.3472219999999995,17.650499999999965,5151.242777785722
2025-01-08 14:00:00,30.52662,2.806712,2.6292824655668787,-0.02893599999999985,-0.3761570000000001,18.229100000000017,5151.292777785722
2025-01-08 14:03:00,30.52662,2.835648,2.6431109082141697,0.0,-0.3761570000000001,16.782399999999996,5151.342777785722
