Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-01-08 14:06:00,30.52662,2.835648,2.6733483266671674,-0.05787000000000031,-0.3761570000000001,16.782400000000024,5151.3927777857225
2025-01-08 14:09:00,30.52662,2.8935180000000003,2.6858835093527658,-0.02893499999999971,-0.4340270000000004,17.07170000000002,5151.442777785723
2025-01-08 14:12:00,30.52662,2.835648,2.658259561354353,-0.08680500000000002,-0.4340270000000004,17.071699999999993,5151.492777785723
2025-01-08 14:15:00,30.52662,2.806712,2.674392190379874,-0.11574099999999987,-0.3761570000000001,16.782299999999992,5151.542777785723
2025-01-08 14:18:00,30.52662,2.7777770000000004,2.615407938701907,-0.11574099999999987,-0.4340270000000004,16.4931,5151.592777785723
2025-01-08 14:21:00,30.52662,2.7488420000000007,2.5713264161675564,-0.08680599999999927,-0.4340270000000004,17.361099999999993,5151.642777785723
2025-01-08 14:24:00,30.52662,2.6909720000000004,2.528491545734587,-0.11573999999999973,-0.4340270000000004,14.756899999999973,5151.692777785724
2025-01-08 14:27:00,30.52662,2.748843,2.540917853947826,-0.08680500000000002,-0.49189799999999995,16.782400000000024,5151.742777785724
2025-01-08 14:30:00,30.52662,2.7488420000000007,2.5409173794929423,-0.02893499999999971,-0.4340270000000004,18.22920000000002,5151.792777785724
2025-01-08 14:33:00,30.52662,2.8067130000000002,2.5682811880022647,-0.05786999999999942,-0.5208339999999998,16.492999999999995,5151.842777785724
2025-01-08 14:36:00,30.52662,2.8067130000000002,2.5682811880022647,-0.05786999999999942,-0.5208339999999998,18.51849999999999,5151.892777785724
2025-01-08 14:39:00,30.52662,2.8067130000000002,2.583626762125011,-0.05786999999999942,-0.49189799999999995,17.361099999999993,5151.9427777857245
2025-01-08 14:42:00,30.52662,2.8067130000000002,2.5682811880022647,-0.05786999999999942,-0.5208339999999998,18.22919999999999,5151.992777785725
2025-01-08 14:45:00,30.52662,2.8067130000000002,2.583626762125011,-0.05786999999999942,-0.49189799999999995,18.80789999999999,5152.042777785725
2025-01-08 14:48:00,30.52662,2.719907,2.5423463957676455,-0.14467599999999958,-0.49189799999999995,15.9144,5152.092777785725
2025-01-08 14:51:00,30.52662,2.6620369999999998,2.4843837610670585,-0.17361100000000018,-0.5208339999999998,18.51849999999999,5152.142777785725
2025-01-08 14:54:00,30.52662,2.546296,2.3836127780447516,-0.20254700000000003,-0.5208339999999998,17.361099999999993,5152.192777785725
2025-01-08 14:57:00,30.52662,2.719907,2.4032999472837324,0.08680500000000002,-0.5208330000000005,17.361099999999993,5152.242777785726
2025-01-08 15:00:00,30.52662,2.6620369999999998,2.423189490427178,-0.05787000000000031,-0.5208339999999998,17.361199999999997,5152.292777785726
2025-01-08 15:03:00,30.52662,2.7488420000000007,2.4637438483886753,0.0,-0.5497690000000004,17.650499999999994,5152.342777785726
2025-01-08 15:06:00,30.52662,2.7777780000000005,2.4927987115839145,0.0,-0.5497690000000004,17.36110000000002,5152.392777785726
2025-01-08 15:09:00,30.52662,2.835648000000001,2.5664298230006297,-0.02893499999999971,-0.5497690000000004,16.782299999999992,5152.442777785726
2025-01-08 15:12:00,30.52662,2.835648000000001,2.581894560350709,-0.05786999999999942,-0.5497690000000004,16.782399999999996,5152.4927777857265
2025-01-08 15:15:00,30.52662,2.835648000000001,2.581894560350709,-0.05786999999999942,-0.5497690000000004,16.203700000000026,5152.542777785727
2025-01-08 15:18:00,30.52662,2.7777780000000005,2.554622346029526,-0.11573999999999973,-0.5497690000000004,17.36110000000002,5152.592777785727
2025-01-08 15:21:00,30.52662,2.7488420000000007,2.5256164028409134,-0.11574099999999987,-0.5497690000000004,17.939899999999994,5152.642777785727
2025-01-08 15:24:00,30.52662,2.7488420000000007,2.510250212513485,-0.08680600000000016,-0.5497690000000004,16.782400000000024,5152.692777785727
2025-01-08 15:27:00,30.52662,2.719907,2.4966092933806974,-0.11574100000000076,-0.5497690000000004,16.4931,5152.742777785727
2025-01-08 15:30:00,30.52662,2.7488420000000007,2.4793155275143657,-0.02893599999999985,-0.5497690000000004,16.492999999999995,5152.792777785728
2025-01-08 15:33:00,30.52662,2.7488420000000007,2.4793155275143657,-0.02893599999999985,-0.5497690000000004,17.93980000000002,5152.842777785728
2025-01-08 15:36:00,30.52662,2.7777780000000005,2.5238452685968134,-0.05787000000000031,-0.5497690000000004,17.650499999999994,5152.892777785728
2025-01-08 15:39:00,30.52662,2.7777780000000005,2.50835632405822,-0.05787000000000031,-0.5787040000000001,16.7825,5152.942777785728
2025-01-08 15:42:00,30.52662,2.8067130000000002,2.5528709349565486,-0.08680500000000002,-0.5787040000000001,17.071799999999996,5152.992777785728
2025-01-08 15:45:00,30.52662,2.8645830000000005,2.5643581156549784,-0.02893499999999971,-0.6076389999999998,18.807900000000018,5153.0427777857285
2025-01-08 15:48:00,30.52662,2.8935180000000003,2.608987638452468,-0.02893499999999971,-0.5787040000000001,16.4931,5153.092777785729
2025-01-08 15:51:00,30.52662,2.8645830000000005,2.595463153030455,-0.05786999999999942,-0.5787040000000001,17.361099999999993,5153.142777785729
2025-01-08 15:54:00,30.52662,2.8645830000000005,2.595463688223097,-0.08680599999999927,-0.6076389999999998,15.3356,5153.192777785729
2025-01-08 15:57:00,30.52662,2.8067130000000002,2.5682811880022647,-0.11573999999999973,-0.5787040000000001,16.203699999999998,5153.242777785729
2025-01-08 16:00:00,30.52662,2.8067130000000002,2.5528709349565486,-0.11573999999999973,-0.6076389999999998,17.361099999999993,5153.292777785729
2025-01-08 16:03:00,30.52662,2.7777770000000004,2.5238447995572093,-0.11574099999999987,-0.6076389999999998,17.361099999999993,5153.34277778573
2025-01-08 16:06:00,30.52662,2.7777770000000004,2.5238447995572093,-0.11574099999999987,-0.6076389999999998,17.65039999999999,5153.39277778573
2025-01-08 16:09:00,30.52662,2.7777770000000004,2.5083558569404563,-0.08680600000000016,-0.6076389999999998,18.22919999999999,5153.44277778573
2025-01-08 16:12:00,30.52662,2.8067130000000002,2.5218498276485257,-0.05787000000000031,-0.6076389999999998,17.071799999999996,5153.49277778573
2025-01-08 16:15:00,30.52662,2.835649,2.5664302908257746,-0.08680500000000002,-0.60764,17.93979999999999,5153.54277778573
2025-01-08 16:18:00,30.52662,2.835649,2.5508987608320406,-0.08680500000000002,-0.6365749999999997,17.071799999999996,5153.5927777857305
2025-01-08 16:21:00,30.52662,2.8935190000000004,2.5777748284087,-0.02893499999999971,-0.6365749999999997,17.65039999999999,5153.642777785731
2025-01-08 16:24:00,30.52662,2.8935190000000004,2.5934152084461783,-0.02893499999999971,-0.60764,18.22909999999999,5153.692777785731
2025-01-08 16:27:00,30.52662,2.835649,2.5664302908257746,-0.11573999999999973,-0.6365749999999997,17.361099999999993,5153.742777785731
2025-01-08 16:30:00,30.52662,2.8935190000000004,2.5777748284087,-0.02893499999999971,-0.6365749999999997,18.22919999999999,5153.792777785731
2025-01-08 16:33:00,30.52662,2.8935190000000004,2.5934152084461783,-0.05786999999999942,-0.6365749999999997,15.914299999999997,5153.842777785731
2025-01-08 16:36:00,30.52662,2.835649,2.5664302908257746,-0.11573999999999973,-0.6365749999999997,16.782399999999996,5153.892777785732
2025-01-08 16:39:00,30.52662,2.835649,2.5508987608320406,-0.08680500000000002,-0.6365749999999997,17.071699999999993,5153.942777785732
2025-01-08 16:42:00,30.52662,2.8067130000000002,2.537394239538416,-0.11574099999999987,-0.6365749999999997,16.492999999999995,5153.992777785732
2025-01-08 16:45:00,30.52662,2.8067130000000002,2.5218498276485257,-0.08680600000000016,-0.6365749999999997,16.203700000000026,5154.042777785732
2025-01-08 16:48:00,30.52662,2.7777779999999996,2.508356324058219,-0.11574100000000076,-0.6365749999999997,15.9144,5154.092777785732
2025-01-08 16:51:00,30.52662,2.7777779999999996,2.4771710793956663,-0.05787100000000045,-0.6365749999999997,16.782399999999996,5154.1427777857325
2025-01-08 16:54:00,30.52662,2.8067130000000002,2.490552547657758,-0.02893599999999985,-0.6365749999999997,16.782399999999996,5154.192777785733
2025-01-08 16:57:00,30.52662,2.8067130000000002,2.5218498276485257,-0.08680600000000016,-0.6365749999999997,15.914299999999997,5154.242777785733
2025-01-08 17:00:00,30.52662,2.835649,2.535299158854013,-0.05787000000000031,-0.6365749999999997,17.071699999999993,5154.292777785733
2025-01-08 17:03:00,30.52662,2.8935190000000004,2.5777748284087,-0.02893499999999971,-0.6365749999999997,15.9144,5154.342777785733
2025-01-08 17:06:00,30.52662,2.922454,2.6068425588659734,-0.02893499999999971,-0.6365749999999997,16.203799999999973,5154.392777785733
2025-01-08 17:09:00,30.52662,2.9803240000000004,2.6335702185786376,-0.02893499999999971,-0.694445,17.36110000000002,5154.442777785734
2025-01-08 17:12:00,30.52662,2.922454,2.6224696761676456,-0.05787099999999956,-0.6365749999999997,17.650499999999994,5154.492777785734
2025-01-08 17:15:00,30.52662,3.009259,2.662658380887355,-0.02893599999999985,-0.694445,17.36110000000002,5154.542777785734
2025-01-08 17:18:00,30.52662,2.835649,2.6126295912253954,-0.2025459999999999,-0.6365749999999997,16.203699999999998,5154.592777785734
2025-01-08 17:21:00,30.52662,2.8067130000000002,2.5528709349565486,-0.14467599999999958,-0.6365749999999997,16.782399999999996,5154.642777785734
2025-01-08 17:24:00,30.52662,2.8067130000000002,2.5218498276485257,-0.08680600000000016,-0.6365749999999997,18.518599999999992,5154.6927777857345
2025-01-08 17:27:00,30.52662,2.8645830000000005,2.5487036020401606,-0.08680600000000016,-0.694445,15.3356,5154.742777785735
2025-01-08 17:30:00,30.52662,2.8645830000000005,2.5487036020401606,-0.08680600000000016,-0.694445,15.335699999999974,5154.792777785735
2025-01-08 17:33:00,30.52662,2.9513890000000007,2.588661532505316,0.0,-0.694445,17.939899999999994,5154.842777785735
2025-01-08 17:36:00,30.52662,2.9513890000000007,2.6044791841603043,-0.02893499999999971,-0.694445,15.335699999999974,5154.892777785735
2025-01-08 17:39:00,30.52662,2.9513890000000007,2.6044791841603043,-0.02893499999999971,-0.694445,17.361199999999997,5154.942777785735
2025-01-08 17:42:00,30.52662,2.9513890000000007,2.620227355791013,-0.05786999999999942,-0.694445,16.203799999999973,5154.992777785736
2025-01-08 17:45:00,30.52662,2.9513890000000007,2.604479184160304,-0.05786999999999942,-0.7233800000000006,19.097199999999987,5155.042777785736
2025-01-08 17:48:00,30.52662,2.9513890000000007,2.620227355791013,-0.05786999999999942,-0.694445,17.361099999999965,5155.092777785736
2025-01-08 17:51:00,30.52662,2.9513890000000007,2.620227355791013,-0.05786999999999942,-0.694445,16.782399999999996,5155.142777785736
2025-01-08 17:54:00,30.52662,2.9803240000000004,2.6335702185786376,-0.02893499999999971,-0.694445,17.36110000000002,5155.192777785736
2025-01-08 17:57:00,30.52662,2.9513890000000007,2.6359078975722876,-0.08680599999999927,-0.694445,16.782399999999996,5155.2427777857365
2025-01-08 18:00:00,30.52662,2.9513890000000007,2.620227355791013,-0.05786999999999942,-0.694445,16.203699999999998,5155.292777785737
2025-01-08 18:03:00,30.52662,2.8935190000000004,2.5934152084461783,-0.11573999999999973,-0.694445,17.939899999999966,5155.342777785737
2025-01-08 18:06:00,30.52662,2.8645830000000005,2.579944203214626,-0.14467599999999958,-0.694445,18.229100000000017,5155.392777785737
2025-01-08 18:09:00,30.52662,2.8645830000000005,2.5643581156549784,-0.11574099999999987,-0.694445,16.782399999999996,5155.442777785737
2025-01-08 18:12:00,30.52662,2.8645830000000005,2.532979331884661,-0.08680600000000016,-0.7233800000000006,17.36110000000002,5155.492777785737
2025-01-08 18:15:00,30.52662,2.8935190000000004,2.5462863942779745,-0.05787000000000031,-0.7233800000000006,17.071799999999968,5155.542777785738
2025-01-08 18:18:00,30.52662,2.9513890000000007,2.6044791841603043,-0.02893499999999971,-0.694445,16.7825,5155.592777785738
2025-01-08 18:21:00,30.52662,2.9803240000000004,2.6335702185786376,-0.02893499999999971,-0.694445,17.650499999999994,5155.642777785738
2025-01-08 18:24:00,30.52662,3.009259,2.6468717514621627,-0.02893499999999971,-0.7233799999999997,15.914299999999997,5155.692777785738
2025-01-14 23:33:00,98.69792,2.2858800000000006,1.8344452535312867,0.14467600000000047,-0.694445,66.55099999999999,5155.692777785738
2025-01-14 23:36:00,78.50116,2.6041670000000003,2.286909461425836,-0.08680500000000002,-0.694445,59.89579999999998,5155.692777785738
2025-01-16 23:39:00,51.04167,0.9837959999999999,1.4309260330723952,-0.8680560000000002,0.14467600000000047,19.675999999999988,5155.692777785738
2025-01-16 23:42:00,51.04167,1.157407,1.214359363007355,0.0289350000000006,0.14467600000000047,19.965300000000013,5155.692777785738
2025-01-16 23:45:00,51.04167,1.4178239999999995,1.446567574152027,0.02893499999999971,0.08680600000000016,19.386500000000012,5155.692777785738
2025-01-16 23:48:00,51.04167,1.6782409999999999,1.7495831549381018,0.05786999999999942,0.2025459999999999,19.097200000000015,5155.692777785738
2025-01-16 23:51:00,33.21759,1.851852,1.9373622036735878,-0.02893499999999971,0.14467600000000047,17.650499999999994,5155.692777785738
2025-01-17 21:21:00,71.93287,1.5625,1.7303094599354731,0.8680559999999993,1.2152779999999996,23.148200000000003,5155.692777785738
2025-01-17 21:24:00,98.69792,1.8807870000000007,2.4504742060981664,-0.02893499999999971,1.2152779999999996,70.0231,5155.692777785738
2025-01-17 21:27:00,98.69792,2.054398,2.6400053766028537,-0.05787000000000031,1.2152779999999996,67.1296,5155.692777785738
2025-01-18 13:24:00,93.60532,1.7361119999999994,2.3024604889906297,0.3182879999999999,1.5625000000000009,45.42829999999998,5155.692777785738
2025-01-18 13:27:00,98.69792,2.141204,2.8635961870913302,-0.02893499999999971,1.5625000000000009,70.6019,5155.692777785738
2025-01-18 13:30:00,78.84838,2.2280099999999994,2.9769026636200078,-0.08680500000000002,1.5625000000000009,60.18520000000001,5155.692777785738
2025-01-18 23:21:00,34.78009,1.3888880000000006,1.4459875622362313,1.157407,1.273147999999999,18.22920000000002,5155.692777785738
2025-01-18 23:24:00,98.69792,1.157407,1.7274242658655448,-0.0289350000000006,1.273147999999999,68.86579999999998,5155.692777785738
2025-01-18 23:27:00,98.69792,1.3310180000000003,1.9202541086184144,-0.05787000000000031,1.273147999999999,69.15509999999998,5155.692777785738
2025-01-18 23:30:00,98.69792,1.4178240000000004,2.010430872609835,-0.05786999999999942,1.273147999999999,67.99770000000001,5155.692777785738
2025-01-18 23:33:00,98.69792,1.5625,2.1600924426245234,-0.05787000000000031,1.273147999999999,66.84030000000001,5155.692777785738
2025-01-18 23:36:00,98.69792,1.7071750000000003,2.3091009457117115,-0.05787099999999956,1.273147999999999,69.44440000000002,5155.692777785738
2025-01-19 12:45:00,66.89815,1.4178240000000004,1.651582887127915,0.694445,1.1863419999999998,20.25460000000001,5155.692777785738
2025-01-19 12:48:00,98.69792,1.9965279999999996,2.5312838138264278,0.0,1.157406,68.86580000000001,5155.692777785738
2025-01-26 13:15:00,98.69792,2.141204,2.296673830737666,-0.14467600000000047,0.1736109999999993,64.52550000000002,5155.692777785738
2025-01-26 13:18:00,98.69792,2.0254630000000002,2.15304829488804,-0.11574099999999987,0.14467599999999958,70.6018,5155.692777785738
2025-01-28 09:27:00,30.52662,3.2696749999999994,2.5115512669688473,-0.05787100000000045,-1.4467590000000001,16.782399999999996,5155.692777785738
2025-01-28 09:30:00,30.52662,3.29861,2.5586810042194745,-0.08680600000000016,-1.4467590000000001,16.492999999999995,5155.742777785738
2025-01-28 09:33:00,30.52662,3.327546,2.5882961060544525,-0.08680500000000002,-1.4467590000000001,18.518500000000017,5155.7927777857385
2025-01-28 09:36:00,30.52662,3.327546,2.605622500241648,-0.11573999999999973,-1.4467590000000001,17.65039999999999,5155.842777785739
2025-01-28 09:39:00,30.55556,3.2696749999999994,2.5809780187727185,-0.17361100000000018,-1.4467590000000001,16.493100000000027,5155.892777785739
2025-01-28 09:42:00,30.55556,3.2407399999999997,2.551444615915132,-0.17361100000000018,-1.4467590000000001,18.518599999999992,5155.942777785739
2025-01-28 09:45:00,30.55556,3.2407399999999997,2.5341917640544054,-0.14467600000000047,-1.4467590000000001,18.518500000000017,5155.992777785739
2025-01-28 09:48:00,30.52662,3.2407399999999997,2.499402836190035,-0.08680600000000016,-1.4467590000000001,18.22909999999999,5156.042777785739
2025-01-28 09:51:00,30.52662,3.2696759999999996,2.5115516862552196,-0.08680600000000016,-1.475695,17.071799999999996,5156.09277778574
2025-01-28 09:54:00,30.52662,3.2986109999999993,2.5586814262576687,-0.11574100000000076,-1.475695,16.2038,5156.14277778574
2025-01-28 09:57:00,30.55556,3.327546,2.570876840906453,-0.08680600000000016,-1.475695,18.518500000000003,5156.19277778574
2025-01-28 10:00:00,30.52662,3.327546,2.5882961060544525,-0.11574099999999987,-1.475695,18.807900000000004,5156.24277778574
2025-01-28 10:03:00,30.55556,3.327546,2.5882961060544525,-0.11574099999999987,-1.475695,18.80789999999999,5156.29277778574
2025-01-28 10:06:00,30.52662,3.327546,2.5882961060544525,-0.11574099999999987,-1.475695,17.65040000000002,5156.3427777857405
2025-01-28 10:09:00,30.52662,3.3564819999999997,2.600514711752536,-0.08680500000000002,-1.475695,15.914299999999997,5156.392777785741
2025-01-28 10:12:00,30.52662,3.414352,2.642344801364421,-0.05786999999999942,-1.475695,15.914299999999997,5156.442777785741
2025-01-28 10:15:00,30.52662,3.4432869999999998,2.6719734917197786,-0.05787099999999956,-1.475695,16.782399999999996,5156.492777785741
2025-01-28 10:18:00,30.52662,3.4432869999999998,2.7066059317413407,-0.11574099999999987,-1.475695,17.93979999999999,5156.542777785741
2025-01-28 10:21:00,30.52662,3.4722220000000004,2.7189107131626744,-0.11574099999999987,-1.5046300000000006,17.65039999999999,5156.592777785741
2025-01-28 10:24:00,30.52662,3.4432869999999998,2.7066059317413407,-0.11574099999999987,-1.475695,18.22909999999999,5156.642777785742
2025-01-28 10:27:00,30.52662,3.4722220000000004,2.7189107131626744,-0.11574099999999987,-1.5046300000000006,16.203699999999998,5156.692777785742
2025-01-28 10:30:00,30.55556,3.4432869999999998,2.7066059317413407,-0.11574099999999987,-1.475695,18.22919999999999,5156.742777785742
2025-01-28 10:33:00,30.52662,3.4432870000000007,2.7066059317413416,-0.14467599999999958,-1.5046300000000006,17.93980000000002,5156.792777785742
2025-01-28 10:36:00,30.52662,3.3854170000000003,2.6819008049449566,-0.2025459999999999,-1.5046300000000006,18.807800000000015,5156.842777785742
2025-01-28 10:39:00,30.52662,3.3564810000000005,2.6351856113567194,-0.17361199999999943,-1.5046300000000006,18.22919999999999,5156.8927777857425
2025-01-28 10:42:00,30.52662,3.327546,2.605622500241648,-0.17361100000000018,-1.5046300000000006,18.22919999999999,5156.942777785743
2025-01-28 10:45:00,30.52662,3.3564810000000005,2.6005142900457305,-0.11574099999999987,-1.5046300000000006,18.51860000000002,5156.992777785743
2025-01-28 10:48:00,30.52662,3.3564810000000005,2.6005142900457305,-0.11574099999999987,-1.5046300000000006,16.493100000000027,5157.042777785743
2025-01-28 10:51:00,30.52662,3.327546,2.5882961060544525,-0.14467600000000047,-1.5046300000000006,18.518599999999992,5157.092777785743
2025-01-28 10:54:00,30.52662,3.327546,2.5882961060544525,-0.14467600000000047,-1.5046300000000006,18.22919999999999,5157.142777785743
2025-01-28 10:57:00,30.52662,3.327546,2.570876840906453,-0.11574100000000076,-1.5046300000000006,17.361099999999993,5157.192777785744
2025-01-28 11:00:00,30.52662,3.327546,2.570876840906453,-0.11574100000000076,-1.5046300000000006,17.939899999999994,5157.242777785744
2025-01-28 11:03:00,30.52662,3.3564810000000005,2.583040012539866,-0.08680600000000016,-1.5046300000000006,18.80789999999999,5157.292777785744
2025-01-28 11:06:00,30.52662,3.298611,2.5760454521128144,-0.17361100000000018,-1.5046300000000006,16.782400000000024,5157.342777785744
2025-01-28 11:09:00,30.52662,3.125001,2.484807784797955,-0.34722200000000036,-1.5335660000000004,15.914299999999997,5157.392777785744
2025-01-28 11:12:00,30.52662,3.067131,2.3739281605675457,-0.2604160000000002,-1.5335660000000004,17.361100000000008,5157.4427777857445
2025-01-28 11:15:00,30.52662,3.067131,2.303314422109176,-0.14467500000000033,-1.5335660000000004,17.650499999999994,5157.492777785745
2025-01-28 11:18:00,30.52662,3.0960660000000004,2.3152474603549247,-0.11573999999999973,-1.5335660000000004,18.8078,5157.542777785745
2025-01-28 11:21:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,18.229200000000006,5157.592777785745
2025-01-28 11:24:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,17.361100000000008,5157.642777785745
2025-01-28 11:27:00,30.52662,3.0960660000000004,2.3331260005077046,-0.14467599999999958,-1.5335660000000004,18.51849999999999,5157.692777785745
2025-01-28 11:30:00,30.52662,3.0960660000000004,2.3331260005077046,-0.14467599999999958,-1.5335660000000004,18.229200000000006,5157.742777785746
2025-01-28 11:33:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,16.493100000000027,5157.792777785746
2025-01-28 11:36:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,17.65039999999999,5157.842777785746
2025-01-28 11:39:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,18.229200000000006,5157.892777785746
2025-01-28 11:42:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,17.071699999999993,5157.942777785746
2025-01-28 11:45:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,16.492999999999995,5157.9927777857465
2025-01-28 11:48:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,15.914299999999997,5158.042777785747
2025-01-28 11:51:00,30.52662,3.125001,2.345086922684058,-0.11574099999999987,-1.5335660000000004,18.518599999999992,5158.092777785747
2025-01-28 11:54:00,30.52662,3.1828700000000003,2.3868574358833583,-0.14467599999999958,-1.5914350000000006,17.650499999999994,5158.142777785747
2025-01-28 11:57:00,30.52662,3.1828700000000003,2.3689088838540187,-0.11574099999999987,-1.5914350000000006,16.782399999999996,5158.192777785747
2025-01-28 12:00:00,30.52662,3.1828700000000003,2.3689088838540187,-0.11574099999999987,-1.5914350000000006,16.203699999999998,5158.242777785747
2025-01-28 12:03:00,30.52662,3.2407400000000006,2.410669956991596,-0.05787099999999956,-1.5625,17.071800000000025,5158.292777785748
2025-01-28 12:06:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,18.51860000000002,5158.342777785748
2025-01-28 12:09:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,16.49309999999997,5158.392777785748
2025-01-28 12:12:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,18.22920000000002,5158.442777785748
2025-01-28 12:15:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,17.93979999999999,5158.492777785748
2025-01-28 12:18:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,18.229100000000017,5158.5427777857485
2025-01-28 12:21:00,30.52662,3.2407400000000006,2.428627453905545,-0.08680599999999927,-1.5625,15.625,5158.592777785749
2025-01-28 12:24:00,30.52662,3.1828700000000003,2.4046961475806996,-0.14467599999999958,-1.5625,18.80789999999999,5158.642777785749
2025-01-28 12:27:00,30.52662,3.1539350000000006,2.3749023747142606,-0.14467599999999958,-1.5625,17.650499999999994,5158.692777785749
2025-01-28 12:30:00,30.52662,3.211806,2.398780230882749,-0.11574099999999987,-1.5914359999999999,17.36110000000002,5158.742777785749
2025-01-28 12:33:00,30.52662,3.153936,2.374902788453531,-0.17361100000000018,-1.5914359999999999,18.807800000000015,5158.792777785749
2025-01-28 12:36:00,30.52662,2.5752319999999997,2.1115497803175054,-0.7233790000000004,-1.5914359999999999,18.80789999999999,5158.84277778575
2025-01-28 12:39:00,30.52662,2.141204,1.6523280852834188,-0.6944439999999998,-1.5914359999999999,17.071699999999993,5158.89277778575
2025-01-28 12:42:00,30.52662,2.141204,1.3278501691911548,-0.2025459999999999,-1.5914359999999999,18.518500000000017,5158.94277778575
2025-01-28 12:45:00,30.52662,2.4016210000000004,1.3985758506727575,0.08680600000000016,-1.5914359999999999,18.807900000000018,5158.99277778575
2025-01-28 12:48:00,30.52662,2.748843,1.6536027187374813,0.26041699999999945,-1.5914359999999999,16.782299999999992,5159.04277778575
2025-01-28 12:51:00,30.52662,3.0671299999999997,1.9800537770420528,0.28935199999999917,-1.5914359999999999,17.361099999999993,5159.0927777857505
2025-01-28 12:54:00,30.52662,3.2696760000000005,2.2931196850920164,0.14467600000000047,-1.5914359999999999,17.361099999999993,5159.142777785751
2025-01-28 12:57:00,30.52662,3.327547,2.446151883042178,0.0,-1.5914359999999999,15.335700000000003,5159.192777785751
2025-01-28 13:00:00,30.52662,3.3564819999999997,2.530036053713679,-0.05787000000000031,-1.5625,17.65040000000002,5159.242777785751
2025-01-28 13:03:00,30.52662,3.414352,2.571813274347515,-0.02893499999999971,-1.5625,16.782399999999996,5159.292777785751
2025-01-28 13:06:00,30.52662,3.4722220000000004,2.6313793392575455,-0.02893599999999985,-1.5625,17.650499999999994,5159.342777785751
2025-01-28 13:09:00,30.52662,3.501158,2.678784354793986,-0.05787000000000031,-1.5625,17.361099999999993,5159.392777785752
2025-01-28 13:12:00,30.52662,3.530092,2.72599776960213,-0.11573999999999973,-1.5914339999999996,17.361199999999997,5159.442777785752
2025-01-28 13:15:00,30.52662,3.5590280000000005,2.7381582032189247,-0.05786999999999942,-1.5625,17.361099999999993,5159.492777785752
2025-01-28 13:18:00,30.52662,3.530092,2.72599776960213,-0.11573999999999973,-1.5914339999999996,16.782399999999996,5159.542777785752
2025-01-28 13:21:00,30.52662,3.501156,2.7138069567860046,-0.14467599999999958,-1.5914339999999996,17.65040000000002,5159.592777785752
2025-01-28 13:24:00,30.52662,3.4432859999999996,2.671973069568614,-0.17361100000000018,-1.5914339999999996,18.518500000000017,5159.6427777857525
2025-01-28 13:27:00,30.52662,3.3854159999999993,2.6301363646036333,-0.20254600000000078,-1.5914339999999996,17.361099999999993,5159.692777785753
2025-01-28 13:30:00,30.52662,3.3564809999999996,2.565470304953102,-0.14467500000000033,-1.5914339999999996,19.097200000000015,5159.742777785753
2025-01-28 13:33:00,30.52662,3.3275449999999998,2.5357506997466417,-0.14467599999999958,-1.5914339999999996,17.361199999999997,5159.792777785753
2025-01-28 13:36:00,30.52662,3.3275449999999998,2.5180397408380255,-0.11574099999999987,-1.5914339999999996,18.22909999999999,5159.842777785753
2025-01-28 13:39:00,30.52662,3.3564809999999996,2.547802949264281,-0.08680500000000002,-1.5624989999999999,18.807800000000015,5159.892777785753
2025-01-28 13:42:00,30.52662,3.3854159999999993,2.5775464204645075,-0.08680500000000002,-1.5624989999999999,16.782399999999996,5159.942777785754
2025-01-28 13:45:00,30.52662,3.4432859999999996,2.6193401115209287,-0.05787000000000031,-1.5624989999999999,17.650499999999994,5159.992777785754
2025-01-28 13:48:00,30.52662,3.4722209999999993,2.6490710385926377,-0.05787100000000045,-1.5624989999999999,17.65040000000002,5160.042777785754
2025-01-28 13:51:00,30.52662,3.4722209999999993,2.6841724280515997,-0.11574100000000076,-1.5624989999999999,17.65039999999999,5160.092777785754
2025-01-28 13:54:00,30.52662,3.4722209999999993,2.6841724280515997,-0.11574100000000076,-1.5624989999999999,17.650500000000022,5160.142777785754
2025-01-28 13:57:00,30.52662,3.4432859999999996,2.671973069568614,-0.14467600000000047,-1.5624989999999999,19.097199999999987,5160.1927777857545
2025-01-28 14:00:00,30.52662,3.3564809999999996,2.6005148923363532,-0.17361100000000018,-1.5624989999999999,18.22919999999999,5160.242777785755
2025-01-28 14:03:00,30.52662,3.3564809999999996,2.5830400125398656,-0.14467500000000033,-1.5624989999999999,15.9144,5160.292777785755
2025-01-28 14:06:00,30.52662,3.3854159999999993,2.5775464204645075,-0.08680500000000002,-1.5624989999999999,16.782399999999996,5160.342777785755
2025-01-28 14:09:00,30.52662,3.4432859999999996,2.6193401115209287,-0.05787000000000031,-1.5624989999999999,17.071699999999993,5160.392777785755
2025-01-28 14:12:00,30.52662,3.4432859999999996,2.6193401115209287,-0.05787000000000031,-1.5624989999999999,17.07170000000002,5160.442777785755
2025-01-28 14:15:00,30.52662,3.4722209999999993,2.6490710385926377,-0.05787100000000045,-1.5624989999999999,17.361099999999993,5160.492777785756
2025-01-28 14:18:00,30.52662,3.501156,2.6963408688458808,-0.08680600000000016,-1.5624989999999999,17.93979999999999,5160.542777785756
2025-01-28 14:21:00,30.52662,3.501156,2.6963408688458808,-0.08680600000000016,-1.5624989999999999,17.36110000000002,5160.592777785756
2025-01-28 14:24:00,30.52662,3.501156,2.7138069567860046,-0.11574099999999987,-1.5624989999999999,17.93980000000002,5160.642777785756
2025-01-28 14:27:00,30.52662,3.4722209999999993,2.7015858170564986,-0.14467600000000047,-1.5624989999999999,17.071699999999993,5160.692777785756
2025-01-28 14:30:00,30.52662,3.4432859999999996,2.671973069568614,-0.14467600000000047,-1.5624989999999999,17.071799999999996,5160.7427777857565
2025-01-28 14:33:00,30.52662,3.3564809999999996,2.6005148923363532,-0.17361100000000018,-1.5624989999999999,17.93980000000002,5160.792777785757
2025-01-28 14:36:00,30.52662,3.3564809999999996,2.5830400125398656,-0.14467500000000033,-1.5624989999999999,17.650500000000022,5160.842777785757
2025-01-28 14:39:00,30.52662,3.3564809999999996,2.565470304953102,-0.11573999999999973,-1.5624989999999999,17.93979999999999,5160.892777785757
2025-01-28 14:42:00,30.52662,3.3564809999999996,2.565470304953102,-0.11573999999999973,-1.5624989999999999,17.650499999999994,5160.942777785757
2025-01-28 14:45:00,30.52662,3.3564809999999996,2.565470304953102,-0.11573999999999973,-1.5624989999999999,18.518500000000017,5160.992777785757
2025-01-28 14:48:00,30.52662,3.3564809999999996,2.565470304953102,-0.11573999999999973,-1.5624989999999999,16.7825,5161.042777785758
2025-01-28 14:51:00,30.52662,3.3275449999999998,2.5533621612582333,-0.14467599999999958,-1.5624989999999999,15.914299999999997,5161.092777785758
2025-01-28 14:54:00,30.52662,3.327546,2.5357511168075586,-0.14467599999999958,-1.5914349999999997,17.071799999999996,5161.142777785758
2025-01-28 14:57:00,30.52662,3.2696759999999996,2.5115516862552196,-0.2025459999999999,-1.5914349999999997,17.071799999999996,5161.192777785758
2025-01-28 15:00:00,30.52662,3.2696759999999996,2.4762556104198787,-0.14467599999999958,-1.5914349999999997,17.361099999999993,5161.242777785758
2025-01-28 15:03:00,30.52662,3.327546,2.482310097092992,-0.05787099999999956,-1.5914349999999997,18.229100000000017,5161.2927777857585
2025-01-28 15:06:00,30.52662,3.3564809999999996,2.512165977741536,-0.05787099999999956,-1.5914349999999997,17.93980000000002,5161.342777785759
2025-01-28 15:09:00,30.52662,3.3854169999999995,2.5240741311125956,-0.02893499999999971,-1.5914349999999997,18.80789999999999,5161.392777785759
2025-01-28 15:12:00,30.52662,3.3854169999999995,2.5775468372760986,-0.11573999999999973,-1.5914349999999997,16.782299999999992,5161.442777785759
2025-01-28 15:15:00,30.52662,3.414351999999999,2.5895917393238044,-0.08680500000000002,-1.5914349999999997,18.80789999999999,5161.492777785759
2025-01-28 15:18:00,30.52662,3.3854169999999995,2.5951717684320696,-0.14467500000000033,-1.5914349999999997,18.22920000000002,5161.542777785759
2025-01-28 15:21:00,30.52662,3.3564809999999996,2.565470304953102,-0.14467599999999958,-1.5914349999999997,18.22920000000002,5161.59277778576
2025-01-28 15:24:00,30.52662,3.3564809999999996,2.547802949264281,-0.11574099999999987,-1.5914349999999997,16.493000000000023,5161.64277778576
2025-01-28 15:27:00,30.52662,3.414351999999999,2.5718132743475137,-0.05787000000000031,-1.5914349999999997,19.097199999999987,5161.69277778576
2025-01-28 15:30:00,30.52662,3.616898,2.6911230883384873,0.08680600000000016,-1.5914349999999997,17.361099999999993,5161.74277778576
2025-01-28 15:33:00,30.52662,3.703703999999999,2.798515480161411,0.05787099999999956,-1.5914349999999997,17.93979999999999,5161.79277778576
2025-01-28 15:36:00,30.52662,3.7615739999999995,2.8932758248684176,0.0,-1.5914349999999997,17.071799999999996,5161.8427777857605
2025-01-28 15:39:00,30.52662,3.703703999999999,2.9036261649343778,-0.11574000000000062,-1.5914349999999997,19.675899999999984,5161.892777785761
2025-01-28 15:42:00,30.52662,3.6458329999999997,2.8789687906458825,-0.17361100000000018,-1.5914349999999997,15.625,5161.942777785761
2025-01-28 15:45:00,30.52662,3.616898,2.832198926083683,-0.14467599999999958,-1.5914349999999997,18.22919999999999,5161.992777785761
2025-01-28 15:48:00,30.52662,3.530092,2.7607683436655877,-0.17361199999999943,-1.5914349999999997,18.22920000000002,5162.042777785761
2025-01-28 15:51:00,30.52662,3.501156999999999,2.7311841614692636,-0.17361100000000018,-1.5914349999999997,17.650499999999994,5162.092777785761
2025-01-28 15:54:00,30.52662,3.4722219999999995,2.7015862399574315,-0.17361100000000018,-1.5914349999999997,16.493100000000027,5162.142777785762
2025-01-28 15:57:00,30.52662,3.4722219999999995,2.6841728491276613,-0.14467600000000047,-1.5914349999999997,17.36110000000002,5162.192777785762
2025-01-28 16:00:00,30.52662,3.414351999999999,2.624855911500913,-0.14467600000000047,-1.5914349999999997,18.807900000000018,5162.242777785762
2025-01-28 16:03:00,30.52662,3.414351999999999,2.6597428330819413,-0.14467600000000047,-1.5335649999999994,15.9144,5162.292777785762
2025-01-28 16:06:00,30.52662,3.414351999999999,2.624855911500913,-0.14467600000000047,-1.5914349999999997,17.36110000000002,5162.342777785762
2025-01-28 16:09:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.361099999999993,5162.3927777857625
2025-01-28 16:12:00,30.52662,3.5590279999999996,2.6851673640778606,-0.05787100000000045,-1.6493060000000002,17.361099999999993,5162.442777785763
2025-01-28 16:15:00,30.52662,3.501156999999999,2.6963412888599563,-0.11574100000000076,-1.5914349999999997,17.650499999999965,5162.492777785763
2025-01-28 16:18:00,30.52662,3.4722219999999995,2.6841728491276613,-0.14467600000000047,-1.5914349999999997,18.22919999999999,5162.542777785763
2025-01-28 16:21:00,30.52662,3.4722219999999995,2.6841728491276613,-0.14467600000000047,-1.5914349999999997,17.071699999999993,5162.592777785763
2025-01-28 16:24:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,16.4931,5162.642777785763
2025-01-28 16:27:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.939899999999994,5162.692777785764
2025-01-28 16:30:00,30.52662,3.414351999999999,2.624855911500913,-0.14467600000000047,-1.5914349999999997,17.071699999999993,5162.742777785764
2025-01-28 16:33:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.361099999999993,5162.792777785764
2025-01-28 16:36:00,30.52662,3.414351999999999,2.624855911500913,-0.14467600000000047,-1.5914349999999997,17.65040000000002,5162.842777785764
2025-01-28 16:39:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.361099999999993,5162.892777785764
2025-01-28 16:42:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.93979999999999,5162.9427777857645
2025-01-28 16:45:00,30.52662,3.4722219999999995,2.6490714559772663,-0.08680600000000016,-1.5914349999999997,17.361199999999997,5162.992777785765
2025-01-28 16:48:00,30.52662,3.501156999999999,2.661133293435702,-0.05787100000000045,-1.5914349999999997,17.071800000000025,5163.042777785765
2025-01-28 16:51:00,30.52662,3.501156999999999,2.6963412888599563,-0.11574100000000076,-1.5914349999999997,17.65040000000002,5163.092777785765
2025-01-28 16:54:00,30.52662,3.501156999999999,2.6963412888599563,-0.11574100000000076,-1.5914349999999997,18.807900000000018,5163.142777785765
2025-01-28 16:57:00,30.52662,3.530092,2.72599776960213,-0.11574099999999987,-1.5914349999999997,17.361099999999993,5163.192777785765
2025-01-28 17:00:00,30.52662,3.5879630000000002,2.7502882020125177,-0.11574099999999987,-1.6493060000000002,17.650500000000022,5163.242777785766
2025-01-28 17:03:00,30.52662,3.5879630000000002,2.7502882020125177,-0.11574099999999987,-1.6493060000000002,18.22909999999999,5163.292777785766
2025-01-28 17:06:00,30.52662,3.5590279999999996,2.738158203218924,-0.14467600000000047,-1.6493060000000002,18.22919999999999,5163.342777785766
2025-01-28 17:09:00,30.52662,3.5590279999999996,2.7205873280226096,-0.11574100000000076,-1.6493060000000002,18.518599999999964,5163.392777785766
2025-01-28 17:12:00,30.52662,3.530093,2.708479605505988,-0.14467600000000047,-1.6493060000000002,18.22920000000005,5163.442777785766
2025-01-28 17:15:00,30.52662,3.4722229999999996,2.6490718733618595,-0.14467600000000047,-1.6493060000000002,18.22919999999999,5163.4927777857665
2025-01-28 17:18:00,30.52662,3.4722229999999996,2.6490718733618595,-0.14467600000000047,-1.6493060000000002,17.93979999999999,5163.542777785767
2025-01-28 17:21:00,30.52662,3.4722229999999996,2.6313791416652563,-0.11574000000000062,-1.6493060000000002,18.518500000000017,5163.592777785767
2025-01-28 17:24:00,30.52662,3.4722229999999996,2.6313791416652563,-0.11574000000000062,-1.6493060000000002,18.22919999999999,5163.642777785767
2025-01-28 17:27:00,30.52662,3.4722229999999996,2.6313791416652563,-0.11574000000000062,-1.6493060000000002,19.097200000000043,5163.692777785767
2025-01-28 17:30:00,30.52662,3.4722229999999996,2.6313791416652563,-0.11574000000000062,-1.6493060000000002,18.22919999999999,5163.742777785767
2025-01-28 17:33:00,30.52662,3.530093,2.6731654191544423,-0.08680600000000016,-1.6493060000000002,16.4931,5163.792777785768
2025-01-28 17:36:00,30.52662,3.530093,2.708479605505988,-0.08680600000000016,-1.5914359999999999,17.93979999999999,5163.842777785768
2025-01-28 17:39:00,30.52662,3.530093,2.6731654191544423,-0.08680600000000016,-1.6493060000000002,18.80789999999999,5163.892777785768
2025-01-28 17:42:00,30.52662,3.5590279999999996,2.7205873280226096,-0.05787100000000045,-1.5914359999999999,17.36110000000002,5163.942777785768
2025-01-28 17:45:00,30.52662,3.5879630000000002,2.7326652368658917,-0.08680600000000016,-1.6493060000000002,17.93980000000002,5163.992777785768
2025-01-28 17:48:00,30.52662,3.616899,2.762388960156627,-0.08680500000000002,-1.6493060000000002,17.361099999999965,5164.0427777857685
2025-01-28 17:51:00,30.52662,3.616899,2.814876041959897,-0.11573999999999973,-1.5914359999999999,17.361000000000047,5164.092777785769
2025-01-28 17:54:00,30.52662,3.616899,2.779972967180757,-0.11573999999999973,-1.6493060000000002,18.518500000000017,5164.142777785769
2025-01-28 17:57:00,30.52662,3.6747690000000004,2.804188493694826,-0.05786999999999942,-1.6493060000000002,17.650499999999965,5164.192777785769
2025-01-28 18:00:00,30.52662,3.327547,2.7077417389236405,-0.43402799999999964,-1.5914359999999999,18.51849999999996,5164.242777785769
2025-01-28 18:03:00,30.52662,3.240741,2.499403256611007,-0.28935200000000005,-1.6493060000000002,15.914300000000026,5164.292777785769
2025-01-28 18:06:00,30.52662,3.2986120000000003,2.3978666472776253,-0.02893499999999971,-1.6493060000000002,16.782399999999996,5164.34277778577
2025-01-28 18:09:00,30.52662,3.414352,2.4996654423938462,0.0,-1.6493060000000002,18.22919999999999,5164.39277778577
2025-01-28 18:12:00,30.52662,3.5590279999999996,2.631309364396837,0.02893499999999971,-1.6493060000000002,19.097199999999987,5164.44277778577
2025-01-28 18:15:00,30.52662,3.5879630000000002,2.6971398997459826,-0.02893599999999985,-1.6493060000000002,18.22919999999999,5164.49277778577
2025-01-28 18:18:00,30.52662,3.5879630000000002,2.7502882020125177,-0.11574099999999987,-1.6493060000000002,17.36110000000002,5164.54277778577
2025-01-28 18:21:00,30.52662,3.530093,2.7259981903776884,-0.17361100000000018,-1.6493060000000002,16.492999999999995,5164.5927777857705
2025-01-28 18:24:00,30.52662,3.443288,2.636979539766065,-0.17361100000000018,-1.6493060000000002,17.65039999999999,5164.642777785771
2025-01-28 18:27:00,30.52662,3.443288,2.6193409446617575,-0.14467500000000033,-1.6493060000000002,16.20369999999997,5164.692777785771
2025-01-28 18:30:00,30.52662,3.4722229999999996,2.6313791416652563,-0.11574000000000062,-1.6493060000000002,18.51849999999996,5164.742777785771
2025-01-28 18:33:00,30.52662,3.5590279999999996,2.7029237853146175,-0.0289350000000006,-1.5914359999999999,16.493000000000052,5164.792777785771
2025-01-28 18:36:00,30.52662,3.616899,2.7447141011011493,-0.05787000000000031,-1.6493060000000002,16.782399999999967,5164.842777785771
2025-01-28 18:39:00,30.52662,3.703704,2.7985154801614125,0.0,-1.6493060000000002,17.36110000000002,5164.892777785772
2025-01-28 18:42:00,30.52662,3.7615749999999997,2.89327624453132,0.0,-1.5914359999999999,17.361199999999997,5164.942777785772
2025-01-28 18:45:00,30.52662,3.819445,2.9350901181415177,-0.02893499999999971,-1.6493060000000002,18.51849999999996,5164.992777785772
2025-01-28 18:48:00,30.52662,3.819445,2.9873441287905997,-0.05787000000000031,-1.5914359999999999,17.650500000000022,5165.042777785772
2025-01-28 18:51:00,30.52662,3.8483799999999997,3.016914438829214,-0.05787100000000045,-1.5914359999999999,19.386500000000012,5165.092777785772
2025-01-28 18:54:00,30.52662,3.8773150000000003,3.029198807227386,-0.08680599999999927,-1.6493060000000002,18.51849999999999,5165.1427777857725
2025-01-28 18:57:00,30.52662,3.906251,3.0587751794150844,-0.08680500000000002,-1.6493060000000002,17.939900000000023,5165.192777785773
2025-01-28 19:00:00,30.52662,3.906251,3.0760173852989228,-0.11573999999999973,-1.6493060000000002,16.782399999999996,5165.242777785773
2025-01-28 19:03:00,30.52662,3.906251,3.0760173852989228,-0.11573999999999973,-1.6493060000000002,17.36110000000002,5165.292777785773
2025-01-28 19:06:00,30.52662,3.8773150000000003,3.097833760029032,-0.14467599999999958,-1.5914359999999999,19.097200000000015,5165.342777785773
2025-01-28 19:09:00,30.52662,3.819445,3.055911153319951,-0.17361100000000018,-1.5914359999999999,16.492999999999995,5165.392777785773
2025-01-28 19:12:00,30.52662,3.703704,2.9208507488240643,-0.20254700000000003,-1.6493060000000002,17.650500000000022,5165.442777785774
2025-01-28 19:15:00,30.52662,3.6747690000000004,2.9084877427185503,-0.1736109999999993,-1.5914359999999999,17.93979999999999,5165.492777785774
2025-01-28 19:18:00,30.52662,3.6747690000000004,2.8567177615832042,-0.14467599999999958,-1.6493060000000002,16.493100000000027,5165.542777785774
2025-01-28 19:21:00,30.52662,3.703704,2.8339007854671427,-0.05787099999999956,-1.6493060000000002,16.4931,5165.592777785774
2025-01-28 19:24:00,30.52662,3.703704,2.8689327187149205,-0.11574099999999987,-1.6493060000000002,16.492999999999995,5165.642777785774
2025-01-28 19:27:00,30.52662,3.732639,2.89855611712537,-0.11574099999999987,-1.6493060000000002,18.51849999999999,5165.6927777857745
2025-01-28 19:30:00,30.52662,3.732639,2.89855611712537,-0.11574099999999987,-1.6493060000000002,17.361099999999993,5165.742777785775
2025-01-28 19:33:00,30.52662,3.7615740000000004,2.9107624397348864,-0.11574099999999987,-1.6782410000000008,17.36110000000002,5165.792777785775
2025-01-28 19:36:00,30.52662,3.703704,2.886320898642153,-0.14467599999999958,-1.6493060000000002,17.93979999999999,5165.842777785775
2025-01-28 19:39:00,30.52662,3.6747690000000004,2.87405645095673,-0.1736109999999993,-1.6493060000000002,16.782399999999996,5165.892777785775
2025-01-28 19:42:00,30.52662,3.6747690000000004,2.821785863044496,-0.08680599999999927,-1.6493060000000002,17.93980000000002,5165.942777785775
2025-01-28 19:45:00,30.52662,3.7615740000000004,2.858044923843242,-0.02893599999999985,-1.6782410000000008,17.36110000000002,5165.992777785776
2025-01-28 19:48:00,30.52662,3.819445,2.9350901181415177,-0.02893499999999971,-1.6493060000000002,19.097199999999987,5166.042777785776
2025-01-28 19:51:00,30.52662,3.8773150000000003,2.9769020569320697,0.0,-1.6493060000000002,18.22919999999999,5166.092777785776
2025-01-28 19:54:00,30.52662,3.906250000000001,3.0414551825497638,-0.08680599999999927,-1.6782410000000008,15.9144,5166.142777785776
2025-01-28 19:57:00,30.52662,3.8773150000000003,3.063667581006164,-0.14467599999999958,-1.6493060000000002,17.07170000000002,5166.192777785776
2025-01-28 20:00:00,30.52662,3.906250000000001,3.0587747547027817,-0.11574099999999987,-1.6782410000000008,18.22919999999999,5166.2427777857765
2025-01-28 20:03:00,30.52662,3.9351860000000007,3.0883387480496665,-0.11573999999999973,-1.6782410000000008,18.22919999999999,5166.292777785777
2025-01-28 20:06:00,30.52662,3.9351860000000007,3.0883387480496665,-0.11573999999999973,-1.6782410000000008,17.650499999999965,5166.342777785777
2025-01-28 20:09:00,30.52662,3.906250000000001,3.076016958987558,-0.14467599999999958,-1.6782410000000008,17.650499999999965,5166.392777785777
2025-01-28 20:12:00,30.52662,3.8483800000000006,3.0341405412257574,-0.17361100000000018,-1.6782410000000008,17.36110000000002,5166.442777785777
2025-01-28 20:15:00,30.52662,3.7905100000000003,2.957762208005628,-0.14467600000000047,-1.6782410000000008,16.782399999999996,5166.492777785777
2025-01-28 20:18:00,30.52662,3.7905100000000003,2.940392247768849,-0.11574000000000062,-1.6782410000000008,17.361000000000047,5166.542777785778
2025-01-28 20:21:00,30.52662,3.7905100000000003,2.940392247768849,-0.11574000000000062,-1.6782410000000008,18.807900000000018,5166.592777785778
2025-01-28 20:24:00,30.52662,3.7615740000000004,2.9281654615069828,-0.14467600000000047,-1.6782410000000008,17.361099999999965,5166.642777785778
2025-01-28 20:27:00,30.52662,3.7326390000000007,2.898556117125371,-0.14467599999999958,-1.6782410000000008,17.650400000000047,5166.692777785778
2025-01-28 20:30:00,30.52662,3.6458340000000007,2.8444734204032316,-0.2314809999999996,-1.7071760000000005,17.07170000000002,5166.742777785778
2025-01-28 20:33:00,30.52662,3.6458340000000007,2.8096419298785222,-0.14467599999999958,-1.6782410000000008,16.20369999999997,5166.7927777857785
2025-01-28 20:36:00,30.52662,3.703704000000001,2.833900785467143,-0.08680599999999927,-1.6782410000000008,17.650500000000022,5166.842777785779
2025-01-28 20:39:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,15.9144,5166.892777785779
2025-01-28 20:42:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.650400000000047,5166.942777785779
2025-01-28 20:45:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,17.36110000000002,5166.992777785779
2025-01-28 20:48:00,30.52662,3.6458340000000007,2.8444734204032316,-0.2314809999999996,-1.7071760000000005,17.650500000000022,5167.042777785779
2025-01-28 20:51:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,17.36110000000002,5167.09277778578
2025-01-28 20:54:00,30.52662,3.703704000000001,2.7985154801614116,-0.05786999999999942,-1.7071760000000005,17.07170000000002,5167.14277778578
2025-01-28 20:57:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,18.80789999999999,5167.19277778578
2025-01-28 21:00:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,15.914299999999997,5167.24277778578
2025-01-28 21:03:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.071799999999996,5167.29277778578
2025-01-28 21:06:00,30.52662,3.7905100000000003,2.8877838361744805,-0.05787000000000031,-1.7071760000000005,16.203699999999998,5167.3427777857805
2025-01-28 21:09:00,30.52662,3.8483800000000006,2.9472116888314304,-0.05787000000000031,-1.7071760000000005,16.782399999999996,5167.392777785781
2025-01-28 21:12:00,30.52662,3.8773150000000003,2.9769026636200073,-0.05787100000000045,-1.7071760000000005,17.93979999999999,5167.442777785781
2025-01-28 21:15:00,30.52662,3.8483800000000006,2.99961010433538,-0.14467599999999958,-1.7071760000000005,17.07170000000002,5167.492777785781
