Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-01-28 21:18:00,30.52662,3.7905100000000003,2.9403928494700553,-0.14467600000000047,-1.7071760000000005,17.071799999999996,5167.542777785781
2025-01-28 21:21:00,30.52662,3.7905100000000003,2.9403928494700553,-0.14467600000000047,-1.7071760000000005,18.51849999999999,5167.592777785781
2025-01-28 21:24:00,30.52662,3.7905100000000003,2.9403928494700553,-0.14467600000000047,-1.7071760000000005,18.22909999999999,5167.642777785782
2025-01-28 21:27:00,30.52662,3.7905100000000003,2.9229406137585263,-0.11574000000000062,-1.7071760000000005,17.361099999999993,5167.692777785782
2025-01-28 21:30:00,30.52662,3.7905100000000003,2.9229406137585263,-0.11574000000000062,-1.7071760000000005,17.361099999999993,5167.742777785782
2025-01-28 21:33:00,30.52662,3.8483800000000006,2.9472116888314304,-0.05787000000000031,-1.7071760000000005,17.36110000000002,5167.792777785782
2025-01-28 21:36:00,30.52662,3.8773150000000003,2.9769026636200073,-0.05787100000000045,-1.7071760000000005,17.36110000000002,5167.842777785782
2025-01-28 21:39:00,30.52662,3.8773150000000003,3.0118473465101765,-0.11574099999999987,-1.7071760000000005,18.518500000000017,5167.8927777857825
2025-01-28 21:42:00,30.52662,3.8773150000000003,3.0118473465101765,-0.11574099999999987,-1.7071760000000005,17.939700000000016,5167.942777785783
2025-01-28 21:45:00,30.52662,3.7905100000000003,2.9750508983973964,-0.2025459999999999,-1.7071760000000005,18.518500000000017,5167.992777785783
2025-01-28 21:48:00,30.52662,3.7615740000000004,2.928166061533903,-0.17361200000000032,-1.7071760000000005,17.361099999999965,5168.042777785783
2025-01-28 21:51:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,16.782399999999996,5168.092777785783
2025-01-28 21:54:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,18.518599999999992,5168.142777785783
2025-01-28 21:57:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,19.097199999999987,5168.192777785784
2025-01-28 22:00:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,17.93979999999999,5168.242777785784
2025-01-28 22:03:00,30.52662,3.6458340000000007,2.8444734204032316,-0.2314809999999996,-1.7071760000000005,17.07170000000002,5168.292777785784
2025-01-28 22:06:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,15.9144,5168.342777785784
2025-01-28 22:09:00,30.52662,3.7326390000000007,2.810500604087047,-0.02893499999999971,-1.7071760000000005,16.782399999999996,5168.392777785784
2025-01-28 22:12:00,30.52662,3.7615740000000004,2.8757039087356886,-0.08680600000000016,-1.7071760000000005,17.36110000000002,5168.4427777857845
2025-01-28 22:15:00,30.52662,3.7905100000000003,2.9054050483990164,-0.08680500000000002,-1.7071760000000005,17.361099999999993,5168.492777785785
2025-01-28 22:18:00,30.52662,3.7905100000000003,2.90540444089601,-0.11574000000000062,-1.7361120000000003,17.650499999999994,5168.542777785785
2025-01-28 22:21:00,30.52662,3.7905100000000003,2.9229406137585263,-0.11574000000000062,-1.7071760000000005,16.7825,5168.592777785785
2025-01-28 22:24:00,30.52662,3.7615740000000004,2.8932752190630815,-0.14467600000000047,-1.7361120000000003,18.22919999999999,5168.642777785785
2025-01-28 22:27:00,30.52662,3.7326390000000007,2.8811180253428628,-0.17361100000000018,-1.7361120000000003,18.807799999999986,5168.692777785785
2025-01-28 22:30:00,30.52662,3.6458340000000007,2.827099896050313,-0.2314809999999996,-1.7361120000000003,17.939899999999994,5168.742777785786
2025-01-28 22:33:00,30.52662,3.5879630000000002,2.7502882020125177,-0.20254700000000003,-1.7361120000000003,17.071799999999996,5168.792777785786
2025-01-28 22:36:00,30.52662,3.4722230000000005,2.666668406838008,-0.2604160000000002,-1.7361120000000003,17.36110000000002,5168.842777785786
2025-01-28 22:39:00,30.52662,3.4432870000000007,2.5837715131781214,-0.17361100000000018,-1.7361120000000003,15.914299999999997,5168.892777785786
2025-01-28 22:42:00,30.52662,3.414352000000001,2.553933327261616,-0.1736109999999993,-1.7361120000000003,17.071799999999996,5168.942777785786
2025-01-28 22:45:00,30.52662,3.414352000000001,2.5359507121801057,-0.14467599999999958,-1.7361120000000003,17.361099999999993,5168.9927777857865
2025-01-28 22:48:00,30.52662,3.4432870000000007,2.547797757046703,-0.11574099999999987,-1.7361120000000003,17.93979999999999,5169.042777785787
2025-01-28 22:51:00,30.52662,3.501158,2.589553627532731,-0.08680500000000002,-1.7361120000000003,16.203599999999994,5169.092777785787
2025-01-28 22:54:00,30.52662,3.616898000000001,2.6549029729920774,0.0,-1.7361120000000003,17.071699999999993,5169.142777785787
2025-01-28 22:57:00,30.52662,3.703704000000001,2.762762096108776,-0.02893499999999971,-1.7361120000000003,18.229100000000017,5169.192777785787
2025-01-28 23:00:00,30.52662,3.7615740000000004,2.822457745389161,-0.02893599999999985,-1.7361120000000003,17.361099999999993,5169.242777785787
2025-01-28 23:03:00,30.52662,3.7905100000000003,2.870074588437781,-0.05787000000000031,-1.7361120000000003,15.9144,5169.292777785788
2025-01-28 23:06:00,30.52662,3.8483800000000006,2.929578141605534,-0.05787000000000031,-1.7361120000000003,17.650500000000022,5169.342777785788
2025-01-28 23:09:00,30.52662,3.8483800000000006,2.9472116888314304,-0.08680600000000016,-1.7361120000000003,17.939899999999994,5169.392777785788
2025-01-28 23:12:00,30.52662,3.703704000000001,2.886320898642154,-0.23148199999999974,-1.7361120000000003,16.782399999999996,5169.442777785788
2025-01-28 23:15:00,30.52662,3.501158,2.7484739491801933,-0.34722200000000036,-1.7361120000000003,17.361099999999993,5169.492777785788
2025-01-28 23:18:00,30.52662,3.3564820000000006,2.6005147117525365,-0.34722200000000036,-1.7361120000000003,17.071699999999993,5169.5427777857885
2025-01-28 23:21:00,30.52662,3.3564820000000006,2.5121657704311233,-0.2025459999999999,-1.7361120000000003,17.93979999999999,5169.592777785789
2025-01-28 23:24:00,30.52662,3.414352000000001,2.4813574261425937,-0.05787099999999956,-1.7361120000000003,17.071799999999968,5169.642777785789
2025-01-28 23:27:00,30.52662,3.414352000000001,2.4996654423938467,-0.08680599999999927,-1.7361120000000003,18.807900000000018,5169.692777785789
2025-01-28 23:30:00,30.52662,3.3564820000000006,2.4761092884702576,-0.14467599999999958,-1.7361120000000003,17.071799999999968,5169.742777785789
2025-01-28 23:33:00,30.52662,3.414352000000001,2.4996654423938467,-0.08680599999999927,-1.7361120000000003,18.229100000000017,5169.792777785789
2025-01-28 23:36:00,30.52662,3.414352000000001,2.5359507121801057,-0.14467599999999958,-1.7361120000000003,17.93979999999999,5169.84277778579
2025-01-28 23:39:00,30.52662,3.3564820000000006,2.5121657704311233,-0.2025459999999999,-1.7361120000000003,16.49309999999997,5169.89277778579
2025-01-28 23:42:00,30.52662,3.3564820000000006,2.4761092884702576,-0.14467599999999958,-1.7361120000000003,17.071799999999968,5169.94277778579
2025-01-28 23:45:00,30.52662,3.414352000000001,2.4996654423938467,-0.08680599999999927,-1.7361120000000003,17.650400000000047,5169.99277778579
2025-01-28 23:48:00,30.52662,3.4432870000000007,2.5658371306110017,-0.11574099999999987,-1.7071760000000005,17.071799999999996,5170.04277778579
2025-01-28 23:51:00,30.52662,3.5011579999999993,2.5895542529902675,-0.08680500000000002,-1.7361109999999993,18.22919999999999,5170.0927777857905
2025-01-28 23:54:00,30.52662,3.4722230000000005,2.5957011739088207,-0.11573999999999973,-1.7071760000000005,17.361199999999997,5170.142777785791
2025-01-28 23:57:00,30.52662,3.501158,2.6255434271354514,-0.11574000000000062,-1.7071760000000005,17.361199999999997,5170.192777785791
2025-01-29 00:00:00,30.52662,3.5590280000000005,2.6673141035661203,-0.08680600000000016,-1.7071760000000005,17.071799999999996,5170.242777785791
2025-01-29 00:03:00,30.52662,3.5879630000000002,2.714949821606054,-0.11574100000000076,-1.7071760000000005,18.80789999999996,5170.292777785791
2025-01-29 00:06:00,30.52662,3.616898000000001,2.7447136852092013,-0.11574099999999987,-1.7071760000000005,17.071799999999996,5170.342777785791
2025-01-29 00:09:00,30.52662,3.616898000000001,2.7447136852092013,-0.11574099999999987,-1.7071760000000005,18.807900000000018,5170.392777785792
2025-01-29 00:12:00,30.52662,3.616898000000001,2.7447136852092013,-0.11574099999999987,-1.7071760000000005,17.071800000000025,5170.442777785792
2025-01-29 00:15:00,30.52662,3.6458340000000007,2.7567334340534564,-0.08680500000000002,-1.7071760000000005,17.939900000000023,5170.492777785792
2025-01-29 00:18:00,30.52662,3.6458340000000007,2.7744599898795834,-0.11573999999999973,-1.7071760000000005,17.071799999999968,5170.542777785792
2025-01-29 00:21:00,30.52662,3.6458340000000007,2.7744599898795834,-0.11573999999999973,-1.7071760000000005,18.22909999999999,5170.592777785792
2025-01-29 00:24:00,30.52662,3.6458340000000007,2.7744599898795834,-0.11573999999999973,-1.7071760000000005,17.93980000000002,5170.6427777857925
2025-01-29 00:27:00,30.52662,3.6458340000000007,2.7744599898795834,-0.11573999999999973,-1.7071760000000005,18.22920000000005,5170.692777785793
2025-01-29 00:30:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,17.939900000000023,5170.742777785793
2025-01-29 00:33:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,17.650500000000022,5170.792777785793
2025-01-29 00:36:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,17.071799999999996,5170.842777785793
2025-01-29 00:39:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.071799999999996,5170.892777785793
2025-01-29 00:42:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.361099999999993,5170.942777785794
2025-01-29 00:45:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.782399999999996,5170.992777785794
2025-01-29 00:48:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.361099999999993,5171.042777785794
2025-01-29 00:51:00,30.52662,3.7615740000000004,2.8757039087356886,-0.08680600000000016,-1.7071760000000005,18.51849999999999,5171.092777785794
2025-01-29 00:54:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,16.203699999999998,5171.142777785794
2025-01-29 00:57:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.650499999999994,5171.1927777857945
2025-01-29 01:00:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.65040000000002,5171.242777785795
2025-01-29 01:03:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.36110000000002,5171.292777785795
2025-01-29 01:06:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,16.782400000000024,5171.342777785795
2025-01-29 01:09:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,15.914299999999997,5171.392777785795
2025-01-29 01:12:00,30.52662,3.7905100000000003,2.9229406137585263,-0.11574000000000062,-1.7071760000000005,17.071799999999996,5171.442777785795
2025-01-29 01:15:00,30.52662,3.7905100000000003,2.9229406137585263,-0.11574000000000062,-1.7071760000000005,16.203699999999998,5171.492777785796
2025-01-29 01:18:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,17.650499999999994,5171.542777785796
2025-01-29 01:21:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,16.203700000000026,5171.592777785796
2025-01-29 01:24:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,17.93979999999999,5171.642777785796
2025-01-29 01:27:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,18.807799999999986,5171.692777785796
2025-01-29 01:30:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.65040000000002,5171.7427777857965
2025-01-29 01:33:00,30.52662,3.7615740000000004,2.910762439734887,-0.14467600000000047,-1.7071760000000005,15.914299999999997,5171.792777785797
2025-01-29 01:36:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.650499999999994,5171.842777785797
2025-01-29 01:39:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,16.782399999999996,5171.892777785797
2025-01-29 01:42:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.93979999999999,5171.942777785797
2025-01-29 01:45:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,16.203699999999998,5171.992777785797
2025-01-29 01:48:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.361199999999997,5172.042777785798
2025-01-29 01:51:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.782399999999996,5172.092777785798
2025-01-29 01:54:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.93979999999999,5172.142777785798
2025-01-29 01:57:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,16.782399999999996,5172.192777785798
2025-01-29 02:00:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,16.203699999999998,5172.242777785798
2025-01-29 02:03:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.93980000000002,5172.2927777857985
2025-01-29 02:06:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,17.361099999999993,5172.342777785799
2025-01-29 02:09:00,30.55556,3.732639,2.86359618709133,-0.14467599999999958,-1.7361109999999993,17.361099999999993,5172.392777785799
2025-01-29 02:12:00,30.52662,3.6458329999999997,2.7920954998168375,-0.17361199999999943,-1.7361109999999993,18.51849999999999,5172.442777785799
2025-01-29 02:15:00,30.52662,3.5879630000000002,2.7502882020125177,-0.17361100000000018,-1.7071760000000005,16.782399999999996,5172.492777785799
2025-01-29 02:18:00,30.52662,3.616897999999999,2.7447136852092004,-0.14467600000000047,-1.7361109999999993,17.361099999999993,5172.542777785799
2025-01-29 02:21:00,30.52662,3.5590280000000005,2.702924397363558,-0.14467600000000047,-1.7071760000000005,16.782400000000024,5172.5927777858
2025-01-29 02:24:00,30.52662,3.5879630000000002,2.714949821606054,-0.11574100000000076,-1.7071760000000005,17.93979999999999,5172.6427777858
2025-01-29 02:27:00,30.52662,3.5879630000000002,2.714949821606054,-0.11574100000000076,-1.7071760000000005,18.22919999999999,5172.6927777858
2025-01-29 02:30:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,17.93979999999999,5172.7427777858
2025-01-29 02:33:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,17.93980000000002,5172.7927777858
2025-01-29 02:36:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,17.071699999999993,5172.8427777858005
2025-01-29 02:39:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,17.361099999999993,5172.892777785801
2025-01-29 02:42:00,30.52662,3.5879629999999993,2.7149498216060546,-0.14467600000000047,-1.7361109999999993,16.7825,5172.942777785801
2025-01-29 02:45:00,30.52662,3.5590280000000005,2.702924397363558,-0.14467600000000047,-1.7071760000000005,17.36110000000002,5172.992777785801
2025-01-29 02:48:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,17.071699999999993,5173.042777785801
2025-01-29 02:51:00,30.52662,3.616897999999999,2.726945984379789,-0.11574100000000076,-1.7361109999999993,18.518599999999992,5173.092777785801
2025-01-29 02:54:00,30.52662,3.5879630000000002,2.714949821606054,-0.11574100000000076,-1.7071760000000005,16.203699999999998,5173.142777785802
2025-01-29 02:57:00,30.52662,3.616898000000001,2.7447136852092013,-0.11574099999999987,-1.7071760000000005,15.9144,5173.192777785802
2025-01-29 03:00:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.650499999999994,5173.242777785802
2025-01-29 03:03:00,30.52662,3.6747689999999995,2.7687239918690367,-0.08680500000000002,-1.7361109999999993,16.782399999999996,5173.292777785802
2025-01-29 03:06:00,30.52662,3.732639,2.8105006040870464,-0.05786999999999942,-1.7361109999999993,17.93980000000002,5173.342777785802
2025-01-29 03:09:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,18.22919999999999,5173.3927777858025
2025-01-29 03:12:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,16.4931,5173.442777785803
2025-01-29 03:15:00,30.52662,3.616898000000001,2.7623885424746657,-0.14467599999999958,-1.7071760000000005,16.492999999999995,5173.492777785803
2025-01-29 03:18:00,30.52662,3.616898000000001,2.7623885424746657,-0.14467599999999958,-1.7071760000000005,16.782399999999996,5173.542777785803
2025-01-29 03:21:00,30.52662,3.6458340000000007,2.7744599898795834,-0.11573999999999973,-1.7071760000000005,17.65039999999999,5173.592777785803
2025-01-29 03:24:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,16.492999999999995,5173.642777785803
2025-01-29 03:27:00,30.52662,3.703704000000001,2.7985154801614116,-0.05786999999999942,-1.7071760000000005,17.361099999999993,5173.692777785804
2025-01-29 03:30:00,30.52662,3.7326390000000007,2.828289336943648,-0.05787099999999956,-1.7071760000000005,16.782399999999996,5173.742777785804
2025-01-29 03:33:00,30.55556,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.36110000000002,5173.792777785804
2025-01-29 03:36:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.7825,5173.842777785804
2025-01-29 03:39:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.4931,5173.892777785804
2025-01-29 03:42:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,16.782400000000024,5173.9427777858045
2025-01-29 03:45:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,16.782399999999996,5173.992777785805
2025-01-29 03:48:00,30.52662,3.7905089999999992,2.9054046297117595,-0.11574099999999987,-1.7361109999999993,17.650499999999994,5174.042777785805
2025-01-29 03:51:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,17.650499999999994,5174.092777785805
2025-01-29 03:54:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.07170000000002,5174.142777785805
2025-01-29 03:57:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,17.361099999999993,5174.192777785805
2025-01-29 04:00:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,16.782399999999996,5174.242777785806
2025-01-29 04:03:00,30.52662,3.732639,2.86359618709133,-0.14467599999999958,-1.7361109999999993,18.518500000000017,5174.292777785806
2025-01-29 04:06:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.361099999999993,5174.342777785806
2025-01-29 04:09:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.361099999999993,5174.392777785806
2025-01-29 04:12:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.36110000000002,5174.442777785806
2025-01-29 04:15:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,16.493000000000023,5174.4927777858065
2025-01-29 04:18:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,16.4931,5174.542777785807
2025-01-29 04:21:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,17.650499999999994,5174.592777785807
2025-01-29 04:24:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,18.22909999999999,5174.642777785807
2025-01-29 04:27:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,16.492999999999995,5174.692777785807
2025-01-29 04:30:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,16.782399999999996,5174.742777785807
2025-01-29 04:33:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,17.071799999999996,5174.792777785808
2025-01-29 04:36:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,17.071799999999996,5174.842777785808
2025-01-29 04:39:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,17.93980000000002,5174.892777785808
2025-01-29 04:42:00,30.52662,3.616898000000001,2.7447136852092013,-0.11574099999999987,-1.7071760000000005,15.9144,5174.942777785808
2025-01-29 04:45:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,16.203699999999998,5174.992777785808
2025-01-29 04:48:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.071699999999993,5175.0427777858085
2025-01-29 04:51:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,16.782399999999996,5175.092777785809
2025-01-29 04:54:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,16.782399999999996,5175.142777785809
2025-01-29 04:57:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,16.782399999999996,5175.192777785809
2025-01-29 05:00:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,17.93979999999999,5175.242777785809
2025-01-29 05:03:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,19.386599999999987,5175.292777785809
2025-01-29 05:06:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,15.914299999999997,5175.34277778581
2025-01-29 05:09:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.36110000000002,5175.39277778581
2025-01-29 05:12:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,16.782399999999996,5175.44277778581
2025-01-29 05:15:00,30.52662,3.732639,2.86359618709133,-0.14467599999999958,-1.7361109999999993,17.361099999999993,5175.49277778581
2025-01-29 05:18:00,30.52662,3.732639,2.86359618709133,-0.14467599999999958,-1.7361109999999993,18.807799999999986,5175.54277778581
2025-01-29 05:21:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,18.229100000000017,5175.5927777858105
2025-01-29 05:24:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,18.51849999999999,5175.642777785811
2025-01-29 05:27:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.4931,5175.692777785811
2025-01-29 05:30:00,30.52662,3.7326390000000007,2.8635961870913302,-0.11574099999999987,-1.7071760000000005,16.782399999999996,5175.742777785811
2025-01-29 05:33:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,16.4931,5175.792777785811
2025-01-29 05:36:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,17.36110000000002,5175.842777785811
2025-01-29 05:39:00,30.52662,3.7615740000000004,2.8932758248684185,-0.11574099999999987,-1.7071760000000005,16.782399999999996,5175.892777785812
2025-01-29 05:42:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,17.07170000000002,5175.942777785812
2025-01-29 05:45:00,30.52662,3.7326390000000007,2.881118629444406,-0.14467599999999958,-1.7071760000000005,15.9144,5175.992777785812
2025-01-29 05:48:00,30.52662,3.7615739999999995,2.8932758248684176,-0.14467599999999958,-1.7361109999999993,16.782400000000024,5176.042777785812
2025-01-29 05:51:00,30.52662,3.703704000000001,2.851459931728621,-0.14467599999999958,-1.7071760000000005,16.782400000000024,5176.092777785812
2025-01-29 05:54:00,30.52662,3.732639,2.86359618709133,-0.14467599999999958,-1.7361109999999993,16.4931,5176.1427777858125
2025-01-29 05:57:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,16.782399999999996,5176.192777785813
2025-01-29 06:00:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,16.782399999999996,5176.242777785813
2025-01-29 06:03:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,18.22920000000002,5176.292777785813
2025-01-29 06:06:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,16.493000000000023,5176.342777785813
2025-01-29 06:09:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,16.7825,5176.392777785813
2025-01-29 06:12:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,17.93980000000002,5176.442777785814
2025-01-29 06:15:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,18.518500000000017,5176.492777785814
2025-01-29 06:18:00,30.52662,3.703704000000001,2.816253466028763,-0.08680599999999927,-1.7071760000000005,18.22909999999999,5176.542777785814
2025-01-29 06:21:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.93979999999999,5176.592777785814
2025-01-29 06:24:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,17.361099999999993,5176.642777785814
2025-01-29 06:27:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,17.07170000000002,5176.6927777858145
2025-01-29 06:30:00,30.52662,3.703704000000001,2.7985154801614116,-0.08680599999999927,-1.7361120000000003,17.650500000000022,5176.742777785815
2025-01-29 06:33:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,17.939899999999994,5176.792777785815
2025-01-29 06:36:00,30.52662,3.7326390000000007,2.8459864201052096,-0.11574099999999987,-1.7361120000000003,18.22920000000002,5176.842777785815
2025-01-29 06:39:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,16.203699999999998,5176.892777785815
2025-01-29 06:42:00,30.52662,3.7326390000000007,2.8459864201052096,-0.11574099999999987,-1.7361120000000003,16.782399999999996,5176.942777785815
2025-01-29 06:45:00,30.52662,3.7615740000000004,2.8757032999521273,-0.11574099999999987,-1.7361120000000003,16.4931,5176.992777785816
2025-01-29 06:48:00,30.52662,3.7615740000000004,2.8757032999521273,-0.11574099999999987,-1.7361120000000003,16.4931,5177.042777785816
2025-01-29 06:51:00,30.52662,3.7905100000000003,2.90540444089601,-0.11574000000000062,-1.7361120000000003,16.492999999999995,5177.092777785816
2025-01-29 06:54:00,30.52662,3.7905100000000003,2.90540444089601,-0.11574000000000062,-1.7361120000000003,18.807900000000018,5177.142777785816
2025-01-29 06:57:00,30.52662,3.819444999999999,2.9175051710264586,-0.11574000000000062,-1.7650469999999991,17.650499999999994,5177.192777785816
2025-01-29 07:00:00,30.52662,3.7905089999999992,2.9054040222088124,-0.14467600000000047,-1.7650469999999991,16.492999999999995,5177.2427777858165
2025-01-29 07:03:00,30.55556,3.7326390000000007,2.8985561171253713,-0.17361100000000018,-1.7071760000000005,17.361099999999993,5177.292777785817
2025-01-29 07:06:00,30.52662,3.732639,2.8635955800236697,-0.1736109999999993,-1.7650469999999991,16.782399999999996,5177.342777785817
2025-01-29 07:09:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,15.914299999999997,5177.392777785817
2025-01-29 07:12:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,17.65039999999999,5177.442777785817
2025-01-29 07:15:00,30.52662,3.6747689999999995,2.7865020515630965,-0.14467599999999958,-1.7650469999999991,15.914300000000026,5177.492777785817
2025-01-29 07:18:00,30.52662,3.6458340000000007,2.7920959182619307,-0.14467599999999958,-1.7071760000000005,17.939799999999963,5177.542777785818
2025-01-29 07:21:00,30.55556,3.6458340000000007,2.7744599898795834,-0.14467599999999958,-1.7361120000000003,16.782399999999996,5177.592777785818
2025-01-29 07:24:00,30.52662,3.6458340000000007,2.7744599898795834,-0.14467599999999958,-1.7361120000000003,18.22920000000002,5177.642777785818
2025-01-29 07:27:00,30.52662,3.6458340000000007,2.7744599898795834,-0.14467599999999958,-1.7361120000000003,16.782399999999996,5177.692777785818
2025-01-29 07:30:00,30.52662,3.703704000000001,2.7985154801614116,-0.08680599999999927,-1.7361120000000003,17.071799999999996,5177.742777785818
2025-01-29 07:33:00,30.52662,3.703704000000001,2.7985154801614116,-0.08680599999999927,-1.7361120000000003,17.650499999999994,5177.7927777858185
2025-01-29 07:36:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,17.071699999999993,5177.842777785819
2025-01-29 07:39:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,18.22919999999999,5177.892777785819
2025-01-29 07:42:00,30.55556,3.732639,2.845986420105209,-0.14467599999999958,-1.7650469999999991,16.492999999999995,5177.942777785819
2025-01-29 07:45:00,30.52662,3.703704000000001,2.833900177106101,-0.14467599999999958,-1.7361120000000003,16.782399999999996,5177.992777785819
2025-01-29 07:48:00,30.52662,3.6458340000000007,2.7744599898795834,-0.14467599999999958,-1.7361120000000003,17.361199999999997,5178.042777785819
2025-01-29 07:51:00,30.52662,3.616898000000001,2.744713072769503,-0.14467599999999958,-1.7361120000000003,16.782299999999992,5178.09277778582
2025-01-29 07:54:00,30.52662,3.616898000000001,2.744713072769503,-0.14467599999999958,-1.7361120000000003,17.36110000000002,5178.14277778582
2025-01-29 07:57:00,30.52662,3.616898000000001,2.7269453686961374,-0.11574099999999987,-1.7361120000000003,15.914300000000026,5178.19277778582
2025-01-29 08:00:00,30.52662,3.616898000000001,2.744713072769503,-0.14467599999999958,-1.7361120000000003,17.071699999999993,5178.24277778582
2025-01-29 08:03:00,30.52662,3.6458340000000007,2.7567328198203183,-0.11573999999999973,-1.7361120000000003,17.361099999999993,5178.29277778582
2025-01-29 08:06:00,30.52662,3.6458340000000007,2.7567328198203183,-0.11573999999999973,-1.7361120000000003,17.93980000000002,5178.3427777858205
2025-01-29 08:09:00,30.52662,3.6458340000000007,2.7567328198203183,-0.11573999999999973,-1.7361120000000003,18.518500000000017,5178.392777785821
2025-01-29 08:12:00,30.52662,3.6458340000000007,2.7744599898795834,-0.14467599999999958,-1.7361120000000003,18.22919999999999,5178.442777785821
2025-01-29 08:15:00,30.52662,3.616898000000001,2.7623885424746657,-0.17361199999999943,-1.7361120000000003,17.65039999999999,5178.492777785821
2025-01-29 08:18:00,30.52662,3.616898000000001,2.744713072769503,-0.14467599999999958,-1.7361120000000003,18.22919999999999,5178.542777785821
2025-01-29 08:21:00,30.55556,3.6458329999999997,2.7567324049287296,-0.14467599999999958,-1.7650469999999991,17.361099999999993,5178.592777785821
2025-01-29 08:24:00,30.52662,3.616897999999999,2.7269453686961365,-0.14467600000000047,-1.7650469999999991,16.2038,5178.642777785822
2025-01-29 08:27:00,30.52662,3.616898000000001,2.7269453686961374,-0.11574099999999987,-1.7361120000000003,17.36110000000002,5178.692777785822
2025-01-29 08:30:00,30.52662,3.616898000000001,2.7269453686961374,-0.11574099999999987,-1.7361120000000003,16.203699999999998,5178.742777785822
2025-01-29 08:33:00,30.55556,3.6747689999999995,2.7508516859476777,-0.08680500000000002,-1.7650469999999991,16.2038,5178.792777785822
2025-01-29 08:36:00,30.52662,3.6458340000000007,2.7567328198203183,-0.11573999999999973,-1.7361120000000003,17.36110000000002,5178.842777785822
2025-01-29 14:03:00,30.52662,4.0509260000000005,3.1198784852949903,-0.11574099999999987,-1.8229170000000003,17.36110000000002,5184.292777785822
2025-01-29 14:06:00,30.52662,4.079862,3.149536192749933,-0.11574000000000062,-1.8229170000000003,18.518500000000017,5184.342777785822
2025-01-29 14:09:00,30.52662,4.137732000000001,3.191358140343921,-0.08680500000000002,-1.8229170000000003,15.046300000000002,5184.392777785823
2025-01-29 14:12:00,30.52662,4.079862,3.1669754606097067,-0.14467500000000033,-1.8229170000000003,17.650500000000022,5184.442777785823
2025-01-29 16:24:00,30.52662,4.195601999999999,3.215637889534604,-0.11574099999999987,-1.9097219999999995,17.650500000000022,5186.642777785823
2025-01-29 16:27:00,30.52662,4.166667,3.203511126715761,-0.11574099999999987,-1.8807870000000007,17.36110000000002,5186.692777785823
2025-01-29 16:30:00,30.52662,4.195602000000001,3.215637889534605,-0.08680599999999927,-1.8807870000000007,18.518500000000017,5186.742777785823
2025-01-29 16:33:00,30.52662,4.224537000000001,3.2453241986173005,-0.08680600000000016,-1.8807870000000007,18.807900000000018,5186.792777785823
2025-01-29 16:36:00,30.52662,4.2534719999999995,3.2749967528043347,-0.11574099999999987,-1.9097219999999995,16.203699999999998,5186.842777785823
2025-01-29 17:57:00,30.52662,4.224537,3.227738683916759,-0.11574099999999987,-1.9386579999999993,17.361099999999965,5188.192777785824
2025-01-29 18:00:00,30.52662,4.224537,3.227738683916759,-0.11574099999999987,-1.9386579999999993,16.782399999999967,5188.242777785824
2025-01-29 18:03:00,30.52662,4.224537,3.227738683916759,-0.11574099999999987,-1.9386579999999993,17.361099999999993,5188.292777785824
2025-01-29 18:06:00,30.52662,4.224537,3.227738683916759,-0.11574099999999987,-1.9386579999999993,18.807800000000015,5188.342777785824
2025-01-29 18:09:00,30.52662,4.195601999999999,3.215637281990851,-0.14467600000000047,-1.9386579999999993,17.361199999999968,5188.392777785824
2025-01-29 18:12:00,30.52662,4.1666669999999995,3.2035105207055903,-0.17361100000000018,-1.9386579999999993,17.93979999999999,5188.442777785825
2025-01-29 18:15:00,30.52662,4.079860999999999,3.11442208983123,-0.17361100000000018,-1.9386579999999993,17.65039999999999,5188.492777785825
2025-01-29 18:18:00,30.52662,4.050926,3.0846966644140554,-0.17361100000000018,-1.9386579999999993,17.361199999999997,5188.542777785825
2025-01-29 18:21:00,30.52662,4.050926,3.066983935057243,-0.14467599999999958,-1.9386579999999993,17.650500000000022,5188.592777785825
2025-01-29 18:24:00,30.52662,4.079860999999999,3.0611433539931996,-0.08680600000000016,-1.9386579999999993,18.229100000000017,5188.642777785825
2025-01-29 18:27:00,30.52662,4.108796999999999,3.090963325174289,-0.08680500000000002,-1.9386579999999993,17.36110000000002,5188.6927777858255
2025-01-29 19:06:00,30.52662,4.224537,3.227738683916759,-0.11574099999999987,-1.9386579999999993,18.229100000000017,5189.342777785825
2025-01-29 19:18:00,30.52662,4.079860999999999,3.0967452938224285,-0.14467600000000047,-1.9386579999999993,18.22909999999999,5189.542777785825
2025-01-29 19:21:00,30.52662,4.079860999999999,3.0611433539931996,-0.14467600000000047,-1.9965279999999996,18.518500000000017,5189.592777785825
2025-01-29 19:24:00,30.52662,4.079860999999999,3.0789862545322872,-0.11574099999999987,-1.9386579999999993,17.36110000000002,5189.642777785825
2025-01-29 19:45:00,30.52662,4.108796999999999,3.1441334412701725,-0.2314810000000005,-1.9965279999999996,19.675900000000013,5189.992777785826
2025-01-29 20:12:00,30.52662,4.195601999999999,3.126741949918057,-0.05787000000000031,-1.9965279999999996,18.518500000000017,5190.4427777858255
2025-01-29 20:15:00,30.52662,4.195601999999999,3.1625446026734676,-0.11574099999999987,-1.9965279999999996,15.335700000000031,5190.492777785826
2025-01-29 20:18:00,30.52662,4.224537,3.174512023162847,-0.08680599999999927,-1.9965279999999996,17.361199999999997,5190.542777785826
2025-01-29 21:48:00,30.52662,3.530092999999999,2.6374672821431875,-0.3761570000000001,-1.9965279999999996,17.361099999999993,5192.042777785826
2025-01-29 21:51:00,30.52662,3.3854169999999995,2.487902404944902,-0.3761570000000001,-1.9965279999999996,17.650499999999994,5192.092777785826
2025-01-29 21:54:00,30.52662,3.2118059999999993,2.32605355640301,-0.4050919999999998,-1.9965279999999996,16.782399999999996,5192.142777785826
2025-01-29 21:57:00,30.52662,3.1828710000000004,2.163303128751709,-0.17361100000000018,-1.9675930000000008,16.203699999999998,5192.192777785826
2025-01-29 22:00:00,30.52662,3.2696760000000005,2.176967406336781,-0.05787100000000045,-1.9675930000000008,19.386600000000016,5192.242777785827
2025-01-29 22:03:00,30.52662,3.4432869999999998,2.3025342083427662,0.0,-1.9965279999999996,17.93980000000002,5192.292777785827
2025-01-29 22:06:00,30.52662,3.530092999999999,2.394697295903582,0.0,-1.9965279999999996,16.203699999999998,5192.342777785827
2025-01-29 22:09:00,30.52662,3.5879629999999993,2.494315979158122,-0.05787000000000031,-1.9965279999999996,17.65040000000002,5192.392777785827
2025-01-29 22:54:00,30.52662,3.7905089999999992,2.7801523499011562,-0.11574099999999987,-1.9386579999999993,17.650499999999965,5193.142777785827
2025-01-29 22:57:00,30.52662,3.7905089999999992,2.7801523499011562,-0.11574099999999987,-1.9386579999999993,19.097200000000015,5193.192777785827
2025-01-29 23:39:00,30.52662,3.7615739999999995,2.7318311016062884,-0.05787099999999956,-1.9097219999999995,17.361099999999993,5193.892777785827
2025-01-29 23:42:00,30.52662,3.7615739999999995,2.7683769409591132,-0.11574099999999987,-1.9097219999999995,17.071800000000025,5193.942777785827
2025-01-29 23:45:00,30.52662,3.732639,2.7746452019675494,-0.14467599999999958,-1.8807869999999998,17.93980000000002,5193.9927777858275
2025-01-29 23:48:00,30.52662,3.732639,2.7565737897035305,-0.14467599999999958,-1.9097219999999995,15.9144,5194.042777785828
2025-01-30 00:27:00,30.52662,3.732639,2.7926201058584272,-0.1736109999999993,-1.8807869999999998,15.914299999999997,5194.692777785827
2025-01-30 00:30:00,30.52662,3.6458329999999997,2.7389132292898597,-0.23148199999999974,-1.8807869999999998,17.361099999999993,5194.7427777858275
2025-01-30 00:33:00,30.52662,3.616897999999999,2.673064141793659,-0.17361100000000018,-1.8807869999999998,18.80789999999999,5194.792777785828
2025-01-30 00:36:00,30.52662,3.616897999999999,2.654903602407363,-0.14467600000000047,-1.8807869999999998,17.650499999999994,5194.842777785828
2025-01-30 00:39:00,30.52662,3.616897999999999,2.63663906535989,-0.11574100000000076,-1.8807869999999998,16.4931,5194.892777785828
2025-01-30 00:42:00,30.52662,3.616897999999999,2.63663906535989,-0.11574100000000076,-1.8807869999999998,15.3356,5194.942777785828
2025-01-30 00:45:00,30.52662,3.6458329999999997,2.666658375662807,-0.11574099999999987,-1.8807869999999998,18.22919999999999,5194.992777785828
2025-01-30 01:06:00,30.52662,3.6458329999999997,2.702984939088437,-0.14467599999999958,-1.8518519999999992,15.9144,5195.342777785829
2025-01-30 01:09:00,30.52662,3.6458329999999997,2.702984939088437,-0.14467599999999958,-1.8518519999999992,17.650499999999994,5195.392777785829
2025-01-30 01:12:00,30.52662,3.6458329999999997,2.684872669598278,-0.11574099999999987,-1.8518519999999992,17.071799999999996,5195.442777785829
2025-01-30 01:15:00,30.52662,3.6458329999999997,2.684872669598278,-0.11574099999999987,-1.8518519999999992,16.782299999999992,5195.492777785829
2025-01-30 01:18:00,30.52662,3.6458329999999997,2.684872669598278,-0.11574099999999987,-1.8518519999999992,15.9144,5195.5427777858295
2025-01-30 01:21:00,30.52662,3.6747689999999995,2.696653612511505,-0.08680500000000002,-1.8518519999999992,15.914299999999997,5195.59277778583
2025-01-30 01:24:00,30.52662,3.732639,2.7384030570528903,-0.05786999999999942,-1.8518519999999992,19.09729999999996,5195.64277778583
2025-01-30 01:27:00,30.52662,3.732639,2.7565737897035305,-0.08680599999999927,-1.8518519999999992,16.492999999999995,5195.69277778583
2025-01-30 01:30:00,30.52662,3.7615739999999995,2.7683769409591132,-0.05787099999999956,-1.8518519999999992,16.782399999999996,5195.74277778583
2025-01-30 01:57:00,30.52662,3.7615739999999995,2.8224577453891606,-0.14467599999999958,-1.8518519999999992,17.361099999999993,5196.19277778583
2025-01-30 02:00:00,30.52662,3.7615739999999995,2.80452630786027,-0.11574099999999987,-1.8518519999999992,17.071799999999996,5196.24277778583
2025-01-30 02:03:00,30.55556,3.7615739999999995,2.80452630786027,-0.11574099999999987,-1.8518519999999992,18.51849999999999,5196.29277778583
2025-01-30 02:06:00,30.52662,3.7615739999999995,2.80452630786027,-0.11574099999999987,-1.8518519999999992,17.650499999999965,5196.342777785831
2025-01-30 02:09:00,30.52662,3.732639,2.792620105858428,-0.14467599999999958,-1.8518519999999992,18.229100000000017,5196.392777785831
2025-01-30 02:57:00,30.52662,3.7615739999999995,2.840296425527196,-0.11574099999999987,-1.7939819999999997,17.07170000000002,5197.192777785831
2025-01-30 03:00:00,30.52662,3.7615739999999995,2.840296425527196,-0.11574099999999987,-1.7939819999999997,18.22909999999999,5197.242777785831
2025-01-30 03:03:00,30.52662,3.7615739999999995,2.840296425527196,-0.11574099999999987,-1.7939819999999997,17.36110000000002,5197.292777785831
2025-01-30 06:48:00,30.52662,3.6747689999999995,2.7508516859476773,-0.11573999999999973,-1.7939819999999997,17.93979999999999,5201.042777785831
2025-01-30 06:51:00,30.52662,3.6747689999999995,2.768723375849207,-0.11573999999999973,-1.7650469999999991,18.22919999999999,5201.0927777858315
2025-01-30 06:54:00,30.52662,3.6747689999999995,2.768723375849207,-0.11573999999999973,-1.7650469999999991,17.65040000000002,5201.142777785832
2025-01-30 08:00:00,30.52662,3.6747689999999995,2.7865020515630965,-0.14467599999999958,-1.7650469999999991,18.807900000000018,5202.242777785832
2025-01-30 08:03:00,30.52662,3.6747689999999995,2.7865020515630965,-0.14467599999999958,-1.7650469999999991,17.650499999999994,5202.292777785832
2025-01-30 09:21:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,17.071699999999993,5203.592777785832
2025-01-30 09:24:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,16.782399999999996,5203.642777785833
2025-01-30 10:57:00,30.52662,3.6458329999999997,2.7209975077133888,-0.08680600000000016,-1.7650469999999991,18.518599999999992,5205.192777785833
2025-01-30 11:00:00,30.52662,3.7615739999999995,2.7864994523572797,0.0,-1.7650469999999991,17.36110000000002,5205.242777785833
2025-01-30 17:15:00,30.52662,4.050926,3.0313067928447484,-0.05787099999999956,-1.9097219999999995,20.254599999999982,5205.242777785833
2025-01-30 17:18:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,17.93979999999999,5205.292777785833
2025-01-30 17:21:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,18.22920000000002,5205.342777785833
2025-01-30 17:24:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,19.097200000000043,5205.3927777858335
2025-01-30 17:27:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,17.071799999999996,5205.442777785834
2025-01-30 17:30:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,18.80789999999999,5205.492777785834
2025-01-30 17:33:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,15.625,5205.542777785834
2025-01-30 17:36:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,19.386500000000012,5205.592777785834
2025-01-30 17:39:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,17.65039999999999,5205.642777785834
2025-01-30 17:42:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,18.518500000000017,5205.692777785835
2025-01-30 17:45:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,19.675899999999984,5205.742777785835
2025-01-30 17:48:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,17.071699999999993,5205.792777785835
2025-01-30 17:51:00,30.52662,4.021990999999999,3.0726225556879387,-0.17361100000000018,-1.9097219999999995,19.097200000000015,5205.842777785835
2025-01-30 17:54:00,30.52662,3.9641209999999996,3.030820886726891,-0.2025459999999999,-1.9097219999999995,18.22919999999999,5205.892777785835
2025-01-30 17:57:00,30.52662,3.9351849999999997,2.983412469728333,-0.17361199999999943,-1.9097219999999995,18.807799999999986,5205.9427777858355
2025-01-30 18:00:00,30.52662,3.9351849999999997,2.965634149601485,-0.14467599999999958,-1.9097219999999995,18.518500000000017,5205.992777785836
2025-01-30 18:03:00,30.52662,3.9351849999999997,2.9477690823072416,-0.11574099999999987,-1.9097219999999995,18.51849999999999,5206.042777785836
2025-01-30 18:06:00,30.52662,4.021990999999999,3.0014508246319194,-0.05787000000000031,-1.9097219999999995,19.097200000000015,5206.092777785836
2025-01-30 18:09:00,30.52662,4.079860999999999,3.0432155413114046,-0.02893599999999985,-1.9097219999999995,18.518599999999964,5206.142777785836
2025-01-30 18:12:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,18.518599999999964,5206.192777785836
2025-01-30 18:15:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,18.229100000000017,5206.242777785837
2025-01-30 18:18:00,30.52662,4.195601999999999,3.180322003347719,-0.05787000000000031,-1.9097219999999995,17.361099999999993,5206.292777785837
2025-01-30 18:21:00,30.52662,4.195601999999999,3.215637889534604,-0.11574099999999987,-1.9097219999999995,16.782399999999996,5206.342777785837
2025-01-30 18:24:00,30.52662,4.195601999999999,3.215637889534604,-0.11574099999999987,-1.9097219999999995,17.361099999999993,5206.392777785837
2025-01-30 18:27:00,30.52662,4.195601999999999,3.215637889534604,-0.11574099999999987,-1.9097219999999995,17.650499999999994,5206.442777785837
2025-01-30 18:30:00,30.52662,4.1666669999999995,3.2035111267157608,-0.14467599999999958,-1.9097219999999995,18.80789999999999,5206.4927777858375
2025-01-30 18:33:00,30.52662,4.1666669999999995,3.2035111267157608,-0.14467599999999958,-1.9097219999999995,19.675899999999984,5206.542777785838
2025-01-30 18:36:00,30.52662,4.079860999999999,3.132018815650737,-0.17361100000000018,-1.9097219999999995,17.65040000000002,5206.592777785838
2025-01-30 18:39:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,18.807900000000018,5206.642777785838
2025-01-30 18:42:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,17.361099999999965,5206.692777785838
2025-01-30 18:45:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,16.7825,5206.742777785838
2025-01-30 18:48:00,30.52662,4.021990999999999,3.0193724268223168,-0.08680600000000016,-1.9097219999999995,17.361099999999993,5206.792777785839
2025-01-30 18:51:00,30.52662,4.021990999999999,3.0193724268223168,-0.08680600000000016,-1.9097219999999995,16.493000000000023,5206.842777785839
2025-01-30 18:54:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,17.650499999999994,5206.892777785839
2025-01-30 18:57:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,17.93979999999999,5206.942777785839
2025-01-30 19:00:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,18.807900000000018,5206.992777785839
