Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-01-30 19:03:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,18.22920000000002,5207.0427777858395
2025-01-30 19:06:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,15.914300000000026,5207.09277778584
2025-01-30 19:09:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,16.203799999999973,5207.14277778584
2025-01-30 19:12:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.939899999999966,5207.19277778584
2025-01-30 19:15:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,18.518400000000042,5207.24277778584
2025-01-30 19:18:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,18.22919999999999,5207.29277778584
2025-01-30 19:21:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,18.80789999999996,5207.342777785841
2025-01-30 19:24:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,17.939899999999966,5207.392777785841
2025-01-30 19:27:00,30.52662,4.050926,3.084697275144884,-0.14467599999999958,-1.9097219999999995,15.9144,5207.442777785841
2025-01-30 19:30:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,18.80789999999999,5207.492777785841
2025-01-30 19:33:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,16.782399999999996,5207.542777785841
2025-01-30 19:36:00,30.52662,4.050926,3.0313067928447484,-0.05787099999999956,-1.9097219999999995,17.939799999999963,5207.5927777858415
2025-01-30 19:39:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,18.229199999999963,5207.642777785842
2025-01-30 19:42:00,30.52662,4.108796999999999,3.090963941970823,-0.05787000000000031,-1.9097219999999995,17.939699999999988,5207.692777785842
2025-01-30 19:45:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,19.097199999999987,5207.742777785842
2025-01-30 19:48:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,18.229199999999963,5207.792777785842
2025-01-30 19:51:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,17.650499999999965,5207.842777785842
2025-01-30 19:54:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,17.071799999999996,5207.892777785843
2025-01-30 19:57:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,17.07170000000002,5207.942777785843
2025-01-30 20:00:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,16.782399999999996,5207.992777785843
2025-01-30 20:03:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,17.65039999999999,5208.042777785843
2025-01-30 20:06:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,16.782400000000024,5208.092777785843
2025-01-30 20:09:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,17.93979999999999,5208.1427777858435
2025-01-30 20:12:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,17.650499999999994,5208.192777785844
2025-01-30 20:15:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,17.07170000000002,5208.242777785844
2025-01-30 20:18:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,17.071799999999968,5208.292777785844
2025-01-30 20:21:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,17.93980000000002,5208.342777785844
2025-01-30 20:24:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,18.229100000000017,5208.392777785844
2025-01-30 20:27:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.650500000000022,5208.442777785845
2025-01-30 20:30:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,19.097200000000015,5208.492777785845
2025-01-30 20:33:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,18.807800000000015,5208.542777785845
2025-01-30 20:36:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,18.22920000000002,5208.592777785845
2025-01-30 20:39:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,17.071799999999968,5208.642777785845
2025-01-30 20:42:00,30.52662,4.050926,3.0313067928447484,-0.05787099999999956,-1.9097219999999995,17.361199999999968,5208.6927777858455
2025-01-30 20:45:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,19.675999999999988,5208.742777785846
2025-01-30 20:48:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,17.361199999999968,5208.792777785846
2025-01-30 20:51:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,19.386600000000016,5208.842777785846
2025-01-30 20:54:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,19.965300000000013,5208.892777785846
2025-01-30 20:57:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,19.386599999999987,5208.942777785846
2025-01-30 21:00:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,18.518599999999992,5208.992777785847
2025-01-30 21:03:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,16.782399999999996,5209.042777785847
2025-01-30 21:06:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,19.965299999999985,5209.092777785847
2025-01-30 21:09:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.07170000000002,5209.142777785847
2025-01-30 21:12:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,18.807800000000015,5209.192777785847
2025-01-30 21:15:00,30.52662,4.021990999999999,3.0726225556879387,-0.17361100000000018,-1.9097219999999995,17.650499999999965,5209.2427777858475
2025-01-30 21:18:00,30.52662,4.021990999999999,3.0549562952227243,-0.14467600000000047,-1.9097219999999995,18.80789999999996,5209.292777785848
2025-01-30 21:21:00,30.52662,4.021990999999999,3.0193724268223168,-0.08680600000000016,-1.9097219999999995,17.071799999999996,5209.342777785848
2025-01-30 21:24:00,30.52662,4.050926,3.0313067928447484,-0.05787099999999956,-1.9097219999999995,19.675900000000013,5209.392777785848
2025-01-30 21:27:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,19.386599999999987,5209.442777785848
2025-01-30 21:30:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,16.20369999999997,5209.492777785848
2025-01-30 21:33:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,19.675900000000013,5209.542777785849
2025-01-30 21:36:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,17.361099999999965,5209.592777785849
2025-01-30 21:39:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,16.203700000000026,5209.642777785849
2025-01-30 21:42:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.93979999999999,5209.692777785849
2025-01-30 21:45:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.361099999999965,5209.742777785849
2025-01-30 21:48:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,17.071799999999996,5209.7927777858495
2025-01-30 21:51:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,18.229100000000017,5209.84277778585
2025-01-30 21:54:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,18.229199999999963,5209.89277778585
2025-01-30 21:57:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,18.518500000000017,5209.94277778585
2025-01-30 22:00:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,18.518500000000017,5209.99277778585
2025-01-30 22:03:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,18.22919999999999,5210.04277778585
2025-01-30 22:06:00,30.52662,4.079860999999999,3.096745906148364,-0.11574099999999987,-1.9097219999999995,18.22919999999999,5210.092777785851
2025-01-30 22:09:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,19.097199999999987,5210.142777785851
2025-01-30 22:12:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,15.914299999999997,5210.192777785851
2025-01-30 22:15:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,18.51849999999999,5210.242777785851
2025-01-30 22:18:00,30.52662,4.108796999999999,3.1441334412701725,-0.14467500000000033,-1.9097219999999995,17.071699999999964,5210.292777785851
2025-01-30 22:21:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,17.650499999999965,5210.3427777858515
2025-01-30 22:24:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,18.518500000000017,5210.392777785852
2025-01-30 22:27:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,17.07170000000002,5210.442777785852
2025-01-30 22:30:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,16.782400000000024,5210.492777785852
2025-01-30 22:33:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,17.650499999999994,5210.542777785852
2025-01-30 22:36:00,30.52662,4.050926,3.066984548647285,-0.11574099999999987,-1.9097219999999995,17.36110000000002,5210.592777785852
2025-01-30 22:39:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,17.93979999999999,5210.642777785853
2025-01-30 22:42:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,16.782299999999992,5210.692777785853
2025-01-30 22:45:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,16.7825,5210.742777785853
2025-01-30 22:48:00,30.52662,4.108796999999999,3.1264917777822685,-0.11574000000000062,-1.9097219999999995,16.782400000000024,5210.792777785853
2025-01-30 22:51:00,30.52662,4.1666669999999995,3.150552258980154,-0.05787000000000031,-1.9097219999999995,17.071799999999996,5210.842777785853
2025-01-30 22:54:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,19.09729999999999,5210.8927777858535
2025-01-30 22:57:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,16.203699999999998,5210.942777785854
2025-01-30 23:00:00,30.52662,4.1666669999999995,3.168284562215413,-0.08680500000000002,-1.9097219999999995,17.361099999999993,5210.992777785854
2025-01-30 23:03:00,30.52662,4.1666669999999995,3.2035111267157608,-0.14467599999999958,-1.9097219999999995,17.650499999999994,5211.042777785854
2025-01-30 23:06:00,30.52662,4.1666669999999995,3.2035111267157608,-0.14467599999999958,-1.9097219999999995,19.097199999999987,5211.092777785854
2025-01-30 23:09:00,30.52662,4.108796999999999,3.179180479556616,-0.2025459999999999,-1.9097219999999995,19.097200000000015,5211.142777785854
2025-01-30 23:12:00,30.52662,4.079860999999999,3.132018815650737,-0.17361100000000018,-1.9097219999999995,17.361099999999993,5211.192777785855
2025-01-30 23:15:00,30.52662,4.050926,3.102328067327303,-0.17361100000000018,-1.9097219999999995,18.22909999999999,5211.242777785855
2025-01-30 23:18:00,30.52662,4.050926,3.084697275144884,-0.14467599999999958,-1.9097219999999995,19.675999999999988,5211.292777785855
2025-01-30 23:21:00,30.52662,4.079860999999999,3.0789868697282228,-0.08680600000000016,-1.9097219999999995,17.071799999999996,5211.342777785855
2025-01-30 23:24:00,30.52662,4.108796999999999,3.1087691355379095,-0.08680500000000002,-1.9097219999999995,18.51849999999996,5211.392777785855
2025-01-30 23:27:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,18.22919999999999,5211.4427777858555
2025-01-30 23:30:00,30.52662,4.079860999999999,3.114422699342178,-0.14467600000000047,-1.9097219999999995,19.097200000000015,5211.492777785856
2025-01-30 23:33:00,30.52662,4.050926,3.084697275144884,-0.14467599999999958,-1.9097219999999995,17.650499999999994,5211.542777785856
2025-01-30 23:36:00,30.52662,3.906249999999999,3.0065779643877857,-0.26041700000000034,-1.9097219999999995,17.939899999999994,5211.592777785856
2025-01-30 23:39:00,30.52662,3.616897999999999,2.814876219126598,-0.4340280000000005,-1.9097219999999995,17.93980000000002,5211.642777785856
2025-01-30 23:42:00,30.52662,3.327546999999999,2.5357515338684373,-0.4629620000000001,-1.9097219999999995,17.93980000000002,5211.692777785856
2025-01-30 23:45:00,30.52662,3.2118059999999993,2.307574023503548,-0.28935200000000005,-1.9097219999999995,17.65039999999999,5211.742777785857
2025-01-30 23:48:00,30.52662,3.240740999999999,2.243685696595195,-0.14467600000000047,-1.9097219999999995,17.361199999999997,5211.792777785857
2025-01-30 23:51:00,30.52662,3.327546999999999,2.277503924278638,-0.05787000000000031,-1.9097219999999995,17.361099999999993,5211.842777785857
2025-01-30 23:54:00,30.52662,3.3854169999999995,2.3576583295873306,-0.08680500000000002,-1.9097219999999995,17.361099999999993,5211.892777785857
2025-01-30 23:57:00,30.52662,3.4432869999999998,2.4183947318384122,-0.08680599999999927,-1.9097219999999995,17.650500000000022,5211.942777785857
2025-01-31 00:00:00,30.52662,3.5011579999999993,2.4789880234499106,-0.08680500000000002,-1.9097219999999995,19.097200000000015,5211.9927777858575
2025-01-31 00:03:00,30.52662,3.530092999999999,2.5092343119809435,-0.08680500000000002,-1.9097219999999995,17.07170000000002,5212.042777785858
2025-01-31 00:06:00,30.52662,3.5879629999999993,2.5509824683915574,-0.05787000000000031,-1.9097219999999995,15.914299999999997,5212.092777785858
2025-01-31 00:09:00,30.52662,3.5879629999999993,2.5696334194583415,-0.08680600000000016,-1.9097219999999995,17.939699999999988,5212.142777785858
2025-01-31 00:12:00,30.52662,3.616897999999999,2.5811959342151742,-0.05787100000000045,-1.9097219999999995,16.4931,5212.192777785858
2025-01-31 00:15:00,30.52662,3.6458329999999997,2.629913954526061,-0.08680600000000016,-1.9097219999999995,15.625,5212.242777785858
2025-01-31 00:18:00,30.52662,3.6458329999999997,2.648339641616102,-0.11574099999999987,-1.9097219999999995,17.361199999999997,5212.292777785859
2025-01-31 00:21:00,30.52662,3.6458329999999997,2.666658375662807,-0.14467599999999958,-1.9097219999999995,18.51849999999999,5212.342777785859
2025-01-31 00:24:00,30.52662,3.6458329999999997,2.666658375662807,-0.14467599999999958,-1.9097219999999995,18.51849999999999,5212.392777785859
2025-01-31 00:27:00,30.52662,3.6747689999999995,2.6783857612098876,-0.11573999999999973,-1.9097219999999995,19.386599999999987,5212.442777785859
2025-01-31 00:30:00,30.52662,3.6747689999999995,2.6783857612098876,-0.11573999999999973,-1.9097219999999995,17.650499999999994,5212.492777785859
2025-01-31 00:33:00,30.52662,3.6747689999999995,2.6783857612098876,-0.11573999999999973,-1.9097219999999995,18.80789999999999,5212.5427777858595
2025-01-31 00:36:00,30.52662,3.732639,2.720131993670835,-0.05786999999999942,-1.8807869999999998,18.807900000000018,5212.59277778586
2025-01-31 00:39:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,17.361099999999993,5212.64277778586
2025-01-31 00:42:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,19.675900000000013,5212.69277778586
2025-01-31 00:45:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,17.361099999999993,5212.74277778586
2025-01-31 00:48:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,18.51849999999999,5212.79277778586
2025-01-31 00:51:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,17.361199999999997,5212.842777785861
2025-01-31 00:54:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,17.939899999999994,5212.892777785861
2025-01-31 00:57:00,30.52662,3.732639,2.738403686746971,-0.08680599999999927,-1.8807869999999998,18.22919999999999,5212.942777785861
2025-01-31 01:00:00,30.52662,3.6747689999999995,2.7148196350873466,-0.14467599999999958,-1.8807869999999998,18.22920000000002,5212.992777785861
2025-01-31 01:03:00,30.52662,3.6747689999999995,2.7148196350873466,-0.14467599999999958,-1.8807869999999998,16.782400000000024,5213.042777785861
2025-01-31 01:06:00,30.52662,3.6747689999999995,2.696653612511505,-0.11573999999999973,-1.8807869999999998,18.51849999999999,5213.0927777858615
2025-01-31 01:09:00,30.52662,3.6747689999999995,2.7148190090305704,-0.11573999999999973,-1.8518519999999992,17.650499999999994,5213.142777785862
2025-01-31 01:12:00,30.52662,3.732639,2.7565737897035305,-0.08680599999999927,-1.8518519999999992,17.650499999999994,5213.192777785862
2025-01-31 01:15:00,30.52662,3.6747689999999995,2.7328849073738666,-0.14467599999999958,-1.8518519999999992,16.782399999999996,5213.242777785862
2025-01-31 01:18:00,30.52662,3.6458329999999997,2.702984939088437,-0.14467599999999958,-1.8518519999999992,19.09729999999999,5213.292777785862
2025-01-31 01:21:00,30.52662,3.6458329999999997,2.702984939088437,-0.14467599999999958,-1.8518519999999992,16.4931,5213.342777785862
2025-01-31 01:24:00,30.52662,3.6458329999999997,2.684872669598278,-0.11574099999999987,-1.8518519999999992,19.965299999999985,5213.392777785863
2025-01-31 01:27:00,30.52662,3.6747689999999995,2.7148190090305704,-0.11573999999999973,-1.8518519999999992,16.203700000000026,5213.442777785863
2025-01-31 01:30:00,30.52662,3.6747689999999995,2.7148190090305704,-0.11573999999999973,-1.8518519999999992,17.071799999999996,5213.492777785863
2025-01-31 01:33:00,30.52662,3.6747689999999995,2.7148190090305704,-0.11573999999999973,-1.8518519999999992,17.93979999999999,5213.542777785863
2025-01-31 01:36:00,30.52662,3.6747689999999995,2.7148190090305704,-0.11573999999999973,-1.8518519999999992,18.22919999999999,5213.592777785863
2025-01-31 01:39:00,30.52662,3.732639,2.7384030570528903,-0.05786999999999942,-1.8518519999999992,18.51849999999999,5213.6427777858635
2025-01-31 01:42:00,30.52662,3.732639,2.7565737897035305,-0.08680599999999927,-1.8518519999999992,16.7825,5213.692777785864
2025-01-31 01:45:00,30.52662,3.6458329999999997,2.7209981285348506,-0.17361199999999943,-1.8518519999999992,18.51849999999999,5213.742777785864
2025-01-31 01:48:00,30.52662,3.616897999999999,2.691123088338487,-0.17361100000000018,-1.8518519999999992,16.782399999999996,5213.792777785864
2025-01-31 01:51:00,30.52662,3.616897999999999,2.673064141793659,-0.14467600000000047,-1.8518519999999992,17.36110000000002,5213.842777785864
2025-01-31 01:54:00,30.52662,3.616897999999999,2.6549036024073636,-0.11574100000000076,-1.8518519999999992,18.51860000000002,5213.892777785864
2025-01-31 01:57:00,30.52662,3.616897999999999,2.691123088338487,-0.11574100000000076,-1.7939819999999997,18.22919999999999,5213.942777785865
2025-01-31 02:00:00,30.52662,3.616897999999999,2.691123088338487,-0.11574100000000076,-1.7939819999999997,17.93980000000002,5213.992777785865
2025-01-31 02:03:00,30.52662,3.6458329999999997,2.702984939088437,-0.08680600000000016,-1.7939819999999997,18.518399999999986,5214.042777785865
2025-01-31 02:06:00,30.52662,3.6458329999999997,2.7209975077133888,-0.11574099999999987,-1.7939819999999997,18.22920000000002,5214.092777785865
2025-01-31 02:09:00,30.52662,3.6747689999999995,2.7328842847379766,-0.08680500000000002,-1.7939819999999997,17.361099999999993,5214.142777785865
2025-01-31 02:12:00,30.52662,3.6747689999999995,2.7508516859476773,-0.11573999999999973,-1.7939819999999997,18.51860000000002,5214.1927777858655
2025-01-31 02:15:00,30.52662,3.6747689999999995,2.7508516859476773,-0.11573999999999973,-1.7939819999999997,17.071799999999996,5214.242777785866
2025-01-31 02:18:00,30.52662,3.732639,2.774644579095498,-0.05786999999999942,-1.7939819999999997,18.807800000000015,5214.292777785866
2025-01-31 02:21:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,18.807900000000018,5214.342777785866
2025-01-31 02:24:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,17.93979999999999,5214.392777785866
2025-01-31 02:27:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,19.097199999999987,5214.442777785866
2025-01-31 02:30:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,18.229100000000017,5214.492777785867
2025-01-31 02:33:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,19.097200000000015,5214.542777785867
2025-01-31 02:36:00,30.52662,3.732639,2.8282887237559375,-0.14467599999999958,-1.7939819999999997,16.782399999999996,5214.592777785867
2025-01-31 02:39:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,19.386600000000016,5214.642777785867
2025-01-31 02:42:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,17.361099999999993,5214.692777785867
2025-01-31 02:45:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,18.518599999999992,5214.7427777858675
2025-01-31 02:48:00,30.52662,3.732639,2.7926201058584272,-0.08680599999999927,-1.7939819999999997,16.782299999999992,5214.792777785868
2025-01-31 02:51:00,30.52662,3.7615739999999995,2.804526307860269,-0.05787099999999956,-1.7939819999999997,16.203699999999998,5214.842777785868
2025-01-31 02:54:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,18.51849999999999,5214.892777785868
2025-01-31 02:57:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.071699999999993,5214.942777785868
2025-01-31 03:00:00,30.52662,3.7615739999999995,2.875703299952127,-0.14467599999999958,-1.7650469999999991,15.914299999999997,5214.992777785868
2025-01-31 03:03:00,30.52662,3.7615739999999995,2.858044312019313,-0.14467599999999958,-1.7939819999999997,17.93980000000002,5215.042777785869
2025-01-31 03:06:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,19.386500000000012,5215.092777785869
2025-01-31 03:09:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.650500000000022,5215.142777785869
2025-01-31 03:12:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.361099999999993,5215.192777785869
2025-01-31 03:15:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,15.9144,5215.242777785869
2025-01-31 03:18:00,30.52662,3.7905089999999992,2.8700741731638733,-0.08680600000000016,-1.7650469999999991,19.386599999999987,5215.2927777858695
2025-01-31 03:21:00,30.52662,3.7905089999999992,2.8700741731638733,-0.08680600000000016,-1.7650469999999991,20.543999999999983,5215.34277778587
2025-01-31 03:24:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,18.807900000000018,5215.39277778587
2025-01-31 03:27:00,30.52662,3.819444999999999,2.899834838647692,-0.08680500000000002,-1.7650469999999991,17.65040000000002,5215.44277778587
2025-01-31 03:30:00,30.52662,3.819444999999999,2.9175051710264586,-0.11574000000000062,-1.7650469999999991,17.36110000000002,5215.49277778587
2025-01-31 03:33:00,30.52662,3.819444999999999,2.9175051710264586,-0.11574000000000062,-1.7650469999999991,18.80789999999999,5215.54277778587
2025-01-31 03:36:00,30.52662,3.7905089999999992,2.9054040222088124,-0.14467600000000047,-1.7650469999999991,18.22919999999999,5215.592777785871
2025-01-31 03:39:00,30.52662,3.7905089999999992,2.9054040222088124,-0.14467600000000047,-1.7650469999999991,18.22919999999999,5215.642777785871
2025-01-31 03:42:00,30.52662,3.819444999999999,2.9175051710264586,-0.11574000000000062,-1.7650469999999991,18.22919999999999,5215.692777785871
2025-01-31 03:45:00,30.52662,3.7905089999999992,2.9054040222088124,-0.14467600000000047,-1.7650469999999991,17.361099999999993,5215.742777785871
2025-01-31 03:48:00,30.52662,3.7905089999999992,2.9054040222088124,-0.14467600000000047,-1.7650469999999991,17.93980000000002,5215.792777785871
2025-01-31 03:51:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,17.650499999999994,5215.8427777858715
2025-01-31 03:54:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,17.071800000000025,5215.892777785872
2025-01-31 03:57:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,16.203699999999998,5215.942777785872
2025-01-31 04:00:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,19.386500000000012,5215.992777785872
2025-01-31 04:03:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,17.93979999999999,5216.042777785872
2025-01-31 04:06:00,30.52662,3.7615739999999995,2.875703299952127,-0.14467599999999958,-1.7650469999999991,17.361099999999993,5216.092777785872
2025-01-31 04:09:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.93979999999999,5216.142777785873
2025-01-31 04:12:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.93980000000002,5216.192777785873
2025-01-31 04:15:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,17.650499999999994,5216.242777785873
2025-01-31 04:18:00,30.52662,3.7905089999999992,2.8700741731638733,-0.08680600000000016,-1.7650469999999991,17.36110000000002,5216.292777785873
2025-01-31 04:21:00,30.52662,3.7905089999999992,2.8700741731638733,-0.08680600000000016,-1.7650469999999991,17.93979999999999,5216.342777785873
2025-01-31 04:24:00,30.52662,3.7905089999999992,2.8877828086945287,-0.11574099999999987,-1.7650469999999991,17.650499999999994,5216.3927777858735
2025-01-31 04:27:00,30.52662,3.7615739999999995,2.875703299952127,-0.14467599999999958,-1.7650469999999991,17.650499999999994,5216.442777785874
2025-01-31 04:30:00,30.52662,3.7615739999999995,2.8580443120193135,-0.11574099999999987,-1.7650469999999991,18.22920000000002,5216.492777785874
2025-01-31 04:33:00,30.52662,3.732639,2.845986420105209,-0.14467599999999958,-1.7650469999999991,18.22920000000002,5216.542777785874
2025-01-31 04:36:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,17.361099999999993,5216.592777785874
2025-01-31 04:39:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,17.361099999999993,5216.642777785874
2025-01-31 04:42:00,30.52662,3.6747689999999995,2.7865020515630965,-0.14467599999999958,-1.7650469999999991,17.93980000000002,5216.692777785875
2025-01-31 04:45:00,30.52662,3.6747689999999995,2.768723375849207,-0.11573999999999973,-1.7650469999999991,17.93979999999999,5216.742777785875
2025-01-31 04:48:00,30.52662,3.732639,2.8105006040870464,-0.05786999999999942,-1.7361109999999993,16.782399999999996,5216.792777785875
2025-01-31 04:51:00,30.52662,3.732639,2.8105006040870464,-0.05786999999999942,-1.7361109999999993,18.80789999999999,5216.842777785875
2025-01-31 04:54:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,17.93979999999999,5216.892777785875
2025-01-31 04:57:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,17.93979999999999,5216.9427777858755
2025-01-31 05:00:00,30.52662,3.7615739999999995,2.8224577453891606,-0.05787099999999956,-1.7650469999999991,19.097200000000015,5216.992777785876
2025-01-31 05:03:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,19.097199999999987,5217.042777785876
2025-01-31 05:06:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,16.782399999999996,5217.092777785876
2025-01-31 05:09:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,16.4931,5217.142777785876
2025-01-31 05:12:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.071799999999996,5217.192777785876
2025-01-31 05:15:00,30.52662,3.732639,2.8105006040870464,-0.08680599999999927,-1.7650469999999991,17.36110000000002,5217.242777785877
2025-01-31 05:18:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,18.51849999999999,5217.292777785877
2025-01-31 05:21:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,18.80789999999999,5217.342777785877
2025-01-31 05:24:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,19.96520000000001,5217.392777785877
2025-01-31 05:27:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,16.2038,5217.442777785877
2025-01-31 05:30:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,18.51849999999999,5217.4927777858775
2025-01-31 05:33:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.65039999999999,5217.542777785878
2025-01-31 05:36:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,16.4931,5217.592777785878
2025-01-31 05:39:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,16.493000000000023,5217.642777785878
2025-01-31 05:42:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,18.518500000000017,5217.692777785878
2025-01-31 05:45:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,16.782400000000024,5217.742777785878
2025-01-31 05:48:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.650500000000022,5217.792777785879
2025-01-31 05:51:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,18.22920000000002,5217.842777785879
2025-01-31 05:54:00,30.52662,3.6747680000000003,2.7687235779660773,-0.11574099999999987,-1.765046,18.51849999999999,5217.892777785879
2025-01-31 05:57:00,30.52662,3.703704,2.7985154801614125,-0.11573999999999973,-1.765046,19.097200000000015,5217.942777785879
2025-01-31 06:00:00,30.52662,3.703704,2.7985154801614125,-0.11573999999999973,-1.765046,18.80789999999999,5217.992777785879
2025-01-31 06:03:00,30.52662,3.703704,2.7985154801614125,-0.11573999999999973,-1.765046,17.361199999999997,5218.0427777858795
2025-01-31 06:06:00,30.52662,3.7615740000000004,2.822457745389161,-0.05786999999999942,-1.765046,18.80789999999999,5218.09277778588
2025-01-31 06:09:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.071699999999993,5218.14277778588
2025-01-31 06:12:00,30.52662,3.7615739999999995,2.8402970404558396,-0.05787099999999956,-1.7361109999999993,18.22909999999999,5218.19277778588
2025-01-31 06:15:00,30.52662,3.7615739999999995,2.8402970404558396,-0.05787099999999956,-1.7361109999999993,18.518399999999986,5218.24277778588
2025-01-31 06:18:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,17.361199999999997,5218.29277778588
2025-01-31 06:21:00,30.52662,3.7615739999999995,2.875703908735688,-0.11574099999999987,-1.7361109999999993,17.361099999999993,5218.342777785881
2025-01-31 06:24:00,30.52662,3.7615740000000004,2.8757039087356886,-0.14467599999999958,-1.765046,17.93979999999999,5218.392777785881
2025-01-31 06:27:00,30.52662,3.7615740000000004,2.8402970404558388,-0.08680599999999927,-1.765046,19.675899999999984,5218.442777785881
2025-01-31 06:30:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.93979999999999,5218.492777785881
2025-01-31 06:33:00,30.52662,3.732639,2.8282893369436475,-0.08680599999999927,-1.7361109999999993,17.071699999999993,5218.542777785881
2025-01-31 06:36:00,30.52662,3.6747689999999995,2.804189103381489,-0.14467599999999958,-1.7361109999999993,17.93979999999999,5218.5927777858815
2025-01-31 06:39:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,18.51849999999999,5218.642777785882
2025-01-31 06:42:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467599999999958,-1.7361109999999993,17.361199999999997,5218.692777785882
2025-01-31 06:45:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.361099999999993,5218.742777785882
2025-01-31 06:48:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574099999999987,-1.7361109999999993,17.650499999999994,5218.792777785882
2025-01-31 06:51:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.51849999999999,5218.842777785882
2025-01-31 06:54:00,30.52662,3.6747689999999995,2.7865020515630965,-0.11573999999999973,-1.7361109999999993,17.361099999999993,5218.892777785883
2025-01-31 06:57:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,17.65039999999999,5218.942777785883
2025-01-31 07:00:00,30.52662,3.7615740000000004,2.822457745389161,-0.05786999999999942,-1.765046,17.650499999999994,5218.992777785883
2025-01-31 07:03:00,30.52662,3.7615740000000004,2.8402970404558388,-0.08680599999999927,-1.765046,17.650499999999994,5219.042777785883
2025-01-31 07:06:00,30.52662,3.7615740000000004,2.8402970404558388,-0.08680599999999927,-1.765046,16.782399999999996,5219.092777785883
2025-01-31 07:09:00,30.52662,3.7615740000000004,2.8402970404558388,-0.08680599999999927,-1.765046,18.22909999999999,5219.1427777858835
2025-01-31 07:12:00,30.52662,3.790509,2.870074786709827,-0.05787099999999956,-1.7361110000000002,18.807800000000015,5219.192777785884
2025-01-31 07:15:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.51860000000002,5219.242777785884
2025-01-31 07:18:00,30.52662,3.790509,2.8877834191877745,-0.11574099999999987,-1.765046,17.65039999999999,5219.292777785884
2025-01-31 07:21:00,30.52662,3.790509,2.8877834191877745,-0.11574099999999987,-1.765046,17.361199999999997,5219.342777785884
2025-01-31 07:24:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,16.492999999999995,5219.392777785884
2025-01-31 07:27:00,30.52662,3.819444,2.917505362498453,-0.08680600000000016,-1.7361110000000002,19.097200000000015,5219.442777785885
2025-01-31 07:30:00,30.52662,3.819444,2.917505362498453,-0.08680600000000016,-1.7361110000000002,17.36110000000002,5219.492777785885
2025-01-31 07:33:00,30.52662,3.790509,2.922940193382645,-0.14467599999999958,-1.7361110000000002,17.650499999999994,5219.542777785885
2025-01-31 07:36:00,30.52662,3.790509,2.922940193382645,-0.14467599999999958,-1.7361110000000002,18.518599999999992,5219.592777785885
2025-01-31 07:39:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,16.782400000000024,5219.642777785885
2025-01-31 07:42:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.807799999999986,5219.6927777858855
2025-01-31 07:45:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,20.25460000000001,5219.742777785886
2025-01-31 07:48:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.80789999999999,5219.792777785886
2025-01-31 07:51:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,19.097199999999987,5219.842777785886
2025-01-31 07:54:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.22919999999999,5219.892777785886
2025-01-31 07:57:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,17.361099999999993,5219.942777785886
2025-01-31 08:00:00,30.52662,3.7615740000000004,2.8932758248684185,-0.14467599999999958,-1.7361110000000002,15.9144,5219.992777785887
2025-01-31 08:03:00,30.52662,3.7615740000000004,2.858044923843242,-0.08680599999999927,-1.7361110000000002,18.807900000000018,5220.042777785887
2025-01-31 08:06:00,30.52662,3.7615740000000004,2.858044923843242,-0.08680599999999927,-1.7361110000000002,17.07170000000002,5220.092777785887
2025-01-31 08:09:00,30.52662,3.703704,2.8339007854671427,-0.14467599999999958,-1.7361110000000002,19.675900000000013,5220.142777785887
2025-01-31 08:12:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,15.9144,5220.192777785887
2025-01-31 08:15:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.22919999999999,5220.2427777858875
2025-01-31 08:18:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.80789999999999,5220.292777785888
2025-01-31 08:21:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,17.650499999999994,5220.342777785888
2025-01-31 08:24:00,30.52662,3.7615740000000004,2.8402964255271965,-0.05786999999999942,-1.7361110000000002,16.492999999999995,5220.392777785888
2025-01-31 08:27:00,30.52662,3.7615740000000004,2.8402964255271965,-0.05786999999999942,-1.7361110000000002,18.22919999999999,5220.442777785888
2025-01-31 08:30:00,30.52662,3.7615740000000004,2.858044923843242,-0.08680599999999927,-1.7361110000000002,17.650499999999994,5220.492777785888
2025-01-31 08:33:00,30.52662,3.790509,2.870074786709827,-0.05787099999999956,-1.7361110000000002,17.361099999999993,5220.542777785889
2025-01-31 08:36:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.22920000000002,5220.592777785889
2025-01-31 08:39:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,18.807900000000018,5220.642777785889
2025-01-31 08:42:00,30.52662,3.790509,2.9054046297117604,-0.11574099999999987,-1.7361110000000002,17.65039999999999,5220.692777785889
2025-01-31 08:45:00,30.52662,3.7615740000000004,2.858044923843242,-0.08680599999999927,-1.7361110000000002,16.7825,5220.742777785889
2025-01-31 08:48:00,30.52662,3.703704,2.8339007854671427,-0.14467599999999958,-1.7361110000000002,16.493000000000023,5220.7927777858895
2025-01-31 08:51:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,17.650500000000022,5220.84277778589
2025-01-31 08:54:00,30.52662,3.6747680000000003,2.804188076251696,-0.14467599999999958,-1.7361110000000002,17.65039999999999,5220.89277778589
2025-01-31 08:57:00,30.52662,3.6747680000000003,2.804188076251696,-0.14467599999999958,-1.7361110000000002,17.93979999999999,5220.94277778589
2025-01-31 09:00:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.93979999999999,5220.99277778589
2025-01-31 09:03:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.650400000000005,5221.04277778589
2025-01-31 09:06:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.650499999999994,5221.092777785891
2025-01-31 09:09:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.65039999999999,5221.142777785891
2025-01-31 09:12:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,18.22919999999999,5221.192777785891
2025-01-31 09:15:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,18.807800000000015,5221.242777785891
2025-01-31 09:18:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,18.51849999999996,5221.292777785891
2025-01-31 09:21:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.36110000000002,5221.3427777858915
2025-01-31 09:24:00,30.52662,3.6458329999999997,2.7744595732046275,-0.14467600000000047,-1.7361110000000002,17.361099999999965,5221.392777785892
2025-01-31 09:27:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574100000000076,-1.7361110000000002,18.22919999999999,5221.442777785892
2025-01-31 09:30:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574100000000076,-1.7361110000000002,17.07170000000002,5221.492777785892
2025-01-31 09:33:00,30.52662,3.6458329999999997,2.756733019161806,-0.11574100000000076,-1.7361110000000002,19.675899999999984,5221.542777785892
2025-01-31 09:36:00,30.52662,3.616898,2.744713685209201,-0.14467600000000047,-1.7361110000000002,17.650499999999965,5221.592777785892
2025-01-31 09:39:00,30.52662,3.616898,2.744713685209201,-0.14467600000000047,-1.7361110000000002,19.386500000000012,5221.642777785893
2025-01-31 09:42:00,30.52662,3.616898,2.70908337420283,-0.08680600000000016,-1.7361110000000002,18.518500000000017,5221.692777785893
2025-01-31 09:45:00,30.52662,3.616898,2.70908337420283,-0.08680600000000016,-1.7361110000000002,16.78249999999997,5221.742777785893
2025-01-31 09:48:00,30.52662,3.5590279999999996,2.6851673640778606,-0.14467600000000047,-1.7361110000000002,17.071799999999996,5221.792777785893
2025-01-31 09:51:00,30.52662,3.5590279999999996,2.667313484865439,-0.11574000000000062,-1.7361110000000002,17.361199999999997,5221.842777785893
2025-01-31 09:54:00,30.52662,3.530093,2.6553650481326683,-0.14467500000000033,-1.7361110000000002,16.782399999999996,5221.8927777858935
2025-01-31 09:57:00,30.52662,3.530093,2.6731648056590016,-0.11573999999999973,-1.6782409999999999,17.650499999999965,5221.942777785894
2025-01-31 10:00:00,30.52662,3.530093,2.6731648056590016,-0.11573999999999973,-1.6782409999999999,17.361199999999997,5221.992777785894
2025-01-31 10:03:00,30.52662,3.5590279999999996,2.6493617874953532,-0.08680500000000002,-1.7361110000000002,17.361099999999965,5222.042777785894
2025-01-31 10:06:00,30.52662,3.5590279999999996,2.6493617874953532,-0.08680500000000002,-1.7361110000000002,17.071799999999996,5222.092777785894
2025-01-31 10:09:00,30.52662,3.5590279999999996,2.6851667487404556,-0.08680500000000002,-1.6782409999999999,17.650499999999994,5222.142777785894
2025-01-31 10:12:00,30.52662,3.530093,2.6908687508150715,-0.14467500000000033,-1.6782409999999999,17.939899999999994,5222.192777785895
2025-01-31 10:15:00,30.52662,3.530093,2.6731648056590016,-0.11573999999999973,-1.6782409999999999,17.361099999999993,5222.242777785895
2025-01-31 10:18:00,30.52662,3.616898,2.709082755202503,-0.02893499999999971,-1.6782409999999999,17.361199999999997,5222.292777785895
2025-01-31 10:21:00,30.52662,3.703704,2.7627620961087755,0.02893599999999985,-1.6782409999999999,17.361099999999993,5222.342777785895
2025-01-31 10:24:00,30.52662,3.7615740000000004,2.858044312019314,-0.02893499999999971,-1.6782409999999999,18.51849999999999,5222.392777785895
2025-01-31 10:27:00,30.52662,3.819444,2.899834422619699,0.0,-1.6782409999999999,18.807900000000018,5222.4427777858955
2025-01-31 10:30:00,30.52662,3.8483799999999997,2.9647600202593294,-0.05787000000000031,-1.6782409999999999,19.386499999999984,5222.492777785896
2025-01-31 10:33:00,30.52662,3.90625,3.00657735890966,-0.02893499999999971,-1.6782409999999999,17.361099999999993,5222.542777785896
2025-01-31 10:36:00,30.52662,3.90625,3.0414551825497638,-0.08680600000000016,-1.6782409999999999,17.361199999999968,5222.592777785896
2025-01-31 10:39:00,30.52662,3.90625,3.0414551825497638,-0.08680600000000016,-1.6782409999999999,16.782399999999996,5222.642777785896
2025-01-31 10:42:00,30.52662,3.90625,3.0414551825497638,-0.08680600000000016,-1.6782409999999999,18.22919999999999,5222.692777785896
2025-01-31 10:45:00,30.52662,3.8483799999999997,3.016914438829214,-0.14467600000000047,-1.6782409999999999,18.22919999999999,5222.742777785897
2025-01-31 10:48:00,30.52662,3.819444,2.987343704406675,-0.14467600000000047,-1.6782409999999999,15.914299999999997,5222.792777785897
2025-01-31 10:51:00,30.52662,3.819444,2.970007231161534,-0.11574099999999987,-1.6782409999999999,18.80789999999999,5222.842777785897
2025-01-31 10:54:00,30.52662,3.90625,3.00657735890966,-0.02893499999999971,-1.6782409999999999,16.49309999999997,5222.892777785897
2025-01-31 10:57:00,30.52662,3.9641200000000003,3.04839271415278,0.0,-1.6782409999999999,17.071799999999968,5222.942777785897
2025-01-31 11:00:00,30.52662,3.993056,3.1128986384008495,-0.05786999999999942,-1.6782409999999999,17.93979999999999,5222.9927777858975
2025-01-31 11:03:00,30.52662,4.079861,3.184338039170097,-0.02893499999999971,-1.6782409999999999,17.65040000000002,5223.042777785898
2025-01-31 11:06:00,30.52662,4.108796,3.2139202423728466,-0.02893599999999985,-1.6782409999999999,15.9144,5223.092777785898
2025-01-31 11:09:00,30.52662,4.137732,3.2778786482884867,-0.08680500000000002,-1.6782409999999999,18.51849999999999,5223.142777785898
2025-01-31 11:12:00,30.52662,4.137732,3.2778786482884867,-0.08680500000000002,-1.6782409999999999,17.361099999999993,5223.192777785898
2025-01-31 11:15:00,30.52662,4.195602,3.319769477620776,-0.05787000000000031,-1.6782409999999999,20.544099999999986,5223.242777785898
2025-01-31 11:18:00,30.52662,4.108796,3.282524970125847,-0.14467600000000047,-1.6782409999999999,16.203699999999998,5223.292777785899
2025-01-31 11:21:00,30.52662,4.108796,3.282524970125847,-0.14467600000000047,-1.6782409999999999,18.518500000000017,5223.342777785899
2025-01-31 11:24:00,30.52662,4.079861,3.2530549917348237,-0.14467599999999958,-1.6782409999999999,17.65039999999999,5223.392777785899
2025-01-31 11:27:00,30.52662,4.050926,3.2235751569713385,-0.14467600000000047,-1.6782409999999999,18.22919999999999,5223.442777785899
2025-01-31 11:30:00,30.52662,4.050926,3.189306535585651,-0.08680600000000016,-1.6782409999999999,18.22920000000002,5223.492777785899
2025-01-31 11:33:00,30.52662,4.079861,3.2016267520259225,-0.05787099999999956,-1.6782409999999999,17.650500000000022,5223.5427777858995
2025-01-31 11:36:00,30.52662,4.108796,3.2139202423728466,-0.02893599999999985,-1.6782409999999999,17.361099999999993,5223.5927777859
2025-01-31 11:39:00,30.52662,4.137732,3.2607202668114277,-0.05787000000000031,-1.6782409999999999,15.914300000000026,5223.6427777859
2025-01-31 11:42:00,30.52662,4.195602,3.3025954239255833,-0.02893499999999971,-1.6782409999999999,18.22920000000002,5223.6927777859
2025-01-31 11:45:00,30.52662,4.195602,3.319769477620776,-0.05787000000000031,-1.6782409999999999,18.518599999999992,5223.7427777859
2025-01-31 11:48:00,30.52662,4.137732,3.2949667567313656,-0.11574000000000062,-1.6782409999999999,17.361099999999993,5223.7927777859
2025-01-31 11:51:00,30.52662,4.108796,3.282524970125847,-0.14467600000000047,-1.6782409999999999,16.203699999999998,5223.842777785901
2025-01-31 11:54:00,30.52662,4.108796,3.2654800503154333,-0.11574099999999987,-1.6782409999999999,18.807900000000018,5223.892777785901
2025-01-31 11:57:00,30.52662,4.137732,3.2778786482884867,-0.08680500000000002,-1.6782409999999999,17.36110000000002,5223.942777785901
2025-01-31 12:00:00,30.52662,4.137732,3.2778786482884867,-0.08680500000000002,-1.6782409999999999,17.65039999999999,5223.992777785901
2025-01-31 12:03:00,30.52662,4.195602,3.319769477620776,-0.05787000000000031,-1.6782409999999999,17.65040000000002,5224.042777785901
2025-01-31 12:06:00,30.52662,4.195602,3.319769477620776,-0.05787000000000031,-1.6782409999999999,17.071699999999993,5224.0927777859015
2025-01-31 12:09:00,30.52662,4.195602,3.3368739535248197,-0.08680500000000002,-1.6782409999999999,17.361099999999993,5224.142777785902
2025-01-31 12:12:00,30.52662,4.195602,3.3025954239255833,-0.08680500000000002,-1.7361110000000002,18.80789999999999,5224.192777785902
