Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-01-31 12:15:00,30.52662,4.137732,3.2778786482884867,-0.14467500000000033,-1.7361110000000002,18.80789999999999,5224.242777785902
2025-01-31 12:18:00,30.52662,4.137732,3.2607202668114277,-0.11574000000000062,-1.7361110000000002,20.254599999999982,5224.292777785902
2025-01-31 12:21:00,30.52662,4.137732,3.2607202668114277,-0.11574000000000062,-1.7361110000000002,17.93979999999999,5224.342777785902
2025-01-31 12:24:00,30.52662,4.079861,3.218841321917792,-0.14467599999999958,-1.7361110000000002,17.071799999999996,5224.392777785903
2025-01-31 12:27:00,30.52662,4.050926,3.189306535585651,-0.14467600000000047,-1.7361110000000002,15.914299999999997,5224.442777785903
2025-01-31 12:30:00,30.52662,4.050926,3.154744795209985,-0.08680600000000016,-1.7361110000000002,19.386599999999987,5224.492777785903
2025-01-31 12:33:00,30.52662,4.050926,3.154744795209985,-0.08680600000000016,-1.7361110000000002,18.51849999999999,5224.542777785903
2025-01-31 12:36:00,30.52662,4.079861,3.1669756397462194,-0.05787099999999956,-1.7361110000000002,17.361099999999993,5224.592777785903
2025-01-31 12:39:00,30.52662,4.108796,3.1791800582227077,-0.02893599999999985,-1.7361110000000002,17.93979999999999,5224.6427777859035
2025-01-31 12:42:00,30.52662,4.137732,3.226187707194664,-0.05787000000000031,-1.7361110000000002,17.93980000000002,5224.692777785904
2025-01-31 12:45:00,30.52662,4.195602,3.285350583321874,-0.05787000000000031,-1.7361110000000002,17.361099999999993,5224.742777785904
2025-01-31 12:48:00,30.52662,4.224537,3.297626712565149,-0.0289350000000006,-1.7361110000000002,19.097199999999987,5224.792777785904
2025-01-31 12:51:00,30.52662,4.224537,3.3149145703252656,-0.05787000000000031,-1.7361110000000002,16.203599999999994,5224.842777785904
2025-01-31 12:54:00,30.52662,4.253472,3.361657295595007,-0.08680599999999927,-1.7361110000000002,18.807900000000018,5224.892777785904
2025-01-31 12:57:00,30.52662,4.253472,3.361657295595007,-0.08680599999999927,-1.7361110000000002,17.361099999999993,5224.942777785905
2025-01-31 13:00:00,30.52662,4.224537,3.3492789625127855,-0.11574099999999987,-1.7361110000000002,18.518500000000017,5224.992777785905
2025-01-31 13:03:00,30.52662,4.224537,3.332131979054757,-0.11574099999999987,-1.765046,17.071799999999996,5225.042777785905
2025-01-31 13:06:00,30.52662,4.195602,3.319770069950653,-0.14467599999999958,-1.765046,18.22919999999999,5225.092777785905
2025-01-31 13:09:00,30.52662,4.137732,3.2607202668114277,-0.14467500000000033,-1.765046,17.65039999999999,5225.142777785905
2025-01-31 13:12:00,30.52662,4.108796,3.2311789351491207,-0.14467600000000047,-1.765046,18.51849999999999,5225.1927777859055
2025-01-31 13:15:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,17.65040000000002,5225.242777785906
2025-01-31 13:18:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.22909999999999,5225.292777785906
2025-01-31 13:21:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,17.361099999999993,5225.342777785906
2025-01-31 13:24:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,17.65039999999999,5225.392777785906
2025-01-31 13:27:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,17.93979999999999,5225.442777785906
2025-01-31 13:30:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.518400000000042,5225.492777785907
2025-01-31 13:33:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.229100000000017,5225.542777785907
2025-01-31 13:36:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,18.807900000000018,5225.592777785907
2025-01-31 13:39:00,30.52662,4.137732,3.226187707194664,-0.08680500000000002,-1.765046,17.65040000000002,5225.642777785907
2025-01-31 13:42:00,30.52662,4.137732,3.226187707194664,-0.08680500000000002,-1.765046,18.22919999999999,5225.692777785907
2025-01-31 13:45:00,30.52662,4.137732,3.2434903771232664,-0.11574000000000062,-1.765046,17.93980000000002,5225.7427777859075
2025-01-31 13:48:00,30.52662,4.137732,3.2434903771232664,-0.11574000000000062,-1.765046,19.097199999999987,5225.792777785908
2025-01-31 13:51:00,30.52662,4.079861,3.2016267520259225,-0.14467599999999958,-1.765046,18.80789999999996,5225.842777785908
2025-01-31 13:54:00,30.52662,4.050926,3.1720629676237846,-0.14467600000000047,-1.765046,18.807900000000018,5225.892777785908
2025-01-31 13:57:00,30.52662,4.079861,3.1495363761029815,-0.05787099999999956,-1.765046,18.22919999999999,5225.942777785908
2025-01-31 14:00:00,30.52662,4.137732,3.20881094658788,-0.05787000000000031,-1.765046,17.071799999999996,5225.992777785908
2025-01-31 14:03:00,30.52662,4.195602,3.2680337110317383,-0.05787000000000031,-1.765046,18.518500000000017,5226.042777785909
2025-01-31 14:06:00,30.52662,4.137732,3.2607202668114277,-0.14467500000000033,-1.765046,17.36110000000002,5226.092777785909
2025-01-31 14:09:00,30.52662,4.137732,3.226187107937886,-0.11574000000000062,-1.7939819999999997,17.93980000000002,5226.142777785909
2025-01-31 14:12:00,30.52662,4.137732,3.2088103447474103,-0.08680500000000002,-1.7939819999999997,18.518500000000017,5226.192777785909
2025-01-31 14:15:00,30.52662,4.195602,3.2506429228378924,-0.05787000000000031,-1.7939819999999997,19.96520000000004,5226.242777785909
2025-01-31 14:18:00,30.52662,4.195602,3.268033111297384,-0.08680500000000002,-1.7939819999999997,17.361099999999965,5226.2927777859095
2025-01-31 14:21:00,30.52662,4.079861,3.2188407282341687,-0.2025459999999999,-1.7939819999999997,16.203700000000026,5226.34277778591
2025-01-31 14:24:00,30.52662,3.993056,3.1645847911489016,-0.2314809999999996,-1.765046,16.782399999999967,5226.39277778591
2025-01-31 14:27:00,30.52662,3.9641200000000003,3.065884565714835,-0.14467599999999958,-1.7939819999999997,17.650499999999994,5226.44277778591
2025-01-31 14:30:00,30.52662,3.9641200000000003,3.04839271415278,-0.11574099999999987,-1.7939819999999997,16.4931,5226.49277778591
2025-01-31 14:33:00,30.52662,3.9351849999999997,3.03623804968434,-0.14467600000000047,-1.7939819999999997,17.650499999999994,5226.54277778591
2025-01-31 14:36:00,30.52662,3.8483799999999997,2.9822254195865288,-0.2025459999999999,-1.7939819999999997,17.361099999999993,5226.592777785911
2025-01-31 14:39:00,30.52662,3.790509,2.922940193382646,-0.20254700000000003,-1.7939819999999997,17.93979999999999,5226.642777785911
2025-01-31 14:42:00,30.52662,3.790509,2.8877828086945296,-0.14467599999999958,-1.7939819999999997,18.22919999999999,5226.692777785911
2025-01-31 14:45:00,30.52662,3.8483799999999997,2.8940514673817184,-0.05787000000000031,-1.7939819999999997,20.543900000000036,5226.742777785911
2025-01-31 14:48:00,30.52662,3.90625,2.9358253834446804,-0.02893499999999971,-1.7939819999999997,19.097199999999987,5226.792777785911
2025-01-31 14:51:00,30.52662,3.9351849999999997,2.9834118568161294,-0.05787100000000045,-1.7939819999999997,18.22919999999999,5226.8427777859115
2025-01-31 14:54:00,30.52662,3.9641200000000003,3.030819860006077,-0.08680599999999927,-1.7939819999999997,16.493100000000027,5226.892777785912
2025-01-31 14:57:00,30.52662,3.993056,3.0605208635745242,-0.08680500000000002,-1.7939819999999997,17.36110000000002,5226.942777785912
2025-01-31 15:00:00,30.52662,4.050926,3.102327459400895,-0.05787000000000031,-1.7939819999999997,18.80789999999996,5226.992777785912
2025-01-31 15:03:00,30.52662,4.079861,3.11442208983123,-0.02893499999999971,-1.7939819999999997,17.939800000000048,5227.042777785912
2025-01-31 15:06:00,30.52662,4.050926,3.11987848529499,-0.08680600000000016,-1.7939819999999997,16.49309999999997,5227.092777785912
2025-01-31 15:09:00,30.52662,3.993056,3.0955183498227745,-0.14467599999999958,-1.7939819999999997,18.518599999999992,5227.142777785913
2025-01-31 15:12:00,30.52662,3.993056,3.078059188924642,-0.11573999999999973,-1.7939819999999997,18.518599999999992,5227.192777785913
2025-01-31 15:15:00,30.52662,3.9641200000000003,3.065884565714835,-0.14467599999999958,-1.7939819999999997,17.361199999999968,5227.242777785913
2025-01-31 15:18:00,30.52662,3.9641200000000003,3.04839271415278,-0.11574099999999987,-1.7939819999999997,17.93979999999999,5227.292777785913
2025-01-31 15:21:00,30.52662,3.9351849999999997,3.03623804968434,-0.14467600000000047,-1.7939819999999997,18.51849999999999,5227.342777785913
2025-01-31 15:24:00,30.52662,3.90625,3.00657735890966,-0.14467599999999958,-1.7939819999999997,18.22920000000002,5227.3927777859135
2025-01-31 15:27:00,30.52662,3.90625,2.971372258062792,-0.08680600000000016,-1.7939819999999997,17.93979999999999,5227.442777785914
2025-01-31 15:30:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,17.939899999999994,5227.492777785914
2025-01-31 15:33:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,18.518500000000017,5227.542777785914
2025-01-31 15:36:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,17.361099999999993,5227.592777785914
2025-01-31 15:39:00,30.52662,3.90625,2.9536420248378916,-0.05787000000000031,-1.7939819999999997,18.807900000000018,5227.642777785914
2025-01-31 15:42:00,30.52662,3.9351849999999997,2.9834118568161294,-0.05787100000000045,-1.7939819999999997,17.939899999999994,5227.692777785915
2025-01-31 15:45:00,30.52662,3.993056,3.0429012241884124,-0.05786999999999942,-1.7939819999999997,18.518599999999992,5227.742777785915
2025-01-31 15:48:00,30.52662,3.993056,3.0605208635745242,-0.08680500000000002,-1.7939819999999997,18.80789999999999,5227.792777785915
2025-01-31 15:51:00,30.52662,3.993056,3.078059188924642,-0.11573999999999973,-1.7939819999999997,18.229199999999963,5227.842777785915
2025-01-31 15:54:00,30.52662,3.993056,3.078059188924642,-0.11573999999999973,-1.7939819999999997,18.22920000000002,5227.892777785915
2025-01-31 15:57:00,30.52662,3.993056,3.078059188924642,-0.11573999999999973,-1.7939819999999997,17.93979999999999,5227.9427777859155
2025-01-31 16:00:00,30.52662,4.050926,3.102327459400895,-0.05787000000000031,-1.7939819999999997,17.361099999999993,5227.992777785916
2025-01-31 16:03:00,30.52662,3.993056,3.078059188924642,-0.11573999999999973,-1.7939819999999997,17.65039999999999,5228.042777785916
2025-01-31 16:06:00,30.52662,3.9351849999999997,3.053683268388217,-0.17361100000000018,-1.7939819999999997,17.65040000000002,5228.092777785916
2025-01-31 16:09:00,30.52662,3.8483799999999997,2.9822254195865288,-0.2025459999999999,-1.7939819999999997,16.492999999999995,5228.142777785916
2025-01-31 16:12:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,18.518500000000017,5228.192777785916
2025-01-31 16:15:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,18.518599999999992,5228.242777785917
2025-01-31 16:18:00,30.52662,3.8483799999999997,2.9118588671833474,-0.08680500000000002,-1.7939819999999997,17.361099999999993,5228.292777785917
2025-01-31 16:21:00,30.52662,3.8483799999999997,2.9118588671833474,-0.08680500000000002,-1.7939819999999997,17.071799999999996,5228.342777785917
2025-01-31 16:24:00,30.52662,3.8483799999999997,2.9118588671833474,-0.08680500000000002,-1.7939819999999997,18.807900000000018,5228.392777785917
2025-01-31 16:27:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,18.22919999999999,5228.442777785917
2025-01-31 16:30:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,18.51849999999999,5228.4927777859175
2025-01-31 16:33:00,30.52662,3.8483799999999997,2.9295781416055338,-0.11574000000000062,-1.7939819999999997,17.650500000000022,5228.542777785918
2025-01-31 16:36:00,30.52662,3.90625,2.9536420248378916,-0.05787000000000031,-1.7939819999999997,17.93979999999999,5228.592777785918
2025-01-31 16:39:00,30.52662,3.9351849999999997,2.9656335337006117,-0.0289350000000006,-1.7939819999999997,16.782399999999996,5228.642777785918
2025-01-31 16:42:00,30.52662,3.9641200000000003,2.9954247225954824,-0.02893599999999985,-1.7939819999999997,18.80789999999999,5228.692777785918
2025-01-31 16:45:00,30.52662,3.9641200000000003,3.030819860006077,-0.08680599999999927,-1.7939819999999997,18.807900000000018,5228.742777785918
2025-01-31 16:48:00,30.52662,3.9641200000000003,3.04839271415278,-0.11574099999999987,-1.7939819999999997,17.650400000000047,5228.792777785919
2025-01-31 16:51:00,30.52662,3.9641200000000003,3.030819860006077,-0.08680599999999927,-1.7939819999999997,19.097199999999987,5228.842777785919
2025-01-31 16:54:00,30.52662,3.9351849999999997,3.0187121406977044,-0.11574099999999987,-1.7939819999999997,16.492999999999995,5228.892777785919
2025-01-31 16:57:00,30.52662,3.9351849999999997,3.0187121406977044,-0.11574099999999987,-1.7939819999999997,18.518500000000017,5228.942777785919
2025-01-31 17:00:00,30.52662,3.9351849999999997,3.0187121406977044,-0.11574099999999987,-1.7939819999999997,18.518500000000017,5228.992777785919
2025-01-31 17:03:00,30.52662,3.9351849999999997,3.036238653980261,-0.11574099999999987,-1.765046,16.493100000000027,5229.0427777859195
2025-01-31 17:06:00,30.52662,3.9641200000000003,3.030819860006077,-0.08680599999999927,-1.7939819999999997,17.361199999999997,5229.09277778592
2025-01-31 17:09:00,30.52662,3.9641200000000003,3.0483933200657023,-0.08680599999999927,-1.765046,18.807900000000018,5229.14277778592
2025-01-31 17:12:00,30.52662,3.9351849999999997,3.0536838699222755,-0.14467600000000047,-1.765046,18.229100000000017,5229.19277778592
2025-01-31 17:15:00,30.52662,3.9351849999999997,3.036238653980261,-0.11574099999999987,-1.765046,16.7825,5229.24277778592
2025-01-31 17:18:00,30.52662,3.90625,3.024056761997022,-0.14467599999999958,-1.765046,17.65040000000002,5229.29277778592
2025-01-31 17:21:00,30.52662,3.90625,2.989017210724195,-0.08680600000000016,-1.765046,18.518399999999986,5229.342777785921
2025-01-31 17:24:00,30.52662,3.90625,2.989017210724195,-0.08680600000000016,-1.765046,18.22909999999999,5229.392777785921
2025-01-31 17:27:00,30.52662,3.9351849999999997,3.001104565875258,-0.05787100000000045,-1.765046,17.650400000000047,5229.442777785921
2025-01-31 17:30:00,30.52662,3.9351849999999997,3.001104565875258,-0.05787100000000045,-1.765046,19.965300000000013,5229.492777785921
2025-01-31 17:33:00,30.52662,3.9641200000000003,3.0131650228411524,-0.02893599999999985,-1.765046,19.386599999999987,5229.542777785921
2025-01-31 17:36:00,30.52662,3.9641200000000003,3.0483933200657023,-0.08680599999999927,-1.765046,18.229100000000017,5229.5927777859215
2025-01-31 17:39:00,30.52662,3.9641200000000003,3.065885168855211,-0.11574099999999987,-1.765046,18.51849999999999,5229.642777785922
2025-01-31 17:42:00,30.52662,3.9641200000000003,3.065885168855211,-0.11574099999999987,-1.765046,17.361099999999993,5229.692777785922
2025-01-31 17:45:00,30.52662,3.9641200000000003,3.0483933200657023,-0.08680599999999927,-1.765046,19.675899999999984,5229.742777785922
2025-01-31 17:48:00,30.52662,3.993056,3.078059793665854,-0.08680500000000002,-1.765046,19.097199999999987,5229.792777785922
2025-01-31 17:51:00,30.52662,3.993056,3.078059793665854,-0.08680500000000002,-1.765046,17.650500000000022,5229.842777785922
2025-01-31 17:54:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,18.80789999999999,5229.892777785923
2025-01-31 17:57:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,17.071699999999993,5229.942777785923
2025-01-31 18:00:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,18.51849999999999,5229.992777785923
2025-01-31 18:03:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,17.361199999999997,5230.042777785923
2025-01-31 18:06:00,30.52662,3.9641200000000003,3.083297556397109,-0.14467599999999958,-1.765046,17.650499999999994,5230.092777785923
2025-01-31 18:09:00,30.52662,3.9351849999999997,3.0536838699222755,-0.14467600000000047,-1.765046,18.807900000000018,5230.1427777859235
2025-01-31 18:12:00,30.52662,3.819444,2.9873443021775423,-0.23148199999999974,-1.765046,19.386599999999987,5230.192777785924
2025-01-31 18:15:00,30.52662,3.790509,2.922940193382646,-0.17361100000000018,-1.765046,17.361099999999993,5230.242777785924
2025-01-31 18:18:00,30.52662,3.790509,2.8877834191877745,-0.11574099999999987,-1.765046,19.097199999999987,5230.292777785924
2025-01-31 18:21:00,30.52662,3.819444,2.8998350348164847,-0.08680600000000016,-1.765046,17.650499999999994,5230.342777785924
2025-01-31 18:24:00,30.52662,3.8483799999999997,2.9118594810776646,-0.05787000000000031,-1.765046,17.93980000000002,5230.392777785924
2025-01-31 18:27:00,30.52662,3.9351849999999997,2.9834118568161294,-0.0289350000000006,-1.765046,17.361099999999993,5230.442777785925
2025-01-31 18:30:00,30.52662,3.9641200000000003,3.0131650228411524,-0.02893599999999985,-1.765046,17.650499999999965,5230.492777785925
2025-01-31 18:33:00,30.52662,3.9641200000000003,3.0483933200657023,-0.08680599999999927,-1.765046,17.36100000000002,5230.542777785925
2025-01-31 18:36:00,30.52662,3.993056,3.078059793665854,-0.08680500000000002,-1.765046,18.229100000000017,5230.592777785925
2025-01-31 18:39:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,17.36110000000002,5230.642777785925
2025-01-31 18:42:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,17.650400000000047,5230.6927777859255
2025-01-31 18:45:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,18.518599999999992,5230.742777785926
2025-01-31 18:48:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,17.36110000000002,5230.792777785926
2025-01-31 18:51:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,18.518599999999992,5230.842777785926
2025-01-31 18:54:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,17.361199999999997,5230.892777785926
2025-01-31 18:57:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,16.782399999999996,5230.942777785926
2025-01-31 19:00:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,19.097199999999987,5230.992777785927
2025-01-31 19:03:00,30.52662,3.9641200000000003,3.1006325731891677,-0.17361199999999943,-1.765046,17.650499999999994,5231.042777785927
2025-01-31 19:06:00,30.52662,3.9351849999999997,3.0536838699222755,-0.14467600000000047,-1.765046,17.361099999999993,5231.092777785927
2025-01-31 19:09:00,30.52662,3.8483799999999997,2.999610104335381,-0.2025459999999999,-1.765046,17.93979999999999,5231.142777785927
2025-01-31 19:12:00,30.52662,3.8483799999999997,2.94721168883143,-0.11574000000000062,-1.765046,17.071699999999993,5231.192777785927
2025-01-31 19:15:00,30.52662,3.90625,2.953642639070982,-0.02893499999999971,-1.765046,17.93980000000002,5231.2427777859275
2025-01-31 19:18:00,30.52662,3.9351849999999997,2.9834118568161294,-0.0289350000000006,-1.765046,17.650499999999994,5231.292777785928
2025-01-31 19:21:00,30.52662,3.9641200000000003,3.0483933200657023,-0.08680599999999927,-1.765046,17.65039999999999,5231.342777785928
2025-01-31 19:24:00,30.52662,3.9641200000000003,3.065885168855211,-0.11574099999999987,-1.765046,18.22909999999999,5231.392777785928
2025-01-31 19:27:00,30.52662,3.9351849999999997,3.0536838699222755,-0.14467600000000047,-1.765046,18.518399999999986,5231.442777785928
2025-01-31 19:30:00,30.52662,3.90625,3.024056761997022,-0.14467599999999958,-1.765046,18.51849999999999,5231.492777785928
2025-01-31 19:33:00,30.52662,3.9351849999999997,3.001104565875258,-0.05787100000000045,-1.765046,16.49309999999997,5231.542777785929
2025-01-31 19:36:00,30.52662,3.9641200000000003,3.0131650228411524,-0.02893599999999985,-1.765046,18.22920000000002,5231.592777785929
2025-01-31 19:39:00,30.52662,4.050926,3.102328067327303,-0.0289350000000006,-1.765046,17.361099999999993,5231.642777785929
2025-01-31 19:42:00,30.52662,4.079861,3.1320188156507376,-0.02893499999999971,-1.765046,18.807799999999986,5231.692777785929
2025-01-31 19:45:00,30.52662,4.108796,3.1616958348293602,-0.02893599999999985,-1.765046,16.203699999999998,5231.742777785929
2025-01-31 19:48:00,30.52662,4.137732,3.20881094658788,-0.05787000000000031,-1.765046,18.80789999999999,5231.7927777859295
2025-01-31 19:51:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,16.493100000000027,5231.84277778593
2025-01-31 19:54:00,30.52662,4.050926,3.1720629676237846,-0.14467600000000047,-1.765046,17.361099999999993,5231.89277778593
2025-01-31 19:57:00,30.52662,3.993056,3.1128992377318085,-0.14467599999999958,-1.765046,18.807799999999986,5231.94277778593
2025-01-31 20:00:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,19.09730000000002,5231.99277778593
2025-01-31 20:03:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,19.097200000000015,5232.04277778593
2025-01-31 20:06:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,17.07170000000002,5232.092777785931
2025-01-31 20:09:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,17.07170000000002,5232.142777785931
2025-01-31 20:12:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,17.93979999999999,5232.192777785931
2025-01-31 20:15:00,30.52662,4.079861,3.1495363761029815,-0.05787099999999956,-1.765046,18.229100000000017,5232.242777785931
2025-01-31 20:18:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,18.22919999999999,5232.292777785931
2025-01-31 20:21:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.071799999999968,5232.3427777859315
2025-01-31 20:24:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,17.939699999999988,5232.392777785932
2025-01-31 20:27:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,16.492999999999995,5232.442777785932
2025-01-31 20:30:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.80789999999999,5232.492777785932
2025-01-31 20:33:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.51849999999999,5232.542777785932
2025-01-31 20:36:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,16.492999999999995,5232.592777785932
2025-01-31 20:39:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,18.22919999999999,5232.642777785933
2025-01-31 20:42:00,30.52662,4.050926,3.1720629676237846,-0.14467600000000047,-1.765046,18.22909999999999,5232.692777785933
2025-01-31 20:45:00,30.52662,3.9641200000000003,3.1006325731891677,-0.17361199999999943,-1.765046,18.22919999999999,5232.742777785933
2025-01-31 20:48:00,30.52662,3.90625,3.0414551825497638,-0.17361100000000018,-1.765046,18.22919999999999,5232.792777785933
2025-01-31 20:51:00,30.52662,3.90625,2.989017210724195,-0.08680600000000016,-1.765046,17.071699999999993,5232.842777785933
2025-01-31 20:54:00,30.52662,3.9351849999999997,2.9834118568161294,-0.0289350000000006,-1.765046,17.939899999999994,5232.8927777859335
2025-01-31 20:57:00,30.52662,3.9641200000000003,3.0131650228411524,-0.02893599999999985,-1.765046,18.22909999999999,5232.942777785934
2025-01-31 21:00:00,30.52662,3.993056,3.060521471098936,-0.05786999999999942,-1.765046,16.782399999999967,5232.992777785934
2025-01-31 21:03:00,30.52662,3.993056,3.078059793665854,-0.08680500000000002,-1.765046,18.22919999999999,5233.042777785934
2025-01-31 21:06:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,18.807900000000018,5233.092777785934
2025-01-31 21:09:00,30.52662,4.079861,3.1495363761029815,-0.05787099999999956,-1.765046,18.22920000000005,5233.142777785934
2025-01-31 21:12:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,18.51849999999996,5233.192777785935
2025-01-31 21:15:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,18.80789999999999,5233.242777785935
2025-01-31 21:18:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,19.675899999999984,5233.292777785935
2025-01-31 21:21:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.361099999999993,5233.342777785935
2025-01-31 21:24:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.65039999999999,5233.392777785935
2025-01-31 21:27:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,15.9144,5233.4427777859355
2025-01-31 21:30:00,30.52662,4.050926,3.1720629676237846,-0.14467600000000047,-1.765046,18.22919999999999,5233.492777785936
2025-01-31 21:33:00,30.52662,3.9641200000000003,3.1006325731891677,-0.17361199999999943,-1.765046,19.097199999999987,5233.542777785936
2025-01-31 21:36:00,30.52662,3.90625,3.0414551825497638,-0.17361100000000018,-1.765046,17.93979999999999,5233.592777785936
2025-01-31 21:39:00,30.52662,3.790509,2.9403924274171676,-0.20254700000000003,-1.765046,16.203699999999998,5233.642777785936
2025-01-31 21:42:00,30.52662,3.703704,2.851459931728622,-0.2025459999999999,-1.765046,17.93979999999999,5233.692777785936
2025-01-31 21:45:00,30.52662,3.6747680000000003,2.8041886859382994,-0.17361199999999943,-1.765046,17.650499999999994,5233.742777785937
2025-01-31 21:48:00,30.52662,3.6747680000000003,2.786501635883458,-0.14467599999999958,-1.765046,18.22919999999999,5233.792777785937
2025-01-31 21:51:00,30.52662,3.703704,2.780686107113311,-0.08680500000000002,-1.765046,17.939899999999966,5233.842777785937
2025-01-31 21:54:00,30.52662,3.7615740000000004,2.822457745389161,-0.05786999999999942,-1.765046,18.807900000000018,5233.892777785937
2025-01-31 21:57:00,30.52662,3.790509,2.8522768946582713,-0.05787099999999956,-1.765046,18.807800000000015,5233.942777785937
2025-01-31 22:00:00,30.52662,3.8483799999999997,2.9118594810776646,-0.05787000000000031,-1.765046,18.51849999999999,5233.9927777859375
2025-01-31 22:03:00,30.52662,3.9351849999999997,2.9834118568161294,-0.0289350000000006,-1.765046,17.36110000000002,5234.042777785938
2025-01-31 22:06:00,30.52662,3.993056,3.0251992854632563,0.0,-1.765046,17.361099999999965,5234.092777785938
2025-01-31 22:09:00,30.52662,4.050926,3.102328067327303,-0.0289350000000006,-1.765046,16.782399999999996,5234.142777785938
2025-01-31 22:12:00,30.52662,4.108796,3.1616958348293602,-0.02893599999999985,-1.765046,18.22919999999999,5234.192777785938
2025-01-31 22:15:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.650500000000022,5234.242777785938
2025-01-31 22:18:00,30.52662,4.137732,3.226187707194664,-0.08680500000000002,-1.765046,17.07170000000002,5234.292777785939
2025-01-31 22:21:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,18.807800000000043,5234.342777785939
2025-01-31 22:24:00,30.52662,4.050926,3.189306535585651,-0.17361100000000018,-1.765046,18.51849999999999,5234.392777785939
2025-01-31 22:27:00,30.52662,3.993056,3.14743077116146,-0.2025459999999999,-1.765046,17.65039999999999,5234.442777785939
2025-01-31 22:30:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,19.675900000000013,5234.492777785939
2025-01-31 22:33:00,30.52662,3.993056,3.0955183498227745,-0.11573999999999973,-1.765046,18.51849999999999,5234.5427777859395
2025-01-31 22:36:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,16.7825,5234.59277778594
2025-01-31 22:39:00,30.52662,4.050926,3.11987848529499,-0.05787000000000031,-1.765046,17.650499999999994,5234.64277778594
2025-01-31 22:42:00,30.52662,4.079861,3.1495363761029815,-0.05787099999999956,-1.765046,18.51849999999999,5234.69277778594
2025-01-31 22:45:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.071699999999993,5234.74277778594
2025-01-31 22:48:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.93979999999999,5234.79277778594
2025-01-31 22:51:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,17.93979999999999,5234.842777785941
2025-01-31 22:54:00,30.52662,4.108796,3.2139202423728466,-0.11574099999999987,-1.765046,17.07170000000002,5234.892777785941
2025-01-31 22:57:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,17.071799999999996,5234.942777785941
2025-01-31 23:00:00,30.52662,4.050926,3.1720629676237846,-0.14467600000000047,-1.765046,17.65040000000002,5234.992777785941
2025-01-31 23:03:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,17.939899999999994,5235.042777785941
2025-01-31 23:06:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,18.22919999999999,5235.0927777859415
2025-01-31 23:09:00,30.52662,4.050926,3.1373506424752873,-0.08680600000000016,-1.765046,18.51849999999999,5235.142777785942
2025-01-31 23:12:00,30.52662,4.079861,3.1495363761029815,-0.05787099999999956,-1.765046,17.361099999999993,5235.192777785942
2025-01-31 23:15:00,30.52662,4.079861,3.1843386379373584,-0.11574099999999987,-1.765046,17.361099999999993,5235.242777785942
2025-01-31 23:18:00,30.52662,4.108796,3.1965877317984406,-0.08680600000000016,-1.765046,17.361099999999993,5235.292777785942
2025-01-31 23:21:00,30.52662,4.137732,3.226187707194664,-0.08680500000000002,-1.765046,18.22919999999999,5235.342777785942
2025-01-31 23:24:00,30.52662,4.137732,3.226187707194664,-0.08680500000000002,-1.765046,18.807900000000018,5235.392777785943
2025-01-31 23:27:00,30.52662,4.137732,3.2434903771232664,-0.11574000000000062,-1.765046,19.097199999999987,5235.442777785943
2025-01-31 23:30:00,30.52662,3.9351849999999997,3.156743946877127,-0.31828700000000065,-1.765046,17.361099999999993,5235.492777785943
2025-01-31 23:33:00,30.52662,3.530093,2.8798446077717053,-0.5497680000000003,-1.765046,17.361099999999993,5235.542777785943
2025-01-31 23:36:00,30.52662,3.2696759999999996,2.546453950832968,-0.4340280000000005,-1.765046,17.361099999999993,5235.592777785943
2025-01-31 23:39:00,30.52662,3.240741,2.392601972728283,-0.2314810000000005,-1.765046,17.65040000000002,5235.6427777859435
2025-01-31 23:42:00,30.52662,3.2696759999999996,2.3493186821506313,-0.11574100000000076,-1.765046,17.939899999999994,5235.692777785944
2025-01-31 23:45:00,30.52662,3.327546,2.372461499815759,-0.05787100000000045,-1.765046,18.22920000000002,5235.742777785944
2025-01-31 23:48:00,30.52662,3.3564819999999997,2.4026509474840254,-0.05787000000000031,-1.765046,16.203699999999998,5235.792777785944
2025-01-31 23:51:00,30.52662,3.414352,2.4629353898091306,-0.05787000000000031,-1.765046,18.807800000000015,5235.842777785944
2025-01-31 23:54:00,30.52662,3.501157,2.534778411365733,-0.02893599999999985,-1.765046,18.22919999999999,5235.892777785944
2025-01-31 23:57:00,30.52662,3.530093,2.601368507503743,-0.08680500000000002,-1.765046,18.22920000000002,5235.942777785945
2025-02-01 00:00:00,30.52662,3.530093,2.6194692259657426,-0.11573999999999973,-1.765046,18.518599999999992,5235.992777785945
2025-02-01 00:03:00,30.52662,3.530093,2.6194692259657426,-0.11573999999999973,-1.765046,17.071800000000025,5236.042777785945
2025-02-01 00:06:00,30.52662,3.530093,2.6194692259657426,-0.11573999999999973,-1.765046,18.80789999999999,5236.092777785945
2025-02-01 00:09:00,30.52662,3.530093,2.6194692259657426,-0.11573999999999973,-1.765046,17.071799999999996,5236.142777785945
2025-02-01 00:12:00,30.52662,3.5590279999999996,2.631309364396837,-0.08680500000000002,-1.765046,17.071799999999996,5236.1927777859455
2025-02-01 00:15:00,30.52662,3.5590279999999996,2.6493617874953532,-0.11574000000000062,-1.765046,18.51849999999999,5236.242777785946
2025-02-01 00:18:00,30.52662,3.616898,2.67306414179366,-0.05787000000000031,-1.765046,18.22920000000002,5236.292777785946
2025-02-01 00:21:00,30.52662,3.6458329999999997,2.7209981285348506,-0.05787100000000045,-1.7361110000000002,16.782399999999996,5236.342777785946
2025-02-01 00:24:00,30.52662,3.6747680000000003,2.750851893126067,-0.08680600000000016,-1.765046,17.071799999999996,5236.392777785946
2025-02-01 00:27:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,18.22919999999999,5236.442777785946
2025-02-01 00:30:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,18.518400000000014,5236.492777785947
2025-02-01 00:33:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.518500000000017,5236.542777785947
2025-02-01 00:36:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.22919999999999,5236.592777785947
2025-02-01 00:39:00,30.52662,3.6747680000000003,2.786501635883458,-0.11574099999999987,-1.7361110000000002,17.36100000000002,5236.642777785947
2025-02-01 00:42:00,30.52662,3.703704,2.7985154801614125,-0.08680500000000002,-1.7361110000000002,18.51849999999999,5236.692777785947
2025-02-01 00:45:00,30.52662,3.703704,2.7985154801614125,-0.08680500000000002,-1.7361110000000002,19.675900000000013,5236.7427777859475
2025-02-01 00:48:00,30.52662,3.703704,2.8162528545883525,-0.11573999999999973,-1.7361110000000002,18.51849999999999,5236.792777785948
2025-02-01 00:51:00,30.52662,3.7615740000000004,2.8402964255271965,-0.05786999999999942,-1.7361110000000002,17.650499999999994,5236.842777785948
2025-02-01 00:54:00,30.52662,3.790509,2.8877828086945296,-0.02893499999999971,-1.6782409999999999,17.65039999999999,5236.892777785948
2025-02-01 00:57:00,30.52662,3.790509,2.9054046297117604,-0.05787099999999956,-1.6782409999999999,18.51849999999999,5236.942777785948
2025-02-01 01:00:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,17.93979999999999,5236.992777785948
2025-02-01 01:03:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,18.22919999999999,5237.042777785949
2025-02-01 01:06:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,17.361200000000025,5237.092777785949
2025-02-01 01:09:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,18.518500000000017,5237.142777785949
2025-02-01 01:12:00,30.52662,3.790509,2.9054046297117604,-0.05787099999999956,-1.6782409999999999,16.4931,5237.192777785949
2025-02-01 01:15:00,30.52662,3.790509,2.9054046297117604,-0.05787099999999956,-1.6782409999999999,19.097200000000015,5237.242777785949
2025-02-01 01:18:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,17.65040000000002,5237.2927777859495
2025-02-01 01:21:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,17.650499999999994,5237.34277778595
2025-02-01 01:24:00,30.52662,3.790509,2.940391825716019,-0.11574099999999987,-1.6782409999999999,17.650500000000022,5237.39277778595
2025-02-01 01:27:00,30.52662,3.790509,2.9054046297117604,-0.05787099999999956,-1.6782409999999999,17.071799999999996,5237.44277778595
2025-02-01 01:30:00,30.52662,3.7615740000000004,2.8932758248684185,-0.08680599999999927,-1.6782409999999999,15.9144,5237.49277778595
2025-02-01 01:33:00,30.52662,3.703704,2.8689327187149205,-0.14467599999999958,-1.6782409999999999,18.51849999999999,5237.54277778595
2025-02-01 01:36:00,30.52662,3.703704,2.8514593263831562,-0.11573999999999973,-1.6782409999999999,17.650500000000022,5237.592777785951
2025-02-01 01:39:00,30.52662,3.7615739999999995,2.875703299952127,-0.11573999999999973,-1.7361109999999993,17.93980000000002,5237.642777785951
2025-02-01 01:42:00,30.52662,3.819444,2.899834422619699,-0.05786999999999942,-1.7361109999999993,17.93979999999999,5237.692777785951
2025-02-01 01:45:00,30.52662,3.819444,2.899834422619699,-0.05786999999999942,-1.7361109999999993,16.782399999999996,5237.742777785951
2025-02-01 01:48:00,30.52662,3.7615740000000004,2.8932758248684185,-0.08680599999999927,-1.6782409999999999,17.939800000000048,5237.792777785951
2025-02-01 01:51:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.650499999999965,5237.8427777859515
2025-02-01 01:54:00,30.52662,3.7615740000000004,2.8932758248684185,-0.08680599999999927,-1.6782409999999999,16.782500000000027,5237.892777785952
2025-02-01 01:57:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,18.80789999999999,5237.942777785952
2025-02-01 02:00:00,30.52662,3.819444,2.917505362498453,-0.08680599999999927,-1.7361109999999993,18.22919999999999,5237.992777785952
2025-02-01 02:03:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.939899999999966,5238.042777785952
2025-02-01 02:06:00,30.52662,3.7615740000000004,2.8932758248684185,-0.08680599999999927,-1.6782409999999999,17.650499999999965,5238.092777785952
2025-02-01 02:09:00,30.52662,3.703704,2.8863214981391017,-0.14467599999999958,-1.649305,18.518500000000017,5238.142777785953
2025-02-01 02:12:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.939899999999966,5238.192777785953
2025-02-01 02:15:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,19.09730000000002,5238.242777785953
2025-02-01 02:18:00,30.52662,3.703704,2.851459931728622,-0.08680500000000002,-1.649305,18.22919999999999,5238.292777785953
2025-02-01 02:21:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.93979999999999,5238.342777785953
2025-02-01 02:24:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,16.20369999999997,5238.3927777859535
2025-02-01 02:27:00,30.52662,3.819444,2.917505362498453,-0.05786999999999942,-1.7071749999999994,17.071799999999968,5238.442777785954
2025-02-01 02:30:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,18.518500000000017,5238.492777785954
2025-02-01 02:33:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,17.071799999999996,5238.542777785954
2025-02-01 02:36:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,18.807900000000018,5238.592777785954
2025-02-01 02:39:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,17.939800000000048,5238.642777785954
2025-02-01 02:42:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,17.361099999999965,5238.692777785955
2025-02-01 02:45:00,30.52662,3.819444,2.917505362498453,-0.05786999999999942,-1.7071749999999994,17.361199999999997,5238.742777785955
2025-02-01 02:48:00,30.52662,3.7615739999999995,2.8932758248684176,-0.11573999999999973,-1.7071749999999994,16.782399999999996,5238.792777785955
2025-02-01 02:51:00,30.52662,3.819444,2.917505362498453,-0.05786999999999942,-1.7071749999999994,18.807800000000015,5238.842777785955
2025-02-01 02:54:00,30.52662,3.819444,2.935090304989007,-0.08680599999999927,-1.7071749999999994,17.361099999999993,5238.892777785955
2025-02-01 02:57:00,30.52662,3.819444,2.935090304989007,-0.08680599999999927,-1.7071749999999994,18.51849999999999,5238.9427777859555
2025-02-01 03:00:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.361199999999997,5238.992777785956
2025-02-01 03:03:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.071799999999996,5239.042777785956
2025-02-01 03:06:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.36110000000002,5239.092777785956
2025-02-01 03:09:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,18.807800000000015,5239.142777785956
2025-02-01 03:12:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.36110000000002,5239.192777785956
2025-02-01 03:15:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,18.807800000000043,5239.242777785957
2025-02-01 03:18:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.650499999999965,5239.292777785957
2025-02-01 03:21:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,19.097199999999987,5239.342777785957
2025-02-01 03:24:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,19.097199999999987,5239.392777785957
2025-02-01 03:27:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,18.518500000000017,5239.442777785957
2025-02-01 03:30:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,16.782399999999996,5239.4927777859575
2025-02-01 03:33:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.650500000000022,5239.542777785958
2025-02-01 03:36:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,18.22919999999999,5239.592777785958
2025-02-01 03:39:00,30.52662,3.7615740000000004,2.910763042621943,-0.08680599999999927,-1.649305,17.07170000000002,5239.642777785958
2025-02-01 03:42:00,30.52662,3.7615740000000004,2.9281660615339025,-0.08680599999999927,-1.6203700000000003,18.22920000000002,5239.692777785958
2025-02-01 03:45:00,30.52662,3.703704,2.8863214981391017,-0.14467599999999958,-1.649305,17.65039999999999,5239.742777785958
2025-02-01 03:48:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.93979999999999,5239.792777785959
2025-02-01 03:51:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,18.80789999999999,5239.842777785959
2025-02-01 03:54:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.361199999999968,5239.892777785959
2025-02-01 03:57:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,16.493100000000027,5239.942777785959
2025-02-01 04:00:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.650499999999994,5239.992777785959
2025-02-01 04:03:00,30.52662,3.703704,2.886320898642153,-0.11573999999999973,-1.6203700000000003,19.386600000000016,5240.0427777859595
2025-02-01 04:06:00,30.52662,3.703704,2.886320898642153,-0.11573999999999973,-1.6203700000000003,18.22919999999999,5240.09277778596
2025-02-01 04:09:00,30.52662,3.703704,2.886320898642153,-0.11573999999999973,-1.6203700000000003,17.93979999999999,5240.14277778596
2025-02-01 04:12:00,30.52662,3.703704,2.886320898642153,-0.11573999999999973,-1.6203700000000003,16.7825,5240.19277778596
2025-02-01 04:15:00,30.52662,3.703704,2.8689327187149205,-0.11573999999999973,-1.649305,17.93979999999999,5240.24277778596
2025-02-01 04:18:00,30.52662,3.7615740000000004,2.9107624397348864,-0.05786999999999942,-1.6203700000000003,18.518500000000017,5240.29277778596
2025-02-01 04:21:00,30.52662,3.7615740000000004,2.9107624397348864,-0.05786999999999942,-1.6203700000000003,17.939899999999994,5240.342777785961
2025-02-01 04:24:00,30.52662,3.7615740000000004,2.9281660615339025,-0.08680599999999927,-1.6203700000000003,17.071799999999996,5240.392777785961
2025-02-01 04:27:00,30.52662,3.790509,2.9229407979554973,-0.05787099999999956,-1.649305,17.93979999999999,5240.442777785961
2025-02-01 04:30:00,30.52662,3.819444,2.9873443021775423,-0.08680600000000016,-1.6203700000000003,17.93980000000002,5240.492777785961
2025-02-01 04:33:00,30.52662,3.8773139999999993,3.0118469240709738,-0.08680600000000016,-1.6782399999999997,18.807800000000015,5240.542777785961
2025-02-01 04:36:00,30.52662,3.8773139999999993,3.0291983831623766,-0.11574099999999987,-1.6782399999999997,16.492999999999995,5240.5927777859615
2025-02-01 04:39:00,30.52662,3.8483799999999997,3.0169144388292133,-0.08680500000000002,-1.6203700000000003,18.22920000000002,5240.642777785962
2025-02-01 04:42:00,30.52662,3.906249999999999,3.0414551825497624,-0.08680500000000002,-1.6782399999999997,18.807900000000018,5240.692777785962
2025-02-01 04:45:00,30.52662,3.819444,3.0046013404430147,-0.11574099999999987,-1.6203700000000003,18.51849999999999,5240.742777785962
2025-02-01 04:48:00,30.52662,3.819444,3.0046013404430147,-0.11574099999999987,-1.6203700000000003,19.386600000000044,5240.792777785962
2025-02-01 04:51:00,30.52662,3.790509,2.9922600463068845,-0.14467599999999958,-1.6203700000000003,18.51849999999999,5240.842777785962
2025-02-01 04:54:00,30.52662,3.790509,2.975050473024654,-0.11574099999999987,-1.6203700000000003,17.07170000000002,5240.892777785963
2025-02-01 04:57:00,30.52662,3.7615740000000004,2.9627278726403223,-0.14467599999999958,-1.6203700000000003,18.229100000000017,5240.942777785963
2025-02-01 05:00:00,30.52662,3.7615740000000004,2.9281660615339025,-0.08680599999999927,-1.6203700000000003,17.650499999999965,5240.992777785963
2025-02-01 05:03:00,30.52662,3.7615740000000004,2.9281660615339025,-0.08680599999999927,-1.6203700000000003,17.071799999999996,5241.042777785963
2025-02-01 05:06:00,30.52662,3.819444,2.9525903697392035,-0.08680599999999927,-1.6782399999999997,18.229199999999963,5241.092777785963
2025-02-01 05:09:00,30.52662,3.8483789999999996,2.9647602051808497,-0.05787099999999956,-1.6782399999999997,15.914299999999997,5241.1427777859635
2025-02-01 05:12:00,30.52662,3.790509,2.9403924274171667,-0.05787099999999956,-1.6203700000000003,18.518500000000017,5241.192777785964
2025-02-01 05:15:00,30.52662,3.8483789999999996,2.9996096809291775,-0.11574099999999987,-1.6782399999999997,16.4931,5241.242777785964
2025-02-01 05:18:00,30.52662,3.8483789999999996,2.9996096809291775,-0.11574099999999987,-1.6782399999999997,18.22919999999999,5241.292777785964
2025-02-01 05:21:00,30.52662,3.790509,2.975050473024654,-0.11574099999999987,-1.6203700000000003,16.7825,5241.342777785964
2025-02-01 05:24:00,30.52662,3.819444,2.9873443021775423,-0.14467599999999958,-1.6782399999999997,16.782399999999996,5241.392777785964
2025-02-01 05:27:00,30.52662,3.7615740000000004,2.9281660615339025,-0.08680599999999927,-1.6203700000000003,17.071800000000025,5241.442777785965
2025-02-01 05:30:00,30.52662,3.703704,2.903626761594423,-0.14467599999999958,-1.6203700000000003,17.93979999999999,5241.492777785965
2025-02-01 05:33:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,17.65040000000002,5241.542777785965
2025-02-01 05:36:00,30.52662,3.703704,2.886320898642153,-0.11573999999999973,-1.6203700000000003,17.93980000000002,5241.592777785965
2025-02-01 05:39:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,16.782400000000024,5241.642777785965
2025-02-01 05:42:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,15.625,5241.6927777859655
2025-02-01 05:45:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,16.203699999999998,5241.742777785966
2025-02-01 05:48:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,17.361099999999993,5241.792777785966
2025-02-01 05:51:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,17.650499999999994,5241.842777785966
2025-02-01 05:54:00,30.52662,3.7615739999999995,2.9107624397348855,-0.11573999999999973,-1.6782399999999997,17.93980000000002,5241.892777785966
2025-02-01 05:57:00,30.52662,3.7326379999999997,2.898555694774721,-0.14467599999999958,-1.6782399999999997,16.782399999999996,5241.942777785966
2025-02-01 06:00:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,17.071799999999996,5241.992777785967
2025-02-01 06:03:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,18.518500000000017,5242.042777785967
2025-02-01 06:06:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,17.93979999999999,5242.092777785967
2025-02-01 06:09:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,17.361099999999993,5242.142777785967
2025-02-01 06:12:00,30.52662,3.7615739999999995,2.8932758248684176,-0.08680500000000002,-1.6782399999999997,18.22919999999999,5242.192777785967
2025-02-01 06:15:00,30.52662,3.819444,2.935089698736435,-0.05786999999999942,-1.6782399999999997,17.071799999999996,5242.2427777859675
2025-02-01 06:18:00,30.52662,3.819444,2.935089698736435,-0.05786999999999942,-1.6782399999999997,17.36110000000002,5242.292777785968
2025-02-01 06:21:00,30.52662,3.819444,2.9525903697392035,-0.08680599999999927,-1.6782399999999997,16.4931,5242.342777785968
