Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-02-01 06:24:00,30.52662,3.8483789999999996,2.9647602051808497,-0.05787099999999956,-1.6782399999999997,18.807799999999986,5242.392777785968
2025-02-01 06:27:00,30.52662,3.819444,2.9525903697392035,-0.08680599999999927,-1.6782399999999997,17.650499999999994,5242.442777785968
2025-02-01 06:30:00,30.52662,3.819444,2.9525903697392035,-0.08680599999999927,-1.6782399999999997,18.80789999999999,5242.492777785968
2025-02-01 06:33:00,30.52662,3.7615739999999995,2.9281660615339016,-0.14467599999999958,-1.6782399999999997,16.782399999999996,5242.542777785969
2025-02-01 06:36:00,30.52662,3.7326379999999997,2.898555694774721,-0.14467599999999958,-1.6782399999999997,19.675899999999984,5242.592777785969
2025-02-01 06:39:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,18.807900000000018,5242.642777785969
2025-02-01 06:42:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,16.2038,5242.692777785969
2025-02-01 06:45:00,30.52662,3.703702999999999,2.868932297067133,-0.14467600000000047,-1.6782399999999997,18.22919999999999,5242.742777785969
2025-02-01 06:48:00,30.52662,3.7326379999999997,2.863595768154584,-0.08680600000000016,-1.6782399999999997,17.071799999999996,5242.7927777859695
2025-02-01 06:51:00,30.52662,3.6747680000000003,2.8567173389257716,-0.08680600000000016,-1.5914349999999997,18.518599999999992,5242.84277778597
2025-02-01 06:54:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,18.22919999999999,5242.89277778597
2025-02-01 06:57:00,30.52662,3.7615739999999995,2.9107624397348864,-0.08680500000000002,-1.6493049999999991,18.22919999999999,5242.94277778597
2025-02-01 07:00:00,30.52662,3.7615739999999995,2.9107624397348864,-0.08680500000000002,-1.6493049999999991,16.203699999999998,5242.99277778597
2025-02-01 07:03:00,30.52662,3.7615739999999995,2.9281654615069823,-0.11573999999999973,-1.6493049999999991,17.650499999999994,5243.04277778597
2025-02-01 07:06:00,30.52662,3.7615739999999995,2.9281654615069823,-0.11573999999999973,-1.6493049999999991,18.229100000000017,5243.092777785971
2025-02-01 07:09:00,30.52662,3.7326379999999997,2.915909926902484,-0.14467599999999958,-1.6493049999999991,16.4931,5243.142777785971
2025-02-01 07:12:00,30.52662,3.703702999999999,2.868932297067133,-0.14467600000000047,-1.6782399999999997,17.939899999999994,5243.192777785971
2025-02-01 07:15:00,30.52662,3.703702999999999,2.868932297067133,-0.14467600000000047,-1.6782399999999997,17.65040000000002,5243.242777785971
2025-02-01 07:18:00,30.52662,3.7326379999999997,2.881118208794711,-0.08680600000000016,-1.6493049999999991,18.22909999999999,5243.292777785971
2025-02-01 07:21:00,30.52662,3.6747680000000003,2.8567173389257716,-0.08680600000000016,-1.5914349999999997,17.36110000000002,5243.3427777859715
2025-02-01 07:24:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,17.93979999999999,5243.392777785972
2025-02-01 07:27:00,30.52662,3.7326379999999997,2.8985556947747217,-0.11574099999999987,-1.6493049999999991,17.361099999999993,5243.442777785972
2025-02-01 07:30:00,30.52662,3.7326379999999997,2.8811182087947103,-0.11574099999999987,-1.6782399999999997,18.807900000000018,5243.492777785972
2025-02-01 07:33:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.361099999999993,5243.542777785972
2025-02-01 07:36:00,30.52662,3.7615739999999995,2.9107624397348864,-0.08680500000000002,-1.6493049999999991,18.22920000000002,5243.592777785972
2025-02-01 07:39:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.939899999999994,5243.642777785973
2025-02-01 07:42:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,18.22919999999999,5243.692777785973
2025-02-01 07:45:00,30.52662,3.7326379999999997,2.8985556947747217,-0.11574099999999987,-1.6493049999999991,17.93979999999999,5243.742777785973
2025-02-01 07:48:00,30.52662,3.7326379999999997,2.8985556947747217,-0.11574099999999987,-1.6493049999999991,18.807900000000018,5243.792777785973
2025-02-01 07:51:00,30.52662,3.7326379999999997,2.8985556947747217,-0.11574099999999987,-1.6493049999999991,15.3356,5243.842777785973
2025-02-01 07:54:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.071800000000025,5243.8927777859735
2025-02-01 07:57:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.65040000000002,5243.942777785974
2025-02-01 08:00:00,30.52662,3.7326379999999997,2.8985556947747217,-0.11574099999999987,-1.6493049999999991,17.36110000000002,5243.992777785974
2025-02-01 08:03:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.650499999999994,5244.042777785974
2025-02-01 08:06:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,18.22919999999999,5244.092777785974
2025-02-01 08:09:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.65040000000002,5244.142777785974
2025-02-01 08:12:00,30.52662,3.6458329999999997,2.8444729967243676,-0.11574100000000076,-1.5914349999999997,18.518500000000017,5244.192777785975
2025-02-01 08:15:00,30.52662,3.703702999999999,2.868932297067134,-0.11574100000000076,-1.6493049999999991,18.22920000000002,5244.242777785975
2025-02-01 08:18:00,30.52662,3.7326379999999997,2.881118208794711,-0.08680600000000016,-1.6493049999999991,17.650499999999994,5244.292777785975
2025-02-01 08:21:00,30.52662,3.6747680000000003,2.8567173389257716,-0.08680600000000016,-1.5914349999999997,18.807900000000018,5244.342777785975
2025-02-01 08:24:00,30.52662,3.6747680000000003,2.8567173389257716,-0.08680600000000016,-1.5914349999999997,17.361099999999993,5244.392777785975
2025-02-01 08:27:00,30.52662,3.6747680000000003,2.874056026585708,-0.11574099999999987,-1.5914349999999997,17.07170000000002,5244.4427777859755
2025-02-01 08:30:00,30.52662,3.703702999999999,2.8863204752871345,-0.14467600000000047,-1.6493049999999991,16.782400000000024,5244.492777785976
2025-02-01 08:33:00,30.52662,3.6747679999999994,2.856717338925771,-0.14467600000000047,-1.6493049999999991,18.51849999999999,5244.542777785976
2025-02-01 08:36:00,30.52662,3.703702999999999,2.833900367270181,-0.05787100000000045,-1.6493049999999991,17.36110000000002,5244.592777785976
2025-02-01 08:39:00,30.52662,3.7326379999999997,2.881118208794711,-0.08680600000000016,-1.6493049999999991,17.07170000000002,5244.642777785976
2025-02-01 08:42:00,30.52662,3.7615739999999995,2.8932758248684185,-0.05787000000000031,-1.6493049999999991,17.071699999999993,5244.692777785976
2025-02-01 08:45:00,30.52662,3.819444,2.9350896987364354,-0.02893499999999971,-1.6493049999999991,18.22920000000002,5244.742777785977
2025-02-01 08:48:00,30.52662,3.819444,2.9525897663698655,-0.05786999999999942,-1.6493049999999991,16.20369999999997,5244.792777785977
2025-02-01 08:51:00,30.52662,3.790509,2.9577617842872175,-0.05787099999999956,-1.5914349999999997,17.361099999999993,5244.842777785977
2025-02-01 08:54:00,30.52662,3.790509,2.9922600463068845,-0.05787099999999956,-1.5335650000000003,17.071799999999996,5244.892777785977
2025-02-01 08:57:00,30.52662,3.790509,2.992260046306886,-0.11574099999999987,-1.5914349999999997,18.807800000000015,5244.942777785977
2025-02-01 09:00:00,30.52662,3.8483789999999996,3.0169140137914194,-0.11574099999999987,-1.6493049999999991,16.203699999999998,5244.9927777859775
2025-02-01 09:03:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.93980000000002,5245.042777785978
2025-02-01 09:06:00,30.52662,3.703702999999999,2.903625739883901,-0.17361100000000018,-1.6493049999999991,17.93979999999999,5245.092777785978
2025-02-01 09:09:00,30.52662,3.6747679999999994,2.856717338925771,-0.14467600000000047,-1.6493049999999991,17.071699999999993,5245.142777785978
2025-02-01 09:12:00,30.52662,3.7615739999999995,2.8932758248684176,0.0,-1.5914349999999997,15.914299999999997,5245.192777785978
2025-02-01 09:15:00,30.52662,3.8773139999999993,2.9593052170057255,0.02893499999999971,-1.6493049999999991,17.650499999999994,5245.242777785978
2025-02-01 09:18:00,30.52662,3.819444,3.0388831112128685,-0.08680600000000016,-1.5335650000000003,17.36110000000002,5245.292777785979
2025-02-01 09:21:00,30.52662,3.8773139999999993,3.0464713015793445,-0.11574099999999987,-1.6493049999999991,17.36110000000002,5245.342777785979
2025-02-01 09:24:00,30.52662,3.8773139999999993,3.080787368151445,-0.11574099999999987,-1.5914349999999997,15.625,5245.392777785979
2025-02-01 09:27:00,30.52662,3.8773139999999993,3.080787368151445,-0.11574099999999987,-1.5914349999999997,17.071799999999968,5245.442777785979
2025-02-01 09:30:00,30.52662,3.8773139999999993,3.080787368151445,-0.11574099999999987,-1.5914349999999997,17.361099999999993,5245.492777785979
2025-02-01 09:33:00,30.52662,3.8483789999999996,3.0512894515072992,-0.11574099999999987,-1.5914349999999997,17.071799999999996,5245.5427777859795
2025-02-01 09:36:00,30.52662,3.703702999999999,2.9889644261078505,-0.26041700000000034,-1.5914349999999997,16.782399999999996,5245.59277778598
2025-02-01 09:39:00,30.52662,3.414351999999999,2.7958343320180807,-0.4340270000000004,-1.5914349999999997,16.492999999999995,5245.64277778598
2025-02-01 09:42:00,30.52662,3.3854159999999993,2.612700415724496,-0.17361100000000018,-1.5914349999999997,18.22919999999999,5245.69277778598
2025-02-01 09:45:00,30.52662,3.530092,2.6194688162663953,0.05787000000000031,-1.5914349999999997,17.071800000000025,5245.74277778598
2025-02-01 09:48:00,30.52662,3.6747679999999994,2.7508518931260655,0.08680500000000002,-1.5914349999999997,16.203699999999998,5245.79277778598
2025-02-01 09:51:00,30.52662,3.7326379999999997,2.8635951610869834,0.0,-1.5914349999999997,17.361099999999993,5245.842777785981
2025-02-01 09:54:00,30.52662,3.7615739999999995,2.9454865417817637,-0.08680500000000002,-1.5914349999999997,18.22909999999999,5245.892777785981
2025-02-01 09:57:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.07170000000002,5245.942777785981
2025-02-01 10:00:00,30.52662,3.8483789999999996,3.0169140137914194,-0.05787099999999956,-1.5914349999999997,17.36110000000002,5245.992777785981
2025-02-01 10:03:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,16.782399999999996,5246.042777785981
2025-02-01 10:06:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,18.22919999999999,5246.0927777859815
2025-02-01 10:09:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,18.22919999999999,5246.142777785982
2025-02-01 10:12:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.361099999999993,5246.192777785982
2025-02-01 10:15:00,30.52662,3.8483789999999996,2.999609081518375,-0.02893499999999971,-1.5914349999999997,17.36110000000002,5246.242777785982
2025-02-01 10:18:00,30.52662,3.8483789999999996,3.0169140137914194,-0.05787099999999956,-1.5914349999999997,18.518500000000017,5246.292777785982
2025-02-01 10:21:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,16.492999999999995,5246.342777785982
2025-02-01 10:24:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.93979999999999,5246.392777785983
2025-02-01 10:27:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.071799999999996,5246.442777785983
2025-02-01 10:30:00,30.52662,3.8773139999999993,3.0291983831623766,-0.02893599999999985,-1.5914349999999997,17.071799999999996,5246.492777785983
2025-02-01 10:33:00,30.52662,3.906249999999999,3.076016958987558,-0.05787000000000031,-1.5914349999999997,17.650499999999994,5246.542777785983
2025-02-01 10:36:00,30.52662,3.906249999999999,3.093183229902482,-0.08680500000000002,-1.5914349999999997,17.071799999999996,5246.592777785983
2025-02-01 10:39:00,30.52662,3.9641199999999994,3.1350726488735488,-0.05787000000000031,-1.5914349999999997,17.071799999999996,5246.6427777859835
2025-02-01 10:42:00,30.52662,3.906249999999999,3.1102749578897457,-0.11574000000000062,-1.5914349999999997,17.071699999999993,5246.692777785984
2025-02-01 10:45:00,30.52662,3.906249999999999,3.1102749578897457,-0.11574000000000062,-1.5914349999999997,17.071699999999993,5246.742777785984
2025-02-01 10:48:00,30.52662,3.8773139999999993,3.080787368151445,-0.11574099999999987,-1.5914349999999997,18.22909999999999,5246.792777785984
2025-02-01 10:51:00,30.52662,3.8483789999999996,3.068363447224688,-0.14467599999999958,-1.5914349999999997,17.650500000000022,5246.842777785984
2025-02-01 10:54:00,30.52662,3.819444,3.0388831112128685,-0.14467599999999958,-1.5914349999999997,18.518599999999992,5246.892777785984
2025-02-01 10:57:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.650499999999994,5246.942777785985
2025-02-01 11:00:00,30.52662,3.8483789999999996,2.999609081518375,-0.02893499999999971,-1.5914349999999997,17.93980000000002,5246.992777785985
2025-02-01 11:03:00,30.52662,3.906249999999999,3.0414551825497624,0.0,-1.5914349999999997,17.071699999999993,5247.042777785985
2025-02-01 11:06:00,30.52662,3.993054999999999,3.130201686584293,0.0,-1.5914349999999997,18.22909999999999,5247.092777785985
2025-02-01 11:09:00,30.52662,4.02199,3.1769588838151734,-0.02893599999999985,-1.5914349999999997,16.203699999999998,5247.142777785985
2025-02-01 11:12:00,30.52662,4.02199,3.2111389273136006,-0.08680599999999927,-1.5914349999999997,17.36110000000002,5247.1927777859855
2025-02-01 11:15:00,30.52662,4.050926,3.240602762517662,-0.08680500000000002,-1.5914349999999997,17.36110000000002,5247.242777785986
2025-02-01 11:18:00,30.52662,4.050926,3.240602762517662,-0.08680500000000002,-1.5914349999999997,17.650499999999994,5247.292777785986
2025-02-01 11:21:00,30.52662,4.02199,3.228122643812778,-0.11574099999999987,-1.5914349999999997,18.807900000000018,5247.342777785986
2025-02-01 11:24:00,30.52662,3.993054999999999,3.2156152059460625,-0.14467600000000047,-1.5914349999999997,17.361099999999993,5247.392777785986
2025-02-01 11:27:00,30.52662,3.906249999999999,3.127294078119189,-0.14467600000000047,-1.5914349999999997,18.80789999999999,5247.442777785986
2025-02-01 11:30:00,30.52662,3.8773139999999993,3.0978333295652063,-0.14467600000000047,-1.5914349999999997,18.51849999999999,5247.492777785987
2025-02-01 11:33:00,30.52662,3.8483789999999996,3.068363447224688,-0.14467599999999958,-1.5914349999999997,18.51849999999999,5247.542777785987
2025-02-01 11:36:00,30.52662,3.8483789999999996,3.0512894515072992,-0.11574099999999987,-1.5914349999999997,17.93979999999999,5247.592777785987
2025-02-01 11:39:00,30.52662,3.7615739999999995,2.9798898084937355,-0.14467599999999958,-1.5914349999999997,17.93979999999999,5247.642777785987
2025-02-01 11:42:00,30.52662,3.7326379999999997,2.9503751537919682,-0.14467599999999958,-1.5914349999999997,18.51849999999999,5247.692777785987
2025-02-01 11:45:00,30.52662,3.7326379999999997,2.933182549662935,-0.11574099999999987,-1.5914349999999997,18.518399999999986,5247.7427777859875
2025-02-01 11:48:00,30.52662,3.703702999999999,2.903625739883901,-0.11574100000000076,-1.5914349999999997,18.80789999999999,5247.792777785988
2025-02-01 11:51:00,30.52662,3.6747679999999994,2.8913121418616026,-0.14467600000000047,-1.5914349999999997,18.22919999999999,5247.842777785988
2025-02-01 11:54:00,30.52662,3.6747679999999994,2.8567173389257703,-0.08680600000000016,-1.5914349999999997,17.65040000000002,5247.892777785988
2025-02-01 11:57:00,30.52662,3.703702999999999,2.868932297067133,-0.05787100000000045,-1.5914349999999997,17.93979999999999,5247.942777785988
2025-02-01 12:00:00,30.52662,3.7326379999999997,2.8811182087947103,-0.02893599999999985,-1.5914349999999997,18.80789999999999,5247.992777785988
2025-02-01 12:03:00,30.52662,3.7615739999999995,2.9281654615069823,-0.05787000000000031,-1.5914349999999997,16.782400000000024,5248.042777785989
2025-02-01 12:06:00,30.52662,3.819444,2.970007231161534,-0.02893499999999971,-1.5914349999999997,17.93979999999999,5248.092777785989
2025-02-01 12:09:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,15.9144,5248.142777785989
2025-02-01 12:12:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,16.782399999999996,5248.192777785989
2025-02-01 12:15:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,16.4931,5248.242777785989
2025-02-01 12:18:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,18.22920000000002,5248.2927777859895
2025-02-01 12:21:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.939899999999994,5248.34277778599
2025-02-01 12:24:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,19.097199999999987,5248.39277778599
2025-02-01 12:27:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,16.2038,5248.44277778599
2025-02-01 12:30:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.939899999999994,5248.49277778599
2025-02-01 12:33:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.071799999999968,5248.54277778599
2025-02-01 12:36:00,30.52662,3.8483789999999996,3.0169140137914194,-0.05787099999999956,-1.5914349999999997,17.65040000000002,5248.592777785991
2025-02-01 12:39:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.361099999999965,5248.642777785991
2025-02-01 12:42:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,18.22920000000002,5248.692777785991
2025-02-01 12:45:00,30.52662,3.7615739999999995,2.9798898084937355,-0.14467599999999958,-1.5914349999999997,16.782399999999996,5248.742777785991
2025-02-01 12:48:00,30.52662,3.7615739999999995,2.962727278167103,-0.11573999999999973,-1.5914349999999997,17.65040000000002,5248.792777785991
2025-02-01 12:51:00,30.52662,3.7615739999999995,2.962727278167103,-0.11573999999999973,-1.5914349999999997,16.782399999999996,5248.8427777859915
2025-02-01 12:54:00,30.52662,3.7615739999999995,2.962727278167103,-0.11573999999999973,-1.5914349999999997,17.361099999999965,5248.892777785992
2025-02-01 12:57:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.36110000000002,5248.942777785992
2025-02-01 13:00:00,30.52662,3.703702999999999,2.9379940241131925,-0.17361100000000018,-1.5914349999999997,18.22920000000002,5248.992777785992
2025-02-01 13:03:00,30.52662,3.7615739999999995,2.9281654615069823,-0.05787000000000031,-1.5914349999999997,18.518500000000017,5249.042777785992
2025-02-01 13:06:00,30.52662,3.7615739999999995,2.9454865417817637,-0.08680500000000002,-1.5914349999999997,17.939899999999994,5249.092777785992
2025-02-01 13:09:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,18.22909999999999,5249.142777785993
2025-02-01 13:12:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,14.467599999999976,5249.192777785993
2025-02-01 13:15:00,30.52662,3.8483789999999996,3.0169140137914194,-0.05787099999999956,-1.5914349999999997,17.071699999999993,5249.242777785993
2025-02-01 13:18:00,30.52662,3.8483789999999996,3.0169140137914194,-0.05787099999999956,-1.5914349999999997,17.93979999999999,5249.292777785993
2025-02-01 13:21:00,30.52662,3.8483789999999996,3.0512894515072992,-0.11574099999999987,-1.5914349999999997,17.65040000000002,5249.342777785993
2025-02-01 13:24:00,30.52662,3.819444,3.0046013404430147,-0.08680599999999927,-1.5914349999999997,17.361199999999997,5249.3927777859935
2025-02-01 13:27:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.361099999999993,5249.442777785994
2025-02-01 13:30:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,17.071799999999996,5249.492777785994
2025-02-01 13:33:00,30.52662,3.819444,2.9873437044066744,-0.05786999999999942,-1.5914349999999997,16.782399999999996,5249.542777785994
2025-02-01 13:36:00,30.52662,3.7615739999999995,2.962727278167103,-0.11573999999999973,-1.5914349999999997,17.650499999999994,5249.592777785994
2025-02-01 13:39:00,30.52662,3.7615739999999995,2.962727278167103,-0.11573999999999973,-1.5914349999999997,18.51849999999999,5249.642777785994
2025-02-01 13:42:00,30.52662,3.7326379999999997,2.9503751537919682,-0.14467599999999958,-1.5914349999999997,16.4931,5249.692777785995
2025-02-01 13:45:00,30.52662,3.7326379999999997,2.933182549662935,-0.11574099999999987,-1.5914349999999997,18.518599999999992,5249.742777785995
2025-02-01 13:48:00,30.52662,3.7326379999999997,2.9331825496629365,-0.08680600000000016,-1.5624999999999991,18.22920000000002,5249.792777785995
2025-02-01 13:51:00,30.52662,3.7326379999999997,2.915909926902484,-0.08680600000000016,-1.5914349999999997,18.22919999999999,5249.842777785995
2025-02-01 13:54:00,30.52662,3.7326379999999997,2.915909926902484,-0.08680600000000016,-1.5914349999999997,15.625,5249.892777785995
2025-02-01 13:57:00,30.52662,3.703702999999999,2.903625739883901,-0.11574100000000076,-1.5914349999999997,15.625,5249.9427777859955
2025-02-01 14:00:00,30.52662,3.703702999999999,2.9208497282108703,-0.11574100000000076,-1.5624999999999991,16.4931,5249.992777785996
2025-02-01 14:03:00,30.52662,3.703702999999999,2.903625739883901,-0.11574100000000076,-1.5914349999999997,17.650499999999965,5250.042777785996
2025-02-01 14:06:00,30.52662,3.703702999999999,2.903625739883901,-0.11574100000000076,-1.5914349999999997,16.782399999999967,5250.092777785996
2025-02-01 14:09:00,30.52662,3.7326379999999997,2.915909926902484,-0.08680600000000016,-1.5914349999999997,18.22920000000002,5250.142777785996
2025-02-01 14:12:00,30.52662,3.7326379999999997,2.9331825496629365,-0.08680600000000016,-1.5624999999999991,17.361199999999968,5250.192777785996
2025-02-01 14:15:00,30.52662,3.7326379999999997,2.9331825496629365,-0.08680600000000016,-1.5624999999999991,17.361000000000047,5250.242777785997
2025-02-01 14:18:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,17.361199999999997,5250.292777785997
2025-02-01 14:21:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,18.518599999999992,5250.342777785997
2025-02-01 14:24:00,30.52662,3.7326379999999997,2.9331825496629365,-0.08680600000000016,-1.5624999999999991,17.650400000000047,5250.392777785997
2025-02-01 14:27:00,30.52662,3.7615739999999995,2.9627272781671032,-0.08680500000000002,-1.5624999999999991,18.807800000000015,5250.442777785997
2025-02-01 14:30:00,30.52662,3.7615739999999995,2.9627272781671032,-0.08680500000000002,-1.5624999999999991,16.203699999999998,5250.4927777859975
2025-02-01 14:33:00,30.52662,3.819444,2.987343704406675,-0.02893499999999971,-1.5624999999999991,17.361199999999997,5250.542777785998
2025-02-01 14:36:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,17.650499999999994,5250.592777785998
2025-02-01 14:39:00,30.52662,3.8483789999999996,3.0341401145670526,-0.05787099999999956,-1.5624999999999991,19.097200000000015,5250.642777785998
2025-02-01 14:42:00,30.52662,3.8483789999999996,3.0341401145670526,-0.05787099999999956,-1.5624999999999991,18.22919999999999,5250.692777785998
2025-02-01 14:45:00,30.52662,3.8773139999999993,3.0291983831623766,-0.02893599999999985,-1.5914349999999997,16.782399999999967,5250.742777785998
2025-02-01 14:48:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,17.361099999999993,5250.792777785999
2025-02-01 14:51:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,17.65039999999999,5250.842777785999
2025-02-01 14:54:00,30.52662,3.8483789999999996,3.0683634472246886,-0.11574099999999987,-1.5624999999999991,17.36110000000002,5250.892777785999
2025-02-01 14:57:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,17.939799999999963,5250.942777785999
2025-02-01 15:00:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,19.097200000000015,5250.992777785999
2025-02-01 15:03:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,16.782400000000024,5251.0427777859995
2025-02-01 15:06:00,30.52662,3.8773139999999993,3.0807873681514453,-0.08680600000000016,-1.5624999999999991,19.097200000000015,5251.092777786
2025-02-01 15:09:00,30.52662,3.8483789999999996,3.0683634472246886,-0.11574099999999987,-1.5624999999999991,17.93979999999999,5251.142777786
2025-02-01 15:12:00,30.52662,3.819444,3.021780456092607,-0.08680599999999927,-1.5624999999999991,17.361199999999997,5251.192777786
2025-02-01 15:15:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,15.914399999999972,5251.242777786
2025-02-01 15:18:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,17.361099999999993,5251.292777786
2025-02-01 15:21:00,30.52662,3.819444,3.021780456092607,-0.08680599999999927,-1.5624999999999991,17.939800000000048,5251.342777786001
2025-02-01 15:24:00,30.52662,3.7615739999999995,2.9798892167176434,-0.11573999999999973,-1.5624999999999991,17.93980000000002,5251.392777786001
2025-02-01 15:27:00,30.52662,3.7615739999999995,2.9798892167176434,-0.11573999999999973,-1.5624999999999991,16.493100000000027,5251.442777786001
2025-02-01 15:30:00,30.52662,3.7615739999999995,2.9627272781671032,-0.08680500000000002,-1.5624999999999991,15.335699999999974,5251.492777786001
2025-02-01 15:33:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,16.782399999999996,5251.542777786001
2025-02-01 15:36:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,18.518500000000017,5251.5927777860015
2025-02-01 15:39:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,17.36110000000002,5251.642777786002
2025-02-01 15:42:00,30.52662,3.7615739999999995,2.9454865417817637,-0.05787000000000031,-1.5624999999999991,18.22920000000005,5251.692777786002
2025-02-01 15:45:00,30.52662,3.7615739999999995,2.9627272781671032,-0.08680500000000002,-1.5624999999999991,18.518599999999964,5251.742777786002
2025-02-01 15:48:00,30.52662,3.7615739999999995,2.9798892167176434,-0.08680500000000002,-1.5335649999999994,17.93979999999999,5251.792777786002
2025-02-01 15:51:00,30.52662,3.819444,2.987343704406675,-0.02893499999999971,-1.5624999999999991,16.492999999999995,5251.842777786002
2025-02-01 15:54:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,15.625,5251.892777786003
2025-02-01 15:57:00,30.52662,3.819444,3.02177986370806,-0.05786999999999942,-1.5335649999999994,16.492999999999995,5251.942777786003
2025-02-01 16:00:00,30.52662,3.8483789999999996,3.034139520563965,-0.02893499999999971,-1.5335649999999994,17.93979999999999,5251.992777786003
2025-02-01 16:03:00,30.52662,3.8483789999999996,3.0512894515072992,-0.05787099999999956,-1.5335649999999994,17.36100000000002,5252.042777786003
2025-02-01 16:06:00,30.52662,3.8773139999999993,3.0464713015793445,-0.02893599999999985,-1.5624999999999991,17.071800000000025,5252.092777786003
2025-02-01 16:09:00,30.52662,3.8483789999999996,3.0853634806526324,-0.11574099999999987,-1.5335649999999994,17.65040000000002,5252.1427777860035
2025-02-01 16:12:00,30.52662,3.8483789999999996,3.0683634472246886,-0.11574099999999987,-1.5624999999999991,17.071699999999993,5252.192777786004
2025-02-01 16:15:00,30.52662,3.819444,3.0388831112128685,-0.08680599999999927,-1.5335649999999994,16.492999999999967,5252.242777786004
2025-02-01 16:18:00,30.52662,3.819444,3.004600745390977,-0.05786999999999942,-1.5624999999999991,16.782399999999996,5252.292777786004
2025-02-01 16:21:00,30.52662,3.8483789999999996,3.0341401145670526,-0.05787099999999956,-1.5624999999999991,16.782400000000024,5252.342777786004
2025-02-01 16:24:00,30.52662,3.8773139999999993,3.06366715372128,-0.02893599999999985,-1.5335649999999994,17.650499999999965,5252.392777786004
2025-02-01 16:27:00,30.52662,3.8483789999999996,3.0853634806526324,-0.11574099999999987,-1.5335649999999994,17.071799999999996,5252.442777786005
2025-02-01 16:30:00,30.52662,3.8483789999999996,3.0853634806526324,-0.11574099999999987,-1.5335649999999994,16.4931,5252.492777786005
2025-02-01 16:33:00,30.52662,3.819444,3.0388831112128685,-0.08680599999999927,-1.5335649999999994,16.78249999999997,5252.542777786005
2025-02-01 16:36:00,30.52662,3.7615739999999995,2.9798892167176434,-0.11573999999999973,-1.5624999999999991,18.51849999999999,5252.592777786005
2025-02-01 16:39:00,30.52662,3.7326379999999997,2.9845264147647588,-0.14467599999999958,-1.5335649999999994,18.51849999999999,5252.642777786005
2025-02-01 16:42:00,30.52662,3.7326379999999997,2.9674892787013056,-0.11574099999999987,-1.5335649999999994,18.22909999999999,5252.6927777860055
2025-02-01 16:45:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,17.36100000000002,5252.742777786006
2025-02-01 16:48:00,30.52662,3.7615739999999995,2.9798892167176434,-0.08680500000000002,-1.5335649999999994,17.650500000000022,5252.792777786006
2025-02-01 16:51:00,30.52662,3.7615739999999995,2.9798892167176434,-0.08680500000000002,-1.5335649999999994,17.650499999999965,5252.842777786006
2025-02-01 16:54:00,30.52662,3.7615739999999995,2.9798892167176434,-0.08680500000000002,-1.5335649999999994,18.807900000000018,5252.892777786006
2025-02-01 16:57:00,30.52662,3.7326379999999997,2.9674892787013056,-0.11574099999999987,-1.5335649999999994,17.93979999999999,5252.942777786006
2025-02-01 17:00:00,30.52662,3.7326379999999997,2.9503751537919687,-0.11574099999999987,-1.5624999999999991,18.22919999999999,5252.992777786007
2025-02-01 17:03:00,30.52662,3.7615739999999995,2.9627272781671032,-0.08680500000000002,-1.5624999999999991,17.071799999999968,5253.042777786007
2025-06-10 15:09:00,76.82292,1.157407,0.8888929060249431,4.74537,4.253477,41.66659999999999,5253.042777786007
2025-06-10 15:12:00,76.82292,1.1863419999999998,0.8649640266673192,4.774306,4.195602,41.37729999999999,5253.092777786007
2025-06-10 15:15:00,74.88426,1.2152769999999995,0.8579925244951745,4.832176,4.195607000000001,37.61580000000001,5253.142777786007
2025-06-10 15:18:00,79.54282,1.2442130000000002,0.8694163049124116,4.716435000000001,4.0509260000000005,41.37729999999999,5253.192777786007
2025-06-10 15:21:00,83.7963,1.186343,0.8831220433080499,4.571759,4.021991000000001,43.113399999999984,5253.2427777860075
2025-06-10 15:24:00,80.29514,1.0127319999999997,0.8436030146398202,4.427084000000001,4.108792000000001,42.82409999999999,5253.292777786008
2025-06-10 15:27:00,77.19907,0.9837959999999999,0.8143125074176023,4.195602,3.8773150000000003,40.79859999999999,5253.342777786008
2025-06-10 15:30:00,78.76157,1.0127309999999996,0.8101506515180457,4.050926,3.6747680000000003,41.95600000000002,5253.392777786008
2025-06-10 15:33:00,78.76157,1.1284720000000004,0.8591803820154672,4.456018,3.9641160000000006,37.905100000000004,5253.442777786008
2025-06-10 15:36:00,84.17245,1.070602,0.8173864088559347,4.369212999999999,3.9062509999999993,42.82409999999999,5253.492777786008
2025-06-10 15:39:00,86.48727,0.9548609999999993,0.8805439992268922,4.427083,4.282407000000001,46.0069,5253.542777786009
2025-06-10 15:42:00,78.38542,0.78125,0.8098419093247476,4.195602,4.2534730000000005,43.69209999999998,5253.592777786009
2025-06-10 15:45:00,84.9537,0.7523150000000003,0.7808941376332887,3.790509,3.8483799999999997,46.2963,5253.642777786009
2025-06-10 15:48:00,88.04977,0.8969899999999997,0.852849774687252,4.224537000000001,4.137727,46.875,5253.692777786009
2025-06-10 15:51:00,81.85764,0.9259259999999996,0.8361196225781508,4.137732000000001,3.9641210000000004,45.717599999999976,5253.742777786009
2025-06-10 15:54:00,75.28935,0.9259259999999996,0.8361190860978611,4.108797,3.9351850000000006,41.955899999999986,5253.7927777860095
2025-06-10 15:57:00,76.82292,1.070601,0.8348693731819532,4.398148000000001,3.9641210000000004,40.509299999999996,5253.84277778601
2025-06-10 16:00:00,74.13194,1.070601,0.8173853818349609,4.311342,3.8483800000000006,37.615700000000004,5253.89277778601
2025-06-10 16:03:00,77.98032,1.070601,0.8173853818349609,4.369213,3.906251000000001,38.7732,5253.94277778601
2025-06-10 16:06:00,75.28935,1.1284720000000004,0.8232175413014322,4.282408000000001,3.732639,39.930499999999995,5253.99277778601
2025-06-10 16:09:00,70.25463,1.157407,0.8162368947904681,4.369212,3.7615739999999995,33.56479999999999,5254.04277778601
2025-06-10 16:12:00,71.81713,1.2152769999999995,0.7997956998269962,4.456017999999999,3.7326390000000007,32.11809999999997,5254.092777786011
2025-06-10 16:15:00,69.09722,1.1863419999999998,0.7687494813298508,4.456017999999999,3.732639,29.22459999999998,5254.142777786011
2025-06-10 16:18:00,68.72106,1.2152779999999996,0.7587761189668942,4.282407999999999,3.501157,32.407399999999996,5254.192777786011
2025-06-10 16:21:00,69.09722,1.2442130000000002,0.7477853844945975,4.195601,3.3564810000000005,29.224500000000006,5254.242777786011
2025-06-10 16:24:00,72.56944,1.2731480000000008,0.7580409033839566,4.166666,3.298611,29.224500000000006,5254.292777786011
2025-06-10 16:27:00,67.15856,0.8680560000000002,0.7623045246315839,4.02199,3.8194440000000007,28.93519999999998,5254.3427777860115
2025-06-10 16:30:00,62.90509,1.070602,0.7814714638682198,4.484954000000001,3.9641210000000004,23.7269,5254.392777786012
2025-06-10 16:33:00,60.59028,1.0416670000000003,0.7327272182470017,4.427084000000001,3.8773149999999994,21.99079999999998,5254.442777786012
2025-06-10 16:36:00,62.90509,1.070601,0.7050581777231621,4.311342,3.6747680000000003,22.569500000000005,5254.492777786012
2025-06-10 16:39:00,69.87847,1.2152779999999996,0.6929130901002092,4.108797,3.2407399999999997,26.04170000000002,5254.542777786012
2025-06-10 16:42:00,73.35069,1.1863419999999998,0.6597804616422642,3.8483789999999996,2.9803250000000006,27.488400000000013,5254.592777786012
2025-06-10 16:45:00,71.81713,1.1284720000000004,0.7267788882092644,4.253472,3.5590279999999996,27.777799999999985,5254.642777786013
2025-06-10 16:48:00,76.04167,1.1863419999999998,0.7687501832511097,4.600694000000001,3.8773160000000004,27.488500000000016,5254.692777786013
2025-06-10 16:51:00,70.63079,1.157407,0.737519498955492,4.398148,3.6747689999999995,27.488400000000013,5254.742777786013
2025-06-10 16:54:00,76.44676,1.3310180000000003,0.8004616489098011,4.7453710000000004,3.8483789999999996,28.645899999999983,5254.792777786013
2025-06-10 16:57:00,78.76157,1.1863419999999998,0.7687494813298508,4.571759,3.8483800000000006,28.64590000000004,5254.842777786013
2025-06-10 17:00:00,68.98148,0.9548619999999994,0.7849937826573897,4.427084,4.108796,28.067099999999982,5254.8927777860135
2025-06-10 17:03:00,65.21991,1.2152779999999996,0.7587768456612161,4.62963,3.8483799999999997,26.04170000000002,5254.942777786014
2025-06-10 17:06:00,64.84375,1.1863419999999998,0.7481837559865482,4.513889,3.7615740000000004,26.909700000000015,5254.992777786014
2025-06-10 17:09:00,63.31019,1.1863419999999998,0.7270728400210097,4.484953,3.703703,25.173699999999968,5255.042777786014
2025-06-10 17:12:00,68.72106,1.273148,0.7356979915260227,4.340277,3.4432870000000007,26.909699999999987,5255.092777786014
2025-06-10 17:15:00,69.09722,1.1574080000000002,0.7972064103030974,4.5428239999999995,3.90625,27.777799999999985,5255.142777786014
2025-06-10 17:18:00,72.56944,1.2442130000000002,0.7902473934295657,4.716436000000001,3.935181000000001,27.488399999999984,5255.192777786015
2025-06-10 17:21:00,72.56944,1.2152780000000005,0.7997967698830165,4.629629,3.90625,27.488500000000016,5255.242777786015
2025-06-10 17:24:00,73.72685,1.157407,0.7777689475201116,4.571759000000001,3.906251000000001,29.513900000000007,5255.292777786015
2025-06-10 17:27:00,69.09722,1.070602,0.7814714638682198,4.484954000000001,3.9641210000000004,28.067199999999985,5255.342777786015
2025-06-10 17:30:00,65.21991,0.9548610000000002,0.7337734970535774,4.369213,3.9641209999999996,24.594899999999996,5255.392777786015
2025-06-10 17:33:00,68.72106,1.2152780000000005,0.7587761189668947,4.398148,3.616897,27.488500000000045,5255.4427777860155
2025-06-10 17:36:00,71.41204,1.1284720000000004,0.7267788882092644,4.2245360000000005,3.530092,28.645899999999983,5255.492777786016
2025-06-10 17:39:00,63.68634,1.0127319999999997,0.7397244913741513,4.137732,3.6458340000000007,26.04170000000005,5255.542777786016
2025-06-10 17:42:00,63.68634,1.157407,0.7578875191801105,4.427083,3.732639,25.462900000000047,5255.592777786016
2025-06-10 17:45:00,60.59028,1.2152769999999995,0.6929135417077312,4.398148,3.530093000000001,22.569500000000005,5255.642777786016
2025-06-12 08:30:00,70.25463,6.684024000000001,1.5187477993378353,8.883104,2.285879999999999,16.782399999999996,5255.642777786016
2025-06-12 08:33:00,95.05208,1.765046,1.3890169984033243,7.494208,6.799772000000001,52.37270000000001,5255.692777786016
2025-06-12 08:36:00,98.52431,1.6203700000000003,1.2232386202746544,6.568284000000001,5.844904,54.6875,5255.742777786017
2025-06-12 08:39:00,98.52431,1.7361110000000002,1.3068007894540117,7.0023100000000005,6.221069,57.87039999999999,5255.792777786017
2025-06-12 08:42:00,98.52431,1.7361110000000002,1.4438293189942544,7.378468,6.8287070000000005,60.18519999999998,5255.842777786017
2025-06-12 08:45:00,98.52431,1.6203709999999996,1.3920978078331367,7.08912,6.655089,59.027799999999985,5255.892777786017
2025-06-12 08:48:00,98.52431,1.4756939999999998,1.341277282059337,6.568288000000001,6.307874000000001,61.053200000000004,5255.942777786017
2025-06-12 08:51:00,98.52431,1.3020829999999997,1.2875633206941117,6.221062999999999,6.192130000000001,64.52539999999999,5255.9927777860175
2025-06-12 08:54:00,98.52431,1.1284720000000004,1.2269618638082318,5.7580979999999995,5.960646,67.12959999999998,5256.042777786018
2025-06-12 08:57:00,98.52431,1.0127319999999997,1.1646371654199301,5.3530120000000005,5.6713,66.55090000000001,5256.092777786018
2025-06-12 09:00:00,98.52431,0.983797,1.0124588425597745,4.600692,4.658564999999999,65.39349999999999,5256.142777786018
2025-06-12 09:03:00,98.52431,1.186343,1.1718179692818114,5.381942,5.353009,65.39349999999999,5256.192777786018
2025-06-12 09:06:00,98.52431,1.3020839999999998,1.2132135602351213,5.844904,5.6713,63.0787,5256.242777786018
2025-06-12 09:09:00,98.52431,1.3020829999999997,1.2433147313726518,5.931714,5.815971,63.657399999999996,5256.292777786019
2025-06-12 09:12:00,98.52431,1.359953,1.2406152719357106,5.989584,5.758101,59.60649999999998,5256.342777786019
2025-06-12 09:15:00,98.52431,1.3888889999999998,1.1909259728357284,5.815969000000001,5.4398100000000005,56.712999999999994,5256.392777786019
2025-06-12 09:18:00,98.52431,1.3888889999999998,1.1583547541950163,5.729164000000001,5.295135000000001,59.317199999999985,5256.442777786019
2025-06-12 09:21:00,98.52431,1.359953,1.1778247115075797,5.700228000000001,5.3530050000000005,59.60650000000001,5256.492777786019
2025-06-12 09:24:00,98.52431,1.2152779999999996,1.1713389368875335,5.613428,5.52662,59.31709999999998,5256.5427777860195
2025-06-12 09:27:00,98.52431,1.1863419999999998,1.1571658195859809,5.4687529999999995,5.410881,61.9213,5256.59277778602
2025-06-12 09:30:00,98.52431,1.2442130000000002,1.2002894244842515,5.4976840000000005,5.410881000000001,62.5,5256.64277778602
2025-06-12 09:33:00,98.52431,1.2442130000000002,1.1703876126261017,5.613424000000001,5.468751,63.0787,5256.69277778602
2025-06-12 09:36:00,98.52431,1.3888890000000007,1.1583547541950168,5.700234000000001,5.266205,58.73840000000001,5256.74277778602
2025-06-12 09:39:00,98.52431,1.4467590000000001,1.1500576787132573,5.787034,5.237265000000001,58.15980000000002,5256.79277778602
2025-06-12 09:42:00,98.52431,1.3310180000000003,1.196094161027074,5.758098,5.49769,62.5,5256.842777786021
2025-06-12 09:45:00,98.52431,1.2442130000000002,1.2150528803485998,5.844904,5.787041,64.2361,5256.892777786021
2025-06-12 09:48:00,98.52431,1.2152779999999996,1.1713389368875335,5.671298,5.584490000000001,65.68289999999999,5256.942777786021
2025-06-12 09:51:00,98.52431,1.1284720000000004,1.1993579825669864,5.468747,5.613425,67.70829999999998,5256.992777786021
2025-06-12 09:54:00,98.52431,1.070601,1.1825727387869478,5.1793960000000006,5.410885,70.8911,5257.042777786021
2025-06-12 09:57:00,98.52431,0.9548610000000002,1.1195161475411088,4.8900440000000005,5.237273,69.4445,5257.0927777860215
2025-06-12 10:00:00,98.52431,0.9259259999999996,1.0640549390003562,4.745368999999999,5.034723,69.1551,5257.142777786022
2025-06-12 10:03:00,98.52431,1.0416669999999995,1.1535410891430504,5.005786,5.2372689999999995,68.8657,5257.192777786022
2025-06-12 10:06:00,98.52431,1.0995369999999998,1.2251352183410722,5.468749000000001,5.7291620000000005,70.0232,5257.242777786022
2025-06-12 10:09:00,87.29745,1.0416669999999995,1.2971954692016519,5.58449,6.134263000000001,72.33800000000002,5257.292777786022
2025-06-12 10:12:00,83.44907,1.2442130000000002,1.244212500019924,5.8449100000000005,5.844906999999999,62.21059999999997,5257.342777786022
2025-06-12 10:15:00,84.60648,1.3020839999999998,1.2283283382850811,5.93171,5.7870360000000005,59.89579999999998,5257.392777786023
2025-06-12 10:18:00,81.51042,1.3020829999999997,1.197954847813234,5.90278,5.700227,57.870299999999986,5257.442777786023
2025-06-12 10:21:00,79.57176,1.3310179999999994,1.1486714273590228,5.815974999999999,5.4687470000000005,49.189899999999994,5257.492777786023
2025-06-12 10:24:00,80.72917,1.359953,1.1290731851830373,5.7581,5.324077000000001,52.66199999999998,5257.542777786023
2025-06-12 10:27:00,84.60648,1.4467590000000001,1.1328767542004654,5.815974999999999,5.237265999999999,52.95140000000001,5257.592777786023
2025-06-12 10:30:00,90.39352,1.4467590000000001,1.1670339357204589,5.8449100000000005,5.324071,53.240699999999975,5257.6427777860235
2025-06-12 10:33:00,88.45486,1.273148,1.1689517843367125,5.72917,5.526622000000001,54.9768,5257.692777786024
2025-06-12 10:36:00,91.57986,1.2442130000000002,1.0931624521994823,5.584493999999999,5.295140999999999,54.68749999999997,5257.742777786024
2025-06-12 10:39:00,98.52431,1.157407,1.005807525528706,4.745368000000001,4.456021000000001,58.44909999999999,5257.792777786024
2025-06-12 10:42:00,98.52431,1.3020829999999997,1.1513539636363368,5.439817000000001,5.150464,57.29159999999999,5257.842777786024
2025-06-12 10:45:00,98.52431,1.157407,1.1428784450218061,5.353008,5.324071,67.12969999999999,5257.892777786024
2025-06-12 10:48:00,98.52431,1.070602,1.1274869481266967,5.092587999999999,5.208336,63.367999999999995,5257.942777786025
2025-06-12 10:51:00,98.52431,0.9548609999999993,1.132549301429881,5.063658,5.439817,70.0231,5257.992777786025
2025-06-12 10:54:00,98.52431,0.9259259999999996,1.1670378698298889,5.0636529999999995,5.584487000000001,72.91669999999999,5258.042777786025
2025-06-12 10:57:00,98.52431,0.9548609999999993,1.221448477401038,5.208333,5.787032,74.65279999999998,5258.092777786025
2025-06-12 11:00:00,91.92708,1.0127319999999997,1.2424915009830693,5.2951440000000005,5.787032,74.36340000000001,5258.142777786025
2025-06-12 11:03:00,84.20139,1.0416660000000002,1.193745456261229,5.439819,5.758102999999999,67.70829999999998,5258.1927777860255
2025-06-12 11:06:00,82.66782,1.2152769999999995,1.2152795000539953,5.787033999999999,5.787037,59.89579999999998,5258.242777786026
2025-06-12 11:09:00,81.88657,1.2442129999999993,1.170382400072147,5.729169999999999,5.584487000000001,58.73849999999999,5258.292777786026
2025-06-12 11:12:00,81.88657,1.2442129999999993,1.139945126323467,5.642359999999999,5.439817,57.00229999999999,5258.342777786026
2025-06-12 11:15:00,86.14005,1.3888889999999998,1.1583547541950163,5.64236,5.208331,56.712999999999965,5258.392777786026
2025-06-12 11:18:00,84.60648,1.2152779999999996,1.1262457790412967,5.52662,5.3530120000000005,55.26610000000002,5258.442777786026
2025-06-12 11:21:00,86.14005,1.2442129999999993,1.1245043388681226,5.52662,5.295137,55.5556,5258.492777786027
2025-06-12 11:24:00,81.48148,1.186343,1.0972545596781569,5.2662,5.092597,53.819500000000005,5258.542777786027
2025-06-12 11:27:00,84.20139,1.070601,1.041396992417561,4.9189810000000005,4.8611070000000005,56.42359999999999,5258.592777786027
2025-06-12 11:30:00,85.76389,1.1284719999999995,1.0544813765904713,4.947917,4.803241000000001,56.71300000000002,5258.642777786027
2025-06-12 11:33:00,84.60648,1.0416659999999993,1.027132079062568,4.803241,4.774307,56.4237,5258.692777786027
2025-06-12 11:36:00,86.9213,1.070601,1.0265884244392782,4.9189810000000005,4.832177,56.134299999999996,5258.742777786028
2025-06-12 11:39:00,83.82523,1.0416670000000003,,4.947917,4.947917,54.976800000000026,5258.792777786028
2025-06-12 11:42:00,78.79051,1.0127310000000005,1.0271300883202745,4.861111,4.8900429999999995,50.05790000000002,5258.842777786028
2025-06-12 11:45:00,82.66782,1.1574080000000002,1.0373670875347958,5.005788000000001,4.774305999999999,51.21530000000001,5258.892777786028
2025-06-12 11:48:00,87.29745,1.1863420000000007,1.050764316321315,5.179398000000001,4.918985999999999,52.662000000000006,5258.942777786028
2025-06-12 11:51:00,89.61227,1.1284720000000004,1.06956156556677,5.034722,4.918986,55.844900000000024,5258.9927777860285
2025-06-12 11:54:00,91.17477,1.157407,1.0682522811697983,5.063658000000001,4.890047000000001,54.3981,5259.042777786029
2025-06-12 11:57:00,88.0787,1.157407,1.0682522811697983,5.092593000000001,4.918982000000001,53.24079999999998,5259.092777786029
2025-06-12 12:00:00,83.42014,1.0995369999999998,1.0703422754770506,5.034722,4.976852000000001,51.79399999999998,5259.142777786029
2025-06-12 12:03:00,78.41435,1.1284719999999995,1.0544845186264813,5.2083319999999995,5.063662000000001,46.875,5259.192777786029
2025-06-12 12:06:00,77.25694,1.2152779999999996,1.0319504598776987,5.208334,4.861111999999999,44.27079999999998,5259.242777786029
2025-06-12 12:09:00,80.32407,1.2442130000000002,1.0117316294782899,5.1215280000000005,4.687501,43.98139999999998,5259.29277778603
2025-06-12 12:12:00,82.66782,1.186343,0.9529143572106641,4.8321760000000005,4.3981509999999995,46.875,5259.34277778603
2025-06-12 12:15:00,79.57176,1.1284720000000004,0.9766625648171485,4.803241,4.513887,44.849500000000006,5259.39277778603
2025-06-12 12:18:00,77.22801,1.157407,0.9570417975246817,5.005787,4.629632,43.40280000000001,5259.44277778603
2025-06-12 12:21:00,74.91319,1.157407,0.8888904798526835,4.600694,4.108797000000001,39.3518,5259.49277778603
2025-06-12 12:24:00,80.72917,1.157407,0.9063015228052085,4.513888,4.050921,42.53469999999999,5259.5427777860305
2025-06-12 12:27:00,83.82523,1.186343,0.9185493650008631,4.658566,4.166671,42.53469999999999,5259.592777786031
2025-06-12 12:30:00,84.9537,1.1574080000000002,0.923456540631999,4.658566,4.2245360000000005,41.95599999999999,5259.642777786031
2025-06-12 12:33:00,80.72917,1.0127319999999997,0.9232105787437339,4.513889000000001,4.340282,42.824100000000016,5259.692777786031
2025-06-12 12:36:00,81.51042,1.1284720000000004,0.9277187640251173,4.600694000000001,4.2245360000000005,43.113500000000016,5259.742777786031
2025-06-12 12:39:00,84.98264,1.2152780000000005,0.9307013500872857,4.716436,4.195605999999999,42.24540000000002,5259.792777786031
2025-06-12 12:42:00,94.27083,1.3020839999999998,0.9666438773830599,4.947917,4.340280000000001,45.13890000000001,5259.842777786032
2025-06-12 12:45:00,92.70833,1.1284720000000004,0.9605589011507,4.832175,4.513891999999999,48.32169999999999,5259.892777786032
2025-06-12 12:48:00,84.98264,0.9837960000000008,0.9692570136187447,4.600694,4.571757999999999,50.636600000000016,5259.942777786032
2025-06-12 12:51:00,81.48148,0.9837959999999999,0.9397284575121294,4.456018,4.369216999999999,50.347200000000015,5259.992777786032
2025-06-12 12:54:00,80.72917,1.0127309999999996,0.9536933329288659,4.542824,4.427087,47.7431,5260.042777786032
