Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-12 12:57:00,98.52431,1.6203699999999994,0.990464519005356,5.034720999999999,3.9641230000000007,53.530099999999976,5260.0927777860325
2025-06-12 13:00:00,78.00926,1.0127319999999997,0.9981935858736573,4.803241,4.7743020000000005,45.717599999999976,5260.142777786033
2025-06-12 13:03:00,78.00926,1.1863419999999998,0.9863394623760225,5.179398,4.803242,40.219900000000024,5260.192777786033
2025-06-12 13:06:00,73.37963,1.1863419999999998,0.9358516144828978,5.1215280000000005,4.658562000000001,35.011499999999984,5260.242777786033
2025-06-12 13:09:00,76.0706,1.2442129999999993,0.9067145226625235,4.918981,4.311347,35.01150000000001,5260.292777786033
2025-06-12 13:12:00,73.75579,1.2442129999999993,0.9248815921959338,4.976852,4.398147,35.011600000000044,5260.342777786033
2025-06-12 13:15:00,74.16088,1.3020839999999998,0.8920410260275167,4.861111999999999,4.137736,33.85410000000002,5260.392777786034
2025-06-12 13:18:00,78.00926,1.273148,0.9367092652369188,4.803241,4.195601000000001,36.169099999999986,5260.442777786034
2025-06-12 13:21:00,81.85764,1.2731480000000008,0.9367117780150578,4.918982000000001,4.3113459999999995,36.16899999999998,5260.492777786034
2025-06-12 13:24:00,83.7963,1.0995369999999998,0.8983720769856902,4.774305,4.398147,37.90510000000003,5260.542777786034
2025-06-12 13:27:00,84.9537,1.070601,0.8856790215243447,4.658564,4.311347,38.7731,5260.592777786034
2025-06-12 13:30:00,82.66782,1.0127319999999997,0.8599590342558138,4.398147999999999,4.108796,39.3519,5260.6427777860345
2025-06-12 13:33:00,84.98264,1.070602,0.8856743115867904,4.4270830000000005,4.0798559999999995,39.06249999999997,5260.692777786035
2025-06-12 13:36:00,88.45486,1.0995369999999998,0.8644402870165628,4.456017999999999,4.021991000000001,37.615699999999975,5260.742777786035
2025-06-12 13:39:00,91.17477,1.070601,0.8856738709949428,4.484953000000001,4.137727,39.0625,5260.792777786035
2025-06-12 13:42:00,83.59375,0.9837960000000008,0.8941842990999694,4.456019,4.282408,39.93050000000002,5260.842777786035
2025-06-12 13:45:00,76.0706,1.0416660000000002,0.8728736739849532,4.571759,4.2534730000000005,38.19439999999997,5260.892777786035
2025-06-12 13:48:00,73.37963,1.1284720000000004,0.8939649078075893,4.6296289999999996,4.195596999999999,35.01150000000001,5260.942777786036
2025-06-12 13:51:00,74.91319,1.1284720000000004,0.8413561095682034,4.484953000000001,3.9641160000000006,34.14350000000002,5260.992777786036
2025-06-12 13:54:00,73.75579,1.070602,0.8520679926657044,4.484954,4.079861999999999,34.72229999999996,5261.042777786036
2025-06-12 13:57:00,71.03588,1.157407,0.871197032775993,4.513889000000001,3.993056,31.539299999999997,5261.092777786036
2025-06-12 14:00:00,74.91319,1.273148,0.8416877021326986,4.542824,3.790509,32.69679999999997,5261.142777786036
2025-06-12 14:03:00,73.35069,1.2152779999999996,0.8389866177330337,4.542825,3.8773150000000003,32.117999999999995,5261.1927777860365
2025-06-12 14:06:00,73.37963,1.2152769999999995,0.8766358559271418,4.629629,4.021987000000001,31.828799999999973,5261.242777786037
2025-06-12 14:09:00,76.0706,1.0995369999999998,0.8470749637309833,4.369213,3.90625,34.14349999999999,5261.292777786037
2025-06-12 14:12:00,78.79051,1.0995369999999998,0.829419794206679,4.311343,3.819445000000001,34.72219999999999,5261.342777786037
2025-06-12 14:15:00,80.32407,1.1574080000000002,0.8348944316270457,4.369213,3.790509,35.30090000000001,5261.392777786037
2025-06-12 14:18:00,78.41435,1.2152780000000005,0.894959010341262,4.629629,4.0509260000000005,35.590299999999985,5261.442777786037
2025-06-12 14:21:00,77.22801,1.1863419999999998,0.9009756151860654,4.6296289999999996,4.108797000000001,34.72229999999996,5261.492777786038
2025-06-12 14:24:00,76.85185,1.2152769999999995,0.8766390492978235,4.658563999999999,4.050927,34.43290000000002,5261.542777786038
2025-06-12 14:27:00,76.47569,1.157407,0.8888874471298693,4.629629,4.137727,35.011600000000044,5261.592777786038
2025-06-12 14:30:00,76.44676,1.0416670000000003,0.8891606968179724,4.658566,4.369216999999999,35.590299999999985,5261.642777786038
2025-06-12 14:33:00,70.65972,1.1284720000000004,0.8413579735920673,4.542824,4.02199,30.960699999999974,5261.692777786038
2025-06-12 14:36:00,69.87847,1.1284720000000004,0.8232181739764131,4.369213,3.819445,30.382000000000005,5261.7427777860385
2025-06-12 14:39:00,69.12616,1.273148,0.821525785080527,4.629629,3.8483800000000006,25.17360000000002,5261.792777786039
2025-06-12 14:42:00,72.97454,1.3020830000000005,0.7901393689401159,4.513889000000001,3.645834,27.777800000000013,5261.842777786039
2025-06-12 14:45:00,81.10532,1.273148,0.8416877021326986,4.398148000000001,3.6458330000000005,27.777800000000013,5261.892777786039
2025-06-12 14:48:00,84.98264,1.1574080000000002,0.8712005289364411,4.774305,4.253475999999999,30.381999999999977,5261.942777786039
2025-06-12 14:51:00,80.72917,1.0995370000000007,0.8470755687623429,4.629629,4.166667,32.11810000000003,5261.992777786039
2025-06-12 14:54:00,81.88657,1.1284720000000004,0.8232156432740529,4.513888,3.9641160000000006,30.3819,5262.04277778604
2025-06-12 14:57:00,81.51042,1.070602,0.7995943050723288,4.398149,3.906251,30.67130000000003,5262.09277778604
2025-06-12 15:00:00,79.16667,1.0995369999999998,0.8294167170782609,4.629630000000001,4.137727,31.539399999999972,5262.14277778604
2025-06-12 15:03:00,73.37963,1.0416670000000003,0.8395934992865425,4.861112,4.484957,31.25,5262.19277778604
2025-06-12 15:06:00,71.44097,1.0416670000000003,0.83959466697119,4.629630000000001,4.253477,30.382000000000005,5262.24277778604
2025-06-12 15:09:00,68.34491,1.070601,0.7629897576433087,4.456018,3.906251000000001,27.777799999999957,5262.2927777860405
2025-06-12 15:12:00,68.34491,1.0127310000000005,0.7930162960011368,4.369213,3.9641210000000004,26.909699999999987,5262.342777786041
2025-06-12 15:15:00,67.1875,1.0995370000000007,0.8114527592823223,4.484954000000001,3.9641210000000004,25.75229999999999,5262.392777786041
2025-06-12 15:18:00,60.99537,1.0995369999999998,0.7554210815006644,4.456018,3.8483800000000006,20.54400000000004,5262.442777786041
2025-06-12 15:21:00,65.24884,1.2152769999999995,0.69291433642118,4.166666,3.2986120000000003,21.701400000000035,5262.492777786041
2025-06-12 15:24:00,64.09144,1.1863419999999998,0.7053549765380038,4.079859999999999,3.2696759999999996,20.83330000000001,5262.542777786041
2025-06-12 15:27:00,64.87269,1.1863419999999998,0.7270735797312325,4.079859999999999,3.298611,21.99079999999998,5262.592777786042
2025-06-12 15:30:00,62.90509,1.157407,0.7578868239478872,4.311343000000001,3.616898,21.41210000000001,5262.642777786042
2025-06-12 15:33:00,69.87847,1.2152780000000005,0.7374638248951958,4.513889000000001,3.703703999999999,23.4375,5262.692777786042
2025-06-12 15:36:00,69.87847,1.0995369999999998,0.7359270402089589,4.311342,3.6747680000000003,23.4375,5262.742777786042
2025-06-12 15:39:00,62.93403,0.9259250000000003,0.7215796691989673,4.195602000000001,3.819444,21.412000000000035,5262.792777786042
2025-06-12 15:42:00,62.52894,1.070601,0.7050588693562573,4.2245360000000005,3.5879630000000002,21.12270000000001,5262.8427777860425
2025-06-12 15:45:00,59.83796,1.0995370000000007,0.7159591120356728,4.2534730000000005,3.5879630000000002,19.965300000000013,5262.892777786043
2025-06-12 15:48:00,62.90509,1.2442130000000002,0.7256484156724076,4.3402780000000005,3.4722230000000005,21.12270000000001,5262.942777786043
2025-06-12 15:51:00,63.68634,1.2152780000000005,0.6929130901002096,4.2534730000000005,3.3854159999999993,21.70139999999998,5262.992777786043
2025-06-12 15:54:00,59.43287,1.0995369999999998,0.6743953434420661,4.1377310000000005,3.414352000000001,18.51849999999996,5263.042777786043
2025-06-12 15:57:00,54.42708,1.1284720000000004,0.7060782583357537,4.224537,3.501156999999999,18.518500000000017,5263.092777786043
2025-06-12 16:00:00,62.15278,1.273148,0.6887877854888809,4.340277,3.385416,17.650400000000047,5263.142777786044
2025-06-12 16:03:00,61.37153,1.2152769999999995,0.6695088637066945,4.3402780000000005,3.4432869999999998,18.22919999999999,5263.192777786044
2025-06-12 16:06:00,62.93403,1.157407,0.6729280743990153,4.021990000000001,3.211806,19.965299999999957,5263.242777786044
2025-06-12 16:09:00,61.37153,0.9837959999999999,0.6718348718419928,3.9641200000000003,3.414352,19.097200000000043,5263.292777786044
2025-06-12 16:12:00,62.52894,1.1284719999999995,0.7060782583357533,4.224537,3.501157,18.518500000000017,5263.342777786044
2025-06-12 16:15:00,66.00116,1.186343,0.6829530164533691,4.195603,3.3564809999999996,20.83330000000001,5263.3927777860445
2025-06-12 16:18:00,67.56366,1.1863419999999998,0.7053542146215271,4.224537,3.414352000000001,20.254700000000014,5263.442777786045
2025-06-12 16:21:00,62.52894,1.1284719999999995,0.7469483683526995,4.369212,3.703704,20.543999999999983,5263.492777786045
2025-06-12 16:24:00,60.59028,1.1574079999999993,0.7375198688305601,4.513889,3.790509,19.097200000000043,5263.542777786045
2025-06-12 16:27:00,54.80324,1.157407,0.6729265161784105,4.3402780000000005,3.530092,17.93979999999999,5263.592777786045
2025-06-12 16:30:00,55.58449,1.273148,0.664008622628353,4.1377310000000005,3.1539349999999997,17.650499999999965,5263.642777786045
2025-06-12 16:33:00,62.15278,1.3310180000000003,0.682589376433749,4.108795,3.0671299999999997,17.93979999999999,5263.692777786046
2025-06-12 16:36:00,61.37153,1.157407,0.6499859919679705,4.1377310000000005,3.298611,19.097200000000043,5263.742777786046
2025-06-12 16:39:00,62.52894,1.157407,0.6951069193732028,4.050925,3.2696760000000005,19.097199999999987,5263.792777786046
2025-06-12 16:42:00,60.99537,1.1863419999999998,0.6829542450102986,4.1377310000000005,3.2986120000000003,19.965300000000013,5263.842777786046
2025-06-12 16:45:00,64.09144,1.186343,0.6829538034080036,4.137732,3.298611,19.097200000000043,5263.892777786046
2025-06-12 16:48:00,60.99537,1.0995370000000007,0.6526670109838544,3.993056,3.240741,20.25460000000004,5263.9427777860465
2025-06-12 16:51:00,60.61921,1.1284720000000004,0.6628334324109482,4.108796000000001,3.327547,19.386599999999987,5263.992777786047
2025-06-12 16:54:00,61.37153,1.0995369999999998,0.6743953434420661,3.993055,3.2696760000000005,18.22920000000005,5264.042777786047
2025-06-12 16:57:00,63.68634,1.1574080000000002,0.6951072747593657,3.993055,3.211805,19.965299999999957,5264.092777786047
2025-06-12 17:00:00,54.80324,0.9837959999999999,0.6522056864823226,3.9641200000000003,3.385416,17.36110000000002,5264.142777786047
2025-06-12 17:03:00,54.39815,1.3020829999999997,0.6733261574055643,4.108795,3.0960650000000003,16.782400000000052,5264.192777786047
2025-06-12 17:06:00,62.15278,1.3888889999999998,0.6741283148281456,3.90625,2.7777780000000005,15.914300000000026,5264.242777786048
2025-06-12 17:09:00,68.72106,1.3310180000000003,0.6562419303226619,4.108795,3.038194,21.412000000000006,5264.292777786048
2025-06-12 17:12:00,71.81713,1.3020830000000005,0.7224195418361261,4.224537,3.2696759999999996,19.386500000000012,5264.342777786048
2025-06-12 17:15:00,68.34491,1.0995369999999998,0.6954689601623849,4.050924999999999,3.3564810000000005,18.807799999999986,5264.392777786048
2025-06-12 17:18:00,60.59028,1.0127310000000005,0.6830001593126747,4.166666,3.5879629999999993,18.518500000000017,5264.442777786048
2025-06-12 17:21:00,59.02778,0.9259259999999996,0.6103220334231022,3.819444,3.2696760000000005,18.80789999999996,5264.4927777860485
2025-06-12 17:24:00,54.42708,0.78125,0.6254600995254233,3.6458329999999997,3.3564819999999997,14.178299999999979,5264.542777786049
2025-06-12 17:27:00,55.1794,1.070602,0.6424283878203281,3.906249,3.1828699999999994,14.756999999999977,5264.592777786049
2025-06-12 17:30:00,50.92593,0.8969909999999999,0.6187951530987367,3.703704,3.211805,14.178200000000004,5264.642777786049
2025-06-12 17:33:00,55.96065,1.2442129999999993,0.6546367870217685,3.906248999999999,2.9513880000000006,15.624899999999997,5264.692777786049
2025-06-12 17:36:00,60.59028,1.1863420000000007,0.5843251918206462,3.877314,2.922453999999999,16.492999999999995,5264.742777786049
2025-06-12 17:39:00,63.31019,1.0127319999999997,0.6217166522960845,3.703704,3.038195,18.807900000000018,5264.79277778605
2025-06-12 17:42:00,57.11806,0.8101849999999997,0.6026684195429535,3.7615739999999995,3.3854169999999995,16.782399999999967,5264.84277778605
2025-06-12 17:45:00,50.17361,0.868055,0.6261700432069552,3.8483799999999997,3.414352,15.04619999999997,5264.89277778605
2025-06-12 17:48:00,40.10416,0.9837959999999999,0.7458539381579485,3.5879630000000002,3.153936,13.310100000000034,5264.94277778605
2025-06-12 18:09:00,98.52431,1.070602,2.2976345033624246,0.05787100000000045,3.211806,57.29170000000002,5264.94277778605
2025-06-12 18:12:00,98.52431,1.157407,2.398308494286039,0.11574099999999987,3.2696759999999996,58.159700000000015,5264.99277778605
2025-06-12 18:15:00,98.52431,1.2442129999999993,2.5077032044105017,0.05787099999999956,3.240741,58.15969999999999,5265.0427777860505
2025-06-12 18:18:00,98.52431,1.273148,2.5406812824643303,0.02893499999999971,3.211805,60.47459999999998,5265.092777786051
2025-06-12 18:21:00,98.52431,1.2152780000000005,2.4647637602114405,0.05787000000000031,3.211805,59.89580000000001,5265.142777786051
2025-06-12 18:24:00,98.52431,1.3020829999999997,2.553573835641665,0.05786999999999942,3.1828700000000003,59.31710000000001,5265.192777786051
2025-06-12 18:27:00,98.52431,1.3888889999999998,2.6411894471242197,0.08680600000000016,3.1828700000000003,61.053200000000004,5265.242777786051
2025-06-12 18:30:00,98.52431,1.3310180000000003,2.5862547999035215,0.02893499999999971,3.1539349999999997,60.763900000000035,5265.292777786051
2025-06-12 18:33:00,98.52431,1.359953,2.5986235112657776,0.05786999999999942,3.125,60.763900000000035,5265.342777786052
2025-06-12 18:36:00,98.52431,1.4467590000000001,2.6955895212233365,0.05787000000000031,3.125,60.76389999999998,5265.392777786052
2025-06-12 18:39:00,98.52431,1.4178239999999995,2.6531392351508023,0.02893499999999971,3.0671290000000004,61.921299999999974,5265.442777786052
2025-06-12 18:42:00,98.52431,1.4467599999999994,2.664776517580327,0.05787099999999956,3.038194,61.9213,5265.492777786052
2025-06-12 18:45:00,98.52431,1.4467590000000001,2.6647757648255053,0.02893499999999971,3.0092589999999992,64.23610000000002,5265.542777786052
2025-06-12 18:48:00,98.52431,1.4178240000000004,2.6120984977666417,0.02893499999999971,2.951389,63.657399999999996,5265.5927777860525
2025-06-12 18:51:00,98.52431,1.4756939999999998,2.665722201774777,0.02893499999999971,2.922454,62.78929999999997,5265.642777786053
2025-06-12 18:54:00,98.52431,1.4756939999999998,2.644896993985103,0.05786999999999942,2.8935180000000003,64.52539999999999,5265.692777786053
2025-06-12 18:57:00,98.52431,1.5046289999999996,2.6766764880589777,0.02893499999999971,2.8645830000000005,64.52550000000002,5265.742777786053
2025-06-12 19:00:00,98.52431,1.5335649999999994,2.6873384566781726,0.05787099999999956,2.835649000000001,65.39359999999996,5265.792777786053
2025-06-12 19:03:00,98.52431,1.649305,2.791858643136004,0.05787000000000031,2.7777790000000007,64.2361,5265.842777786053
2025-06-12 19:06:00,98.52431,1.6782399999999997,2.8231288675822652,0.02893499999999971,2.748844,61.342600000000004,5265.892777786054
2025-06-12 19:09:00,98.52431,1.6203709999999996,2.7283756790302887,0.02893599999999985,2.6620369999999998,63.657399999999996,5265.942777786054
2025-06-12 19:12:00,98.52431,1.5914349999999997,2.697095575628456,0.02893499999999971,2.6620369999999998,62.7894,5265.992777786054
2025-06-12 19:15:00,98.52431,1.6203709999999996,2.7068333086147436,0.05787099999999956,2.633101,63.36809999999997,5266.042777786054
2025-06-12 19:18:00,98.52431,1.6493059999999993,2.737991348729095,0.02893599999999985,2.604166,63.657399999999996,5266.092777786054
2025-06-12 19:21:00,98.52431,1.5914349999999997,2.6648528384178727,0.02893499999999971,2.5752320000000006,65.10419999999999,5266.1427777860545
2025-06-12 19:24:00,98.52431,1.5914350000000006,2.6432510528691275,0.05787000000000031,2.546297,64.81479999999996,5266.192777786055
2025-06-12 19:27:00,98.52431,1.6203700000000003,2.6743605148084137,0.02893499999999971,2.517361,65.68289999999999,5266.242777786055
2025-06-12 19:30:00,98.52431,1.6782409999999999,2.7145408497312444,0.02893499999999971,2.4594900000000006,67.12960000000001,5266.292777786055
2025-06-12 19:33:00,98.52431,1.6782409999999999,2.670497461968429,0.08680500000000002,2.401619,64.81480000000002,5266.342777786055
2025-06-12 19:36:00,98.52431,1.7071759999999996,2.7233983665234316,0.02893499999999971,2.401619,66.55089999999998,5266.392777786055
2025-06-12 19:39:00,98.52431,1.765047,2.762685698905434,0.02893599999999985,2.343748999999999,65.68290000000002,5266.442777786056
2025-06-12 19:42:00,98.52431,1.7361110000000002,2.731997160677155,0.02893499999999971,2.343748999999999,63.657400000000024,5266.492777786056
2025-06-12 19:45:00,98.52431,1.5914339999999996,2.5559502185103637,0.02893499999999971,2.285881,63.36800000000002,5266.542777786056
2025-06-12 19:48:00,98.52431,1.649305,2.6175869800718194,0.02893599999999985,2.285881,62.2106,5266.592777786056
2025-06-12 19:51:00,98.52431,1.7939809999999996,2.7484332500979094,0.02893499999999971,2.228009,62.7894,5266.642777786056
2025-06-12 19:54:00,98.52431,1.5914349999999997,2.5228278060262355,0.05787000000000031,2.228009,65.10419999999999,5266.6927777860565
2025-06-12 19:57:00,98.52431,1.6782409999999999,2.62608463857045,0.02893599999999985,2.228009,62.2107,5266.742777786057
2025-06-12 20:00:00,98.52431,1.6782399999999997,2.5925225077818137,0.0,2.1122690000000004,62.210699999999974,5266.792777786057
2025-06-12 20:03:00,98.52431,1.6782399999999997,2.581285911798589,0.02893499999999971,2.1122690000000004,61.342599999999976,5266.842777786057
2025-06-12 20:06:00,98.52431,1.7361110000000002,2.6196200018125486,0.0289350000000006,2.054398,61.053199999999975,5266.892777786057
2025-06-12 20:09:00,98.52431,1.7361110000000002,2.6196200018125486,0.0289350000000006,2.054398,62.2106,5266.942777786057
2025-06-12 20:12:00,98.52431,1.8229170000000003,2.687739339813261,0.08680600000000016,2.054398,61.05330000000001,5266.992777786058
2025-06-12 20:15:00,98.55324,1.851852,2.7064353062802047,0.05787000000000031,1.9965270000000004,63.65739999999997,5267.042777786058
2025-06-12 20:18:00,98.55324,1.7939819999999997,2.657473160354736,0.02893599999999985,1.9965270000000004,60.47459999999998,5267.092777786058
2025-06-12 20:21:00,98.52431,1.7939810000000005,2.645988599221195,0.0289350000000006,1.9675919999999998,61.34260000000003,5267.142777786058
2025-06-12 20:24:00,98.55324,1.8229170000000003,2.687739339813261,0.0,1.9675919999999998,59.89579999999998,5267.192777786058
2025-06-12 20:27:00,98.52431,1.8807870000000007,2.7134031185529057,0.05787000000000031,1.9386569999999992,59.317199999999985,5267.2427777860585
2025-06-12 20:30:00,98.52431,1.9675919999999998,2.7919015775885074,0.02893499999999971,1.8807869999999998,61.921299999999974,5267.292777786059
2025-06-12 20:33:00,98.55324,1.9675919999999998,2.803624293434001,0.0,1.8807869999999998,63.0787,5267.342777786059
2025-06-12 20:36:00,98.52431,1.9097220000000004,2.720131588903497,0.02893599999999985,1.8518519999999992,63.657399999999996,5267.392777786059
2025-06-12 20:39:00,98.55324,1.9675920000000007,2.7447425924414692,0.05787000000000031,1.7939819999999997,66.26159999999999,5267.442777786059
2025-06-12 20:42:00,98.52431,1.9097220000000004,2.6966532058535426,0.02893599999999985,1.7939819999999997,64.81480000000002,5267.492777786059
2025-06-12 20:45:00,98.52431,1.9097220000000004,2.6848726695982776,0.0289350000000006,1.765046,64.81480000000002,5267.54277778606
2025-06-12 20:48:00,98.52431,1.9386580000000002,2.714819226596692,0.02893599999999985,1.765046,65.97220000000002,5267.59277778606
2025-06-12 20:51:00,98.55324,2.054398,2.7865020515630974,0.08680500000000002,1.7071759999999996,65.97219999999999,5267.64277778606
2025-06-12 20:54:00,98.52431,2.054398,2.810500604087047,0.02893499999999971,1.7071759999999996,65.97219999999999,5267.69277778606
2025-06-12 20:57:00,98.52431,2.141203,2.875703299952127,0.02893499999999971,1.6493059999999993,64.81479999999999,5267.74277778606
2025-06-12 21:00:00,98.55324,2.170139,2.90540462971176,0.02893599999999985,1.6493059999999993,64.81480000000002,5267.7927777860605
2025-06-12 21:03:00,98.52431,2.228009,2.940392247768849,0.05787000000000031,1.6203710000000004,63.3681,5267.842777786061
2025-06-12 21:06:00,98.52431,2.256945,2.957762208005628,0.05787000000000031,1.5914350000000006,63.946799999999996,5267.892777786061
2025-06-12 21:09:00,98.55324,2.1990749999999997,2.910763042621943,0.02893599999999985,1.5914350000000006,64.2361,5267.942777786061
2025-06-12 21:12:00,98.52431,2.170139,2.881118629444406,0.02893499999999971,1.5914350000000006,66.55099999999999,5267.992777786061
2025-06-12 21:15:00,98.55324,2.170139,2.881118629444406,0.0,1.5625000000000009,65.97230000000002,5268.042777786061
2025-06-12 21:18:00,98.55324,2.083334,2.7678213040260746,0.02893599999999985,1.5335650000000003,64.5255,5268.092777786062
2025-06-12 21:21:00,98.52431,2.1701390000000007,2.832199350796,0.05787000000000031,1.5046299999999997,63.946799999999996,5268.142777786062
2025-06-12 21:24:00,98.52431,2.1990740000000004,2.8740564509567306,0.02893499999999971,1.5046299999999997,63.657400000000024,5268.192777786062
2025-06-12 21:27:00,98.52431,2.228009,2.903626164934378,0.02893499999999971,1.5046299999999997,66.26150000000001,5268.242777786062
2025-06-12 21:30:00,98.55324,2.3148149999999994,2.9301123083318075,0.05787099999999956,1.3888889999999998,65.97220000000002,5268.292777786062
2025-06-12 21:33:00,98.55324,2.34375,2.9595432826445105,0.02893599999999985,1.3599539999999992,66.26149999999998,5268.3427777860625
2025-06-12 21:36:00,98.52431,2.4016200000000003,3.005805234708678,0.05787000000000031,1.3599539999999992,67.41900000000001,5268.392777786063
2025-06-12 21:39:00,98.55324,2.34375,2.9595432826445105,0.02893599999999985,1.3599539999999992,65.97230000000002,5268.442777786063
2025-06-12 21:42:00,98.55324,2.3726849999999997,2.976409956353713,0.02893599999999985,1.3310189999999995,66.55100000000002,5268.492777786063
2025-06-12 21:45:00,98.52431,2.3726849999999997,2.9638243922917966,0.02893599999999985,1.3020829999999997,66.55100000000002,5268.542777786063
2025-06-12 21:48:00,98.55324,2.4016209999999996,2.980570675461162,0.02893599999999985,1.2731469999999998,65.10419999999999,5268.592777786063
2025-06-12 21:51:00,98.55324,2.3726849999999997,2.9512082433931472,0.02893499999999971,1.2731469999999998,64.81469999999999,5268.642777786064
2025-06-12 21:54:00,98.55324,2.4016209999999996,2.967906922042896,0.05787099999999956,1.2731469999999998,63.65739999999997,5268.692777786064
2025-06-12 21:57:00,98.55324,2.430555,2.9972439003973466,0.0,1.2152769999999995,65.10420000000002,5268.742777786064
2025-06-12 22:00:00,98.52431,2.430555,2.9845328434195464,0.02893499999999971,1.2152769999999995,67.12969999999999,5268.792777786064
2025-06-12 22:03:00,98.55324,2.430555,2.9717900347184725,0.05786999999999942,1.2152769999999995,68.57639999999998,5268.842777786064
2025-06-12 22:06:00,98.55324,2.4594899999999997,2.975477149825935,0.05786999999999942,1.1574080000000002,70.3125,5268.8927777860645
2025-06-12 22:09:00,98.52431,2.4594899999999997,2.988299466567094,0.02893499999999971,1.1574080000000002,63.3681,5268.942777786065
2025-06-12 22:12:00,98.55324,2.430555,2.959015536555992,0.02893499999999971,1.1574080000000002,70.31249999999997,5268.992777786065
2025-06-12 22:15:00,82.26273,2.430556,2.9333682722746888,0.05787000000000031,1.1284720000000004,68.86580000000001,5269.042777786065
2025-06-13 07:48:00,79.94792,2.8935189999999995,0.9667669347551845,4.803242,2.083334,17.07170000000002,5269.042777786065
2025-06-13 07:51:00,71.84606,2.054398,0.7993260716736706,4.716436,2.864584,19.675999999999988,5269.092777786065
2025-06-13 07:54:00,65.24884,1.7361110000000002,0.7138068097852829,4.1377310000000005,2.604166,19.386599999999987,5269.142777786065
2025-06-13 07:57:00,73.00347,1.4178239999999995,0.6830006925690514,3.4432869999999998,2.2858800000000006,18.22919999999999,5269.192777786066
2025-06-13 08:00:00,76.09954,1.5625,0.6970371819640706,3.9641200000000003,2.633102,19.386599999999987,5269.242777786066
2025-06-13 08:03:00,63.71528,1.765047,0.871989360564218,4.542825,3.125,17.93979999999999,5269.292777786066
2025-06-13 08:06:00,83.44907,2.4016199999999994,1.1217800055622296,5.381943,3.385413,23.7269,5269.342777786066
2025-06-13 08:09:00,91.17477,2.256945,1.2331133737131046,6.828704,5.150459,38.194500000000005,5269.392777786066
2025-06-13 08:12:00,91.57986,2.256944,1.2569159925385769,7.349539,5.700235,35.30090000000001,5269.4427777860665
2025-06-13 08:15:00,86.14005,1.967593,1.1119614141029668,6.568284,5.150461000000001,37.32639999999998,5269.492777786067
2025-06-13 08:18:00,78.00926,2.0254630000000002,1.1316210583708801,6.336804,4.861111,34.722200000000015,5269.542777786067
2025-06-13 08:21:00,77.25694,2.0254629999999993,1.0586700093935018,6.192133,4.62963,32.98610000000002,5269.592777786067
2025-06-13 08:24:00,80.72917,2.0254629999999993,1.1078806590158345,6.307867999999999,4.8032449999999995,34.14350000000002,5269.642777786067
2025-06-13 08:27:00,89.23611,2.170139,1.155689390195033,6.973381999999999,5.324072999999999,35.30090000000001,5269.692777786067
2025-06-13 08:30:00,86.5162,2.0254629999999993,1.1548608998583723,6.684023,5.23727,36.45829999999998,5269.742777786068
2025-06-13 08:33:00,78.00926,2.0833329999999997,1.174632976987709,6.973384,5.468751,36.747600000000006,5269.792777786068
2025-06-13 08:36:00,92.30324,1.6782400000000006,1.1149210799710576,6.047458000000001,5.063658,38.7731,5269.842777786068
2025-06-13 08:39:00,90.39352,1.3888889999999998,1.1583547541950163,6.01852,5.584491,45.717600000000004,5269.892777786068
2025-06-13 08:42:00,76.0706,1.6782399999999997,1.1731416583467413,6.394677000000001,5.497687000000001,37.905099999999976,5269.942777786068
2025-06-13 08:45:00,72.97454,2.2858799999999997,1.1415624840659047,6.886575,5.063655000000001,30.9606,5269.9927777860685
2025-06-13 08:48:00,78.00926,2.2858789999999996,1.141571349680518,6.799764000000001,4.976855,34.722200000000015,5270.042777786069
2025-06-13 08:51:00,79.16667,2.0833330000000005,1.127103762168127,6.626158,5.063655,33.56480000000002,5270.092777786069
2025-06-13 08:54:00,74.13194,1.9965270000000004,1.0740527185047382,6.365738,4.861110999999999,32.98609999999999,5270.142777786069
2025-06-13 08:57:00,74.91319,2.083334,1.0514344019397988,6.307874,4.6585600000000005,29.803300000000007,5270.192777786069
2025-06-13 09:00:00,88.85995,1.3888889999999998,1.1081452684915332,5.902779000000001,5.381940000000001,37.905100000000004,5270.242777786069
2025-06-13 09:03:00,89.61227,1.2152779999999996,1.0798414633360223,5.642359999999999,5.381942,40.50919999999999,5270.29277778607
2025-06-13 09:06:00,86.14005,1.2152779999999996,1.141412205399531,5.72917,5.584492000000001,42.82400000000001,5270.34277778607
2025-06-13 09:09:00,83.82523,1.273148,1.106385004364352,5.70023,5.3819420000000004,42.53469999999999,5270.39277778607
2025-06-13 09:12:00,81.51042,1.3888889999999998,1.1081511532528123,5.729164999999999,5.208335999999999,39.0625,5270.44277778607
2025-06-13 09:15:00,86.5162,1.2442130000000002,1.044871635831672,5.468754,5.092591,41.37729999999999,5270.49277778607
2025-06-13 09:18:00,86.5162,1.070601,1.0116282408396378,5.179398000000001,5.063657000000001,41.66669999999999,5270.5427777860705
2025-06-13 09:21:00,93.89468,1.1284729999999996,0.9925805340878779,5.0636529999999995,4.80324,41.95599999999999,5270.592777786071
2025-06-13 09:24:00,96.20949,0.8391210000000004,1.015618869466127,4.600695,4.976856,52.66209999999998,5270.642777786071
2025-06-13 09:27:00,98.52431,0.6076390000000007,0.9783086835390151,4.021991000000001,4.890045999999999,57.00229999999999,5270.692777786071
2025-06-13 09:30:00,93.14236,0.6944440000000007,1.0591758965939548,4.195602000000001,5.034718,62.7893,5270.742777786071
2025-06-13 09:33:00,82.66782,0.78125,1.0800487941172534,4.542824,5.208338,59.02780000000001,5270.792777786071
2025-06-13 09:36:00,80.72917,1.1284720000000004,1.0695584543630174,5.266204000000001,5.150462,44.56019999999998,5270.842777786072
2025-06-13 09:39:00,80.32407,1.1863419999999998,1.0664180651303554,5.381944,5.150462,40.21989999999997,5270.892777786072
2025-06-13 09:42:00,76.47569,1.2442130000000002,1.0448772939716282,5.46875,5.092597,36.74770000000001,5270.942777786072
2025-06-13 09:45:00,78.41435,1.4467590000000001,1.0060747386990039,5.555560000000001,4.774301,36.74770000000001,5270.992777786072
2025-06-13 09:48:00,78.00926,1.3310179999999994,0.9965145799498286,5.324072999999999,4.716437000000001,37.905100000000004,5271.042777786072
2025-06-13 09:51:00,77.22801,1.3020829999999997,1.053705921548441,5.46875,5.005787,37.905099999999976,5271.0927777860725
2025-06-13 09:54:00,79.57176,1.2152769999999995,1.048092009347453,5.4976840000000005,5.179397,39.0625,5271.142777786073
2025-06-13 09:57:00,80.32407,1.1574080000000002,0.9897510815026647,5.092592,4.774305999999999,39.351800000000026,5271.192777786073
2025-06-13 10:00:00,83.42014,1.0995369999999998,0.9634692991650395,4.947917,4.6874970000000005,38.77310000000003,5271.242777786073
2025-06-13 10:03:00,79.57176,1.0995369999999998,0.947510412059546,5.063658,4.774307,37.90510000000003,5271.292777786073
2025-06-13 10:06:00,78.00926,1.2152779999999996,0.9653642362675721,5.063657999999999,4.600692,37.32640000000001,5271.342777786073
2025-06-13 10:09:00,81.51042,1.2442130000000002,0.9603755733185763,4.890046,4.369216,35.87959999999998,5271.392777786074
2025-06-13 10:12:00,79.57176,1.0995369999999998,0.9149743994954814,4.8321760000000005,4.484957,35.59030000000001,5271.442777786074
2025-06-13 10:15:00,79.54282,1.0416660000000002,0.9052234274538252,4.629630000000001,4.369212,38.773199999999974,5271.492777786074
2025-06-13 10:18:00,78.00926,1.0416660000000002,0.8891602469141775,4.629630000000001,4.340281999999999,39.351800000000026,5271.542777786074
2025-06-13 10:21:00,79.1956,1.186343,0.9358532287891212,4.716436,4.253471,37.61580000000001,5271.592777786074
2025-06-13 10:24:00,78.79051,1.070601,0.9021224782380736,4.745369,4.427087,38.194500000000005,5271.6427777860745
2025-06-13 10:27:00,80.72917,0.78125,0.8515411539555533,4.108796,4.253470999999999,39.93059999999997,5271.692777786075
2025-06-13 10:30:00,84.20139,0.8969909999999999,0.8824474596222017,4.369212999999999,4.340281999999999,38.1944,5271.742777786075
2025-06-13 10:33:00,76.47569,1.0127309999999996,0.9536938537837132,4.629629,4.5138929999999995,35.59030000000001,5271.792777786075
2025-06-13 10:36:00,76.85185,1.359954,0.9143686575411283,5.005787,4.2245360000000005,32.11809999999997,5271.842777786075
2025-06-13 10:39:00,84.98264,1.070602,0.8856760284330281,4.484954,4.13773,36.16899999999998,5271.892777786075
2025-06-13 10:42:00,96.99074,0.7523150000000003,0.8891603696689765,3.9351849999999997,4.224539999999999,50.05789999999999,5271.942777786076
2025-06-13 10:45:00,98.52431,0.6365740000000004,0.9183823896218197,3.703704,4.340276,53.530100000000004,5271.992777786076
2025-06-13 10:48:00,98.52431,0.694445,0.9902053051651148,3.9641210000000004,4.629632000000001,54.6875,5272.042777786076
2025-06-13 10:51:00,78.00926,0.8101850000000006,0.9734974904577348,4.456019,4.8032390000000005,43.98150000000001,5272.092777786076
2025-06-13 10:54:00,76.85185,0.9548609999999993,0.9692585087542199,4.658564999999999,4.687502,39.641200000000026,5272.142777786076
2025-06-13 10:57:00,79.54282,0.983797,0.8786358631292323,4.484955,4.282406,38.48370000000003,5272.1927777860765
2025-06-13 11:00:00,83.82523,1.0127319999999997,0.9232100458718531,4.513889,4.340281,40.79859999999999,5272.242777786077
2025-06-13 11:03:00,81.48148,0.9548609999999993,0.9403213138975197,4.571759999999999,4.542827000000001,41.37729999999999,5272.292777786077
2025-06-13 11:06:00,79.16667,0.9837959999999999,0.9397279417551725,4.600694,4.513891999999999,38.4838,5272.342777786077
2025-06-13 11:09:00,80.72917,1.0995369999999998,0.9313492629756759,4.803241,4.484957,39.641200000000026,5272.392777786077
2025-06-13 11:12:00,76.0706,1.070602,0.9501698414100876,4.629629,4.398152,35.879699999999985,5272.442777786077
2025-06-13 11:15:00,79.54282,1.157407,0.9403634288055813,4.890046,4.484952000000001,35.30090000000001,5272.492777786078
2025-06-13 11:18:00,77.25694,1.0995370000000007,0.9948308679245421,5.0347230000000005,4.832177,37.905100000000004,5272.542777786078
2025-06-13 11:21:00,78.41435,1.1574080000000002,0.9897499651049315,5.121524000000001,4.803236,36.45830000000001,5272.592777786078
2025-06-13 11:24:00,81.10532,1.157407,0.9403651695449027,5.005787,4.600696,35.59030000000001,5272.642777786078
2025-06-13 11:27:00,84.98264,1.0416669999999995,0.9675252391296034,4.918982,4.774301,38.7731,5272.692777786078
2025-06-13 11:30:00,81.51042,1.0416660000000002,0.9522236151934766,4.890046,4.716432,38.7732,5272.7427777860785
2025-06-13 11:33:00,84.98264,1.0995369999999998,0.9475081919281113,4.832176,4.542821000000001,39.0625,5272.792777786079
2025-06-13 11:36:00,92.33218,1.1284729999999996,0.927717477706727,4.803242,4.427080000000001,41.95599999999999,5272.842777786079
2025-06-13 11:39:00,93.48958,0.9259259999999996,0.9545706379069997,4.542825,4.600697,46.5856,5272.892777786079
2025-06-13 11:42:00,92.6794,0.9548610000000002,0.9692560334465333,4.600694,4.629626,43.40280000000001,5272.942777786079
2025-06-13 11:45:00,95.05208,0.9548609999999993,1.0255015831806835,4.832177,4.976857000000001,48.321800000000025,5272.992777786079
2025-06-13 11:48:00,92.73727,1.0995369999999998,1.0850051884763094,5.150463,5.121525999999999,49.18980000000002,5273.04277778608
2025-06-13 11:51:00,89.23611,1.1284720000000004,1.171336059058086,5.353014000000001,5.439812000000001,51.215299999999985,5273.09277778608
2025-06-13 11:54:00,91.17477,1.0416659999999993,1.1399415874460783,5.353012999999999,5.555557,50.925899999999984,5273.14277778608
2025-06-13 11:57:00,85.76389,0.8969909999999999,1.1250762490115762,5.208334000000001,5.700233000000001,51.504699999999985,5273.19277778608
2025-06-13 12:00:00,78.79051,1.157407,1.1134405803706973,5.4976840000000005,5.410876999999999,41.95599999999999,5273.24277778608
2025-06-13 12:03:00,80.72917,1.273148,1.106385004364352,5.526619,5.208331,42.24540000000002,5273.2927777860805
2025-06-13 12:06:00,83.42014,1.1284720000000004,1.0844879618674537,5.324078,5.237266,45.13889999999998,5273.342777786081
2025-06-13 12:09:00,80.72917,1.070602,1.085002728328287,5.2951440000000005,5.324072,44.56020000000001,5273.392777786081
2025-06-13 12:12:00,83.44907,1.157407,1.005807525528706,5.179398000000001,4.890051000000001,43.98150000000001,5273.442777786081
2025-06-13 12:15:00,84.98264,1.157407,1.0834600562237735,5.324078,5.1794009999999995,43.402799999999985,5273.492777786081
2025-06-13 12:18:00,85.76389,1.157407,1.1134405803706986,5.410878,5.324071000000001,46.2963,5273.542777786081
2025-06-13 12:21:00,86.5162,1.0995369999999998,1.0703438028791086,5.179392999999999,5.121525999999999,44.84959999999998,5273.592777786082
2025-06-13 12:24:00,91.17477,1.070602,1.0414041053710403,5.092587999999999,5.034726,44.849500000000035,5273.642777786082
2025-06-13 12:27:00,92.73727,1.0127309999999996,1.0695628324283426,5.034718000000001,5.150467000000001,49.18979999999999,5273.692777786082
2025-06-13 12:30:00,86.9213,0.9259250000000003,1.0507634408603148,5.034722,5.295143,50.347200000000015,5273.742777786082
2025-06-13 12:33:00,81.10532,0.9837959999999999,1.068254177085678,4.947917,5.121532,46.5857,5273.792777786082
2025-06-13 12:36:00,79.57176,0.9837959999999999,1.0405944570937466,4.947917,5.063656999999999,47.453700000000026,5273.8427777860825
2025-06-13 12:39:00,78.41435,1.0127309999999996,0.9981946052707351,4.918982000000001,4.890047000000001,43.98150000000001,5273.892777786083
2025-06-13 12:42:00,83.82523,1.0995369999999998,1.0254970521743336,4.918982000000001,4.774301,43.69210000000001,5273.942777786083
2025-06-13 12:45:00,81.10532,1.0127310000000005,1.0271325650095062,4.803240000000001,4.832177,47.4537,5273.992777786083
2025-06-13 12:48:00,78.00926,1.0127310000000005,,4.947917,4.947917,41.95599999999999,5274.042777786083
2025-06-13 12:51:00,78.79051,1.0416660000000002,1.012453822141069,4.947917,4.890042,41.95600000000002,5274.092777786083
2025-06-13 12:54:00,80.72917,1.0127319999999997,0.9981925761390741,4.832177,4.803236,41.37729999999999,5274.142777786084
2025-06-13 12:57:00,98.52431,1.7071759999999996,0.9993052430406064,5.439812999999999,4.253467,49.47909999999999,5274.192777786084
2025-06-13 13:00:00,79.54282,1.0416670000000003,1.027132069671971,4.976853,4.947917,47.45380000000003,5274.242777786084
2025-06-13 13:03:00,78.79051,1.0416670000000003,0.9976356510849642,4.976853,4.890046999999999,44.27079999999998,5274.292777786084
2025-06-13 13:06:00,77.22801,1.1284720000000004,1.0544845186264808,5.150462,5.0057920000000005,40.79860000000002,5274.342777786084
2025-06-13 13:09:00,77.22801,1.070602,0.9965152529385672,5.063658,4.918982000000001,41.66669999999999,5274.3927777860845
2025-06-13 13:12:00,83.42014,1.1284719999999995,0.992580075090534,5.063653,4.803241000000001,40.79859999999999,5274.442777786085
2025-06-13 13:15:00,86.14005,1.0416659999999993,0.9826591724030785,4.861110999999999,4.745367,43.69210000000001,5274.492777786085
2025-06-13 13:18:00,84.20139,1.0416660000000002,0.9976336208075209,4.803240000000001,4.716432,45.13890000000001,5274.542777786085
2025-06-13 13:21:00,81.88657,0.9837959999999999,0.9981931196592466,4.803240000000001,4.832172,44.849500000000035,5274.592777786085
2025-06-13 13:24:00,80.72917,0.8969909999999999,0.9948285292923413,4.716436,4.918977,43.69209999999998,5274.642777786085
2025-06-13 13:27:00,79.16667,0.9548610000000002,0.997633707851361,4.716435,4.803236999999999,41.66670000000002,5274.692777786086
2025-06-13 13:30:00,78.41435,0.9837959999999999,0.954568127034827,4.716435,4.658562000000001,40.50929999999997,5274.742777786086
2025-06-13 13:33:00,81.48148,1.070602,0.9657911536225264,4.716435,4.513885999999999,42.245299999999986,5274.792777786086
2025-06-13 13:36:00,80.32407,1.0127309999999996,0.9686823900262703,4.62963,4.542827000000001,41.66669999999999,5274.842777786086
2025-06-13 13:39:00,79.54282,1.0127309999999996,0.968679813646141,4.716435,4.629627000000001,38.7732,5274.892777786086
2025-06-13 13:42:00,81.10532,0.9837959999999999,0.9545676167751352,4.832176,4.774302,39.6412,5274.9427777860865
2025-06-13 13:45:00,79.57176,1.0127309999999996,0.9385378237811075,4.74537,4.600697,38.7731,5274.992777786087
2025-06-13 13:48:00,76.85185,1.0127309999999996,0.9385378237811075,4.774305,4.629632,39.3519,5275.042777786087
2025-06-13 13:51:00,79.57176,1.0416669999999995,0.9367487960384622,4.716436,4.513891,39.6412,5275.092777786087
2025-06-13 13:54:00,81.10532,0.983797,0.939725847920653,4.600694,4.513885999999999,40.79860000000002,5275.142777786087
2025-06-13 13:57:00,78.41435,0.9259259999999996,0.9113814318233672,4.51389,4.484952000000001,40.50920000000002,5275.192777786087
2025-06-13 14:00:00,75.31829,0.8969909999999999,0.9113839373255361,4.51389,4.542826999999999,37.326400000000035,5275.242777786088
2025-06-13 14:03:00,77.22801,1.0416659999999993,0.9367488682805192,4.745369999999999,4.542827000000001,35.87960000000001,5275.292777786088
2025-06-13 14:06:00,77.25694,1.0995369999999998,0.9313492629756759,4.745369999999999,4.427085999999999,35.30090000000001,5275.342777786088
2025-06-13 14:09:00,79.16667,1.157407,0.9403669102817394,4.745369,4.340281,33.85410000000002,5275.392777786088
2025-06-13 14:12:00,74.53704,1.157407,0.9234561105636019,4.774305,4.340276,33.27539999999999,5275.442777786088
2025-06-13 14:15:00,72.97454,1.9097220000000004,0.9165567672666284,5.266208000000001,3.7037060000000004,22.858700000000027,5275.4927777860885
2025-06-13 14:18:00,74.91319,2.1122679999999994,0.9479148005950919,5.787032999999999,3.993055000000001,21.12270000000001,5275.542777786089
2025-06-13 14:21:00,73.72685,2.0833329999999997,0.9087671732477582,5.5844879999999995,3.7905050000000005,21.12269999999998,5275.592777786089
2025-06-13 14:24:00,73.75579,2.141203,0.9252403960372275,5.555558,3.7037049999999994,22.56940000000003,5275.642777786089
2025-06-13 14:27:00,69.53125,1.8807869999999998,0.8795366765851838,5.439818,3.8773109999999997,21.701299999999975,5275.692777786089
2025-06-13 14:30:00,67.1875,1.9965279999999996,0.9139737254401192,5.468748000000001,3.7905100000000003,19.965299999999985,5275.742777786089
2025-06-13 14:33:00,73.75579,2.1122689999999995,0.9170284584788041,5.642358,3.8194490000000005,19.965300000000013,5275.79277778609
2025-06-13 14:36:00,81.85764,2.170139,0.9334373688766231,5.671297,3.790508000000001,21.122600000000006,5275.84277778609
2025-06-13 14:39:00,82.63889,1.9097229999999996,0.9703539227921261,5.6423630000000005,4.13773,25.462999999999994,5275.89277778609
2025-06-13 14:42:00,71.81713,1.7361109999999993,0.9865874357991399,5.584488,4.340277,24.016200000000026,5275.94277778609
2025-06-13 14:45:00,68.72106,1.8229160000000002,0.9426523692799365,5.613427000000001,4.195601,22.5694,5275.99277778609
2025-06-13 14:48:00,68.72106,1.967593,0.93414508113091,5.671298,4.050925,22.280100000000004,5276.0427777860905
2025-06-13 14:51:00,67.56366,2.054398,0.9004896038364751,5.671293,3.9062449999999993,20.83330000000001,5276.092777786091
2025-06-13 14:54:00,69.87847,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,21.12270000000001,5276.142777786091
2025-06-13 14:57:00,71.44097,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,22.569500000000005,5276.192777786091
2025-06-13 15:00:00,68.72106,2.0254630000000002,0.9516046829108986,5.787038000000001,4.108795000000001,21.12270000000001,5276.242777786091
2025-06-13 15:03:00,67.56366,1.967593,0.93414508113091,5.787038,4.166665,21.990700000000032,5276.292777786091
2025-06-13 15:06:00,68.72106,1.967593,0.93414508113091,5.729168,4.108795,22.28000000000003,5276.342777786092
2025-06-13 15:09:00,67.1875,2.141203,0.9563286309734166,5.787038000000001,3.964125,19.965299999999957,5276.392777786092
2025-06-13 15:12:00,70.25463,2.1122680000000003,0.9170281738203433,5.700228,3.87732,20.83330000000001,5276.442777786092
2025-06-13 15:15:00,65.625,1.9965279999999996,0.8838498225373804,5.584493,3.8773149999999994,17.93979999999999,5276.492777786092
2025-06-13 15:18:00,65.65394,2.083334,0.9087674588444085,5.642364000000001,3.8483799999999997,19.386600000000044,5276.542777786092
2025-06-13 15:21:00,69.12616,2.141203,0.9252403960372293,5.5555579999999996,3.7037050000000002,19.965300000000013,5276.5927777860925
2025-06-13 15:24:00,67.1875,2.1122690000000004,0.9479150918599277,5.844904,4.050925,18.807800000000043,5276.642777786093
2025-06-13 15:27:00,63.71528,1.9386580000000002,0.9528969286443433,5.729164000000001,4.166665999999999,18.807900000000018,5276.692777786093
2025-06-13 15:30:00,64.87269,2.141204,0.9252406797707058,5.787034000000001,3.93518,18.518599999999992,5276.742777786093
2025-06-13 15:33:00,69.12616,2.141203,0.8927100636591274,5.844908,3.964125,21.41210000000001,5276.792777786093
2025-06-13 15:36:00,64.87269,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,17.361099999999965,5276.842777786093
2025-06-13 15:39:00,62.52894,2.054398,0.8685697981393162,5.410878,3.6169000000000002,18.22919999999999,5276.892777786094
2025-06-13 15:42:00,66.40625,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,19.965299999999957,5276.942777786094
2025-06-13 15:45:00,63.31019,1.9965279999999996,0.8838498225373823,5.353008,3.645830000000001,18.80789999999996,5276.992777786094
2025-06-13 15:48:00,62.93403,2.083334,0.8766316275044803,5.526624,3.7037000000000004,18.807800000000043,5277.042777786094
2025-06-13 15:51:00,62.93403,2.1701390000000007,0.9006941386869185,5.584494,3.674765,17.361099999999965,5277.092777786094
2025-06-13 15:54:00,62.52894,2.083334,0.8428139716784335,5.439814,3.58796,17.650499999999965,5277.1427777860945
2025-06-13 15:57:00,63.71528,2.1122690000000004,0.8506428801403967,5.410883999999999,3.530095,17.93979999999999,5277.192777786095
2025-06-13 16:00:00,64.09144,2.1990740000000004,0.8371739102751762,5.353014,3.3564800000000004,17.650500000000022,5277.242777786095
2025-06-13 16:03:00,66.03009,2.170139,0.8296618840188588,5.381944000000001,3.4143549999999996,17.650499999999965,5277.292777786095
2025-06-13 16:06:00,67.1875,2.083334,0.9087674588444105,5.497684,3.7037000000000004,18.51849999999996,5277.342777786095
2025-06-13 16:09:00,66.78241,2.170139,0.9006941386869182,5.584493999999999,3.674765,17.36110000000002,5277.392777786095
2025-06-13 16:12:00,65.625,2.1122690000000004,0.8506428801403946,5.642364000000001,3.7615749999999997,17.361099999999965,5277.442777786096
2025-06-13 16:15:00,66.40625,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,18.518500000000017,5277.492777786096
2025-06-13 16:18:00,65.625,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,17.93979999999999,5277.542777786096
2025-06-13 16:21:00,59.83796,1.9965279999999996,0.819174129164511,5.353012999999999,3.5879650000000005,13.888900000000035,5277.592777786096
2025-06-13 16:24:00,53.26968,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,12.442199999999957,5277.642777786096
2025-06-13 16:27:00,57.14699,2.228009,0.7618993415940094,5.266208000000001,3.182869,11.863499999999988,5277.6927777860965
2025-06-13 16:30:00,57.89931,2.083334,0.7685290284370302,4.918982,3.009258,12.442100000000039,5277.742777786097
2025-06-13 16:33:00,57.52315,2.0254630000000002,0.667223929131812,4.484953000000001,2.5752310000000005,13.599599999999953,5277.792777786097
2025-06-13 16:36:00,62.93403,2.1990739999999995,0.8739957970743988,5.063653,3.096069,12.152799999999957,5277.842777786097
2025-06-13 16:39:00,62.52894,2.1122679999999994,0.8145457975489208,5.034720999999999,3.1250050000000007,15.3356,5277.892777786097
2025-06-13 16:42:00,67.1875,2.0833329999999997,0.8069491209989544,5.1215280000000005,3.2407449999999995,15.3356,5277.942777786097
2025-06-13 16:45:00,66.03009,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,15.04630000000003,5277.992777786098
2025-06-13 16:48:00,63.31019,2.0254630000000002,0.7916888653826034,5.208328,3.385415,14.467600000000004,5278.042777786098
2025-06-13 16:51:00,58.68056,1.9965270000000004,0.8191856383333369,5.092588000000001,3.3275509999999997,13.599499999999978,5278.092777786098
2025-06-13 16:54:00,57.11806,1.967593,0.7763243486588671,5.063658,3.298611,12.73150000000004,5278.142777786098
2025-06-13 16:57:00,56.36574,2.141203,0.8927100636591274,5.092588000000001,3.211805000000001,11.284699999999987,5278.192777786098
2025-06-13 17:00:00,54.05093,1.967593,0.7763293324803627,5.208334000000001,3.4432909999999994,10.416699999999992,5278.2427777860985
2025-06-13 17:03:00,53.26968,2.141204,0.7831961671598237,5.295134,3.3275499999999996,10.416699999999992,5278.292777786099
2025-06-13 17:06:00,55.58449,2.0833330000000005,0.8069439999584261,4.976852000000001,3.0960650000000003,10.416699999999992,5278.342777786099
2025-06-13 17:09:00,49.76852,1.938657,0.7314954090337592,4.890047,3.1250009999999993,10.127299999999991,5278.392777786099
2025-06-13 17:12:00,52.08333,2.0254629999999993,0.7916838125702602,4.716436,2.8935190000000004,10.995399999999961,5278.442777786099
2025-06-13 17:15:00,47.07755,1.938657,0.8032827611358079,4.890047,3.1828710000000004,8.391200000000026,5278.492777786099
2025-06-13 17:18:00,49.76852,1.967593,0.7389489453408323,4.832176,3.0381929999999997,9.837999999999965,5278.5427777861
2025-06-13 17:21:00,47.82986,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,8.680499999999995,5278.5927777861
2025-06-13 17:24:00,52.11227,2.1122679999999994,0.7338968327533022,4.600695,2.633102,9.548600000000022,5278.6427777861
2025-06-13 17:27:00,49.39236,2.054398,0.7611700383451909,4.600694000000001,2.719907,9.259200000000021,5278.6927777861
2025-06-13 17:30:00,48.23495,2.141204,0.7831849867644642,4.86111,2.8935180000000003,7.523200000000031,5278.7427777861
