Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-13 17:33:00,47.8588,2.1122679999999994,0.7758691665030297,4.774305,2.835649000000001,10.127299999999991,5278.7927777861005
2025-06-13 17:36:00,48.98727,2.0254630000000002,0.7126741730442793,4.57176,2.6909719999999995,7.233800000000002,5278.842777786101
2025-06-13 17:39:00,48.23495,1.9097229999999996,0.7608615260850841,4.427083,2.719906,9.259299999999996,5278.892777786101
2025-06-13 17:42:00,47.4537,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,9.837999999999994,5278.942777786101
2025-06-13 17:45:00,46.70139,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,6.655000000000001,5278.992777786101
2025-06-13 17:48:00,48.23495,1.967593,0.7763243486588671,4.282408,2.517361,7.5230999999999995,5279.042777786101
2025-06-13 17:51:00,47.82986,1.851852,0.6696282687705847,4.282407,2.5752310000000005,7.8125,5279.092777786102
2025-06-13 17:54:00,43.98148,1.967593,0.6984187513054393,4.340278,2.517361,7.5230999999999995,5279.142777786102
2025-06-13 17:57:00,47.07755,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,8.1019,5279.192777786102
2025-06-13 18:00:00,45.51505,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,7.8125,5279.242777786102
2025-06-13 18:03:00,42.44791,1.9965279999999996,0.746379215977322,4.311343,2.4884250000000003,7.523200000000031,5279.292777786102
2025-06-13 18:06:00,42.44791,2.1122679999999994,0.7338983518331275,4.427083,2.4594910000000008,6.944399999999973,5279.3427777861025
2025-06-13 18:09:00,41.29051,2.1990739999999995,0.7549342300849237,4.542824,2.4884250000000003,7.233800000000031,5279.392777786103
2025-06-13 18:12:00,42.88195,2.314814,0.7827123152901356,4.542824,2.3726849999999997,7.8125,5279.442777786103
2025-06-13 18:15:00,42.07176,2.228009,0.7619071429170224,4.513889,2.430554999999999,6.944500000000005,5279.492777786103
2025-06-13 18:18:00,40.50926,2.083334,0.6807411451106654,4.398149,2.430555000000001,6.07650000000001,5279.542777786103
2025-06-13 18:21:00,40.50926,2.1990730000000003,0.754933988764638,4.369213,2.3148149999999994,7.523200000000031,5279.592777786103
2025-06-13 18:24:00,45.54398,2.1122679999999994,0.6345768822447538,4.282406999999999,2.256945000000001,7.8125,5279.642777786104
2025-06-13 18:27:00,45.92014,2.054398,0.7611714080043162,4.456018,2.5752320000000006,8.680600000000027,5279.692777786104
2025-06-13 18:30:00,47.4537,2.1701390000000007,0.7008766530544546,4.571759000000001,2.517361,8.1019,5279.742777786104
2025-06-13 18:33:00,42.04282,2.0254630000000002,0.7537883543359152,4.542824,2.6909730000000005,6.365700000000004,5279.792777786104
2025-06-13 18:36:00,40.88541,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,7.5230999999999995,5279.842777786104
2025-06-13 18:39:00,40.50926,2.1990739999999995,0.6535270695920198,4.456017999999999,2.343750000000001,5.787000000000035,5279.8927777861045
2025-06-13 18:42:00,37.4132,2.141204,0.6409084827349476,4.282408,2.228009,6.944399999999973,5279.942777786105
2025-06-13 18:45:00,39.35185,2.228009,0.761908703165354,4.195602,2.1122690000000004,6.944500000000005,5279.992777786105
2025-06-13 18:48:00,39.35185,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,6.365700000000004,5280.042777786105
2025-06-13 18:51:00,37.03704,2.170139,0.7479449009804755,4.369212,2.34375,7.523199999999974,5280.092777786105
2025-06-13 18:54:00,36.25579,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,5.787099999999953,5280.142777786105
2025-06-13 18:57:00,34.31713,2.083334,0.6807411451106654,4.137732,2.1701380000000006,6.6551000000000045,5280.192777786106
2025-06-13 19:00:00,36.25579,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,6.365700000000004,5280.242777786106
2025-06-13 19:03:00,38.94676,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,5.787000000000035,5280.292777786106
2025-06-13 19:06:00,38.94676,2.054398,0.7197711594285148,4.079860999999999,2.170139,6.076399999999978,5280.342777786106
2025-06-13 19:09:00,32.78357,2.054399,0.7197714042782575,4.108796,2.1990730000000003,6.076400000000035,5280.392777786106
2025-06-13 19:12:00,31.62616,2.141204,0.694185841210616,4.166666,2.141204000000001,5.497700000000009,5280.4427777861065
2025-06-13 19:15:00,34.31713,2.2858789999999996,0.7757990161623701,4.166666,2.0254640000000004,6.076400000000035,5280.492777786107
2025-06-13 19:18:00,35.61921,2.343749,0.684789474285551,4.166666,1.9097229999999996,6.6551000000000045,5280.542777786107
2025-06-13 19:21:00,38.94676,2.228009,0.7142088940307257,4.079859999999999,1.967593,6.6551000000000045,5280.592777786107
2025-06-13 19:24:00,36.66088,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,5.787099999999953,5280.642777786107
2025-06-13 19:27:00,36.25579,2.1990739999999995,0.7075508831857055,4.195602,2.1122690000000004,6.076399999999978,5280.692777786107
2025-06-13 19:30:00,36.25579,2.1990740000000004,0.7075508831857056,4.166667,2.083334,5.786999999999978,5280.742777786108
2025-06-13 19:33:00,37.4132,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,7.233800000000031,5280.792777786108
2025-06-13 19:36:00,40.50926,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,5.786999999999978,5280.842777786108
2025-06-13 19:39:00,39.35185,1.9097229999999996,0.7608615260850841,3.8773150000000003,2.1701380000000006,6.365700000000004,5280.892777786108
2025-06-13 19:42:00,41.66666,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,5.497700000000009,5280.942777786108
2025-06-13 19:45:00,39.35185,2.083334,0.6807428340221066,3.993055,2.025462,4.918999999999983,5280.9927777861085
2025-06-13 19:48:00,37.4132,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,6.076399999999978,5281.042777786109
2025-06-13 19:51:00,36.63195,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,6.94440000000003,5281.092777786109
2025-06-13 19:54:00,38.9757,2.1701390000000007,0.7479433612196741,3.993056,1.967593,5.787000000000035,5281.142777786109
2025-06-13 19:57:00,38.9757,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,5.787099999999953,5281.192777786109
2025-06-13 20:00:00,36.25579,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,5.787099999999953,5281.242777786109
2025-06-13 20:03:00,36.25579,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,5.786999999999978,5281.29277778611
2025-06-13 20:06:00,37.4132,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,4.629599999999982,5281.34277778611
2025-06-13 20:09:00,35.47454,2.0254629999999993,0.5534218497762723,3.7326379999999997,1.7650460000000008,4.629699999999957,5281.39277778611
2025-06-13 20:12:00,33.59375,2.054399,0.7993263353686413,3.8483800000000006,1.9965270000000004,4.918999999999983,5281.44277778611
2025-06-13 20:15:00,36.25579,2.1990740000000004,0.7075491466230774,3.9351850000000006,1.851850999999999,5.787000000000035,5281.49277778611
2025-06-13 20:18:00,33.94097,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,5.787000000000035,5281.5427777861105
2025-06-13 20:21:00,35.09838,2.2858789999999996,0.7757974356333042,4.050926,1.9097230000000005,5.208300000000008,5281.592777786111
2025-06-13 20:24:00,39.35185,2.2858789999999996,0.6723289173323129,4.02199,1.8229160000000002,5.208300000000008,5281.642777786111
2025-06-13 20:27:00,36.63195,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,5.787099999999953,5281.692777786111
2025-06-13 20:30:00,35.09838,2.228009,0.761908703165354,4.050926,1.967593,5.786999999999978,5281.742777786111
2025-06-13 20:33:00,33.56482,2.170139,0.6472250238139631,4.02199,1.938656,6.365799999999979,5281.792777786111
2025-06-13 20:36:00,31.62616,2.1990739999999995,0.6535250496926024,3.9351849999999997,1.8229160000000002,4.629600000000039,5281.842777786112
2025-06-13 20:39:00,32.78357,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,6.6551000000000045,5281.892777786112
2025-06-13 20:45:00,34.72222,2.1701379999999997,0.7008746973410291,3.790509,1.7361109999999993,5.786999999999978,5281.892777786112
2025-06-13 20:48:00,40.50926,2.1122680000000003,0.6874727393034503,3.616898,1.6203709999999996,6.6551000000000045,5281.942777786112
2025-06-13 20:51:00,34.72222,1.967593,0.6984202177175131,3.790509,1.967593,5.208300000000008,5281.992777786112
2025-06-13 20:54:00,36.25579,2.228009,0.7142053973736131,3.993056,1.8807870000000007,4.340300000000013,5282.042777786112
2025-06-13 20:57:00,35.09838,2.1990739999999995,0.5886374188618835,3.8773139999999993,1.7361110000000002,5.497700000000009,5282.0927777861125
2025-06-13 21:00:00,35.09838,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,5.787099999999981,5282.142777786113
2025-06-13 21:03:00,35.47454,2.228009,0.8050019051767537,3.7905089999999992,1.7361110000000002,5.497700000000009,5282.192777786113
2025-06-13 21:06:00,36.25579,2.1990739999999995,0.7549373301439509,3.906249,1.851852,4.340199999999982,5282.242777786113
2025-06-13 21:09:00,38.9757,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,4.340300000000013,5282.292777786113
2025-06-13 21:12:00,35.09838,2.1990739999999995,0.7075508831857055,3.9351849999999997,1.851852,5.497700000000009,5282.342777786113
2025-06-13 21:15:00,36.25579,2.083334,0.6282246369954693,3.703704,1.7071750000000003,6.076400000000035,5282.392777786114
2025-06-13 21:18:00,34.31713,1.9386579999999993,0.6912564532483452,3.5590279999999996,1.7650460000000008,4.918999999999983,5282.442777786114
2025-06-13 21:21:00,39.35185,1.938657,0.6467939135369846,3.530093,1.7071769999999997,4.629600000000039,5282.492777786114
2025-06-13 21:24:00,36.25579,1.8229160000000002,0.6192514065713242,3.4722219999999995,1.765046,5.497700000000009,5282.542777786114
2025-06-14 23:30:00,30.46875,3.7905099999999994,3.538865542177036,0.05787099999999956,-0.43402799999999964,-0.5785999999999945,5282.542777786114
2025-06-14 23:33:00,30.46875,3.7905099999999994,3.538865542177036,0.05787099999999956,-0.43402799999999964,0.0,5282.592777786114
2025-06-14 23:36:00,30.46875,3.8483799999999997,3.5664370193094808,0.11574099999999987,-0.43402799999999964,-2.025499999999994,5282.6427777861145
2025-06-14 23:39:00,30.46875,3.7905099999999994,3.538865542177036,0.05787099999999956,-0.43402799999999964,-0.8680999999999983,5282.692777786115
2025-06-14 23:42:00,30.46875,3.7905099999999994,3.5540052590199767,0.02893499999999971,-0.43402799999999964,0.0,5282.742777786115
2025-06-14 23:45:00,30.46875,3.7905099999999994,3.5540052590199767,0.02893499999999971,-0.43402799999999964,0.0,5282.792777786115
2025-06-14 23:48:00,30.46875,3.7905099999999994,3.5540052590199767,0.02893499999999971,-0.43402799999999964,-0.5786000000000513,5282.842777786115
2025-06-14 23:51:00,30.46875,3.7905099999999994,3.538865542177036,0.05787099999999956,-0.43402799999999964,-1.7361000000000217,5282.892777786115
2025-06-14 23:54:00,30.46875,3.7905089999999992,3.538865064560368,0.02893599999999985,-0.4629619999999992,-0.5787000000000262,5282.942777786116
2025-06-14 23:57:00,30.46875,3.7905089999999992,3.538865064560368,0.02893599999999985,-0.4629619999999992,0.28940000000000055,5282.992777786116
2025-06-15 00:00:00,30.46875,3.7905089999999992,3.538865064560368,0.02893599999999985,-0.4629619999999992,0.5787000000000262,5283.042777786116
2025-06-15 00:03:00,30.46875,3.819443999999999,3.5526677895575554,0.05787099999999956,-0.4629619999999992,-0.8681000000000267,5283.092777786116
2025-06-15 00:06:00,30.46875,3.7905099999999994,3.538865542177036,0.05787099999999956,-0.43402799999999964,-1.4467000000000212,5283.142777786116
2025-06-15 00:09:00,30.46875,3.8483799999999997,3.5816552323429027,0.08680500000000002,-0.43402799999999964,-2.314799999999991,5283.1927777861165
2025-06-15 00:12:00,30.46875,3.8483799999999997,3.5816552323429027,0.08680500000000002,-0.43402799999999964,-0.28930000000002565,5283.242777786117
2025-06-15 00:15:00,30.46875,3.8483799999999997,3.5816552323429027,0.08680500000000002,-0.43402799999999964,0.0,5283.292777786117
2025-06-15 00:18:00,30.46875,3.8773149999999994,3.5954294256816755,0.11573999999999973,-0.43402799999999964,-0.2892999999999972,5283.342777786117
2025-06-15 00:21:00,30.46875,3.8773149999999994,3.6106408468274642,0.08680500000000002,-0.43402799999999964,-3.182900000000018,5283.392777786117
2025-06-15 00:24:00,30.46875,3.8773149999999994,3.6106408468274642,0.08680500000000002,-0.43402799999999964,-2.3148999999999944,5283.442777786117
2025-06-15 00:27:00,30.46875,3.90625,3.624420394686263,0.11574000000000062,-0.43402799999999964,-0.2892999999999972,5283.492777786118
2025-06-15 00:30:00,30.46875,3.90625,3.6547866159177613,0.05787000000000031,-0.43402799999999964,-1.446799999999996,5283.542777786118
2025-06-15 00:33:00,30.46875,3.935186,3.6686101519489633,0.08680600000000016,-0.43402799999999964,1.4467999999999677,5283.592777786118
2025-06-15 00:36:00,30.46875,3.993056,3.7113885278524594,0.11574100000000076,-0.43402799999999964,-0.5788000000000011,5283.642777786118
2025-06-15 00:39:00,30.46875,3.9641200000000003,3.697592925993729,0.11574100000000076,-0.4050919999999998,-0.867999999999995,5283.692777786118
2025-06-15 00:42:00,30.46875,3.9641200000000003,3.7127426605117977,0.08680600000000016,-0.4050919999999998,-1.446799999999996,5283.7427777861185
2025-06-15 00:45:00,30.46875,3.9641200000000003,3.7127426605117977,0.08680600000000016,-0.4050919999999998,-1.7361999999999966,5283.792777786119
2025-06-15 00:48:00,30.46875,3.90625,3.6849778888952667,0.02893599999999985,-0.4050919999999998,-0.5786999999999694,5283.842777786119
2025-06-15 00:51:00,30.46875,3.90625,3.6849778888952667,0.02893599999999985,-0.4050919999999998,0.0,5283.892777786119
2025-06-15 00:54:00,30.46875,3.8483800000000006,3.6420805441810575,0.05787100000000045,-0.34722200000000036,-0.8681000000000267,5283.942777786119
2025-06-15 00:57:00,30.46875,3.8483800000000006,3.6420805441810575,0.05787100000000045,-0.34722200000000036,-2.3148999999999944,5283.992777786119
2025-06-15 01:00:00,30.46875,3.8483800000000006,3.6420805441810575,0.05787100000000045,-0.34722200000000036,0.2892999999999972,5284.04277778612
2025-06-15 01:03:00,30.46875,3.8483800000000006,3.6420805441810575,0.05787100000000045,-0.34722200000000036,0.5786999999999978,5284.09277778612
2025-06-15 01:06:00,30.46875,3.8194440000000007,3.6131144615384194,0.0289350000000006,-0.3761580000000002,-0.867999999999995,5284.14277778612
2025-06-15 01:09:00,30.46875,3.8194440000000007,3.6131144615384194,0.0289350000000006,-0.3761580000000002,-0.2892999999999972,5284.19277778612
2025-06-15 01:12:00,30.46875,3.790509,3.5991554841811215,0.0,-0.3761580000000002,-0.8680999999999983,5284.24277778612
2025-06-15 01:15:00,30.46875,3.790509,3.5841488935122547,0.02893499999999971,-0.3761580000000002,-2.314799999999991,5284.2927777861205
2025-06-15 01:18:00,30.46875,3.7615739999999995,3.57019392284998,0.02893499999999971,-0.3472229999999996,0.2892999999999972,5284.342777786121
2025-06-15 01:21:00,30.46875,3.7615739999999995,3.5401277058778664,0.08680500000000002,-0.3472229999999996,-0.2892999999999972,5284.392777786121
2025-06-15 01:24:00,30.46875,3.7615739999999995,3.5401277058778664,0.08680500000000002,-0.3472229999999996,0.0,5284.442777786121
2025-06-15 01:27:00,30.46875,3.7615739999999995,3.5401277058778664,0.08680500000000002,-0.3472229999999996,0.0,5284.492777786121
2025-06-15 01:30:00,30.46875,3.7615739999999995,3.57019392284998,0.02893499999999971,-0.3472229999999996,0.0,5284.542777786121
2025-06-15 01:33:00,30.46875,3.790509,3.5841488935122547,0.05787000000000031,-0.3472229999999996,0.5786999999999978,5284.592777786122
2025-06-15 01:36:00,30.46875,3.790509,3.5841488935122547,0.05787000000000031,-0.3472229999999996,-0.28940000000000055,5284.642777786122
2025-06-15 01:39:00,30.46875,3.790509,3.5991554841811215,0.0289350000000006,-0.3472229999999996,-1.157400000000024,5284.692777786122
2025-06-15 01:42:00,30.46875,3.790509,3.5841488935122547,0.05787000000000031,-0.3472229999999996,-0.2892999999999972,5284.742777786122
2025-06-15 01:45:00,30.46875,3.790509,3.5841488935122547,0.05787000000000031,-0.3472229999999996,0.0,5284.792777786122
2025-06-15 01:48:00,30.46875,3.790509,3.5841488935122547,0.05787000000000031,-0.3472229999999996,0.28940000000000055,5284.8427777861225
2025-06-15 01:51:00,30.46875,3.790509,3.5991554841811215,0.0289350000000006,-0.3472229999999996,-0.2892999999999972,5284.892777786123
2025-06-15 01:54:00,30.46875,3.7615730000000003,3.57019343995711,0.05787000000000031,-0.31828699999999976,-1.446799999999996,5284.942777786123
2025-06-15 01:57:00,30.46875,3.7326379999999997,3.5562032653825737,0.02893499999999971,-0.31828699999999976,-1.4467000000000212,5284.992777786123
2025-06-15 02:00:00,30.46875,3.7326379999999997,3.5562032653825737,0.02893499999999971,-0.31828699999999976,-0.867999999999995,5285.042777786123
2025-06-15 02:03:00,30.46875,3.7326379999999997,3.526215768815199,0.08680500000000002,-0.31828699999999976,-0.28940000000000055,5285.092777786123
2025-06-15 02:06:00,30.46875,3.7615730000000003,3.5401272257003162,0.11574000000000062,-0.31828699999999976,-0.2892999999999972,5285.142777786124
2025-06-15 02:09:00,30.46875,3.7615730000000003,3.57019343995711,0.05787000000000031,-0.31828699999999976,-0.867999999999995,5285.192777786124
2025-06-15 02:12:00,30.46875,3.790509,3.5841488935122547,0.08680600000000016,-0.31828699999999976,1.157400000000024,5285.242777786124
2025-06-15 02:15:00,30.46875,3.7615730000000003,3.5551828651729074,0.0289350000000006,-0.37615599999999993,-0.8681000000000267,5285.292777786124
2025-06-15 02:18:00,30.46875,3.7326379999999997,3.5412319623232116,0.0289350000000006,-0.34722099999999934,0.28940000000000055,5285.342777786124
2025-06-15 02:21:00,30.46875,3.7326379999999997,3.5412319623232116,0.0289350000000006,-0.34722099999999934,-0.2892999999999972,5285.3927777861245
2025-06-15 02:24:00,30.46875,3.7326379999999997,3.526216288524629,0.05787000000000031,-0.34722099999999934,-2.025499999999994,5285.442777786125
2025-06-15 02:27:00,30.46875,3.7326379999999997,3.5412319623232116,0.0289350000000006,-0.34722099999999934,-0.28940000000000055,5285.492777786125
2025-06-15 02:30:00,30.46875,3.7326379999999997,3.526216288524629,0.05787000000000031,-0.34722099999999934,0.28940000000000055,5285.542777786125
2025-06-15 02:33:00,30.46875,3.7326379999999997,3.526216288524629,0.05787000000000031,-0.34722099999999934,1.1574999999999989,5285.592777786125
2025-06-15 02:36:00,30.46875,3.7615739999999995,3.5401282269535495,0.08680600000000016,-0.34722099999999934,0.0,5285.642777786125
2025-06-15 02:39:00,30.46875,3.7615739999999995,3.555183346711124,0.05787100000000045,-0.34722099999999934,-2.025400000000019,5285.692777786126
2025-06-15 02:42:00,30.46875,3.6747680000000003,3.5132233602230665,0.0289350000000006,-0.2893509999999999,-0.5786999999999978,5285.742777786126
2025-06-15 02:45:00,30.46875,3.6747680000000003,3.5132233602230665,0.0289350000000006,-0.2893509999999999,-0.867999999999995,5285.792777786126
2025-06-15 02:48:00,30.46875,3.7326379999999997,3.526216288524629,0.05787000000000031,-0.34722099999999934,1.1573999999999955,5285.842777786126
2025-06-15 02:51:00,30.46875,3.6747680000000003,3.498287031976407,0.05787000000000031,-0.2893509999999999,-1.7360999999999933,5285.892777786126
2025-06-15 02:54:00,30.46875,3.7615739999999995,3.5401282269535495,0.08680600000000016,-0.34722099999999934,0.28940000000000055,5285.9427777861265
2025-06-15 02:57:00,30.46875,3.6747680000000003,3.5132233602230665,0.0289350000000006,-0.2893509999999999,-1.1574999999999989,5285.992777786127
2025-06-15 03:00:00,30.46875,3.7326379999999997,3.5412319623232116,0.0289350000000006,-0.34722099999999934,-0.867999999999995,5286.042777786127
2025-06-15 03:03:00,30.46875,3.6747680000000003,3.5132233602230665,0.0289350000000006,-0.2893509999999999,0.2892999999999972,5286.092777786127
2025-06-15 03:06:00,30.46875,3.6747680000000003,3.498287031976407,0.05787000000000031,-0.2893509999999999,-0.2892999999999972,5286.142777786127
2025-06-15 03:09:00,30.46875,3.6747680000000003,3.498287031976407,0.05787000000000031,-0.2893509999999999,-1.4467000000000212,5286.192777786127
2025-06-15 03:12:00,30.46875,3.703704,3.527246082976897,0.05787100000000045,-0.2893509999999999,-0.5786999999999978,5286.242777786128
2025-06-15 03:15:00,30.46875,3.703704,3.527246082976897,0.05787100000000045,-0.2893509999999999,1.1573999999999955,5286.292777786128
2025-06-15 03:18:00,30.46875,3.703704,3.527246082976897,0.05787100000000045,-0.2893509999999999,-1.1575000000000273,5286.342777786128
2025-06-15 03:21:00,30.46875,3.703704,3.512269485554981,0.05787100000000045,-0.31828699999999976,-2.6041999999999916,5286.392777786128
2025-06-15 03:24:00,30.46875,3.530093,3.442558919124592,-0.11573999999999973,-0.2893509999999999,-2.8934999999999604,5286.442777786128
2025-06-15 03:27:00,30.46875,3.501157,3.354402804919184,-0.02893599999999985,-0.31828699999999976,-1.1572999999999922,5286.4927777861285
2025-06-15 03:30:00,30.46875,3.501157,3.3394874004190522,0.02893499999999971,-0.2893509999999999,-1.446799999999996,5286.542777786129
2025-06-15 03:33:00,30.46875,3.501157,3.2944621523677857,0.08680500000000002,-0.31828699999999976,0.8680999999999983,5286.592777786129
2025-06-15 03:36:00,30.46875,3.501157,3.2944621523677857,0.08680500000000002,-0.31828699999999976,-0.5785999999999945,5286.642777786129
2025-06-15 03:39:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-0.2892999999999972,5286.692777786129
2025-06-15 03:42:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-1.446799999999996,5286.742777786129
2025-06-15 03:45:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-2.0255000000000223,5286.79277778613
2025-06-15 03:48:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-1.1573999999999955,5286.84277778613
2025-06-15 03:51:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-1.4468000000000245,5286.89277778613
2025-06-15 03:54:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-1.446799999999996,5286.94277778613
2025-06-15 03:57:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,1.446799999999996,5286.99277778613
2025-06-15 04:00:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-0.867999999999995,5287.0427777861305
2025-06-15 04:03:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,0.28940000000000055,5287.092777786131
2025-06-15 04:06:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,1.1573999999999955,5287.142777786131
2025-06-15 04:09:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-0.2892999999999972,5287.192777786131
2025-06-15 04:12:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,0.28940000000000055,5287.242777786131
2025-06-15 04:15:00,30.46875,3.4432869999999998,3.2515840224419144,0.08680500000000002,-0.28935199999999917,-0.28940000000000055,5287.292777786131
2025-06-15 04:18:00,30.46875,3.3854169999999995,3.2236560921166437,0.02893499999999971,-0.28935199999999917,-1.1572999999999922,5287.342777786132
2025-06-15 04:21:00,30.46875,3.3854169999999995,3.2236560921166437,0.02893499999999971,-0.28935199999999917,-1.7361999999999966,5287.392777786132
2025-06-15 04:24:00,30.46875,3.4432869999999998,3.2515840224419144,0.08680500000000002,-0.28935199999999917,0.28930000000002565,5287.442777786132
2025-06-15 04:27:00,30.46875,3.4432869999999998,3.2515840224419144,0.08680500000000002,-0.28935199999999917,0.0,5287.492777786132
2025-06-15 04:30:00,30.46875,3.4432869999999998,3.2666019283371264,0.05787000000000031,-0.28935199999999917,-1.1573999999999955,5287.542777786132
2025-06-15 04:33:00,30.46875,3.3854169999999995,3.2236560921166437,0.02893499999999971,-0.28935199999999917,-1.446799999999996,5287.5927777861325
2025-06-15 04:36:00,30.46875,3.3564820000000006,3.2245225668687003,0.02893499999999971,-0.2314810000000005,-0.28940000000000055,5287.642777786133
2025-06-15 04:39:00,30.46875,3.3564819999999997,3.194697365051933,0.0289350000000006,-0.28935199999999917,-1.1573999999999955,5287.692777786133
2025-06-15 04:42:00,30.46875,3.327546999999999,3.1806787303382116,0.0,-0.28935199999999917,-0.8681000000000267,5287.742777786133
2025-06-15 04:45:00,30.46875,3.327546999999999,3.1657376865636397,0.02893599999999985,-0.28935199999999917,0.0,5287.792777786133
2025-06-15 04:48:00,30.46875,3.2986120000000003,3.151723070564118,0.02893599999999985,-0.26041700000000034,-1.4467000000000212,5287.842777786133
2025-06-15 04:51:00,30.46875,3.2986120000000003,3.151723070564118,0.02893599999999985,-0.26041700000000034,-0.5786999999999694,5287.892777786134
2025-06-15 04:54:00,30.46875,3.2986120000000003,3.1666200165832157,0.02893599999999985,-0.2314810000000005,-0.28940000000000055,5287.942777786134
2025-06-15 04:57:00,30.46875,3.2696760000000005,3.1227675835283657,0.05787000000000031,-0.2314810000000005,-0.5787000000000262,5287.992777786134
2025-06-15 05:00:00,30.46875,3.2696760000000005,3.1227675835283657,0.05787000000000031,-0.2314810000000005,-0.867999999999995,5288.042777786134
2025-06-15 05:03:00,30.46875,3.2696760000000005,3.107818046471815,0.08680500000000002,-0.2314810000000005,0.0,5288.092777786134
2025-06-15 05:06:00,30.46875,3.2696760000000005,3.1227675835283657,0.05787000000000031,-0.2314810000000005,-0.5786999999999694,5288.1427777861345
2025-06-15 05:09:00,30.46875,3.2986120000000003,3.1367785961728316,0.08680600000000016,-0.2314810000000005,-1.7360999999999933,5288.192777786135
2025-06-15 05:12:00,30.46875,3.2986120000000003,3.1217838161498284,0.08680600000000016,-0.26041700000000034,0.0,5288.242777786135
2025-06-15 05:15:00,30.46875,3.1828710000000004,3.080489275679394,-0.02893499999999971,-0.2314810000000005,-0.28940000000000055,5288.292777786135
2025-06-15 05:18:00,30.46875,3.1828710000000004,3.0656750953271965,0.0,-0.2314810000000005,0.867999999999995,5288.342777786135
2025-06-15 05:21:00,30.46875,3.1828710000000004,3.0358981652752073,0.05787099999999956,-0.2314810000000005,-0.8680999999999983,5288.392777786135
2025-06-15 05:24:00,30.46875,3.211806,3.0648553848179825,0.05786999999999942,-0.2314810000000005,-0.5786999999999978,5288.442777786136
2025-06-15 05:27:00,30.46875,3.2696760000000005,3.092818731673257,0.11573999999999973,-0.2314810000000005,-1.4466999999999928,5288.492777786136
2025-06-15 05:30:00,30.46875,3.2696760000000005,3.107818046471815,0.08680500000000002,-0.2314810000000005,0.0,5288.542777786136
2025-06-15 05:33:00,30.46875,3.2696760000000005,3.1227675835283657,0.05787000000000031,-0.2314810000000005,-0.8681000000000267,5288.592777786136
2025-06-15 05:36:00,30.46875,3.2696769999999997,3.122768068436464,0.08680600000000016,-0.2025459999999999,0.0,5288.642777786136
2025-06-15 05:39:00,30.46875,3.2696769999999997,3.122768068436464,0.08680600000000016,-0.2025459999999999,-1.4466999999999928,5288.6927777861365
2025-06-15 05:42:00,30.46875,3.2696769999999997,3.122768068436464,0.08680600000000016,-0.2025459999999999,-0.2892999999999972,5288.742777786137
2025-06-15 05:45:00,30.46875,3.2986120000000003,3.1367785961728316,0.11574100000000076,-0.2025459999999999,0.0,5288.792777786137
2025-06-15 05:48:00,30.46875,3.2696769999999997,3.152520696798146,0.02893599999999985,-0.2025459999999999,-1.1573999999999955,5288.842777786137
2025-06-15 05:51:00,30.46875,3.2696769999999997,3.152520696798146,0.02893599999999985,-0.2025459999999999,-1.7361000000000217,5288.892777786137
2025-06-15 05:54:00,30.46875,3.2696769999999997,3.122768068436464,0.08680600000000016,-0.2025459999999999,-0.28940000000000055,5288.942777786137
2025-06-15 05:57:00,30.46875,3.240741,3.1087163000154443,0.05787000000000031,-0.2025459999999999,1.1573999999999955,5288.992777786138
2025-06-15 06:00:00,30.46875,3.240741,3.1087163000154443,0.05787000000000031,-0.2025459999999999,0.28940000000000055,5289.042777786138
2025-06-15 06:03:00,30.46875,3.1828709999999996,3.0656750953271947,0.02893499999999971,-0.2025459999999999,-0.867999999999995,5289.092777786138
2025-06-15 06:06:00,30.46875,3.1828709999999996,3.050811808319242,0.05786999999999942,-0.2025459999999999,-0.5786999999999694,5289.142777786138
2025-06-15 06:09:00,30.46875,3.1828709999999996,3.050811808319242,0.05786999999999942,-0.2025459999999999,-0.5786999999999694,5289.192777786138
2025-06-15 06:12:00,30.46875,3.1828709999999996,3.050811808319242,0.05786999999999942,-0.2025459999999999,0.28940000000000055,5289.2427777861385
2025-06-15 06:15:00,30.46875,3.1828709999999996,3.0656750953271947,0.02893499999999971,-0.2025459999999999,0.0,5289.292777786139
2025-06-15 06:18:00,30.46875,3.1828709999999996,3.0656750953271947,0.02893499999999971,-0.2025459999999999,-2.0255000000000223,5289.342777786139
2025-06-15 06:21:00,30.46875,3.1828709999999996,3.0952545549934056,0.02893499999999971,-0.14467699999999972,-0.5786999999999694,5289.392777786139
2025-06-15 06:24:00,30.46875,3.1828709999999996,3.050811808319242,0.05786999999999942,-0.2025459999999999,-1.4467000000000212,5289.442777786139
2025-06-15 06:27:00,30.46875,3.153936,3.0663118966472305,0.02893499999999971,-0.14467699999999972,-0.28930000000002565,5289.492777786139
2025-06-15 06:30:00,30.46875,3.125001,3.0520920162882854,0.0,-0.14467699999999972,0.0,5289.54277778614
2025-06-15 06:33:00,30.46875,3.038195,2.9945828060792175,-0.05787000000000031,-0.14467699999999972,0.0,5289.59277778614
2025-06-15 06:36:00,30.46875,2.8935190000000004,2.8935195000703624,-0.14467599999999958,-0.14467699999999972,0.0,5289.64277778614
2025-06-15 06:39:00,30.46875,2.864584,2.8063162118861715,-0.0289350000000006,-0.14467699999999972,1.4467000000000212,5289.69277778614
2025-06-15 06:42:00,30.46875,2.8067130000000002,2.7630837431140423,-0.05787099999999956,-0.14467699999999972,-0.8680999999999699,5289.74277778614
2025-06-15 06:45:00,30.46875,3.3854170000000003,2.9777310182373222,0.6365740000000004,-0.14467699999999972,-1.446799999999996,5289.7927777861405
2025-06-15 06:48:00,30.46875,3.732639,3.3735131541306105,0.5497680000000003,-0.14467699999999972,-0.28940000000000055,5289.842777786141
2025-06-15 06:51:00,30.46875,3.732639,3.586018072111575,0.14467599999999958,-0.14467699999999972,1.446799999999996,5289.892777786141
2025-06-15 06:54:00,30.46875,3.703704,3.616204441907013,0.02893499999999971,-0.14467699999999972,0.0,5289.942777786141
2025-06-15 06:57:00,30.46875,3.6747690000000004,3.5725395922581207,0.05787000000000031,-0.14467699999999972,-1.4466999999999643,5289.992777786141
2025-06-15 07:00:00,30.46875,3.616899,3.5293818489810844,0.02893599999999985,-0.14467699999999972,0.0,5290.042777786141
2025-06-15 07:03:00,30.46875,3.5590279999999996,3.500839124866338,0.02893599999999985,-0.08680599999999927,-1.446799999999996,5290.092777786142
2025-06-15 07:06:00,30.46875,3.616898,3.5146528336019336,0.11574100000000076,-0.08680599999999927,-1.1573999999999955,5290.142777786142
2025-06-15 07:09:00,30.46875,3.616899,3.5146533241338265,0.05787100000000045,-0.14467699999999972,0.28940000000000055,5290.192777786142
2025-06-15 07:12:00,30.46875,3.5590279999999996,3.500839124866338,-0.0289350000000006,-0.14467699999999972,-1.7361000000000217,5290.242777786142
2025-06-15 07:15:00,30.46875,3.5590279999999996,3.4714994925198397,0.02893499999999971,-0.14467699999999972,-1.446799999999996,5290.292777786142
2025-06-15 07:18:00,30.46875,3.530092,3.4278227076827315,0.11574000000000062,-0.08680599999999927,-1.4466999999999643,5290.3427777861425
2025-06-15 07:21:00,30.46875,3.5590279999999996,3.4714994925198397,0.08680600000000016,-0.08680599999999927,0.28940000000000055,5290.392777786143
2025-06-15 07:24:00,30.46875,3.6458329999999997,3.528827705537993,0.14467600000000047,-0.08680599999999927,-0.2892999999999688,5290.442777786143
2025-06-15 07:27:00,30.46875,3.6747679999999994,3.572539101574928,0.11573999999999973,-0.08680599999999927,0.8681000000000267,5290.492777786143
2025-06-15 07:30:00,30.46875,3.6458329999999997,3.5876523460422467,0.02893499999999971,-0.08680599999999927,-1.446799999999996,5290.542777786143
2025-06-15 07:33:00,30.46875,3.6458329999999997,3.5583226528329974,0.08680500000000002,-0.08680599999999927,0.8680000000000518,5290.592777786143
2025-06-15 07:36:00,30.46875,3.616898,3.5440688499566266,0.05787000000000031,-0.08680599999999927,-0.5787000000000262,5290.642777786144
2025-06-15 07:39:00,30.46875,3.530092,3.4865098962092405,0.0,-0.08680599999999927,0.8680999999999699,5290.692777786144
2025-06-15 07:42:00,30.46875,3.501156999999999,3.4575733889482225,0.0,-0.08680599999999927,2.314799999999991,5290.742777786144
2025-06-15 07:45:00,30.46875,3.501156999999999,3.442963270411356,0.02893499999999971,-0.08680599999999927,0.0,5290.792777786144
2025-06-15 07:48:00,30.46875,3.530092,3.457250491813827,0.05787000000000031,-0.08680599999999927,0.0,5290.842777786144
2025-06-15 07:51:00,30.46875,3.5590279999999996,3.4714994925198397,0.08680600000000016,-0.08680599999999927,-0.5786999999999978,5290.8927777861445
2025-06-15 07:54:00,30.46875,3.5590279999999996,3.48619017269673,0.05787100000000045,-0.08680599999999927,-0.2892999999999972,5290.942777786145
2025-06-15 07:57:00,30.46875,3.5590279999999996,3.4715000009601873,0.02893599999999985,-0.14467499999999944,-1.446799999999996,5290.992777786145
2025-06-15 08:00:00,30.46875,3.5590279999999996,3.4715000009601873,0.02893599999999985,-0.14467499999999944,0.0,5291.042777786145
2025-06-15 08:03:00,30.46875,3.5590279999999996,3.4715000009601873,0.02893599999999985,-0.14467499999999944,0.28940000000000055,5291.092777786145
2025-06-15 08:06:00,30.46875,3.5590279999999996,3.4715000009601873,0.02893599999999985,-0.14467499999999944,-2.314799999999991,5291.142777786145
2025-06-15 08:09:00,30.46875,3.530092,3.457250998861903,0.0,-0.14467499999999944,-0.5785999999999945,5291.192777786146
2025-06-15 08:12:00,30.46875,3.501156999999999,3.4136172425245492,0.02893499999999971,-0.14467499999999944,-1.1573999999999955,5291.242777786146
2025-06-15 08:15:00,30.46875,3.501156999999999,3.4136172425245492,0.02893499999999971,-0.14467499999999944,-0.5786999999999978,5291.292777786146
2025-06-15 08:18:00,30.46875,3.4722219999999995,3.3699360888908507,0.05787000000000031,-0.14467499999999944,-2.0253999999999905,5291.342777786146
2025-06-15 08:21:00,30.46875,3.4722219999999995,3.3699360888908507,0.05787000000000031,-0.14467499999999944,-1.4466999999999928,5291.392777786146
2025-06-15 08:24:00,30.46875,3.4722219999999995,3.355152242204714,0.08680500000000002,-0.14467499999999944,-0.867999999999995,5291.4427777861465
2025-06-15 08:27:00,30.46875,3.501156999999999,3.369273352487517,0.11573999999999973,-0.14467499999999944,-1.7361000000000217,5291.492777786147
2025-06-15 08:30:00,30.46875,3.4722219999999995,3.3699360888908507,0.05787000000000031,-0.14467499999999944,-0.28940000000000055,5291.542777786147
2025-06-15 08:33:00,30.46875,3.3854159999999993,3.3125534701117036,0.02893499999999971,-0.11573899999999959,0.8680999999999699,5291.592777786147
2025-06-15 08:36:00,30.46875,3.3854169999999995,3.297850908383996,0.02893599999999985,-0.14467499999999944,-2.8935000000000173,5291.642777786147
2025-06-15 08:39:00,30.46875,3.3564809999999996,3.283613322493243,0.0,-0.14467499999999944,-0.5786999999999694,5291.692777786147
2025-06-15 08:42:00,30.46875,3.327546,3.2546735997088034,0.0,-0.14467499999999944,0.0,5291.742777786148
2025-06-15 08:45:00,30.46875,3.3564809999999996,3.2393636832481034,0.08680500000000002,-0.14467499999999944,-0.8680999999999699,5291.792777786148
2025-06-15 08:48:00,30.46875,2.8935179999999994,3.007776039676988,-0.34722200000000036,-0.11573899999999959,-0.867999999999995,5291.842777786148
2025-06-15 08:51:00,30.46875,3.038194,2.9060425624790183,0.08680500000000002,-0.1736109999999993,0.8681000000000267,5291.892777786148
2025-06-15 08:54:00,30.46875,3.414351999999999,3.100616946284905,0.46296299999999935,-0.14467499999999944,-0.5787000000000262,5291.942777786148
2025-06-15 08:57:00,30.46875,3.616898,3.380134975366883,0.28935200000000005,-0.1736109999999993,-0.28940000000000055,5291.9927777861485
2025-06-15 09:00:00,30.46875,3.6458329999999997,3.514017909959379,0.11574099999999987,-0.14467499999999944,0.8680999999999699,5292.042777786149
2025-06-15 09:03:00,30.46875,3.6458329999999997,3.514017909959379,0.08680500000000002,-0.1736109999999993,-1.4467000000000212,5292.092777786149
2025-06-15 09:06:00,30.46875,3.616898,3.499882753760776,0.05787000000000031,-0.1736109999999993,-0.28940000000000055,5292.142777786149
2025-06-15 09:09:00,30.46875,3.616898,3.499882753760776,0.05787000000000031,-0.1736109999999993,0.5786999999999694,5292.192777786149
2025-06-15 09:12:00,30.46875,3.616898,3.485069042317955,0.08680600000000016,-0.1736109999999993,-0.867999999999995,5292.242777786149
2025-06-15 09:15:00,30.46875,3.616898,3.499882753760776,0.08680600000000016,-0.14467499999999944,-0.5786999999999694,5292.29277778615
2025-06-15 09:18:00,30.46875,3.6458329999999997,3.499164308736297,0.11574099999999987,-0.1736109999999993,0.0,5292.34277778615
2025-06-15 09:21:00,30.46875,3.6747679999999994,3.528116179034266,0.11573999999999973,-0.1736109999999993,1.446799999999996,5292.39277778615
2025-06-15 09:24:00,30.46875,3.7326379999999997,3.586018099016644,0.14467599999999958,-0.14467499999999944,0.28940000000000055,5292.44277778615
2025-06-15 09:27:00,30.46875,3.7326379999999997,3.600861686224558,0.11574099999999987,-0.14467499999999944,0.28940000000000055,5292.49277778615
2025-06-15 09:30:00,30.46875,3.703703999999999,3.6014822814676486,0.02893599999999985,-0.1736109999999993,-3.182899999999961,5292.5427777861505
2025-06-15 09:33:00,30.46875,3.703703999999999,3.6014822814676486,0.02893599999999985,-0.1736109999999993,0.8680999999999699,5292.592777786151
2025-06-15 09:36:00,30.46875,3.703703999999999,3.5867191251576824,0.05787099999999956,-0.1736109999999993,0.0,5292.642777786151
2025-06-15 09:39:00,30.46875,3.6747679999999994,3.572539101574928,0.02893499999999971,-0.1736109999999993,-1.1573999999999955,5292.692777786151
2025-06-15 09:42:00,30.46875,3.616897,3.5293813734784028,0.02893499999999971,-0.14467499999999944,0.0,5292.742777786151
2025-06-15 09:45:00,30.46875,3.616897,3.5293813734784028,0.02893499999999971,-0.14467499999999944,0.0,5292.792777786151
2025-06-15 09:48:00,30.46875,3.616898,3.499882753760776,0.05787000000000031,-0.1736109999999993,-1.1574999999999989,5292.842777786152
2025-06-15 09:51:00,30.46875,3.530092,3.457250998861903,0.0,-0.14467499999999944,0.0,5292.892777786152
2025-06-15 09:54:00,30.46875,3.587962,3.470936115964076,0.08680600000000016,-0.14467499999999944,-2.025499999999994,5292.942777786152
2025-06-15 09:57:00,30.46875,3.587962,3.470936115964076,0.08680600000000016,-0.14467499999999944,0.8680999999999983,5292.992777786152
2025-06-15 10:00:00,30.46875,3.530092,3.4425579189126365,0.02893599999999985,-0.14467499999999944,-0.28940000000000055,5293.042777786152
2025-06-15 10:03:00,30.46875,3.501156,3.413616242308985,0.0289350000000006,-0.14467499999999944,-1.7361000000000217,5293.0927777861525
2025-06-15 10:06:00,30.46875,3.501156999999999,3.413616733939294,0.0,-0.1736109999999993,-0.8681000000000267,5293.142777786153
2025-06-15 10:09:00,30.46875,3.414351999999999,3.3561498839066286,-0.05787000000000031,-0.1736109999999993,-0.5787000000000262,5293.192777786153
2025-06-15 10:12:00,30.46875,3.3564809999999996,3.283613322493243,0.0,-0.14467499999999944,0.5787000000000262,5293.242777786153
2025-06-15 10:15:00,30.46875,3.4722219999999995,3.3254491877332106,0.11574099999999987,-0.1736109999999993,-0.2892999999999688,5293.292777786153
2025-06-15 10:18:00,30.46875,3.414351999999999,3.2972583686189076,0.02893499999999971,-0.2025459999999999,-1.736099999999965,5293.342777786153
2025-06-15 10:21:00,30.46875,3.501156999999999,3.3394874004190522,0.11573999999999973,-0.2025459999999999,-0.867999999999995,5293.392777786154
2025-06-15 10:24:00,30.46875,3.7905089999999992,3.508449962173554,0.3761570000000001,-0.1736109999999993,0.867999999999995,5293.442777786154
2025-06-15 10:27:00,30.46875,3.9351849999999997,3.713946094126926,0.26041700000000034,-0.1736109999999993,0.8680000000000518,5293.492777786154
2025-06-15 10:30:00,30.46875,3.819444,3.717252350027808,0.0,-0.2025459999999999,0.5786999999999694,5293.542777786154
2025-06-15 10:33:00,30.46875,3.7615739999999995,3.6740858910103467,-0.02893499999999971,-0.2025459999999999,0.0,5293.592777786154
2025-06-15 10:36:00,30.46875,3.703703999999999,3.586719125157683,0.02893599999999985,-0.2025459999999999,-0.5787000000000262,5293.6427777861545
2025-06-15 10:39:00,30.46875,3.703703999999999,3.5719144584104217,0.05787099999999956,-0.2025459999999999,0.28930000000002565,5293.692777786155
2025-06-15 10:42:00,30.46875,3.703703999999999,3.5719144584104217,0.05787099999999956,-0.2025459999999999,0.0,5293.742777786155
2025-06-15 10:45:00,30.46875,3.703703999999999,3.5719144584104217,0.05787099999999956,-0.2025459999999999,-1.446799999999996,5293.792777786155
2025-06-15 10:48:00,30.46875,3.6458329999999997,3.5583226528329988,-0.02893499999999971,-0.2025459999999999,0.2892999999999688,5293.842777786155
2025-06-15 10:51:00,30.46875,3.616898,3.5146533433467853,0.0,-0.2025459999999999,0.2892999999999688,5293.892777786155
2025-06-15 10:54:00,30.46875,3.616898,3.4850695550080415,0.05787000000000031,-0.2025459999999999,-1.1573999999999955,5293.942777786156
2025-06-15 10:57:00,30.46875,3.5590279999999996,3.441990788569581,0.02893599999999985,-0.2025459999999999,-0.5786999999999694,5293.992777786156
2025-06-15 11:00:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,0.28930000000002565,5294.042777786156
2025-06-15 11:03:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,-0.8681000000000267,5294.092777786156
2025-06-15 11:06:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,0.5787000000000262,5294.142777786156
2025-06-15 11:09:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,-0.5786999999999694,5294.1927777861565
2025-06-15 11:12:00,30.46875,3.616898,3.455312588110353,0.11574100000000076,-0.2025459999999999,-1.7361000000000217,5294.242777786157
2025-06-15 11:15:00,30.46875,3.616898,3.4702126794120307,0.08680600000000016,-0.2025459999999999,-1.1573999999999955,5294.292777786157
2025-06-15 11:18:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,-1.73599999999999,5294.342777786157
2025-06-15 11:21:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-1.1574000000000524,5294.392777786157
2025-06-15 11:24:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-0.28930000000002565,5294.442777786157
2025-06-15 11:27:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-1.4467000000000212,5294.492777786158
2025-06-15 11:30:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,-1.4467000000000212,5294.542777786158
2025-06-15 11:33:00,30.46875,3.530092,3.368444122354891,0.11574000000000062,-0.2025459999999999,-1.446799999999996,5294.592777786158
2025-06-15 11:36:00,30.46875,3.587962,3.4263564644622715,0.14467600000000047,-0.17361000000000004,-1.446799999999996,5294.642777786158
2025-06-15 11:39:00,30.46875,3.587962,3.4561199758193735,0.08680600000000016,-0.17361000000000004,0.0,5294.692777786158
2025-06-15 11:42:00,30.46875,3.6458319999999995,3.4842673986442967,0.14467599999999958,-0.17361000000000004,-1.1573999999999955,5294.7427777861585
2025-06-15 11:45:00,30.46875,3.7326379999999997,3.5562032653825737,0.14467599999999958,-0.2025459999999999,-3.1828999999999894,5294.792777786159
2025-06-15 11:48:00,30.46875,3.6747679999999994,3.572539101574929,0.02893599999999985,-0.17361000000000004,-1.446799999999996,5294.842777786159
2025-06-15 11:51:00,30.46875,3.616897,3.5293813734784036,0.0,-0.17361000000000004,-0.28930000000002565,5294.892777786159
2025-06-15 11:54:00,30.46875,3.501156,3.4575733973170606,-0.08680600000000016,-0.17361000000000004,0.5787000000000262,5294.942777786159
2025-06-15 11:57:00,30.46875,3.3854159999999993,3.341826603175239,-0.08680500000000002,-0.17361000000000004,-2.0255000000000223,5294.992777786159
2025-06-15 12:00:00,30.46875,3.3854159999999993,3.2831032627003065,0.02893499999999971,-0.17361000000000004,-0.5787000000000262,5295.04277778616
2025-06-15 12:03:00,30.46875,3.4722209999999993,3.3254492167478924,0.11573999999999973,-0.17361000000000004,-2.314700000000016,5295.09277778616
2025-06-15 12:06:00,30.46875,3.530092,3.368444122354891,0.14467600000000047,-0.17361000000000004,1.1573999999999955,5295.14277778616
2025-06-15 12:09:00,30.46875,3.6458319999999995,3.4693270705684354,0.17361100000000018,-0.17361000000000004,-1.1573999999999955,5295.19277778616
2025-06-15 12:12:00,30.46875,3.6458319999999995,3.5288277274084088,0.05786999999999942,-0.17361000000000004,-1.1574999999999989,5295.24277778616
2025-06-15 12:15:00,30.46875,3.587962,3.5004404903850044,0.0,-0.17361000000000004,-0.5788000000000011,5295.2927777861605
2025-06-15 12:18:00,30.46875,3.530092,3.442558427424795,0.0,-0.17361000000000004,-0.867999999999995,5295.342777786161
2025-06-15 12:21:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,0.28940000000000055,5295.392777786161
2025-06-15 12:24:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,0.5787000000000262,5295.442777786161
2025-06-15 12:27:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-0.28930000000002565,5295.492777786161
2025-06-15 12:30:00,30.46875,3.4722209999999993,3.384674951625792,0.0,-0.17361000000000004,-0.5787000000000262,5295.542777786161
2025-06-15 12:33:00,30.46875,3.3854159999999993,3.312552455393089,-0.05787000000000031,-0.2025459999999999,-0.5786000000000513,5295.592777786162
2025-06-15 12:36:00,30.46875,3.3854159999999993,3.2831032627003065,0.02893499999999971,-0.17361000000000004,-1.446799999999996,5295.642777786162
2025-06-15 12:39:00,30.46875,3.4432859999999996,3.2964952814822905,0.08680500000000002,-0.2025459999999999,-0.5786999999999694,5295.692777786162
2025-06-15 12:42:00,30.46875,3.4722209999999993,3.3105292975969567,0.11573999999999973,-0.2025459999999999,-1.736099999999965,5295.742777786162
2025-06-15 12:45:00,30.46875,3.587962,3.3813737644217277,0.20254600000000078,-0.2025459999999999,-2.314800000000048,5295.792777786162
2025-06-15 12:48:00,30.46875,3.616897,3.4553121031157383,0.14467600000000047,-0.17361000000000004,-1.446799999999996,5295.8427777861625
2025-06-15 12:51:00,30.46875,3.587962,3.4561199758193735,0.05787000000000031,-0.2025459999999999,-0.5788000000000011,5295.892777786163
2025-06-15 12:54:00,30.46875,3.616897,3.455311587403053,0.11574099999999987,-0.2025459999999999,-0.5786999999999978,5295.942777786163
2025-06-15 12:57:00,30.46875,3.587962,3.4561199758193735,0.05787000000000031,-0.2025459999999999,-2.025499999999994,5295.992777786163
2025-06-15 13:00:00,30.46875,3.616897,3.4702121930240244,0.08680500000000002,-0.2025459999999999,-0.8680999999999983,5296.042777786163
2025-06-15 13:03:00,30.46875,3.616898,3.4702126794120307,0.05787000000000031,-0.23148199999999974,-0.867999999999995,5296.092777786163
2025-06-15 13:06:00,30.46875,3.4722209999999993,3.399371409459018,-0.05787100000000045,-0.2025459999999999,-0.5787000000000262,5296.142777786164
2025-06-15 13:09:00,30.46875,3.3564809999999996,3.2982730475238937,-0.08680500000000002,-0.2025459999999999,0.5787000000000262,5296.192777786164
2025-06-15 13:12:00,30.46875,3.3564809999999996,3.23936265899682,0.02893599999999985,-0.2025459999999999,-1.1573999999999955,5296.242777786164
2025-06-15 13:15:00,30.46875,3.3854159999999993,3.25347164316745,0.05787099999999956,-0.2025459999999999,1.1574999999999704,5296.292777786164
