Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-15 13:18:00,30.46875,3.3564809999999996,3.254158492022847,0.0,-0.2025459999999999,0.0,5296.342777786164
2025-06-15 13:21:00,30.46875,3.4432859999999996,3.281571288779024,0.11574099999999987,-0.2025459999999999,-2.0255000000000223,5296.3927777861645
2025-06-15 13:24:00,30.46875,3.501156,3.324525002949255,0.14467500000000033,-0.2025459999999999,0.28940000000000055,5296.442777786165
2025-06-15 13:27:00,30.46875,3.587962,3.4114074111726147,0.14467600000000047,-0.2025459999999999,0.0,5296.492777786165
2025-06-15 13:30:00,30.46875,3.5590279999999996,3.4271711423223126,0.02893599999999985,-0.23148199999999974,-0.5786999999999978,5296.542777786165
2025-06-15 13:33:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-1.7360999999999933,5296.592777786165
2025-06-15 13:36:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,-1.7361999999999682,5296.642777786165
2025-06-15 13:39:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-1.1573999999999955,5296.692777786166
2025-06-15 13:42:00,30.46875,3.4432859999999996,3.370431496968089,-0.05787000000000031,-0.2025459999999999,0.0,5296.742777786166
2025-06-15 13:45:00,30.46875,3.3275449999999998,3.2839522918761386,-0.11574099999999987,-0.2025459999999999,0.0,5296.792777786166
2025-06-15 13:48:00,30.46875,3.29861,3.1962684680060294,0.0,-0.2025459999999999,0.2892999999999688,5296.842777786166
2025-06-15 13:51:00,30.46875,3.3275449999999998,3.1806772444716582,0.08680500000000002,-0.2025459999999999,-2.0255000000000223,5296.892777786166
2025-06-15 13:54:00,30.46875,3.3564809999999996,3.1946963642244826,0.11574099999999987,-0.2025459999999999,-1.736099999999965,5296.9427777861665
2025-06-15 13:57:00,30.46875,3.4722209999999993,3.280550019931308,0.1736109999999993,-0.2025459999999999,-0.5787999999999727,5296.992777786167
2025-06-15 14:00:00,30.46875,3.530092,3.353486570757652,0.14467600000000047,-0.2025459999999999,0.8680999999999699,5297.042777786167
2025-06-15 14:03:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,1.1573999999999955,5297.092777786167
2025-06-15 14:06:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,0.28940000000000055,5297.142777786167
2025-06-15 14:09:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,-1.1573999999999955,5297.192777786167
2025-06-15 14:12:00,30.46875,3.4722209999999993,3.384674442966177,-0.0289350000000006,-0.2025459999999999,0.0,5297.242777786168
2025-06-15 14:15:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,-1.1573999999999955,5297.292777786168
2025-06-15 14:18:00,30.46875,3.3854159999999993,3.2831027522575242,0.0,-0.2025459999999999,0.8680999999999699,5297.342777786168
2025-06-15 14:21:00,30.46875,3.4722209999999993,3.3105292975969567,0.11573999999999973,-0.2025459999999999,-0.5786999999999694,5297.392777786168
2025-06-15 14:24:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,0.0,5297.442777786168
2025-06-15 14:27:00,30.46875,3.4432859999999996,3.3113725196996366,0.05787000000000031,-0.2025459999999999,0.28930000000002565,5297.4927777861685
2025-06-15 14:30:00,30.46875,3.4432859999999996,3.2964952814822905,0.08680500000000002,-0.2025459999999999,0.0,5297.542777786169
2025-06-15 14:33:00,30.46875,3.501156,3.3544023189910783,0.11574000000000062,-0.17361000000000004,0.0,5297.592777786169
2025-06-15 14:36:00,30.46875,3.530092,3.3833550828216814,0.08680600000000016,-0.2025459999999999,-0.8680999999999983,5297.642777786169
2025-06-15 14:39:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.28930000000002565,5297.692777786169
2025-06-15 14:42:00,30.46875,3.4722209999999993,3.384674951625792,0.0,-0.17361000000000004,-0.28940000000000055,5297.742777786169
2025-06-15 14:45:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,-0.5787000000000262,5297.79277778617
2025-06-15 14:48:00,30.46875,3.501156,3.3544023189910783,0.11574000000000062,-0.17361000000000004,0.28930000000002565,5297.84277778617
2025-06-15 14:51:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,-0.5786999999999694,5297.89277778617
2025-06-15 14:54:00,30.46875,3.3854159999999993,3.3272109910468375,-0.08680500000000002,-0.2025459999999999,-0.5786999999999694,5297.94277778617
2025-06-15 14:57:00,30.46875,3.3564809999999996,3.2689086748930865,0.0,-0.17361000000000004,-0.5787000000000262,5297.99277778617
2025-06-15 15:00:00,30.46875,3.3854159999999993,3.25347164316745,0.05787099999999956,-0.2025459999999999,-0.5787000000000262,5298.0427777861705
2025-06-15 15:03:00,30.46875,3.4722209999999993,3.3254492167478924,0.11573999999999973,-0.17361000000000004,1.7361000000000217,5298.092777786171
2025-06-15 15:06:00,30.46875,3.4722209999999993,3.3403228196043355,0.08680500000000002,-0.17361000000000004,-0.2892999999999688,5298.142777786171
2025-06-15 15:09:00,30.46875,3.4722209999999993,3.369935088589777,0.02893499999999971,-0.17361000000000004,-0.867999999999995,5298.192777786171
2025-06-15 15:12:00,30.46875,3.4722209999999993,3.369935088589777,0.02893499999999971,-0.17361000000000004,-0.2892999999999972,5298.242777786171
2025-06-15 15:15:00,30.46875,3.530092,3.368444122354891,0.14467600000000047,-0.17361000000000004,-2.314799999999991,5298.292777786171
2025-06-15 15:18:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,0.2892999999999688,5298.342777786172
2025-06-15 15:21:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,-0.2892999999999688,5298.392777786172
2025-06-15 15:24:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,-0.28940000000000055,5298.442777786172
2025-06-15 15:27:00,30.46875,3.4722209999999993,3.384674951625792,0.0,-0.17361000000000004,-0.28940000000000055,5298.492777786172
2025-06-15 15:30:00,30.46875,3.3854159999999993,3.3272114968952726,-0.05787000000000031,-0.17361000000000004,-2.8934000000000424,5298.542777786172
2025-06-15 15:33:00,30.46875,3.3564809999999996,3.2689086748930865,0.0,-0.17361000000000004,0.8681000000000267,5298.5927777861725
2025-06-15 15:36:00,30.46875,3.3564809999999996,3.23936265899682,0.02893599999999985,-0.2025459999999999,-0.5787000000000262,5298.642777786173
2025-06-15 15:39:00,30.46875,3.4432859999999996,3.2964952814822905,0.11574099999999987,-0.17361000000000004,0.0,5298.692777786173
2025-06-15 15:42:00,30.46875,3.530092,3.353487088470496,0.17361100000000018,-0.17361000000000004,-1.4466999999999928,5298.742777786173
2025-06-15 15:45:00,30.46875,3.530092,3.3833550828216814,0.08680600000000016,-0.2025459999999999,-1.4468000000000245,5298.792777786173
2025-06-15 15:48:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,-0.28940000000000055,5298.842777786173
2025-06-15 15:51:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,-0.2892999999999972,5298.892777786174
2025-06-15 15:54:00,30.46875,3.530092,3.3833550828216814,0.05787000000000031,-0.23148199999999974,-2.0255000000000223,5298.942777786174
2025-06-15 15:57:00,30.46875,3.4722209999999993,3.369935088589777,0.02893499999999971,-0.17361000000000004,-0.867999999999995,5298.992777786174
2025-06-15 16:00:00,30.46875,3.3854159999999993,3.3272114968952726,-0.05787000000000031,-0.17361000000000004,0.5787000000000262,5299.042777786174
2025-06-15 16:03:00,30.46875,3.3564809999999996,3.2689086748930865,0.0,-0.17361000000000004,-0.28940000000000055,5299.092777786174
2025-06-15 16:06:00,30.46875,3.414351999999999,3.2824229591997263,0.05787099999999956,-0.2025459999999999,-1.446799999999996,5299.1427777861745
2025-06-15 16:09:00,30.46875,3.530092,3.338483351658328,0.17361100000000018,-0.2025459999999999,-0.8680999999999983,5299.192777786175
2025-06-15 16:12:00,30.46875,3.5590279999999996,3.3674491943018428,0.14467600000000047,-0.23148199999999974,-0.5786999999999978,5299.242777786175
2025-06-15 16:15:00,30.46875,3.5590279999999996,3.412308059573058,0.05787100000000045,-0.23148199999999974,0.0,5299.292777786175
2025-06-15 16:18:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,0.2892999999999972,5299.342777786175
2025-06-15 16:21:00,30.46875,3.616898,3.4553120723976174,0.08680600000000016,-0.23148199999999974,-0.28940000000000055,5299.392777786175
2025-06-15 16:24:00,30.46875,3.5590279999999996,3.441990788569581,0.02893599999999985,-0.2025459999999999,-1.1573999999999955,5299.442777786176
2025-06-15 16:27:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,-2.6041999999999916,5299.492777786176
2025-06-15 16:30:00,30.46875,3.4432859999999996,3.3704320041996816,-0.02893499999999971,-0.17361000000000004,0.0,5299.542777786176
2025-06-15 16:33:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-1.1573999999999671,5299.592777786176
2025-06-15 16:36:00,30.46875,3.501156999999999,3.354402804919184,0.08680500000000002,-0.2025459999999999,-0.5786999999999978,5299.642777786176
2025-06-15 16:39:00,30.46875,3.3854169999999995,3.283103242131908,-0.02893499999999971,-0.23148199999999974,0.0,5299.6927777861765
2025-06-15 16:42:00,30.46875,3.3854169999999995,3.268310865240558,0.0,-0.23148199999999974,-1.4466999999999928,5299.742777786177
2025-06-15 16:45:00,30.46875,3.4722219999999995,3.3105297819508714,0.11574099999999987,-0.2025459999999999,-1.7361999999999966,5299.792777786177
2025-06-15 16:48:00,30.46875,3.501156999999999,3.3394874004190522,0.11573999999999973,-0.2025459999999999,-2.893599999999992,5299.842777786177
2025-06-15 16:51:00,30.46875,3.530092,3.368444122354891,0.11574000000000062,-0.2025459999999999,-1.157400000000024,5299.892777786177
2025-06-15 16:54:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-0.867999999999995,5299.942777786177
2025-06-15 16:57:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-0.2892999999999972,5299.992777786178
2025-06-15 17:00:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,-0.8680999999999983,5300.042777786178
2025-06-15 17:03:00,30.46875,3.4722219999999995,3.3551512188049433,0.0,-0.23148199999999974,-0.867999999999995,5300.092777786178
2025-06-15 17:06:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-0.5786999999999978,5300.142777786178
2025-06-15 17:09:00,30.46875,3.4722209999999993,3.3254492167478924,0.11573999999999973,-0.17361000000000004,-0.28940000000000055,5300.192777786178
2025-06-15 17:12:00,30.46875,3.414351999999999,3.3120478509320326,0.0,-0.2025459999999999,-0.8680999999999699,5300.2427777861785
2025-06-15 17:15:00,30.46875,3.3854169999999995,3.2831037525747404,0.0,-0.2025459999999999,0.0,5300.292777786179
2025-06-15 17:18:00,30.46875,3.3854169999999995,3.268310865240558,0.02893599999999985,-0.2025459999999999,-1.446799999999996,5300.342777786179
2025-06-15 17:21:00,30.46875,3.4722219999999995,3.3105297819508714,0.11574099999999987,-0.2025459999999999,-1.1573999999999955,5300.392777786179
2025-06-15 17:24:00,30.46875,3.501156999999999,3.3394874004190522,0.11573999999999973,-0.2025459999999999,0.5785999999999945,5300.442777786179
2025-06-15 17:27:00,30.46875,3.5590279999999996,3.382448209567178,0.14467600000000047,-0.2025459999999999,-0.2892999999999972,5300.492777786179
2025-06-15 17:30:00,30.46875,3.6458329999999997,3.4693275542970423,0.14467600000000047,-0.2025459999999999,0.8680999999999983,5300.54277778618
2025-06-15 17:33:00,30.46875,3.6458329999999997,3.484267883760802,0.11574099999999987,-0.2025459999999999,-0.5786999999999978,5300.59277778618
2025-06-15 17:36:00,30.46875,3.616898,3.4850695550080415,0.05787000000000031,-0.2025459999999999,0.0,5300.64277778618
2025-06-15 17:39:00,30.46875,3.5590279999999996,3.441990788569581,0.02893599999999985,-0.2025459999999999,-0.5788000000000011,5300.69277778618
2025-06-15 17:42:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-1.1573999999999955,5300.74277778618
2025-06-15 17:45:00,30.46875,3.4722219999999995,3.3846754431854515,-0.02893499999999971,-0.2025459999999999,0.867999999999995,5300.7927777861805
2025-06-15 17:48:00,30.46875,3.414351999999999,3.3120478509320326,0.0,-0.2025459999999999,-0.5786999999999978,5300.842777786181
2025-06-15 17:51:00,30.46875,3.4722219999999995,3.32544970255611,0.08680500000000002,-0.2025459999999999,-0.5786999999999978,5300.892777786181
2025-06-15 17:54:00,30.46875,3.501156999999999,3.32452548598736,0.11573999999999973,-0.23148199999999974,-0.5786999999999978,5300.942777786181
2025-06-15 17:57:00,30.46875,3.530092,3.368444122354891,0.11574000000000062,-0.2025459999999999,-0.28940000000000055,5300.992777786181
2025-06-15 18:00:00,30.46875,3.530092,3.368444122354891,0.11574000000000062,-0.2025459999999999,-0.2892999999999972,5301.042777786181
2025-06-15 18:03:00,30.46875,3.5590279999999996,3.3974004426608704,0.08680600000000016,-0.23148199999999974,-0.28940000000000055,5301.092777786182
2025-06-15 18:06:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,-1.1573999999999955,5301.142777786182
2025-06-15 18:09:00,30.46875,3.616898,3.455312588110353,0.11574100000000076,-0.2025459999999999,0.867999999999995,5301.192777786182
2025-06-15 18:12:00,30.46875,3.587962,3.4561199758193735,0.08680600000000016,-0.17361000000000004,0.28940000000000055,5301.242777786182
2025-06-15 18:15:00,30.46875,3.587962,3.4561199758193735,0.08680600000000016,-0.17361000000000004,-1.446799999999996,5301.292777786182
2025-06-15 18:18:00,30.46875,3.616897,3.4702121930240244,0.11574099999999987,-0.17361000000000004,-1.7361000000000217,5301.3427777861825
2025-06-15 18:21:00,30.46875,3.616898,3.4850695550080415,0.05787000000000031,-0.2025459999999999,-1.1574999999999989,5301.392777786183
2025-06-15 18:24:00,30.46875,3.4722209999999993,3.399371409459018,-0.05787100000000045,-0.2025459999999999,-0.28940000000000055,5301.442777786183
2025-06-15 18:27:00,30.46875,3.4432859999999996,3.355733552425673,0.0,-0.17361000000000004,1.1573999999999955,5301.492777786183
2025-06-15 18:30:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-1.7361000000000217,5301.542777786183
2025-06-15 18:33:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-1.1573999999999955,5301.592777786183
2025-06-15 18:36:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-0.5788000000000011,5301.642777786184
2025-06-15 18:39:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-1.1573999999999955,5301.692777786184
2025-06-15 18:42:00,30.46875,3.4432859999999996,3.3262046626328465,0.05787000000000031,-0.17361000000000004,-0.28940000000000055,5301.742777786184
2025-06-15 18:45:00,30.46875,3.4722209999999993,3.3105292975969567,0.11573999999999973,-0.2025459999999999,-0.2892999999999972,5301.792777786184
2025-06-15 18:48:00,30.46875,3.501156,3.3544023189910783,0.11574000000000062,-0.17361000000000004,0.0,5301.842777786184
2025-06-15 18:51:00,30.46875,3.501156,3.3840976228629094,0.05787000000000031,-0.17361000000000004,-0.8680999999999983,5301.8927777861845
2025-06-15 18:54:00,30.46875,3.530092,3.3833550828216814,0.08680600000000016,-0.2025459999999999,-1.1573999999999955,5301.942777786185
2025-06-15 18:57:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.867999999999995,5301.992777786185
2025-06-15 19:00:00,30.46875,3.4432859999999996,3.3704320041996816,-0.02893499999999971,-0.17361000000000004,-2.025499999999994,5302.042777786185
2025-06-15 19:03:00,30.46875,3.3854159999999993,3.2831027522575242,0.0,-0.2025459999999999,-1.446799999999996,5302.092777786185
2025-06-15 19:06:00,30.46875,3.3854159999999993,3.2683103768388104,0.05787099999999956,-0.17361000000000004,-1.4466999999999928,5302.142777786185
2025-06-15 19:09:00,30.46875,3.4722209999999993,3.3105292975969567,0.14467599999999958,-0.17361000000000004,-0.2892999999999972,5302.192777786186
2025-06-15 19:12:00,30.46875,3.501156,3.339486399661827,0.11574000000000062,-0.2025459999999999,-0.5786999999999978,5302.242777786186
2025-06-15 19:15:00,30.46875,3.530092,3.398222124192388,0.08680600000000016,-0.17361000000000004,-0.5786999999999978,5302.292777786186
2025-06-15 19:18:00,30.46875,3.587962,3.4412602839372344,0.11574100000000076,-0.17361000000000004,-0.5786999999999978,5302.342777786186
2025-06-15 19:21:00,30.46875,3.587962,3.4561199758193735,0.08680600000000016,-0.17361000000000004,-0.5786999999999978,5302.392777786186
2025-06-15 19:24:00,30.46875,3.616897,3.4850690672326876,0.08680500000000002,-0.17361000000000004,0.2892999999999972,5302.4427777861865
2025-06-15 19:27:00,30.46875,3.6458319999999995,3.499164336309539,0.11573999999999973,-0.17361000000000004,-1.7360999999999933,5302.492777786187
2025-06-15 19:30:00,30.46875,3.6458319999999995,3.5288277274084088,0.05786999999999942,-0.17361000000000004,-0.28940000000000055,5302.542777786187
2025-06-15 19:33:00,30.46875,3.6458319999999995,3.5288277274084088,0.05786999999999942,-0.17361000000000004,-0.5786999999999978,5302.592777786187
2025-06-15 19:36:00,30.46875,3.616897,3.5146528528147973,0.02893499999999971,-0.17361000000000004,0.0,5302.642777786187
2025-06-15 19:39:00,30.46875,3.587962,3.5004404903850044,0.0,-0.17361000000000004,-0.2893999999999721,5302.692777786187
2025-06-15 19:42:00,30.46875,3.4722209999999993,3.4140255336028695,-0.05787100000000045,-0.17361000000000004,-0.28940000000000055,5302.742777786188
2025-06-15 19:45:00,30.46875,3.4432859999999996,3.355733552425673,0.0,-0.17361000000000004,0.5786999999999978,5302.792777786188
2025-06-15 19:48:00,30.46875,3.4722209999999993,3.32544870192504,0.08680500000000002,-0.2025459999999999,-1.1573999999999955,5302.842777786188
2025-06-15 19:51:00,30.46875,3.616897,3.410343614071735,0.2314810000000005,-0.17361000000000004,-1.7360999999999933,5302.892777786188
2025-06-15 19:54:00,30.46875,3.6747679999999994,3.498286515015191,0.17361199999999943,-0.17361000000000004,-0.2892999999999972,5302.942777786188
2025-06-15 19:57:00,30.46875,3.7326379999999997,3.5711317954818873,0.11574099999999987,-0.2025459999999999,-0.28930000000002565,5302.9927777861885
2025-06-15 20:00:00,30.46875,3.6747679999999994,3.572539101574929,0.02893599999999985,-0.17361000000000004,-0.867999999999995,5303.042777786189
2025-06-15 20:03:00,30.46875,3.6458319999999995,3.543595286549483,0.0,-0.2025459999999999,-0.8680000000000518,5303.092777786189
2025-06-15 20:06:00,30.46875,3.6458319999999995,3.5288272162939105,0.02893499999999971,-0.2025459999999999,2.0254000000000474,5303.142777786189
2025-06-15 20:09:00,30.46875,3.616897,3.499881753396187,0.02893499999999971,-0.2025459999999999,-0.867999999999995,5303.192777786189
2025-06-15 20:12:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,0.0,5303.242777786189
2025-06-15 20:15:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,0.0,5303.29277778619
2025-06-15 20:18:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,0.0,5303.34277778619
2025-06-15 20:21:00,30.46875,3.616897,3.4702121930240244,0.08680500000000002,-0.2025459999999999,-0.8681000000000267,5303.39277778619
2025-06-15 20:24:00,30.46875,3.616897,3.4702121930240244,0.08680500000000002,-0.2025459999999999,-1.446799999999996,5303.44277778619
2025-06-15 20:27:00,30.46875,3.6458319999999995,3.514016909501634,0.05786999999999942,-0.2025459999999999,-0.5786999999999978,5303.49277778619
2025-06-15 20:30:00,30.46875,3.587962,3.4857092676610546,0.0,-0.2025459999999999,-1.157400000000024,5303.5427777861905
2025-06-15 20:33:00,30.46875,3.501156,3.413616242308985,-0.02893599999999985,-0.2025459999999999,-0.28940000000000055,5303.592777786191
2025-06-15 20:36:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-1.1573999999999955,5303.642777786191
2025-06-15 20:39:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,-1.7361999999999966,5303.692777786191
2025-06-15 20:42:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,-1.7361000000000217,5303.742777786191
2025-06-15 20:45:00,30.46875,3.616897,3.4702121930240244,0.08680500000000002,-0.2025459999999999,0.5786999999999694,5303.792777786191
2025-06-15 20:48:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,-1.446799999999996,5303.842777786192
2025-06-15 20:51:00,30.46875,3.501156,3.398878215846513,0.0,-0.2025459999999999,-1.446799999999996,5303.892777786192
2025-06-15 20:54:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-0.5786999999999694,5303.942777786192
2025-06-15 20:57:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,-0.5788000000000011,5303.992777786192
2025-06-15 21:00:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,-1.1573999999999955,5304.042777786192
2025-06-15 21:03:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,0.28940000000000055,5304.0927777861925
2025-06-15 21:06:00,30.46875,3.587962,3.4561199758193735,0.05787000000000031,-0.2025459999999999,-1.1573999999999955,5304.142777786193
2025-06-15 21:09:00,30.46875,3.587962,3.4561199758193735,0.05787000000000031,-0.2025459999999999,-0.28940000000000055,5304.192777786193
2025-06-15 21:12:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,0.5788000000000011,5304.242777786193
2025-06-15 21:15:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-1.1574999999999989,5304.292777786193
2025-06-15 21:18:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-1.1574999999999989,5304.342777786193
2025-06-15 21:21:00,30.46875,3.4722209999999993,3.3699345784201546,0.0,-0.2025459999999999,0.2892999999999972,5304.392777786194
2025-06-15 21:24:00,30.46875,3.4432859999999996,3.3409907913199035,0.0,-0.2025459999999999,0.0,5304.442777786194
2025-06-15 21:27:00,30.46875,3.4722209999999993,3.32544870192504,0.08680500000000002,-0.2025459999999999,0.28940000000000055,5304.492777786194
2025-06-15 21:30:00,30.46875,3.587962,3.3813737644217277,0.20254600000000078,-0.2025459999999999,-0.5786999999999978,5304.542777786194
2025-06-15 21:33:00,30.46875,3.6458329999999997,3.4543422208606005,0.14467600000000047,-0.23148199999999974,-1.446799999999996,5304.592777786194
2025-06-15 21:36:00,30.46875,3.587962,3.4561199758193735,0.05787000000000031,-0.2025459999999999,2.0255000000000223,5304.6427777861945
2025-06-15 21:39:00,30.46875,3.616898,3.4702126794120307,0.05787000000000031,-0.23148199999999974,-0.5786999999999978,5304.692777786195
2025-06-15 21:42:00,30.46875,3.587962,3.441259769623794,0.08680600000000016,-0.2025459999999999,-0.8680999999999983,5304.742777786195
2025-06-15 21:45:00,30.46875,3.3854159999999993,3.3418260988177284,-0.11574000000000062,-0.2025459999999999,-1.7361000000000217,5304.792777786195
2025-06-15 21:48:00,30.46875,3.3275449999999998,3.254672599544127,-0.05787099999999956,-0.2025459999999999,-1.1573999999999955,5304.842777786195
2025-06-15 21:51:00,30.46875,3.3564809999999996,3.224521052588622,0.05787099999999956,-0.2025459999999999,-0.8680000000000234,5304.892777786195
2025-06-15 21:54:00,30.46875,3.3854159999999993,3.2385869370111093,0.08680599999999927,-0.2025459999999999,0.8680999999999983,5304.942777786196
2025-06-15 21:57:00,30.46875,3.4722219999999995,3.2955634245520478,0.11574099999999987,-0.23148199999999974,0.8680999999999983,5304.992777786196
2025-06-15 22:00:00,30.46875,3.4432859999999996,3.2964952814822905,0.08680500000000002,-0.2025459999999999,-0.5786999999999978,5305.042777786196
2025-06-15 22:03:00,30.46875,3.4432859999999996,3.2964952814822905,0.08680500000000002,-0.2025459999999999,-0.28930000000002565,5305.092777786196
2025-06-15 22:06:00,30.46875,3.501156,3.339486399661827,0.11574000000000062,-0.2025459999999999,0.28940000000000055,5305.142777786196
2025-06-15 22:09:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,0.8680999999999983,5305.1927777861965
2025-06-15 22:12:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,-0.867999999999995,5305.242777786197
2025-06-15 22:15:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,-0.28940000000000055,5305.292777786197
2025-06-15 22:18:00,30.46875,3.414351999999999,3.2972578567099244,0.0,-0.23148199999999974,-0.5788000000000011,5305.342777786197
2025-06-15 22:21:00,30.46875,3.3854169999999995,3.268310865240558,0.0,-0.23148199999999974,0.0,5305.392777786197
2025-06-15 22:24:00,30.46875,3.3854169999999995,3.2385874224469813,0.05787099999999956,-0.23148199999999974,-0.8680999999999983,5305.442777786197
2025-06-15 22:27:00,30.46875,3.3854169999999995,3.2385874224469813,0.05787099999999956,-0.23148199999999974,0.0,5305.492777786198
2025-06-15 22:30:00,30.46875,3.3854169999999995,3.2385874224469813,0.05787099999999956,-0.23148199999999974,0.0,5305.542777786198
2025-06-15 22:33:00,30.46875,3.414351999999999,3.267541504979649,0.05787099999999956,-0.23148199999999974,0.867999999999995,5305.592777786198
2025-06-15 22:36:00,30.46875,3.4722219999999995,3.2955634245520478,0.11574099999999987,-0.23148199999999974,-0.8680999999999983,5305.642777786198
2025-06-15 22:39:00,30.46875,3.4722219999999995,3.3105297819508714,0.08680500000000002,-0.23148199999999974,-1.4468000000000245,5305.692777786198
2025-06-15 22:42:00,30.46875,2.9803239999999995,3.0663114059516574,-0.4050929999999999,-0.23148199999999974,-2.3148000000000195,5305.7427777861985
2025-06-15 22:45:00,30.46875,2.951389,2.8931336547721136,-0.11574099999999987,-0.23148199999999974,-2.314799999999991,5305.792777786199
2025-06-15 22:48:00,30.46875,3.0960649999999994,2.888787220519081,0.17361100000000018,-0.23148199999999974,0.0,5305.842777786199
2025-06-15 22:51:00,30.46875,3.2118059999999993,3.0047101585553975,0.17361199999999943,-0.23148199999999974,-2.0253999999999905,5305.892777786199
2025-06-15 22:54:00,30.46875,3.240741,3.0638520014522403,0.11574100000000076,-0.23148199999999974,-0.5786999999999978,5305.942777786199
2025-06-15 22:57:00,30.46875,3.327546,3.1507479018962736,0.11574000000000062,-0.23148199999999974,-0.5786999999999978,5305.992777786199
2025-06-15 23:00:00,30.46875,3.3564809999999996,3.179711930723027,0.11573999999999973,-0.23148199999999974,-0.8680999999999983,5306.0427777862
2025-06-15 23:03:00,30.46875,3.3564809999999996,3.1946963642244826,0.08680500000000002,-0.23148199999999974,-2.60420000000002,5306.0927777862
2025-06-15 23:06:00,30.46875,3.327546,3.1806777296483655,0.05787000000000031,-0.23148199999999974,-0.28940000000000055,5306.1427777862
2025-06-15 23:09:00,30.46875,3.3564809999999996,3.1946963642244826,0.08680500000000002,-0.23148199999999974,0.0,5306.1927777862
2025-06-15 23:12:00,30.46875,3.3564809999999996,3.1946963642244826,0.08680500000000002,-0.23148199999999974,0.8680999999999983,5306.2427777862
2025-06-15 23:15:00,30.46875,3.3564809999999996,3.224521052588622,0.02893499999999971,-0.23148199999999974,-0.5788000000000011,5306.2927777862005
2025-06-15 23:18:00,30.46875,3.3854169999999995,3.2534726437014667,0.05787099999999956,-0.2025459999999999,-0.5786999999999978,5306.342777786201
2025-06-15 23:21:00,30.46875,3.3564809999999996,3.239363171122487,0.02893499999999971,-0.2025459999999999,-3.1828000000000145,5306.392777786201
2025-06-15 23:24:00,30.46875,3.3564809999999996,3.239363171122487,0.02893499999999971,-0.2025459999999999,0.28940000000000055,5306.442777786201
2025-06-15 23:27:00,30.46875,3.3564809999999996,3.239363171122487,0.02893499999999971,-0.2025459999999999,-1.7360999999999933,5306.492777786201
2025-06-15 23:30:00,30.46875,3.3564809999999996,3.239363171122487,0.02893499999999971,-0.2025459999999999,0.28940000000000055,5306.542777786201
2025-06-15 23:33:00,30.46875,3.3854169999999995,3.2236560921166446,0.11574099999999987,-0.2025459999999999,-1.157400000000024,5306.592777786202
2025-06-15 23:36:00,30.46875,3.414351999999999,3.267542020071189,0.08680599999999927,-0.2025459999999999,0.5786999999999978,5306.642777786202
2025-06-15 23:39:00,30.46875,3.414351999999999,3.2824229591997263,0.05787099999999956,-0.2025459999999999,-2.6041999999999916,5306.692777786202
2025-06-15 23:42:00,30.46875,3.414351999999999,3.2824229591997263,0.05787099999999956,-0.2025459999999999,-2.3148000000000195,5306.742777786202
2025-06-15 23:45:00,30.46875,3.4722219999999995,3.32544970255611,0.08680500000000002,-0.2025459999999999,-1.1573999999999955,5306.792777786202
2025-06-15 23:48:00,30.46875,3.4722219999999995,3.32544970255611,0.08680500000000002,-0.2025459999999999,-1.157400000000024,5306.8427777862025
2025-06-15 23:51:00,30.46875,3.501156999999999,3.354402804919184,0.08680500000000002,-0.2025459999999999,-0.28940000000000055,5306.892777786203
2025-06-15 23:54:00,30.46875,3.530092,3.368444122354891,0.11574000000000062,-0.2025459999999999,1.1573999999999955,5306.942777786203
2025-06-15 23:57:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-0.5786999999999978,5306.992777786203
2025-06-16 00:00:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,0.0,5307.042777786203
2025-06-16 00:03:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-1.7360999999999933,5307.092777786203
2025-06-16 00:06:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-0.5785999999999945,5307.142777786204
2025-06-16 00:09:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-1.157400000000024,5307.192777786204
2025-06-16 00:12:00,30.46875,3.530092,3.398222124192388,0.05787000000000031,-0.2025459999999999,-0.28940000000000055,5307.242777786204
2025-06-16 00:15:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,2.60420000000002,5307.292777786204
2025-06-16 00:18:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,0.28940000000000055,5307.342777786204
2025-06-16 00:21:00,30.46875,3.5590279999999996,3.441990788569581,0.02893599999999985,-0.2025459999999999,-0.28940000000000055,5307.3927777862045
2025-06-16 00:24:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,-1.446799999999996,5307.442777786205
2025-06-16 00:27:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-1.4466999999999928,5307.492777786205
2025-06-16 00:30:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,0.867999999999995,5307.542777786205
2025-06-16 00:33:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,0.0,5307.592777786205
2025-06-16 00:36:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,-0.28940000000000055,5307.642777786205
2025-06-16 00:39:00,30.46875,3.5590279999999996,3.441990788569581,0.02893599999999985,-0.2025459999999999,-0.8680999999999983,5307.692777786206
2025-06-16 00:42:00,30.46875,3.530092,3.413044299726167,0.0289350000000006,-0.2025459999999999,-0.5786999999999978,5307.742777786206
2025-06-16 00:45:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,-0.867999999999995,5307.792777786206
2025-06-16 00:48:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,-1.7360999999999933,5307.842777786206
2025-06-16 00:51:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,-1.4467000000000212,5307.892777786206
2025-06-16 00:54:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,0.0,5307.9427777862065
2025-06-16 00:57:00,30.46875,3.501156999999999,3.384098111654822,0.02893499999999971,-0.2025459999999999,-0.28940000000000055,5307.992777786207
2025-06-16 01:00:00,30.46875,3.4722219999999995,3.340323306860157,0.05787000000000031,-0.2025459999999999,-0.5786999999999978,5308.042777786207
2025-06-16 01:03:00,30.46875,3.4722219999999995,3.340323306860157,0.05787000000000031,-0.2025459999999999,-1.1573999999999955,5308.092777786207
2025-06-16 01:06:00,30.46875,3.4722219999999995,3.340323306860157,0.05787000000000031,-0.2025459999999999,-0.28940000000000055,5308.142777786207
2025-06-16 01:09:00,30.46875,3.501156999999999,3.354402804919184,0.08680500000000002,-0.2025459999999999,0.0,5308.192777786207
2025-06-16 01:12:00,30.46875,3.501156999999999,3.354402804919184,0.08680500000000002,-0.2025459999999999,-0.8680999999999983,5308.242777786208
2025-06-16 01:15:00,30.46875,3.5590279999999996,3.412308574010599,0.08680600000000016,-0.2025459999999999,0.5786999999999978,5308.292777786208
2025-06-16 01:18:00,30.46875,3.5590279999999996,3.412308574010599,0.08680600000000016,-0.2025459999999999,0.0,5308.342777786208
2025-06-16 01:21:00,30.46875,3.5590279999999996,3.4271716552309455,0.05787100000000045,-0.2025459999999999,0.2892999999999972,5308.392777786208
2025-06-16 01:24:00,30.46875,3.530092,3.4278227076827315,0.0,-0.2025459999999999,0.0,5308.442777786208
2025-06-16 01:27:00,30.46875,3.501156999999999,3.3988792161424777,0.0,-0.2025459999999999,-0.5786999999999978,5308.4927777862085
2025-06-16 01:30:00,30.46875,3.4722209999999993,3.369935088589777,0.02893499999999971,-0.17361000000000004,-1.1574999999999989,5308.542777786209
2025-06-16 01:33:00,30.46875,3.4722219999999995,3.340323306860157,0.05787000000000031,-0.2025459999999999,-0.5788000000000011,5308.592777786209
2025-06-16 01:36:00,30.46875,3.414351999999999,3.3120478509320326,0.0,-0.2025459999999999,-1.446799999999996,5308.642777786209
2025-06-16 01:39:00,30.46875,3.414351999999999,3.2972583686189076,0.02893499999999971,-0.2025459999999999,-1.1573999999999955,5308.692777786209
2025-06-16 01:42:00,30.46875,3.3854159999999993,3.2683103768388104,0.05787099999999956,-0.17361000000000004,0.0,5308.742777786209
2025-06-16 01:45:00,30.46875,3.3854159999999993,3.2683103768388104,0.05787099999999956,-0.17361000000000004,-1.4466999999999928,5308.79277778621
2025-06-16 01:48:00,30.46875,3.4432859999999996,3.3113730330685662,0.08680500000000002,-0.17361000000000004,-1.1574999999999989,5308.84277778621
2025-06-16 01:51:00,30.46875,3.4432859999999996,3.3113730330685662,0.08680500000000002,-0.17361000000000004,0.0,5308.89277778621
2025-06-16 01:54:00,30.46875,3.4722209999999993,3.3403228196043355,0.08680500000000002,-0.17361000000000004,-0.5786999999999978,5308.94277778621
2025-06-16 01:57:00,30.46875,3.501156,3.3544023189910783,0.11574000000000062,-0.17361000000000004,-0.28940000000000055,5308.99277778621
2025-06-16 02:00:00,30.46875,3.501156,3.3840976228629094,0.05787000000000031,-0.17361000000000004,-1.1574999999999989,5309.0427777862105
2025-06-16 02:03:00,30.46875,3.501156,3.3840976228629094,0.05787000000000031,-0.17361000000000004,-0.867999999999995,5309.092777786211
2025-06-16 02:06:00,30.46875,3.501156,3.3840976228629094,0.05787000000000031,-0.17361000000000004,-0.867999999999995,5309.142777786211
2025-06-16 02:09:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,0.5787000000000262,5309.192777786211
2025-06-16 02:12:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,-1.73599999999999,5309.242777786211
2025-06-16 02:15:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,0.0,5309.292777786211
2025-06-16 02:18:00,30.46875,3.530092,3.4278227076827315,0.02893599999999985,-0.17361000000000004,-0.5786999999999978,5309.342777786212
2025-06-16 02:21:00,30.46875,3.530092,3.4278227076827315,0.02893599999999985,-0.17361000000000004,-1.1573999999999955,5309.392777786212
2025-06-16 02:24:00,30.46875,3.530092,3.413044299726167,0.05787100000000045,-0.17361000000000004,-2.025499999999994,5309.442777786212
2025-06-16 02:27:00,30.46875,3.587962,3.4412602839372344,0.11574100000000076,-0.17361000000000004,-0.5786999999999978,5309.492777786212
2025-06-16 02:30:00,30.46875,3.587962,3.4561199758193735,0.08680600000000016,-0.17361000000000004,-1.7361000000000217,5309.542777786212
2025-06-16 02:33:00,30.46875,3.530092,3.4278227076827315,0.02893599999999985,-0.17361000000000004,-0.5787000000000262,5309.5927777862125
2025-06-16 02:36:00,30.46875,3.530092,3.4278227076827315,0.02893599999999985,-0.17361000000000004,-1.1573999999999955,5309.642777786213
2025-06-16 02:39:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,0.5786999999999978,5309.692777786213
2025-06-16 02:42:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,-1.7360999999999933,5309.742777786213
2025-06-16 02:45:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,-1.7361999999999966,5309.792777786213
2025-06-16 02:48:00,30.46875,3.501156,3.398878725928232,0.0289350000000006,-0.17361000000000004,-0.867999999999995,5309.842777786213
2025-06-16 02:51:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.8680999999999983,5309.892777786214
2025-06-16 02:54:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-1.4467000000000212,5309.942777786214
2025-06-16 02:57:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,-1.4466999999999928,5309.992777786214
2025-06-16 03:00:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-0.5786999999999978,5310.042777786214
2025-06-16 03:03:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.0,5310.092777786214
2025-06-16 03:06:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,0.0,5310.1427777862145
2025-06-16 03:09:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.28940000000000055,5310.192777786215
2025-06-16 03:12:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.0,5310.242777786215
2025-06-16 03:15:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.28940000000000055,5310.292777786215
2025-06-16 03:18:00,30.46875,3.587962,3.426355948613673,0.11574100000000076,-0.2025459999999999,-1.157400000000024,5310.342777786215
2025-06-16 03:21:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,0.2892999999999972,5310.392777786215
2025-06-16 03:24:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-1.7360999999999933,5310.442777786216
2025-06-16 03:27:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-1.1574999999999989,5310.492777786216
2025-06-16 03:30:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.5786999999999978,5310.542777786216
2025-06-16 03:33:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.8680000000000234,5310.592777786216
2025-06-16 03:36:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-0.2892999999999972,5310.642777786216
2025-06-16 03:39:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-1.446799999999996,5310.6927777862165
2025-06-16 03:42:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-0.5786999999999978,5310.742777786217
2025-06-16 03:45:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,-1.446799999999996,5310.792777786217
2025-06-16 03:48:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,-0.2892999999999972,5310.842777786217
2025-06-16 03:51:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,0.28940000000000055,5310.892777786217
2025-06-16 03:54:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,-0.5788000000000011,5310.942777786217
2025-06-16 03:57:00,30.46875,3.501156,3.339486399661827,0.11574000000000062,-0.2025459999999999,0.5786999999999978,5310.992777786218
2025-06-16 04:00:00,30.46875,3.501156,3.369271838854893,0.05787000000000031,-0.2025459999999999,-0.5786999999999978,5311.042777786218
2025-06-16 04:03:00,30.46875,3.530092,3.3833550828216814,0.08680600000000016,-0.2025459999999999,-1.1573999999999955,5311.092777786218
2025-06-16 04:06:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,0.8681000000000267,5311.142777786218
2025-06-16 04:09:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-1.7360999999999933,5311.192777786218
2025-06-16 04:12:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-1.1573999999999955,5311.2427777862185
2025-06-16 04:15:00,30.46875,3.501156,3.384097111264852,0.0289350000000006,-0.2025459999999999,-0.5786999999999978,5311.292777786219
2025-06-16 04:18:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.5788000000000011,5311.342777786219
2025-06-16 04:21:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-2.025499999999994,5311.392777786219
2025-06-16 04:24:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.28940000000000055,5311.442777786219
2025-06-16 04:27:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-2.314799999999991,5311.492777786219
2025-06-16 04:30:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-2.6041999999999916,5311.54277778622
2025-06-16 04:33:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.28940000000000055,5311.59277778622
2025-06-16 04:36:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,-0.2892999999999972,5311.64277778622
2025-06-16 04:39:00,30.46875,3.530092,3.3982216111717016,0.05787100000000045,-0.2025459999999999,0.0,5311.69277778622
2025-06-16 04:42:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-0.28940000000000055,5311.74277778622
2025-06-16 04:45:00,30.46875,3.530092,3.4130437882281144,0.02893599999999985,-0.2025459999999999,-0.8680999999999983,5311.7927777862205
2025-06-16 04:48:00,30.46875,3.501156,3.398878215846513,0.0,-0.2025459999999999,-2.0253999999999905,5311.842777786221
2025-06-16 04:51:00,30.46875,3.4722209999999993,3.3699345784201546,0.0,-0.2025459999999999,-1.446799999999996,5311.892777786221
2025-06-16 04:54:00,30.46875,3.4722219999999995,3.3551512188049433,0.0,-0.23148199999999974,0.5786999999999978,5311.942777786221
2025-06-16 04:57:00,30.46875,3.4722219999999995,3.325449187733207,0.05787000000000031,-0.23148199999999974,-0.5785999999999945,5311.992777786221
2025-06-16 05:00:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,0.28940000000000055,5312.042777786221
2025-06-16 05:03:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,0.28940000000000055,5312.092777786222
2025-06-16 05:06:00,30.46875,3.4722209999999993,3.32544870192504,0.08680500000000002,-0.2025459999999999,-1.1573999999999955,5312.142777786222
2025-06-16 05:09:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,0.867999999999995,5312.192777786222
2025-06-16 05:12:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,-1.446799999999996,5312.242777786222
2025-06-16 05:15:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,-1.7360999999999933,5312.292777786222
2025-06-16 05:18:00,30.46875,3.530092,3.3833550828216814,0.05787000000000031,-0.23148199999999974,-2.314799999999991,5312.3427777862225
2025-06-16 05:21:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,-0.28940000000000055,5312.392777786223
2025-06-16 05:24:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,1.1573999999999955,5312.442777786223
2025-06-16 05:27:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,0.0,5312.492777786223
2025-06-16 05:30:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,0.867999999999995,5312.542777786223
2025-06-16 05:33:00,30.46875,3.501156999999999,3.3692723262180753,0.02893499999999971,-0.23148199999999974,-0.5786999999999978,5312.592777786223
2025-06-16 05:36:00,30.46875,3.4722209999999993,3.3551507301081247,0.02893499999999971,-0.2025459999999999,-0.5786999999999978,5312.642777786224
2025-06-16 05:39:00,30.46875,3.501156999999999,3.339486884148224,0.08680500000000002,-0.23148199999999974,-2.025499999999994,5312.692777786224
2025-06-16 05:42:00,30.46875,3.530092,3.353486570757652,0.11574000000000062,-0.23148199999999974,-0.2892999999999972,5312.742777786224
2025-06-16 07:12:00,84.60648,1.4467590000000001,0.6918277789964429,4.6875,3.501158,12.442199999999985,5312.742777786224
2025-06-16 07:15:00,58.68056,0.9259250000000003,0.7885592911016579,5.324078,5.0636529999999995,5.787000000000006,5312.792777786224
2025-06-16 07:18:00,56.36574,1.0416670000000003,0.6940739745111065,4.427084000000001,3.819445,6.076400000000007,5312.842777786224
2025-06-16 07:21:00,57.52315,1.1574080000000002,0.6951057659267588,4.398149,3.616897,4.918999999999983,5312.8927777862245
2025-06-16 07:24:00,58.3044,1.1284720000000004,0.6401264286917626,4.2245360000000005,3.414351,4.629700000000014,5312.942777786225
2025-06-16 07:27:00,59.83796,1.1284719999999995,0.6401264286917624,3.993055,3.1828700000000003,6.076400000000007,5312.992777786225
2025-06-16 07:30:00,62.15278,1.2442129999999993,0.7028101392595283,4.021991,3.125000000000001,6.076300000000003,5313.042777786225
2025-06-16 07:33:00,69.06829,1.3020830000000005,0.7224170892644987,4.745369,3.7905050000000005,8.96999999999997,5313.092777786225
2025-06-16 07:36:00,74.53704,1.273148,0.7797503328789371,5.005787,4.166664999999999,8.969900000000024,5313.142777786225
2025-06-16 07:39:00,74.91319,0.9837959999999999,0.7279427488331227,4.340278,3.8773149999999994,11.284700000000015,5313.192777786226
2025-06-16 07:42:00,74.16088,0.9259259999999996,0.80464640393123,4.51389,4.282412,12.152799999999985,5313.242777786226
2025-06-16 07:45:00,78.79051,0.9837959999999999,0.7458533252458869,4.3402769999999995,3.906249,10.705999999999989,5313.292777786226
2025-06-16 07:48:00,87.29745,0.49189799999999995,0.7554208045680503,3.29861,3.906250000000001,19.097200000000015,5313.342777786226
2025-06-16 07:51:00,74.91319,0.4340280000000005,0.8611704351820674,3.2986120000000003,4.369209000000001,23.7269,5313.392777786226
2025-06-16 07:54:00,74.13194,1.1574079999999993,0.8711999124321305,4.51389,3.9930600000000007,18.807800000000015,5313.4427777862265
2025-06-16 07:57:00,85.38773,1.070601,0.9183416504536365,5.324078,5.034727,28.356400000000008,5313.492777786227
2025-06-16 08:00:00,72.97454,0.868055,0.9247176850716521,4.803241,4.918977999999999,24.016199999999998,5313.542777786227
2025-06-16 08:03:00,81.10532,1.359953,0.8536048051423605,4.774305,3.9062550000000007,24.594899999999996,5313.592777786227
2025-06-16 08:06:00,96.99074,1.4467590000000001,1.1328827264300965,5.526618000000001,4.947919000000001,40.219899999999996,5313.642777786227
2025-06-16 08:09:00,98.52431,1.3310179999999994,1.4436682827387184,7.118053,7.349535,49.76850000000002,5313.692777786227
2025-06-16 08:12:00,98.52431,1.3020829999999997,1.330807822582322,6.626157,6.684024,48.900499999999994,5313.742777786228
2025-06-16 08:15:00,92.30324,0.9837959999999999,1.3124256483961347,5.700233999999999,6.423608000000001,59.027799999999985,5313.792777786228
2025-06-16 08:18:00,81.88657,1.0416660000000002,1.1804392764135212,5.758104,6.047457999999999,45.717600000000004,5313.842777786228
2025-06-16 08:21:00,83.82523,1.0416659999999993,1.1399415874460779,5.497683,5.700227,48.90039999999999,5313.892777786228
