Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-16 08:24:00,86.9213,1.1284719999999995,1.1428809409352716,5.439812999999999,5.468751,48.32169999999999,5313.942777786228
2025-06-16 08:27:00,89.61227,0.9259259999999996,1.0640549390003562,5.121525999999999,5.41088,50.05789999999999,5313.9927777862285
2025-06-16 08:30:00,98.52431,0.9837959999999999,1.0819109977174814,4.890048,5.092592,48.321799999999996,5314.042777786229
2025-06-16 08:33:00,98.52431,1.0416660000000002,1.1535405539501489,5.381946999999999,5.613431,49.18980000000002,5314.092777786229
2025-06-16 08:36:00,98.52431,1.070602,1.1552336735205384,5.410877999999999,5.584486,50.34719999999999,5314.142777786229
2025-06-16 08:39:00,98.52431,0.9548609999999993,1.0798429303091501,5.063658,5.324077000000001,52.662000000000006,5314.192777786229
2025-06-16 08:42:00,98.52431,0.9548610000000002,1.0528914031483272,4.8321760000000005,5.034724999999999,51.79400000000001,5314.242777786229
2025-06-16 08:45:00,91.55093,0.9259259999999996,1.1033406816814464,4.918982,5.295141999999999,57.29169999999999,5314.29277778623
2025-06-16 08:48:00,74.91319,1.6493059999999993,1.000844112429083,5.526617999999999,4.427082,27.777799999999985,5314.34277778623
2025-06-16 08:51:00,72.97454,1.9965279999999996,1.0238842242679504,5.787038,4.22454,23.1481,5314.39277778623
2025-06-16 08:54:00,72.59838,1.9386579999999993,0.9795241167952378,5.700227999999999,4.166670000000001,21.701400000000007,5314.44277778623
2025-06-16 08:57:00,73.75579,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,21.41209999999998,5314.49277778623
2025-06-16 09:00:00,71.44097,2.256945,1.0202577649817248,6.134259999999999,4.2245349999999995,20.83330000000001,5314.5427777862305
2025-06-16 09:03:00,70.28356,2.372686,1.0539328791370086,6.365746000000001,4.340280000000001,17.650500000000022,5314.592777786231
2025-06-16 09:06:00,74.13194,2.3726849999999997,1.022691588843553,6.249999999999999,4.1956050000000005,18.518500000000017,5314.642777786231
2025-06-16 09:09:00,73.37963,2.228009,1.0410390326871444,6.134253999999999,4.282405,19.965300000000013,5314.692777786231
2025-06-16 09:12:00,78.79051,2.2569440000000007,0.9897036807672916,6.134264000000001,4.1956,21.412000000000006,5314.742777786231
2025-06-16 09:15:00,81.85764,2.2569440000000007,1.0496909876711142,6.221064000000001,4.340279999999999,20.54400000000001,5314.792777786231
2025-06-16 09:18:00,83.82523,2.083334,1.0514344019397988,6.250004000000001,4.600690000000001,23.148200000000003,5314.842777786232
2025-06-16 09:21:00,83.7963,2.170139,1.1050387866443419,6.5393539999999994,4.832175,22.280100000000004,5314.892777786232
2025-06-16 09:24:00,85.76389,2.228009,1.09673302871291,6.510414,4.716435,21.412000000000006,5314.942777786232
2025-06-16 09:27:00,78.38542,2.054398,1.1175059804687992,6.423614,4.890046,23.148199999999974,5314.992777786232
2025-06-16 09:30:00,72.59838,2.141203,1.0696521702270247,6.394673999999999,4.687500999999999,21.12269999999998,5315.042777786232
2025-06-16 09:33:00,71.44097,2.1990740000000004,1.0323592482610309,6.307869,4.484955,20.833399999999983,5315.092777786233
2025-06-16 09:36:00,73.75579,2.141204,1.042703407987548,6.192134,4.45602,20.54400000000001,5315.142777786233
2025-06-16 09:39:00,73.75579,2.1990740000000004,1.0604745666308912,6.249999000000001,4.456015,22.858799999999974,5315.192777786233
2025-06-16 09:42:00,71.81713,2.1990739999999995,1.060474566630891,6.2789340000000005,4.48495,19.675899999999984,5315.242777786233
2025-06-16 09:45:00,70.65972,2.256945,1.049681292922628,6.45255,4.5717550000000005,19.675900000000013,5315.292777786233
2025-06-16 09:48:00,70.28356,2.2280099999999994,1.011774108582242,6.39468,4.513890000000001,21.12270000000001,5315.3427777862335
2025-06-16 09:51:00,71.81713,2.256945,1.0496912862095167,6.30787,4.427084999999999,17.93979999999999,5315.392777786234
2025-06-16 09:54:00,71.46991,2.256944,0.9897144500020149,6.1921289999999996,4.253475000000001,18.51849999999999,5315.442777786234
2025-06-16 09:57:00,76.0706,2.1701380000000006,1.0236508139843647,6.134258000000001,4.340279999999999,20.543999999999983,5315.492777786234
2025-06-16 10:00:00,79.16667,2.1122680000000003,0.9775645135282188,6.018517999999999,4.253469999999999,21.12270000000001,5315.542777786234
2025-06-16 10:03:00,82.66782,2.141203,1.0427030998639086,6.192127999999999,4.456015000000001,20.543999999999983,5315.592777786234
2025-06-16 10:06:00,86.5162,2.054398,0.9885238039095999,6.076388,4.39815,19.386600000000016,5315.642777786235
2025-06-16 10:09:00,84.98264,1.9097229999999996,1.0452556882221962,6.018518,4.600695,21.412000000000006,5315.692777786235
2025-06-16 10:12:00,83.82523,1.9386579999999993,1.0053313045024543,6.105328,4.600690000000001,21.701400000000007,5315.742777786235
2025-06-16 10:15:00,86.5162,2.1122679999999994,1.033772264322638,6.047452999999999,4.340275000000001,22.858800000000002,5315.792777786235
2025-06-16 10:18:00,88.0787,2.0254629999999993,1.033095174324884,6.018523,4.427080000000001,22.5694,5315.842777786235
2025-06-16 10:21:00,77.22801,1.851851,1.049274207159911,6.0763929999999995,4.745372,23.1481,5315.8927777862355
2025-06-16 10:24:00,76.85185,2.0254629999999993,1.0067915723044456,6.105323,4.48495,22.5694,5315.942777786236
2025-06-16 10:27:00,73.37963,1.967593,1.0146209375190085,5.989588,4.456015000000001,20.54400000000001,5315.992777786236
2025-06-16 10:30:00,73.75579,1.9965279999999996,0.9977423401012253,5.9317079999999995,4.340280000000001,21.701400000000007,5316.042777786236
2025-06-16 10:33:00,76.0706,2.170139,1.0516038815386142,6.163194000000001,4.398145,19.965299999999985,5316.092777786236
2025-06-16 10:36:00,75.28935,2.083334,1.0514434705765219,6.221064,4.57176,22.28,5316.142777786236
2025-06-16 10:39:00,78.38542,2.054398,1.0158171231287756,6.0763929999999995,4.427084999999999,20.54389999999998,5316.192777786237
2025-06-16 10:42:00,81.10532,2.0833330000000005,0.997350872886186,6.192128,4.484955,21.411999999999978,5316.242777786237
2025-06-16 10:45:00,83.82523,1.9965270000000004,1.023883905033285,6.192132000000001,4.629635,23.726800000000026,5316.292777786237
2025-06-16 10:48:00,87.29745,1.3310190000000004,0.9965075614578016,5.353014000000001,4.745365,31.828699999999998,5316.342777786237
2025-06-16 10:51:00,75.31829,1.7361110000000002,1.0749194152780526,6.018517999999999,4.890046999999999,28.93519999999998,5316.392777786237
2025-06-16 10:54:00,74.13194,2.054399,1.0930596096180816,6.307874,4.745365,23.1481,5316.4427777862375
2025-06-16 10:57:00,72.97454,2.170139,1.0787005756314423,6.452548999999999,4.71643,23.148199999999974,5316.492777786238
2025-06-16 11:00:00,71.81713,2.141204,1.0696433079666876,6.423614,4.71643,21.701400000000007,5316.542777786238
2025-06-16 11:03:00,71.81713,2.054398,1.0158171231287756,6.221068000000001,4.57176,20.83340000000001,5316.592777786238
2025-06-16 11:06:00,73.75579,2.141203,1.014913795812066,6.192128,4.427085000000001,21.990699999999975,5316.642777786238
2025-06-16 11:09:00,72.97454,2.0833330000000005,0.9973412251912465,6.105328,4.398145,22.280099999999976,5316.692777786238
2025-06-16 11:12:00,74.91319,2.083334,1.0248107863340459,6.1053239999999995,4.427080000000001,22.569500000000005,5316.742777786239
2025-06-16 11:15:00,72.59838,2.083334,1.0514344019397988,6.250004000000001,4.600690000000001,22.569499999999977,5316.792777786239
2025-06-16 11:18:00,71.81713,2.083334,0.9973511774193454,6.221064,4.513890000000001,20.25460000000001,5316.842777786239
2025-06-16 11:21:00,73.37963,2.0833330000000005,0.9973412251912465,6.105328,4.398145,19.097200000000015,5316.892777786239
2025-06-16 11:24:00,76.0706,2.141203,1.0427030998639086,6.076388,4.340275000000001,23.43749999999997,5316.942777786239
2025-06-16 11:27:00,77.22801,2.1701390000000007,1.0787005756314425,6.307874000000001,4.5717550000000005,22.280100000000004,5316.9927777862395
2025-06-16 11:30:00,77.22801,2.054398,1.0422812046548644,6.221068000000001,4.600690000000001,23.148100000000028,5317.04277778624
2025-06-16 11:33:00,76.88079,1.8229169999999995,0.9922702797796408,5.873842,4.513885000000001,22.280099999999976,5317.09277778624
2025-06-16 11:36:00,77.22801,1.967593,1.0146209375190085,5.989588,4.456015000000001,23.1481,5317.14277778624
2025-06-16 11:39:00,74.13194,1.9965279999999996,1.0238842242679504,5.9317079999999995,4.36921,23.726899999999972,5317.19277778624
2025-06-16 11:42:00,73.37963,1.9097229999999996,0.996014406289912,5.873837999999999,4.3981449999999995,22.280100000000004,5317.24277778624
2025-06-16 11:45:00,75.31829,1.967593,1.0146297879309396,5.960647999999999,4.427084999999999,24.016200000000026,5317.292777786241
2025-06-16 11:48:00,71.81713,1.9675919999999998,1.014629467490649,5.931713,4.398151,21.411999999999978,5317.342777786241
2025-06-16 11:51:00,73.37963,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,18.80789999999999,5317.392777786241
2025-06-16 11:54:00,71.44097,2.2280099999999994,1.011774108582242,6.249999999999999,4.36921,18.51849999999996,5317.442777786241
2025-06-16 11:57:00,74.13194,2.2858789999999996,1.0287251010518468,6.134253999999999,4.195605,20.254699999999957,5317.492777786241
2025-06-16 12:00:00,75.31829,2.228009,1.041029096215258,6.192134,4.340275000000001,21.990700000000004,5317.5427777862415
2025-06-16 12:03:00,78.38542,1.851852,0.9772515267137705,5.642362,4.22454,23.1481,5317.592777786242
2025-06-16 12:06:00,72.59838,2.0254630000000002,1.0331041345096867,6.047454000000001,4.456021000000001,21.990700000000004,5317.642777786242
2025-06-16 12:09:00,71.44097,2.083334,1.0248201281011287,6.018514,4.340280000000001,21.990700000000004,5317.692777786242
2025-06-16 12:12:00,71.06481,2.1701390000000007,1.023641293512388,6.134264000000001,4.340274999999999,18.518599999999992,5317.742777786242
2025-06-16 12:15:00,71.81713,2.141204,1.0149140982707785,6.047454000000001,4.28241,19.386600000000016,5317.792777786242
2025-06-16 12:18:00,71.06481,2.1990740000000004,0.9730746395725227,6.047449,4.166664999999999,19.965299999999985,5317.842777786243
2025-06-16 12:21:00,70.28356,2.256944,0.9897144500020149,6.0185189999999995,4.079865000000001,18.518500000000017,5317.892777786243
2025-06-16 12:24:00,70.28356,2.1701390000000007,0.9947353901309494,6.018514000000001,4.195605,17.93980000000002,5317.942777786243
2025-06-16 12:27:00,70.25463,2.083334,0.968951329369682,5.960644,4.22454,18.22920000000002,5317.992777786243
2025-06-16 12:30:00,72.97454,2.141204,1.0427128613082615,6.018514000000001,4.28241,19.09730000000002,5318.042777786243
2025-06-16 12:33:00,68.75,2.1122680000000003,0.9775645135282188,6.1921289999999996,4.427080999999999,18.80789999999996,5318.0927777862435
2025-06-16 12:36:00,71.81713,2.1122690000000004,0.9479150918599258,5.960644,4.166664999999999,18.518400000000042,5318.142777786244
2025-06-16 12:39:00,69.90741,2.0833330000000005,0.9394729538951544,5.815968,4.050925,16.49309999999997,5318.192777786244
2025-06-16 12:42:00,64.87269,2.1122690000000004,0.9479150918599277,5.902774,4.108795000000001,13.020800000000008,5318.242777786244
2025-06-16 12:45:00,68.72106,2.256944,0.9578848712693855,5.931709,3.964125,14.467600000000004,5318.292777786244
2025-06-16 12:48:00,67.1875,2.2280099999999994,0.94975365200443,5.87384,3.93518,13.310299999999984,5318.342777786244
2025-06-16 12:51:00,68.72106,2.228009,0.949753370937136,5.8449040000000005,3.9062449999999993,15.3356,5318.392777786245
2025-06-16 12:54:00,69.87847,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,13.59960000000001,5318.442777786245
2025-06-16 12:57:00,71.03588,3.414352,1.0343096331009274,5.7580979999999995,2.4884260000000005,8.68059999999997,5318.492777786245
2025-06-16 13:00:00,81.45255,2.633103,1.0255287893870648,5.873844,3.5011609999999997,11.284699999999987,5318.542777786245
2025-06-16 13:03:00,68.72106,2.170139,1.0236511154353674,5.989579999999999,4.195601,13.59960000000001,5318.592777786245
2025-06-16 13:06:00,67.56366,2.170139,0.964715265796317,6.047453999999999,4.1956050000000005,14.178300000000036,5318.6427777862455
2025-06-16 13:09:00,64.09144,2.1122680000000003,0.9170172616594396,5.815969000000001,3.9930509999999995,12.152700000000038,5318.692777786246
2025-06-16 13:12:00,68.34491,2.228009,0.9166223358170119,5.787033999999999,3.819444999999999,12.731499999999983,5318.742777786246
2025-06-16 13:15:00,69.87847,2.2858789999999996,0.8971141166590553,5.758104,3.7037050000000002,12.73150000000004,5318.792777786246
2025-06-16 13:18:00,70.65972,2.256945,0.9245329042462997,5.729169999999999,3.7326349999999993,13.310200000000009,5318.842777786246
2025-06-16 13:21:00,66.40625,2.3726849999999997,0.9200460972951207,5.8449100000000005,3.7037050000000002,11.574099999999987,5318.892777786246
2025-06-16 13:24:00,70.65972,2.314814,0.974040872945123,5.729169000000001,3.7037049999999994,12.73139999999998,5318.942777786247
2025-06-16 13:27:00,76.44676,2.2569440000000007,0.8894265264283588,5.700234000000001,3.6747699999999996,15.046200000000027,5318.992777786247
2025-06-16 13:30:00,78.76157,2.228009,0.9166223358170119,5.4976840000000005,3.530095,14.756899999999973,5319.042777786247
2025-06-16 13:33:00,83.42014,2.228009,0.9497645521679986,5.844904,3.906255,15.625000000000028,5319.092777786247
2025-06-16 13:36:00,85.73495,2.0833330000000005,0.9689410376094912,5.844908,4.108795,18.807900000000018,5319.142777786247
2025-06-16 13:39:00,84.20139,2.0254630000000002,0.9796655202717008,5.671298,4.021995,18.22920000000002,5319.1927777862475
2025-06-16 13:42:00,73.75579,1.8229159999999993,0.9426523692799362,5.497683,4.0798570000000005,19.386599999999987,5319.242777786248
2025-06-16 13:45:00,69.09722,1.938657,0.9253671607815289,5.497687999999999,3.9062509999999993,16.493000000000023,5319.292777786248
2025-06-16 13:48:00,67.56366,1.967593,0.905403998044656,5.439818,3.7905049999999996,16.782399999999996,5319.342777786248
2025-06-16 13:51:00,69.12616,2.0254629999999993,0.8921840083166993,5.410878,3.674765,14.46750000000003,5319.392777786248
2025-06-16 13:54:00,69.87847,2.0254630000000002,0.8921840083166995,5.468748000000001,3.7326349999999993,13.888900000000035,5319.442777786248
2025-06-16 13:57:00,67.15856,2.0254629999999993,0.8921840083167012,5.381943,3.645830000000001,14.178200000000004,5319.492777786249
2025-06-16 14:00:00,65.625,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,12.73150000000004,5319.542777786249
2025-06-16 14:03:00,67.56366,2.2569440000000007,0.9245326308685334,5.584494,3.58796,13.020800000000008,5319.592777786249
2025-06-16 14:06:00,67.56366,2.1701390000000007,0.9006941386869185,5.584494,3.674765,13.888899999999978,5319.642777786249
2025-06-16 14:09:00,68.34491,2.228009,0.9166223358170119,5.613424000000001,3.645835000000001,13.888900000000035,5319.692777786249
2025-06-16 14:12:00,67.1875,2.141204,0.858447126216564,5.555554,3.645830000000001,14.178200000000004,5319.7427777862495
2025-06-16 14:15:00,68.69213,2.083334,0.9087674588444105,5.526624,3.732640000000001,13.599599999999953,5319.79277778625
2025-06-16 14:18:00,72.97454,1.9965270000000004,0.9139734301461064,5.439812,3.7615750000000006,15.3356,5319.84277778625
2025-06-16 14:21:00,79.16667,2.025462,0.8921837207827292,5.497687,3.7615750000000006,15.914300000000026,5319.89277778625
2025-06-16 14:24:00,81.88657,2.1122680000000003,0.9479043482911294,5.555558,3.76157,15.625,5319.94277778625
2025-06-16 14:27:00,78.79051,1.8229169999999995,0.8621379150259879,5.410878,3.906251,15.9144,5319.99277778625
2025-06-16 14:30:00,73.75579,1.938657,0.9253671607815289,5.497687999999999,3.9062509999999993,16.4931,5320.042777786251
2025-06-16 14:33:00,70.25463,1.938657,0.8968132030211112,5.671298,4.050921,18.22919999999999,5320.092777786251
2025-06-16 14:36:00,72.97454,2.170139,0.8662271728909009,5.642364000000001,3.7037050000000002,16.203699999999998,5320.142777786251
2025-06-16 14:39:00,70.65972,2.054398,0.98851421495779,5.526622999999999,3.848375,14.467600000000004,5320.192777786251
2025-06-16 14:42:00,69.87847,1.967593,0.93414508113091,5.439817999999999,3.819444999999999,16.203699999999998,5320.242777786251
2025-06-16 14:45:00,69.90741,2.0833329999999997,1.051443154814292,5.844907999999999,4.195605,15.9144,5320.2927777862515
2025-06-16 14:48:00,69.87847,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,17.071699999999993,5320.342777786252
2025-06-16 14:51:00,68.72106,2.141204,0.8927103404170792,5.729164,3.8483799999999997,16.782399999999967,5320.392777786252
2025-06-16 14:54:00,69.09722,2.228009,0.949753370937138,5.815974,3.8773150000000003,13.31019999999998,5320.442777786252
2025-06-16 14:57:00,70.65972,2.1701390000000007,0.9334373688766233,5.642364,3.7615749999999997,14.756900000000002,5320.492777786252
2025-06-16 15:00:00,72.59838,2.1701390000000007,0.9006941386869185,5.584494,3.674765,15.3356,5320.542777786252
2025-06-16 15:03:00,70.65972,2.1990740000000004,0.9086645802979554,5.671298999999999,3.7326349999999993,14.178200000000004,5320.592777786253
2025-06-16 15:06:00,69.12616,2.170139,0.964715265796315,5.6712940000000005,3.819445,15.625,5320.642777786253
2025-06-16 15:09:00,69.12616,2.2858789999999996,0.8971141166590553,5.6712940000000005,3.6168950000000004,13.888899999999978,5320.692777786253
2025-06-16 15:12:00,66.40625,2.141203,0.9252403960372293,5.555554,3.7037010000000006,11.284700000000015,5320.742777786253
2025-06-16 15:15:00,64.84375,2.1122680000000003,0.8846893157868023,5.526619,3.674771,13.888900000000007,5320.792777786253
2025-06-16 15:18:00,64.84375,2.170139,0.9006941386869182,5.526623999999999,3.6168949999999995,12.731500000000011,5320.8427777862535
2025-06-16 15:21:00,64.09144,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,13.59960000000001,5320.892777786254
2025-06-16 15:24:00,65.24884,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,12.152700000000038,5320.942777786254
2025-06-16 15:27:00,64.87269,2.170139,0.9007057348541269,5.353009,3.44329,12.731499999999983,5320.992777786254
2025-06-16 15:30:00,65.24884,2.2858799999999997,0.8971143819598099,5.55556,3.5011599999999996,11.284800000000018,5321.042777786254
2025-06-16 15:33:00,64.87269,2.3726849999999997,0.8818868470622848,5.584490000000001,3.4143549999999996,10.706099999999992,5321.092777786254
2025-06-16 15:36:00,64.84375,2.2280099999999994,0.881716712858973,5.41088,3.4143499999999998,10.706099999999992,5321.142777786255
2025-06-16 15:39:00,62.90509,2.256945,0.8894267924994904,5.353009999999999,3.3275450000000006,10.706000000000017,5321.192777786255
2025-06-16 15:42:00,61.05324,2.3148150000000003,0.8670704804757231,5.410880000000001,3.298614999999999,9.259200000000021,5321.242777786255
2025-06-16 15:45:00,62.93403,2.228009,0.8050147304668624,5.237264000000001,3.182875,10.706000000000017,5321.292777786255
2025-06-16 15:48:00,62.93403,2.083334,0.7685235123388291,5.063658,3.15393,11.284699999999987,5321.342777786255
2025-06-16 15:51:00,62.52894,2.054398,0.83495487385858,4.976852000000001,3.15393,9.83789999999999,5321.3927777862555
2025-06-16 16:12:00,67.1875,1.765047,0.786257524592861,4.629631,3.1249949999999993,10.706000000000017,5321.742777786256
2025-06-16 16:15:00,65.625,1.765047,0.786257524592861,4.658566,3.15393,10.706099999999992,5321.792777786256
2025-06-16 16:18:00,67.1875,1.9097220000000004,0.7608612579679696,4.861111,3.1539349999999997,9.837999999999994,5321.842777786256
2025-06-16 16:21:00,65.24884,1.8807869999999998,0.787273547442815,4.803241000000001,3.15393,9.259200000000021,5321.892777786256
2025-06-16 16:24:00,64.09144,1.880788,0.7165126870923388,4.62963,2.922454,9.548699999999997,5321.942777786257
2025-06-16 16:27:00,62.52894,2.0254630000000002,0.7916863389823593,4.687499,2.864584,8.1019,5321.992777786257
2025-06-16 16:30:00,62.52894,1.967593,0.7763193647907837,4.832176,3.0671250000000008,8.969899999999996,5322.042777786257
2025-06-16 16:33:00,63.45486,2.0833329999999997,0.8428088928479668,4.918982000000001,3.067125,7.8125,5322.092777786257
2025-06-16 16:36:00,65.625,2.141203,0.783176348853532,5.005787,3.0381899999999993,8.680499999999995,5322.142777786257
2025-06-16 16:39:00,65.625,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,9.837999999999994,5322.1927777862575
2025-06-16 16:42:00,68.72106,2.054398,0.7993273434330883,4.890046,3.038194999999999,9.83789999999999,5322.242777786258
2025-06-16 16:45:00,70.28356,2.141203,0.8221139084434198,5.179392999999999,3.2407399999999997,10.127299999999991,5322.292777786258
2025-06-16 16:48:00,71.03588,1.967593,0.7763243486588671,4.918982,3.1539349999999997,12.442200000000014,5322.342777786258
2025-06-16 16:51:00,64.09144,1.7939819999999997,0.7630537812452289,4.687501,3.124999,9.83789999999999,5322.392777786258
2025-06-16 16:54:00,58.27546,1.967593,0.7763243486588671,4.62963,2.8645829999999997,8.39119999999997,5322.442777786258
2025-06-16 16:57:00,48.98727,1.9097219999999995,0.8277864648207912,4.774305,3.124999,4.6296999999999855,5322.492777786259
2025-06-16 17:00:00,50.14468,2.054398,0.7197711594285148,5.005787,3.0960650000000003,3.47229999999999,5322.542777786259
2025-06-16 17:03:00,55.58449,1.5046290000000004,0.6801719933467013,4.137732000000001,2.8645829999999997,3.472200000000015,5322.592777786259
2025-06-16 17:06:00,55.96065,1.5625010000000001,0.7267084744988633,4.456019,3.1539350000000006,5.20829999999998,5322.642777786259
2025-06-16 17:09:00,52.48843,1.851852,0.7089803761761723,4.803242,3.1250009999999993,2.8935000000000173,5322.692777786259
2025-06-16 17:12:00,47.4537,1.9097219999999995,0.7240159450559294,4.918982,3.1828709999999996,2.8934999999999604,5322.7427777862595
2025-06-16 17:15:00,49.0162,2.1122679999999994,0.7338983518331275,4.803241,2.835649000000001,2.314800000000048,5322.79277778626
2025-06-16 17:18:00,45.92014,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,3.182900000000018,5322.84277778626
2025-06-16 17:21:00,48.23495,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,3.182900000000018,5322.89277778626
2025-06-16 17:24:00,45.51505,2.1122690000000004,0.7338985952314796,4.716436,2.748843,2.8935000000000173,5322.94277778626
2025-06-16 17:27:00,47.8588,2.141203,0.7409323759700295,4.745369,2.748843,2.6041999999999916,5322.99277778626
2025-06-16 17:30:00,49.39236,2.1122690000000004,0.8145383272947234,4.861112,2.951389,2.8935000000000173,5323.042777786261
2025-06-16 17:33:00,47.4537,2.1122690000000004,0.7338970761512952,5.005787000000001,3.0381929999999997,2.314800000000048,5323.092777786261
2025-06-16 17:36:00,43.20023,2.170139,0.7008766530544543,4.9189810000000005,2.8645830000000005,2.6041999999999916,5323.142777786261
2025-06-16 17:39:00,43.20023,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,2.0254999999999654,5323.192777786261
2025-06-16 17:42:00,42.44791,2.170139,0.7479433612196739,4.6296289999999996,2.604166,2.314799999999991,5323.242777786261
2025-06-16 17:45:00,44.38657,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,3.4721999999999866,5323.2927777862615
2025-06-16 17:48:00,46.67245,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,1.7360999999999933,5323.342777786262
2025-06-16 17:51:00,44.01041,2.1122690000000004,0.7758694197095617,4.600694,2.6620369999999998,1.4467000000000212,5323.392777786262
2025-06-16 17:54:00,42.41898,2.228009,0.7142071457060738,4.629629,2.517361,2.6041999999999916,5323.442777786262
2025-06-16 17:57:00,41.66666,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,1.1573999999999955,5323.492777786262
2025-06-16 18:00:00,44.35764,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,2.314799999999991,5323.542777786262
2025-06-16 18:03:00,41.26157,1.9675919999999998,0.6536246131776058,4.311342,2.459491,2.0254999999999654,5323.592777786263
2025-06-16 18:06:00,40.50926,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,1.1574000000000524,5323.642777786263
2025-06-16 18:09:00,42.44791,2.170139,0.7479418214535346,4.282408,2.256944,1.7360000000000468,5323.692777786263
2025-06-16 18:12:00,41.29051,2.228009,0.8050019051767511,4.3402780000000005,2.2858799999999997,1.7361999999999966,5323.742777786263
2025-06-16 18:15:00,44.76273,2.228009,0.7142053973736131,4.456019,2.343750000000001,-0.28940000000000055,5323.792777786263
2025-06-16 18:18:00,46.70139,2.054398,0.7197711594285148,4.253472,2.343750000000001,2.0255000000000223,5323.8427777862635
2025-06-16 18:21:00,43.20023,2.083334,0.7268470068449904,4.253472,2.3148150000000003,1.1574999999999989,5323.892777786264
2025-06-16 18:24:00,41.26157,2.170139,0.7479449009804755,4.340277,2.3148150000000003,2.3148999999999944,5323.942777786264
2025-06-16 18:27:00,40.50926,2.2280099999999994,0.6598090698546963,4.340279,2.1990740000000004,1.1573999999999955,5323.992777786264
2025-06-16 18:30:00,42.44791,2.1990739999999995,0.7549342300849237,4.311343,2.256944,1.446799999999996,5324.042777786264
2025-06-16 18:33:00,42.82407,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,0.5786999999999978,5324.092777786264
2025-06-16 18:36:00,41.29051,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,1.1572999999999922,5324.142777786265
2025-06-16 18:39:00,43.20023,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,0.2892999999999972,5324.192777786265
2025-06-16 18:42:00,43.98148,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,2.3148999999999944,5324.242777786265
2025-06-16 18:45:00,41.66666,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,0.5786999999999978,5324.292777786265
2025-06-16 18:48:00,40.50926,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,1.4467000000000212,5324.342777786265
2025-06-16 18:51:00,40.50926,2.228009,0.7142071457060738,4.398148,2.2858799999999997,0.2892999999999688,5324.3927777862655
2025-06-16 18:54:00,44.76273,2.256944,0.7208457574318926,4.340277,2.1990740000000004,0.5786999999999978,5324.442777786266
2025-06-16 18:57:00,45.51505,2.256944,0.7688609060861616,4.282408,2.170139,2.025499999999994,5324.492777786266
2025-06-16 19:00:00,42.44791,2.141204,0.7409326186633494,4.340277,2.34375,1.7360999999999933,5324.542777786266
2025-06-16 19:03:00,41.66666,2.141204,0.6941841283645545,4.369213,2.34375,-0.2892999999999972,5324.592777786266
2025-06-17 07:36:00,54.42708,4.600694000000001,1.6871509958034254,5.787032,1.5624979999999997,0.0,5324.592777786266
2025-06-17 07:39:00,53.64583,1.967593,0.8441876509877898,5.700227999999999,3.993054999999999,2.3148000000000195,5324.642777786266
2025-06-17 07:42:00,62.93403,1.8807869999999998,0.7530824106026291,5.2083379999999995,3.5300910000000005,5.786999999999978,5324.692777786267
2025-06-17 07:45:00,63.33912,1.8807869999999998,0.7872781319152099,5.005787999999999,3.3564810000000005,5.7871000000000095,5324.742777786267
2025-06-17 07:48:00,62.52894,1.8807869999999998,0.8195504182392449,4.890045,3.26968,5.20829999999998,5324.792777786267
2025-06-17 07:51:00,62.15278,1.9386579999999993,0.8360039557599029,5.873837999999999,4.1956,5.786999999999978,5324.842777786267
2025-06-17 07:54:00,60.99537,1.7939819999999997,0.7946353471423043,5.526622000000001,3.9930600000000007,3.1828000000000145,5324.892777786267
2025-06-17 07:57:00,64.09144,1.7071759999999996,0.73855013541124,5.179401,3.7037050000000002,4.340300000000013,5324.9427777862675
2025-06-17 08:00:00,81.13426,2.4594900000000006,1.1676855260094343,7.349538000000001,5.324078,12.442199999999985,5324.992777786268
2025-06-17 08:03:00,85.76389,2.430555,1.0060943308933412,5.844908,3.703703000000001,15.9144,5325.042777786268
2025-06-17 08:06:00,86.14005,2.228009,1.2703459784189968,6.712958,5.121529000000001,22.569500000000005,5325.092777786268
2025-06-17 08:09:00,85.76389,1.9965270000000004,1.3742166250489558,7.841438,6.741901,34.14349999999999,5325.142777786268
2025-06-17 08:12:00,79.91898,2.083334,1.2642266404520737,7.407404,6.01852,31.25,5325.192777786268
2025-06-17 08:15:00,87.29745,1.7361110000000002,1.1368347549249822,6.2210600000000005,5.179399,31.828699999999998,5325.242777786269
2025-06-17 08:18:00,78.38542,1.9097220000000004,1.1802895059346326,6.626158,5.381945999999999,25.75229999999999,5325.292777786269
2025-06-17 08:21:00,78.79051,2.0833330000000005,1.1511309007268289,6.568288000000001,5.034724999999999,24.594899999999996,5325.342777786269
2025-06-17 08:24:00,79.13773,2.0833330000000005,1.1025224148773887,6.481478000000001,4.890045,29.803200000000004,5325.392777786269
2025-06-17 08:27:00,74.91319,2.0254629999999993,1.1078806590158345,6.452543,4.947920000000001,27.777799999999985,5325.442777786269
2025-06-17 08:30:00,74.13194,2.0254629999999993,1.1078723599484468,6.365743,4.861110000000001,24.016199999999998,5325.4927777862695
2025-06-17 08:33:00,85.76389,1.5335649999999994,1.000170913047939,5.497688,4.571763000000001,31.25,5325.54277778627
2025-06-17 08:36:00,93.89468,1.359953,1.0614494060671273,5.642358000000001,5.092594999999999,36.74769999999998,5325.59277778627
2025-06-17 08:39:00,81.85764,1.3888889999999998,1.1081452684915332,5.931715999999999,5.410876999999999,34.14360000000002,5325.64277778627
2025-06-17 08:42:00,76.0706,1.7071769999999997,1.0431368697971122,5.815972,4.687495,28.93520000000001,5325.69277778627
2025-06-17 08:45:00,92.33218,1.2442130000000002,0.9427609365433466,4.7453710000000004,4.195598,34.72229999999999,5325.74277778627
2025-06-17 08:48:00,76.18634,1.3020829999999997,1.053705921548441,5.439816,4.976853,32.69679999999997,5325.792777786271
2025-06-17 08:51:00,75.28935,1.765046,0.9964707837815114,5.815967,4.542821000000001,22.569500000000005,5325.842777786271
2025-06-17 08:54:00,73.75579,1.880788,0.9866519273816741,5.8159730000000005,4.3692150000000005,21.41210000000001,5325.892777786271
2025-06-17 08:57:00,75.28935,2.0254630000000002,1.006791572304446,5.8159730000000005,4.1956,21.412099999999953,5325.942777786271
2025-06-17 09:00:00,76.85185,2.0254629999999993,1.0331041345096863,5.960642999999999,4.36921,23.148199999999974,5325.992777786271
2025-06-17 09:03:00,74.13194,2.083334,1.024810786334044,6.163194000000001,4.48495,21.41210000000001,5326.0427777862715
2025-06-17 09:06:00,69.87847,2.141203,1.0427030998639069,6.105324,4.369211,18.22919999999999,5326.092777786272
2025-06-17 09:09:00,69.12616,2.1990739999999995,1.00326322921505,5.989584,4.13773,15.9144,5326.142777786272
2025-06-17 09:12:00,71.81713,2.314814,0.974040872945123,5.931714,3.906249999999999,14.756900000000002,5326.192777786272
2025-06-17 09:15:00,75.28935,2.2858790000000004,0.9659806265784715,5.873839,3.87732,16.782399999999996,5326.242777786272
2025-06-17 09:18:00,77.22801,2.1122690000000004,0.9479150918599258,5.815974000000001,4.0219949999999995,19.386500000000012,5326.292777786272
2025-06-17 09:21:00,78.79051,2.0833330000000005,0.997350872886186,5.844908,4.137735,19.676000000000016,5326.342777786273
2025-06-17 09:24:00,76.47569,1.9386579999999993,0.9795150597650707,5.729168,4.1956,20.83329999999998,5326.392777786273
2025-06-17 09:27:00,75.31829,1.851852,0.9772515267137705,5.8159730000000005,4.398151,20.254599999999982,5326.442777786273
2025-06-17 09:30:00,74.91319,1.9097229999999996,0.9703539227921261,5.671298,4.166665,20.83330000000001,5326.492777786273
2025-06-17 09:33:00,71.44097,2.141204,0.9563289212792861,5.873844000000001,4.05093,18.807799999999986,5326.542777786273
2025-06-17 09:36:00,70.65972,2.083334,0.9394732461376261,5.787034,4.02199,17.361000000000047,5326.5927777862735
2025-06-17 09:39:00,69.87847,2.054398,0.9885238039095983,5.700228000000001,4.02199,17.361099999999965,5326.642777786274
2025-06-17 09:42:00,71.06481,2.34375,1.0455624738761775,6.249994999999999,4.253474999999999,19.09729999999996,5326.692777786274
2025-06-17 09:45:00,73.00347,2.228009,0.981407540312707,5.960643999999999,4.050925,19.386599999999987,5326.742777786274
2025-06-17 09:48:00,73.37963,2.314814,0.9740408729451248,5.989584,3.9641200000000003,16.782399999999996,5326.792777786274
2025-06-17 09:51:00,71.06481,2.256945,0.9897147366469272,5.96065,4.0219949999999995,15.046299999999974,5326.842777786274
2025-06-17 09:54:00,74.16088,2.2858790000000004,0.9979958356008802,5.902779000000001,3.9351899999999995,16.782399999999967,5326.892777786275
2025-06-17 09:57:00,74.91319,2.1701390000000007,0.9647152657963171,5.989584,4.137735,18.22920000000002,5326.942777786275
2025-06-17 10:00:00,74.91319,2.141204,1.0149140982707803,5.902774,4.13773,18.807900000000018,5326.992777786275
2025-06-17 10:03:00,80.35301,2.083334,0.9973511774193454,5.6712929999999995,3.964119,19.675899999999984,5327.042777786275
2025-06-17 10:06:00,79.57176,1.9965279999999996,0.9977331681372973,5.815973,4.2245349999999995,19.097199999999987,5327.092777786275
2025-06-17 10:09:00,76.0706,1.9097229999999996,0.9439072159634965,5.729168,4.1956050000000005,19.386599999999987,5327.1427777862755
2025-06-17 10:12:00,74.16088,1.851852,0.9519233792539474,5.497687,4.050924999999999,19.386600000000016,5327.192777786276
2025-06-17 10:15:00,71.06481,1.9675919999999998,0.9618430314134264,5.526622999999999,3.935181,17.65040000000002,5327.242777786276
2025-06-17 10:18:00,73.00347,2.0254629999999993,0.9224927367947218,5.642363,3.93518,19.097199999999987,5327.292777786276
2025-06-17 10:21:00,69.12616,2.1122690000000004,0.9775648110525098,5.642364,3.8773149999999994,17.361099999999993,5327.342777786276
2025-06-17 10:24:00,70.68866,2.228009,0.949753370937136,5.700234000000001,3.7615749999999997,17.65040000000002,5327.392777786276
2025-06-17 10:27:00,69.90741,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,15.625,5327.442777786277
2025-06-17 10:30:00,72.59838,2.170139,0.9334373688766231,5.584493999999999,3.7037050000000002,16.782299999999992,5327.492777786277
2025-06-17 10:33:00,71.44097,2.141204,0.9563289212792861,5.613424000000001,3.7905100000000003,16.782399999999996,5327.542777786277
2025-06-17 10:36:00,72.97454,2.1990739999999995,1.003273465236227,5.8449040000000005,3.9930600000000007,14.757000000000005,5327.592777786277
2025-06-17 10:39:00,70.68866,2.228009,0.9166105970891038,5.700233999999999,3.7326349999999993,15.914299999999997,5327.642777786277
2025-06-17 10:42:00,71.06481,2.1701390000000007,0.9334373688766233,5.555554,3.674765,16.4931,5327.6927777862775
2025-06-17 10:45:00,73.75579,2.1990740000000004,0.973063996089478,5.642364000000001,3.76157,16.782399999999996,5327.742777786278
2025-06-17 10:48:00,74.16088,2.141203,0.9563286309734182,5.642358,3.819445000000001,15.914300000000026,5327.792777786278
2025-06-17 10:51:00,72.59838,1.9965279999999996,0.9707753881081932,5.613428,3.9930600000000007,16.493000000000023,5327.842777786278
2025-06-17 10:54:00,74.16088,2.141203,0.9252403960372275,5.700228000000001,3.848375,15.914299999999997,5327.892777786278
2025-06-17 10:57:00,72.22222,2.228009,0.949753370937138,5.729164,3.7905050000000005,16.4931,5327.942777786278
2025-06-17 11:00:00,71.44097,2.1122690000000004,0.9170175463155505,5.613424000000001,3.7905049999999996,16.492999999999995,5327.992777786279
2025-06-17 11:03:00,71.84606,2.141204,0.9861592530216727,5.642364,3.8483799999999997,17.071799999999996,5328.042777786279
2025-06-17 11:06:00,71.44097,2.228009,0.949753370937138,5.758104,3.819445000000001,15.625,5328.092777786279
2025-06-17 11:09:00,73.75579,2.1990740000000004,1.0032734652362272,5.729164000000001,3.87732,17.071699999999993,5328.142777786279
2025-06-17 11:12:00,76.85185,2.054398,0.9602879576698082,5.758103,4.050925,19.675900000000013,5328.192777786279
2025-06-17 11:15:00,72.59838,2.0254629999999993,1.0067915723044456,5.815973,4.1956,17.36110000000002,5328.2427777862795
2025-06-17 11:18:00,73.00347,2.141204,0.956328921279288,5.902774,4.079860000000001,16.782399999999996,5328.29277778628
2025-06-17 11:21:00,73.78472,2.141203,0.9861690717855405,5.671293,3.87732,18.22919999999999,5328.34277778628
2025-06-17 11:24:00,73.00347,1.9965279999999996,0.9139635331014828,5.555558,3.8773100000000005,16.782399999999996,5328.39277778628
2025-06-17 11:27:00,71.06481,2.083334,0.9394628582650815,5.700234,3.93518,18.22909999999999,5328.44277778628
2025-06-17 11:30:00,69.12616,2.1990739999999995,0.9730746395725225,5.931714,4.05093,15.625000000000028,5328.49277778628
2025-06-17 11:33:00,71.06481,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,17.361199999999997,5328.542777786281
2025-06-17 11:36:00,72.59838,2.141203,0.9861690717855405,5.758098,3.964125,15.914300000000026,5328.592777786281
2025-06-17 11:39:00,76.0706,2.141203,0.9563286309734166,5.758103,3.9351899999999995,17.93980000000002,5328.642777786281
2025-06-17 11:42:00,70.65972,2.0254630000000002,0.951614552651052,5.787034,4.108801,17.939899999999966,5328.692777786281
2025-06-17 11:45:00,69.12616,2.141204,0.9563289212792861,5.8449040000000005,4.02199,17.071799999999968,5328.742777786281
2025-06-17 11:48:00,70.65972,2.083334,0.9087674588444105,5.700234,3.906250000000001,16.782400000000024,5328.7927777862815
2025-06-17 11:51:00,72.97454,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,17.361099999999993,5328.842777786282
2025-06-17 11:54:00,71.06481,2.141204,0.9861592530216727,5.729164,3.93518,16.492999999999995,5328.892777786282
2025-06-17 11:57:00,68.75,2.1990740000000004,0.9416081067963217,5.787039,3.8773150000000003,16.782399999999996,5328.942777786282
2025-06-17 12:00:00,69.12616,2.141204,0.956328921279288,5.729164,3.906250000000001,14.757000000000005,5328.992777786282
2025-06-17 12:03:00,70.63079,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,16.49309999999997,5329.042777786282
2025-06-17 12:06:00,72.97454,2.1990739999999995,0.9416081067963215,5.815974,3.906250000000001,17.93979999999999,5329.092777786283
2025-06-17 12:09:00,73.75579,2.2858789999999996,0.9979958356008819,6.047453999999999,4.079865000000001,18.22920000000002,5329.142777786283
2025-06-17 12:12:00,73.00347,2.170139,0.964715265796315,5.902779000000001,4.05093,16.782399999999996,5329.192777786283
2025-06-17 12:15:00,71.06481,2.141204,0.9563289212792861,5.873839,4.050924999999999,18.518500000000017,5329.242777786283
2025-06-17 12:18:00,70.28356,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,15.9144,5329.292777786283
2025-06-17 12:21:00,72.97454,2.1701380000000006,0.9334370860484531,5.671298,3.7905100000000003,17.650499999999965,5329.3427777862835
2025-06-17 12:24:00,72.22222,2.1122679999999994,0.947904348291129,5.584493,3.7905050000000005,18.22919999999999,5329.392777786284
2025-06-17 12:27:00,76.85185,2.141203,0.9861690717855405,5.902773,4.1088,19.09729999999996,5329.442777786284
2025-06-17 12:30:00,74.16088,2.0254629999999993,1.0067915723044456,5.815973,4.1956,18.229100000000017,5329.492777786284
2025-06-17 12:33:00,71.44097,1.9965270000000004,0.9707750803053987,5.844908,4.224541,17.93979999999999,5329.542777786284
2025-06-17 12:36:00,70.28356,2.1122680000000003,0.9775745679578915,5.815969000000001,4.050931,17.650500000000022,5329.592777786284
2025-06-17 12:39:00,66.03009,2.054398,0.9309922183319159,5.787039,4.050921,13.599599999999953,5329.642777786285
2025-06-17 12:42:00,66.43519,2.170139,0.9334373688766231,5.758099,3.8773100000000005,13.59960000000001,5329.692777786285
2025-06-17 12:45:00,68.72106,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,13.310200000000009,5329.742777786285
2025-06-17 12:48:00,69.87847,2.0833330000000005,0.8766427284199544,5.526618000000001,3.7037050000000002,14.467600000000004,5329.792777786285
2025-06-17 12:51:00,69.12616,2.054398,0.9004896038364771,5.381943,3.6168950000000004,13.310199999999952,5329.842777786285
2025-06-17 12:54:00,66.40625,1.9965279999999996,0.8523316487082756,5.353012999999999,3.6168949999999995,13.020800000000008,5329.8927777862855
2025-06-17 12:57:00,63.68634,3.7326379999999997,1.1038513843497606,5.526622999999999,1.9386550000000007,4.629600000000039,5329.942777786286
2025-06-17 13:00:00,81.51042,2.4884260000000005,0.9870947981041397,5.700234,3.472218,11.574099999999987,5329.992777786286
2025-06-17 13:03:00,79.57176,2.0254630000000002,0.9225029946904029,5.526618000000001,3.819445,15.3356,5330.042777786286
2025-06-17 13:06:00,80.72917,2.170139,0.9334373688766231,5.671294,3.7905050000000005,15.914300000000026,5330.092777786286
2025-06-17 13:09:00,75.31829,2.0254630000000002,0.8921840083167014,5.410884,3.6747710000000007,15.3356,5330.142777786286
2025-06-17 13:12:00,74.94213,2.0833330000000005,0.8766313489629141,5.3819479999999995,3.559024999999999,15.625000000000028,5330.192777786287
2025-06-17 13:15:00,78.00926,2.141203,0.9252403960372275,5.497683,3.6458299999999992,15.046300000000002,5330.242777786287
2025-06-17 13:18:00,76.47569,2.1122679999999994,0.9170172616594412,5.381943,3.559025000000001,14.467500000000001,5330.292777786287
2025-06-17 13:21:00,79.16667,2.0833329999999997,0.8428137006779743,5.2083379999999995,3.3564849999999993,14.178200000000032,5330.342777786287
2025-06-17 13:24:00,81.51042,2.170139,0.9334373688766231,5.353008,3.472219000000001,15.335699999999974,5330.392777786287
2025-06-17 13:27:00,86.14005,1.9965279999999996,0.9139737254401211,5.497682999999999,3.819445000000001,18.518500000000017,5330.4427777862875
2025-06-17 13:30:00,78.38542,1.7361110000000002,0.9146077187901568,5.237272999999999,3.9062520000000003,19.965299999999985,5330.492777786288
2025-06-17 13:33:00,74.13194,1.880788,0.8795369762496269,5.237272999999999,3.6747650000000007,18.807900000000018,5330.542777786288
2025-06-17 13:36:00,71.81713,1.9386579999999993,0.8968235604958079,5.353007999999999,3.732640000000001,17.36110000000002,5330.592777786288
2025-06-17 13:39:00,69.90741,1.851852,0.9258136845445092,5.237272999999999,3.761571,15.046300000000002,5330.642777786288
2025-06-17 13:42:00,68.72106,1.9386579999999993,0.8670933225774606,5.2083379999999995,3.559030000000001,14.178300000000036,5330.692777786288
2025-06-17 13:45:00,65.24884,1.9675919999999998,0.8754861727972568,5.237273,3.559030999999999,12.731499999999983,5330.742777786289
2025-06-17 13:48:00,68.34491,2.1122679999999994,0.8506426100004533,5.092592999999999,3.211805000000001,12.731499999999983,5330.792777786289
2025-06-17 13:51:00,68.72106,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,13.310100000000006,5330.842777786289
2025-06-17 13:54:00,68.34491,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,12.731500000000011,5330.892777786289
2025-06-17 13:57:00,69.09722,1.9097229999999996,0.827791123102278,4.976852999999999,3.3275499999999996,13.310200000000037,5330.942777786289
2025-06-17 14:00:00,65.625,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,13.020800000000008,5330.9927777862895
2025-06-17 14:03:00,69.87847,2.0254630000000002,0.8604700042293294,5.0636529999999995,3.298609999999999,14.757000000000033,5331.04277778629
2025-06-17 14:06:00,70.65972,2.054398,0.8685697981393162,5.410878,3.6169000000000002,14.467600000000004,5331.09277778629
2025-06-17 14:09:00,71.44097,2.054398,0.8685697981393162,5.092592999999999,3.298614999999999,14.467500000000001,5331.14277778629
2025-06-17 14:12:00,71.81713,2.141203,0.8927100636591274,5.324073,3.44329,13.888900000000007,5331.19277778629
2025-06-17 14:15:00,67.56366,1.8807869999999998,0.8502252345999667,4.976848,3.385420999999999,14.178200000000004,5331.24277778629
2025-06-17 14:18:00,66.40625,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,13.02079999999998,5331.292777786291
2025-06-17 14:21:00,69.12616,2.0254630000000002,0.8270799639038106,5.266208,3.472224999999999,14.467600000000004,5331.342777786291
2025-06-17 14:24:00,69.38657,2.0254629999999993,0.8921840083166993,5.237268,3.501155,13.310200000000009,5331.392777786291
2025-06-17 14:27:00,66.40625,1.9097229999999996,0.827791123102278,5.121528,3.472225,12.731500000000011,5331.442777786291
2025-06-17 14:30:00,68.72106,2.0254629999999993,0.8604700042293291,5.005787999999999,3.2407449999999995,12.152799999999985,5331.492777786291
2025-06-17 14:33:00,71.44097,2.1122680000000003,0.8846893157868023,5.295138000000001,3.44329,13.310200000000009,5331.5427777862915
2025-06-17 14:36:00,69.12616,1.967593,0.8754864623479007,5.121528,3.4432850000000004,14.46750000000003,5331.592777786292
2025-06-17 14:39:00,68.34491,1.9386580000000002,0.8671038196911122,5.0636529999999995,3.4143549999999996,11.863400000000013,5331.642777786292
2025-06-17 14:42:00,67.1875,1.880788,0.8195485318006324,4.976852999999999,3.3564849999999993,11.573999999999984,5331.692777786292
2025-06-17 14:45:00,66.03009,1.9386580000000002,0.8360039557599032,4.947913000000001,3.2696750000000003,12.731500000000011,5331.742777786292
2025-06-17 14:48:00,66.03009,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,12.731499999999983,5331.792777786292
2025-06-17 14:51:00,64.87269,2.054398,0.8685697981393162,5.063653,3.2696750000000003,12.442099999999982,5331.842777786293
2025-06-17 14:54:00,68.72106,2.0833329999999997,0.8766427284199542,5.063657999999999,3.2407449999999995,12.442200000000014,5331.892777786293
2025-06-17 14:57:00,67.56366,2.0833329999999997,0.8766427284199542,5.1504579999999995,3.3275449999999998,13.020800000000008,5331.942777786293
2025-06-17 15:00:00,66.40625,1.9965270000000004,0.8838495340053463,5.179398000000001,3.4722209999999993,13.888800000000003,5331.992777786293
2025-06-17 15:03:00,65.27778,1.9675919999999998,0.8441873686539907,5.092592999999999,3.385420999999999,11.574100000000016,5332.042777786293
2025-06-17 15:06:00,63.31019,2.054399,0.8685700776027122,5.1504639999999995,3.3564849999999993,11.284700000000015,5332.0927777862935
2025-06-17 15:09:00,65.625,2.141203,0.8221165026938737,5.063656,3.1250050000000007,11.574100000000044,5332.142777786294
2025-06-17 15:12:00,65.24884,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,11.574100000000044,5332.192777786294
2025-06-17 15:15:00,64.87269,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,12.152800000000013,5332.242777786294
2025-06-17 15:18:00,63.31019,2.0254629999999993,0.8270752189771653,4.947917,3.15393,11.284699999999987,5332.292777786294
2025-06-17 15:21:00,62.93403,2.0254630000000002,0.8604666343560861,4.9189810000000005,3.1539350000000006,11.863400000000013,5332.342777786294
2025-06-17 15:24:00,63.65741,2.170139,0.7904760845432389,4.918982,2.922453,9.259200000000021,5332.392777786295
2025-06-17 15:27:00,62.55787,2.083334,0.8069455430856414,4.947917,3.0671299999999997,10.416699999999992,5332.442777786295
2025-06-17 15:30:00,66.40625,2.2569440000000007,0.812226003709398,5.1215280000000005,3.0381899999999993,11.863500000000016,5332.492777786295
2025-06-17 15:33:00,65.24884,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,12.152800000000013,5332.542777786295
2025-06-17 15:36:00,67.1875,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,10.705999999999989,5332.592777786295
2025-06-17 15:39:00,68.75,2.2858790000000004,0.8971153723478598,5.0347230000000005,2.9803250000000006,12.152799999999957,5332.6427777862955
2025-06-17 15:42:00,69.90741,2.1701380000000006,0.8662269044237179,5.179398000000001,3.2407399999999997,10.416699999999992,5332.692777786296
2025-06-17 15:45:00,70.28356,2.0254630000000002,0.7916913917709932,5.005786,3.182875,11.863499999999988,5332.742777786296
2025-06-17 15:48:00,63.31019,1.8807869999999998,0.8195449886600459,4.890046,3.2696760000000005,10.127299999999991,5332.792777786296
2025-06-17 15:51:00,65.625,2.054398,0.8685664062328579,4.890046,3.0960650000000003,10.127200000000016,5332.842777786296
2025-06-17 15:54:00,65.24884,1.9965279999999996,0.8191741291645088,5.150463,3.385415,10.416699999999992,5332.892777786296
2025-06-17 15:57:00,63.71528,2.0254630000000002,0.7537992362564523,5.092588000000001,3.2407450000000004,10.706099999999992,5332.942777786297
2025-06-17 16:00:00,60.99537,2.0254629999999993,0.8604655110610436,4.947917,3.1828700000000003,8.101799999999969,5332.992777786297
2025-06-17 16:03:00,65.625,2.1990740000000004,0.7977487191320688,4.918982,2.8935179999999994,10.12730000000002,5333.042777786297
2025-06-17 16:06:00,66.03009,2.228009,0.8446900738468929,5.208334,3.182875,10.706099999999992,5333.092777786297
2025-06-17 16:09:00,66.40625,2.170139,0.8296644950116143,5.092592,3.1250050000000007,10.416699999999992,5333.142777786297
