Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-17 16:12:00,68.34491,2.170139,0.8296618840188612,5.1504639999999995,3.182875,11.863400000000013,5333.1927777862975
2025-06-17 16:15:00,71.03588,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,12.442099999999982,5333.242777786298
2025-06-17 16:18:00,69.12616,1.9965279999999996,0.8523428078224353,5.179398,3.44329,12.731400000000008,5333.292777786298
2025-06-17 16:21:00,65.65394,2.0254630000000002,0.7916913917709932,5.063656,3.2407450000000004,10.706000000000017,5333.342777786298
2025-06-17 16:24:00,69.90741,2.1701380000000006,0.9007054589641347,5.092588000000001,3.1828700000000003,10.706099999999992,5333.392777786298
2025-06-17 16:27:00,65.24884,2.0254630000000002,0.7916913917709932,5.063656,3.2407450000000004,10.995399999999961,5333.442777786298
2025-06-17 16:30:00,64.87269,2.054398,0.7993273434330883,4.9189810000000005,3.0671299999999997,11.574000000000012,5333.492777786299
2025-06-17 16:33:00,64.87269,2.083334,0.8428139716784335,5.208334000000001,3.3564800000000004,11.574100000000044,5333.542777786299
2025-06-17 16:36:00,65.24884,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,9.837900000000047,5333.592777786299
2025-06-17 16:39:00,68.72106,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,11.284799999999962,5333.642777786299
2025-06-17 16:42:00,61.77662,2.054399,0.8349611163127176,4.976853,3.1539350000000006,8.68059999999997,5333.692777786299
2025-06-17 16:45:00,59.83796,2.0254630000000002,0.7916838125702604,5.063658,3.240741,9.548600000000022,5333.7427777862995
2025-06-17 16:48:00,61.40046,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,8.680600000000027,5333.7927777863
2025-06-17 16:51:00,59.43287,1.9965279999999996,0.7840167385958797,4.803241,3.009259,8.1019,5333.8427777863
2025-06-17 16:54:00,61.74769,1.9965279999999996,0.7463751635321553,4.861111,3.038190000000001,8.391200000000026,5333.8927777863
2025-06-17 16:57:00,59.46181,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,7.233799999999974,5333.9427777863
2025-06-17 17:00:00,60.99537,2.228009,0.8446847853689723,5.063658000000001,3.038195000000001,7.233699999999999,5333.9927777863
2025-06-17 17:03:00,63.31019,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,9.548599999999965,5334.042777786301
2025-06-17 17:06:00,58.68056,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,7.8125,5334.092777786301
2025-06-17 17:09:00,64.87269,2.1990740000000004,0.8739834682191943,4.861112,2.8935179999999994,8.680600000000027,5334.142777786301
2025-06-17 17:12:00,62.93403,2.170139,0.9007080540628054,5.179397,3.26968,8.39119999999997,5334.192777786301
2025-06-17 17:15:00,65.24884,2.170139,0.8296618840188612,5.324069,3.3564800000000004,8.969899999999996,5334.242777786301
2025-06-17 17:18:00,62.93403,2.141204,0.7831961671598237,5.179394000000001,3.2118100000000007,9.259299999999996,5334.2927777863015
2025-06-17 17:21:00,61.37153,2.1122690000000004,0.8145383272947234,5.063658000000001,3.1539350000000006,8.39119999999997,5334.342777786302
2025-06-17 17:24:00,63.31019,2.054398,0.7611700383451909,4.918982,3.038194999999999,8.101899999999972,5334.392777786302
2025-06-17 17:27:00,67.1875,2.141203,0.8584480744269424,4.918982,3.0092600000000003,9.548699999999997,5334.442777786302
2025-06-17 17:30:00,63.71528,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,8.101900000000029,5334.492777786302
2025-06-17 17:33:00,60.61921,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,8.391200000000026,5334.542777786302
2025-06-17 17:36:00,63.31019,2.2569440000000007,0.8894215338843001,5.063658000000001,3.0381899999999993,7.523100000000028,5334.592777786303
2025-06-17 17:39:00,64.87269,1.967593,0.7763255946186081,4.803241,3.038194999999999,7.812499999999972,5334.642777786303
2025-06-17 17:42:00,66.40625,1.967593,0.7763255946186081,4.803241,3.038194999999999,8.969899999999996,5334.692777786303
2025-06-17 17:45:00,54.80324,1.8807869999999998,0.850214879164269,5.063658,3.4722209999999993,2.893499999999989,5334.742777786303
2025-06-17 17:48:00,54.05093,1.8229169999999995,0.7374683513155236,5.353007999999999,3.732641,4.340299999999985,5334.792777786303
2025-06-17 17:51:00,47.07755,1.9097229999999996,0.6840767545048242,5.121528,3.3564849999999993,2.8935000000000173,5334.8427777863035
2025-06-17 17:54:00,47.8588,1.9386579999999993,0.7314956670934176,4.832177,3.0671299999999997,2.8934999999999604,5334.892777786304
2025-06-17 17:57:00,49.39236,1.9097229999999996,0.7240175261063758,4.918981,3.1828700000000003,3.761599999999987,5334.942777786304
2025-06-17 18:00:00,48.23495,1.851852,0.6261719996773583,4.629629,2.8935180000000003,2.8934999999999604,5334.992777786304
2025-06-17 18:03:00,46.70139,1.9386580000000002,0.7686061237630893,4.542825,2.8067129999999993,1.4467000000000212,5335.042777786304
2025-06-17 18:06:00,46.70139,2.1122679999999994,0.7338998709077047,4.513888,2.546297,0.867999999999995,5335.092777786304
2025-06-17 18:09:00,40.10416,2.141203,0.7831847343133747,4.600694,2.633103,0.0,5335.142777786305
2025-06-17 18:12:00,39.72801,2.141203,0.7409308465265381,4.600694,2.6041670000000003,1.7361999999999966,5335.192777786305
2025-06-17 18:15:00,46.70139,2.256944,0.7688640469116509,4.600694000000001,2.4884270000000006,2.8934999999999604,5335.242777786305
2025-06-17 18:18:00,43.98148,2.228009,0.8446847853689723,4.629629,2.604166,1.1573000000000206,5335.292777786305
2025-06-17 18:21:00,45.54398,2.1990740000000004,0.6535250496926025,4.571759,2.4594899999999997,1.1573000000000206,5335.342777786305
2025-06-17 18:24:00,42.44791,2.1990740000000004,0.7075508831857056,4.340277,2.256944,1.4467000000000212,5335.3927777863055
2025-06-17 18:27:00,42.07176,2.1990749999999997,0.7977503860511146,4.513889,2.4884249999999994,0.5788000000000011,5335.442777786306
2025-06-17 18:30:00,42.44791,2.141204,0.7409310892195006,4.542824,2.546296000000001,0.5787000000000262,5335.492777786306
2025-06-17 18:33:00,46.70139,2.2858790000000004,0.7274670254899026,4.3402780000000005,2.17014,1.1573999999999955,5335.542777786306
2025-06-17 18:36:00,40.50926,2.0833330000000005,0.7685301534758375,4.4270830000000005,2.5173609999999993,2.0254000000000474,5335.592777786306
2025-06-17 18:39:00,39.35185,2.0833330000000005,0.6282244172215338,4.542824,2.546296,0.5787000000000262,5335.642777786306
2025-06-17 18:42:00,37.4132,2.170139,0.7008749283177188,4.369214,2.3148149999999994,1.1573999999999955,5335.692777786307
2025-06-17 18:45:00,35.47454,2.2858799999999997,0.7757976749856795,4.311342,2.1701380000000006,0.0,5335.742777786307
2025-06-17 18:48:00,36.66088,2.1990740000000004,0.7075508831857056,4.166667,2.083334,1.1573999999999955,5335.792777786307
2025-06-17 18:51:00,39.72801,2.256944,0.7688609060861616,4.282408,2.170139,1.4467000000000212,5335.842777786307
2025-06-17 18:54:00,34.72222,2.141204,0.7409310892195006,4.224537,2.228009,1.446799999999996,5335.892777786307
2025-06-17 18:57:00,36.63195,2.2858790000000004,0.6723309795511916,4.224537,2.0254640000000004,0.28940000000000055,5335.9427777863075
2025-06-17 19:00:00,38.19445,2.228009,0.6598108870316362,4.108796000000001,1.967593,0.28940000000000055,5335.992777786308
2025-06-17 19:03:00,36.63195,2.1701390000000007,0.7479433612196741,4.195602,2.170139,0.5787000000000262,5336.042777786308
2025-06-17 19:06:00,35.47454,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-0.8680000000000518,5336.092777786308
2025-06-17 19:09:00,33.94097,2.141204,0.6941841283645545,4.07986,2.054397,-1.446799999999996,5336.142777786308
2025-06-17 19:12:00,32.78357,2.054399,0.6218566981886589,3.90625,1.938656,-0.867999999999995,5336.192777786308
2025-06-17 19:15:00,34.72222,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,0.5786999999999694,5336.242777786309
2025-06-17 19:18:00,34.72222,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,0.8680999999999699,5336.292777786309
2025-06-17 19:21:00,35.09838,2.228009,0.7619102634082585,4.050925,1.967593,0.0,5336.342777786309
2025-06-17 19:24:00,34.31713,2.170139,0.7008766530544543,4.07986,2.025462,1.4467000000000212,5336.392777786309
2025-06-17 19:27:00,33.56482,2.1701390000000007,0.7479433612196741,3.993056,1.967593,-0.2892999999999688,5336.442777786309
2025-06-17 19:30:00,37.03704,2.1990740000000004,0.7075491466230805,3.935186,1.851852,-0.8681000000000267,5336.4927777863095
2025-06-17 19:33:00,41.66666,1.649305,0.6182713536161002,3.327546,1.8229170000000003,1.1573000000000206,5336.54277778631
2025-06-17 19:36:00,44.76273,1.5335650000000003,0.588301060640127,3.3564819999999997,1.967593,1.736099999999965,5336.59277778631
2025-06-17 19:39:00,40.91435,1.7361120000000003,0.5983540071166923,3.616899,1.9965270000000004,0.8680999999999699,5336.64277778631
2025-06-17 19:42:00,37.4132,1.765047,0.6477766121780973,3.530093,1.9097209999999993,-0.28930000000002565,5336.69277778631
2025-06-17 19:45:00,37.4132,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,0.0,5336.74277778631
2025-06-17 19:48:00,39.72801,1.9097229999999996,0.6840709747619746,3.5879629999999993,1.8229160000000002,-1.1573999999999955,5336.792777786311
2025-06-17 19:51:00,35.47454,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,0.0,5336.842777786311
2025-06-17 19:54:00,37.4132,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,0.28930000000002565,5336.892777786311
2025-06-17 19:57:00,39.72801,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-0.5786999999999694,5336.942777786311
2025-06-17 20:00:00,36.25579,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-0.5786999999999694,5336.992777786311
2025-06-17 20:03:00,38.9757,1.938657,0.6467922855676632,3.703704,1.8807870000000007,0.867999999999995,5337.0427777863115
2025-06-17 20:06:00,38.94676,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,0.5787000000000262,5337.092777786312
2025-06-17 20:09:00,38.19445,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-0.28940000000000055,5337.142777786312
2025-06-17 20:12:00,36.25579,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,0.5787000000000262,5337.192777786312
2025-06-17 20:15:00,34.31713,1.9965279999999996,0.7055568595787608,3.790509,1.938656,0.2892999999999688,5337.242777786312
2025-06-17 20:18:00,34.31713,2.083334,0.7268454981919882,3.935186,1.9965280000000005,-1.1574000000000524,5337.292777786312
2025-06-17 20:21:00,37.03704,2.228009,0.6598088529621116,3.9641200000000003,1.8229160000000002,-0.8681000000000267,5337.342777786313
2025-06-17 20:24:00,34.72222,2.1701390000000007,0.7008749283177221,3.993056,1.938657,-1.1573999999999955,5337.392777786313
2025-06-17 20:27:00,38.19445,2.1990740000000004,0.7075491466230805,4.021991,1.938657,0.0,5337.442777786313
2025-06-17 20:30:00,37.4132,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,-0.5787000000000262,5337.492777786313
2025-06-17 20:33:00,36.66088,2.256944,0.7208457574318926,4.07986,1.938657,-1.4466999999999928,5337.542777786313
2025-06-17 20:36:00,36.66088,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,0.5786999999999978,5337.5927777863135
2025-06-17 20:39:00,39.35185,2.170139,0.7008749283177188,3.8483800000000006,1.7939809999999996,-1.446799999999996,5337.642777786314
2025-06-17 20:42:00,37.03704,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,-1.157400000000024,5337.692777786314
2025-06-17 20:45:00,37.03704,2.0833330000000005,0.806946560484722,3.964119,2.083334,-0.5786999999999978,5337.742777786314
2025-06-17 20:48:00,37.4132,2.054398,0.67399312185539,3.964119,2.025462,0.5786999999999978,5337.792777786314
2025-06-17 20:51:00,38.19445,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-0.8680999999999983,5337.842777786314
2025-06-17 20:54:00,41.29051,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-0.8680999999999983,5337.892777786315
2025-06-17 20:57:00,41.29051,1.7361110000000002,0.6404409598790246,3.3854170000000003,1.7939809999999996,-0.8680999999999983,5337.942777786315
2025-06-17 21:00:00,42.82407,1.6782409999999999,0.6256899166806249,3.5011579999999993,1.967593,0.0,5337.992777786315
2025-06-17 21:03:00,39.72801,1.8229170000000003,0.6192516460835167,3.616898000000001,1.9097209999999993,0.5786999999999694,5338.042777786315
2025-06-17 21:06:00,38.19445,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,1.1573999999999955,5338.092777786315
2025-06-17 21:09:00,40.1331,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,0.0,5338.1427777863155
2025-06-17 21:12:00,41.66666,1.8807870000000007,0.6768615814570614,3.6747680000000003,1.938657,-0.8680999999999983,5338.192777786316
2025-06-17 21:15:00,37.4132,1.851852,0.6696282687705847,3.7615729999999994,2.054397,1.1575000000000273,5338.242777786316
2025-06-17 21:18:00,31.62616,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-0.2892999999999688,5338.292777786316
2025-06-17 21:21:00,30.46875,1.8807869999999998,0.5236416858091305,3.6458330000000005,1.8229160000000002,0.0,5338.342777786316
2025-06-17 22:09:00,30.46875,2.1122679999999994,0.6874727393034501,3.1539339999999996,1.157407,-1.7360999999999933,5338.342777786316
2025-06-18 05:30:00,47.07755,3.0960649999999994,3.1249121899304995,-0.08680600000000016,-0.028934999999998823,-0.28940000000000055,5338.342777786316
2025-06-18 05:33:00,98.55324,3.0092589999999992,2.9656457698233405,0.05786999999999942,-0.028934999999998823,45.138900000000035,5338.342777786316
2025-06-18 05:36:00,98.55324,2.8935189999999995,2.879028266336804,0.0,-0.028934999999998823,50.05790000000002,5338.342777786316
2025-06-18 05:39:00,98.55324,2.922453999999999,2.8788338802170794,0.05787099999999956,-0.028934999999998823,48.32179999999997,5338.342777786316
2025-06-18 05:42:00,98.55324,3.4432869999999998,3.3557340439134755,0.14467600000000047,-0.028934999999998823,46.00700000000003,5338.342777786316
2025-06-18 05:45:00,43.57639,3.90625,3.8334580007080827,0.08680600000000016,-0.05786999999999942,2.0255000000000223,5338.342777786316
2025-06-18 07:36:00,74.13194,0.9548609999999993,1.0664223289844648,5.063653,5.295142,24.3056,5338.342777786316
2025-06-18 07:39:00,76.47569,0.9548610000000002,0.9548625000675505,4.774306,4.774307,20.54400000000001,5338.392777786316
2025-06-18 07:42:00,80.72917,1.0416669999999995,0.9210825590234157,4.716436,4.484951,24.594899999999967,5338.442777786317
2025-06-18 07:45:00,84.60648,0.78125,0.8098438625225234,4.108796,4.166670999999999,25.463000000000022,5338.492777786317
2025-06-18 07:48:00,91.6088,0.7523149999999994,0.9403632833559383,4.282408,4.6874970000000005,34.14349999999999,5338.542777786317
2025-06-18 07:51:00,74.16088,0.78125,0.9313489192261113,4.398148000000001,4.716438,25.462999999999965,5338.592777786317
2025-06-18 07:54:00,71.84606,1.0127310000000005,0.8599613915732235,4.542823,4.253477,17.939899999999966,5338.642777786317
2025-06-18 07:57:00,71.44097,1.0416659999999993,0.8225629963912663,4.571759,4.166667,19.386599999999987,5338.6927777863175
2025-06-18 08:00:00,73.00347,1.1863420000000007,0.8464835903839002,4.658564,4.050926,17.650500000000022,5338.742777786318
2025-06-18 08:03:00,84.60648,1.5046290000000004,0.9058167701163237,5.1215280000000005,4.108795000000001,20.25460000000001,5338.792777786318
2025-06-18 08:06:00,94.67593,1.4467590000000001,0.9063033576039173,4.861112,3.9351850000000006,31.25,5338.842777786318
2025-06-18 08:09:00,98.52431,1.186343,1.378989838452963,5.931711999999999,6.336809,43.981399999999994,5338.892777786318
2025-06-18 08:12:00,98.52431,1.359953,1.2711721507605367,6.250004,6.076390999999999,52.372699999999995,5338.942777786318
2025-06-18 08:15:00,98.52431,1.157407,1.171819928223962,5.758099,5.7870420000000005,48.03229999999999,5338.992777786319
2025-06-18 08:18:00,90.39352,0.8391199999999994,1.1872086765471315,4.890046,5.671293,61.9213,5339.042777786319
2025-06-18 08:21:00,84.98264,0.8101850000000006,1.0858165522147085,4.716435000000001,5.324076999999999,58.448999999999984,5339.092777786319
2025-06-18 08:24:00,84.98264,0.8391210000000004,1.0537060694237033,4.600695,5.063656,52.37269999999998,5339.142777786319
2025-06-18 08:27:00,98.52431,0.7523149999999994,0.9777272606723371,4.108796999999999,4.6006920000000004,53.8194,5339.192777786319
2025-06-18 08:30:00,98.52431,0.8969899999999997,1.0480933683674316,4.484948999999999,4.803239,52.372600000000006,5339.2427777863195
2025-06-18 08:33:00,98.52431,0.9259260000000005,1.1033406816814468,4.8321760000000005,5.208335999999999,53.24080000000001,5339.29277778632
2025-06-18 08:36:00,94.27083,0.8101849999999997,1.0242884666136634,4.658565,5.121527,49.76849999999999,5339.34277778632
2025-06-18 08:39:00,98.52431,0.8101849999999997,0.9343538393014815,4.050926,4.311343000000001,50.347200000000015,5339.39277778632
2025-06-18 08:42:00,98.52431,1.0416670000000003,1.0271295460272365,4.832177000000001,4.803235999999999,51.50459999999998,5339.44277778632
2025-06-18 08:45:00,98.52431,1.273148,1.2875608243341345,6.163198,6.192130000000001,53.530100000000004,5339.49277778632
2025-06-18 08:48:00,98.52431,1.070602,1.1825685839557527,5.497688,5.729166,51.215299999999985,5339.542777786321
2025-06-18 08:51:00,98.52431,1.0127319999999997,1.1379754682709602,5.121533,5.381941,54.6875,5339.592777786321
2025-06-18 08:54:00,98.52431,0.983797,1.1089176067763191,4.947913000000001,5.208335999999999,57.00229999999999,5339.642777786321
2025-06-18 08:57:00,98.52431,0.9259259999999996,1.0903381375345327,4.861112,5.2083319999999995,56.134300000000025,5339.692777786321
2025-06-18 09:00:00,92.33218,0.8969900000000006,1.0997698682361698,4.774305,5.2083379999999995,56.712999999999994,5339.742777786321
2025-06-18 09:03:00,82.66782,0.9548610000000002,1.1063878325273366,4.861111,5.179403000000001,51.79400000000001,5339.7927777863215
2025-06-18 09:06:00,81.91551,1.1863419999999998,1.0972488105671134,5.439819,5.266207,42.824100000000016,5339.842777786322
2025-06-18 09:09:00,80.72917,1.273148,1.1222651143651936,5.497685,5.208337,41.95600000000002,5339.892777786322
2025-06-18 09:12:00,83.82523,1.3888889999999998,1.091016656784795,5.526625,4.976856,38.4838,5339.942777786322
2025-06-18 09:15:00,86.9213,1.273148,1.0577021834760596,5.266203999999999,4.8611059999999995,41.087999999999994,5339.992777786322
2025-06-18 09:18:00,89.23611,1.2442130000000002,1.0611513493390943,5.179394000000001,4.832171,43.113399999999984,5340.042777786322
2025-06-18 09:21:00,94.64699,1.2442130000000002,1.061151349339095,5.266204,4.9189810000000005,41.95599999999999,5340.092777786323
2025-06-18 09:24:00,97.3669,1.0995369999999998,1.0555375977513335,4.947917,4.8611059999999995,48.032399999999996,5340.142777786323
2025-06-18 09:27:00,93.48958,1.0127310000000005,1.0834586653680378,4.774305,4.918977,51.79399999999998,5340.192777786323
2025-06-18 09:30:00,86.14005,0.9259260000000005,1.050760295805868,4.658566,4.918977999999999,51.504699999999985,5340.242777786323
2025-06-18 09:33:00,81.10532,1.0127319999999997,1.0271300977095925,4.918982,4.9479120000000005,44.27090000000001,5340.292777786323
2025-06-18 09:36:00,84.98264,0.983797,1.01245491769247,4.745371,4.803236,45.42829999999998,5340.3427777863235
2025-06-18 09:39:00,85.76389,1.0416659999999993,1.056068930952557,4.803241,4.832177,46.2963,5340.392777786324
2025-06-18 09:42:00,81.88657,1.157407,1.0682496400488442,5.092593,4.918977,46.296400000000006,5340.442777786324
2025-06-18 09:45:00,81.51042,1.2152769999999995,1.0954665190932518,5.353003999999999,5.121527,42.823999999999984,5340.492777786324
2025-06-18 09:48:00,81.51042,1.2442130000000002,1.1089105745449972,5.3819490000000005,5.121525999999999,39.06249999999997,5340.542777786324
2025-06-18 09:51:00,81.10532,1.2442130000000002,1.0931624521994823,5.353009,5.063656,39.3518,5340.592777786324
2025-06-18 09:54:00,84.98264,1.186343,1.0507604254726526,5.092592,4.832171,39.641099999999994,5340.642777786325
2025-06-18 09:57:00,83.82523,1.070602,1.026586338658257,4.861112,4.774302,42.534700000000015,5340.692777786325
2025-06-18 10:00:00,81.51042,1.1284720000000004,1.008307888798218,5.0347230000000005,4.803242,39.9306,5340.742777786325
2025-06-18 10:03:00,83.85417,1.1284720000000004,1.02386311606075,5.034722,4.8321760000000005,40.219899999999996,5340.792777786325
2025-06-18 10:06:00,81.88657,1.070602,1.0265858242614767,4.976853,4.890042,40.50919999999999,5340.842777786325
2025-06-18 10:09:00,85.76389,1.157407,1.0216723167342605,4.9189810000000005,4.658561,41.95600000000002,5340.8927777863255
2025-06-18 10:12:00,86.54514,1.070601,1.026585338062222,4.947917,4.8611070000000005,42.534700000000015,5340.942777786326
2025-06-18 10:15:00,84.20139,1.070602,1.0265889106395063,4.947917,4.861111999999999,41.95599999999999,5340.992777786326
2025-06-18 10:18:00,84.98264,1.1574080000000002,1.0373670875347958,5.005788000000001,4.774305999999999,40.509299999999996,5341.042777786326
2025-06-18 10:21:00,84.60648,1.1284720000000004,1.0544787582221382,5.063658,4.918977,41.95599999999999,5341.092777786326
2025-06-18 10:24:00,81.88657,1.157407,1.052889994881229,5.063658,4.861111999999999,39.930499999999995,5341.142777786326
2025-06-18 10:27:00,84.60648,1.1863419999999998,1.018925322058593,5.063658,4.745367,41.37730000000002,5341.192777786327
2025-06-18 10:30:00,86.54514,1.0416659999999993,1.0271315743342848,4.918982,4.890047000000001,43.98149999999998,5341.242777786327
2025-06-18 10:33:00,83.44907,0.9837959999999999,1.0124573516796074,4.774305,4.832177,43.69210000000001,5341.292777786327
2025-06-18 10:36:00,81.51042,1.0127310000000005,1.012733000024308,4.774305,4.774307,40.219900000000024,5341.342777786327
2025-06-18 10:39:00,83.44907,1.157407,1.0058058707199042,4.9189810000000005,4.629631000000001,38.19439999999997,5341.392777786327
2025-06-18 10:42:00,84.98264,1.1284720000000004,0.9925795283386505,4.745369,4.484956,41.08800000000002,5341.4427777863275
2025-06-18 10:45:00,81.10532,1.0127310000000005,1.012733000024308,4.774305,4.774307,41.08790000000002,5341.492777786328
2025-06-18 10:48:00,81.13426,1.070601,0.981239138629552,4.890046,4.716437000000001,38.7731,5341.542777786328
2025-06-18 10:51:00,80.72917,1.0995369999999998,0.9792401715841358,4.803241,4.571757,37.32639999999998,5341.592777786328
2025-06-18 10:54:00,82.66782,1.1284720000000004,0.9925789815865461,4.803240000000001,4.542826,40.509300000000025,5341.642777786328
2025-06-18 10:57:00,82.63889,1.1284720000000004,0.9605589011507,4.745369,4.427085999999999,39.6412,5341.692777786328
2025-06-18 11:00:00,86.14005,1.1284719999999995,1.023863116060749,4.947917,4.745371,38.7732,5341.742777786329
2025-06-18 11:03:00,88.45486,1.1284720000000004,1.0392491127552315,4.976852000000001,4.803236,45.13890000000001,5341.792777786329
2025-06-18 11:06:00,87.29745,1.0416660000000002,1.0271320790625704,4.8321760000000005,4.803242,44.849500000000006,5341.842777786329
2025-06-18 11:09:00,84.20139,1.0416660000000002,0.9826591724030788,4.890046,4.774302,42.245300000000015,5341.892777786329
2025-06-18 11:12:00,82.66782,1.070602,0.9965163031408985,4.716436,4.5717620000000005,41.37729999999999,5341.942777786329
2025-06-18 11:15:00,84.98264,1.1284720000000004,0.9925762478227393,4.774305,4.513885999999999,39.6412,5341.9927777863295
2025-06-18 11:18:00,87.29745,1.1574080000000002,1.005803568012319,4.861112,4.571756000000001,41.087999999999994,5342.04277778633
2025-06-18 11:21:00,84.98264,1.070601,1.0116292800923963,4.890046,4.774307,39.6412,5342.09277778633
2025-06-18 11:24:00,90.01736,1.1284720000000004,1.0392491127552315,4.918982000000001,4.745366,41.66669999999999,5342.14277778633
2025-06-18 11:27:00,98.52431,1.0995369999999998,1.0405980534458559,4.947915999999999,4.832181,44.56020000000001,5342.19277778633
2025-06-18 11:30:00,94.67593,0.9837959999999999,1.0544837660709978,4.890046,5.034727,45.7175,5342.24277778633
2025-06-18 11:33:00,89.23611,0.9259250000000003,1.0640553056172803,4.8321760000000005,5.121533,49.18980000000002,5342.292777786331
2025-06-18 11:36:00,83.44907,0.9259260000000005,1.064054481401901,4.774305,5.063658,47.74300000000002,5342.342777786331
2025-06-18 11:39:00,83.82523,1.0416660000000002,1.0271320790625704,4.8321760000000005,4.803242,43.98140000000001,5342.392777786331
2025-06-18 11:42:00,84.57755,1.0995369999999998,1.0102453494258583,4.803241,4.629626,44.27079999999998,5342.442777786331
2025-06-18 11:45:00,84.20139,1.0416659999999993,1.0124543318058885,4.803241,4.745367,44.56019999999998,5342.492777786331
2025-06-18 11:48:00,84.20139,1.070602,1.0265883962436098,5.005788000000001,4.918982000000001,42.53480000000002,5342.5427777863315
2025-06-18 11:51:00,85.76389,1.070601,1.0265884244392782,4.9189810000000005,4.832177,44.56020000000001,5342.592777786332
2025-06-18 11:54:00,81.51042,0.9837959999999999,1.0405925292257228,4.803241,4.918977,41.66669999999999,5342.642777786332
2025-06-18 11:57:00,78.41435,0.9837959999999999,0.9981931196592466,4.774305,4.803236999999999,35.301000000000016,5342.692777786332
2025-06-18 12:00:00,76.85185,0.9837959999999999,0.9247216902959726,4.687499,4.5717620000000005,31.25000000000003,5342.742777786332
2025-06-18 12:03:00,75.28935,0.9259259999999996,0.8515416268021465,4.050926,3.90625,27.77770000000004,5342.792777786332
2025-06-18 12:06:00,76.47569,1.0995369999999998,0.8294204096312456,4.311342,3.819445,25.462999999999965,5342.842777786333
2025-06-18 12:09:00,73.75579,1.0416660000000002,0.8052523795412954,4.311342,3.8773150000000003,24.88420000000002,5342.892777786333
2025-06-18 12:12:00,77.22801,1.2442130000000002,0.8694163049124116,4.456019,3.7905100000000003,25.75229999999999,5342.942777786333
2025-06-18 12:15:00,76.85185,1.1574080000000002,0.8348944316270457,4.340278,3.7615739999999995,26.331000000000017,5342.992777786333
2025-06-18 12:18:00,79.16667,1.0995369999999998,0.8644390963450252,4.427084000000001,3.993055,26.90979999999999,5343.042777786333
2025-06-18 12:21:00,79.16667,1.1574080000000002,0.7972064103030974,4.340278,3.703704,25.173599999999993,5343.0927777863335
2025-06-18 12:24:00,81.88657,1.070602,0.8173864088559347,4.166666,3.703704,24.884199999999993,5343.142777786334
2025-06-18 12:27:00,83.42014,1.0416659999999993,0.8225635896589827,4.282406999999999,3.8773160000000004,28.067199999999985,5343.192777786334
2025-06-18 12:30:00,78.00926,1.0416670000000003,0.8395923316006368,4.340278,3.9641210000000004,27.488499999999988,5343.242777786334
2025-06-18 12:33:00,80.35301,1.1284719999999995,0.8232181739764128,4.224537,3.6747690000000004,27.488399999999984,5343.292777786334
2025-06-18 12:36:00,83.42014,1.0995369999999998,0.8470749637309833,4.195602,3.732639,27.77770000000001,5343.342777786334
2025-06-18 12:39:00,88.0787,1.157407,0.8348940296163408,4.311342,3.732639,27.777799999999985,5343.392777786335
2025-06-18 12:42:00,86.5162,1.157407,0.8532063956030411,4.340277,3.7905100000000003,25.75229999999999,5343.442777786335
2025-06-18 12:45:00,83.82523,1.070602,0.8173864088559347,4.253472,3.7905100000000003,28.067200000000014,5343.492777786335
2025-06-18 12:48:00,81.88657,1.0416660000000002,0.7876386789778956,4.021990000000001,3.5590280000000005,31.5394,5343.542777786335
2025-06-18 12:51:00,84.60648,1.0995369999999998,0.8294204096312456,4.195601,3.703704,27.77770000000004,5343.592777786335
2025-06-18 12:54:00,89.23611,1.070602,0.7995943050723288,4.137732,3.645834,29.22459999999998,5343.6427777863355
2025-06-18 12:57:00,84.98264,1.070602,0.8348703959082391,4.282407,3.8483800000000006,27.198999999999984,5343.692777786336
2025-06-18 13:00:00,80.72917,0.9259250000000003,0.8667690042320573,4.2245360000000005,4.108797,29.513900000000035,5343.742777786336
2025-06-18 13:03:00,74.13194,1.0127310000000005,0.8599580247856855,4.4270830000000005,4.137731,25.17360000000002,5343.792777786336
2025-06-18 13:06:00,71.44097,1.070602,0.8173851899850098,4.2534730000000005,3.790509,21.122600000000034,5343.842777786336
2025-06-18 13:09:00,73.37963,1.0995369999999998,0.7554204154873907,4.224538000000001,3.616899,19.675900000000013,5343.892777786336
2025-06-18 13:12:00,71.44097,1.1863419999999998,0.7687501832511097,4.340277,3.616899,17.650499999999965,5343.942777786337
2025-06-18 13:15:00,69.90741,1.0995369999999998,0.7744822792977201,4.282408,3.703704,15.914399999999972,5343.992777786337
2025-06-18 13:18:00,71.81713,1.1863419999999998,0.7687501832511097,4.340277,3.616899,16.4931,5344.042777786337
2025-06-18 13:21:00,69.87847,1.157407,0.7578868239478872,4.282408000000001,3.5879630000000002,17.361099999999993,5344.092777786337
2025-06-18 13:24:00,71.03588,1.1284720000000004,0.7858871183192047,4.195602,3.5879640000000004,17.65039999999999,5344.142777786337
2025-06-18 13:27:00,74.53704,1.2152780000000005,0.8195998801258976,4.398149,3.703703999999999,19.386500000000012,5344.1927777863375
2025-06-18 13:30:00,73.37963,1.0416659999999993,0.7876380647450377,4.166667,3.703704,19.675899999999984,5344.242777786338
2025-06-18 13:33:00,70.65972,1.0416670000000003,0.7696975655249904,4.224538000000001,3.7326379999999997,18.80789999999996,5344.292777786338
2025-06-18 13:36:00,73.37963,1.2152780000000005,0.7795359761621727,4.282408000000001,3.530092,18.229100000000017,5344.342777786338
2025-06-18 13:39:00,75.28935,1.1574080000000002,0.7777679724883168,4.282408,3.616897,19.96520000000001,5344.392777786338
2025-06-18 13:42:00,77.22801,1.070601,0.7995938935916332,4.340277,3.8483800000000006,18.229100000000017,5344.442777786338
2025-06-18 13:45:00,73.75579,0.9837959999999999,0.7976302055345301,4.2534719999999995,3.906251,19.96519999999998,5344.492777786339
2025-06-18 13:48:00,75.31829,1.0416669999999995,0.7696988174466469,4.224537,3.732639,18.51849999999999,5344.542777786339
2025-06-18 13:51:00,79.57176,1.0995369999999998,0.7744822792977201,4.195602,3.616898,19.965300000000013,5344.592777786339
2025-06-18 13:54:00,78.79051,0.9837959999999999,0.780672168875672,4.137732000000001,3.7615740000000004,19.96520000000001,5344.642777786339
2025-06-18 13:57:00,75.31829,1.0127310000000005,0.7755827293693104,4.2245360000000005,3.790509,20.543999999999983,5344.692777786339
2025-06-18 14:00:00,72.97454,1.0127309999999996,0.7755827293693102,4.166666,3.7326390000000007,19.965300000000013,5344.7427777863395
2025-06-18 14:03:00,77.22801,1.0127319999999997,0.7755831478144981,4.108796,3.6747680000000003,23.4375,5344.79277778634
2025-06-18 14:06:00,78.38542,1.070602,0.8520674030392011,4.311343,3.90625,21.701400000000007,5344.84277778634
2025-06-18 14:09:00,74.16088,1.0416660000000002,0.7876386789778956,4.253472,3.7905100000000003,18.518599999999992,5344.89277778634
2025-06-18 14:12:00,76.47569,1.0995369999999998,0.7931496486082072,4.369213,3.819445,21.41209999999998,5344.94277778634
2025-06-18 14:15:00,77.22801,1.1574080000000002,0.7972064103030974,4.340278,3.703704,19.09729999999996,5344.99277778634
2025-06-18 14:18:00,81.88657,1.1863420000000007,0.7888205992542785,4.629630000000001,3.935185999999999,21.412000000000006,5345.042777786341
2025-06-18 14:21:00,83.42014,1.070602,0.7995943050723288,4.311343,3.819445,22.569500000000005,5345.092777786341
2025-06-18 14:24:00,84.98264,1.1284720000000004,0.8232181739764131,4.311342,3.7615739999999995,20.543999999999983,5345.142777786341
2025-06-18 14:27:00,86.9213,1.1574080000000002,0.7777693308579295,4.369213,3.703704,21.412000000000006,5345.192777786341
2025-06-18 14:30:00,84.20139,1.0995369999999998,0.7744829310573214,4.340278,3.7615750000000006,20.543900000000008,5345.242777786341
2025-06-18 14:33:00,82.66782,1.0995370000000007,0.8294197942066794,4.456019,3.9641210000000004,21.701400000000007,5345.2927777863415
2025-06-18 14:36:00,77.25694,0.9837959999999999,0.780672168875672,4.195602000000001,3.8194440000000007,22.280100000000004,5345.342777786342
2025-06-18 14:39:00,73.75579,0.9548610000000002,0.7682164900893192,3.993056,3.6458329999999997,20.25460000000001,5345.392777786342
2025-06-18 14:42:00,79.16667,1.1284719999999995,0.7666352049248792,4.137732,3.501157,19.675999999999988,5345.442777786342
2025-06-18 14:45:00,84.57755,1.2152770000000004,0.8389868905870707,4.484953000000001,3.819445,20.54400000000001,5345.492777786342
2025-06-18 14:48:00,87.29745,1.0995369999999998,0.8294191787817397,4.484954,3.993055,23.148200000000003,5345.542777786342
2025-06-18 14:51:00,84.60648,1.0127309999999996,0.8436042798875028,4.340278,4.02199,21.990699999999975,5345.592777786343
2025-06-18 14:54:00,80.72917,0.9548610000000002,0.7849933439048506,4.137732000000001,3.819445,23.43749999999997,5345.642777786343
2025-06-18 14:57:00,83.3912,1.1284720000000004,0.8047363498834936,4.311343,3.732639,23.72690000000003,5345.692777786343
2025-06-18 15:00:00,87.29745,1.1863420000000007,0.8649678244350536,4.658564,4.079866,21.12269999999998,5345.742777786343
2025-06-18 15:03:00,88.85995,1.2152780000000005,0.8389872809334574,4.571759000000001,3.90625,22.5694,5345.792777786343
2025-06-18 15:06:00,79.65856,0.8969909999999999,0.7755021009264245,4.0509260000000005,3.819445,24.01619999999997,5345.8427777863435
2025-06-18 15:15:00,72.59838,1.0995369999999998,0.7744822792977201,4.137732,3.5590279999999996,20.25460000000001,5345.992777786343
2025-06-18 15:18:00,77.22801,1.1284720000000004,0.8232181739764131,4.2245360000000005,3.6747680000000003,19.097199999999987,5346.042777786343
2025-06-18 15:21:00,77.22801,1.0995369999999998,0.8114527592823221,4.369213,3.8483800000000006,21.701299999999975,5346.0927777863435
2025-06-18 15:24:00,73.75579,1.0995369999999998,0.7744822792977201,4.282408,3.703704,19.386600000000016,5346.142777786344
2025-06-18 15:27:00,72.97454,1.0127309999999996,0.7578280401732906,4.050924999999999,3.5879640000000004,20.254699999999985,5346.192777786344
2025-06-18 15:30:00,75.31829,1.0995369999999998,0.7554197494736035,4.108797,3.501157,19.96520000000001,5346.242777786344
2025-06-18 15:33:00,78.00926,1.1284720000000004,0.766635877562928,4.195602000000001,3.5590279999999996,19.097200000000015,5346.292777786344
2025-06-18 15:36:00,76.0706,1.070602,0.7629895111492453,4.195603,3.645834,20.54400000000001,5346.342777786344
2025-06-18 15:39:00,74.13194,1.0995369999999998,0.7744829310573214,4.137732,3.5590290000000007,19.675900000000013,5346.392777786345
2025-06-18 15:42:00,73.37963,1.0127309999999996,0.7397240859811697,3.906249,3.414352000000001,17.361099999999993,5346.442777786345
2025-06-18 15:45:00,76.47569,1.0127319999999997,0.7212423873230798,3.90625,3.3854159999999993,20.83329999999998,5346.492777786345
2025-06-18 15:48:00,78.38542,1.0127309999999996,0.7755827293693102,4.02199,3.5879630000000002,21.122600000000034,5346.542777786345
2025-06-18 15:51:00,74.16088,0.9259259999999996,0.7387662057490298,3.8773139999999993,3.530092,19.386599999999987,5346.592777786345
2025-06-18 15:54:00,72.97454,0.9837959999999999,0.7458539381579495,3.906248999999999,3.4722220000000004,20.25460000000004,5346.6427777863455
2025-06-18 15:57:00,71.06481,1.0127309999999996,0.7397240859811697,3.906248999999999,3.414352,18.807799999999986,5346.692777786346
2025-06-18 16:00:00,74.91319,1.0995369999999998,0.7359270402089589,3.993055,3.3564810000000005,19.386500000000012,5346.742777786346
2025-06-18 16:03:00,72.97454,0.9837959999999999,0.7096604845810844,3.703703,3.211806,19.676000000000016,5346.792777786346
2025-06-18 16:06:00,72.56944,1.070601,0.7441182796668823,3.8194440000000007,3.240741,19.965299999999985,5346.842777786346
2025-06-18 16:09:00,71.44097,1.157407,0.7777682683357943,4.108796000000001,3.4432869999999998,16.4931,5346.892777786346
2025-06-18 16:12:00,70.68866,1.070602,0.7629901564069433,4.137732,3.5879640000000004,17.650499999999994,5346.942777786347
2025-06-18 16:15:00,71.06481,1.1284720000000004,0.7469469914209753,4.0509260000000005,3.3854159999999993,17.071799999999996,5346.992777786347
2025-06-18 16:18:00,70.68866,1.0416660000000002,0.7136302959193664,4.021990000000001,3.4432870000000007,18.518500000000017,5347.042777786347
2025-06-18 16:21:00,67.56366,0.9548610000000002,0.7160583853348746,3.8773139999999993,3.4432869999999998,17.071799999999996,5347.092777786347
2025-06-18 16:24:00,70.28356,1.1284719999999995,0.7060789835671839,3.906248999999999,3.1828700000000003,14.757000000000005,5347.142777786347
2025-06-18 16:27:00,71.44097,1.0995369999999998,0.6526670109838539,3.7615739999999995,3.009259,15.625000000000028,5347.1927777863475
2025-06-18 16:30:00,67.1875,1.070602,0.7050585558934447,3.819445,3.1828700000000003,13.888899999999978,5347.242777786348
2025-06-18 16:33:00,66.40625,1.0995369999999998,0.715960509653718,3.9641199999999994,3.2986120000000003,13.020800000000008,5347.292777786348
2025-06-18 16:36:00,70.28356,1.0995369999999998,0.7159598108450068,3.8483789999999996,3.1828699999999994,14.756999999999948,5347.342777786348
2025-06-18 16:39:00,67.56366,1.0127310000000005,0.6829994823019387,3.790509,3.211805,13.888900000000035,5347.392777786348
2025-06-18 16:42:00,64.87269,1.0995370000000007,0.6954689601623851,3.8773150000000003,3.1828710000000004,11.863400000000013,5347.442777786348
2025-06-18 16:45:00,67.56366,1.157407,0.7166129435187022,4.02199,3.2696760000000005,12.152700000000038,5347.492777786349
2025-06-18 16:48:00,69.87847,1.2731480000000008,0.7126446900389521,3.993056,3.0671299999999997,13.599500000000035,5347.542777786349
2025-06-18 16:51:00,67.56366,1.0995370000000007,0.6954689601623851,3.8773150000000003,3.1828710000000004,13.02090000000004,5347.592777786349
2025-06-18 16:54:00,65.24884,1.0995369999999998,0.6526670109838539,3.90625,3.1539350000000006,10.995400000000018,5347.642777786349
2025-06-18 16:57:00,67.56366,1.0995369999999998,0.6954682422952274,3.8483800000000006,3.1539350000000006,11.574099999999987,5347.692777786349
2025-06-18 17:00:00,66.40625,1.157407,0.6951069193732028,3.9351850000000006,3.1539360000000007,11.284699999999987,5347.7427777863495
2025-06-18 17:03:00,64.09144,1.157407,0.6729272952891677,4.02199,3.211805,10.416599999999988,5347.79277778635
2025-06-18 17:06:00,66.78241,1.273148,0.7356979915260227,4.050924999999999,3.1539349999999997,10.416699999999992,5347.84277778635
2025-06-18 17:09:00,72.59838,1.1284719999999995,0.6628326612315455,3.8773149999999994,3.0960650000000003,12.44210000000001,5347.89277778635
2025-06-18 17:12:00,71.03588,0.9259259999999996,0.6492125613454431,3.5590279999999996,3.0671299999999997,14.178299999999979,5347.94277778635
2025-06-18 17:15:00,68.72106,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,11.574000000000012,5347.99277778635
2025-06-18 17:18:00,71.06481,1.070602,0.6424283878203281,3.703703,2.9803239999999995,13.31019999999998,5348.042777786351
2025-06-18 17:21:00,72.59838,0.9259259999999996,0.6492119070070719,3.443288,2.9513890000000007,11.284700000000015,5348.092777786351
2025-06-18 17:24:00,67.56366,0.9548610000000002,0.6794938813005951,3.5590280000000005,3.0671289999999996,12.152799999999985,5348.142777786351
2025-06-18 17:27:00,65.625,1.0127309999999996,0.6631512316665472,3.5879630000000002,2.9803240000000004,10.995299999999986,5348.192777786351
2025-06-18 17:30:00,64.87269,1.0416659999999993,0.6321105273778592,3.5590279999999996,2.8645829999999997,10.99539999999999,5348.242777786351
2025-06-18 17:33:00,68.34491,1.0416659999999993,0.6321105273778592,3.5879630000000002,2.8935180000000003,10.127299999999991,5348.2927777863515
2025-06-18 17:36:00,66.03009,1.0416659999999993,0.6740084721839971,3.616897999999999,2.9803250000000006,10.705999999999989,5348.342777786352
2025-06-18 17:39:00,64.87269,1.0416660000000002,0.65337688524792,3.6458329999999997,2.9803240000000004,10.127399999999994,5348.392777786352
2025-06-18 17:42:00,62.93403,1.0416659999999993,0.6321105273778592,3.5590279999999996,2.8645829999999997,9.548600000000022,5348.442777786352
2025-06-18 17:45:00,63.33912,1.0416660000000002,0.6321105273778597,3.5879630000000002,2.8935179999999994,9.548599999999993,5348.492777786352
2025-06-18 17:48:00,52.11227,0.6365740000000004,0.6071804400176944,3.29861,3.2407399999999997,4.3402999999999565,5348.542777786352
2025-06-18 17:51:00,47.8588,0.9837959999999999,0.589747454305806,3.5879630000000002,2.922452999999999,2.314800000000048,5348.592777786353
2025-06-18 17:54:00,47.07755,1.070602,0.5730997659943884,3.530092,2.719907,3.4721999999999866,5348.642777786353
2025-06-18 17:57:00,52.08333,1.2442130000000002,0.573830371186114,3.5879630000000002,2.546296,2.0255000000000223,5348.692777786353
2025-06-18 18:00:00,43.98148,1.1284720000000004,0.6165579331941827,3.501158,2.6620369999999998,1.7361000000000217,5348.742777786353
2025-06-18 18:03:00,42.44791,1.1863419999999998,0.5269678835647852,3.501157,2.4884259999999996,1.7361999999999966,5348.792777786353
2025-06-18 18:06:00,41.29051,1.157407,0.5478367404832751,3.3564810000000005,2.4016200000000003,1.446799999999996,5348.8427777863535
2025-06-18 18:09:00,44.79166,1.2152769999999995,0.5030500752081731,3.385416,2.3148160000000004,0.8681000000000267,5348.892777786354
2025-06-18 18:12:00,42.44791,1.1863419999999998,0.49505850336414114,3.298609999999999,2.256944,1.446799999999996,5348.942777786354
2025-06-18 18:15:00,42.44791,1.1863419999999998,0.5843261245935326,3.2696749999999994,2.3148160000000004,1.7361999999999966,5348.992777786354
2025-06-18 18:18:00,41.29051,1.157407,0.4870234205976591,3.3564810000000005,2.343751,1.446799999999996,5349.042777786354
2025-06-18 18:21:00,42.44791,1.2442130000000002,0.5436094066950552,3.2696750000000003,2.1990740000000004,2.6041999999999916,5349.092777786354
2025-06-18 18:24:00,50.54977,1.0416660000000002,0.4543852132288599,3.038194,2.141204,1.1573999999999955,5349.142777786355
2025-06-18 18:27:00,49.0162,1.0416660000000002,0.5386606852596865,3.096064,2.2858799999999997,4.629600000000039,5349.192777786355
2025-06-19 08:12:00,78.00926,7.523147000000001,1.9500365024496344,10.561347000000001,3.21181,1.1573999999999955,5349.192777786355
2025-06-19 08:15:00,98.55324,1.851852,1.5444745642282858,7.92824,7.349537999999999,41.95599999999999,5349.242777786355
2025-06-19 08:18:00,98.55324,1.8229160000000002,1.515195256337706,7.870368,7.291672,42.24539999999999,5349.292777786355
2025-06-19 08:21:00,98.55324,1.4756939999999998,1.4611802548705508,7.204863,7.175928999999999,47.4537,5349.342777786355
2025-06-19 08:24:00,98.55324,1.3020829999999997,1.4419268796121962,6.684023,6.973380000000001,52.08330000000001,5349.3927777863555
2025-06-19 08:27:00,98.55324,1.1284720000000004,1.3724558117589634,6.105327,6.626155,51.21520000000001,5349.442777786356
2025-06-19 08:30:00,98.55324,1.0416660000000002,1.322300998887616,5.9027769999999995,6.510420999999999,51.79400000000001,5349.492777786356
2025-06-19 08:33:00,98.55324,0.983797,1.2384124294308516,5.4687470000000005,6.01852,54.9769,5349.542777786356
2025-06-19 08:36:00,98.55324,1.0127309999999996,1.1909269811770749,5.324076,5.700235,52.66210000000001,5349.592777786356
2025-06-19 08:39:00,98.55324,0.7812489999999999,1.115443503505851,4.774304,5.526624999999999,50.636600000000016,5349.642777786356
2025-06-19 08:42:00,98.55324,0.9259260000000005,1.141808702380169,4.890043,5.353007,51.215299999999985,5349.692777786357
2025-06-19 08:45:00,98.55324,0.8969910000000008,1.2232392353153685,5.092597,5.815976,58.15969999999999,5349.742777786357
2025-06-19 08:48:00,98.55324,0.868055,1.228958378904773,5.0925970000000005,5.902781999999999,59.027799999999985,5349.792777786357
2025-06-19 08:51:00,98.55324,0.78125,1.173141658346741,4.832172000000001,5.729162,58.449100000000016,5349.842777786357
2025-06-19 08:54:00,98.55324,0.7233790000000004,1.1122340058478428,4.542824,5.439811000000001,59.60649999999998,5349.892777786357
2025-06-19 08:57:00,92.73727,0.8680560000000002,1.2171788256215514,5.005788000000001,5.787038,57.870299999999986,5349.9427777863575
2025-06-19 09:00:00,83.44907,1.0416660000000002,1.1670355842561368,5.439819,5.700233,47.742999999999995,5349.992777786358
2025-06-19 09:03:00,82.66782,1.1284720000000004,1.171336059058086,5.3819490000000005,5.4687470000000005,42.53469999999999,5350.042777786358
2025-06-19 09:06:00,81.51042,1.2152769999999995,1.1564444141548134,5.613423999999999,5.497687000000001,39.06250000000003,5350.092777786358
2025-06-19 09:09:00,81.51042,1.2442129999999993,1.139939816549408,5.6713,5.4687470000000005,38.773199999999974,5350.142777786358
2025-06-19 09:12:00,83.82523,1.359954,1.1778251657918486,5.758100000000001,5.410876,37.615700000000004,5350.192777786358
2025-06-19 09:15:00,86.14005,1.3888889999999998,1.2228494698738583,5.931710000000001,5.613421,39.641200000000026,5350.242777786359
2025-06-19 09:18:00,94.27083,1.4178240000000004,1.2039407632353676,5.960649,5.555554999999999,38.194500000000005,5350.292777786359
2025-06-19 09:21:00,98.52431,1.3310180000000003,1.2115968789064588,6.047453999999999,5.815976,40.509299999999996,5350.342777786359
2025-06-19 09:24:00,98.55324,1.3020829999999997,1.2283278573505592,5.960643999999999,5.815971,42.24539999999999,5350.392777786359
2025-06-19 09:27:00,98.55324,1.3020830000000005,1.1979601419353372,5.787034000000001,5.584491,41.66660000000002,5350.442777786359
2025-06-19 09:30:00,98.52431,1.157407,1.1428784450218061,5.497687999999999,5.468750999999999,43.40280000000001,5350.4927777863595
2025-06-19 09:33:00,98.52431,1.1863419999999998,1.1274820464459048,5.4687529999999995,5.353011,40.509299999999996,5350.54277778636
2025-06-19 09:36:00,98.52431,1.0127309999999996,1.151353126434424,5.208338,5.497687000000001,47.1643,5350.59277778636
2025-06-19 09:39:00,94.67593,0.868055,1.1814577194549432,4.890047,5.584492999999999,57.87039999999999,5350.64277778636
2025-06-19 09:42:00,86.9213,0.8101849999999997,1.1919945237120002,4.890047,5.758103,60.47460000000001,5350.69277778636
2025-06-19 09:45:00,83.82523,1.0127310000000005,1.164636616580664,5.208328,5.526617,46.2963,5350.74277778636
2025-06-19 09:48:00,85.76389,1.0127309999999996,1.151353126434424,5.179398,5.4687470000000005,46.58559999999997,5350.792777786361
2025-06-19 09:51:00,81.88657,1.070601,1.127481597360715,5.353008000000001,5.4687470000000005,39.93059999999997,5350.842777786361
2025-06-19 09:54:00,83.44907,1.1284720000000004,1.1428809409352658,5.324074,5.3530120000000005,40.79860000000002,5350.892777786361
2025-06-19 09:57:00,80.72917,1.1863419999999998,1.0972488105671134,5.410884,5.237272,34.43289999999999,5350.942777786361
2025-06-19 10:00:00,84.20139,1.273148,1.106385004364352,5.468754,5.150466,34.14349999999999,5350.992777786361
2025-06-19 10:03:00,89.6412,1.2442130000000002,1.0931624521994823,5.497684,5.208330999999999,39.0625,5351.0427777863615
2025-06-19 10:06:00,98.52431,1.2152779999999996,1.1713389368875335,5.613428,5.52662,43.98149999999998,5351.092777786362
2025-06-19 10:09:00,98.52431,1.2442129999999993,1.2002894244842508,5.729163,5.642360000000001,41.08789999999999,5351.142777786362
2025-06-19 10:12:00,98.52431,1.1863420000000007,1.2150522611706158,5.815968,5.8738459999999995,41.95600000000002,5351.192777786362
2025-06-19 10:15:00,98.52431,1.273148,1.1993559801405573,5.787038000000001,5.642360000000001,42.24540000000002,5351.242777786362
2025-06-19 10:18:00,98.52431,1.2152770000000004,1.2296927317864883,5.700228000000001,5.729170999999999,43.692200000000014,5351.292777786362
2025-06-19 10:21:00,98.52431,1.1863420000000007,1.1863469999972394,5.642358,5.642366,39.930499999999995,5351.342777786363
2025-06-19 10:24:00,98.52431,1.1284719999999995,1.1428759828627455,5.353012999999999,5.381941,46.0069,5351.392777786363
2025-06-19 10:27:00,98.52431,0.9837959999999999,1.1222638501271742,5.063653,5.353007,47.7431,5351.442777786363
2025-06-19 10:30:00,94.27083,0.9548609999999993,1.132550199332486,4.861110999999999,5.237272000000001,54.1088,5351.492777786363
2025-06-19 10:33:00,91.57986,0.8969909999999999,1.137607256130864,4.832177000000001,5.3530120000000005,53.819500000000005,5351.542777786363
2025-06-19 10:36:00,91.57986,0.8969899999999997,1.1250739296383907,4.803241000000001,5.295137,52.08339999999998,5351.5927777863635
2025-06-19 10:39:00,88.4838,0.9259259999999996,1.167038303058531,4.890047,5.410882000000001,52.662000000000006,5351.642777786364
2025-06-19 10:42:00,81.88657,1.0416670000000003,1.1124418321651428,5.121524000000001,5.266207,41.95599999999999,5351.692777786364
