Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-19 10:45:00,81.51042,1.0416660000000002,1.0703412752334232,4.976852000000001,5.0347219999999995,39.0625,5351.742777786364
2025-06-19 10:48:00,84.20139,1.0995369999999998,1.0703448211463258,5.034720999999999,4.976856,40.21979999999999,5351.792777786364
2025-06-19 10:51:00,85.76389,1.1284720000000004,1.0844930979870975,5.092588000000001,5.0057860000000005,41.37729999999999,5351.842777786364
2025-06-19 10:54:00,87.29745,1.0416669999999995,1.098523441870008,5.092587999999999,5.208331,45.13890000000001,5351.892777786365
2025-06-19 10:57:00,89.23611,1.070602,1.1274821149176488,5.179398,5.295135999999999,43.40270000000001,5351.942777786365
2025-06-19 11:00:00,91.95602,1.186343,1.1571663113537856,5.555554000000001,5.497681000000001,41.66670000000002,5351.992777786365
2025-06-19 11:03:00,93.48958,1.157407,1.157404499996499,5.584494,5.584487000000001,41.95609999999999,5352.042777786365
2025-06-19 11:06:00,94.64699,1.070601,1.127481597360715,5.353008000000001,5.4687470000000005,42.53469999999999,5352.092777786365
2025-06-19 11:09:00,90.39352,1.0127310000000005,1.0834620146466294,5.092588000000001,5.237266999999999,41.66670000000002,5352.1427777863655
2025-06-19 11:12:00,92.33218,1.0416669999999995,1.084491557152954,4.947915999999999,5.034721,40.509299999999996,5352.192777786366
2025-06-19 11:15:00,94.27083,1.0416659999999993,1.0703432396696497,5.150463,5.208337,41.08789999999999,5352.242777786366
2025-06-19 11:18:00,96.99074,1.0995369999999998,1.0850051884763094,5.150463,5.121525999999999,41.95609999999999,5352.292777786366
2025-06-19 11:21:00,93.89468,0.9837959999999999,1.0819114679231294,4.890047,5.092592000000001,43.692199999999985,5352.342777786366
2025-06-19 11:24:00,93.51852,0.9259259999999996,1.0772441109609732,4.803242,5.121527,48.900499999999994,5352.392777786366
2025-06-19 11:27:00,98.52431,0.9259259999999996,1.0102488867328907,4.542820000000001,4.7164340000000005,44.56020000000001,5352.442777786367
2025-06-19 11:30:00,98.52431,1.0416670000000003,1.1124380000779446,4.918981,5.063655999999999,44.56019999999998,5352.492777786367
2025-06-19 11:33:00,88.0787,0.9548610000000002,1.106385100655929,5.005787000000001,5.324073,46.2962,5352.542777786367
2025-06-19 11:36:00,82.66782,1.0416660000000002,1.0985209922662449,5.092593000000001,5.2083330000000005,43.69209999999998,5352.592777786367
2025-06-19 11:39:00,82.29167,1.1574080000000002,1.08346576487102,5.121524000000001,4.976856,39.93060000000003,5352.642777786367
2025-06-19 11:42:00,86.14005,1.1574080000000002,1.1574049999969986,5.410883999999999,5.410876,42.24539999999996,5352.6927777863675
2025-06-19 11:45:00,85.76389,1.1284720000000004,1.15716585293023,5.410884,5.468751999999999,43.98140000000001,5352.742777786368
2025-06-19 11:48:00,86.9213,1.157407,1.171814969129404,5.555554,5.584487000000001,42.823999999999984,5352.792777786368
2025-06-19 11:51:00,88.0787,1.273148,1.2292341804245337,5.815974,5.729165999999999,41.08789999999999,5352.842777786368
2025-06-19 11:54:00,88.85995,1.2442130000000002,1.2002894244842515,5.729164,5.642361,44.27079999999998,5352.892777786368
2025-06-19 11:57:00,91.17477,1.2152769999999995,1.1861041627287252,5.700233999999999,5.6423570000000005,42.82409999999999,5352.942777786368
2025-06-19 12:00:00,88.45486,1.1574080000000002,1.1428789408284152,5.439814,5.410876,39.3518,5352.992777786369
2025-06-19 12:03:00,88.0787,1.070602,1.1274821149176488,5.353014,5.468751999999999,42.24540000000002,5353.042777786369
2025-06-19 12:06:00,86.14005,1.0127310000000005,1.1109307467996279,5.179398000000001,5.381947,44.56019999999998,5353.092777786369
2025-06-19 12:09:00,81.51042,1.0127319999999997,1.0555401951397942,5.063658,5.150462000000001,40.509300000000025,5353.142777786369
2025-06-19 12:12:00,82.66782,1.1574080000000002,1.0373649300872232,5.092592,4.8611059999999995,34.432800000000015,5353.192777786369
2025-06-19 12:15:00,83.42014,1.1574080000000002,1.052890464303726,4.976853,4.774305999999999,37.32640000000001,5353.2427777863695
2025-06-19 12:18:00,85.76389,1.2152780000000005,1.0798392923787208,5.1215280000000005,4.8611059999999995,35.011600000000016,5353.29277778637
2025-06-19 12:21:00,90.39352,1.2731480000000008,1.0577078879122819,5.324074,4.918985999999999,35.30090000000001,5353.34277778637
2025-06-19 12:24:00,86.5162,1.0416660000000002,1.0844910435412403,5.179397,5.266203,37.61579999999998,5353.39277778637
2025-06-19 12:27:00,81.51042,1.0995370000000007,1.0703417663427015,5.1215280000000005,5.063656999999999,36.16900000000001,5353.44277778637
2025-06-19 12:30:00,81.51042,1.070601,1.026585338062222,4.947917,4.8611070000000005,36.16900000000001,5353.49277778637
2025-06-19 12:33:00,85.76389,1.0127309999999996,1.0271295929819548,4.832176,4.8611070000000005,38.4838,5353.542777786371
2025-06-19 12:36:00,86.14005,1.2152780000000005,1.079846890715473,5.179394000000001,4.918986,38.483900000000006,5353.592777786371
2025-06-19 12:39:00,83.42014,1.1284720000000004,1.0844941252090279,5.179397,5.092597,37.61580000000001,5353.642777786371
2025-06-19 12:42:00,80.72917,1.1284720000000004,1.0695589728974115,5.063658,4.947917,35.590299999999985,5353.692777786371
2025-06-19 12:45:00,81.13426,1.2152780000000005,0.9823343675515492,5.005787000000001,4.571756000000001,30.381999999999977,5353.742777786371
2025-06-19 12:48:00,84.20139,1.186343,0.9697377014612769,4.918982,4.513891,33.275499999999965,5353.7927777863715
2025-06-19 12:51:00,86.14005,1.157407,1.0216723167342605,5.005787000000001,4.745367,34.43290000000002,5353.842777786372
2025-06-19 12:54:00,88.0787,1.2442130000000002,1.0448727674615086,5.150462,4.774301,32.696799999999996,5353.892777786372
2025-06-19 12:57:00,91.55093,1.7361110000000002,1.0093882160439838,5.4976840000000005,4.282403,21.41210000000001,5353.942777786372
2025-06-19 13:00:00,84.20139,1.0416670000000003,,4.947917,4.947917,36.74770000000001,5353.992777786372
2025-06-19 13:03:00,80.72917,1.0127319999999997,0.9835127305107642,4.774305,4.716432000000001,35.87959999999998,5354.042777786372
2025-06-19 13:06:00,80.32407,1.0416660000000002,0.9826622937379115,4.6875,4.5717620000000005,34.722200000000015,5354.092777786373
2025-06-19 13:09:00,78.41435,1.157407,0.9570423700088284,4.861111,4.484957,28.93520000000001,5354.142777786373
2025-06-19 13:12:00,78.00926,1.0995369999999998,0.9475115221238224,4.716436,4.427087,25.75229999999999,5354.192777786373
2025-06-19 13:15:00,76.47569,1.1284720000000004,0.9442446071912433,4.774306,4.4270819999999995,24.016099999999994,5354.242777786373
2025-06-19 13:18:00,80.72917,1.0995369999999998,0.9149743994954814,4.658566,4.311347,26.909700000000015,5354.292777786373
2025-06-19 13:21:00,80.35301,1.0995369999999998,0.8983714992383728,4.658566,4.282407000000001,26.620400000000018,5354.3427777863735
2025-06-19 13:24:00,81.48148,1.070601,0.8689946449942347,4.398148000000001,4.021987000000001,27.777799999999985,5354.392777786374
2025-06-19 13:27:00,78.79051,1.0995369999999998,0.864440287016562,4.484954,4.050927,23.7269,5354.442777786374
2025-06-19 13:30:00,80.72917,1.0995369999999998,0.8815336303835472,4.571759,4.166667,24.305499999999995,5354.492777786374
2025-06-19 13:33:00,78.00926,1.070602,0.9183448864508595,4.571759,4.282412,23.726799999999997,5354.542777786374
2025-06-19 13:36:00,76.47569,1.070602,0.8689950800266242,4.5428239999999995,4.166662,23.726799999999997,5354.592777786374
2025-06-19 13:39:00,78.41435,1.0127309999999996,0.8599557802551927,4.340278,4.050922000000001,23.148200000000003,5354.642777786375
2025-06-19 13:42:00,80.32407,1.070602,0.8689968220659956,4.311343,3.9351839999999996,24.594899999999996,5354.692777786375
2025-06-19 13:45:00,76.47569,1.0127310000000005,0.8599585859176256,4.311342,4.021991,25.17360000000002,5354.742777786375
2025-06-19 13:48:00,78.00926,1.0416659999999993,0.8563552595657428,4.340278,3.993055,24.016200000000026,5354.792777786375
2025-06-19 13:51:00,76.0706,1.070601,0.9021173988283728,4.456018,4.137727,22.5694,5354.842777786375
2025-06-19 13:54:00,78.03819,1.0995369999999998,0.864440287016562,4.427083,3.9930559999999993,23.1481,5354.8927777863755
2025-06-19 13:57:00,78.41435,1.1284720000000004,0.8767126035132118,4.369213,3.90625,24.01619999999997,5354.942777786376
2025-06-19 14:00:00,78.79051,1.1284720000000004,0.8939678666902925,4.4270830000000005,3.993056,23.148200000000003,5354.992777786376
2025-06-19 14:03:00,76.0706,1.2442130000000002,0.8882297323578899,4.571759,3.9351839999999996,19.386500000000012,5355.042777786376
2025-06-19 14:06:00,73.75579,1.1284720000000004,0.8413585949326015,4.456019,3.9351860000000007,20.25460000000001,5355.092777786376
2025-06-19 14:09:00,73.37963,1.157407,0.8348940296163408,4.311342000000001,3.7326390000000007,19.386499999999984,5355.142777786376
2025-06-19 14:12:00,78.00926,1.1284719999999995,0.8232181739764128,4.311342,3.7615740000000004,19.097199999999987,5355.192777786377
2025-06-19 14:15:00,81.51042,1.157407,0.8348940296163408,4.340277,3.7615740000000004,21.70139999999998,5355.242777786377
2025-06-19 14:18:00,79.16667,1.0416660000000002,0.8395913147612158,4.253472,3.8773150000000003,20.25460000000001,5355.292777786377
2025-06-19 14:21:00,78.41435,1.0416660000000002,0.9052245306613723,4.398148000000001,4.137732000000001,20.83330000000001,5355.342777786377
2025-06-19 14:24:00,77.22801,1.0995369999999998,0.8644390963450252,4.427084000000001,3.993055,20.254699999999985,5355.392777786377
2025-06-19 14:27:00,80.35301,1.1574080000000002,0.853205549129147,4.484954,3.9351839999999996,21.41210000000001,5355.4427777863775
2025-06-19 14:30:00,87.29745,1.2152770000000004,0.8579892721711337,4.484953000000001,3.8483789999999996,20.25460000000001,5355.492777786378
2025-06-19 14:33:00,91.17477,1.1284720000000004,0.8939678666902925,4.542823,4.108796,21.701400000000007,5355.542777786378
2025-06-19 14:36:00,88.85995,1.0127310000000005,0.8760799810150824,4.456018,4.195596999999999,22.280099999999976,5355.592777786378
2025-06-19 14:39:00,91.17477,1.0416659999999993,0.8563535344950588,4.369213,4.021987000000001,25.75230000000002,5355.642777786378
2025-06-19 14:42:00,86.54514,1.0416660000000002,0.8563564096113903,4.2245360000000005,3.8773150000000003,24.595,5355.692777786378
2025-06-19 14:45:00,76.47569,0.8391200000000003,0.8957470244170271,4.542824,4.658567999999999,21.99079999999998,5355.742777786379
2025-06-19 14:48:00,72.97454,0.9837959999999999,0.8786364809164882,4.369213,4.166667,15.3356,5355.792777786379
2025-06-19 14:51:00,73.75579,1.157407,0.834890197567753,4.629630000000001,4.050921,15.046299999999974,5355.842777786379
2025-06-19 14:54:00,72.97454,1.1284720000000004,0.8591834360346273,4.571759000000001,4.079861999999999,14.467600000000004,5355.892777786379
2025-06-19 14:57:00,76.47569,1.2442130000000002,0.850243175702273,4.571759000000001,3.8773150000000003,13.599500000000006,5355.942777786379
2025-06-19 15:00:00,76.47569,1.1574080000000002,0.7578885911331655,4.253472,3.5590279999999996,14.757000000000005,5355.9927777863795
2025-06-19 15:03:00,76.47569,1.157407,0.7777689475201116,4.050925,3.3854170000000003,13.888900000000035,5356.04277778638
2025-06-19 15:06:00,76.47569,1.1574080000000002,0.8711980629170621,4.571759,4.0509260000000005,12.731499999999983,5356.09277778638
2025-06-19 15:09:00,75.31829,1.0995369999999998,0.8644402870165628,4.484952999999999,4.0509260000000005,15.624999999999972,5356.14277778638
2025-06-19 15:12:00,71.81713,1.070602,0.8520668134123777,4.484954000000001,4.07986,14.178300000000007,5356.19277778638
2025-06-19 15:15:00,70.25463,1.0995369999999998,0.8114527592823221,4.427083,3.90625,13.31019999999998,5356.24277778638
2025-06-19 15:18:00,71.81713,1.2152780000000005,0.7795366847003206,4.398148,3.6458329999999997,12.442199999999957,5356.292777786381
2025-06-19 15:21:00,74.91319,1.1863419999999998,0.7888199135970886,4.369213,3.6747680000000003,13.599500000000035,5356.342777786381
2025-06-19 15:24:00,71.81713,1.1574080000000002,0.8162372907556537,4.369213,3.7615739999999995,11.863500000000016,5356.392777786381
2025-06-19 15:27:00,72.97454,1.0995370000000007,0.8114527592823223,4.398148,3.8773149999999994,11.284700000000015,5356.442777786381
2025-06-19 15:30:00,68.72106,1.1284720000000004,0.8047363498834936,4.369213,3.790509,10.99539999999999,5356.492777786381
2025-06-19 15:33:00,66.03009,1.1863419999999998,0.7481844758259761,4.369213,3.616899,7.233800000000002,5356.5427777863815
2025-06-19 15:36:00,65.625,1.0995369999999998,0.7159598108450068,4.108796,3.4432869999999998,6.365800000000007,5356.592777786382
2025-06-19 15:39:00,69.87847,1.0416659999999993,0.751404865589237,4.050924999999999,3.530093000000001,7.812500000000028,5356.642777786382
2025-06-19 15:42:00,65.625,1.0127319999999997,0.6830012205885428,3.9641199999999994,3.3854170000000003,8.39119999999997,5356.692777786382
2025-06-19 15:45:00,67.1875,1.0995369999999998,0.6526670109838539,3.90625,3.1539350000000006,6.365700000000004,5356.742777786382
2025-06-19 15:48:00,62.93403,1.070602,0.6847799533787705,3.819445,3.1539360000000007,3.1828000000000145,5356.792777786382
2025-06-19 15:51:00,59.43287,1.157407,0.6951069193732028,4.108796000000001,3.327547000000001,2.6040999999999883,5356.842777786383
2025-06-19 15:54:00,65.24884,1.2731480000000008,0.7356972075789524,4.195602,3.298611,2.8935000000000173,5356.892777786383
2025-06-19 15:57:00,71.81713,1.3020839999999998,0.698338954096371,4.195603,3.211805000000001,4.340300000000013,5356.942777786383
2025-06-19 16:00:00,69.09722,1.0416670000000003,0.7327272182470017,4.0509260000000005,3.501156999999999,4.629600000000039,5356.992777786383
2025-06-19 16:03:00,66.40625,1.0995370000000007,0.7159598108450073,4.108796000000001,3.4432869999999998,5.208399999999983,5357.042777786383
2025-06-19 16:06:00,64.09144,1.1284720000000004,0.6847879229677057,4.108796000000001,3.3564820000000006,4.050999999999988,5357.0927777863835
2025-06-19 16:09:00,66.03009,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,5.787099999999953,5357.142777786384
2025-06-19 16:12:00,62.52894,1.1863419999999998,0.6597804616422642,3.993055,3.125001000000001,2.8935000000000173,5357.192777786384
2025-06-19 16:15:00,60.61921,1.2152769999999995,0.69291433642118,3.9641200000000003,3.0960660000000004,3.182900000000018,5357.242777786384
2025-06-19 16:18:00,79.16667,1.5624989999999999,0.7549508874157018,4.398148,3.125,5.787000000000035,5357.292777786384
2025-06-19 16:21:00,84.98264,1.359953,0.7654835186381438,4.224536,3.240741,8.969899999999996,5357.342777786384
2025-06-19 16:24:00,85.73495,1.2152769999999995,0.7587772075243208,4.079859999999999,3.2986120000000003,10.995400000000018,5357.392777786385
2025-06-19 16:27:00,77.22801,1.1284719999999995,0.7666352049248792,4.195602,3.5590270000000004,11.574099999999987,5357.442777786385
2025-06-19 16:30:00,80.35301,1.3020829999999997,0.7682317703765447,4.2534719999999995,3.3564809999999996,11.863499999999988,5357.492777786385
2025-06-19 16:33:00,82.66782,1.2152769999999995,0.715534579430109,4.079859999999999,3.240741,11.574100000000044,5357.542777786385
2025-06-19 16:36:00,77.22801,1.1284719999999995,0.7666365502004553,4.108795,3.4722220000000004,11.863400000000013,5357.592777786385
2025-06-19 16:39:00,71.81713,1.1574079999999993,0.7578878959012918,4.195602,3.501157000000001,10.127299999999991,5357.6427777863855
2025-06-19 16:42:00,69.12616,1.1863419999999998,0.7481837559865482,4.195602,3.4432870000000007,9.259299999999996,5357.692777786386
2025-06-19 16:45:00,65.625,1.1863419999999998,0.7481844758259761,4.398148,3.645834,5.208300000000008,5357.742777786386
2025-06-19 16:48:00,67.1875,1.3310189999999995,0.8004635114433426,4.774306,3.8773150000000003,6.076399999999978,5357.792777786386
2025-06-19 16:51:00,61.40046,1.1863419999999998,0.7481844758259761,4.658565,3.906251,4.050900000000013,5357.842777786386
2025-06-19 16:54:00,64.09144,1.2152769999999995,0.7155338100934356,4.2534719999999995,3.414352000000001,2.0255000000000223,5357.892777786386
2025-06-19 16:57:00,72.59838,1.3310190000000004,0.6825896956683836,4.108796,3.0671299999999997,5.497600000000034,5357.942777786387
2025-06-19 17:00:00,70.65972,1.0995369999999998,0.6954696780288461,3.9351839999999996,3.240741,4.340300000000013,5357.992777786387
2025-06-19 17:03:00,81.10532,0.9837959999999999,0.6522063739751858,3.587961999999999,3.009259,6.944499999999977,5358.042777786387
2025-06-19 17:06:00,72.59838,0.78125,0.6749196338796567,3.5879629999999993,3.385416,8.1019,5358.092777786387
2025-06-19 17:09:00,63.31019,0.8969909999999999,0.7092721362584262,3.8483800000000006,3.501158,4.918999999999983,5358.142777786387
2025-06-19 17:12:00,60.99537,1.070601,0.6202000806881683,3.9351839999999996,3.1828710000000004,1.446799999999996,5358.1927777863875
2025-06-19 17:15:00,58.27546,1.0127310000000005,0.6427465924676121,3.9351839999999996,3.2986109999999993,-1.4467999999999677,5358.242777786388
2025-06-19 17:18:00,55.96065,1.0416659999999993,0.6101266967085875,3.7326379999999997,3.009259,0.0,5358.292777786388
2025-06-19 17:21:00,53.26968,1.070602,0.6201988635644784,3.6747689999999995,2.922453,-1.4467000000000212,5358.342777786388
2025-06-19 17:24:00,51.70718,1.157407,0.6729272952891677,4.050926,3.240741,-2.6041999999999916,5358.392777786388
2025-06-19 17:27:00,50.54977,1.0995369999999998,0.6301993044518429,4.050924999999999,3.2696760000000005,-0.8680999999999699,5358.442777786388
2025-06-19 17:30:00,55.1794,1.2442130000000002,0.6546376525123422,3.9641200000000003,3.0092600000000003,-2.314799999999991,5358.492777786389
2025-06-19 17:33:00,52.48843,1.070602,0.6424276327765224,3.9641200000000003,3.2407400000000006,-2.314800000000048,5358.542777786389
2025-06-19 17:36:00,49.39236,1.0995370000000007,0.6301993044518432,3.9641200000000003,3.1828710000000004,-1.4466999999999643,5358.592777786389
2025-06-19 17:39:00,50.92593,1.0995369999999998,0.5825776546902512,3.790509,2.9513890000000007,-2.893599999999992,5358.642777786389
2025-06-19 17:42:00,47.4537,1.0416670000000003,0.6101262727756461,3.6747689999999995,2.9513879999999997,-2.6041999999999916,5358.692777786389
2025-06-19 17:45:00,49.39236,1.157407,0.5478367404832751,3.703704000000001,2.748843000000001,-2.0254999999999654,5358.7427777863895
2025-06-19 17:48:00,45.92014,1.0995370000000007,0.5825776546902516,3.616898,2.7777779999999996,-2.8934999999999604,5358.79277778639
2025-06-19 17:51:00,45.54398,1.2152780000000005,0.5932834627118749,3.587962,2.6041659999999993,-2.893599999999992,5358.84277778639
2025-06-19 17:54:00,47.88773,1.1863419999999998,0.5269689426284475,3.587962,2.5752320000000006,-2.314900000000023,5358.89277778639
2025-06-19 17:57:00,47.4537,1.273148,0.5823943761229061,3.4432869999999998,2.3726849999999997,-4.340300000000013,5358.94277778639
2025-06-19 18:00:00,48.23495,1.2152769999999995,0.535311788886793,3.501157,2.459491,-4.629600000000011,5358.99277778639
2025-06-19 18:03:00,44.76273,1.2152779999999996,0.5652172697669035,3.414352,2.4016200000000003,-3.1828999999999894,5359.042777786391
2025-06-19 18:06:00,49.76852,1.273148,0.5518595604710829,3.2696749999999994,2.170139,-5.497700000000009,5359.092777786391
2025-06-19 18:09:00,50.92593,1.070601,0.5213529679350918,3.29861,2.430555,-4.050899999999984,5359.142777786391
2025-06-19 18:12:00,57.89931,0.28935200000000005,0.3308602725245982,2.3148150000000003,2.4016210000000004,-2.314799999999991,5359.192777786391
2025-06-19 18:15:00,90.39352,0.5208339999999998,0.7744833266996579,1.2442130000000002,1.8229170000000003,23.726799999999997,5359.242777786391
2025-06-19 18:18:00,65.65394,0.23148199999999974,0.6198423832093262,1.5046299999999997,2.5752309999999996,6.944400000000002,5359.2927777863915
2025-06-19 18:21:00,51.70718,0.49189799999999995,0.5341264046967189,2.6041670000000003,2.6909720000000004,-2.6040999999999883,5359.342777786392
2025-06-19 18:24:00,53.64583,0.8969909999999999,0.5370676922323879,3.0671299999999997,2.4594899999999997,-3.4721999999999866,5359.392777786392
2025-06-19 18:27:00,48.20602,0.9548609999999993,0.5794357301644771,3.2986109999999993,2.6620369999999998,-3.182900000000018,5359.442777786392
2025-06-19 18:30:00,47.8588,1.0127309999999996,0.5293371842552516,3.211805,2.430556,-3.472200000000015,5359.492777786392
2025-06-19 18:33:00,50.54977,1.0416659999999993,0.5386606852596862,3.2696749999999994,2.459491,-3.7616000000000156,5359.542777786392
2025-06-19 18:36:00,50.92593,1.070601,0.5730994372839175,3.3564810000000005,2.546297000000001,-4.34020000000001,5359.592777786393
2025-06-19 18:39:00,49.76852,1.070601,0.5730994372839175,3.3564810000000005,2.546297000000001,-4.340300000000013,5359.642777786393
2025-06-19 18:42:00,47.10648,0.9837959999999999,0.5674618298731671,3.327546,2.633102000000001,-3.7615000000000123,5359.692777786393
2025-06-19 18:45:00,49.0162,1.1574080000000002,0.5478380207184914,3.4722220000000004,2.5173609999999993,-4.050900000000013,5359.742777786393
2025-06-19 18:48:00,53.24074,1.2731480000000008,0.5823943761229063,3.385416,2.3148139999999993,-3.472200000000015,5359.792777786393
2025-06-19 18:51:00,55.1794,1.2152780000000005,0.6198612379132894,3.327546000000001,2.3726839999999996,-3.182799999999986,5359.8427777863935
2025-06-19 18:54:00,50.17361,1.0995370000000007,0.5825767958146756,3.5590280000000005,2.719906999999999,-3.7616000000000156,5359.892777786394
2025-06-19 18:57:00,47.07755,1.0127319999999997,0.5539385883137621,3.3854170000000003,2.633102000000001,-5.208300000000008,5359.942777786394
2025-06-19 19:00:00,50.17361,1.157407,0.518575727629425,3.2696749999999994,2.2858799999999997,-4.629599999999982,5359.992777786394
2025-06-19 19:03:00,49.76852,1.070602,0.5479176973494573,3.125,2.2858799999999997,-4.919000000000011,5360.042777786394
2025-06-19 19:06:00,52.48843,1.2442130000000002,0.573830371186114,3.1828700000000003,2.141203,-3.761599999999987,5360.092777786394
2025-06-19 19:09:00,50.92593,1.1863419999999998,0.5565550902092894,3.29861,2.3148160000000004,-3.4723000000000184,5360.142777786395
2025-06-19 19:12:00,50.95486,1.157407,0.5753117112001911,3.4722220000000004,2.546297,-3.472200000000015,5360.192777786395
2025-06-19 19:15:00,49.0162,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-4.340299999999985,5360.242777786395
2025-06-19 19:18:00,53.64583,0.9837959999999999,0.4670740022905893,2.8935180000000003,2.0833330000000005,-3.761599999999987,5360.292777786395
2025-06-19 19:21:00,54.42708,1.0127319999999997,0.5033974829823179,2.9803239999999995,2.1701379999999997,-4.34020000000001,5360.342777786395
2025-06-19 19:24:00,50.95486,0.9548609999999993,0.5104785969171566,2.9803239999999995,2.256945,-4.629700000000014,5360.3927777863955
2025-06-19 19:27:00,47.82986,0.9259259999999996,0.5246394448409856,2.951389,2.2858799999999997,-4.340300000000013,5360.442777786396
2025-06-19 19:30:00,47.07755,0.9548610000000002,0.5104785969171569,3.038194,2.3148149999999994,-4.340300000000013,5360.492777786396
2025-06-19 19:33:00,45.54398,1.0416659999999993,0.5386598029875249,3.038194,2.228009,-5.20829999999998,5360.542777786396
2025-06-19 19:36:00,47.4537,1.070601,0.4626218450235642,2.9513880000000006,2.0254630000000002,-4.050999999999988,5360.592777786396
2025-06-19 19:39:00,42.82407,1.0416670000000003,0.5386601240396945,2.9803240000000004,2.1701379999999997,-5.4976999999999805,5360.642777786396
2025-06-19 19:42:00,40.50926,1.070602,0.5213532760592906,3.125,2.2569440000000007,-4.918900000000008,5360.692777786397
2025-06-19 19:45:00,42.44791,1.157407,0.5185746802643993,3.1539350000000006,2.1701390000000007,-5.787000000000006,5360.742777786397
2025-06-19 19:48:00,39.35185,1.070602,0.46262103075482486,3.038195,2.1122679999999994,-5.497700000000009,5360.792777786397
2025-06-19 19:51:00,44.76273,1.186343,0.4950587802970301,2.8935190000000004,1.851852,-5.787000000000006,5360.842777786397
2025-06-19 19:54:00,47.4537,1.2442130000000002,0.573830371186114,2.8645830000000005,1.8229160000000002,-5.208300000000008,5360.892777786397
2025-06-19 19:57:00,49.0162,1.2442129999999993,0.6546367870217685,3.327545999999999,2.3726850000000006,-4.629600000000011,5360.9427777863975
2025-06-19 20:00:00,47.07755,1.1284720000000004,0.566239817035552,3.327546,2.430555,-4.340300000000013,5360.992777786398
2025-06-19 20:03:00,43.20023,1.070602,0.5479176973494573,3.1828700000000003,2.34375,-5.4976999999999805,5361.042777786398
2025-06-19 20:06:00,44.38657,1.1574080000000002,0.5478370426516126,3.125,2.1701379999999997,-4.629600000000011,5361.092777786398
2025-06-19 20:09:00,48.23495,1.070601,0.4626218450235642,2.9513880000000006,2.0254630000000002,-5.497600000000006,5361.142777786398
2025-06-19 20:12:00,48.23495,1.070601,0.49308099554651263,2.8645830000000005,1.967593,-5.497600000000006,5361.192777786398
2025-06-19 20:15:00,30.46875,1.0127309999999996,0.75782680121371,2.6041659999999993,2.141203,-5.497700000000009,5361.242777786399
2025-06-20 05:48:00,30.46875,3.125000000000001,3.1682058019285755,-0.02893599999999985,0.05786999999999942,-9.259299999999996,5361.242777786399
2025-06-20 05:51:00,91.95602,3.5590280000000005,3.3974009586478053,0.3761570000000001,0.05786999999999942,37.905100000000004,5361.242777786399
2025-06-20 08:06:00,49.39236,5.468748,2.2123772560736565,6.047458000000001,1.1863400000000013,-7.523199999999974,5361.242777786399
2025-06-20 08:09:00,86.95023,1.765047,1.4061440948138473,6.8865739999999995,6.221067000000001,33.85420000000002,5361.292777786399
2025-06-20 08:12:00,98.55324,1.5624989999999999,1.381621011001621,7.031254,6.684025,40.79859999999999,5361.342777786399
2025-06-20 08:15:00,98.55324,1.7939810000000005,1.4185380837661845,7.291670000000001,6.597219,40.50919999999999,5361.392777786399
2025-06-20 08:18:00,98.55324,1.8229170000000003,1.5151956983245807,7.494210000000001,6.915512999999999,42.534700000000015,5361.442777786399
2025-06-20 08:21:00,98.55324,1.475695,1.3870780815637953,7.031254000000001,6.857639000000001,42.82409999999999,5361.4927777863995
2025-06-20 08:24:00,98.55324,1.3020829999999997,1.3870820450338708,6.510413,6.68403,48.0325,5361.5427777864
2025-06-20 08:27:00,98.52431,1.0995369999999998,1.3303627339816957,6.018522,6.510415000000001,48.32169999999999,5361.5927777864
2025-06-20 08:30:00,98.52431,1.2442130000000002,1.342942731407688,6.221062,6.423609000000001,46.5856,5361.6427777864
2025-06-20 08:33:00,98.52431,1.070601,1.155233147503858,5.468748,5.6423570000000005,44.56020000000001,5361.6927777864
2025-06-20 08:36:00,98.52431,1.2442130000000002,1.2002843017350875,5.5555579999999996,5.468745,45.13890000000001,5361.7427777864
2025-06-20 08:39:00,98.52431,1.3310189999999995,1.226960332847564,6.134263,5.931714,37.61579999999998,5361.792777786401
2025-06-20 08:42:00,98.52431,1.2152770000000004,1.243990143766312,5.989578,6.047451000000001,42.824100000000016,5361.842777786401
2025-06-20 08:45:00,98.52431,0.9837959999999999,1.2509180072594972,5.410878,5.989582,53.819500000000005,5361.892777786401
2025-06-20 08:48:00,89.26505,0.8969900000000006,1.2589289021926804,5.266208000000001,6.076388,59.02780000000001,5361.942777786401
2025-06-20 08:51:00,86.5162,0.8969899999999997,1.1747348811758507,5.237267,5.844907000000001,51.21530000000001,5361.992777786401
2025-06-20 08:54:00,98.52431,0.8680559999999993,1.1328807622536394,4.91898,5.4976840000000005,49.47910000000002,5362.0427777864015
2025-06-20 08:57:00,98.52431,0.9548609999999993,1.1838276646588706,5.237268,5.729167,50.926000000000016,5362.092777786402
2025-06-20 09:00:00,89.23611,0.8969899999999997,1.1747348811758507,5.092592999999999,5.700233,48.0325,5362.142777786402
2025-06-20 09:03:00,84.98264,1.0127319999999997,1.177824454610812,5.1504639999999995,5.497682000000001,46.5857,5362.192777786402
2025-06-20 09:06:00,82.66782,1.1284720000000004,1.171336059058086,5.3819490000000005,5.4687470000000005,43.402799999999985,5362.242777786402
2025-06-20 09:09:00,84.23032,1.2442130000000002,1.1552340490860336,5.584489,5.410876,39.3519,5362.292777786402
2025-06-20 09:12:00,84.60648,1.2152780000000005,1.200751883654364,5.613424000000001,5.584486,42.245299999999986,5362.342777786403
2025-06-20 09:15:00,85.76389,1.0995369999999998,1.1703846088042151,5.439814,5.584487000000001,43.98150000000001,5362.392777786403
2025-06-20 09:18:00,85.76389,1.186343,1.142387790890935,5.410883999999999,5.324071000000001,38.194500000000005,5362.442777786403
2025-06-20 09:21:00,88.0787,1.1574080000000002,1.0985240301814843,5.266204,5.150466,38.7731,5362.492777786403
2025-06-20 09:24:00,84.20139,1.0995370000000007,1.1139468333479068,5.179394000000001,5.208337,40.509300000000025,5362.542777786403
2025-06-20 09:27:00,82.66782,1.0995370000000007,1.0995394999939687,5.179394000000001,5.179397,39.6412,5362.5927777864035
2025-06-20 09:30:00,85.76389,1.186343,1.0507647774534679,5.208334000000001,4.947921,37.03709999999998,5362.642777786404
2025-06-20 09:33:00,87.29745,1.1574080000000002,1.0985240301814843,5.121524000000001,5.0057860000000005,37.61579999999998,5362.692777786404
2025-06-20 09:36:00,91.95602,1.2731480000000008,1.1222596554579023,5.353014000000001,5.063655999999999,36.74770000000001,5362.742777786404
2025-06-20 09:39:00,91.17477,1.157407,1.1861091962540984,5.526619,5.584492,40.509299999999996,5362.792777786404
2025-06-20 09:42:00,87.29745,1.0995369999999998,1.1979571347820661,5.526619,5.7291620000000005,43.98149999999998,5362.842777786404
2025-06-20 09:45:00,83.82523,1.0995369999999998,1.1703846088042151,5.497688999999999,5.642362,41.95599999999999,5362.892777786405
2025-06-20 09:48:00,85.73495,1.186343,1.1571663113537856,5.526624,5.468751,41.08789999999999,5362.942777786405
2025-06-20 09:51:00,89.6412,1.2152780000000005,1.1861046546942613,5.584493999999999,5.526616,38.4838,5362.992777786405
2025-06-20 09:54:00,96.99074,1.2442130000000002,1.1703876126261017,5.642358000000001,5.497685,36.16899999999998,5363.042777786405
2025-06-20 09:57:00,98.52431,1.1284720000000004,1.171336059058086,5.497688,5.584486,42.534700000000015,5363.092777786405
2025-06-20 10:00:00,94.64699,1.0127319999999997,1.1646371654199301,5.208334000000001,5.526622,46.0069,5363.1427777864055
2025-06-20 10:03:00,86.9213,0.868055,1.1328805897428154,4.918982,5.497688,47.4537,5363.192777786406
2025-06-20 10:06:00,84.20139,0.8969909999999999,1.0997673594149115,4.918982,5.353007,45.717600000000004,5363.242777786406
2025-06-20 10:09:00,82.66782,0.9548610000000002,1.1063864665921435,5.034718000000001,5.353007,42.534700000000015,5363.292777786406
2025-06-20 10:12:00,83.85417,1.186343,1.1423929199806013,5.439814,5.3530109999999995,35.59030000000001,5363.342777786406
2025-06-20 10:15:00,88.0787,1.273148,1.1535364064558973,5.642364,5.410876,39.6413,5363.392777786406
2025-06-20 10:18:00,81.88657,1.070601,1.1274864305682861,5.353003999999999,5.468753,39.6412,5363.442777786407
2025-06-20 10:21:00,80.72917,1.2152769999999995,1.1262400366386185,5.526623999999999,5.353007,37.32640000000001,5363.492777786407
2025-06-20 10:24:00,86.9213,1.2442130000000002,1.0931624521994823,5.439814,5.150461,37.32640000000001,5363.542777786407
2025-06-20 10:27:00,85.73495,1.070602,1.099288069886919,5.237264,5.295141999999999,37.905,5363.592777786407
2025-06-20 10:30:00,83.82523,1.0416670000000003,1.126245149439557,5.1504639999999995,5.324076999999999,37.905099999999976,5363.642777786407
2025-06-20 10:33:00,88.0787,0.9837959999999999,0.9981941100670725,4.774305999999999,4.803240000000001,37.905,5363.6927777864075
2025-06-20 10:36:00,98.52431,1.0416670000000003,1.0416705000210962,4.80324,4.8032449999999995,40.79859999999999,5363.742777786408
2025-06-20 10:39:00,86.5162,1.0416669999999995,1.1535415573104448,5.208334,5.439818000000001,42.53469999999999,5363.792777786408
2025-06-20 10:42:00,81.88657,1.1284720000000004,1.142880940935264,5.295139000000001,5.324076999999999,38.77310000000003,5363.842777786408
2025-06-20 10:45:00,81.10532,1.1863419999999998,1.1124395672736738,5.324069,5.179397,36.16899999999998,5363.892777786408
2025-06-20 10:48:00,80.72917,1.1863419999999998,1.0819140690016678,5.2372689999999995,5.034727,33.27539999999999,5363.942777786408
2025-06-20 10:51:00,85.38773,1.273148,1.1222651143651925,5.468749000000001,5.1794009999999995,35.59030000000001,5363.992777786409
2025-06-20 10:54:00,86.14005,1.1863419999999998,1.1423873033192873,5.3819490000000005,5.295137,37.32639999999998,5364.042777786409
2025-06-20 10:57:00,86.5162,1.1863419999999998,1.186342000015974,5.613429,5.613427,41.37730000000002,5364.092777786409
2025-06-20 11:00:00,84.23032,1.1284720000000004,1.1993579825669856,5.4976840000000005,5.642361999999999,39.641200000000026,5364.142777786409
2025-06-20 11:03:00,81.51042,1.070602,1.1274821149176488,5.381944000000001,5.497682,36.74770000000001,5364.192777786409
2025-06-20 11:06:00,84.20139,1.2152780000000005,1.1262405119062517,5.410884,5.237266,36.74780000000001,5364.2427777864095
2025-06-20 11:09:00,85.73495,1.2152779999999996,1.1414122053995301,5.52662,5.381942,38.7732,5364.29277778641
2025-06-20 11:12:00,83.44907,1.157407,1.1574095000027214,5.584489,5.584492,36.16899999999998,5364.34277778641
2025-06-20 11:15:00,83.44907,1.2442130000000002,1.1703876126261017,5.526619,5.381945999999999,35.590299999999985,5364.39277778641
2025-06-20 11:18:00,83.44907,1.3020829999999997,1.1513539636363368,5.64236,5.353007,35.59030000000001,5364.44277778641
2025-06-20 11:21:00,84.98264,1.3020839999999998,1.1355126721546105,5.555559999999999,5.237266,35.01159999999999,5364.49277778641
2025-06-20 11:24:00,83.82523,1.2152769999999995,1.1109288021286188,5.468754,5.266207,36.74770000000001,5364.542777786411
2025-06-20 11:27:00,86.54514,1.186343,1.1274825297668463,5.2951440000000005,5.1794009999999995,37.037000000000006,5364.592777786411
2025-06-20 11:30:00,90.39352,1.1863420000000007,1.1124343432819306,5.324078,5.179396,36.45830000000001,5364.642777786411
2025-06-20 11:33:00,95.83333,1.0995369999999998,1.1139418763647653,5.295138,5.324071,35.87960000000001,5364.692777786411
2025-06-20 11:36:00,98.52431,1.070602,1.155233673520537,5.208338,5.381945999999999,39.351800000000026,5364.742777786411
2025-06-20 11:39:00,95.83333,1.0416659999999993,1.09852292383706,5.063653,5.179397,40.509299999999996,5364.7927777864115
2025-06-20 11:42:00,97.39583,1.070602,1.099284139168528,5.005786,5.063656,39.062599999999975,5364.842777786412
2025-06-20 11:45:00,98.52431,1.070601,1.0992826475971222,5.121528,5.179397,40.21979999999999,5364.892777786412
2025-06-20 11:48:00,96.20949,1.0416660000000002,1.11243651965621,5.237268,5.381942,40.219899999999996,5364.942777786412
2025-06-20 11:51:00,93.89468,0.9837959999999999,1.1222638501271742,5.092588000000001,5.3819420000000004,45.13890000000001,5364.992777786412
2025-06-20 11:54:00,84.20139,0.8969909999999999,1.086988180397957,4.947917,5.353013000000001,42.534700000000015,5365.042777786412
2025-06-20 11:57:00,82.66782,1.0127310000000005,1.0695613851052919,4.9189810000000005,5.034727,41.66670000000002,5365.092777786413
2025-06-20 12:00:00,80.35301,1.0416670000000003,1.0560714174079096,5.005788000000001,5.034727,34.14359999999999,5365.142777786413
2025-06-20 12:03:00,80.72917,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,27.777799999999985,5365.192777786413
2025-06-20 12:06:00,77.25694,1.2442129999999993,1.0117287300990556,5.121529,4.6874970000000005,24.59480000000002,5365.242777786413
2025-06-20 12:09:00,80.72917,1.273148,1.0577078879122817,5.237264000000001,4.8321760000000005,25.75230000000002,5365.292777786413
2025-06-20 12:12:00,81.91551,1.273148,0.9725002383962162,5.1215280000000005,4.571756000000001,25.173599999999993,5365.3427777864135
2025-06-20 12:15:00,83.42014,1.273148,0.9900044938381957,5.063657,4.542826,27.488399999999984,5365.392777786414
2025-06-20 12:18:00,86.14005,1.2152769999999995,0.9823339337257665,5.063657,4.629627000000001,28.93519999999998,5365.442777786414
2025-06-20 12:21:00,86.54514,1.3020829999999997,1.0537117418678863,5.353003999999999,4.890051000000001,26.62039999999999,5365.492777786414
2025-06-20 12:24:00,92.73727,1.359954,1.026332857040044,5.295134,4.687500000000001,28.35650000000001,5365.542777786414
2025-06-20 12:27:00,94.64699,1.2442130000000002,1.0284021446307794,5.092593000000001,4.687495999999999,29.803200000000004,5365.592777786414
2025-06-20 12:30:00,94.64699,1.157407,1.052894797859723,5.179394000000001,4.976857000000001,31.25000000000003,5365.642777786415
2025-06-20 12:33:00,93.48958,1.1284720000000004,1.0392491127552315,5.063658000000001,4.890042,31.53929999999997,5365.692777786415
2025-06-20 12:36:00,89.6412,1.0127319999999997,1.0414000302430224,4.861112,4.918982,32.117999999999995,5365.742777786415
2025-06-20 12:39:00,83.82523,0.868055,0.9792403296179593,4.484953,4.716432999999999,32.98610000000002,5365.792777786415
2025-06-20 12:42:00,82.66782,1.0127309999999996,0.968679813646141,4.745369999999999,4.658562000000001,31.539300000000026,5365.842777786415
2025-06-20 12:45:00,80.72917,1.0416670000000003,0.9675289203068357,4.803241,4.658567,30.381999999999977,5365.8927777864155
2025-06-20 12:48:00,78.00926,1.1284720000000004,0.9766625648171477,4.9189810000000005,4.629626999999999,27.488399999999984,5365.942777786416
2025-06-20 12:51:00,77.25694,1.1863419999999998,1.0027335438676495,4.976852,4.629632,23.72679999999997,5365.992777786416
2025-06-20 12:54:00,78.41435,1.3020839999999998,0.9845468710786256,5.092593,4.513885999999999,20.833399999999983,5366.042777786416
2025-06-20 12:57:00,79.16667,2.430555,0.896623484086775,5.4976840000000005,3.269678999999999,8.1019,5366.092777786416
2025-06-20 13:00:00,81.10532,1.157407,1.0373671621011291,5.063657,4.832177,31.25000000000003,5366.142777786416
2025-06-20 13:03:00,80.32407,1.2152769999999995,1.0156166515255438,5.092593,4.716437000000001,30.3819,5366.192777786417
2025-06-20 13:06:00,76.85185,1.2152779999999996,0.9481598861093956,5.005788,4.513891999999999,24.59480000000002,5366.242777786417
2025-06-20 13:09:00,79.57176,1.2152780000000005,0.9481574903010908,4.890046000000001,4.3981460000000006,26.04169999999999,5366.292777786417
2025-06-20 13:12:00,83.82523,1.2152780000000005,0.9481574903010908,4.716436000000001,4.2245360000000005,27.199000000000012,5366.342777786417
2025-06-20 13:15:00,84.98264,1.2152780000000005,0.9990839935520834,4.890046000000001,4.484956,27.488400000000013,5366.392777786417
2025-06-20 13:18:00,81.48148,1.0995369999999998,0.9313498251518059,4.716435000000001,4.398152,28.067099999999982,5366.4427777864175
2025-06-20 13:21:00,84.20139,1.070601,0.9021196563464465,4.658564,4.340277,26.620299999999986,5366.492777786418
2025-06-20 13:24:00,80.32407,1.0127310000000005,0.891991132081545,4.456018,4.224537,26.041699999999963,5366.542777786418
2025-06-20 13:27:00,77.25694,1.0416670000000003,0.8728712846480008,4.398149,4.0798570000000005,21.990800000000036,5366.592777786418
2025-06-20 13:30:00,74.91319,1.1863419999999998,0.8831210105928533,4.513889000000001,3.9641210000000004,20.25460000000004,5366.642777786418
2025-06-20 13:33:00,78.79051,1.1284720000000004,0.8591834360346282,4.340277,3.8483800000000006,21.701400000000035,5366.692777786418
2025-06-20 13:36:00,76.85185,1.0995369999999998,0.8470755687623425,4.340278,3.8773160000000004,21.70139999999998,5366.742777786419
2025-06-20 13:39:00,80.35301,1.1574080000000002,0.8888896860017201,4.427084000000001,3.9351839999999996,22.85880000000003,5366.792777786419
2025-06-20 13:42:00,77.25694,1.1863419999999998,0.8649640266673192,4.571759,3.993055,22.280100000000004,5366.842777786419
2025-06-20 13:45:00,76.47569,1.1863419999999998,0.8831185220240321,4.600694,4.050922000000001,21.701300000000003,5366.892777786419
2025-06-20 13:48:00,76.0706,1.2442130000000002,0.8694163049124116,4.571759,3.90625,17.361099999999965,5366.942777786419
2025-06-20 13:51:00,81.48148,1.2731480000000008,0.8807646659273649,4.542824,3.8483799999999997,22.569500000000005,5366.9927777864195
2025-06-20 13:54:00,84.98264,1.2152780000000005,0.9129716953550017,4.774305,4.224536,22.280099999999976,5367.04277778642
2025-06-20 13:57:00,91.55093,1.1863420000000007,0.8831241212957609,4.745369,4.195605999999999,23.726800000000026,5367.09277778642
2025-06-20 14:00:00,92.70833,1.157407,0.9063045089220508,4.629629,4.166667,23.148100000000028,5367.14277778642
2025-06-20 14:03:00,90.39352,1.2152769999999995,0.948160660332021,4.74537,4.253477,23.148199999999974,5367.19277778642
2025-06-20 14:06:00,93.48958,1.157407,0.9063063005884137,4.716436000000001,4.253477,25.75229999999999,5367.24277778642
2025-06-20 14:09:00,84.20139,1.0416660000000002,0.9522246788423566,4.716435000000001,4.542822999999999,25.173599999999993,5367.292777786421
2025-06-20 14:12:00,81.51042,1.1284720000000004,0.9109647272227143,4.600694,4.195602,23.14809999999997,5367.342777786421
2025-06-20 14:15:00,78.00926,1.1284720000000004,0.8939649078075893,4.513889000000001,4.0798570000000005,22.85880000000003,5367.392777786421
2025-06-20 14:18:00,78.00926,1.2152780000000005,0.87663817396123,4.542824,3.9351839999999996,19.965299999999985,5367.442777786421
2025-06-20 14:21:00,76.85185,1.0995369999999998,0.8470755687623425,4.369213,3.906251000000001,19.675899999999984,5367.492777786421
2025-06-20 14:24:00,78.79051,1.2152780000000005,0.87663817396123,4.542824,3.9351839999999996,20.543999999999983,5367.5427777864215
2025-06-20 14:27:00,81.10532,1.2442130000000002,0.9248797235773367,4.658564,4.0798559999999995,23.72690000000003,5367.592777786422
2025-06-20 14:30:00,81.48148,1.1863419999999998,0.9009750031374617,4.86111,4.340277,23.43750000000003,5367.642777786422
2025-06-20 14:33:00,78.41435,1.157407,0.9234572875157355,4.6296289999999996,4.195602,24.594899999999996,5367.692777786422
2025-06-20 14:36:00,78.41435,1.2152780000000005,0.894959010341262,4.629629,4.0509260000000005,21.12269999999998,5367.742777786422
2025-06-20 14:39:00,81.48148,1.157407,0.9063015228052085,4.513888,4.050921,22.280099999999976,5367.792777786422
2025-06-20 14:42:00,78.79051,1.0416670000000003,0.9052249859735323,4.427084000000001,4.166667,22.280100000000004,5367.842777786423
2025-06-20 14:45:00,77.22801,1.0995370000000007,0.8815306990693003,4.484954000000001,4.0798570000000005,22.569399999999973,5367.892777786423
2025-06-20 14:48:00,78.41435,1.186343,0.8649625326784807,4.513889000000001,3.935181000000001,21.990700000000004,5367.942777786423
2025-06-20 14:51:00,81.10532,1.157407,0.8711976492815322,4.484953000000001,3.9641209999999996,23.1481,5367.992777786423
2025-06-20 14:54:00,78.79051,1.157407,0.9234543451332026,4.600694000000001,4.166662,23.14820000000003,5368.042777786423
2025-06-20 14:57:00,76.85185,1.157407,0.9234602298909415,4.687499,4.253477,21.412000000000006,5368.0927777864235
2025-06-20 15:00:00,74.13194,1.1863419999999998,0.8831216327341573,4.658564,4.108797000000001,18.22919999999999,5368.142777786424
2025-06-20 15:03:00,76.85185,1.2152780000000005,0.8766362579370547,4.571759000000001,3.9641160000000006,17.93980000000002,5368.192777786424
2025-06-20 15:06:00,74.13194,1.1863419999999998,0.8464829457808213,4.600694000000001,3.993055,17.650400000000047,5368.242777786424
2025-06-20 15:09:00,80.72917,1.3020830000000005,0.8725293478600114,4.6296289999999996,3.8773139999999993,19.097199999999987,5368.292777786424
2025-06-20 15:12:00,82.66782,1.1863419999999998,0.8831210105928533,4.716435000000001,4.166667,23.43750000000003,5368.342777786424
2025-06-20 15:15:00,79.57176,1.157407,0.8888929060249431,4.687500000000001,4.195607000000001,21.990699999999975,5368.392777786425
2025-06-20 15:18:00,81.88657,1.0416659999999993,0.8728708402631773,4.456018,4.137727,21.12270000000001,5368.442777786425
2025-06-20 15:21:00,82.66782,1.0995369999999998,0.8983726547327225,4.369213,3.9930559999999993,22.5694,5368.492777786425
2025-06-20 15:24:00,79.16667,1.070602,0.86899798342408,4.369213,3.993056,21.412000000000035,5368.542777786425
2025-06-20 15:27:00,78.79051,1.157407,0.8888892667645553,4.484954000000001,3.993055,19.386499999999984,5368.592777786425
2025-06-20 15:30:00,84.60648,1.2152780000000005,0.8766356192615435,4.629630000000001,4.021985999999999,22.280100000000004,5368.6427777864255
2025-06-20 15:33:00,86.54514,1.1574080000000002,0.9234600714859821,4.629630000000001,4.195606,23.148100000000028,5368.692777786426
2025-06-20 15:36:00,84.20139,1.0995370000000007,0.8983726547327237,4.600694,4.224537,23.7269,5368.742777786426
2025-06-20 15:39:00,82.66782,1.0416670000000003,0.9052249859735323,4.427084000000001,4.166667,22.56940000000003,5368.792777786426
2025-06-20 15:42:00,80.72917,1.0416670000000003,0.8891590199601095,4.398149,4.108796999999999,21.990700000000004,5368.842777786426
2025-06-20 15:45:00,76.85185,1.0995369999999998,0.8815324578587589,4.484954,4.07986,19.386599999999987,5368.892777786426
2025-06-20 15:48:00,74.91319,1.157407,0.8348940296163408,4.484953,3.90625,19.097199999999987,5368.942777786427
2025-06-20 15:51:00,73.75579,1.2442129999999993,0.8502431757022728,4.57176,3.8773160000000004,16.20369999999997,5368.992777786427
2025-06-20 15:54:00,73.37963,1.359954,0.8324297523462817,4.571759,3.6747680000000003,14.467500000000001,5369.042777786427
2025-06-20 15:57:00,76.82292,1.3020830000000005,0.7901386221087864,4.427083,3.5590269999999995,14.178199999999975,5369.092777786427
2025-06-20 16:00:00,81.10532,1.273148,0.8807646659273647,4.484954,3.7905100000000003,18.807799999999986,5369.142777786427
2025-06-20 16:03:00,86.9213,1.0127319999999997,0.8270084557480595,4.108797,3.7615740000000004,19.097200000000015,5369.1927777864275
2025-06-20 16:06:00,84.98264,1.0127309999999996,0.8436054184693166,4.224537,3.906251,18.80789999999999,5369.242777786428
2025-06-20 16:09:00,78.79051,0.9259250000000003,0.8046442938096456,4.07986,3.8483799999999997,17.361099999999993,5369.292777786428
2025-06-20 16:12:00,76.85185,1.0416659999999993,0.7696990348651033,4.050924999999999,3.5590290000000007,17.65040000000002,5369.342777786428
2025-06-20 16:15:00,75.31829,1.0416670000000003,0.8225628302301617,4.137732,3.7326379999999997,17.36110000000002,5369.392777786428
2025-06-20 16:18:00,73.75579,1.0416660000000002,0.7696977829447349,4.108796,3.616898,15.046300000000002,5369.442777786428
2025-06-20 16:21:00,73.37963,1.157407,0.7972060205568734,4.195602,3.5590290000000007,15.625,5369.492777786429
2025-06-20 16:24:00,73.78472,1.2152780000000005,0.799796077825437,4.195602,3.4722220000000004,14.178299999999979,5369.542777786429
2025-06-20 16:27:00,71.81713,1.070602,0.7995936846145574,4.282408000000001,3.790509,14.178299999999979,5369.592777786429
2025-06-20 16:30:00,71.44097,1.157407,0.7972053560264696,4.311342000000001,3.6747680000000003,13.31019999999998,5369.642777786429
2025-06-20 16:33:00,71.03588,1.157407,0.7972060205568734,4.195601,3.5590280000000005,13.888800000000003,5369.692777786429
2025-06-20 16:36:00,71.81713,1.273148,0.8008944227385751,4.195602,3.3854159999999993,11.284700000000043,5369.7427777864295
2025-06-20 16:39:00,74.13194,1.2152769999999995,0.8195994958605498,4.369212,3.6747680000000003,14.178200000000004,5369.79277778643
2025-06-20 16:42:00,74.16088,1.3020839999999998,0.8114711470141843,4.369214,3.530092,13.888900000000035,5369.84277778643
2025-06-20 16:45:00,76.0706,1.2442129999999993,0.8106973065976844,4.513889,3.7615750000000006,13.888800000000003,5369.89277778643
2025-06-20 16:48:00,70.68866,1.1574079999999993,0.7972064103030969,4.282407999999999,3.6458340000000007,11.574100000000044,5369.94277778643
2025-06-20 16:51:00,70.28356,1.157407,0.7578875191801105,4.195601,3.501157,11.284699999999987,5369.99277778643
2025-06-20 16:54:00,74.16088,1.359953,0.788431418499759,4.2534719999999995,3.2986109999999993,10.705999999999989,5370.042777786431
2025-06-20 16:57:00,79.16667,1.3310180000000003,0.8004631557296789,4.311343000000001,3.414353,13.888900000000007,5370.092777786431
2025-06-20 17:00:00,79.57176,1.1284720000000004,0.7858871183192047,4.195602,3.5879640000000004,13.888900000000035,5370.142777786431
2025-06-20 17:03:00,76.47569,1.1284720000000004,0.7858864601364164,4.282408,3.6747689999999995,13.888899999999978,5370.192777786431
2025-06-20 17:06:00,72.97454,1.157407,0.7777675891509489,4.195602,3.530092,12.152800000000013,5370.242777786431
2025-06-20 17:09:00,73.00347,1.2152780000000005,0.7587768456612163,4.166666,3.3854159999999993,11.574099999999987,5370.2927777864315
2025-06-20 17:12:00,71.06481,1.070602,0.7629901564069433,3.993055,3.4432870000000007,11.284699999999987,5370.342777786432
