Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-20 17:15:00,67.56366,1.070602,0.7629901564069433,4.050925,3.501157000000001,8.969899999999996,5370.392777786432
2025-06-20 17:18:00,71.06481,1.3020830000000005,0.7456857395068295,4.1377310000000005,3.211806,8.68059999999997,5370.442777786432
2025-06-20 17:21:00,74.13194,1.3310180000000003,0.8004624023200876,4.195602,3.298611,9.259299999999996,5370.492777786432
2025-06-20 17:24:00,72.59838,1.2152779999999996,0.7587768456612161,4.2534719999999995,3.4722219999999995,10.70599999999996,5370.542777786432
2025-06-20 17:27:00,66.03009,1.2152779999999996,0.7374645717257676,4.137731,3.327547,5.787000000000035,5370.592777786433
2025-06-20 17:30:00,69.12616,1.2442129999999993,0.7477861383708462,4.137731,3.2986120000000003,6.076300000000003,5370.642777786433
2025-06-20 17:33:00,66.40625,1.3020839999999998,0.7682321215213038,4.224538,3.327546,6.6551000000000045,5370.692777786433
2025-06-20 17:36:00,65.625,1.0416660000000002,0.6740084721839974,3.790509,3.1539360000000007,6.365799999999979,5370.742777786433
2025-06-20 17:39:00,69.12616,1.0995369999999998,0.6743946042828376,3.6747689999999995,2.9513890000000007,5.497700000000009,5370.792777786433
2025-06-20 17:42:00,64.87269,1.0995369999999998,0.6743938651228283,3.703704,2.9803230000000003,5.497700000000009,5370.8427777864335
2025-06-20 17:45:00,66.03009,1.2152780000000005,0.669509198904784,3.703704000000001,2.806711999999999,3.4722000000000435,5370.892777786434
2025-06-20 17:48:00,65.24884,1.157407,0.6729272952891677,3.8483789999999996,3.038194,4.629599999999982,5370.942777786434
2025-06-20 17:51:00,50.54977,0.6944439999999998,0.6192930209879847,3.5879630000000002,3.4432870000000007,-3.7615000000000123,5370.992777786434
2025-06-20 17:54:00,44.35764,1.0416660000000002,0.6101266967085878,3.9351849999999997,3.2118059999999993,-5.497700000000009,5371.042777786434
2025-06-20 17:57:00,49.0162,1.3310189999999995,0.5682264943104037,3.9351849999999997,2.7777769999999995,-5.208399999999983,5371.092777786434
2025-06-20 18:00:00,56.33681,1.359954,0.6373016084129538,3.819444999999999,2.6909719999999995,-3.182899999999961,5371.142777786435
2025-06-20 18:03:00,47.8588,1.186343,0.6357209400979699,3.9351849999999997,3.038195,-3.7615000000000123,5371.192777786435
2025-06-21 09:39:00,39.35185,4.658566,2.2559777072651612,4.282408,0.4918959999999988,-8.969899999999996,5371.192777786435
2025-06-21 09:42:00,83.82523,0.6076389999999998,0.8766380086136774,3.414351999999999,4.0219890000000005,36.16890000000001,5371.242777786435
2025-06-21 09:45:00,84.60648,0.7233799999999997,0.9234577175844987,3.7615739999999995,4.195602,35.01150000000001,5371.292777786435
2025-06-21 09:48:00,78.81944,0.8391209999999996,0.8957456300957799,3.9641209999999996,4.07986,28.35650000000001,5371.342777786435
2025-06-21 09:51:00,74.56597,0.9259250000000003,0.8818094616761911,4.253472,4.166663000000001,16.782399999999996,5371.3927777864355
2025-06-21 09:54:00,74.94213,1.0416660000000002,0.8225606233170338,4.456018,4.050922000000001,15.625,5371.442777786436
2025-06-21 09:57:00,76.85185,1.1284719999999995,0.8591828252314978,4.369213,3.8773150000000003,15.3356,5371.492777786436
2025-06-21 10:00:00,79.1956,1.0416659999999993,0.8395918986044395,4.195601,3.819445,16.2038,5371.542777786436
2025-06-21 10:03:00,76.85185,1.0416659999999993,0.8395918986044395,4.195601,3.819445,15.625,5371.592777786436
2025-06-21 10:06:00,76.88079,1.0127309999999996,0.8101506515180457,4.050926,3.6747680000000003,18.807800000000015,5371.642777786436
2025-06-21 10:09:00,82.66782,1.0127310000000005,0.793016893223636,4.050925,3.645834,19.097200000000015,5371.692777786437
2025-06-21 10:12:00,88.4838,0.9548610000000002,0.801499860205629,3.993056,3.703704,19.386599999999987,5371.742777786437
2025-06-21 10:15:00,98.55324,0.5208330000000005,0.7040638317068849,2.6909730000000005,3.0960660000000004,40.219899999999996,5371.792777786437
2025-06-21 10:18:00,98.52431,0.6076390000000007,0.8532061763147332,3.327546000000001,3.8773150000000003,40.219899999999996,5371.842777786437
2025-06-21 10:21:00,92.73727,0.578703,0.8920376876457352,3.3854159999999993,4.108797,40.219899999999996,5371.892777786437
2025-06-21 10:24:00,80.72917,0.6365749999999997,0.8711976492815323,3.4722230000000005,3.993055,37.32639999999998,5371.942777786438
2025-06-21 10:27:00,80.72917,1.1284720000000004,1.0083084293612234,4.890046,4.658566,24.305500000000023,5371.992777786438
2025-06-21 10:30:00,79.1956,1.0127309999999996,0.9076957274772454,4.484953,4.282407000000001,24.594899999999996,5372.042777786438
2025-06-21 10:33:00,78.79051,0.9837959999999999,0.8941842990999692,4.311343,4.137732000000001,22.5694,5372.092777786438
2025-06-21 10:36:00,76.47569,0.9837959999999999,0.8469266888023911,4.282406999999999,4.021991,22.280100000000004,5372.142777786438
2025-06-21 10:39:00,75.31829,1.0995369999999998,0.8470749637309833,4.427084000000001,3.9641210000000004,19.965300000000013,5372.1927777864385
2025-06-21 10:42:00,69.87847,2.1701380000000006,0.900701980136384,4.774305,2.864584,3.1828999999999894,5372.242777786439
2025-06-21 10:45:00,80.72917,2.170139,0.9007080540628054,5.092592,3.182875,6.365700000000004,5372.292777786439
2025-06-21 10:48:00,80.35301,2.1122690000000004,0.9170175463155524,5.208334,3.385415,6.655200000000008,5372.342777786439
2025-06-21 10:51:00,76.0706,2.0254630000000002,0.8604700042293294,5.208334,3.4432909999999994,6.365700000000004,5372.392777786439
2025-06-21 10:54:00,69.90741,2.141203,0.9252403960372275,5.324074,3.4722209999999993,7.5230999999999995,5372.442777786439
2025-06-21 10:57:00,74.16088,2.34375,0.9481593209768729,5.6713,3.58796,7.5230999999999995,5372.49277778644
2025-06-21 11:00:00,86.9213,2.2858790000000004,0.9659693129212782,5.497687,3.501158,11.863399999999984,5372.54277778644
2025-06-21 11:03:00,84.23032,1.7361110000000002,0.9392575838444536,5.468752,4.166671,16.7825,5372.59277778644
2025-06-21 11:06:00,69.87847,2.0833329999999997,0.9394729538951542,5.8738399999999995,4.108797000000001,10.12730000000002,5372.64277778644
2025-06-21 11:09:00,70.28356,2.170139,0.9647046856921105,5.758104,3.906245,9.837999999999994,5372.69277778644
2025-06-21 11:12:00,69.12616,2.228009,0.949753370937138,5.642364,3.7037050000000002,8.680599999999998,5372.7427777864405
2025-06-21 11:15:00,70.28356,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,10.127299999999991,5372.792777786441
2025-06-21 11:18:00,69.12616,2.1990739999999995,0.9416081067963195,5.758104,3.8483799999999997,7.8125,5372.842777786441
2025-06-21 11:21:00,70.28356,2.3726849999999997,0.9901135537646154,5.8449100000000005,3.7615749999999997,7.523200000000031,5372.892777786441
2025-06-21 11:24:00,71.06481,2.3726849999999997,0.9901135537646174,5.8738399999999995,3.7905050000000005,8.391200000000026,5372.942777786441
2025-06-21 11:27:00,68.34491,2.256945,0.989703967410044,5.90278,3.9641149999999996,8.680499999999995,5372.992777786441
2025-06-21 11:30:00,86.9213,1.938657,0.9795147437626077,5.84491,4.311343000000001,12.152700000000038,5373.042777786442
2025-06-21 11:33:00,90.42245,1.5046290000000004,0.9892700352630838,5.49768,4.600690999999999,16.782399999999996,5373.092777786442
2025-06-21 11:36:00,90.42245,1.359953,0.9902021905230418,5.353008,4.6874970000000005,21.41210000000001,5373.142777786442
2025-06-21 11:39:00,90.42245,1.3888889999999998,1.020213463222863,5.324072999999999,4.658566,22.569399999999973,5373.192777786442
2025-06-21 11:42:00,90.45139,1.273148,1.0072620168209598,5.092593,4.600697,24.016200000000026,5373.242777786442
2025-06-21 11:45:00,87.29745,1.186343,1.002731175444146,5.092593,4.745367,24.594900000000024,5373.2927777864425
2025-06-21 11:48:00,81.91551,1.157407,0.9735006420453695,4.976851,4.629632999999999,25.462999999999965,5373.342777786443
2025-06-21 11:51:00,76.85185,1.2152779999999996,0.9481574903010905,4.918982,4.427082,20.83330000000001,5373.392777786443
2025-06-21 11:54:00,75.31829,1.2152779999999996,0.8949608934785334,4.803242,4.2245420000000005,20.83329999999995,5373.442777786443
2025-06-21 11:57:00,79.57176,1.1574080000000002,0.8888878663664599,4.571759,4.0798559999999995,22.280100000000004,5373.492777786443
2025-06-21 12:00:00,79.54282,1.157407,0.9063045089220508,4.571759000000001,4.108797000000001,22.569399999999973,5373.542777786443
2025-06-21 12:03:00,78.79051,1.157407,0.9063045089220508,4.629629,4.166667,23.1481,5373.592777786444
2025-06-21 12:06:00,77.22801,1.2152769999999995,0.9129718997505679,4.658563999999999,4.108797000000001,21.70139999999998,5373.642777786444
2025-06-21 12:09:00,80.72917,1.2442130000000002,0.9427658420455569,4.9189810000000005,4.369216,23.72679999999997,5373.692777786444
2025-06-21 12:12:00,81.10532,1.1863419999999998,0.9185489434777597,4.803241,4.311347,22.279999999999973,5373.742777786444
2025-06-21 12:15:00,81.88657,1.273148,0.9547458191576084,4.9189810000000005,4.340281,23.726800000000026,5373.792777786444
2025-06-21 12:18:00,81.88657,1.1863419999999998,0.9697378419250642,4.918981,4.513891999999999,23.726800000000026,5373.8427777864445
2025-06-21 12:21:00,78.00926,1.2152779999999996,0.9481574903010905,4.918982,4.427082,23.148199999999974,5373.892777786445
2025-06-21 12:24:00,78.41435,1.2442129999999993,0.8882303766803588,4.918981,4.282407000000001,19.965300000000013,5373.942777786445
2025-06-21 12:27:00,81.10532,1.2442129999999993,0.9067145226625235,4.918981,4.311347,21.411999999999978,5373.992777786445
2025-06-21 12:30:00,77.60417,1.2442129999999993,0.9427627761091047,4.9479169999999995,4.398147,20.54400000000001,5374.042777786445
2025-06-21 12:33:00,76.85185,2.1990749999999997,0.8371820530557234,5.208334,3.211805,5.497700000000009,5374.092777786445
2025-06-21 12:36:00,80.72917,2.3148149999999994,0.9047798759522819,5.295139999999999,3.211805000000001,7.523199999999974,5374.142777786446
2025-06-21 12:39:00,84.57755,2.141203,0.9252513760096994,5.1504579999999995,3.298615,7.523100000000028,5374.192777786446
2025-06-21 12:42:00,84.20139,2.0254630000000002,0.9516046829108986,5.410877999999999,3.7326349999999993,10.12730000000002,5374.242777786446
2025-06-21 12:45:00,86.5162,1.967593,0.93414508113091,5.526617999999999,3.9062449999999993,12.44210000000001,5374.292777786446
2025-06-21 12:48:00,86.9213,1.9965279999999996,0.9707753881081915,5.642358000000001,4.02199,11.863400000000013,5374.342777786446
2025-06-21 12:51:00,81.91551,2.0833330000000005,0.9689510308301277,5.8449040000000005,4.108801,11.863399999999984,5374.3927777864465
2025-06-21 12:54:00,76.47569,2.0254630000000002,0.951614552651052,5.873839,4.195606,10.705999999999989,5374.442777786447
2025-06-21 12:57:00,60.56134,3.1828699999999994,1.034581463961487,5.960644,2.9513940000000005,-2.025499999999994,5374.492777786447
2025-06-21 13:00:00,81.48148,2.430556,1.070631359813479,6.076384,3.9930579999999996,6.365800000000007,5374.542777786447
2025-06-21 13:03:00,85.73495,2.2858790000000004,0.9979850039802597,6.1631990000000005,4.1956,9.259200000000021,5374.592777786447
2025-06-21 13:06:00,83.7963,2.170139,0.9947353901309491,6.105319,4.28241,11.574099999999987,5374.642777786447
2025-06-21 13:09:00,79.91898,1.9097220000000004,1.068964030649819,6.741899,5.353007,15.335700000000003,5374.692777786448
2025-06-21 13:12:00,75.28935,2.1122680000000003,1.086590000465633,6.510419000000001,4.861110999999999,13.310200000000009,5374.742777786448
2025-06-21 13:15:00,72.97454,2.228009,1.09673302871291,6.4525440000000005,4.658565,11.284700000000015,5374.792777786448
2025-06-21 13:18:00,72.59838,2.170139,1.0787098045844439,6.655093999999999,4.918984999999999,13.02079999999998,5374.842777786448
2025-06-21 13:21:00,71.03588,2.228009,1.1233702699877524,6.684024,4.918985,12.442100000000039,5374.892777786448
2025-06-21 13:24:00,74.91319,2.256944,1.105700057138874,7.031249000000001,5.208335000000001,13.020899999999983,5374.9427777864485
2025-06-21 13:27:00,74.91319,2.141203,1.0427125531827037,6.539348,4.8032449999999995,12.442099999999982,5374.992777786449
2025-06-21 13:30:00,75.28935,2.054398,1.0422812046548644,6.3368079999999996,4.71643,12.152800000000013,5375.042777786449
2025-06-21 13:33:00,72.59838,2.083334,1.0514434705765219,6.394674,4.74537,12.152799999999985,5375.092777786449
2025-06-21 13:36:00,68.72106,2.1990749999999997,1.060474872695399,6.45255,4.658564999999999,8.680499999999995,5375.142777786449
2025-06-21 13:39:00,70.65972,2.256944,0.9897144500020149,6.365739,4.427085000000001,9.548599999999993,5375.192777786449
2025-06-21 13:42:00,73.35069,2.1701380000000006,0.9647043963293402,6.047458000000001,4.1956,8.969899999999996,5375.24277778645
2025-06-21 13:45:00,73.35069,2.0833330000000005,1.0248198178359682,5.989578,4.311345,10.127299999999991,5375.29277778645
2025-06-21 13:48:00,76.0706,2.054398,0.9885238039095983,6.134258000000001,4.45602,10.127299999999991,5375.34277778645
2025-06-21 13:51:00,71.81713,2.1122690000000004,1.0337725735056704,6.192134,4.484954999999999,8.391199999999998,5375.39277778645
2025-06-21 13:54:00,70.28356,2.1990749999999997,1.0032635238138066,6.22107,4.3692150000000005,7.233799999999974,5375.44277778645
2025-06-21 13:57:00,71.81713,2.1701390000000007,0.9947353901309494,6.076384,4.253474999999999,8.101799999999997,5375.4927777864505
2025-06-21 14:00:00,74.13194,2.141203,1.0149040316394815,6.105328,4.340275000000001,9.548699999999997,5375.542777786451
2025-06-21 14:03:00,72.97454,2.1122690000000004,0.9479150918599277,6.1053239999999995,4.311345,10.127300000000048,5375.592777786451
2025-06-21 14:06:00,71.81713,2.141204,0.9861592530216727,6.134264000000001,4.340280000000001,9.838000000000022,5375.642777786451
2025-06-21 14:09:00,71.03588,2.1990740000000004,1.032359248261029,6.249999000000001,4.427084999999999,8.96999999999997,5375.692777786451
2025-06-21 14:12:00,71.03588,2.1990740000000004,1.0323493689077428,6.221069,4.398145,8.1019,5375.742777786451
2025-06-21 14:15:00,73.75579,2.228009,1.0410390326871444,6.336804,4.484955,10.995400000000018,5375.792777786452
2025-06-21 14:18:00,70.65972,2.141204,1.0149043340961943,6.221069,4.456015000000001,10.416699999999963,5375.842777786452
2025-06-21 14:21:00,68.72106,2.1990749999999997,0.9730642845288064,6.22107,4.340275,7.523200000000031,5375.892777786452
2025-06-21 14:24:00,68.72106,2.2858799999999997,1.028714978188336,6.27894,4.340280000000001,8.969899999999996,5375.942777786452
2025-06-21 14:27:00,68.34491,2.4016199999999994,1.0308752685747484,6.336804999999999,4.253475000000001,6.6551000000000045,5375.992777786452
2025-06-21 14:30:00,70.28356,2.3148150000000003,1.0062415409222227,6.27894,4.282405,8.1019,5376.0427777864525
2025-06-21 14:33:00,70.28356,2.256945,0.9578739038661854,6.249999999999999,4.282405,7.5230999999999995,5376.092777786453
2025-06-21 14:36:00,70.65972,2.228009,1.011784110817226,6.134253999999999,4.253474999999999,7.8125,5376.142777786453
2025-06-21 14:39:00,70.65972,2.3148150000000003,1.0062524346126134,6.192130000000001,4.195605,9.259299999999996,5376.192777786453
2025-06-21 14:42:00,70.65972,2.3148149999999994,1.0371462184235625,6.336804999999999,4.36921,8.68059999999997,5376.242777786453
2025-06-21 14:45:00,71.06481,2.3148149999999994,1.0371462184235625,6.452545,4.48495,7.5230999999999995,5376.292777786453
2025-06-21 14:48:00,71.03588,2.2858799999999997,1.0583159135433287,6.365740000000001,4.45602,6.944499999999977,5376.342777786454
2025-06-21 14:51:00,70.28356,2.256945,0.989703967410044,6.22107,4.282405,7.233800000000002,5376.392777786454
2025-06-21 14:54:00,70.28356,2.256945,0.9897147366469272,6.13426,4.195605,6.944499999999948,5376.442777786454
2025-06-21 14:57:00,69.87847,2.3148149999999994,1.0062415409222225,6.307875,4.31134,7.8125,5376.492777786454
2025-06-21 15:00:00,70.28356,2.34375,1.0144731597653842,6.3657449999999995,4.340274999999999,6.6551000000000045,5376.542777786454
2025-06-21 15:03:00,70.28356,2.228009,1.041029096215258,6.250004,4.398145,7.233799999999974,5376.5927777864545
2025-06-21 15:06:00,70.28356,2.1990739999999995,1.0323493689077425,6.250004,4.427080000000001,8.68059999999997,5376.642777786455
2025-06-21 15:09:00,69.12616,2.1990739999999995,0.9730639960894777,6.192134,4.31134,7.8125,5376.692777786455
2025-06-21 15:12:00,71.81713,2.256945,0.9578851514823898,6.163189999999999,4.195605,6.94440000000003,5376.742777786455
2025-06-21 15:15:00,72.59838,2.256945,1.0202681204342556,6.163189999999999,4.253474999999999,8.1019,5376.792777786455
2025-06-21 15:18:00,69.12616,2.2858799999999997,1.028725392885581,6.22106,4.28241,7.523199999999974,5376.842777786455
2025-06-21 15:21:00,68.72106,2.256945,0.989703967410044,6.22107,4.282405,7.523199999999974,5376.892777786456
2025-06-21 15:24:00,68.34491,2.256945,0.9897147366469291,6.249999999999999,4.311345,7.233800000000031,5376.942777786456
2025-06-21 15:27:00,70.28356,2.256944,0.9897144500020149,6.1921289999999996,4.253475000000001,6.94440000000003,5376.992777786456
2025-06-21 15:30:00,71.03588,2.1990740000000004,0.973063996089478,6.1631990000000005,4.282405,8.680600000000027,5377.042777786456
2025-06-21 15:33:00,69.12616,2.1990749999999997,1.0032635238138066,6.22107,4.3692150000000005,7.233799999999974,5377.092777786456
2025-06-21 15:36:00,67.56366,2.3148150000000003,0.974041151487942,6.307869999999999,4.282405,5.208300000000008,5377.1427777864565
2025-06-21 15:39:00,68.72106,2.3148150000000003,0.974052530857392,6.22106,4.195605,7.523200000000031,5377.192777786457
2025-06-21 15:42:00,72.97454,2.256945,0.989703967410044,6.22107,4.282405,9.548600000000022,5377.242777786457
2025-06-21 15:45:00,71.46991,2.2858789999999996,1.0287146863566439,6.2789340000000005,4.340275000000001,7.233800000000031,5377.292777786457
2025-06-21 15:48:00,70.65972,2.1990739999999995,1.00326322921505,6.192134,4.340280000000001,9.259299999999996,5377.342777786457
2025-06-21 15:51:00,69.87847,2.2280099999999994,0.9813971213212113,6.22107,4.31134,8.101799999999969,5377.392777786457
2025-06-21 15:54:00,68.72106,2.256944,1.0202678276948374,6.105319,4.195605,7.233800000000031,5377.442777786458
2025-06-21 15:57:00,69.12616,2.1701390000000007,1.0236511154353658,6.047454000000001,4.253474999999999,7.5230999999999995,5377.492777786458
2025-06-21 16:00:00,71.81713,2.1701390000000007,0.9647046856921107,6.134264000000001,4.282405,8.969899999999996,5377.542777786458
2025-06-21 16:03:00,70.25463,2.228009,0.9814075403127052,6.076384,4.166664999999999,8.391200000000026,5377.592777786458
2025-06-21 16:06:00,72.59838,2.3148150000000003,1.0062524346126134,6.192130000000001,4.195605,7.8125,5377.642777786458
2025-06-21 16:09:00,70.28356,2.3148149999999994,1.0669035953678159,6.3657449999999995,4.427080000000001,7.233899999999949,5377.6927777864585
2025-06-21 16:12:00,69.90741,2.3148149999999994,1.0062524346126152,6.336804999999999,4.340280000000001,7.8125,5377.742777786459
2025-06-21 16:15:00,68.34491,2.256945,0.9578739038661835,5.96065,3.993054999999999,6.076499999999953,5377.792777786459
2025-06-21 16:18:00,71.03588,2.1990740000000004,0.9730746395725227,5.873839,3.993054999999999,8.39119999999997,5377.842777786459
2025-06-21 16:21:00,69.12616,2.228009,0.981407540312707,5.960643999999999,4.050925,6.944399999999973,5377.892777786459
2025-06-21 16:24:00,71.44097,2.256944,1.0202574722443596,6.307869,4.398145,8.39119999999997,5377.942777786459
2025-06-21 16:27:00,73.37963,2.228009,1.0410390326871426,6.2789340000000005,4.427084999999999,8.680500000000052,5377.99277778646
2025-06-21 16:30:00,69.12616,2.2858799999999997,0.9979852897488071,6.33681,4.36921,6.944500000000005,5378.04277778646
2025-06-21 16:33:00,68.72106,2.2858799999999997,0.9979961213715802,6.307869999999999,4.340280000000001,8.101800000000026,5378.09277778646
2025-06-21 16:36:00,71.06481,2.256945,0.9578739038661835,6.13426,4.166664999999999,7.523199999999974,5378.14277778646
2025-06-21 16:39:00,70.65972,2.2280099999999994,0.9813971213212113,6.22107,4.31134,6.365700000000004,5378.19277778646
2025-06-21 16:42:00,68.72106,2.2858799999999997,0.9979852897488071,6.27894,4.31134,7.5230999999999995,5378.2427777864605
2025-06-21 16:45:00,67.1875,2.2858799999999997,0.9979961213715781,6.16319,4.1956,7.233899999999949,5378.292777786461
2025-06-21 16:48:00,66.03009,2.2858799999999997,0.9979961213715802,6.163194999999999,4.1956050000000005,6.365700000000004,5378.342777786461
2025-06-21 16:51:00,66.03009,2.256945,0.9897147366469291,6.076389999999999,4.137735,5.786999999999978,5378.392777786461
2025-06-21 16:54:00,69.90741,2.1990739999999995,1.0323592482610289,6.105324,4.28241,6.6551000000000045,5378.442777786461
2025-06-21 16:57:00,66.03009,2.2280099999999994,0.94975365200443,6.22107,4.28241,6.6551000000000045,5378.492777786461
2025-06-21 17:00:00,64.87269,2.2858799999999997,0.9979961213715781,6.192130000000001,4.22454,4.629599999999982,5378.542777786462
2025-06-21 17:03:00,67.56366,2.256945,0.9578739038661835,6.13426,4.166664999999999,5.208399999999983,5378.592777786462
2025-06-21 17:06:00,67.56366,2.3148149999999994,0.9403186702565182,6.105325,4.05093,4.629599999999982,5378.642777786462
2025-06-21 17:09:00,66.40625,2.34375,0.9821004472533105,6.2210600000000005,4.166670000000001,3.4721999999999866,5378.692777786462
2025-06-21 17:12:00,65.625,2.3148150000000003,1.0371566920602742,6.27893,4.311344999999999,4.050900000000013,5378.742777786462
2025-06-21 17:15:00,66.03009,2.34375,0.982089002500877,6.336810000000001,4.28241,4.3402999999999565,5378.7927777864625
2025-06-21 17:18:00,67.56366,2.3148149999999994,0.9740411514879397,6.30787,4.282405,4.629699999999957,5378.842777786463
2025-06-21 17:21:00,65.24884,2.228009,0.9497645521679986,6.076384,4.137735,4.050900000000013,5378.892777786463
2025-06-21 17:24:00,67.56366,2.2280099999999994,0.949753652004432,6.076389999999999,4.13773,4.918999999999983,5378.942777786463
2025-06-21 17:27:00,62.52894,2.1122689999999995,0.9170175463155522,6.01852,4.195601000000001,3.4721999999999866,5378.992777786463
2025-06-21 17:30:00,59.83796,2.2280099999999994,0.881716712858973,6.01852,4.02199,0.0,5379.042777786463
2025-06-21 17:33:00,62.93403,2.256944,0.8894265264283586,5.787039,3.7615749999999997,0.5787000000000262,5379.092777786464
2025-06-21 17:36:00,62.52894,2.170139,0.9334373688766211,5.729169000000001,3.8483799999999997,1.446799999999996,5379.142777786464
2025-06-21 17:39:00,59.46181,2.1122680000000003,0.8846778637011802,5.671298999999999,3.8194409999999994,0.2892999999999688,5379.192777786464
2025-06-21 17:42:00,61.40046,2.2858790000000004,0.8194428607121919,5.642359000000001,3.5300900000000004,0.0,5379.242777786464
2025-06-21 17:45:00,64.87269,2.1701390000000007,0.8662271728909032,5.468754,3.530095,0.867999999999995,5379.292777786464
2025-06-21 17:48:00,66.03009,2.2858790000000004,0.8971141166590555,5.642359000000001,3.58796,0.28940000000000055,5379.3427777864645
2025-06-21 17:51:00,50.92593,1.4756939999999998,0.779913025121131,5.468754,4.34028,-3.182800000000043,5379.392777786465
2025-06-21 17:54:00,40.48032,1.9386579999999993,0.6912564532483452,5.063657999999999,3.2696760000000005,-5.787000000000035,5379.442777786465
2025-06-21 17:57:00,35.09838,2.054398,0.7197711594285148,4.918981,3.009259,-8.101799999999997,5379.492777786465
2025-06-21 18:00:00,39.35185,2.256945,0.7208459865623295,5.005788,2.864584,-8.101900000000029,5379.542777786465
2025-06-21 18:03:00,33.94097,2.256945,0.5114007240326841,4.745369999999999,2.51736,-8.680499999999995,5379.592777786465
2025-06-21 18:06:00,31.22107,2.2280099999999994,0.6598111039247131,4.282407999999999,2.141204000000001,-7.523199999999974,5379.642777786466
2025-06-21 18:09:00,36.25579,1.8807869999999998,0.5832645163442579,3.703704,1.9097229999999996,-8.391300000000001,5379.692777786466
2025-06-21 18:12:00,36.25579,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,-7.8125,5379.742777786466
2025-06-21 18:15:00,33.53588,1.9097229999999996,0.5897466908136875,3.9351849999999997,2.1122690000000004,-7.233799999999974,5379.792777786466
2025-06-21 18:18:00,30.46875,1.967593,0.6026483711437409,3.906249,2.0254630000000002,-8.39119999999997,5379.842777786466
2025-06-21 18:21:00,36.63195,2.141203,0.6409082641450448,3.616897999999999,1.5624999999999991,-8.391100000000051,5379.8927777864665
2025-06-21 18:24:00,35.47454,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-9.259200000000021,5379.942777786467
2025-06-21 18:27:00,34.72222,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-7.812500000000028,5379.992777786467
2025-06-21 18:30:00,37.4132,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-9.259300000000025,5380.042777786467
2025-06-21 18:33:00,34.31713,2.141204,0.6941824155108768,3.9351850000000006,1.9097209999999993,-8.68059999999997,5380.092777786467
2025-06-21 18:39:00,30.46875,2.2858790000000004,0.7274652537816878,3.7615739999999995,1.5914349999999997,-8.68059999999997,5380.092777786467
2025-06-21 18:42:00,32.00232,2.2858789999999996,0.6723289173323129,3.732639,1.5335650000000003,-9.837999999999965,5380.092777786467
2025-06-23 07:54:00,37.4132,3.7037000000000004,,4.57176,0.0,-9.548599999999993,5380.092777786467
2025-06-23 07:57:00,68.72106,1.2152780000000005,1.243990651610949,6.684024000000001,6.741896,5.787000000000006,5380.142777786467
2025-06-23 08:00:00,66.00116,1.157407,1.2002864231765318,6.655094000000001,6.741897,5.20829999999998,5380.192777786468
2025-06-23 08:03:00,60.64815,1.5914349999999997,1.100955569186522,6.539349,5.6712940000000005,-1.446799999999996,5380.242777786468
2025-06-23 08:06:00,84.20139,1.2152779999999996,0.9306964866756009,4.745373,4.224535,30.3819,5380.292777786468
2025-06-23 08:09:00,93.48958,1.7071760000000005,1.4473241942907644,7.6099559999999995,7.118059999999999,38.7732,5380.342777786468
2025-06-23 08:12:00,83.82523,1.8807869999999998,1.4899468935853746,8.072918000000001,7.349540999999999,28.93520000000001,5380.392777786468
2025-06-23 08:15:00,80.32407,2.0833330000000005,1.446465411287178,8.072914,6.944440999999999,27.199099999999987,5380.4427777864685
2025-06-23 08:18:00,81.48148,2.0254630000000002,1.3060442592301118,7.609958,6.3657449999999995,26.04169999999999,5380.492777786469
2025-06-23 08:21:00,80.72917,1.7361110000000002,1.2523432797801755,6.857635999999999,5.989584999999999,25.75229999999999,5380.542777786469
2025-06-23 08:24:00,84.98264,1.5624989999999999,1.2338433911313051,6.365744,5.7581050000000005,26.90979999999999,5380.592777786469
2025-06-23 08:27:00,98.52431,1.1284729999999996,1.0844935849098658,5.324071,5.237268,37.3263,5380.642777786469
2025-06-23 08:30:00,91.55093,1.070602,1.1825685839557527,5.410877999999999,5.6423559999999995,41.95609999999999,5380.692777786469
2025-06-23 08:33:00,78.38542,1.5335649999999994,1.2214500359647162,6.365741999999999,5.787037,26.04170000000002,5380.74277778647
2025-06-23 08:36:00,78.38542,1.8807870000000007,1.126816502021828,6.481482,5.208334999999999,19.965299999999985,5380.79277778647
2025-06-23 08:39:00,74.91319,1.9386579999999993,1.1472636208710836,6.655087999999999,5.32407,18.518500000000017,5380.84277778647
2025-06-23 08:42:00,74.13194,2.0833330000000005,1.1511309007268304,6.712958,5.179395,14.467599999999976,5380.89277778647
2025-06-23 08:45:00,77.22801,2.054398,1.1175059804687992,6.626158,5.09259,16.203699999999998,5380.94277778647
2025-06-23 08:48:00,73.37963,2.054399,1.1175063127853704,6.655094,5.121525,15.3356,5380.9927777864705
2025-06-23 08:51:00,76.47569,2.141203,1.1213294248323011,6.597223,4.947919999999999,15.3356,5381.042777786471
2025-06-23 08:54:00,78.79051,2.054398,1.1175143285389095,6.394672999999999,4.861114999999999,15.9144,5381.092777786471
2025-06-23 08:57:00,79.54282,2.0254629999999993,1.083578281873652,6.394677999999999,4.861115000000001,17.361099999999993,5381.142777786471
2025-06-23 09:00:00,80.32407,2.141203,1.1704968776627525,6.539348,4.947915000000001,15.9144,5381.192777786471
2025-06-23 09:03:00,80.72917,2.141203,1.1213294248323011,6.655088000000001,5.005785,17.93979999999999,5381.242777786471
2025-06-23 09:06:00,78.79051,2.054398,1.1175059804687992,6.597223,5.063655,15.9144,5381.292777786472
2025-06-23 09:09:00,79.16667,2.054398,1.1413943240805766,6.510413,5.005785,17.939899999999994,5381.342777786472
2025-06-23 09:12:00,78.41435,1.967593,1.0884946328480247,6.452548,5.005785,15.914299999999997,5381.392777786472
2025-06-23 09:15:00,78.00926,1.9386579999999993,1.1020734435713226,6.394677999999999,5.00579,17.071800000000025,5381.442777786472
2025-06-23 09:18:00,77.25694,1.9097229999999996,1.0921455971436633,6.134263,4.774310000000001,17.36110000000002,5381.492777786472
2025-06-23 09:21:00,76.85185,1.9097229999999996,1.0689643694906321,6.192132999999999,4.80324,17.650499999999994,5381.5427777864725
2025-06-23 09:24:00,76.47569,1.9386579999999993,1.1248936535231888,6.394677999999999,5.034720000000001,19.097200000000015,5381.592777786473
2025-06-23 09:27:00,73.75579,2.0254630000000002,1.1316210583708801,6.539348,5.063655000000001,16.203699999999998,5381.642777786473
2025-06-23 09:30:00,75.31829,2.141204,1.1461949566096286,6.655094000000001,5.034720000000001,16.4931,5381.692777786473
2025-06-23 09:33:00,72.97454,2.1122690000000004,1.111943047907228,6.510414,4.890045000000001,13.888800000000003,5381.742777786473
2025-06-23 09:36:00,76.0706,2.256944,1.105700057138874,6.539349,4.716435,10.99539999999999,5381.792777786473
2025-06-23 09:39:00,77.22801,2.228009,1.0693256356426633,6.568283999999999,4.745375,10.995299999999986,5381.842777786474
2025-06-23 09:42:00,75.31829,2.3148149999999994,1.1235479354506621,6.684024999999999,4.80324,11.863399999999984,5381.892777786474
2025-06-23 09:45:00,78.35648,2.1990740000000004,1.0604745666308928,6.5393539999999994,4.74537,12.73139999999998,5381.942777786474
2025-06-23 09:48:00,98.52431,0.8101850000000006,0.8667708735539977,4.224537,4.340282,36.16899999999998,5381.992777786474
2025-06-23 09:51:00,86.14005,0.983797,1.122264396017912,5.034724000000001,5.324077,39.0625,5382.042777786474
2025-06-23 09:54:00,76.44676,1.5046299999999997,1.1037119991645032,5.844911,5.121531,20.83329999999998,5382.0927777864745
2025-06-23 09:57:00,76.47569,1.7361110000000002,1.0749194152780526,6.076391999999999,4.947920999999999,17.071799999999996,5382.142777786475
2025-06-23 10:00:00,76.85185,1.9675919999999998,1.064491057960593,6.192127,4.716435,14.756900000000002,5382.192777786475
2025-06-23 10:03:00,80.32407,2.025462,1.083577953300266,6.192127,4.658564999999999,18.807900000000018,5382.242777786475
2025-06-23 10:06:00,84.20139,2.054398,1.164769717621228,6.655087999999999,5.1794,19.675900000000013,5382.292777786475
2025-06-23 10:09:00,81.48148,1.9386579999999993,1.1472636208710836,6.568287999999999,5.23727,23.1481,5382.342777786475
2025-06-23 10:12:00,80.72917,2.0254630000000002,1.1548529527237468,6.626157999999999,5.179395,17.93980000000002,5382.392777786476
2025-06-23 10:15:00,84.20139,2.0254629999999993,1.1548608998583723,6.684023,5.23727,18.80789999999999,5382.442777786476
2025-06-23 10:18:00,76.47569,2.0254630000000002,1.1316210583708801,6.568284,5.0925910000000005,17.071799999999996,5382.492777786476
2025-06-23 10:21:00,78.03819,2.1122690000000004,1.1119430479072265,6.655094,5.034724999999999,18.807900000000018,5382.542777786476
2025-06-23 10:24:00,78.79051,2.054398,1.1413943240805753,6.626153,5.121524999999999,20.25460000000001,5382.592777786476
2025-06-23 10:27:00,82.66782,2.1701379999999997,1.1801276631172237,7.060183,5.439814999999999,17.93979999999999,5382.6427777864765
2025-06-23 10:30:00,80.32407,2.054398,1.1413943240805766,6.712958,5.208330000000001,18.22919999999999,5382.692777786477
2025-06-23 10:33:00,79.57176,2.1122690000000004,1.1366667456150714,6.7129639999999995,5.121524999999999,18.807900000000018,5382.742777786477
2025-06-23 10:36:00,81.51042,2.0833330000000005,1.1511309007268304,6.712958,5.179395,17.650499999999994,5382.792777786477
2025-06-23 10:39:00,81.07639,1.880788,1.1484905232003766,6.4236130000000005,5.1793949999999995,22.280200000000008,5382.842777786477
2025-06-23 10:42:00,75.28935,1.938657,1.1907516383179413,6.481478,5.208330999999999,19.675900000000013,5382.892777786477
2025-06-23 10:45:00,75.31829,2.0254630000000002,1.1776233510886238,6.626157999999999,5.208334999999999,19.386599999999987,5382.942777786478
2025-06-23 10:48:00,78.79051,1.9675919999999998,1.111961073051786,6.481477000000001,5.063655,20.543999999999983,5382.992777786478
2025-06-23 10:51:00,78.79051,1.7939819999999997,1.1379873954990145,6.365742,5.23727,21.12269999999998,5383.042777786478
2025-06-23 10:54:00,78.41435,1.851851,1.1380681526466818,6.510415999999999,5.295135,20.54400000000001,5383.092777786478
2025-06-23 10:57:00,81.10532,1.851852,1.1592312083647704,6.5104120000000005,5.32407,21.70149999999998,5383.142777786478
2025-06-23 11:00:00,76.0706,1.9675919999999998,1.20117037845298,6.510413,5.208330999999999,18.807900000000018,5383.1927777864785
2025-06-23 11:03:00,74.13194,2.170139,1.1801279953694672,6.770829000000001,5.15046,17.07170000000002,5383.242777786479
2025-06-23 11:06:00,77.22801,2.1701390000000007,1.1801279953694674,6.741894000000001,5.121524999999999,16.20369999999997,5383.292777786479
2025-06-23 11:09:00,74.16088,2.1122690000000004,1.1366751908062607,6.741894,5.150465,17.939899999999994,5383.342777786479
2025-06-23 11:12:00,78.00926,2.228009,1.1745794732139876,6.770834,5.063655,16.203700000000026,5383.392777786479
2025-06-23 11:15:00,76.44676,2.1701390000000007,1.1556893901950334,6.655094000000001,5.005785,17.071699999999993,5383.442777786479
2025-06-23 11:18:00,76.85185,2.228009,1.1492945756827289,6.770834,5.034724999999999,15.914299999999997,5383.49277778648
2025-06-23 11:21:00,76.85185,2.256945,1.1324768953508164,6.857639999999999,5.063655,14.756900000000002,5383.54277778648
2025-06-23 11:24:00,77.25694,2.3148150000000003,1.2026769892643827,6.915509999999999,5.121524999999999,16.4931,5383.59277778648
2025-06-23 11:27:00,78.79051,2.228009,1.09673302871291,6.712964,4.918985,16.203699999999998,5383.64277778648
2025-06-23 11:30:00,80.32407,2.3148149999999994,1.1235479354506621,6.944439999999999,5.063655,16.492999999999995,5383.69277778648
2025-06-23 11:33:00,81.10532,2.1990740000000004,1.1651506885782517,6.684029000000001,5.005785,16.782399999999996,5383.7427777864805
2025-06-23 11:36:00,78.41435,2.170139,1.1306834899328368,6.539349,4.861110000000001,17.93980000000002,5383.792777786481
2025-06-23 11:39:00,77.22801,2.141204,1.0958306129071846,6.336804,4.6585600000000005,15.914299999999997,5383.842777786481
2025-06-23 11:42:00,76.47569,2.054398,1.093067831886935,6.134258000000001,4.57176,15.625,5383.892777786481
2025-06-23 11:45:00,74.91319,1.9965279999999996,1.0492947312324548,6.0763929999999995,4.542825000000001,16.493000000000023,5383.942777786481
2025-06-23 11:48:00,73.37963,2.054398,1.0422812046548644,6.0763929999999995,4.456015,15.335600000000028,5383.992777786481
2025-06-23 11:51:00,76.85185,2.0833329999999997,1.051443154814292,6.192127999999999,4.542825,15.046299999999974,5384.042777786482
2025-06-23 11:54:00,76.0706,2.054398,1.0680105197923575,6.192133,4.600694999999999,14.467599999999976,5384.092777786482
2025-06-23 11:57:00,73.40856,2.1122680000000003,1.0865900004656346,6.307869,4.658561000000001,15.046299999999974,5384.142777786482
2025-06-23 12:00:00,72.59838,2.256945,1.0781290741917047,6.4525500000000005,4.600695,13.599500000000035,5384.192777786482
2025-06-23 12:03:00,72.59838,2.2280099999999994,1.1233615068438982,6.510419999999999,4.74537,13.020899999999983,5384.242777786482
2025-06-23 12:06:00,72.59838,2.256945,1.1057003665371483,6.423609999999999,4.600694999999999,13.310200000000009,5384.2927777864825
2025-06-23 12:09:00,72.59838,2.256945,1.0496912862095185,6.36574,4.484955,12.731499999999983,5384.342777786483
2025-06-23 12:12:00,74.91319,2.2858789999999996,1.0583156159408365,6.2789340000000005,4.369215,13.310200000000009,5384.392777786483
2025-06-23 12:15:00,76.09954,2.228009,1.069316017327704,6.250004,4.427084999999999,15.914300000000026,5384.442777786483
2025-06-23 12:18:00,77.22801,2.3148149999999994,1.0956705467590728,6.45255,4.542825,14.178299999999979,5384.492777786483
2025-06-23 12:21:00,75.31829,2.256945,1.0781290741917047,6.39468,4.542825,13.020900000000012,5384.542777786483
2025-06-23 12:24:00,74.91319,2.256945,1.0781290741917047,6.39468,4.542825,11.863399999999984,5384.592777786484
2025-06-23 12:27:00,78.41435,2.2858789999999996,1.0869133446606827,6.365744,4.484955,13.31019999999998,5384.642777786484
2025-06-23 12:30:00,76.0706,2.1990739999999995,1.0877364623501162,6.336804,4.57176,11.863400000000013,5384.692777786484
2025-06-23 12:33:00,78.00926,2.3148150000000003,1.095670546759073,6.365740000000001,4.456015,11.284700000000015,5384.742777786484
2025-06-23 12:36:00,77.22801,2.1990739999999995,1.0323493689077408,6.192134,4.36921,11.863399999999984,5384.792777786484
2025-06-23 12:39:00,73.37963,2.170139,0.9947252143069074,6.1921289999999996,4.36921,10.416699999999992,5384.8427777864845
2025-06-23 12:42:00,70.65972,2.1122690000000004,1.006147643047761,6.047454000000001,4.311344999999999,10.416699999999992,5384.892777786485
2025-06-23 12:45:00,71.81713,2.1990740000000004,1.0032734652362272,6.105319,4.253474999999999,11.284700000000015,5384.942777786485
2025-06-23 12:48:00,70.28356,2.1990749999999997,1.0032635238138066,6.076389999999999,4.2245349999999995,9.837900000000047,5384.992777786485
2025-06-23 12:51:00,70.28356,2.170139,1.0236511154353674,5.989584,4.1956050000000005,9.837999999999965,5385.042777786485
2025-06-23 12:54:00,68.34491,2.170139,0.964715265796315,5.902779000000001,4.05093,7.523199999999974,5385.092777786485
2025-06-23 12:57:00,55.96065,3.732639,1.1038516010211348,6.192134,2.604165,-4.050900000000013,5385.142777786486
2025-06-23 13:00:00,82.60995,2.633101,1.095522641674979,6.192134,3.877313,9.259299999999996,5385.192777786486
2025-06-23 13:03:00,87.29745,2.256944,1.0496909876711156,5.931709,4.050925,11.284700000000043,5385.242777786486
2025-06-23 13:06:00,88.0787,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,12.731500000000011,5385.292777786486
2025-06-23 13:09:00,78.00926,1.8229170000000003,0.9678130121647652,5.671294,4.282406999999999,13.310200000000009,5385.342777786486
2025-06-23 13:12:00,74.13194,2.0833330000000005,0.9394625660248411,5.700234000000001,3.935181,11.574100000000016,5385.3927777864865
2025-06-23 13:15:00,73.37963,2.141204,0.9563184048983351,5.758104,3.93518,11.284700000000043,5385.442777786487
2025-06-23 13:18:00,72.59838,2.0833330000000005,0.9394625660248411,5.497688,3.7326349999999993,10.706000000000017,5385.492777786487
2025-06-23 13:21:00,75.31829,2.170139,0.964715265796317,5.844904,3.993055000000001,11.284700000000015,5385.542777786487
2025-06-23 13:24:00,73.37963,2.1701390000000007,0.9647152657963153,5.8449040000000005,3.993054999999999,9.548599999999993,5385.592777786487
2025-06-23 13:27:00,73.37963,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,10.12730000000002,5385.642777786487
2025-06-23 13:30:00,74.91319,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,11.28479999999999,5385.692777786488
2025-06-23 13:33:00,73.37963,2.0254629999999993,0.9516046829108983,5.526622999999999,3.8483799999999997,10.127299999999991,5385.742777786488
2025-06-23 13:36:00,75.28935,2.0833329999999997,0.9973508728861856,5.613428,3.9062550000000007,9.837999999999994,5385.792777786488
2025-06-23 13:39:00,74.13194,1.9965279999999996,0.9139635331014828,5.4687529999999995,3.7905049999999996,11.574100000000016,5385.842777786488
2025-06-23 13:42:00,76.47569,2.1122679999999994,0.9479148005950919,5.613422999999999,3.819445000000001,13.599500000000006,5385.892777786488
2025-06-23 13:45:00,78.79051,2.054398,0.9309922183319159,5.613428000000001,3.8773100000000005,11.573999999999984,5385.9427777864885
2025-06-23 13:48:00,76.0706,2.054398,0.9309922183319159,5.613428000000001,3.8773100000000005,12.44210000000001,5385.992777786489
2025-06-23 13:51:00,74.91319,2.054399,0.9885241095108407,5.555554000000001,3.8773149999999994,10.127399999999994,5386.042777786489
2025-06-23 13:54:00,77.22801,2.083334,0.9394628582650815,5.526624,3.76157,10.705999999999989,5386.092777786489
2025-06-23 13:57:00,76.47569,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,11.574099999999987,5386.142777786489
2025-06-23 14:00:00,80.72917,1.9675919999999998,0.9341545231219648,5.410876,3.790514,10.99539999999999,5386.192777786489
2025-06-23 14:03:00,84.20139,1.765047,0.9488171344621725,5.381942,4.050924999999999,15.3356,5386.24277778649
2025-06-23 14:06:00,75.28935,1.7361110000000002,0.9146077187901552,5.353007000000001,4.021986,13.599500000000006,5386.29277778649
2025-06-23 14:09:00,75.31829,1.9386580000000002,0.8968135004531317,5.353013,3.7326349999999993,12.442199999999985,5386.34277778649
2025-06-23 14:12:00,72.97454,1.967593,0.93414508113091,5.439818,3.819445,12.73139999999998,5386.39277778649
2025-06-23 14:15:00,72.56944,2.0254629999999993,0.9796655202716987,5.497683,3.8483799999999997,10.12730000000002,5386.44277778649
2025-06-23 14:18:00,72.59838,2.0833330000000005,0.9689410376094912,5.642358,3.9062449999999993,10.12730000000002,5386.4927777864905
2025-06-23 14:21:00,78.00926,2.1122679999999994,0.9775745679578913,5.902773,4.137735,11.863399999999984,5386.542777786491
2025-06-23 14:24:00,79.54282,1.9965279999999996,0.9977331681372973,5.787038,4.1956,14.756900000000002,5386.592777786491
2025-06-23 14:27:00,80.70023,2.054398,0.9885238039095999,5.815973,4.137735,14.757000000000005,5386.642777786491
2025-06-23 14:30:00,73.75579,2.0254629999999993,0.9796655202717005,5.729163,4.079860000000001,12.442200000000014,5386.692777786491
2025-06-23 14:33:00,73.37963,2.054398,0.9602879576698082,5.758103,4.050925,14.467600000000004,5386.742777786491
2025-06-23 14:36:00,75.31829,2.083334,0.9689413361469241,5.815974000000001,4.079860000000001,15.335700000000031,5386.792777786492
2025-06-23 14:39:00,72.59838,2.083334,0.9689413361469241,5.671294,3.93518,15.3356,5386.842777786492
2025-06-23 14:42:00,71.44097,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,11.284800000000018,5386.892777786492
2025-06-23 14:45:00,71.44097,2.1990740000000004,0.9416081067963217,5.758099,3.848375,10.127299999999991,5386.942777786492
2025-06-23 14:48:00,71.81713,2.170139,0.9334373688766231,5.671294,3.7905050000000005,9.259299999999996,5386.992777786492
2025-06-23 14:51:00,70.28356,2.0254630000000002,0.9516046829108986,5.613428000000001,3.9351850000000006,10.416599999999988,5387.0427777864925
2025-06-23 14:54:00,68.72106,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,8.680599999999998,5387.092777786493
2025-06-23 14:57:00,71.81713,1.967593,0.8754864623479007,5.353007999999999,3.674765,9.548600000000022,5387.142777786493
2025-06-23 15:00:00,68.72106,2.0254630000000002,0.9516046829108986,5.410878,3.732635,8.101799999999997,5387.192777786493
2025-06-23 15:03:00,70.65972,2.170139,0.9006941386869182,5.410883999999999,3.501155,7.5230999999999995,5387.242777786493
2025-06-23 15:06:00,66.40625,2.170139,0.9007057348541269,5.468749000000001,3.559030000000001,5.20829999999998,5387.292777786493
2025-06-23 15:09:00,67.56366,2.228009,0.9166223358170119,5.4976840000000005,3.530095,5.20829999999998,5387.342777786494
2025-06-23 15:12:00,69.87847,2.1990739999999995,0.9416081067963215,5.381944,3.472220000000001,5.4976999999999805,5387.392777786494
2025-06-23 15:15:00,69.87847,2.256944,0.8521580529681402,5.439819,3.385415000000001,5.208400000000012,5387.442777786494
2025-06-23 15:18:00,67.56366,2.170139,0.9006941386869182,5.3819490000000005,3.472220000000001,5.787000000000006,5387.492777786494
2025-06-23 15:21:00,71.81713,2.141203,0.8927100636591274,5.324073,3.44329,7.523200000000003,5387.542777786494
2025-06-23 15:24:00,67.56366,1.9965279999999996,0.8838604596142645,5.179392999999999,3.472225,5.787000000000006,5387.5927777864945
2025-06-23 15:27:00,68.34491,2.1122679999999994,0.8846893157868021,5.179392999999999,3.3275449999999998,3.1828999999999894,5387.642777786495
2025-06-23 15:30:00,65.24884,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,2.893499999999989,5387.692777786495
2025-06-23 15:33:00,65.24884,2.1701390000000007,0.9007057348541271,5.179394000000001,3.2696750000000003,2.0253999999999905,5387.742777786495
2025-06-23 15:36:00,68.31597,2.228009,0.8817164460036174,5.208334,3.211805000000001,5.4976999999999805,5387.792777786495
2025-06-23 15:39:00,70.65972,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,4.340300000000013,5387.842777786495
2025-06-23 15:42:00,71.44097,2.1701380000000006,0.8662269044237179,5.179398000000001,3.2407399999999997,5.20829999999998,5387.892777786496
2025-06-23 15:45:00,69.09722,1.938657,0.8670930319869207,5.063657999999999,3.414351,4.629600000000011,5387.942777786496
2025-06-23 15:48:00,68.72106,1.9097229999999996,0.7952943357401215,5.063658,3.385415,5.787000000000006,5387.992777786496
2025-06-23 15:51:00,66.40625,2.0254629999999993,0.8604700042293291,5.063653,3.298610000000001,5.20829999999998,5388.042777786496
2025-06-23 15:54:00,60.85069,2.0254630000000002,0.8921947147567268,5.121524000000001,3.385420999999999,-1.4466999999999928,5388.092777786496
2025-06-23 15:57:00,59.83796,2.1122690000000004,0.8145434821744922,5.295134,3.385415,-0.5787000000000262,5388.1427777864965
2025-06-23 16:00:00,59.78009,2.228009,0.8446900738468929,5.295134,3.2696750000000003,0.0,5388.192777786497
2025-06-23 16:03:00,61.37153,2.141203,0.8221009370071777,5.497688,3.559025000000001,-1.4468000000000245,5388.242777786497
2025-06-23 16:06:00,62.15278,2.0833330000000005,0.8069363183071749,5.324078,3.4432850000000004,-1.1574999999999989,5388.292777786497
2025-06-23 16:09:00,57.89931,1.9965270000000004,0.8191738554791964,5.121528,3.3564810000000005,-1.4466999999999643,5388.342777786497
2025-06-23 16:12:00,55.55556,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,-2.8935000000000173,5388.392777786497
2025-06-23 16:15:00,62.15278,2.170139,0.7479433612196713,4.918982000000001,2.8935189999999995,-2.314799999999991,5388.442777786498
2025-06-23 16:18:00,63.68634,2.0833329999999997,0.7685232583643689,4.976852,3.067125,-1.1573999999999955,5388.492777786498
2025-06-23 16:21:00,65.625,2.054398,0.7993260716736706,4.947917,3.0960650000000003,-1.1573999999999955,5388.542777786498
2025-06-23 16:24:00,55.55556,1.9386580000000002,0.8032830367035266,4.976853,3.2696760000000005,-2.314799999999991,5388.592777786498
2025-06-23 16:27:00,55.96065,2.1701390000000007,0.829656661996256,5.063658000000001,3.0960650000000003,-3.761599999999987,5388.642777786498
2025-06-23 16:30:00,63.31019,2.256945,0.8521662934297759,5.005788000000001,2.9513890000000007,-2.3148000000000195,5388.6927777864985
2025-06-23 16:33:00,64.84375,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,0.0,5388.742777786499
2025-06-23 16:36:00,60.99537,2.0254630000000002,0.7916838125702604,5.034722,3.211805,-2.893599999999992,5388.792777786499
2025-06-23 16:39:00,61.40046,2.1122679999999994,0.7758691665030297,5.034720999999999,3.0960650000000003,-1.1573999999999955,5388.842777786499
2025-06-23 16:42:00,55.96065,2.0254630000000002,0.7916838125702604,4.976852000000001,3.1539350000000006,-4.050900000000013,5388.892777786499
2025-06-23 16:45:00,60.61921,2.1122679999999994,0.7758608365670266,5.005787,3.067125,-0.8680999999999983,5388.942777786499
2025-06-23 16:48:00,61.37153,2.141203,0.8221087199057178,4.976852000000001,3.038195000000001,-2.3148999999999944,5388.9927777865
2025-06-23 16:51:00,63.31019,2.1990730000000003,0.8371815336851048,4.8321760000000005,2.835649,-1.7361000000000217,5389.0427777865
2025-06-23 16:54:00,63.68634,2.054398,0.7993260716736706,4.803241,2.951389,-2.314799999999991,5389.0927777865
2025-06-23 16:57:00,60.99537,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,-1.4467000000000212,5389.1427777865
2025-06-23 17:00:00,55.55556,1.938657,0.73150739453945,5.092588000000001,3.3275510000000006,-3.1828999999999894,5389.1927777865
2025-06-23 17:03:00,54.42708,2.054398,0.7993337021853417,5.034720999999999,3.182875,-4.340299999999985,5389.2427777865005
2025-06-23 17:06:00,53.24074,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,-4.918900000000036,5389.292777786501
