Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-23 17:09:00,56.33681,2.0254630000000002,0.7916838125702604,4.918982000000001,3.0960650000000003,-4.919000000000011,5389.342777786501
2025-06-23 17:12:00,53.6169,1.938657,0.7686058565669431,4.918982000000001,3.1828710000000004,-4.34020000000001,5389.392777786501
2025-06-23 17:15:00,50.14468,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,-4.919099999999986,5389.442777786501
2025-06-23 17:18:00,50.92593,2.083334,0.7685317864629225,4.803241,2.8935190000000004,-5.787000000000006,5389.492777786501
2025-06-23 17:21:00,48.23495,2.1122690000000004,0.7339001143064161,4.774305,2.8067129999999993,-4.340299999999985,5389.542777786502
2025-06-23 17:24:00,48.20602,1.9386579999999993,0.6912564532483452,4.571759999999999,2.7777780000000005,-6.6551000000000045,5389.592777786502
2025-06-23 17:27:00,52.08333,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,-4.050900000000013,5389.642777786502
2025-06-23 17:30:00,55.58449,1.5625,0.6321131153943443,4.137731,2.748843,-4.340199999999982,5389.692777786502
2025-06-23 17:33:00,50.17361,1.5625,0.6321107114968165,4.282408,2.8935180000000003,-5.208300000000008,5389.742777786502
2025-06-23 17:36:00,48.23495,1.851852,0.7089803761761723,4.398148000000001,2.719907,-5.787000000000006,5389.7927777865025
2025-06-23 17:39:00,47.4537,1.9386580000000002,0.6912579089560573,4.398148,2.6041669999999995,-4.340300000000013,5389.842777786503
2025-06-23 17:42:00,47.07755,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,-7.2339000000000055,5389.892777786503
2025-06-23 17:45:00,46.67245,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,-6.365700000000004,5389.942777786503
2025-06-23 17:48:00,44.35764,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,-6.076300000000003,5389.992777786503
2025-06-23 17:51:00,43.98148,2.054398,0.7611714080043162,4.427083,2.546297,-6.076400000000007,5390.042777786503
2025-06-23 17:54:00,42.44791,2.1122690000000004,0.7338985952314796,4.600694,2.633101,-6.365700000000004,5390.092777786504
2025-06-23 17:57:00,40.50926,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,-6.944500000000005,5390.142777786504
2025-06-23 18:00:00,38.19445,2.0254630000000002,0.667223929131812,4.456018,2.546296,-7.523200000000031,5390.192777786504
2025-06-23 18:03:00,36.63195,2.2280099999999994,0.7142056271082944,4.57176,2.4594899999999997,-7.523199999999974,5390.242777786504
2025-06-23 18:06:00,35.47454,2.2280099999999994,0.7619089438182335,4.513889,2.430555000000001,-7.8125,5390.292777786504
2025-06-23 18:09:00,34.31713,2.1122680000000003,0.6345768822447541,4.427083,2.4016210000000004,-5.786999999999978,5390.3427777865045
2025-06-23 18:12:00,37.4132,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,-6.076399999999978,5390.392777786505
2025-06-23 18:15:00,40.50926,2.228009,0.7142053973736101,4.282408000000001,2.170139,-8.680600000000027,5390.442777786505
2025-06-24 07:54:00,61.40046,5.381943,1.024325373898774,7.0312529999999995,1.6782400000000006,-5.787000000000006,5390.442777786505
2025-06-24 07:57:00,76.04167,3.0671290000000004,1.097401965050416,6.712958,3.877318999999999,1.7360999999999933,5390.492777786505
2025-06-24 08:00:00,82.66782,2.34375,1.075485122101264,6.481478000000001,4.513888,4.340300000000013,5390.542777786505
2025-06-24 08:03:00,87.29745,2.1701380000000006,0.9947249187513182,6.192128,4.36921,13.599499999999978,5390.592777786505
2025-06-24 08:06:00,96.99074,1.3888889999999998,1.2385876659361519,6.018518,5.729169,38.194500000000005,5390.642777786506
2025-06-24 08:09:00,98.52431,1.3888889999999998,1.3450237459407894,6.336804000000001,6.250005000000001,41.08790000000002,5390.692777786506
2025-06-24 08:12:00,81.88657,1.5335649999999994,1.3838503002777613,6.857638,6.568283000000001,36.747600000000006,5390.742777786506
2025-06-24 08:15:00,80.35301,2.170139,1.2951092791564798,7.349539999999999,5.873841,24.016199999999998,5390.792777786506
2025-06-24 08:18:00,78.41435,2.054398,1.2751625979524563,7.060188,5.729170000000001,25.752399999999994,5390.842777786506
2025-06-24 08:21:00,79.16667,1.9386580000000002,1.293400114507359,7.002313,5.873845,25.46289999999999,5390.8927777865065
2025-06-24 08:24:00,81.10532,1.967593,1.2434287679794906,6.799768,5.555554999999999,26.62039999999999,5390.942777786507
2025-06-24 08:27:00,81.88657,1.9675920000000007,1.2434284001653801,6.9444420000000004,5.70023,26.331099999999992,5390.992777786507
2025-06-24 08:30:00,86.89236,1.5046290000000004,1.139672884533923,6.076388,5.410879,28.93520000000001,5391.042777786507
2025-06-24 08:33:00,98.52431,1.3310180000000003,1.1804405272893843,5.700228,5.41088,39.0625,5391.092777786507
2025-06-24 08:36:00,83.42014,1.4756939999999998,1.24611074615677,6.365735999999999,5.931711999999999,35.590299999999985,5391.142777786507
2025-06-24 08:39:00,81.48148,1.5625010000000001,1.2165855096245077,6.307866,5.671295000000001,33.564899999999994,5391.192777786508
2025-06-24 08:42:00,80.35301,1.967593,1.2843793210572567,7.031248,5.844905,26.33099999999999,5391.242777786508
2025-06-24 08:45:00,78.79051,1.967593,1.2640611320399502,6.857638,5.642364999999999,25.46290000000002,5391.292777786508
2025-06-24 08:48:00,79.57176,2.0254629999999993,1.1999509651790279,6.828702999999999,5.4398100000000005,24.016199999999998,5391.342777786508
2025-06-24 08:51:00,78.00926,2.0254629999999993,1.1999586114183654,6.684023,5.295140000000001,21.701400000000007,5391.392777786508
2025-06-24 08:54:00,79.1956,2.0833329999999997,1.174632976987709,6.568288,5.063655,21.701400000000007,5391.4427777865085
2025-06-24 08:57:00,78.00926,1.9386579999999993,1.1249014603774419,6.307867999999999,4.947920000000001,22.858800000000002,5391.492777786509
2025-06-24 09:00:00,78.41435,1.9965279999999996,1.0982104145670528,6.423608000000001,4.947920000000001,19.965299999999985,5391.542777786509
2025-06-24 09:03:00,78.38542,2.1122679999999994,1.1608315171586663,6.510413,4.947915000000001,21.41210000000001,5391.592777786509
2025-06-24 09:06:00,81.10532,2.0833329999999997,1.1511309007268287,6.597218000000001,5.063655,19.097200000000015,5391.642777786509
2025-06-24 09:09:00,84.98264,2.1122680000000003,1.1119427229238235,6.452547999999999,4.83218,22.569500000000005,5391.692777786509
2025-06-24 09:12:00,86.14005,2.170139,1.1556979313654763,6.452544,4.8032449999999995,22.5694,5391.74277778651
2025-06-24 09:15:00,86.5162,1.8807869999999998,1.328736651568599,7.060183,6.076385999999999,35.30090000000001,5391.79277778651
2025-06-24 09:18:00,79.54282,1.8807869999999998,1.251536572414186,6.799768,5.7002310000000005,28.35650000000001,5391.84277778651
2025-06-24 09:21:00,80.32407,2.0254629999999993,1.2218816860849535,6.886573,5.52662,26.331099999999992,5391.89277778651
2025-06-24 09:24:00,81.10532,1.967593,1.2011707377877936,6.741897999999999,5.439815,25.173599999999993,5391.94277778651
2025-06-24 09:27:00,92.33218,1.7071759999999996,1.1457335786562997,6.076389999999999,5.092594,29.803300000000007,5391.9927777865105
2025-06-24 09:30:00,93.48958,1.5625,1.267811262832123,6.36574,5.815970000000001,36.74770000000001,5392.042777786511
2025-06-24 09:33:00,78.38542,1.851851,1.260066459478418,6.684023,5.642362,28.06710000000001,5392.092777786511
2025-06-24 09:36:00,80.70023,2.1122690000000004,1.1844758814104053,6.741894,5.208334999999999,22.280100000000004,5392.142777786511
2025-06-24 09:39:00,78.38542,2.1990749999999997,1.237307359127825,6.8287,5.237265000000001,24.016199999999998,5392.192777786511
2025-06-24 09:42:00,78.00926,2.1701390000000007,1.2504119597105245,6.886574,5.3530050000000005,25.463000000000022,5392.242777786511
2025-06-24 09:45:00,76.85185,2.170139,1.2040292996325381,6.973383999999999,5.381945000000001,21.412000000000006,5392.292777786512
2025-06-24 09:48:00,78.00926,2.170139,1.2274427075458672,6.973383999999999,5.410875,21.990800000000007,5392.342777786512
2025-06-24 09:51:00,76.85185,2.170139,1.2040292996325381,6.9733789999999996,5.381940000000001,22.85880000000003,5392.392777786512
2025-06-24 09:54:00,74.91319,2.170139,1.1801279953694688,6.7997689999999995,5.1794,17.361099999999993,5392.442777786512
2025-06-24 09:57:00,78.79051,2.314814,1.1235476280211891,6.712964,4.83218,14.178299999999979,5392.492777786512
2025-06-24 10:00:00,84.98264,2.314814,1.150627724354371,6.770829000000001,4.918984999999999,18.80789999999999,5392.5427777865125
2025-06-24 10:03:00,80.32407,2.0254630000000002,1.1548608998583725,6.6261540000000005,5.1794009999999995,19.965299999999985,5392.592777786513
2025-06-24 10:06:00,78.79051,2.0833329999999997,1.1271121589434976,6.481478,4.918985,18.80789999999999,5392.642777786513
2025-06-24 10:09:00,94.27083,1.1284719999999995,1.0083073482350036,4.861116,4.629633999999999,39.6412,5392.692777786513
2025-06-24 10:12:00,77.98032,1.5046299999999997,1.157313778634225,5.873842000000001,5.237272000000001,25.462999999999994,5392.742777786513
2025-06-24 10:15:00,76.44676,1.8229160000000002,1.1276010469012787,6.163196999999999,4.976851,20.83329999999998,5392.792777786513
2025-06-24 10:18:00,76.44676,1.9386580000000002,1.1020734435713213,6.250003,4.861114999999999,19.675899999999984,5392.842777786514
2025-06-24 10:21:00,76.47569,1.967593,1.134919732781801,6.278937999999999,4.890045000000001,20.543999999999983,5392.892777786514
2025-06-24 10:24:00,74.91319,1.967593,1.1119614141029668,6.3657379999999995,4.947915,18.80789999999999,5392.942777786514
2025-06-24 10:27:00,74.91319,2.054398,1.1413943240805753,6.394678000000001,4.89005,17.361099999999993,5392.992777786514
2025-06-24 10:30:00,77.22801,2.0833330000000005,1.0773257818660444,6.365738,4.745375,18.22919999999999,5393.042777786514
2025-06-24 10:33:00,78.79051,2.0833330000000005,1.07731695915251,6.249998,4.629625,17.93980000000002,5393.0927777865145
2025-06-24 10:36:00,74.91319,2.0254630000000002,1.1078723599484472,6.3368079999999996,4.832174999999999,17.93979999999999,5393.142777786515
2025-06-24 10:39:00,76.85185,2.0833330000000005,1.1025224148773887,6.481478000000001,4.890045,17.650500000000022,5393.192777786515
2025-06-24 10:42:00,78.79051,2.1122679999999994,1.1366748609162303,6.394672999999999,4.8032449999999995,17.93979999999999,5393.242777786515
2025-06-24 10:45:00,79.16667,2.0833330000000005,1.1025224148773902,6.3368079999999996,4.745375,17.650500000000022,5393.292777786515
2025-06-24 10:48:00,81.10532,2.141204,1.146203449929977,6.510414,4.89005,15.914299999999997,5393.342777786515
2025-06-24 10:51:00,80.72917,2.256944,1.1585531114469683,6.684029000000001,4.918985,17.650499999999994,5393.392777786516
2025-06-24 10:54:00,80.72917,2.170139,1.1306834899328368,6.5393539999999994,4.861115000000001,16.782399999999996,5393.442777786516
2025-06-24 10:57:00,84.20139,2.1701380000000006,1.130683167227728,6.481478000000001,4.80324,20.254700000000014,5393.492777786516
2025-06-24 11:00:00,87.29745,2.1122680000000003,1.1608315171586652,6.597218000000001,5.034719999999999,19.386600000000016,5393.542777786516
2025-06-24 11:03:00,85.73495,2.0254629999999993,1.1078806590158345,6.452543,4.947920000000001,21.12270000000001,5393.592777786516
2025-06-24 11:06:00,84.98264,2.054398,1.1413943240805766,6.423608,4.91898,19.386599999999987,5393.6427777865165
2025-06-24 11:09:00,81.10532,1.9965270000000004,1.189741835304147,6.568288000000001,5.208330999999999,20.254700000000014,5393.692777786517
2025-06-24 11:12:00,78.38542,2.054399,1.1175063127853704,6.655094,5.121525,19.965299999999985,5393.742777786517
2025-06-24 11:15:00,76.0706,2.1122690000000004,1.1366751908062607,6.568284000000001,4.9768550000000005,17.36110000000002,5393.792777786517
2025-06-24 11:18:00,74.13194,2.141204,1.1213297486655691,6.568284000000001,4.91898,15.914300000000026,5393.842777786517
2025-06-24 11:21:00,76.47569,2.1701390000000007,1.130683489932837,6.597224,4.918985,17.650499999999965,5393.892777786517
2025-06-24 11:24:00,76.85185,2.083334,1.1271124900355718,6.452544,4.89005,16.49309999999997,5393.942777786518
2025-06-24 11:27:00,72.97454,2.1122690000000004,1.111943047907228,6.510414,4.890045000000001,14.467600000000004,5393.992777786518
2025-06-24 11:30:00,74.91319,2.1701390000000007,1.078709804584444,6.4525440000000005,4.716435,13.599500000000006,5394.042777786518
2025-06-24 11:33:00,74.91319,2.1122690000000004,1.0865903203744076,6.278934,4.629625,14.757000000000005,5394.092777786518
2025-06-24 11:36:00,76.09954,2.170139,1.0787005756314423,6.307874,4.5717550000000005,13.888999999999982,5394.142777786518
2025-06-24 11:39:00,78.00926,2.141203,1.0958302941191895,6.249998,4.5717550000000005,17.361099999999965,5394.1927777865185
2025-06-24 11:42:00,74.91319,2.0254629999999993,1.0835697828760786,6.2500029999999995,4.71643,14.178200000000004,5394.242777786519
2025-06-24 11:45:00,76.47569,2.054398,1.042290219226451,6.249998,4.62963,14.756999999999977,5394.292777786519
2025-06-24 11:48:00,73.75579,2.0833330000000005,1.0773169591525085,6.221068000000001,4.600694999999999,13.599500000000006,5394.342777786519
2025-06-24 11:51:00,72.97454,2.054398,1.0680105197923575,6.192133,4.600694999999999,13.310200000000009,5394.392777786519
2025-06-24 11:54:00,74.91319,2.054398,1.0422812046548644,6.221068000000001,4.600690000000001,13.888900000000007,5394.442777786519
2025-06-24 11:57:00,72.97454,1.9965279999999996,1.0740530483240274,6.105323,4.600695,14.178300000000007,5394.49277778652
2025-06-24 12:00:00,69.09722,2.0254629999999993,1.0331041345096863,6.163193,4.57176,8.969899999999967,5394.54277778652
2025-06-24 12:03:00,71.81713,2.054398,1.0158171231287756,6.2500029999999995,4.600694999999999,10.99539999999999,5394.59277778652
2025-06-24 12:06:00,69.12616,1.9965279999999996,0.9977331681372973,6.105323,4.513885,8.1019,5394.64277778652
2025-06-24 12:09:00,71.44097,2.141203,0.9563181145946736,6.018523,4.1956,8.101799999999969,5394.69277778652
2025-06-24 12:12:00,74.13194,2.141203,0.9861690717855405,5.931708,4.137735,9.548699999999997,5394.7427777865205
2025-06-24 12:15:00,71.44097,2.1122690000000004,1.0061379369462389,6.0763940000000005,4.340274999999999,9.83789999999999,5394.792777786521
2025-06-24 12:18:00,75.28935,2.1122690000000004,0.9775648110525098,6.0763940000000005,4.311345,10.706000000000017,5394.842777786521
2025-06-24 12:21:00,71.03588,2.083334,0.968951329369682,5.960644,4.22454,8.101800000000026,5394.892777786521
2025-06-24 12:24:00,70.65972,2.228009,0.9814075403127052,6.018514000000001,4.108795,5.497699999999952,5394.942777786521
2025-06-24 12:27:00,71.81713,2.228009,0.9814075403127052,6.018514000000001,4.108795,8.391200000000026,5394.992777786521
2025-06-24 12:30:00,70.28356,2.083334,1.0248201281011287,6.018514,4.340280000000001,7.5230999999999995,5395.042777786522
2025-06-24 12:33:00,69.87847,2.170139,0.9947353901309491,6.018514,4.195605,6.365800000000036,5395.092777786522
2025-06-24 12:36:00,69.12616,2.083334,0.9973511774193454,5.873844,4.166670000000001,8.39119999999997,5395.142777786522
2025-06-24 12:39:00,70.25463,2.083334,0.9689413361469241,5.815974000000001,4.079860000000001,7.233799999999974,5395.192777786522
2025-06-24 12:42:00,71.81713,2.1701390000000007,0.9334373688766233,5.729164,3.848375,7.233799999999974,5395.242777786522
2025-06-24 12:45:00,72.97454,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,8.1019,5395.2927777865225
2025-06-24 12:48:00,72.97454,2.1701390000000007,0.9647152657963153,6.047454000000001,4.195605,7.523200000000031,5395.342777786523
2025-06-24 12:51:00,70.65972,2.1122690000000004,0.9775648110525098,5.989584,4.2245349999999995,7.233799999999974,5395.392777786523
2025-06-24 12:54:00,70.65972,2.170139,0.964715265796315,5.960644,4.108795,7.233800000000031,5395.442777786523
2025-06-24 12:57:00,50.14468,2.34375,1.104400259381921,6.134258000000001,4.195598,-5.497700000000009,5395.492777786523
2025-06-24 13:00:00,71.3831,2.256945,0.9897147366469291,6.1053239999999995,4.166669000000001,4.050900000000013,5395.542777786523
2025-06-24 13:03:00,80.70023,2.141203,1.0149040316394815,6.278938,4.513885000000001,6.07650000000001,5395.592777786524
2025-06-24 13:06:00,79.16667,2.0254630000000002,0.9796559904089011,6.105328,4.456015000000001,6.076399999999978,5395.642777786524
2025-06-24 13:09:00,71.06481,1.967593,0.9886503464487649,5.960644,4.3981509999999995,4.3402999999999565,5395.692777786524
2025-06-24 13:12:00,68.72106,2.0254630000000002,0.9225029946904029,5.989584000000001,4.282411,4.91900000000004,5395.742777786524
2025-06-24 13:15:00,71.81713,2.141203,0.9861690717855405,5.989578,4.195605,5.208300000000008,5395.792777786524
2025-06-24 13:18:00,68.72106,2.054398,0.9885238039095999,5.989578,4.31134,4.340300000000013,5395.8427777865245
2025-06-24 13:21:00,68.72106,2.054398,0.9602879576698082,6.018523,4.311345,4.629699999999957,5395.892777786525
2025-06-24 13:24:00,69.09722,2.0254629999999993,0.9225029946904044,5.873842999999999,4.166670000000001,3.761599999999987,5395.942777786525
2025-06-24 13:27:00,68.34491,2.0254629999999993,0.9225029946904044,5.787032999999999,4.079860000000001,4.340300000000013,5395.992777786525
2025-06-24 13:30:00,67.1875,1.967593,0.9054141244352252,5.7580979999999995,4.108795000000001,3.761600000000044,5396.042777786525
2025-06-24 13:33:00,84.57755,2.3148150000000003,0.974052530857392,5.7580979999999995,3.7326429999999995,6.6551000000000045,5396.092777786525
2025-06-24 13:36:00,81.10532,1.9965279999999996,1.144905889160373,6.770838,5.35301,13.599599999999981,5396.142777786526
2025-06-24 13:39:00,74.13194,1.9675919999999998,1.0146206170806265,6.307872999999999,4.7743009999999995,11.284700000000015,5396.192777786526
2025-06-24 13:42:00,70.25463,1.8807869999999998,0.9077128922605875,5.7291680000000005,4.195601000000001,8.969899999999996,5396.242777786526
2025-06-24 13:45:00,69.87847,1.9965279999999996,0.8838498225373823,5.642363,3.9351850000000006,6.6551000000000045,5396.292777786526
2025-06-24 13:48:00,66.40625,2.0254629999999993,0.8921840083166993,5.497683,3.76157,4.629699999999957,5396.342777786526
2025-06-24 13:51:00,67.56366,2.054398,0.8685697981393162,5.381943,3.5879649999999996,4.340199999999982,5396.3927777865265
2025-06-24 13:54:00,65.21991,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,3.761600000000044,5396.442777786527
2025-06-24 13:57:00,64.0625,2.054398,0.8685697981393162,5.237268,3.44329,1.7361999999999966,5396.492777786527
2025-06-24 14:00:00,64.0625,2.054399,0.8685700776027122,5.266204,3.472225,2.0253999999999905,5396.542777786527
2025-06-24 14:03:00,63.68634,2.1122690000000004,0.8506428801403967,5.208334,3.3275450000000006,2.0254999999999654,5396.592777786527
2025-06-24 14:06:00,63.68634,2.141204,0.822116763939644,5.150462,3.2118100000000007,1.4467000000000212,5396.642777786527
2025-06-24 14:09:00,63.68634,2.228009,0.9166223358170119,5.295134,3.3275449999999998,2.8935000000000173,5396.692777786528
2025-06-24 14:12:00,66.40625,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,2.0254999999999654,5396.742777786528
2025-06-24 14:15:00,68.72106,2.1701380000000006,0.8296485684138558,5.324078,3.3564800000000004,3.182899999999961,5396.792777786528
2025-06-24 14:18:00,64.09144,2.0254630000000002,0.8270799639038106,5.208334000000001,3.414351,2.0255000000000223,5396.842777786528
2025-06-24 14:21:00,62.52894,2.141204,0.8927103404170792,5.208334,3.3275499999999996,1.446799999999996,5396.892777786528
2025-06-24 14:24:00,62.15278,2.1701390000000007,0.8296618840188612,5.295134,3.3275449999999998,0.0,5396.9427777865285
2025-06-24 14:27:00,64.0625,2.228009,0.8446900738468929,5.295134,3.2696750000000003,0.5787000000000262,5396.992777786529
2025-06-24 14:30:00,65.625,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,1.1573999999999955,5397.042777786529
2025-06-24 14:33:00,63.68634,2.141204,0.8221011982494673,5.410884,3.472220000000001,1.446799999999996,5397.092777786529
2025-06-24 14:36:00,62.93403,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,1.1573999999999955,5397.142777786529
2025-06-24 14:39:00,62.90509,2.141204,0.8927103404170792,5.208334,3.3275499999999996,0.8681000000000267,5397.192777786529
2025-06-24 14:42:00,62.93403,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,0.5787000000000262,5397.24277778653
2025-06-24 14:45:00,62.52894,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,0.5786999999999694,5397.29277778653
2025-06-24 14:48:00,61.37153,2.054398,0.7993311586934092,5.208328,3.3564800000000004,0.28940000000000055,5397.34277778653
2025-06-24 14:51:00,59.83796,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,-0.28940000000000055,5397.39277778653
2025-06-24 14:54:00,64.09144,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,0.0,5397.44277778653
2025-06-24 14:57:00,62.93403,2.083334,0.8069493838623971,5.237264,3.3564800000000004,0.0,5397.4927777865305
2025-06-24 15:00:00,66.00116,2.170139,0.9006941386869182,5.2951440000000005,3.385415000000001,0.5786999999999978,5397.542777786531
2025-06-24 15:03:00,66.00116,2.054398,0.8685697981393162,5.208328,3.4143499999999998,0.0,5397.592777786531
2025-06-24 15:06:00,62.52894,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,0.0,5397.642777786531
2025-06-24 15:09:00,60.99537,2.0254630000000002,0.8604700042293294,5.237268,3.472225,0.2892999999999972,5397.692777786531
2025-06-24 15:12:00,63.68634,2.1122679999999994,0.8506426100004533,5.092592999999999,3.211805000000001,-0.2892999999999972,5397.742777786531
2025-06-24 15:15:00,62.52894,2.0254629999999993,0.7537869940787415,4.918982,3.0671299999999997,0.0,5397.792777786532
2025-06-24 15:18:00,61.37153,2.0254629999999993,0.8270870812220462,5.005787,3.2118100000000007,-0.8680999999999699,5397.842777786532
2025-06-24 15:21:00,62.90509,2.1122679999999994,0.8506426100004533,5.092592999999999,3.211805000000001,1.1573999999999955,5397.892777786532
2025-06-24 15:24:00,61.37153,2.054398,0.7993337021853417,5.034720999999999,3.182875,-0.28940000000000055,5397.942777786532
2025-06-24 15:27:00,59.43287,1.9965279999999996,0.8191859120213998,5.063653,3.298615,0.0,5397.992777786532
2025-06-24 15:30:00,58.27546,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,-0.5786999999999978,5398.0427777865325
2025-06-24 15:33:00,63.68634,2.1701379999999997,0.8662220035130851,4.947917,3.0092549999999996,0.28930000000002565,5398.092777786533
2025-06-24 15:36:00,64.84375,2.0833329999999997,0.8428257200827395,5.034718000000001,3.182875,0.867999999999995,5398.142777786533
2025-06-24 15:39:00,62.15278,1.9965279999999996,0.819174129164511,5.063657999999999,3.298610000000001,-0.2893999999999721,5398.192777786533
2025-06-24 15:42:00,59.43287,2.0254629999999993,0.7916913917709929,5.034720999999999,3.2118100000000007,-0.5787000000000262,5398.242777786533
2025-06-24 15:45:00,58.65162,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,1.1573000000000206,5398.292777786533
2025-06-24 15:48:00,57.49421,2.141204,0.8584483437229035,5.063658,3.1539350000000006,-2.314800000000048,5398.342777786534
2025-06-24 15:51:00,57.52315,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,-1.1573999999999955,5398.392777786534
2025-06-24 15:54:00,60.59028,2.228009,0.8446847853689723,5.063658000000001,3.038195000000001,-0.867999999999995,5398.442777786534
2025-06-24 15:57:00,62.93403,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,-1.446799999999996,5398.492777786534
2025-06-24 16:00:00,63.68634,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,-0.28940000000000055,5398.542777786534
2025-06-24 16:03:00,62.15278,2.1122690000000004,0.8145434821744922,5.295134,3.385415,-1.4466999999999928,5398.5927777865345
2025-06-24 16:06:00,63.68634,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,-1.1573999999999955,5398.642777786535
2025-06-24 16:09:00,62.93403,2.141204,0.858447126216564,5.208334,3.298610000000001,-0.28940000000000055,5398.692777786535
2025-06-24 16:12:00,63.68634,2.170139,0.8662394249956147,5.121524000000001,3.182875,0.0,5398.742777786535
2025-06-24 16:15:00,66.40625,2.1122690000000004,0.8506428801403967,5.1504639999999995,3.2696750000000003,0.0,5398.792777786535
2025-06-24 16:18:00,64.0625,2.054398,0.834971591319637,5.092588000000001,3.26968,0.2892999999999972,5398.842777786535
2025-06-24 16:21:00,64.0625,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,0.0,5398.892777786536
2025-06-24 16:24:00,62.93403,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,0.0,5398.942777786536
2025-06-24 16:27:00,54.42708,1.938657,0.731496740771414,4.803240000000001,3.038195000000001,-4.051000000000016,5398.992777786536
2025-06-24 16:30:00,48.23495,1.938657,0.8032827611358079,4.947917,3.2407410000000008,-4.629599999999982,5399.042777786536
2025-06-24 16:33:00,49.0162,2.0254630000000002,0.7126756606946535,4.890046,3.009259,-4.629700000000014,5399.092777786536
2025-06-24 16:36:00,47.82986,2.141203,0.7409293170777539,4.629630000000001,2.633102,-6.365700000000004,5399.1427777865365
2025-06-24 16:39:00,50.92593,2.054398,0.6739914450059542,4.369213,2.430555000000001,-6.365700000000004,5399.192777786537
2025-06-24 16:42:00,47.4537,2.0833330000000005,0.7685301534758375,4.484953000000001,2.5752309999999996,-6.3656999999999755,5399.242777786537
2025-06-24 16:45:00,50.14468,2.141203,0.8221087199057178,4.6875,2.748843,-6.6551000000000045,5399.292777786537
2025-06-24 16:48:00,50.54977,2.1701380000000006,0.7479446589795914,4.803240000000001,2.7777789999999998,-6.944499999999977,5399.342777786537
2025-06-24 16:51:00,55.58449,2.228009,0.761908703165354,4.774306,2.6909730000000005,-5.497700000000009,5399.392777786537
2025-06-24 16:54:00,54.42708,2.1122690000000004,0.7338985952314796,4.6875,2.719907,-5.497700000000009,5399.442777786538
2025-06-24 16:57:00,52.48843,2.083334,0.8428151736301263,4.716436,2.8645830000000005,-7.233800000000002,5399.492777786538
2025-06-24 17:00:00,49.76852,2.0254630000000002,0.7537883543359152,4.803241,2.95139,-7.233800000000002,5399.542777786538
2025-06-24 17:03:00,49.39236,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-6.655099999999976,5399.592777786538
2025-06-24 17:06:00,47.4537,1.851852,0.6696296919978013,4.340277,2.633102,-7.233800000000002,5399.642777786538
2025-06-24 17:09:00,45.92014,1.851852,0.6696268455385342,4.2534730000000005,2.546296,-8.101799999999997,5399.6927777865385
2025-06-24 17:12:00,42.41898,1.967593,0.7763243486588671,4.484953,2.719906,-8.101799999999997,5399.742777786539
2025-06-24 17:15:00,42.04282,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,-7.8125,5399.792777786539
2025-06-24 17:18:00,43.22916,1.7071759999999996,0.6330785715524307,3.935186,2.3726849999999997,-6.6551000000000045,5399.842777786539
2025-06-24 17:21:00,48.23495,1.8229169999999995,0.6192532240911508,3.90625,2.1990740000000004,-8.969899999999996,5399.892777786539
2025-06-24 17:24:00,43.98148,1.851852,0.6696282687705847,3.906251,2.1990750000000006,-7.523200000000003,5399.942777786539
2025-06-25 08:00:00,93.89468,2.228009,0.8446900738468929,5.642358,3.616899,20.254599999999982,5399.942777786539
2025-06-25 08:03:00,83.44907,1.5625,1.0509698465651147,5.844905,4.947915000000001,17.939899999999994,5399.99277778654
2025-06-25 08:06:00,81.10532,2.1122679999999994,1.3173187604552912,8.043982999999999,6.684025000000001,16.203699999999998,5400.04277778654
2025-06-25 08:09:00,71.03588,2.3148150000000003,1.202685765694417,7.581016000000001,5.787041,8.391199999999998,5400.09277778654
2025-06-25 08:12:00,70.28356,2.2858799999999997,1.0869136477764312,6.770834999999999,4.890045000000001,8.680599999999998,5400.14277778654
2025-06-25 08:15:00,70.68866,2.1990740000000004,1.0604745666308912,6.481479,4.687494999999999,9.837900000000019,5400.19277778654
2025-06-25 08:18:00,76.0706,2.141203,1.0427030998639086,6.249998,4.513885000000001,11.574099999999987,5400.2427777865405
2025-06-25 08:21:00,79.16667,2.0254629999999993,1.1548529527237466,6.741897999999999,5.295135000000001,12.442099999999982,5400.292777786541
2025-06-25 08:24:00,86.9213,1.851852,1.1165282906898026,6.510416,5.266204,14.178200000000004,5400.342777786541
2025-06-25 08:27:00,88.83102,1.5914359999999999,1.0420995393640076,6.018516000000001,5.06366,15.3356,5400.392777786541
2025-06-25 08:30:00,74.13194,1.6782409999999999,1.0327080981596455,6.018518,4.918977,13.31019999999998,5400.442777786541
2025-06-25 08:33:00,78.38542,2.1122679999999994,1.0061473395618798,6.105323,4.369215,13.888900000000007,5400.492777786541
2025-06-25 08:36:00,74.91319,2.1122690000000004,0.9775648110525098,5.815974000000001,4.050925,12.442099999999982,5400.542777786542
2025-06-25 08:39:00,86.14005,2.459491,1.1390568065580462,6.9733789999999996,4.918978000000001,15.335699999999974,5400.592777786542
2025-06-25 08:42:00,90.39352,2.2569440000000007,1.183976345740443,7.0601840000000005,5.32407,19.386600000000016,5400.642777786542
2025-06-25 08:45:00,85.76389,2.0254630000000002,1.1776233510886238,6.770834,5.3530109999999995,21.411999999999978,5400.692777786542
2025-06-25 08:48:00,79.16667,2.083334,1.2424300422939696,7.089124,5.6713,19.675900000000013,5400.742777786542
2025-06-25 08:51:00,79.54282,2.054399,1.2751629613366604,7.262734,5.9317150000000005,20.254599999999982,5400.7927777865425
2025-06-25 08:54:00,75.28935,2.0254630000000002,1.1776155599635367,6.828708000000001,5.410875000000001,18.22919999999999,5400.842777786543
2025-06-25 08:57:00,77.22801,2.0254629999999993,1.13162105837088,6.655092999999999,5.1794,18.807799999999986,5400.892777786543
2025-06-25 09:00:00,76.0706,1.8807869999999998,1.1268165020218275,6.452547,5.1794,17.361099999999993,5400.942777786543
2025-06-25 09:03:00,79.16667,1.938657,1.1249011131725721,6.568282,5.208335000000001,20.25460000000001,5400.992777786543
2025-06-25 09:06:00,77.22801,2.0254630000000002,1.1548529527237468,6.626157999999999,5.179395,18.80789999999999,5401.042777786543
2025-06-25 09:09:00,79.57176,2.170139,1.2274427075458672,6.8576440000000005,5.295135000000001,18.807900000000018,5401.092777786544
2025-06-25 09:12:00,83.42014,2.2569440000000007,1.208810889706629,7.031254,5.32407,19.386599999999987,5401.142777786544
2025-06-25 09:15:00,88.0787,2.228009,1.1492945756827289,6.944444000000001,5.208335,16.203699999999998,5401.192777786544
2025-06-25 09:18:00,90.39352,2.141203,1.170488573390825,6.9444479999999995,5.3530050000000005,19.097200000000015,5401.242777786544
2025-06-25 09:21:00,91.17477,2.1122679999999994,1.184467457349195,6.799773,5.266205,20.254599999999982,5401.292777786544
2025-06-25 09:24:00,89.23611,1.9097229999999996,1.1802898682689362,6.539352999999999,5.295140000000001,20.83340000000001,5401.3427777865445
2025-06-25 09:27:00,78.79051,1.765046,1.14770246240915,6.394677999999999,5.324071999999999,20.54400000000001,5401.392777786545
2025-06-25 09:30:00,76.0706,2.0254630000000002,1.1548608998583725,6.539348,5.092594999999999,18.22919999999999,5401.442777786545
2025-06-25 09:33:00,78.41435,2.228009,1.199288451743881,6.944444,5.266205,17.361099999999993,5401.492777786545
2025-06-25 09:36:00,81.10532,2.2569440000000007,1.208819378007105,6.944444,5.23727,17.650499999999994,5401.542777786545
2025-06-25 09:39:00,92.33218,1.0127309999999996,1.0555367617187417,5.0925959999999995,5.1793949999999995,39.0625,5401.592777786545
2025-06-25 09:48:00,76.85185,1.9386580000000002,1.1692014539494142,6.655093,5.3530050000000005,22.569399999999973,5401.742777786545
2025-06-25 09:51:00,76.0706,1.9386579999999993,1.2119267326728709,6.741897999999999,5.49768,19.675900000000013,5401.792777786545
2025-06-25 09:54:00,74.91319,1.9965279999999996,1.1675436653111937,6.741898,5.35301,17.93979999999999,5401.842777786545
2025-06-25 09:57:00,78.00926,2.054398,1.1175059804687992,6.655092999999999,5.121524999999999,16.2038,5401.892777786546
2025-06-25 10:00:00,79.16667,2.0254629999999993,1.0835782818736504,6.510418,4.976855,16.493000000000023,5401.942777786546
2025-06-25 10:03:00,81.10532,1.9386580000000002,1.1020734435713226,6.394673,5.005785,18.51849999999999,5401.992777786546
2025-06-25 10:06:00,79.16667,1.9965279999999996,1.1218103489580484,6.5104180000000005,5.06366,19.097199999999987,5402.042777786546
2025-06-25 10:09:00,78.38542,1.9386579999999993,1.1249014603774403,6.423608,5.06366,17.361099999999993,5402.092777786546
2025-06-25 10:12:00,80.32407,1.9386579999999993,1.1248936535231875,6.452548,5.09259,18.22920000000002,5402.1427777865465
2025-06-25 10:15:00,80.72917,2.0254629999999993,1.1548529527237452,6.452548,5.005785,19.965300000000013,5402.192777786547
2025-06-25 10:18:00,78.79051,1.9386579999999993,1.1249014603774403,6.423608,5.06366,19.09730000000002,5402.242777786547
2025-06-25 10:21:00,76.0706,1.9386579999999993,1.102073443571321,6.452548,5.06366,19.097199999999987,5402.292777786547
2025-06-25 10:24:00,76.0706,1.9386579999999993,1.0787489741259886,6.510418,5.09259,18.807800000000015,5402.342777786547
2025-06-25 10:27:00,74.13194,2.0254630000000002,1.1316210583708788,6.597218000000001,5.121524999999999,16.203699999999998,5402.392777786547
2025-06-25 10:30:00,77.22801,2.1122679999999994,1.1366664157267095,6.539353,4.947915000000001,15.9144,5402.442777786548
2025-06-25 10:33:00,76.44676,2.0833330000000005,1.127112158943498,6.539348,4.976855,16.4931,5402.492777786548
2025-06-25 10:36:00,80.32407,2.054398,1.1175059804687992,6.597223,5.063655,18.80789999999999,5402.542777786548
2025-06-25 10:39:00,76.85185,1.967593,1.1574240384007808,6.597218000000001,5.237265000000001,17.361099999999993,5402.592777786548
2025-06-25 10:42:00,74.13194,1.967593,1.1119614141029668,6.481478,5.063655000000001,17.93979999999999,5402.642777786548
2025-06-25 10:45:00,73.75579,1.967593,1.0884946328480247,6.278937999999999,4.832174999999999,15.914299999999997,5402.6927777865485
2025-06-25 10:48:00,76.85185,2.141203,1.1462031212186568,6.510413,4.89005,15.3356,5402.742777786549
2025-06-25 10:51:00,76.85185,2.054398,1.0930678318869365,6.510418,4.947920000000001,15.625,5402.792777786549
2025-06-25 10:54:00,77.22801,2.1990740000000004,1.1400048971784054,6.655094,4.947919999999999,15.3356,5402.842777786549
2025-06-25 10:57:00,81.10532,2.1122690000000004,1.1119430479072265,6.510414000000001,4.890045,16.782399999999996,5402.892777786549
2025-06-25 11:00:00,81.88657,2.1701380000000006,1.3594557573861776,6.857638,5.468749999999999,19.386600000000016,5402.942777786549
2025-06-25 11:03:00,88.45486,2.054398,1.296140239976527,7.320603,6.018515,25.17360000000002,5402.99277778655
2025-06-25 11:06:00,81.88657,1.938657,1.2734784771647216,7.089118000000001,5.931711000000001,24.884300000000025,5403.04277778655
2025-06-25 11:09:00,81.10532,2.054399,1.2321759938605539,7.089124,5.700234999999999,25.75230000000002,5403.09277778655
2025-06-25 11:12:00,78.79051,2.1122690000000004,1.2745546862523776,7.031254,5.613424999999999,21.12269999999998,5403.14277778655
2025-06-25 11:15:00,78.00926,2.1990740000000004,1.2373070190963724,7.089119,5.497685,20.254599999999982,5403.19277778655
2025-06-25 11:18:00,78.00926,2.1701390000000007,1.2274427075458678,6.915514000000001,5.3530050000000005,19.386500000000012,5403.2427777865505
2025-06-25 11:21:00,81.10532,2.141203,1.2404025072872424,7.089118000000001,5.5844949999999995,21.70139999999998,5403.292777786551
2025-06-25 11:24:00,79.57176,2.054398,1.164769717621228,6.741892999999999,5.266205,20.83340000000001,5403.342777786551
2025-06-25 11:27:00,79.57176,2.0833330000000005,1.1746410161820244,6.770828,5.266205,21.990800000000007,5403.392777786551
2025-06-25 11:30:00,78.38542,2.054399,1.1876564255711088,6.8576440000000005,5.410875000000001,19.96519999999998,5403.442777786551
2025-06-25 11:33:00,79.57176,2.0833330000000005,1.1746329769877093,6.799768,5.295134999999999,20.25460000000001,5403.492777786551
2025-06-25 11:36:00,78.00926,2.0833330000000005,1.1511309007268289,6.655088000000001,5.121524999999999,19.675900000000013,5403.542777786552
2025-06-25 11:39:00,78.38542,2.0833330000000005,1.1511309007268304,6.684028,5.150465,20.83330000000001,5403.592777786552
2025-06-25 11:42:00,80.32407,2.0833330000000005,1.1976661489883351,6.799768,5.324075,19.965299999999985,5403.642777786552
2025-06-25 11:45:00,78.79051,2.0254629999999993,1.2218741747771273,6.799773,5.4398100000000005,21.122600000000006,5403.692777786552
2025-06-25 11:48:00,76.85185,2.0254629999999993,1.1776155599635363,6.799773,5.381940000000001,19.965300000000013,5403.742777786552
2025-06-25 11:51:00,74.13194,2.0833330000000005,1.1976661489883351,6.799768,5.324075,17.071799999999996,5403.7927777865525
2025-06-25 11:54:00,78.00926,2.1122690000000004,1.1608318518008807,6.741894,5.179395,18.518500000000017,5403.842777786553
2025-06-25 11:57:00,76.85185,2.170139,1.1801279953694688,6.828699,5.208330000000001,15.625,5403.892777786553
2025-06-25 12:00:00,74.13194,2.170139,1.1306834899328353,6.8287,5.150461,13.599500000000006,5403.942777786553
2025-06-25 12:03:00,76.0706,2.256945,1.1585534308924341,6.88657,5.121524999999999,15.9144,5403.992777786553
2025-06-25 12:06:00,76.0706,2.1990740000000004,1.1400048971784054,6.684029000000001,4.976855,14.178200000000004,5404.042777786553
2025-06-25 12:09:00,77.22801,2.1701380000000006,1.1801193124439013,6.9444479999999995,5.32407,15.046199999999999,5404.092777786554
2025-06-25 12:12:00,78.79051,2.0833330000000005,1.0773257818660444,6.539348,4.918985,17.071799999999996,5404.142777786554
2025-06-25 12:15:00,80.70023,2.1122679999999994,1.1119427229238217,6.539353,4.918985,16.493000000000023,5404.192777786554
2025-06-25 12:18:00,80.32407,2.054398,1.068010519792359,6.481482999999999,4.890045,17.650499999999994,5404.242777786554
2025-06-25 12:21:00,79.54282,2.054398,1.1413943240805753,6.568288000000001,5.06366,16.782400000000024,5404.292777786554
2025-06-25 12:24:00,76.44676,2.054398,1.1413943240805753,6.568288000000001,5.06366,14.756900000000002,5404.3427777865545
2025-06-25 12:27:00,74.13194,2.0254630000000002,1.1316210583708788,6.568288000000001,5.092594999999999,15.046300000000002,5404.392777786555
2025-06-25 12:30:00,73.37963,2.0254630000000002,1.058678727607634,6.481478000000001,4.918984999999999,15.335700000000003,5404.442777786555
2025-06-25 12:33:00,74.91319,2.1122679999999994,1.0865900004656326,6.365743,4.716435,14.756900000000002,5404.492777786555
2025-06-25 12:36:00,74.91319,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,13.599500000000035,5404.542777786555
2025-06-25 12:39:00,75.28935,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,15.046300000000002,5404.592777786555
2025-06-25 12:42:00,75.28935,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,13.888899999999978,5404.642777786556
2025-06-25 12:45:00,76.0706,2.1122690000000004,1.0605639093089188,6.452544,4.774304999999999,13.02079999999998,5404.692777786556
2025-06-25 12:48:00,73.75579,2.141203,1.1213294248323027,6.423608,4.774305000000001,14.46769999999998,5404.742777786556
2025-06-25 12:51:00,73.35069,2.054398,1.0680105197923575,6.394678000000001,4.80324,13.020900000000012,5404.792777786556
2025-06-25 12:54:00,73.75579,2.141203,1.0696521702270247,6.365738,4.658565,11.574099999999987,5404.842777786556
2025-06-25 12:57:00,56.71296,2.7777770000000004,1.1352663254270148,6.510418,4.050931,-2.8935999999999638,5404.8927777865565
2025-06-25 13:00:00,81.48148,2.2858790000000004,1.1146380837372512,6.568288000000001,4.716439,12.15270000000001,5404.942777786557
2025-06-25 13:03:00,86.5162,2.1701379999999997,1.1556976038103008,6.684023,5.034725,12.442099999999982,5404.992777786557
2025-06-25 13:06:00,85.73495,2.0254629999999993,1.1316210583708786,6.626153,5.15046,15.335600000000028,5405.042777786557
2025-06-25 13:09:00,84.20139,1.9965279999999996,1.1218103489580484,6.5104180000000005,5.06366,14.467600000000004,5405.092777786557
2025-06-25 13:12:00,82.63889,1.967593,1.08850283299099,6.3657379999999995,4.918984999999999,13.02079999999998,5405.142777786557
2025-06-25 13:15:00,78.38542,1.938657,1.0787486366456598,6.249998,4.832171,14.178200000000004,5405.192777786558
2025-06-25 13:18:00,75.28935,2.054398,1.0158171231287756,6.278938,4.62963,13.59960000000001,5405.242777786558
2025-06-25 13:21:00,73.35069,2.0833330000000005,0.997350872886186,6.192128,4.484955,11.574099999999987,5405.292777786558
2025-06-25 13:24:00,72.97454,2.0254630000000002,1.0330951743248842,6.105328,4.513885,11.863499999999988,5405.342777786558
2025-06-25 13:27:00,73.75579,2.1122679999999994,1.033772264322638,6.047452999999999,4.340275000000001,11.863400000000013,5405.392777786558
2025-06-25 13:30:00,71.81713,2.054398,1.0422812046548644,6.018523,4.398145,12.152799999999985,5405.4427777865585
2025-06-25 13:33:00,72.59838,2.054398,1.0158171231287771,6.047452999999999,4.398145,8.969899999999996,5405.492777786559
2025-06-25 13:36:00,70.28356,2.0254630000000002,0.951614552651052,5.931708,4.253475,6.944400000000002,5405.542777786559
2025-06-25 13:39:00,69.09722,2.0833330000000005,0.9394729538951526,5.787038000000001,4.0219949999999995,8.680499999999995,5405.592777786559
2025-06-25 13:42:00,72.59838,2.1122679999999994,0.9479148005950903,5.729163,3.9351849999999997,9.837999999999994,5405.642777786559
2025-06-25 13:45:00,73.72685,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,9.837900000000019,5405.692777786559
2025-06-25 13:48:00,71.03588,2.054398,0.9602978893298001,5.931708,4.22454,8.680599999999998,5405.74277778656
2025-06-25 13:51:00,70.25463,2.0254630000000002,0.9796655202717008,5.844908,4.1956050000000005,10.706000000000017,5405.79277778656
2025-06-25 13:54:00,71.44097,2.141203,0.9563286309734182,5.815968,3.993055000000001,8.969899999999996,5405.84277778656
2025-06-25 13:57:00,69.87847,2.054398,0.9885238039095999,5.815968,4.13773,9.259299999999996,5405.89277778656
2025-06-25 14:00:00,68.72106,2.054399,0.9602882572404551,5.9317139999999995,4.2245349999999995,8.101800000000026,5405.94277778656
2025-06-25 14:03:00,69.12616,2.170139,0.9947252143069074,5.873844,4.050925,5.20840000000004,5405.9927777865605
2025-06-25 14:06:00,68.34491,2.1701390000000007,0.9647152657963153,5.873844000000001,4.0219949999999995,5.7871000000000095,5406.042777786561
2025-06-25 14:09:00,73.35069,2.1701390000000007,0.9334373688766213,5.787034000000001,3.9062449999999993,9.548600000000022,5406.092777786561
2025-06-25 14:12:00,73.35069,2.141204,1.042712861308263,6.076384,4.340280000000001,7.233800000000002,5406.142777786561
2025-06-25 14:15:00,70.65972,2.054399,0.9602882572404551,5.9317139999999995,4.2245349999999995,7.8125,5406.192777786561
2025-06-25 14:18:00,69.09722,2.083334,0.9394732461376261,5.787034,4.02199,6.944500000000005,5406.242777786561
2025-06-25 14:21:00,69.61806,2.083334,0.9394732461376261,5.815974000000001,4.05093,7.5230999999999995,5406.292777786562
2025-06-25 14:24:00,66.40625,2.0254630000000002,0.922492736794722,5.700234,3.9930509999999995,6.6551000000000045,5406.342777786562
2025-06-25 14:27:00,67.15856,2.083334,0.8766316275044803,5.700234,3.8773100000000005,3.4721999999999866,5406.392777786562
2025-06-25 14:30:00,68.72106,2.256944,0.8894265264283586,5.729169000000001,3.7037050000000002,4.3402000000000385,5406.442777786562
2025-06-25 14:33:00,71.03588,2.228009,0.8817164460036153,5.700234000000001,3.7037050000000002,5.786999999999978,5406.492777786562
2025-06-25 14:36:00,68.34491,2.141204,0.9252406797707078,5.758104,3.906250000000001,5.497700000000009,5406.5427777865625
2025-06-25 14:39:00,63.31019,2.141204,0.822101198249465,5.700234000000001,3.76157,-0.5786999999999694,5406.592777786563
2025-06-25 14:42:00,62.52894,2.083334,0.7685290284370302,5.555554000000001,3.645830000000001,-0.28940000000000055,5406.642777786563
2025-06-25 14:45:00,62.15278,2.0833330000000005,0.7685287744612809,5.353008000000001,3.4432850000000004,-1.4467000000000212,5406.692777786563
2025-06-25 14:48:00,58.65162,2.0833330000000005,0.8428137006779746,5.237268,3.385414999999999,-1.1573999999999955,5406.742777786563
2025-06-25 14:51:00,57.87037,2.0254630000000002,0.7916762332628361,5.324078,3.5011550000000007,-1.1573999999999955,5406.792777786563
2025-06-25 14:54:00,59.43287,2.141203,0.8584468569208682,5.266208000000001,3.356485,-1.446799999999996,5406.842777786564
2025-06-25 14:57:00,57.89931,2.054398,0.7993311586934092,5.121528,3.26968,-1.7361000000000217,5406.892777786564
2025-06-25 15:00:00,60.59028,2.141203,0.8584468569208682,5.266208000000001,3.356485,-0.5786999999999694,5406.942777786564
2025-06-25 15:03:00,63.68634,2.1990740000000004,0.7977487191320688,5.353014,3.3275499999999996,-0.5786000000000513,5406.992777786564
2025-06-25 15:06:00,62.52894,2.083334,0.8069493838623971,5.237264,3.3564800000000004,-0.8680000000000518,5407.042777786564
2025-06-25 15:09:00,64.84375,2.141203,0.8584468569208682,5.526618000000001,3.6168950000000004,-0.5787000000000262,5407.0927777865645
2025-06-25 15:12:00,61.37153,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,-1.73599999999999,5407.142777786565
2025-06-25 15:15:00,63.68634,2.141203,0.783181939175831,5.2951429999999995,3.3275499999999996,-0.2892999999999688,5407.192777786565
2025-06-25 15:18:00,62.93403,2.054398,0.8349596503242583,5.208333,3.385414999999999,-0.8681000000000267,5407.242777786565
2025-06-25 15:21:00,55.96065,1.8807860000000005,0.850214586426849,5.3819479999999995,3.7905119999999997,-2.0255000000000223,5407.292777786565
2025-06-25 15:24:00,58.27546,2.054398,0.8349596503242603,5.5555579999999996,3.732640000000001,-3.7615000000000123,5407.342777786565
2025-06-25 15:27:00,58.27546,2.054398,0.7611686686822338,5.2951429999999995,3.4143549999999996,-2.893599999999992,5407.392777786566
2025-06-25 15:30:00,59.80903,2.1122680000000003,0.7758802728659021,5.1504579999999995,3.211809999999999,-1.1573999999999955,5407.442777786566
2025-06-25 15:33:00,63.68634,2.141203,0.7831959147061822,5.063653,3.09607,-0.867999999999995,5407.492777786566
2025-06-25 15:36:00,59.80903,1.938657,0.8359926623513173,5.208338,3.5300910000000005,-3.182900000000018,5407.542777786566
2025-06-25 15:39:00,57.11806,2.0254629999999993,0.8604700042293291,5.381943,3.6169000000000002,-2.0255000000000223,5407.592777786566
2025-06-25 15:42:00,56.33681,2.0254630000000002,0.7916888653826013,5.353008000000001,3.5300949999999993,-1.446799999999996,5407.6427777865665
2025-06-25 15:45:00,56.33681,2.1990740000000004,0.7977487191320688,5.266204,3.2407399999999997,-2.8934000000000424,5407.692777786567
2025-06-25 15:48:00,58.65162,2.141204,0.858447126216564,5.208334,3.298610000000001,-2.0255000000000223,5407.742777786567
2025-06-25 15:51:00,55.96065,2.0254630000000002,0.7916888653826013,5.208334000000001,3.385420999999999,-2.0255000000000223,5407.792777786567
2025-06-25 15:54:00,54.80324,2.0833330000000005,0.7685287744612809,5.324074,3.414351,-3.761599999999987,5407.842777786567
2025-06-25 15:57:00,53.24074,2.141204,0.8221141696886101,5.208334,3.26968,-3.4722000000000435,5407.892777786567
2025-06-25 16:00:00,58.27546,2.256944,0.812234608480398,5.179397,3.0960650000000003,-2.314799999999991,5407.942777786568
2025-06-25 16:03:00,58.65162,2.256944,0.8122260037093978,5.150463,3.067125,-2.8935000000000173,5407.992777786568
2025-06-25 16:06:00,62.12384,2.228009,0.9166105970891038,5.353014000000001,3.385415000000001,-1.446799999999996,5408.042777786568
2025-06-25 16:09:00,58.3044,2.141204,0.858447126216564,5.468754,3.559030000000001,-2.893599999999992,5408.092777786568
2025-06-25 16:12:00,55.58449,2.1122690000000004,0.775866643079191,5.410884,3.472225,-2.6041999999999916,5408.142777786568
2025-06-25 16:15:00,57.89931,2.1122690000000004,0.8145434821744922,5.1504639999999995,3.2407449999999995,-3.4721999999999866,5408.1927777865685
2025-06-25 16:18:00,61.37153,2.3148150000000003,0.8266344399839268,5.266204000000001,3.1249990000000007,-2.8935000000000173,5408.242777786569
2025-06-25 16:21:00,63.71528,2.170139,0.9007057348541269,5.729164000000001,3.819445000000001,-1.4467000000000212,5408.292777786569
2025-06-25 16:24:00,59.43287,1.967593,0.7389489453408323,5.381944000000001,3.587961000000001,-3.182900000000018,5408.342777786569
2025-06-25 16:27:00,60.96644,2.1122690000000004,0.775866643079191,5.208334000000001,3.2696750000000003,-2.314799999999991,5408.392777786569
