Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-25 16:30:00,61.37153,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,-2.6041999999999916,5408.442777786569
2025-06-25 16:33:00,66.00116,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,0.5787000000000262,5408.49277778657
2025-06-25 16:36:00,61.37153,1.9965270000000004,0.8523425264648243,5.410878,3.674771,-0.5786999999999694,5408.54277778657
2025-06-25 16:39:00,58.65162,1.9675919999999998,0.8112413411580109,5.381943,3.6458309999999994,-2.314799999999991,5408.59277778657
2025-06-25 16:42:00,58.27546,2.054398,0.8349596503242583,5.324078,3.5011599999999996,-2.6041999999999916,5408.64277778657
2025-06-25 16:45:00,56.33681,1.9675919999999998,0.7763290661850646,5.092592999999999,3.3275509999999997,-2.0254000000000474,5408.69277778657
2025-06-25 16:48:00,55.58449,2.141204,0.7831961671598237,5.179394000000001,3.2118100000000007,-3.472200000000015,5408.7427777865705
2025-06-25 16:51:00,54.02199,2.141204,0.7831961671598237,5.179394000000001,3.2118100000000007,-4.629600000000011,5408.792777786571
2025-06-25 16:54:00,50.92593,2.170139,0.790470457393087,5.150463,3.15393,-4.629600000000011,5408.842777786571
2025-06-25 16:57:00,57.49421,2.141203,0.8221139084434198,5.121528,3.182875,-3.1828999999999894,5408.892777786571
2025-06-25 17:00:00,55.1794,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,-3.761599999999987,5408.942777786571
2025-06-25 17:03:00,54.39815,2.0833330000000005,0.768542564432801,5.092588000000001,3.182875,-4.629600000000011,5408.992777786571
2025-06-25 17:06:00,55.1794,2.1122679999999994,0.7758802728659019,5.063653,3.1250050000000007,-4.629600000000011,5409.042777786572
2025-06-25 17:09:00,57.11806,2.141203,0.7831847343133747,5.034720999999999,3.0671299999999997,-4.050900000000013,5409.092777786572
2025-06-25 17:12:00,55.55556,1.9965279999999996,0.8191859120213998,5.034718000000001,3.26968,-3.182900000000018,5409.142777786572
2025-06-25 17:15:00,59.80903,1.9675919999999998,0.8441762838389446,5.0925970000000005,3.385415000000001,-3.182900000000018,5409.192777786572
2025-06-25 17:18:00,57.49421,1.8807869999999998,0.7530946077598654,5.063658,3.385420999999999,-3.4721999999999866,5409.242777786572
2025-06-25 17:21:00,53.24074,1.9675919999999998,0.73894332288935,5.005787,3.2118009999999995,-4.340300000000013,5409.2927777865725
2025-06-25 17:24:00,55.55556,2.141203,0.8221087199057178,4.976852000000001,3.038195000000001,-4.340299999999985,5409.342777786573
2025-06-25 17:27:00,54.77431,1.9965279999999996,0.8191859120213998,5.063653,3.298615,-3.761599999999987,5409.392777786573
2025-06-25 17:30:00,55.93171,1.9965279999999996,0.746379215977322,5.150463,3.3275450000000006,-5.208399999999983,5409.442777786573
2025-06-25 17:33:00,55.55556,2.1122679999999994,0.8145432201278617,5.150463,3.2407449999999995,-2.314799999999991,5409.492777786573
2025-06-25 17:36:00,55.55556,2.054398,0.7197771521039208,5.063653,3.1539349999999997,-4.919000000000011,5409.542777786573
2025-06-25 17:39:00,51.70718,2.0254630000000002,0.7537815530120432,4.861111,3.0092550000000005,-4.629600000000011,5409.592777786574
2025-06-25 17:42:00,54.39815,1.967593,0.7763243486588671,4.774306,3.009259,-4.919000000000011,5409.642777786574
2025-06-25 17:45:00,51.70718,1.938657,0.7686009074924343,4.832176,3.0960610000000006,-5.208300000000008,5409.692777786574
2025-06-25 17:48:00,50.14468,1.967593,0.7763193647907837,4.832176,3.0671250000000008,-5.208399999999983,5409.742777786574
2025-06-25 17:51:00,51.70718,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,-4.629599999999982,5409.792777786574
2025-06-25 17:54:00,52.08333,1.9386579999999993,0.7686061237630891,4.861112,3.125000000000001,-3.182900000000018,5409.8427777865745
2025-06-25 17:57:00,45.92014,1.967593,0.7763243486588671,4.918982000000001,3.1539350000000006,-5.787000000000006,5409.892777786575
2025-06-25 18:00:00,41.63773,1.7939819999999997,0.6123112363248954,4.803241,3.125,-8.680599999999998,5409.942777786575
2025-06-25 18:03:00,45.51505,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-6.655099999999976,5409.992777786575
2025-06-25 18:06:00,42.04282,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,-6.365700000000004,5410.042777786575
2025-06-25 18:09:00,40.10416,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,-6.076400000000007,5410.092777786575
2025-06-25 18:12:00,38.16551,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-8.680500000000023,5410.142777786576
2025-06-25 18:15:00,37.4132,1.9965279999999996,0.6090669011149434,4.195602,2.2858790000000004,-7.233800000000002,5410.192777786576
2025-06-25 18:18:00,39.35185,2.1122680000000003,0.571094176560756,3.9641200000000003,1.9097219999999995,-6.944400000000002,5410.242777786576
2025-06-25 18:21:00,38.94676,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,-7.233800000000002,5410.292777786576
2025-06-25 18:24:00,37.4132,2.083334,0.8069468233475758,3.993055,2.1122690000000004,-8.969900000000024,5410.342777786576
2025-06-25 18:27:00,34.31713,2.1122690000000004,0.7758694197095617,4.166666,2.228009,-7.233800000000002,5410.3927777865765
2025-06-25 18:30:00,32.78357,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-7.523199999999974,5410.442777786577
2025-06-25 18:33:00,35.47454,2.054398,0.6218603738803741,4.07986,2.1122690000000004,-9.259199999999993,5410.492777786577
2025-06-25 18:36:00,37.0081,2.141203,0.6941821838961575,3.90625,1.8807870000000007,-8.969899999999996,5410.542777786577
2025-06-25 18:39:00,37.4132,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,-8.391200000000026,5410.592777786577
2025-06-25 18:42:00,35.47454,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-6.65500000000003,5410.642777786577
2025-06-25 18:45:00,35.47454,2.0833330000000005,2.899924167271038,0.2604160000000002,2.083334,-9.837999999999965,5410.692777786578
2025-06-25 18:48:00,35.47454,2.0833330000000005,2.958892551901217,0.14467500000000033,2.1122690000000004,-8.1019,5410.742777786578
2025-06-25 18:51:00,35.47454,2.0833330000000005,2.958892551901217,0.14467500000000033,2.1122690000000004,-7.8125,5410.792777786578
2025-06-25 18:54:00,35.47454,2.0833330000000005,2.958892551901217,0.14467500000000033,2.1122690000000004,-7.5230999999999995,5410.842777786578
2025-06-25 18:57:00,35.47454,2.0833330000000005,2.982302615613091,0.11574000000000062,2.141203,-8.969899999999996,5410.892777786578
2025-06-25 19:00:00,35.47454,2.170139,3.037035501031202,0.14467600000000047,2.0833330000000005,-7.5230999999999995,5410.9427777865785
2025-06-25 19:03:00,35.47454,2.170139,3.072396150305048,0.08680600000000016,2.1122690000000004,-7.5230999999999995,5410.992777786579
2025-06-25 19:06:00,35.47454,2.256944,3.1622988917068415,0.14467600000000047,2.170139,-8.1019,5411.042777786579
2025-06-25 19:09:00,35.47454,2.2858790000000004,3.192227190567404,0.11574099999999987,2.141203999999999,-7.5230999999999995,5411.092777786579
2025-06-25 19:12:00,35.47454,2.2858790000000004,3.192227190567404,0.08680600000000016,2.1122689999999995,-8.969899999999996,5411.142777786579
2025-06-25 19:15:00,35.47454,2.314814,3.222136797572473,0.11574099999999987,2.141204,-9.548699999999997,5411.192777786579
2025-06-25 19:18:00,35.47454,2.314814,3.222136797572473,0.11574099999999987,2.141204,-7.8125,5411.24277778658
2025-06-25 19:21:00,35.47454,2.3726849999999997,3.258057492787427,0.11573999999999973,2.0833329999999997,-7.8125,5411.29277778658
2025-06-26 07:57:00,74.04514,1.070602,1.3010913131341773,6.018514000000001,6.5104120000000005,17.071799999999996,5411.29277778658
2025-06-26 08:00:00,67.53472,0.8391200000000003,0.9501662018941728,5.063662000000001,5.295141999999999,6.944400000000002,5411.34277778658
2025-06-26 08:03:00,78.41435,1.3888889999999998,0.8428130303708457,4.774304000000001,3.848375,14.757000000000005,5411.39277778658
2025-06-26 08:06:00,91.92708,2.0833329999999997,1.2642188142579174,6.597225999999999,5.208333,17.071699999999993,5411.44277778658
2025-06-26 08:09:00,77.60417,1.9675920000000007,1.2011703784529801,6.655094000000001,5.353012,16.203699999999998,5411.4927777865805
2025-06-26 08:12:00,82.63889,2.430555,1.2904109148915428,7.89931,6.047454999999999,18.807900000000018,5411.542777786581
2025-06-26 08:15:00,78.38542,2.1122690000000004,1.2745546862523776,7.378474,5.9606449999999995,21.41210000000001,5411.592777786581
2025-06-26 08:18:00,78.79051,2.0254630000000002,1.221881686084954,7.089118,5.729164999999999,19.676000000000016,5411.642777786581
2025-06-26 08:21:00,84.20139,1.765047,1.1677918999335066,6.539356000000001,5.497688999999999,22.280100000000004,5411.692777786581
2025-06-26 08:24:00,89.61227,1.6782400000000006,1.1731416583467416,6.30787,5.41088,22.569500000000005,5411.742777786581
2025-06-26 08:27:00,79.16667,1.765046,1.3006808032296207,6.828707999999999,5.989582,23.4375,5411.792777786582
2025-06-26 08:30:00,76.85185,1.9965270000000004,1.254049214142378,7.089118000000001,5.815970999999999,18.807800000000015,5411.842777786582
2025-06-26 08:33:00,75.28935,2.1122690000000004,1.2076311599354512,7.146993999999999,5.642364999999999,17.071699999999993,5411.892777786582
2025-06-26 08:36:00,79.16667,2.170139,1.1801196446945459,6.973383999999999,5.3530050000000005,17.650499999999994,5411.942777786582
2025-06-26 08:39:00,78.00926,2.1990739999999995,1.1897248631677115,7.002313999999999,5.35301,17.071699999999993,5411.992777786582
2025-06-26 08:42:00,79.16667,2.256944,1.2802485209002257,7.118059000000001,5.497685,18.51849999999999,5412.0427777865825
2025-06-26 08:45:00,76.85185,2.141204,1.1942662248417306,7.031254,5.468750000000001,17.65039999999999,5412.092777786583
2025-06-26 08:48:00,76.0706,2.141204,1.1704889068248743,6.915514000000001,5.32407,16.782399999999996,5412.142777786583
2025-06-26 08:51:00,76.41782,2.0833330000000005,1.1511309007268304,6.684028,5.150465,15.046300000000002,5412.192777786583
2025-06-26 08:54:00,78.38542,2.0254629999999993,1.1078806590158345,6.423608,4.918985,17.361099999999993,5412.242777786583
2025-06-26 08:57:00,78.76157,1.9386579999999993,1.0787571243333294,6.365738,4.947920000000001,17.93980000000002,5412.292777786583
2025-06-26 09:00:00,80.70023,2.0254630000000002,1.0835782818736506,6.568288,5.034724999999999,17.361099999999993,5412.342777786584
2025-06-26 09:03:00,81.48148,1.967593,1.064491389051896,6.510418,5.034724999999999,17.071799999999996,5412.392777786584
2025-06-26 09:06:00,80.32407,1.9386579999999993,1.1248936535231888,6.394677999999999,5.034720000000001,18.22920000000002,5412.442777786584
2025-06-26 09:09:00,76.85185,1.9965270000000004,1.0740527185047382,6.365738,4.861110999999999,15.9144,5412.492777786584
2025-06-26 09:12:00,76.0706,2.0254630000000002,1.0586700093935038,6.278937999999999,4.716435,17.071799999999996,5412.542777786584
2025-06-26 09:15:00,74.91319,1.967593,1.1119614141029668,6.307867999999999,4.890045,18.807900000000018,5412.5927777865845
2025-06-26 09:18:00,76.85185,1.9965279999999996,1.0982104145670528,6.336803000000001,4.861115000000001,17.939899999999994,5412.642777786585
2025-06-26 09:21:00,76.44676,1.9097229999999996,1.0689724694370102,6.336803000000001,4.947920000000001,15.9144,5412.692777786585
2025-06-26 09:24:00,74.91319,1.9965279999999996,1.0982104145670528,6.3657379999999995,4.89005,16.492999999999995,5412.742777786585
2025-06-26 09:27:00,73.35069,1.9965279999999996,1.0493033967189749,6.307868,4.774310000000001,15.625,5412.792777786585
2025-06-26 09:30:00,72.59838,2.083334,1.0514344019397988,6.365743999999999,4.71643,13.02079999999998,5412.842777786585
2025-06-26 09:33:00,74.91319,2.2569440000000007,1.0496809943861838,6.423614,4.54282,11.574100000000016,5412.892777786586
2025-06-26 09:36:00,78.00926,2.1701379999999997,1.0787094920946225,6.336803,4.600695,13.020800000000008,5412.942777786586
2025-06-26 09:39:00,78.38542,1.9965279999999996,1.0492947312324532,6.336808,4.80324,14.467599999999976,5412.992777786586
2025-06-26 09:42:00,81.48148,1.967593,1.1119614141029655,6.452548,5.034724999999999,14.467600000000004,5413.042777786586
2025-06-26 09:45:00,98.52431,1.3310190000000004,0.9601286153357748,5.35301,4.687500999999999,35.59030000000001,5413.092777786586
2025-06-26 09:48:00,86.14005,0.9548610000000002,1.1195161475411088,4.8900429999999995,5.237271999999999,39.0625,5413.1427777865865
2025-06-26 09:51:00,73.35069,1.765047,1.127293215998313,6.278932999999999,5.1793960000000006,16.782399999999996,5413.192777786587
2025-06-26 09:54:00,74.10301,1.967593,1.064491389051896,6.423608000000001,4.947915,14.467600000000004,5413.242777786587
2025-06-26 09:57:00,72.97454,2.0254630000000002,1.0331041345096867,6.307868,4.716435,11.574099999999987,5413.292777786587
2025-06-26 10:00:00,76.0706,2.0254629999999993,1.0586700093935035,6.221067999999999,4.658565,15.625,5413.342777786587
2025-06-26 10:03:00,76.85185,1.9097229999999996,1.0452473949056824,6.134263,4.71643,14.756999999999977,5413.392777786587
2025-06-26 10:06:00,72.56944,2.054398,1.0422812046548644,6.192133,4.5717550000000005,11.574000000000012,5413.442777786588
2025-06-26 10:09:00,74.91319,2.0254630000000002,1.0586787276076355,6.365738,4.803245,14.178200000000004,5413.492777786588
2025-06-26 10:12:00,71.03588,1.967593,1.039892576083415,6.307868,4.803245,11.574099999999987,5413.542777786588
2025-06-26 10:15:00,71.03588,2.0254629999999993,1.058678727607635,6.249998,4.687505000000001,9.548599999999993,5413.592777786588
2025-06-26 10:18:00,74.13194,1.9965279999999996,1.0238842242679504,6.105322999999999,4.542825,11.863400000000013,5413.642777786588
2025-06-26 10:21:00,76.44676,1.9097220000000004,0.9960053441067677,6.0474570000000005,4.5717550000000005,14.467600000000004,5413.6927777865885
2025-06-26 10:24:00,79.16667,1.7071760000000005,1.0431439287837687,5.902776,4.774309999999999,15.046300000000002,5413.742777786589
2025-06-26 10:27:00,80.32407,1.6203709999999996,0.9687710361885687,5.758101,4.6585600000000005,16.4931,5413.792777786589
2025-06-26 10:30:00,74.13194,1.6203709999999996,0.9687710361885687,5.642366,4.542825000000001,14.467600000000004,5413.842777786589
2025-06-26 10:33:00,76.0706,1.7071759999999996,0.9766516561956117,5.700236,4.48495,14.467600000000004,5413.892777786589
2025-06-26 10:36:00,72.97454,1.7361119999999994,1.0093963548144658,5.671291999999999,4.45602,15.046399999999977,5413.942777786589
2025-06-26 10:39:00,74.13194,1.7939820000000006,0.982629850318779,5.902777,4.5717550000000005,12.44210000000001,5413.99277778659
2025-06-26 10:42:00,71.81713,1.7939820000000006,0.9826298503187776,5.931717000000001,4.600694999999999,12.15270000000001,5414.04277778659
2025-06-26 10:45:00,71.03588,2.0254630000000002,1.006791572304446,6.105328,4.484954999999999,11.284699999999987,5414.09277778659
2025-06-26 10:48:00,72.59838,2.0254630000000002,1.0068008012077476,5.9317079999999995,4.311345,10.995400000000018,5414.14277778659
2025-06-26 10:51:00,74.13194,2.054398,0.9885238039095999,5.873837999999999,4.1956,10.995400000000018,5414.19277778659
2025-06-26 10:54:00,79.54282,2.054398,1.0422812046548644,6.105328,4.48495,14.467599999999976,5414.2427777865905
2025-06-26 10:57:00,83.42014,1.9965279999999996,1.0492947312324532,6.250003,4.716435,13.310200000000009,5414.292777786591
2025-06-26 11:00:00,85.73495,1.8807870000000007,1.0355796865213942,6.076387,4.687499999999999,14.178200000000004,5414.342777786591
2025-06-26 11:03:00,88.83102,1.765047,1.0194258924802309,5.960652,4.716435,13.888900000000007,5414.392777786591
2025-06-26 11:06:00,76.44676,1.649305,1.0222290959271076,5.902782,4.832177,14.467600000000004,5414.442777786591
2025-06-26 11:09:00,71.03588,1.8807869999999998,0.9866429200301604,5.8738470000000005,4.427080000000001,10.705999999999989,5414.492777786591
2025-06-26 11:12:00,74.91319,1.967593,0.9886412317732478,6.018518,4.456015,13.31019999999998,5414.542777786592
2025-06-26 11:15:00,73.37963,2.0254630000000002,1.0331041345096867,6.076388000000001,4.484955,12.152800000000013,5414.592777786592
2025-06-26 11:18:00,71.44097,2.054398,0.9885142149577884,6.047458000000001,4.36921,10.416599999999988,5414.642777786592
2025-06-26 11:21:00,72.59838,2.1122690000000004,1.0061379369462389,6.0763940000000005,4.340274999999999,9.548599999999993,5414.692777786592
2025-06-26 11:24:00,71.03588,2.083334,1.0773172802041604,6.278934,4.6585600000000005,11.574099999999987,5414.742777786592
2025-06-26 11:27:00,76.0706,2.141203,1.0427125531827037,6.510413,4.774309999999999,10.127299999999991,5414.7927777865925
2025-06-26 11:30:00,78.38542,2.0833329999999997,1.0248104760708223,6.221068,4.542825,13.020800000000008,5414.842777786593
2025-06-26 11:33:00,76.0706,2.0254629999999993,1.0331041345096863,6.163193,4.57176,13.599599999999981,5414.892777786593
2025-06-26 11:36:00,80.70023,2.1122679999999994,1.0337722643226364,6.105323,4.398145,13.599500000000006,5414.942777786593
2025-06-26 11:39:00,82.63889,2.0833330000000005,1.07731695915251,6.249998,4.629625,15.046300000000002,5414.992777786593
2025-06-26 11:42:00,83.7963,2.054398,1.093067831886935,6.336803,4.774304999999999,15.3356,5415.042777786593
2025-06-26 11:45:00,84.57755,2.0833329999999997,1.0773257818660442,6.307868,4.687505000000001,13.310200000000009,5415.092777786594
2025-06-26 11:48:00,87.29745,2.0833329999999997,1.0773257818660442,6.249998,4.629635,14.178300000000007,5415.142777786594
2025-06-26 11:51:00,88.04977,1.9386579999999993,1.054892534878267,6.249998,4.80324,17.650499999999994,5415.192777786594
2025-06-26 11:54:00,78.38542,1.7939809999999996,1.1170874390573087,6.221068,5.063657000000001,17.93979999999999,5415.242777786594
2025-06-26 11:57:00,74.91319,1.9965279999999996,1.0740530483240274,6.307868,4.80324,16.203699999999998,5415.292777786594
2025-06-26 12:00:00,72.97454,1.9965279999999996,1.098202164806436,6.2500029999999995,4.774305,13.020899999999983,5415.3427777865945
2025-06-26 12:03:00,68.31597,1.9675919999999998,1.0146206170806265,6.192133,4.658561000000001,8.101799999999997,5415.392777786595
2025-06-26 12:06:00,73.35069,2.141203,1.0427030998639086,6.221062999999999,4.48495,7.5230999999999995,5415.442777786595
2025-06-26 12:09:00,77.60417,2.141203,1.2403946875667837,6.539353,5.034719999999999,11.863400000000013,5415.492777786595
2025-06-26 12:12:00,81.85764,2.1701380000000006,1.0516035744542533,6.365738,4.600689999999999,12.15270000000001,5415.542777786595
2025-06-26 12:15:00,83.42014,2.1122690000000004,1.0337725735056704,6.134264,4.427084999999999,9.837999999999994,5415.592777786595
2025-06-26 12:18:00,75.28935,2.0833330000000005,1.0514431548142924,6.221064000000001,4.571761,11.284699999999987,5415.642777786596
2025-06-26 12:21:00,72.97454,2.141204,1.042703407987548,6.336809000000001,4.600695,11.284699999999987,5415.692777786596
2025-06-26 12:24:00,76.41782,2.2858790000000004,0.9979850039802597,6.336809000000001,4.36921,11.574099999999987,5415.742777786596
2025-06-26 12:27:00,79.54282,2.2569440000000007,1.0781287701109055,6.307874000000001,4.45602,11.574100000000016,5415.792777786596
2025-06-26 12:30:00,88.45486,2.3148150000000003,1.0669137013877588,6.655094000000001,4.716438999999999,13.020800000000008,5415.842777786596
2025-06-26 12:33:00,76.82292,1.9965269999999995,1.0492944066117162,6.336804,4.803237000000001,11.863399999999984,5415.8927777865965
2025-06-26 12:36:00,73.75579,2.141204,1.042703407987548,6.221064000000001,4.48495,8.101799999999997,5415.942777786597
2025-06-26 12:39:00,71.41204,2.1122690000000004,1.033772573505672,6.163194,4.456015000000001,9.548599999999993,5415.992777786597
2025-06-26 12:42:00,70.22569,2.054399,0.9885241095108407,6.163194000000001,4.484954999999999,8.101799999999997,5416.042777786597
2025-06-26 12:45:00,71.81713,2.1122690000000004,1.006147643047761,6.163194000000001,4.427084999999999,7.5230999999999995,5416.092777786597
2025-06-26 12:48:00,76.0706,2.228009,1.0117738149226982,6.221064000000001,4.340275000000001,9.837999999999994,5416.142777786597
2025-06-26 12:51:00,73.75579,2.228009,1.0117738149226982,6.163194,4.282405,9.259299999999996,5416.192777786598
2025-06-26 12:54:00,71.81713,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,8.680599999999998,5416.242777786598
2025-06-26 12:57:00,53.58796,2.141203,1.0427125531827053,5.989578,4.253475000000001,-4.050900000000013,5416.292777786598
2025-06-26 13:00:00,77.17014,2.5752310000000005,1.1119298376115416,6.365738,4.137727,6.076400000000007,5416.342777786598
2025-06-26 13:03:00,73.72685,1.9675919999999998,1.039883637792582,6.221062999999999,4.716431,12.152699999999982,5416.392777786598
2025-06-26 13:06:00,72.56944,2.054398,1.0158171231287756,6.134258000000001,4.48495,11.284699999999987,5416.4427777865985
2025-06-26 13:09:00,72.97454,2.083334,0.9973511774193438,5.989584000000001,4.28241,10.995400000000018,5416.492777786599
2025-06-26 13:12:00,73.35069,2.170139,0.9947353901309491,5.960644,4.137735,10.127299999999991,5416.542777786599
2025-06-26 13:15:00,71.81713,2.1701390000000007,0.9647152657963153,6.018514000000001,4.166664999999999,10.416699999999992,5416.592777786599
2025-06-26 13:18:00,71.81713,2.1701390000000007,0.9647152657963171,5.902774,4.050925,8.969900000000024,5416.642777786599
2025-06-26 13:21:00,75.28935,2.141203,0.9563286309734182,5.787032999999999,3.9641200000000003,11.574099999999987,5416.692777786599
2025-06-26 13:24:00,79.16667,2.1122680000000003,0.9479148005950923,5.844907999999999,4.05093,12.442099999999982,5416.7427777866
2025-06-26 13:27:00,81.48148,2.054398,0.9885142149577884,5.931718,4.253469999999999,12.731600000000014,5416.7927777866
2025-06-26 13:30:00,83.7963,2.0833329999999997,1.0248104760708239,6.018517999999999,4.340275000000001,13.888900000000007,5416.8427777866
2025-06-26 13:33:00,79.54282,1.8807869999999998,0.9866516031673996,5.844907999999999,4.3981509999999995,14.178200000000004,5416.8927777866
2025-06-26 13:36:00,76.0706,1.938657,1.0053397778417732,5.7580979999999995,4.253470999999999,11.863400000000013,5416.9427777866
2025-06-26 13:39:00,75.28935,1.9097229999999996,0.9439072159634965,5.642358,4.108795000000001,13.020899999999983,5416.9927777866005
2025-06-26 13:42:00,75.28935,2.0254629999999993,0.9225029946904028,5.642358,3.9351849999999997,9.259299999999996,5417.042777786601
2025-06-26 13:45:00,68.72106,1.9386579999999993,0.952896928644343,5.584488,4.02199,6.944500000000005,5417.092777786601
2025-06-26 13:48:00,72.97454,2.0254629999999993,0.9225029946904044,5.526617999999999,3.819445000000001,7.233699999999999,5417.142777786601
2025-06-26 13:51:00,72.97454,1.9675920000000007,0.9054037016938776,5.468752,3.8194399999999993,8.969999999999999,5417.192777786601
2025-06-26 13:54:00,84.9537,1.5625,0.8330803211636437,4.716438,3.5300879999999992,12.731499999999983,5417.242777786601
2025-06-26 13:57:00,88.42593,1.4467590000000001,0.9270437350981475,4.918983999999999,4.0219949999999995,17.071699999999993,5417.292777786602
2025-06-26 14:00:00,72.56944,1.5625,0.9695452951834255,5.468752,4.456022000000001,13.020900000000012,5417.342777786602
2025-06-26 14:03:00,69.87847,1.9675919999999998,0.9341545231219648,5.729163,4.108801,9.548599999999993,5417.392777786602
2025-06-26 14:06:00,70.25463,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,6.365700000000004,5417.442777786602
2025-06-26 14:09:00,70.65972,2.054398,0.9310025414020984,5.642358,3.906250000000001,9.259299999999996,5417.492777786602
2025-06-26 14:12:00,70.25463,1.9965279999999996,0.9428906018210453,5.555558,3.906250000000001,9.548600000000022,5417.5427777866025
2025-06-26 14:15:00,72.16435,2.0254629999999993,0.9796655202716987,5.584488,3.9351849999999997,10.706099999999992,5417.592777786603
2025-06-26 14:18:00,69.87847,2.0254630000000002,0.922492736794722,5.613428,3.9062449999999993,9.259199999999993,5417.642777786603
2025-06-26 14:21:00,71.41204,2.1990730000000003,0.9416078248566901,5.526618000000001,3.6168949999999995,4.340300000000013,5417.692777786603
2025-06-26 14:24:00,71.03588,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,8.391300000000001,5417.742777786603
2025-06-26 14:27:00,72.97454,2.083334,0.9087674588444105,5.700234,3.906250000000001,7.5230999999999995,5417.792777786603
2025-06-26 14:30:00,72.97454,2.083334,0.9087674588444105,5.526624,3.732640000000001,8.969999999999999,5417.842777786604
2025-06-26 14:33:00,70.63079,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,6.365700000000004,5417.892777786604
2025-06-26 14:36:00,71.03588,2.0833330000000005,0.8428137006779746,5.324078,3.472224999999999,6.6551000000000045,5417.942777786604
2025-06-26 14:39:00,74.13194,2.141203,0.8927100636591274,5.237268,3.356485,6.6551000000000045,5417.992777786604
2025-06-26 14:42:00,71.81713,2.0833330000000005,0.9394729538951544,5.468748,3.7037050000000002,7.5230999999999995,5418.042777786604
2025-06-26 14:45:00,71.41204,1.967593,0.9054141244352252,5.410877999999999,3.7615750000000006,8.1019,5418.0927777866045
2025-06-26 14:48:00,69.09722,1.938657,0.8968232630614859,5.468748000000001,3.848381,6.6551000000000045,5418.142777786605
2025-06-26 14:51:00,69.09722,2.054398,0.9309922183319159,5.584493,3.848375,6.365700000000004,5418.192777786605
2025-06-26 14:54:00,70.65972,2.141204,0.9252406797707078,5.642364,3.7905100000000003,7.523200000000003,5418.242777786605
2025-06-26 14:57:00,68.34491,2.141204,0.9252406797707078,5.555554,3.7037000000000004,5.4976999999999805,5418.292777786605
2025-06-26 15:00:00,68.72106,2.170139,0.9334373688766211,5.729169000000001,3.8483799999999997,6.655200000000008,5418.342777786605
2025-06-26 15:03:00,71.03588,2.256944,0.9897144500020149,5.931709,3.993055000000001,8.391199999999998,5418.392777786606
2025-06-26 15:06:00,71.44097,2.141204,0.9861592530216727,5.960649,4.166665,7.5230999999999995,5418.442777786606
2025-06-26 15:09:00,66.00116,2.1122690000000004,0.9479046395537442,5.758104,3.9641149999999996,6.076400000000007,5418.492777786606
2025-06-26 15:12:00,65.24884,2.141204,0.858447126216564,5.555554,3.645830000000001,4.340300000000013,5418.542777786606
2025-06-26 15:15:00,70.25463,2.170139,0.9334373688766231,5.410883999999999,3.530095,6.365700000000004,5418.592777786606
2025-06-26 15:18:00,68.72106,2.054399,0.9004898903921907,5.410883999999999,3.645835,4.919000000000011,5418.6427777866065
2025-06-26 15:21:00,67.15856,2.054399,0.9004898903921907,5.410883999999999,3.645835,4.918900000000008,5418.692777786607
2025-06-26 15:24:00,69.87847,2.170139,0.866227172890903,5.497684,3.559025000000001,4.919000000000011,5418.742777786607
2025-06-26 15:27:00,71.03588,2.170139,0.9006941386869182,5.410883999999999,3.501155,6.6551000000000045,5418.792777786607
2025-06-26 15:30:00,71.06481,2.228009,0.9166223358170119,5.4976840000000005,3.530095,5.787000000000006,5418.842777786607
2025-06-26 15:33:00,67.56366,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,6.944500000000005,5418.892777786607
2025-06-26 15:36:00,67.1875,2.1701390000000007,0.9006941386869185,5.468754,3.559024999999999,5.4976999999999805,5418.942777786608
2025-06-26 15:39:00,65.24884,2.1122690000000004,0.8506428801403946,5.410884,3.5300949999999993,4.050999999999988,5418.992777786608
2025-06-26 15:42:00,65.24884,2.083334,0.9087674588444085,5.2951440000000005,3.5011599999999996,4.340300000000013,5419.042777786608
2025-06-26 15:45:00,65.625,2.1701390000000007,0.9006941386869185,5.468754,3.559024999999999,3.182900000000018,5419.092777786608
2025-06-26 15:48:00,64.84375,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,3.7616000000000156,5419.142777786608
2025-06-26 15:51:00,65.625,2.141204,0.892698816095755,5.468754,3.58796,3.1828999999999894,5419.1927777866085
2025-06-26 15:54:00,64.84375,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,2.3148999999999944,5419.242777786609
2025-06-26 15:57:00,65.24884,2.141203,0.8584590318703156,5.092588000000001,3.182875,2.314799999999991,5419.292777786609
2025-06-26 16:00:00,66.78241,2.0254630000000002,0.8604700042293294,5.092588000000001,3.3275450000000006,2.8936000000000206,5419.342777786609
2025-06-26 16:03:00,62.93403,2.141204,0.8927103404170792,5.295134,3.4143499999999998,2.893599999999992,5419.392777786609
2025-06-26 16:06:00,67.15856,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,3.4721999999999866,5419.442777786609
2025-06-26 16:09:00,68.72106,2.1122690000000004,0.8846895934292656,5.555554000000001,3.7037050000000002,3.4723000000000184,5419.49277778661
2025-06-26 16:12:00,64.84375,2.1122690000000004,0.8506428801403946,5.324074,3.4432849999999995,3.4721999999999866,5419.54277778661
2025-06-26 16:15:00,64.09144,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,2.0253999999999905,5419.59277778661
2025-06-26 16:18:00,63.31019,2.083334,0.8428139716784335,5.208334000000001,3.3564800000000004,1.7360999999999933,5419.64277778661
2025-06-26 16:21:00,63.68634,2.1122690000000004,0.8846895934292656,5.266204,3.4143549999999996,1.7360999999999933,5419.69277778661
2025-06-26 16:24:00,66.40625,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,1.4466999999999928,5419.7427777866105
2025-06-26 16:27:00,68.31597,2.170139,0.866227172890903,5.1504639999999995,3.211805000000001,3.7616000000000156,5419.792777786611
2025-06-26 16:30:00,66.00116,2.141204,0.8927103404170792,5.208334,3.3275499999999996,3.1828999999999894,5419.842777786611
2025-06-26 16:33:00,62.55787,1.967593,0.8112416157747264,5.208334000000001,3.4722210000000002,1.7361000000000217,5419.892777786611
2025-06-26 16:36:00,62.93403,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,0.0,5419.942777786611
2025-06-26 16:39:00,68.31597,2.141203,0.7831959147061822,5.063653,3.09607,2.025499999999994,5419.992777786611
2025-06-26 16:42:00,67.53472,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,2.6041999999999916,5420.042777786612
2025-06-26 16:45:00,65.625,2.141204,0.858447126216564,5.2372689999999995,3.3275450000000006,3.182900000000018,5420.092777786612
2025-06-26 16:48:00,63.31019,2.1122690000000004,0.884691883822527,5.150462,3.298615,0.8681000000000267,5420.142777786612
2025-06-26 16:51:00,66.00116,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,1.446799999999996,5420.192777786612
2025-06-26 16:54:00,69.09722,2.170139,0.8296618840188588,5.208334000000001,3.2407449999999995,3.472200000000015,5420.242777786612
2025-06-26 16:57:00,68.34491,2.141204,0.8584593011686829,5.179394000000001,3.26968,2.8935000000000173,5420.2927777866125
2025-06-26 17:00:00,63.68634,2.170139,0.8296566619962558,5.150463,3.1828700000000003,0.5786999999999978,5420.342777786613
2025-06-26 17:03:00,61.37153,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,-2.6041999999999916,5420.392777786613
2025-06-26 17:06:00,62.52894,1.9965270000000004,0.7463803104076355,4.774306,2.951389999999999,-0.5786999999999978,5420.442777786613
2025-06-26 17:09:00,64.0625,1.9965279999999996,0.7840179932038653,4.861111,3.0671299999999997,0.0,5420.492777786613
2025-06-26 17:12:00,63.68634,1.9965279999999996,0.7840179932038653,4.890046,3.0960649999999994,0.2892999999999972,5420.542777786613
2025-06-26 17:15:00,62.15278,2.1122690000000004,0.8506428801403946,5.324074,3.4432849999999995,-0.5788000000000011,5420.592777786614
2025-06-26 17:18:00,66.00116,1.649305,0.6898776729354973,4.629630000000001,3.1828749999999992,0.0,5420.642777786614
2025-06-26 17:21:00,75.28935,1.6493060000000002,0.7813748039626047,4.484953,3.1249990000000007,2.6040999999999883,5420.692777786614
2025-06-26 17:24:00,65.625,1.7361110000000002,0.8074531293952506,4.890045,3.4432860000000005,1.446799999999996,5420.742777786614
2025-06-26 17:27:00,60.59028,1.851852,0.8112709376028787,4.832177000000001,3.240741,0.0,5420.792777786614
2025-06-26 17:30:00,60.99537,2.0833329999999997,0.8428088928479668,4.918982000000001,3.067125,-0.5786999999999978,5420.8427777866145
2025-06-26 17:33:00,63.31019,2.054398,0.7611714080043162,4.745369999999999,2.864584,0.0,5420.892777786615
2025-06-26 17:36:00,57.49421,1.967593,0.8112439564152293,4.74537,3.009259,-0.8680999999999983,5420.942777786615
2025-06-26 17:39:00,59.80903,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,-0.8680999999999983,5420.992777786615
2025-06-26 17:42:00,57.11806,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,-0.8680999999999983,5421.042777786615
2025-06-26 17:45:00,58.68056,2.1122690000000004,0.7339001143064161,4.8321760000000005,2.864584,-0.867999999999995,5421.092777786615
2025-06-26 17:48:00,50.14468,2.0254630000000002,0.7537856338177696,4.890046,3.0381929999999997,-6.6551000000000045,5421.142777786616
2025-06-26 17:51:00,54.39815,2.1990730000000003,0.7549355387964863,4.976852000000001,2.9224549999999994,-5.787000000000006,5421.192777786616
2025-06-26 17:54:00,53.64583,2.1701380000000006,0.790471612478562,4.9189810000000005,2.9224500000000004,-6.3656999999999755,5421.242777786616
2025-06-26 17:57:00,50.92593,2.083334,0.8069442628206938,4.861112,2.9803240000000004,-5.497700000000009,5421.292777786616
2025-06-26 18:00:00,46.2963,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,-6.6551000000000045,5421.342777786616
2025-06-26 18:03:00,46.67245,2.083334,0.7268439895337833,4.947917,3.009258,-6.944500000000005,5421.3927777866165
2025-06-26 18:06:00,42.82407,2.054399,0.7197714042782575,4.6875,2.7777770000000004,-7.8125,5421.442777786617
2025-06-26 18:09:00,45.51505,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,-7.523200000000031,5421.492777786617
2025-06-26 18:12:00,48.23495,2.170139,0.7479418214535346,4.658566,2.633102,-6.6551000000000045,5421.542777786617
2025-06-26 18:15:00,47.8588,2.228009,0.881717686536171,4.774306,2.7777780000000005,-6.94440000000003,5421.592777786617
2025-06-26 18:18:00,47.4537,2.228009,0.8050019051767511,5.0347230000000005,2.9803249999999997,-6.365700000000004,5421.642777786617
2025-06-26 18:21:00,45.51505,2.1122690000000004,0.7338985952314796,4.861111,2.8935180000000003,-6.076400000000035,5421.692777786618
2025-06-26 18:24:00,41.66666,2.054398,0.6739947986974109,4.6296289999999996,2.6909730000000005,-7.5230999999999995,5421.742777786618
2025-06-26 18:27:00,47.4537,2.2858789999999996,0.7274670254899024,4.629629,2.4594910000000008,-5.787099999999953,5421.792777786618
2025-06-26 18:30:00,47.07755,2.228009,0.7619071429170224,4.774306,2.6909719999999995,-6.365700000000004,5421.842777786618
2025-06-26 18:33:00,40.50926,2.1990740000000004,0.7977515510035947,4.774305,2.748843,-8.101800000000026,5421.892777786618
2025-06-26 18:36:00,47.07755,2.1701390000000007,0.7008766530544546,4.74537,2.6909719999999995,-6.944499999999948,5421.9427777866185
2025-06-26 18:39:00,44.7338,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,-7.812499999999972,5421.992777786619
2025-06-26 18:42:00,41.66666,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,-7.8125,5422.042777786619
2025-06-26 18:45:00,40.50926,2.1122690000000004,0.6874729715684733,4.4270830000000005,2.430555,-8.1019,5422.092777786619
2025-06-26 18:48:00,43.20023,2.228009,0.761908703165354,4.398148,2.3148150000000003,-6.6551000000000045,5422.142777786619
2025-06-26 18:51:00,45.51505,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,-6.6551000000000045,5422.192777786619
2025-06-26 18:54:00,42.82407,2.1990739999999995,0.7977501350698303,4.629629,2.604166,-7.233800000000031,5422.24277778662
2025-06-27 08:03:00,73.75579,4.282407,1.5663624807779724,6.192127,2.25694,-4.918999999999983,5422.24277778662
2025-06-27 08:06:00,88.45486,2.1122680000000003,1.0605635946587137,5.758102000000001,4.079864000000001,23.4375,5422.29277778662
2025-06-27 08:09:00,91.95602,1.9965270000000004,1.4309282014747993,7.8993020000000005,6.886575000000001,32.1181,5422.34277778662
2025-06-27 08:12:00,82.66782,1.5914349999999997,1.2461673560164206,6.626156,5.989581,31.539300000000026,5422.39277778662
2025-06-27 08:15:00,81.51042,1.3888889999999998,1.1250752329800453,5.81597,5.324071000000001,34.722200000000015,5422.44277778662
2025-06-27 08:18:00,81.10532,1.765047,1.1875665554870516,6.539357000000001,5.52662,27.488400000000013,5422.4927777866205
2025-06-27 08:21:00,78.00926,1.8807870000000007,1.169783026436483,6.365742000000001,5.150465,25.463000000000022,5422.542777786621
2025-06-27 08:24:00,77.25694,1.9097229999999996,1.13706153173443,6.336803000000001,5.034720000000001,22.858800000000002,5422.592777786621
2025-06-27 08:27:00,74.13194,2.256945,1.1324768953508146,6.6261600000000005,4.832174999999999,17.361099999999993,5422.642777786621
2025-06-27 08:30:00,75.31829,2.1990739999999995,1.0877364623501162,6.394673999999999,4.62963,17.650499999999994,5422.692777786621
2025-06-27 08:33:00,73.00347,2.1122680000000003,1.0605635946587137,6.1921289999999996,4.513890999999999,14.756899999999973,5422.742777786621
2025-06-27 08:36:00,74.91319,2.1990740000000004,1.0032632292150503,6.1631990000000005,4.311345,12.152699999999982,5422.792777786622
2025-06-27 08:39:00,78.41435,2.228009,0.9814075403127052,6.105324,4.195605,15.335700000000003,5422.842777786622
2025-06-27 08:42:00,77.22801,2.1990749999999997,1.060474872695399,6.2789399999999995,4.484954999999999,15.3356,5422.892777786622
2025-06-27 08:45:00,72.97454,2.1990739999999995,1.00326322921505,6.163194999999999,4.311341,14.757000000000005,5422.942777786622
2025-06-27 08:48:00,80.35301,1.8807869999999998,0.9077224467256253,5.410876,3.877319,14.178300000000007,5422.992777786622
2025-06-27 08:51:00,86.5162,1.7939809999999996,0.958334856416563,5.324076,3.964125,15.046300000000002,5423.0427777866225
2025-06-27 08:54:00,76.85185,1.8807869999999998,1.035579686521394,5.787038,4.3981509999999995,16.782400000000024,5423.092777786623
2025-06-27 08:57:00,76.85185,2.1122690000000004,1.0061476430477627,5.873844,4.137735,13.310200000000009,5423.142777786623
2025-06-27 09:00:00,76.85185,2.141203,0.9861690717855405,5.758098,3.964125,13.310200000000009,5423.192777786623
2025-06-27 09:03:00,77.22801,2.1701390000000007,0.9947353901309494,5.8449040000000005,4.0219949999999995,13.59960000000001,5423.242777786623
2025-06-27 09:06:00,71.81713,2.0833329999999997,1.0248198178359664,5.8449040000000005,4.166671,11.574099999999987,5423.292777786623
2025-06-27 09:09:00,71.06481,2.1990740000000004,1.0032734652362272,5.815969000000001,3.964125,11.284700000000015,5423.342777786624
2025-06-27 09:12:00,78.00926,2.228009,1.0410390326871426,6.163194000000001,4.311344999999999,13.020800000000008,5423.392777786624
2025-06-27 09:15:00,79.16667,2.141203,1.0427125531827053,5.787032999999999,4.05093,16.782399999999996,5423.442777786624
2025-06-27 09:18:00,87.67361,2.3148149999999994,1.0669137013877603,6.221062999999999,4.282408,15.046300000000002,5423.492777786624
2025-06-27 09:21:00,92.33218,2.141203,1.1942658868207223,6.568288000000001,5.005785,21.990700000000004,5423.542777786624
2025-06-27 09:24:00,88.0787,2.0254630000000002,1.1548529527237454,6.394678000000001,4.947915,24.016199999999998,5423.5927777866245
2025-06-27 09:27:00,88.0787,2.1701390000000007,1.1050387866443405,6.307874000000001,4.600694999999999,23.1481,5423.642777786625
2025-06-27 09:30:00,84.98264,2.0833330000000005,1.174641016182023,6.568284000000001,5.063661,23.4375,5423.692777786625
2025-06-27 09:33:00,86.5162,2.083334,1.1271124900355718,6.510414000000001,4.947920000000001,22.280100000000004,5423.742777786625
2025-06-27 09:36:00,83.42014,2.0254630000000002,1.1548608998583725,6.510414000000001,5.063661,22.858800000000002,5423.792777786625
2025-06-27 09:39:00,80.72917,2.0254630000000002,1.1078723599484472,6.278938,4.774305,24.016199999999998,5423.842777786625
2025-06-27 09:42:00,76.47569,1.9675919999999998,1.1119530531170294,6.192133,4.7743009999999995,21.12270000000001,5423.892777786626
2025-06-27 09:45:00,75.28935,1.9965279999999996,1.0492947312324548,6.047452999999999,4.513885,19.09729999999999,5423.942777786626
2025-06-27 09:48:00,78.00926,2.054398,1.068010519792359,6.047452999999999,4.456015,20.254700000000014,5423.992777786626
2025-06-27 09:51:00,80.32407,2.141203,1.0696521702270247,6.134258000000001,4.427085000000001,19.386500000000012,5424.042777786626
2025-06-27 09:54:00,79.16667,2.083334,1.0773172802041604,6.221064,4.600690000000001,17.939899999999994,5424.092777786626
2025-06-27 09:57:00,78.41435,2.0833330000000005,1.07731695915251,6.105328,4.484955,19.09730000000002,5424.1427777866265
2025-06-27 10:00:00,77.98032,1.9965279999999996,1.074053048324029,6.047452999999999,4.542825000000001,18.51849999999999,5424.192777786627
2025-06-27 10:03:00,76.47569,1.9965279999999996,1.098202164806436,6.0763929999999995,4.600695,18.807900000000018,5424.242777786627
2025-06-27 10:06:00,79.16667,2.0254629999999993,1.0586700093935035,6.076388,4.513885000000001,19.386500000000012,5424.292777786627
2025-06-27 10:09:00,91.95602,1.7361110000000002,0.9632236032109657,5.324075,4.050924,21.122600000000006,5424.342777786627
2025-06-27 10:12:00,78.38542,1.7361109999999993,1.0959163116321098,5.815973,4.716432000000001,23.148200000000003,5424.392777786627
2025-06-27 10:15:00,72.97454,1.9097220000000004,0.9960140833607907,5.815968,4.340275999999999,14.757000000000005,5424.442777786628
2025-06-27 10:18:00,72.97454,2.0254630000000002,0.951614552651052,5.758098,4.079865,13.020800000000008,5424.492777786628
2025-06-27 10:21:00,72.19329,2.1122679999999994,1.0061473395618798,5.671293,3.9351849999999997,11.574099999999987,5424.542777786628
2025-06-27 10:24:00,76.85185,2.141203,1.0427125531827053,5.787032999999999,4.05093,14.467500000000001,5424.592777786628
2025-06-27 10:27:00,80.32407,2.141203,1.014913795812066,5.844908,4.079865000000001,15.9144,5424.642777786628
2025-06-27 10:30:00,73.35069,1.967593,0.9886412317732478,5.815974000000001,4.253471,13.310100000000006,5424.6927777866285
2025-06-27 10:33:00,71.44097,2.083334,0.9973511774193454,5.787034,4.079860000000001,10.416599999999988,5424.742777786629
2025-06-27 10:36:00,74.91319,2.0833330000000005,0.9394625660248411,5.671298,3.9062449999999993,11.574000000000012,5424.792777786629
2025-06-27 10:39:00,77.22801,2.1122679999999994,0.9775645135282185,5.758103,3.993055000000001,13.310200000000009,5424.842777786629
2025-06-27 10:42:00,77.22801,2.054398,0.9602879576698082,5.758103,4.050925,14.178200000000004,5424.892777786629
2025-06-27 10:45:00,78.38542,2.054398,0.9309922183319159,5.642363,3.9062449999999993,11.284699999999987,5424.942777786629
2025-06-27 10:48:00,74.91319,2.0254630000000002,0.9516046829108986,5.497687999999999,3.819444999999999,12.152799999999985,5424.99277778663
2025-06-27 10:51:00,73.75579,1.967593,0.9618433403491399,5.555558,3.9641149999999996,10.706000000000017,5425.04277778663
2025-06-27 10:54:00,82.66782,1.8229160000000002,0.8899308576779986,5.2662,3.790514,13.888900000000007,5425.09277778663
2025-06-27 10:57:00,84.98264,1.5335650000000003,0.9377823616637887,5.06366,4.050924999999999,20.254699999999985,5425.14277778663
2025-06-27 11:00:00,73.75579,1.6203700000000003,0.9238824525009276,5.2083319999999995,4.050922,16.492999999999995,5425.19277778663
2025-06-27 11:03:00,74.13194,1.8807869999999998,0.9611567458209446,5.381946999999999,3.906250000000001,14.467500000000001,5425.2427777866305
2025-06-27 11:06:00,72.97454,1.851852,0.9519233792539474,5.468752,4.02199,13.59960000000001,5425.292777786631
2025-06-27 11:09:00,71.44097,1.851852,0.9519322611206367,5.468747,4.021995,12.15270000000001,5425.342777786631
2025-06-27 11:12:00,71.81713,1.9097229999999996,0.9439072159634949,5.381943000000001,3.8483799999999997,11.574099999999987,5425.392777786631
2025-06-27 11:15:00,71.03588,1.9386580000000002,0.8968235604958081,5.324072999999999,3.7037050000000002,9.259300000000025,5425.442777786631
2025-06-27 11:18:00,73.75579,1.9965279999999996,0.9707753881081915,5.381943000000001,3.7615749999999997,12.731499999999983,5425.492777786631
2025-06-27 11:21:00,74.13194,1.880788,0.934873652488337,5.410882999999999,3.906245,15.3356,5425.542777786632
2025-06-27 11:24:00,76.0706,2.1122679999999994,0.9170172616594393,5.497683,3.674765,10.706099999999992,5425.592777786632
2025-06-27 11:27:00,74.91319,1.9965279999999996,0.9139737254401211,5.410877999999999,3.732640000000001,9.837999999999994,5425.642777786632
2025-06-27 11:30:00,77.22801,1.967593,0.9618433403491415,5.439817999999999,3.848375,9.837999999999994,5425.692777786632
2025-06-27 11:33:00,80.72917,1.938657,0.9528872681065523,5.295141999999999,3.732635,12.731499999999983,5425.742777786632
2025-06-27 11:36:00,76.47569,1.851852,0.8988348035510721,5.2951369999999995,3.7905049999999996,13.31019999999998,5425.7927777866325
2025-06-27 11:39:00,73.75579,1.8229169999999995,0.942652690331621,5.295138,3.8773109999999997,12.152799999999985,5425.842777786633
2025-06-27 11:42:00,71.81713,1.8807869999999998,0.9077128922605875,5.3819479999999995,3.848381,11.863400000000013,5425.892777786633
2025-06-27 11:45:00,71.81713,1.9386580000000002,0.8968135004531317,5.468753,3.848375,10.995400000000018,5425.942777786633
2025-06-27 11:48:00,74.13194,1.938657,0.8968232630614859,5.324072000000001,3.7037050000000002,12.152799999999985,5425.992777786633
2025-06-27 11:51:00,79.57176,1.5914349999999997,0.8670336047524415,4.745373999999999,3.5590290000000007,12.44210000000001,5426.042777786633
2025-06-27 11:54:00,83.42014,1.4756939999999998,0.8281456389756752,4.658568999999999,3.5879650000000005,14.467500000000001,5426.092777786634
2025-06-27 11:57:00,79.54282,1.6203709999999996,0.9005804973540996,5.005792,3.8194410000000003,14.467700000000008,5426.142777786634
2025-06-27 12:00:00,71.81713,1.7361110000000002,0.8892136140632964,5.2951369999999995,3.935186,10.99539999999999,5426.192777786634
2025-06-27 12:03:00,71.44097,1.967593,0.905403998044656,5.3819479999999995,3.7326349999999993,8.680500000000023,5426.242777786634
2025-06-27 12:06:00,71.03588,2.1122680000000003,0.8506426100004535,5.410877999999999,3.5300900000000004,5.787000000000006,5426.292777786634
2025-06-27 12:09:00,75.28935,2.170139,0.9947252143069074,5.787038,3.964119,10.127299999999991,5426.3427777866345
2025-06-27 12:12:00,76.0706,1.9097229999999996,0.9165570723301815,5.410882999999999,3.8483799999999997,10.995400000000018,5426.392777786635
2025-06-27 12:15:00,76.44676,1.9386580000000002,0.9253771464456539,5.613423,4.0219949999999995,11.284800000000018,5426.442777786635
2025-06-27 12:18:00,71.84606,1.7939819999999997,0.933352594719465,5.497682999999999,4.108801000000001,10.12730000000002,5426.492777786635
2025-06-27 12:21:00,74.13194,1.9675919999999998,0.9054138280821605,5.468747,3.819445000000001,11.863499999999988,5426.542777786635
2025-06-27 12:24:00,71.81713,1.851852,0.8708492660108936,5.324077,3.7905049999999996,11.28479999999999,5426.592777786635
2025-06-27 12:27:00,72.59838,2.4016200000000003,0.9638100174046623,5.468747,3.327546999999999,4.051000000000016,5426.642777786636
2025-06-27 12:30:00,69.87847,2.459492,0.9039493624824565,5.6423630000000005,3.3854109999999995,4.340299999999985,5426.692777786636
2025-06-27 12:33:00,66.40625,2.4884269999999997,0.9112835078887049,5.526617999999999,3.240741,2.6041999999999916,5426.742777786636
2025-06-27 12:36:00,68.72106,2.546297,0.9258683704265231,5.5844879999999995,3.240741,3.7615000000000123,5426.792777786636
2025-06-27 12:39:00,71.81713,2.5752309999999996,0.9728348879602519,5.9027780000000005,3.5590270000000004,3.472200000000015,5426.842777786636
2025-06-27 12:42:00,73.35069,2.546296,0.9653523035538866,5.931713,3.616897,6.365800000000007,5426.8927777866365
2025-06-27 12:45:00,67.1875,2.4594900000000006,0.9428019248026712,5.815968,3.587968,4.629599999999982,5426.942777786637
2025-06-27 12:48:00,64.84375,2.5752310000000005,0.8905190482792295,5.815968,3.4143469999999994,2.025499999999994,5426.992777786637
2025-06-27 12:51:00,67.56366,2.633101,0.9475961624755942,5.787038000000001,3.356477,3.7616000000000156,5427.042777786637
2025-06-27 12:54:00,63.31019,2.4594899999999997,0.9427889220549515,5.671293,3.443283,1.7360999999999933,5427.092777786637
2025-06-27 12:57:00,48.20602,1.359954,1.1937494800139101,5.237264,4.9189799999999995,-5.787000000000006,5427.142777786637
2025-06-27 13:00:00,57.43634,2.34375,0.9124236572706638,5.815969000000001,3.7036990000000003,-2.8936000000000206,5427.192777786638
