Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-27 13:03:00,67.56366,2.6620369999999998,0.9548233337965218,5.989584,3.5300970000000005,2.025499999999994,5427.242777786638
2025-06-27 13:06:00,70.28356,2.7777789999999998,0.9392708435398468,6.10532,3.5011609999999997,0.8680999999999983,5427.292777786638
2025-06-27 13:09:00,70.65972,2.748843,0.9323397713238968,5.960643999999999,3.3854109999999995,0.28940000000000055,5427.342777786638
2025-06-27 13:12:00,69.87847,2.6620370000000007,0.954823333796522,6.018514000000001,3.5590270000000004,2.3148000000000195,5427.392777786638
2025-06-27 13:15:00,72.9456,2.8067130000000002,0.9461544824247421,5.989584,3.3564809999999996,2.0255000000000223,5427.4427777866385
2025-06-27 13:18:00,78.76157,2.8067130000000002,1.0320589103750015,5.902774,3.3275510000000006,2.893499999999989,5427.492777786639
2025-06-27 13:21:00,77.22801,2.6909730000000005,1.002581285400427,6.134264000000001,3.674771,2.893499999999989,5427.542777786639
2025-06-27 13:24:00,71.03588,2.372686,0.9200463603637246,6.0763940000000005,3.935188,4.34020000000001,5427.592777786639
2025-06-27 13:27:00,64.09144,2.34375,0.9124363641185866,5.787032999999999,3.674773,2.0253999999999905,5427.642777786639
2025-06-27 13:30:00,65.625,2.5752310000000005,0.8905190482792295,5.787038000000001,3.3854170000000003,1.1573999999999955,5427.692777786639
2025-06-27 13:33:00,69.87847,2.6041659999999993,0.8975450332619727,5.902773,3.472227,2.025499999999994,5427.74277778664
2025-06-27 13:36:00,66.00116,2.459491,0.9039629791048351,5.844907999999999,3.587967,2.025499999999994,5427.79277778664
2025-06-27 13:39:00,62.52894,2.430555,0.9352283847549524,5.787038,3.5879629999999993,0.8680000000000234,5427.84277778664
2025-06-27 13:42:00,64.09144,2.6041659999999993,0.8975296357902808,5.729163,3.2986070000000005,1.7360999999999933,5427.89277778664
2025-06-27 13:45:00,65.24884,2.546297,0.9258542633093139,5.7291680000000005,3.3854109999999995,1.7360999999999933,5427.94277778664
2025-06-27 13:48:00,66.00116,2.546296,0.8834916613355683,5.787032999999999,3.4143469999999994,3.182900000000018,5427.9927777866405
2025-06-27 13:51:00,64.84375,2.633103,0.9877446717904294,5.873844,3.4722209999999993,2.0253999999999905,5428.042777786641
2025-06-27 13:54:00,69.50231,2.748843,0.9323397713238968,5.815974000000001,3.2407410000000008,2.893499999999989,5428.092777786641
2025-06-27 13:57:00,71.03588,2.633103,0.9476110028547519,5.787034,3.3564810000000005,6.076400000000007,5428.142777786641
2025-06-27 14:00:00,68.72106,2.546297,1.037805416616098,5.844904,3.587967,3.182900000000018,5428.192777786641
2025-06-27 14:03:00,81.10532,2.8645830000000005,1.0466761868843946,6.423608,3.7905050000000005,2.8935000000000173,5428.242777786641
2025-06-27 14:06:00,78.79051,2.517361,0.9948312144336623,6.249998,3.9930569999999994,4.918999999999983,5428.292777786642
2025-06-27 14:09:00,73.00347,2.4884260000000005,0.9503297588869754,6.221064,3.964117999999999,4.340300000000013,5428.342777786642
2025-06-27 14:12:00,74.91319,2.6909720000000004,1.0025810296372673,6.221064,3.7615719999999992,4.340299999999985,5428.392777786642
2025-06-27 14:15:00,78.00926,2.6620360000000005,0.9548230848234417,6.192128,3.7326420000000002,3.761599999999987,5428.442777786642
2025-06-27 14:18:00,74.91319,2.4884259999999996,1.021986791485324,6.192133,3.9930569999999994,5.7871000000000095,5428.492777786642
2025-06-27 14:21:00,69.87847,2.459491,0.9427891830019844,6.278937999999999,4.050927000000001,4.918999999999983,5428.542777786643
2025-06-27 14:24:00,71.44097,2.6041669999999995,1.4682952101171218,6.886578,5.005790999999999,5.208300000000008,5428.592777786643
2025-06-27 14:27:00,79.16667,2.430556,1.0706206533563218,6.655093,4.571757,7.5230999999999995,5428.642777786643
2025-06-27 14:30:00,79.57176,2.459491,1.1095163879259622,6.655088,4.571757000000001,7.523200000000003,5428.692777786643
2025-06-27 14:33:00,79.57176,2.6041659999999993,1.120124338873678,6.828702999999999,4.571757,8.680599999999998,5428.742777786643
2025-06-27 14:36:00,71.81713,2.256945,1.0496912862095185,6.597218,4.716433,7.233800000000002,5428.7927777866435
2025-06-27 14:39:00,71.06481,2.546297,1.0377935228455142,6.626157999999999,4.369211,6.3656999999999755,5428.842777786644
2025-06-27 14:42:00,71.81713,2.546297,1.037793522845512,6.5104180000000005,4.253470999999999,6.944400000000002,5428.892777786644
2025-06-27 14:45:00,69.09722,2.459491,1.014063292964996,6.423608,4.253477,4.919000000000011,5428.942777786644
2025-06-27 14:48:00,70.25463,2.5173609999999993,0.994831214433662,6.452548,4.195607000000001,4.918899999999979,5428.992777786644
2025-06-27 14:51:00,67.56366,2.4016209999999996,0.9981154777831959,6.249998,4.137727000000001,4.340299999999985,5429.042777786644
2025-06-27 14:54:00,68.72106,2.430556,1.0060946062690097,6.250003,4.108796999999999,4.340300000000013,5429.092777786645
2025-06-27 14:57:00,67.56366,2.372686,0.9901138306968481,6.134263,4.050927000000001,3.1828000000000145,5429.142777786645
2025-06-27 15:00:00,66.03009,2.4016200000000003,0.9637978595289078,6.105327,3.964117,2.314799999999991,5429.192777786645
2025-06-27 15:03:00,68.34491,2.430556,0.9715970394855102,6.0763869999999995,3.9062509999999993,3.182799999999986,5429.242777786645
2025-06-27 15:06:00,69.87847,2.4884269999999997,0.9870950654001228,6.105328,3.8773110000000006,3.182799999999986,5429.292777786645
2025-06-27 15:09:00,68.31597,2.4016209999999996,0.9981154777831959,6.1631979999999995,4.050927000000001,4.340299999999985,5429.3427777866455
2025-06-27 15:12:00,65.625,2.430555,0.9352283847549548,6.278937999999999,4.0798630000000005,4.051000000000016,5429.392777786646
2025-06-27 15:15:00,68.72106,2.4884269999999997,1.021987065355337,6.1631979999999995,3.9641210000000004,3.761499999999984,5429.442777786646
2025-06-27 15:18:00,69.87847,2.5173609999999993,1.0954745825345233,6.307867999999999,4.137727,4.629599999999982,5429.492777786646
2025-06-27 15:21:00,69.87847,2.4016209999999996,1.030875550998006,6.539348,4.456017,4.6296999999999855,5429.542777786646
2025-06-27 15:24:00,71.81713,2.604166,1.053516689859036,6.626157999999999,4.311342,2.314799999999991,5429.592777786646
2025-06-27 15:27:00,74.13194,2.604166,1.053516689859036,6.626157999999999,4.311342,6.076400000000007,5429.642777786647
2025-06-27 15:30:00,70.25463,2.430555,1.070631072277563,6.655088,4.571763,5.787000000000006,5429.692777786647
2025-06-27 15:33:00,73.35069,2.604166,1.0875273532074143,6.741898,4.456021999999999,6.6551000000000045,5429.742777786647
2025-06-27 15:36:00,71.44097,2.372686,1.0226918720821359,6.655093,4.600696999999999,6.944500000000005,5429.792777786647
2025-06-27 15:39:00,72.59838,2.430556,1.0390358370033537,6.5104169999999995,4.398151,5.4976999999999805,5429.842777786647
2025-06-27 15:42:00,69.87847,2.4016209999999996,1.0622888808631539,6.452548,4.398147000000001,4.629600000000011,5429.8927777866475
2025-06-27 15:45:00,70.63079,2.517361,1.0299005640300127,6.307868,4.0798570000000005,5.787000000000006,5429.942777786648
2025-06-27 15:48:00,70.25463,2.4884269999999997,1.021987065355337,6.394677999999999,4.195601,5.787000000000006,5429.992777786648
2025-06-27 15:51:00,67.56366,2.34375,1.0455519415994605,6.307867999999999,4.311337999999999,4.340199999999982,5430.042777786648
2025-06-27 15:54:00,65.625,2.459491,0.979350253604296,6.278938,4.0798570000000005,4.050900000000013,5430.092777786648
2025-06-27 15:57:00,69.09722,2.4884269999999997,0.9871074283712323,6.134257999999999,3.9062509999999993,4.340299999999985,5430.142777786648
2025-06-27 16:00:00,68.72106,2.546297,1.0025353024405783,6.3657379999999995,4.079860999999999,5.497700000000009,5430.192777786649
2025-06-27 16:03:00,71.44097,2.6041659999999993,1.017883254034182,6.539353,4.195607000000001,5.787000000000006,5430.242777786649
2025-06-27 16:06:00,66.81134,2.4884250000000003,1.0219865176152898,6.423608,4.224533,3.4721999999999866,5430.292777786649
2025-06-27 16:09:00,68.34491,2.6041670000000003,1.0178708864527635,6.394678000000001,4.050921000000001,5.787000000000006,5430.342777786649
2025-06-27 16:12:00,66.00116,2.633103,1.0613486236851415,6.394674,4.050921000000001,4.629700000000014,5430.392777786649
2025-06-27 16:15:00,69.87847,2.6041670000000003,1.0535169608594543,6.481478000000001,4.1666609999999995,4.6296999999999855,5430.4427777866495
2025-06-27 16:18:00,68.72106,2.517361,1.0633801762357313,6.626158,4.427086999999999,5.786999999999978,5430.49277778665
2025-06-27 16:21:00,69.87847,2.633103,1.128308882012972,6.741894,4.456021,7.2339000000000055,5430.54277778665
2025-06-27 16:24:00,71.41204,2.6041670000000003,1.1201356691375985,6.712958,4.456021,6.944400000000002,5430.59277778665
2025-06-27 16:27:00,73.75579,2.633101,1.0613480830637878,6.684028,4.340277,6.365800000000007,5430.64277778665
2025-06-27 16:30:00,71.81713,2.6041670000000003,1.0875276302847983,6.799764,4.513887,7.233800000000002,5430.69277778665
2025-06-27 16:33:00,70.25463,2.6909720000000004,1.0769642282641674,6.828699,4.427087,5.786999999999978,5430.742777786651
2025-06-27 16:36:00,71.44097,2.6909720000000004,1.1445909046675413,6.828699,4.484957,6.944399999999973,5430.792777786651
2025-06-27 16:39:00,69.87847,2.6909730000000005,1.0407620695507094,6.770834,4.340280999999999,6.365800000000007,5430.842777786651
2025-06-27 16:42:00,69.87847,2.5752310000000005,1.0794996217477937,6.655088000000001,4.398147,5.208400000000012,5430.892777786651
2025-06-27 16:45:00,69.12616,2.6041670000000003,1.0535169608594566,6.684028,4.369211,4.629600000000011,5430.942777786651
2025-06-27 16:48:00,66.40625,2.6041670000000003,1.0875276302847983,6.684028,4.398151,5.4976999999999805,5430.9927777866515
2025-06-27 16:51:00,64.84375,2.6620370000000007,1.0691599407982848,6.886574,4.513887,3.7616000000000156,5431.042777786652
2025-06-27 16:54:00,64.09144,2.6620370000000007,1.0331545262305668,6.770834,4.369216999999999,2.314799999999991,5431.092777786652
2025-06-27 16:57:00,64.09144,2.6620370000000007,0.995171666781944,6.568284000000001,4.137727,3.182799999999986,5431.142777786652
2025-06-27 17:00:00,68.34491,2.7777770000000004,1.0247044036255915,6.539349,3.9930520000000005,4.340299999999985,5431.192777786652
2025-06-27 17:03:00,64.84375,2.6909720000000004,1.11148677884974,6.597219000000001,4.224537,3.761499999999984,5431.242777786652
2025-06-27 17:06:00,64.09144,2.633102,0.9877444147907244,6.741899,4.3402769999999995,2.314799999999991,5431.292777786653
2025-06-27 17:09:00,64.87269,2.748842,1.0559213163621441,6.684029000000001,4.195607000000001,2.3148999999999944,5431.342777786653
2025-06-27 17:12:00,62.93403,2.6909720000000004,1.0407618069616669,6.539349,4.108796999999999,0.5786999999999978,5431.392777786653
2025-06-27 17:15:00,64.87269,2.748842,0.9763600460697243,6.597219000000001,4.050927,3.47229999999999,5431.442777786653
2025-06-27 17:18:00,64.09144,2.6909730000000005,1.002581285400427,6.365744,3.9062509999999993,1.1574999999999989,5431.492777786653
2025-06-27 17:21:00,66.03009,2.6620370000000007,0.995171666781944,6.192134,3.761576999999999,2.8933999999999855,5431.5427777866535
2025-06-27 17:24:00,63.31019,2.6909720000000004,0.9620044139654849,6.1631990000000005,3.6747669999999992,0.8680999999999983,5431.592777786654
2025-06-27 17:27:00,65.625,2.7777769999999995,1.0247044036255912,6.481483999999999,3.935187000000001,0.0,5431.642777786654
2025-06-27 17:30:00,66.03009,2.748842,1.0173471427389957,6.394679,3.8773169999999997,2.3148999999999944,5431.692777786654
2025-06-27 17:33:00,64.09144,2.748843,0.9763456443652827,6.655093999999999,4.108791,1.7360999999999933,5431.742777786654
2025-06-27 17:36:00,63.68634,2.719907,0.9691977321826658,6.336804,3.8194470000000003,2.893499999999989,5431.792777786654
2025-06-27 17:39:00,63.31019,2.6909720000000004,1.0407618069616669,6.249999000000001,3.8194470000000003,1.1573999999999955,5431.842777786655
2025-06-27 17:42:00,62.15278,2.633102,0.9475964120380947,6.336809000000001,3.9062469999999996,0.5786999999999978,5431.892777786655
2025-06-27 17:45:00,64.09144,2.6620369999999998,0.9951716667819438,6.2789340000000005,3.848377,1.446799999999996,5431.942777786655
2025-06-27 17:48:00,59.83796,2.6041670000000003,0.940380910288956,5.989584,3.587967,0.8680999999999699,5431.992777786655
2025-06-27 17:51:00,61.37153,2.546297,0.8834919044969043,5.815974000000001,3.4432870000000007,1.446799999999996,5432.042777786655
2025-06-27 17:54:00,64.84375,2.6620369999999998,0.9951851747424882,6.018514,3.587967000000001,0.8680999999999699,5432.0927777866555
2025-06-27 17:57:00,64.09144,2.6041670000000003,0.980299001204407,6.221064,3.8483769999999993,1.1573999999999955,5432.142777786656
2025-06-27 18:00:00,62.93403,2.719907,1.0099727687568354,6.336804,3.848377000000001,0.0,5432.192777786656
2025-06-27 18:03:00,59.83796,2.719907,0.9691977321826658,6.221063999999999,3.7037069999999996,-1.1573999999999955,5432.242777786656
2025-06-27 18:06:00,62.15278,2.719908,0.9691834075047324,6.1631990000000005,3.6458309999999994,-0.5786000000000513,5432.292777786656
2025-06-27 18:09:00,65.625,2.4016200000000003,0.9981152016357971,6.1921289999999996,4.079859,1.736099999999965,5432.342777786656
2025-06-27 18:12:00,69.87847,2.3148150000000003,0.9047798759522799,6.2789340000000005,4.195599,0.8680999999999983,5432.392777786657
2025-06-27 18:15:00,64.09144,2.141204,0.925251659745515,6.018514000000001,4.166670000000001,-0.2892999999999972,5432.442777786657
2025-06-27 18:18:00,64.87269,2.1701390000000007,0.8662271728909009,5.8449040000000005,3.9062449999999993,0.28940000000000055,5432.492777786657
2025-06-27 18:21:00,66.00116,2.1701390000000007,0.8662271728909009,5.700234000000001,3.7615749999999997,1.446799999999996,5432.542777786657
2025-06-27 18:24:00,65.24884,2.170139,0.964715265796315,5.902779000000001,4.05093,1.1573999999999955,5432.592777786657
2025-06-27 18:27:00,63.31019,2.228009,0.9166223358170119,5.873844000000001,3.9062550000000007,1.1574999999999704,5432.6427777866575
2025-06-27 18:30:00,62.90509,2.170139,0.9006941386869182,5.787039,3.8773100000000005,-0.28940000000000055,5432.692777786658
2025-06-27 18:33:00,62.93403,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,0.5786999999999978,5432.742777786658
2025-06-27 18:36:00,63.28125,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,-0.28940000000000055,5432.792777786658
2025-06-27 18:39:00,65.625,2.1701390000000007,0.9006941386869185,5.584494,3.674765,0.867999999999995,5432.842777786658
2025-06-27 18:42:00,63.68634,2.1122690000000004,0.8846895934292656,5.729164,3.8773149999999994,0.28940000000000055,5432.892777786658
2025-06-27 18:45:00,62.15278,2.083334,0.8428139716784335,5.642364000000001,3.7905100000000003,-0.8680999999999983,5432.942777786659
2025-06-27 18:48:00,60.61921,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,-0.5787000000000262,5432.992777786659
2025-06-27 18:51:00,61.37153,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,-0.2892999999999972,5433.042777786659
2025-06-27 18:54:00,64.09144,2.141203,0.8221139084434176,5.353008000000001,3.4143549999999996,0.5786999999999978,5433.092777786659
2025-06-27 18:57:00,63.68634,2.083334,0.9087674588444105,5.497684,3.7037000000000004,-0.2893999999999721,5433.142777786659
2025-06-27 19:00:00,62.15278,2.0254630000000002,0.8921840083166995,5.555554000000001,3.8194409999999994,0.5787000000000262,5433.1927777866595
2025-06-27 19:03:00,58.27546,2.170139,0.9007057348541269,5.555554,3.645835,-1.446799999999996,5433.24277778666
2025-06-27 19:06:00,60.61921,2.1122679999999994,0.8506426100004512,5.237273,3.356485,-0.5787000000000262,5433.29277778666
2025-06-27 19:09:00,65.24884,1.9965279999999996,0.8523428078224353,5.092593,3.356485,0.28940000000000055,5433.34277778666
2025-06-27 19:12:00,65.24884,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,1.4467000000000212,5433.39277778666
2025-06-27 19:15:00,63.31019,1.9965279999999996,0.8838498225373823,5.381943,3.6747650000000007,0.867999999999995,5433.44277778666
2025-06-27 19:18:00,62.15278,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,0.2892999999999688,5433.492777786661
2025-06-27 19:21:00,61.37153,2.1122690000000004,0.8506428801403946,5.410884,3.5300949999999993,-0.28940000000000055,5433.542777786661
2025-06-27 19:24:00,65.24884,2.256944,0.8894265264283586,5.526619,3.501155,-0.28940000000000055,5433.592777786661
2025-06-27 19:27:00,70.65972,2.2858790000000004,0.9659693129212782,5.787039,3.7905100000000003,2.893499999999989,5433.642777786661
2025-06-27 19:30:00,64.09144,2.054398,0.9004896038364771,5.613429,3.8483810000000007,0.2892999999999972,5433.692777786661
2025-06-27 19:33:00,60.99537,2.1122680000000003,0.8846893157868023,5.526619,3.674771,-1.1573999999999955,5433.7427777866615
2025-06-27 19:36:00,62.93403,2.228009,0.844676852557831,5.410884,3.385415000000001,0.28940000000000055,5433.792777786662
2025-06-27 19:39:00,62.93403,2.1122690000000004,0.8506428801403946,5.208334000000001,3.3275449999999998,0.28940000000000055,5433.842777786662
2025-06-27 19:42:00,62.93403,2.170139,0.8662271728909009,5.439819,3.5011599999999996,0.28940000000000055,5433.892777786662
2025-06-27 19:45:00,47.4537,1.7939809999999996,0.505568673105145,5.1215280000000005,3.3854170000000003,-6.076399999999978,5433.942777786662
2025-06-27 19:48:00,42.04282,1.9965279999999996,0.6090707387152666,4.716434,2.8067130000000002,-8.101799999999997,5433.992777786662
2025-06-27 19:51:00,38.5706,2.1122690000000004,0.6345751244293396,4.282408,2.256944,-6.6551000000000045,5434.042777786663
2025-06-27 19:54:00,41.66666,2.170139,0.6472270294780081,3.9641199999999994,1.8807870000000007,-8.680600000000027,5434.092777786663
2025-06-27 19:57:00,41.63773,2.2858790000000004,0.8194457470053558,4.195601,2.083334,-7.233799999999974,5434.142777786663
2025-06-28 12:27:00,91.2037,2.4016200000000003,0.9276475564698149,6.423614,4.253474000000001,20.54400000000001,5434.142777786663
2025-06-28 12:30:00,81.88657,1.2152780000000005,1.0480924623542318,5.671294,5.353006,18.51860000000002,5434.192777786663
2025-06-28 12:33:00,80.72917,1.157407,0.9897495146561723,5.121528,4.803241000000001,17.65040000000002,5434.242777786663
2025-06-28 12:36:00,79.57176,0.9837959999999999,0.9692549935653634,4.947917,4.918977,17.650499999999994,5434.2927777866635
2025-06-28 12:39:00,73.75579,0.9837959999999999,0.9545676167751352,4.890046,4.832172,15.3356,5434.342777786664
2025-06-28 12:42:00,73.75579,1.070601,0.9021213494822176,4.9189810000000005,4.600697,15.046300000000002,5434.392777786664
2025-06-28 12:45:00,73.37963,1.0995369999999998,0.8644396916809557,4.774305,4.340277,13.599599999999981,5434.442777786664
2025-06-28 12:48:00,73.75579,1.070602,0.8689997254589606,4.658566,4.282412,13.888900000000007,5434.492777786664
2025-06-28 12:51:00,72.59838,1.0416670000000003,0.8563539732468118,4.5428239999999995,4.195596999999999,11.863400000000013,5434.542777786664
2025-06-28 12:54:00,72.59838,1.070601,0.8348669764300481,4.456018,4.021987000000001,13.31019999999998,5434.592777786665
2025-06-28 12:57:00,57.49421,0.5208339999999998,0.885025538653068,3.9641199999999994,4.83218,-2.314799999999991,5434.642777786665
2025-06-28 13:00:00,72.97454,0.9259260000000005,0.8361196225781511,4.398149,4.224537999999999,12.44210000000001,5434.692777786665
2025-06-28 13:03:00,70.28356,1.070602,0.86899798342408,4.629629,4.253472,8.969900000000024,5434.742777786665
2025-06-28 13:06:00,73.37963,1.2152780000000005,0.8389866177330341,4.716436,4.050926,9.259199999999993,5434.792777786665
2025-06-28 13:09:00,70.28356,1.0995369999999998,0.8114527592823221,4.484954,3.9641210000000004,9.259299999999996,5434.8427777866655
2025-06-28 13:12:00,68.34491,1.1284720000000004,0.8047363498834936,4.456019,3.8773150000000003,6.944500000000005,5434.892777786666
2025-06-28 13:15:00,70.65972,1.2152780000000005,0.8195998801258976,4.456019,3.7615739999999995,7.523200000000003,5434.942777786666
2025-06-28 13:18:00,71.81713,1.0995369999999998,0.7931490099344847,4.398149,3.8483800000000006,8.391100000000023,5434.992777786666
2025-06-28 13:21:00,71.81713,1.070602,0.8173833616758707,4.513889000000001,4.050922000000001,10.127299999999991,5435.042777786666
2025-06-28 13:24:00,71.81713,1.186343,0.8276502947549172,4.571759,3.935181000000001,8.680499999999995,5435.092777786666
2025-06-28 13:27:00,72.97454,1.1284720000000004,0.8047369947967568,4.398148000000001,3.819445,10.416699999999963,5435.142777786667
2025-06-28 13:30:00,73.75579,1.1284720000000004,0.7858864601364164,4.253472,3.6458329999999997,8.96980000000002,5435.192777786667
2025-06-28 13:33:00,71.44097,1.157407,0.8348940296163408,4.3402780000000005,3.7615750000000006,8.1019,5435.242777786667
2025-06-28 13:36:00,69.12616,1.157407,0.834890197567753,4.716436000000001,4.137727,7.523200000000003,5435.292777786667
2025-06-28 13:39:00,71.03588,1.0995369999999998,0.7931496486082072,4.369213,3.819445,8.96980000000002,5435.342777786667
2025-06-28 13:42:00,68.75,1.070602,0.7814714638682198,4.369213,3.8483799999999997,8.101799999999997,5435.3927777866675
2025-06-28 13:45:00,69.12616,1.0995369999999998,0.7931483712603269,4.224538000000001,3.6747680000000003,8.391200000000026,5435.442777786668
2025-06-28 13:48:00,70.28356,1.070602,0.7814701991532463,4.224538000000001,3.703703,9.548600000000022,5435.492777786668
2025-06-28 13:51:00,66.40625,1.1284720000000004,0.7469476798871248,4.398148,3.732639,5.208399999999983,5435.542777786668
2025-06-28 13:54:00,66.40625,1.157407,0.7578875191801105,4.2534730000000005,3.5590290000000007,5.497600000000034,5435.592777786668
2025-06-28 13:57:00,66.40625,1.070602,0.7629901564069433,4.108796,3.5590280000000005,6.076300000000003,5435.642777786668
2025-06-28 14:00:00,69.50231,1.2442130000000002,0.7477846306176034,4.195602,3.3564809999999996,5.7871000000000095,5435.692777786669
2025-06-28 14:03:00,71.81713,1.2442130000000002,0.7692976483735364,4.137732000000001,3.327546000000001,7.5230999999999995,5435.742777786669
2025-06-28 14:06:00,70.65972,1.2442130000000002,0.7692976483735364,4.282408,3.4722220000000004,7.233799999999974,5435.792777786669
2025-06-28 14:09:00,69.90741,1.2152769999999995,0.7795370217104285,4.369212,3.616899,7.233899999999949,5435.842777786669
2025-06-28 14:12:00,65.24884,1.186343,0.7687491534859411,4.369214,3.6458329999999997,4.050999999999988,5435.892777786669
2025-06-28 14:15:00,65.24884,1.1863419999999998,0.7481837559865482,4.282408,3.530093000000001,4.050999999999988,5435.9427777866695
2025-06-28 14:18:00,64.87269,1.1863419999999998,0.7481837559865482,4.311343,3.5590280000000005,2.8935000000000173,5435.99277778667
2025-06-28 14:21:00,68.34491,1.3310189999999995,0.7078358185991969,4.224538,3.211806,3.761599999999987,5436.04277778667
2025-06-28 14:24:00,65.625,1.3020839999999998,0.7901389799910082,4.224538,3.3564810000000005,3.182800000000043,5436.09277778667
2025-06-28 14:27:00,69.12616,1.3020839999999998,0.7456845013539581,4.340279,3.414351,5.497700000000009,5436.14277778667
2025-06-28 14:30:00,67.1875,1.1284720000000004,0.7858871183192047,4.224537,3.616899,4.918900000000008,5436.19277778667
2025-06-28 14:33:00,67.1875,1.157407,0.7375187860463946,4.224537,3.501157,3.761599999999987,5436.242777786671
2025-06-28 14:36:00,69.12616,1.0995369999999998,0.6954682422952274,4.079862,3.3854170000000003,4.3402000000000385,5436.292777786671
2025-06-28 14:39:00,67.1875,1.1284720000000004,0.7060789835671843,4.07986,3.3564810000000005,4.340300000000013,5436.342777786671
2025-06-28 14:42:00,70.65972,1.0995369999999998,0.7159598108450068,4.0509260000000005,3.3854170000000003,4.919000000000011,5436.392777786671
2025-06-28 14:45:00,66.03009,1.1284720000000004,0.7469483683526998,4.311342000000001,3.645834,4.3402999999999565,5436.442777786671
2025-06-28 14:48:00,65.625,1.070602,0.7248224840944327,4.195603,3.5879640000000004,3.761600000000044,5436.4927777866715
2025-06-28 14:51:00,65.24884,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,2.0254999999999654,5436.542777786672
2025-06-28 14:54:00,64.09144,1.070601,0.6847788721493289,4.0509260000000005,3.3854170000000003,3.4721999999999866,5436.592777786672
2025-06-28 14:57:00,64.09144,1.0416659999999993,0.6740091750544666,3.9351839999999996,3.2986120000000003,3.182899999999961,5436.642777786672
2025-06-28 15:00:00,63.31019,1.0995369999999998,0.7159598108450068,4.0509260000000005,3.3854170000000003,3.182900000000018,5436.692777786672
2025-06-28 15:03:00,62.55787,1.1574080000000002,0.6729276429645178,4.079862,3.2696760000000005,1.446799999999996,5436.742777786672
2025-06-28 15:06:00,64.87269,1.1574080000000002,0.6729284220746378,4.0509260000000005,3.240741,1.446799999999996,5436.792777786673
2025-06-28 15:09:00,67.56366,1.1574080000000002,0.6729276429645178,3.935186,3.125,2.6041999999999916,5436.842777786673
2025-06-28 15:12:00,69.12616,1.1574080000000002,0.6951072747593657,4.0509260000000005,3.2696760000000005,3.4721999999999866,5436.892777786673
2025-06-28 15:15:00,67.56366,1.1284720000000004,0.6847879229677057,4.108796000000001,3.3564820000000006,2.0253999999999905,5436.942777786673
2025-06-28 15:18:00,69.12616,1.0995369999999998,0.6954682422952274,4.079862,3.3854170000000003,3.1828999999999894,5436.992777786673
2025-06-28 15:21:00,69.12616,1.1574080000000002,0.6729284220746378,4.0509260000000005,3.240741,2.0253999999999905,5437.0427777866735
2025-06-28 15:24:00,70.28356,1.1284720000000004,0.7060789835671843,3.9351839999999996,3.211805,2.893499999999989,5437.092777786674
2025-06-28 15:27:00,70.65972,1.0127309999999996,0.6830008363228144,3.906249,3.327547000000001,2.893499999999989,5437.142777786674
2025-06-28 15:30:00,71.44097,1.0995369999999998,0.6743953434420661,3.9641200000000003,3.2407410000000008,3.4721999999999866,5437.192777786674
2025-06-28 15:33:00,70.65972,1.0127309999999996,0.7023483504530267,3.906248999999999,3.3564820000000006,5.208399999999983,5437.242777786674
2025-06-28 15:36:00,50.54977,1.273148,0.7126446900389519,4.021991,3.0960650000000003,-5.497700000000009,5437.292777786674
2025-06-28 15:39:00,55.96065,1.9097219999999995,0.7240172671788622,4.195601,2.4594910000000008,-2.60420000000002,5437.342777786675
2025-06-28 15:42:00,57.11806,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,-4.050900000000013,5437.392777786675
2025-06-28 15:45:00,57.89931,2.0254630000000002,0.8270823363527865,4.3402780000000005,2.546297,-2.893499999999989,5437.442777786675
2025-06-28 15:48:00,60.99537,2.1122680000000003,0.77586916650303,4.456017999999999,2.5173619999999994,-2.3148999999999944,5437.492777786675
2025-06-28 15:51:00,59.83796,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,-2.6041000000000167,5437.542777786675
2025-06-28 15:54:00,59.83796,2.0833330000000005,0.806946560484722,4.745369,2.864584,-1.446799999999996,5437.5927777866755
2025-06-28 15:57:00,58.68056,2.054398,0.7611714080043162,4.774305,2.8935190000000004,-1.7361000000000217,5437.642777786676
2025-06-28 16:00:00,59.83796,2.0833330000000005,0.7685315324865284,4.774305,2.864584,-3.4722000000000435,5437.692777786676
2025-06-28 16:03:00,58.27546,2.054398,0.7611714080043162,4.6296289999999996,2.748843,-2.314800000000048,5437.742777786676
2025-06-28 16:06:00,56.36574,2.0833330000000005,0.7685315324865284,4.774305,2.864584,-2.8935000000000173,5437.792777786676
2025-06-28 16:09:00,59.46181,2.228009,0.761908703165354,4.774306,2.6909730000000005,-2.314799999999991,5437.842777786676
2025-06-28 16:12:00,55.96065,2.1122690000000004,0.8145409047406893,4.832175,2.922454,-2.60409999999996,5437.892777786677
2025-06-28 16:15:00,55.96065,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-3.4721999999999866,5437.942777786677
2025-06-28 16:18:00,55.58449,2.083334,0.8069442628206938,4.571759,2.6909710000000002,-4.050900000000013,5437.992777786677
2025-06-28 16:21:00,53.64583,2.054399,0.7197699060961547,4.629630000000001,2.719906,-3.4722999999999615,5438.042777786677
2025-06-28 16:24:00,52.48843,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-4.050999999999988,5438.092777786677
2025-06-28 16:27:00,52.11227,2.054398,0.7611700383451909,4.484953000000001,2.604166,-4.050900000000013,5438.1427777866775
2025-06-28 16:30:00,54.80324,2.054398,0.7197711594285148,4.427083,2.517361,-3.182800000000043,5438.192777786678
2025-06-28 16:33:00,56.36574,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,-3.4721999999999866,5438.242777786678
2025-06-28 16:36:00,56.36574,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,-3.182899999999961,5438.292777786678
2025-06-28 16:39:00,56.36574,2.141203,0.8221087199057178,4.542823,2.604166,-3.182899999999961,5438.342777786678
2025-06-28 16:42:00,52.48843,2.054399,0.7611702931060322,4.513889000000001,2.633101,-4.050899999999956,5438.392777786678
2025-06-28 16:45:00,54.80324,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-3.761599999999987,5438.442777786679
2025-06-28 16:48:00,52.11227,2.1990740000000004,0.7977515510035947,4.6296289999999996,2.6041669999999995,-4.629599999999982,5438.492777786679
2025-06-28 16:51:00,52.48843,2.170139,0.7904774913208575,4.600694000000001,2.604166,-4.629600000000039,5438.542777786679
2025-06-28 16:54:00,50.95486,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-4.629599999999982,5438.592777786679
2025-06-28 16:57:00,50.54977,2.228009,0.761908703165354,4.542824,2.4594910000000008,-4.91900000000004,5438.642777786679
2025-06-28 17:00:00,52.11227,2.141204,0.7831821916262824,4.456019,2.4884250000000003,-4.3402000000000385,5438.6927777866795
2025-06-28 17:03:00,51.70718,2.170139,0.7904760845432389,4.484954,2.4884250000000003,-4.629600000000039,5438.74277778668
2025-06-28 17:06:00,52.48843,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,-4.3402000000000385,5438.79277778668
2025-06-28 17:09:00,53.26968,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,-4.629599999999982,5438.84277778668
2025-06-28 17:12:00,52.48843,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,-3.4722000000000435,5438.89277778668
2025-06-28 17:15:00,50.95486,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-5.208399999999983,5438.94277778668
2025-06-28 17:18:00,53.64583,2.141204,0.7831835891973392,4.571759000000001,2.604166,-4.3402999999999565,5438.992777786681
2025-06-28 17:21:00,51.70718,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-5.2082999999999515,5439.042777786681
2025-06-28 17:24:00,49.79745,2.170139,0.7904788980945116,4.6296289999999996,2.633102,-4.918900000000008,5439.092777786681
2025-06-28 17:27:00,51.70718,2.141204,0.7409310892195006,4.600694,2.604166,-3.761600000000044,5439.142777786681
2025-06-28 17:30:00,52.48843,2.2569440000000007,0.7688609060861619,4.687500000000001,2.5752309999999996,-4.3402999999999565,5439.192777786681
2025-06-28 17:33:00,54.80324,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-3.7615000000000123,5439.2427777866815
2025-06-28 17:36:00,51.70718,2.1122690000000004,0.8145383272947234,4.774306,2.8645829999999997,-4.050900000000013,5439.292777786682
2025-06-28 17:39:00,50.54977,2.1701390000000007,0.7904788980945118,4.861111,2.864584,-4.3402999999999565,5439.342777786682
2025-06-28 17:42:00,50.54977,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,-5.786999999999978,5439.392777786682
2025-06-28 17:45:00,51.70718,2.083334,0.7685290284370302,4.918982,3.009258,-5.208300000000008,5439.442777786682
2025-06-28 17:48:00,50.54977,2.054398,0.7611686686822338,4.890046,3.009258,-6.365700000000004,5439.492777786682
2025-06-28 17:51:00,50.17361,1.9965279999999996,0.7840167385958797,4.774306,2.9803240000000004,-5.787099999999953,5439.542777786683
2025-06-28 17:54:00,48.23495,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,-5.20840000000004,5439.592777786683
2025-06-28 17:57:00,45.92014,2.1990740000000004,0.7549373301439511,4.9189810000000005,2.864584,-7.523200000000031,5439.642777786683
2025-06-28 18:00:00,50.17361,2.170139,0.7479449009804755,4.774305,2.748843,-5.208300000000008,5439.692777786683
2025-06-28 18:03:00,44.35764,2.0254630000000002,0.7916838125702604,4.716436,2.8935189999999995,-6.6551000000000045,5439.742777786683
2025-06-30 05:33:00,55.58449,3.616898000000001,2.934437637639422,6.1631979999999995,4.890049999999999,-6.6551000000000045,5439.742777786683
2025-06-30 05:36:00,98.58218,4.195602,6.214688532327458,0.23148199999999974,4.832179999999999,39.6412,5439.742777786683
2025-06-30 08:00:00,84.57755,1.4178249999999997,1.2039412115732215,6.076393,5.671298,31.53929999999997,5439.742777786683
2025-06-30 08:03:00,93.11343,1.359954,1.1617463257363148,5.758102000000001,5.3819479999999995,34.14350000000002,5439.7927777866835
2025-06-30 08:06:00,98.52431,2.054398,1.683368785517373,8.362267,7.667819,34.14350000000002,5439.842777786684
2025-06-30 08:09:00,98.52431,2.1122689999999995,1.6574592010609388,8.593746,7.754627,38.4837,5439.892777786684
2025-06-30 08:12:00,98.52431,2.141203,1.5811485064170618,8.362268,7.3495349999999995,40.79859999999999,5439.942777786684
2025-06-30 08:15:00,98.52431,2.0833329999999997,1.5028103698516124,7.957173999999999,6.9155109999999995,40.219899999999996,5439.992777786684
2025-06-30 08:18:00,98.52431,1.765047,1.4894889476740265,7.523144,7.002317000000001,46.2963,5440.042777786684
2025-06-30 08:21:00,98.52431,1.6493060000000002,1.4212658956054884,7.089123,6.655097,44.849500000000006,5440.092777786685
2025-06-30 08:24:00,98.52431,1.5046299999999997,1.3856700501463672,6.712965999999999,6.481486,45.13890000000001,5440.142777786685
2025-06-30 08:27:00,98.52431,1.5625,1.3816269181774845,6.770830999999999,6.423610999999999,46.875,5440.192777786685
2025-06-30 08:30:00,98.52431,1.6782399999999997,1.4017306445636637,6.973383,6.4525429999999995,42.245300000000015,5440.242777786685
2025-06-30 08:33:00,98.52431,1.7361110000000002,1.4105451432083715,7.031254000000001,6.4236130000000005,41.95599999999999,5440.292777786685
2025-06-30 08:36:00,98.52431,1.7071750000000003,1.4473237464316362,7.291664,6.7997689999999995,41.95600000000002,5440.3427777866855
2025-06-30 08:39:00,98.52431,1.765046,1.4061436651795909,7.089119,6.423613,41.37729999999999,5440.392777786686
2025-06-30 08:42:00,98.52431,1.765046,1.3542391957343511,6.973378,6.221062,39.0625,5440.442777786686
2025-06-30 08:45:00,98.52431,1.7071759999999996,1.3471313659169424,6.799773,6.134257000000001,42.24539999999999,5440.492777786686
2025-06-30 08:48:00,98.52431,1.5914350000000006,1.3629249409971782,6.684028,6.2500029999999995,41.95600000000002,5440.542777786686
2025-06-30 08:51:00,98.52431,1.5335649999999994,1.3682590915767179,6.539353,6.221068000000001,45.717599999999976,5440.592777786686
2025-06-30 08:54:00,98.52431,1.5625,1.3498404762590983,6.568288000000001,6.1631979999999995,46.0069,5440.642777786687
2025-06-30 08:57:00,98.52431,1.5335650000000003,1.336678968552368,6.5393539999999994,6.163199,46.00699999999998,5440.692777786687
2025-06-30 09:00:00,98.52431,1.3888889999999998,1.3001542463257565,6.307869999999999,6.1342609999999995,47.4538,5440.742777786687
2025-06-30 09:03:00,98.52431,1.4178239999999995,1.313952205607001,6.076384,5.87384,46.875,5440.792777786687
2025-06-30 09:06:00,98.52431,1.5625,1.3174920016777245,6.568282,6.105322000000001,44.84949999999998,5440.842777786687
2025-06-30 09:09:00,98.52431,1.6203709999999996,1.3431686123715167,6.655087999999999,6.134257000000001,43.69209999999998,5440.8927777866875
2025-06-30 09:12:00,98.52431,1.6203699999999994,1.3759344333848693,6.828702999999999,6.365743,44.27089999999998,5440.942777786688
2025-06-30 09:15:00,98.52431,1.5914349999999997,1.378985907948944,6.799768,6.394673,45.42830000000001,5440.992777786688
2025-06-30 09:18:00,98.52431,1.3310189999999995,1.4160521878195202,6.452548,6.6261589999999995,53.8194,5441.042777786688
2025-06-30 09:21:00,98.52431,1.2152779999999996,1.3949124663350472,6.192132999999999,6.568285,56.42359999999999,5441.092777786688
2025-06-30 09:24:00,98.52431,1.1284729999999996,1.3852224305651641,5.9895830000000005,6.53935,57.58099999999999,5441.142777786688
2025-06-30 09:27:00,98.52431,1.2152779999999996,1.3682556923904878,5.989588,6.30787,54.1087,5441.192777786689
2025-06-30 09:30:00,98.52431,1.1284720000000004,1.2810289575083191,5.758107000000001,6.076385,53.530099999999976,5441.242777786689
2025-06-30 09:33:00,98.52431,1.2442130000000002,1.2296907709164848,5.584488,5.555555,53.530100000000004,5441.292777786689
2025-06-30 09:36:00,98.52431,1.3020839999999998,1.3450211697651844,5.9895830000000005,6.076389000000001,53.530100000000004,5441.342777786689
2025-06-30 09:39:00,98.52431,1.3020829999999997,1.3450206588328446,6.076388000000001,6.163195000000001,50.92599999999999,5441.392777786689
2025-06-30 09:42:00,98.52431,1.4178239999999995,1.3441906563599082,6.307868,6.163194,48.61110000000002,5441.4427777866895
2025-06-30 09:45:00,98.52431,1.5046299999999997,1.3391932457699018,6.423608000000001,6.105328,47.1644,5441.49277778669
2025-06-30 09:48:00,98.52431,1.5624989999999999,1.349840022737951,6.481478,6.076389000000001,45.13890000000001,5441.54277778669
2025-06-30 09:51:00,98.52431,1.5914349999999997,1.313863491281454,6.597218000000001,6.0763929999999995,43.113399999999984,5441.59277778669
2025-06-30 09:54:00,98.52431,1.5046300000000006,1.2915151163294973,6.2499970000000005,5.844906999999999,43.40280000000001,5441.64277778669
2025-06-30 09:57:00,98.52431,1.5335650000000003,1.3045421927820495,6.278932000000001,5.844907,44.849500000000006,5441.69277778669
2025-06-30 10:00:00,98.52431,1.6782409999999999,1.3347524025034299,6.597218000000001,5.960647000000001,42.82409999999999,5441.742777786691
2025-06-30 10:03:00,98.52431,1.5046299999999997,1.2258304208003366,5.960648,5.439818000000001,41.66670000000002,5441.792777786691
2025-06-30 10:06:00,98.52431,1.475695,1.2623393906471931,6.221061000000001,5.815975999999999,44.56020000000001,5441.842777786691
2025-06-30 10:09:00,98.52431,1.6203710000000004,1.3265535760440346,6.655094,6.105323,42.24540000000002,5441.892777786691
2025-06-30 10:12:00,98.52431,1.7361110000000002,1.3245383758390956,6.655088000000001,5.9027769999999995,40.219899999999996,5441.942777786691
2025-06-30 10:15:00,98.52431,1.7361109999999993,1.3420920654179047,6.741892999999999,6.018522000000001,39.6412,5441.9927777866915
2025-06-30 10:18:00,98.52431,1.649305,1.3558984745222011,6.712958,6.163193,41.37729999999999,5442.042777786692
2025-06-30 10:21:00,98.52431,1.5625,1.365798585006694,6.626158,6.249998,43.40270000000001,5442.092777786692
2025-06-30 10:24:00,98.52431,1.4467590000000001,1.3581066098344108,6.336808,6.163199,50.05789999999999,5442.142777786692
2025-06-30 10:27:00,98.52431,1.3020829999999997,1.3164994968637396,6.134257999999999,6.163195,49.76849999999999,5442.192777786692
2025-06-30 10:30:00,98.52431,1.3020830000000005,1.3020824999683565,5.989582,5.989579,49.18979999999999,5442.242777786692
2025-06-30 10:33:00,98.52431,1.1863419999999998,1.2711765438381641,5.758097,5.931715,51.50459999999998,5442.292777786693
2025-06-30 10:36:00,98.52431,1.1863419999999998,1.3122481225021212,5.931713,6.192131,53.240700000000004,5442.342777786693
2025-06-30 10:39:00,98.52431,1.3020839999999998,1.2875638169698034,5.989584000000001,5.96065,47.1644,5442.392777786693
2025-06-30 10:42:00,98.52431,1.3888890000000007,1.3152245037755057,6.047454000000001,5.902774999999999,44.84960000000001,5442.442777786693
2025-06-30 10:45:00,98.52431,1.3888889999999998,1.3152296922621753,6.105319,5.96065,48.032400000000024,5442.492777786693
2025-06-30 10:48:00,98.52431,1.273148,1.3301808584416286,5.960649,6.076391,51.21530000000001,5442.5427777866935
2025-06-30 10:51:00,98.52431,1.0995369999999998,1.2784046264443225,5.700234,6.076387,54.6875,5442.592777786694
2025-06-30 10:54:00,98.52431,1.157407,1.283218220167906,5.700228000000001,5.9606509999999995,54.9769,5442.642777786694
2025-06-30 10:57:00,98.52431,1.186343,1.2986507358594732,5.844904,6.076391,55.844899999999996,5442.692777786694
2025-06-30 11:00:00,98.52431,1.2152780000000005,1.3548090720199013,5.931714,6.221066,54.3981,5442.742777786694
2025-06-30 11:03:00,98.52431,1.2442130000000002,1.342942731407688,6.0185189999999995,6.221066,52.08340000000001,5442.792777786694
2025-06-30 11:06:00,98.52431,1.2152770000000004,1.313948724392953,5.960648000000001,6.163190999999999,50.636600000000016,5442.842777786695
2025-06-30 11:09:00,98.52431,1.1863420000000007,1.298645489079897,5.844908,6.076386,51.50459999999998,5442.892777786695
2025-06-30 11:12:00,98.52431,1.2152780000000005,1.2722726747611341,5.844904,5.960646,48.90040000000002,5442.942777786695
2025-06-30 11:15:00,98.52431,1.1863419999999998,1.2572949543641956,5.758103,5.902780999999999,51.79399999999998,5442.992777786695
2025-06-30 11:18:00,98.52431,1.273148,1.2875608243341345,5.902778,5.93171,47.7431,5443.042777786695
2025-06-30 11:21:00,98.52431,1.3020830000000005,1.3020874999849423,5.989578,5.989584999999999,50.636499999999984,5443.0927777866955
2025-06-30 11:24:00,98.52431,1.3020839999999998,1.3020829999794339,5.989584000000001,5.989580000000001,47.7431,5443.142777786696
2025-06-30 11:27:00,98.52431,1.2442130000000002,1.2871296649181736,5.9317139999999995,6.018521,46.5856,5443.192777786696
2025-06-30 11:30:00,98.52431,1.273148,1.2875608243341345,5.902778,5.93171,48.0325,5443.242777786696
2025-06-30 11:33:00,98.52431,1.3020839999999998,1.2729287363186415,5.9317139999999995,5.87384,49.47919999999999,5443.292777786696
2025-06-30 11:36:00,98.52431,1.1863420000000007,1.2849574623659668,5.902778,6.105325999999999,52.08340000000001,5443.342777786696
2025-06-30 11:39:00,98.52431,1.1863420000000007,1.2849574623659668,5.815968,6.018515999999999,49.18979999999999,5443.392777786697
2025-06-30 11:42:00,98.52431,1.2731480000000008,1.2875657870865949,5.8449040000000005,5.8738459999999995,50.05789999999999,5443.442777786697
2025-06-30 11:45:00,98.52431,1.2152780000000005,1.313954003790756,5.787034000000001,5.989585999999999,53.530099999999976,5443.492777786697
2025-06-30 11:48:00,98.52431,1.0995369999999998,1.265218541871379,5.700234,6.047457,54.1088,5443.542777786697
2025-06-30 11:51:00,98.52431,1.1284720000000004,1.2541791309458115,5.729169000000001,5.989587,49.76849999999999,5443.592777786697
2025-06-30 11:54:00,96.20949,1.157407,1.2559634851189634,5.729164,5.931717000000001,50.925899999999984,5443.6427777866975
2025-06-30 11:57:00,98.55324,1.1574080000000002,1.2421936217257799,5.671294,5.844906,50.92599999999999,5443.692777786698
2025-06-30 12:00:00,98.55324,1.0416670000000003,1.2461117357449796,5.555554000000001,5.989587,49.768399999999986,5443.742777786698
2025-06-30 12:03:00,95.05208,1.0127310000000005,1.2168731397419437,5.410878,5.844906999999999,50.34719999999999,5443.792777786698
2025-06-30 12:06:00,88.0787,0.8969900000000006,1.1869645017050394,5.034722,5.671298,52.66209999999998,5443.842777786698
2025-06-30 12:09:00,83.44907,1.0127310000000005,1.1109307467996279,5.179398000000001,5.381947,43.11340000000001,5443.892777786698
2025-06-30 12:12:00,85.01157,1.1284720000000004,1.1139443808342988,5.092588000000001,5.063656,40.79859999999999,5443.942777786699
2025-06-30 12:15:00,83.44907,1.0995369999999998,1.0995394999615666,5.208334000000001,5.208337,42.82409999999999,5443.992777786699
2025-06-30 12:18:00,81.10532,1.070602,1.0850076841792835,5.121524000000001,5.150462,35.87959999999998,5444.042777786699
2025-06-30 12:21:00,82.66782,1.0995369999999998,1.0555427376804154,5.063658,4.976857000000001,37.037000000000006,5444.092777786699
2025-06-30 12:24:00,84.98264,1.0995369999999998,1.0703417663427013,5.063658,5.005787,36.45839999999998,5444.142777786699
2025-06-30 12:27:00,82.66782,1.157407,1.052887326553111,5.1215280000000005,4.918977,36.16899999999998,5444.1927777866995
2025-06-30 12:30:00,81.10532,1.1284720000000004,1.0844910435412376,5.1215280000000005,5.0347219999999995,34.43289999999999,5444.2427777867
2025-06-30 12:33:00,81.51042,1.157407,1.0834631943324609,5.1215280000000005,4.976857000000001,33.275499999999994,5444.2927777867
2025-06-30 12:36:00,84.60648,1.157407,1.052887326553111,5.063658000000001,4.8611070000000005,33.85410000000002,5444.3427777867
2025-06-30 12:39:00,86.14005,1.2152780000000005,1.0640540238033236,5.063658000000001,4.774305999999999,35.30099999999999,5444.3927777867
2025-06-30 12:42:00,85.3588,1.157407,1.068254394063251,5.208329000000001,5.0347219999999995,35.01150000000001,5444.4427777867
2025-06-30 12:45:00,83.82523,1.1284720000000004,1.069556380223707,5.063658000000001,4.947912,34.722200000000015,5444.492777786701
2025-06-30 12:48:00,83.44907,1.070602,1.0414000302430229,4.918982,4.861111999999999,33.275499999999994,5444.542777786701
2025-06-30 12:51:00,85.76389,1.157407,1.0058058707199042,4.9189810000000005,4.629631000000001,33.85419999999999,5444.592777786701
2025-06-30 12:54:00,86.9213,1.186343,1.066419069062957,4.976853,4.745371,34.14349999999999,5444.642777786701
2025-06-30 12:57:00,80.72917,0.34722200000000036,1.0371483131617416,3.6747689999999995,5.642362,32.1181,5444.692777786701
2025-06-30 13:00:00,88.0787,1.1284720000000004,1.1139443808342988,5.324074,5.295141999999999,34.43289999999999,5444.7427777867015
2025-06-30 13:03:00,84.20139,1.1284720000000004,1.113939337256467,5.353014000000001,5.324072,32.98610000000002,5444.792777786702
2025-06-30 13:06:00,83.44907,1.1284720000000004,1.113939337256467,5.353014000000001,5.324072,32.4075,5444.842777786702
2025-06-30 13:09:00,81.10532,1.0416670000000003,1.0703437488044631,5.121524000000001,5.179397,31.539300000000026,5444.892777786702
2025-06-30 13:12:00,79.57176,1.070602,1.0414041053710394,5.121524000000001,5.063662,29.803200000000004,5444.942777786702
2025-06-30 13:15:00,81.51042,1.1574080000000002,1.0528952672836487,5.121524000000001,4.918986,28.93520000000001,5444.992777786702
2025-06-30 13:18:00,81.51042,1.1574080000000002,1.021675503493997,5.092592,4.8321760000000005,26.62039999999999,5445.042777786703
2025-06-30 13:21:00,82.66782,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,28.06710000000001,5445.092777786703
2025-06-30 13:24:00,79.16667,1.1284720000000004,1.0392491127552315,5.150463,4.976846999999999,26.62039999999999,5445.142777786703
2025-06-30 13:27:00,80.35301,1.1574080000000002,1.0058079808415672,5.121524000000001,4.8321760000000005,27.488400000000013,5445.192777786703
2025-06-30 13:30:00,78.41435,1.070601,0.9812386077895269,4.947917,4.774307,24.305499999999995,5445.242777786703
2025-06-30 13:33:00,81.10532,1.1284720000000004,0.9925751543156813,4.947917,4.687495999999999,27.488399999999984,5445.2927777867035
2025-06-30 13:36:00,83.44907,1.070601,0.9812386077895269,4.947917,4.774307,28.356600000000014,5445.342777786704
2025-06-30 13:39:00,80.72917,1.070601,0.9965153013832313,4.9189810000000005,4.774307,26.331000000000017,5445.392777786704
2025-06-30 13:42:00,81.51042,1.1284720000000004,1.008307888798218,4.947917,4.716436,27.488499999999988,5445.442777786704
2025-06-30 13:45:00,82.66782,1.2152780000000005,1.0480935717582645,5.150462,4.8321760000000005,28.64580000000001,5445.492777786704
2025-06-30 13:48:00,83.44907,1.0995369999999998,1.0254970521743336,5.005788000000001,4.8611070000000005,27.488499999999988,5445.542777786704
2025-06-30 13:51:00,82.66782,1.070601,1.011626162331902,5.034722,4.918977,28.64580000000001,5445.592777786705
2025-06-30 13:54:00,81.51042,1.0995369999999998,1.0254970521743336,5.005788000000001,4.8611070000000005,27.777799999999985,5445.642777786705
2025-06-30 13:57:00,84.20139,1.186343,1.0507647774534692,5.237264,4.976851000000001,28.356499999999983,5445.692777786705
2025-06-30 14:00:00,81.51042,1.070601,1.0116334370960354,5.092588000000001,4.976857000000001,30.6712,5445.742777786705
2025-06-30 14:03:00,85.76389,1.1284720000000004,1.0392491127552315,4.976852000000001,4.803236,30.671300000000002,5445.792777786705
2025-06-30 14:06:00,88.0787,1.1574080000000002,1.0682548680430461,5.237264,5.063656,30.671300000000002,5445.8427777867055
2025-06-30 14:09:00,86.14005,1.1284720000000004,1.06955949143163,5.150462,5.0347219999999995,29.803200000000004,5445.892777786706
2025-06-30 14:12:00,81.51042,1.1284720000000004,1.069558454363018,5.208334,5.092592000000001,29.513900000000007,5445.942777786706
