Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-30 14:15:00,80.72917,1.0995370000000007,1.0405923437342512,5.0347230000000005,4.918977,28.356400000000008,5445.992777786706
2025-06-30 14:18:00,81.51042,1.1284720000000004,1.0392491127552315,5.063658000000001,4.890042,29.513900000000007,5446.042777786706
2025-06-30 14:21:00,83.44907,1.1574080000000002,1.0373692449791474,5.237264,5.0057860000000005,28.64580000000001,5446.092777786706
2025-06-30 14:24:00,82.66782,1.070602,1.0414041053710394,5.121524000000001,5.063662,26.620300000000015,5446.142777786707
2025-06-30 14:27:00,80.35301,1.0416670000000003,1.027132069671971,4.976853,4.947917,27.198999999999984,5446.192777786707
2025-06-30 14:30:00,83.44907,1.2152780000000005,0.9990828435072513,5.063658,4.6585659999999995,28.64580000000001,5446.242777786707
2025-06-30 14:33:00,79.57176,1.0127309999999996,1.0271315743342868,5.005787,5.0347219999999995,27.199099999999987,5446.292777786707
2025-06-30 14:36:00,83.44907,1.0127319999999997,0.9835142603694946,4.716436,4.658566,28.35650000000001,5446.342777786707
2025-06-30 14:39:00,81.88657,1.0127309999999996,0.9686823900262703,4.62963,4.542827000000001,26.04170000000002,5446.3927777867075
2025-06-30 14:42:00,80.72917,1.0127309999999996,0.9536907286516634,4.687499,4.571757,26.90979999999999,5446.442777786708
2025-06-30 14:45:00,77.25694,0.9837959999999999,0.9692590336692912,4.6296289999999996,4.600697,21.12269999999998,5446.492777786708
2025-06-30 14:48:00,78.41435,1.0416659999999993,0.921083187716405,4.6296289999999996,4.398147,20.54400000000001,5446.542777786708
2025-06-30 14:51:00,79.57176,1.0416659999999993,0.8891585700568807,4.456018,4.166667,21.99079999999998,5446.592777786708
2025-06-30 14:54:00,76.09954,0.9837959999999999,0.9545691475536527,4.513888,4.456016999999999,20.83340000000001,5446.642777786708
2025-06-30 14:57:00,76.09954,1.070601,0.9021190919673262,4.774305,4.456017000000001,17.93979999999999,5446.692777786709
2025-06-30 15:00:00,73.75579,0.9837959999999999,0.8941842990999692,4.484953,4.311342000000001,16.492999999999995,5446.742777786709
2025-06-30 15:03:00,75.31829,1.0995369999999998,0.8644426683557477,4.571759,4.137736,13.599500000000006,5446.792777786709
2025-06-30 15:06:00,76.85185,1.1284720000000004,0.8413579735920673,4.456018,3.9351839999999996,14.756999999999977,5446.842777786709
2025-06-30 15:09:00,78.00926,1.1574080000000002,0.9063049336345169,4.571759,4.108796,14.756900000000002,5446.892777786709
2025-06-30 15:12:00,78.41435,1.0995369999999998,0.8983749657179997,4.6875,4.311347,16.203700000000026,5446.9427777867095
2025-06-30 15:15:00,74.94213,1.070602,0.8856794621179038,4.629630000000001,4.282412,16.203599999999994,5446.99277778671
2025-06-30 15:18:00,78.79051,1.157407,0.8711994987960147,4.629630000000001,4.108801000000001,17.361099999999993,5447.04277778671
2025-06-30 15:21:00,81.88657,1.1284719999999995,0.859183436034627,4.456018,3.9641209999999996,18.80789999999999,5447.09277778671
2025-06-30 15:24:00,85.76389,1.1863420000000007,0.918545930452723,4.774305,4.282405999999999,18.807799999999986,5447.14277778671
2025-06-30 15:27:00,84.98264,1.0127309999999996,0.8760855155501954,4.484952999999999,4.2245420000000005,17.65040000000002,5447.19277778671
2025-06-30 15:30:00,81.88657,1.0127309999999996,0.859958585917625,4.484952999999999,4.195602,16.4931,5447.242777786711
2025-06-30 15:33:00,80.35301,1.0416659999999993,0.8728736739849517,4.369213,4.050927,18.229100000000017,5447.292777786711
2025-06-30 15:36:00,82.66782,1.0127309999999996,0.8760799810150822,4.398148,4.137727,19.386599999999987,5447.342777786711
2025-06-30 15:39:00,86.9213,1.1284720000000004,0.8767132044869996,4.456017999999999,3.993056,17.36110000000002,5447.392777786711
2025-06-30 15:42:00,91.95602,1.157407,0.8712001153001289,4.687499,4.166670999999999,18.51849999999999,5447.442777786711
2025-06-30 15:45:00,89.23611,1.0127309999999996,0.8760799810150822,4.427083,4.166662,21.701400000000007,5447.4927777867115
2025-06-30 15:48:00,86.9213,1.0127310000000005,0.9232074443044632,4.398148000000001,4.224537,20.83330000000001,5447.542777786712
2025-06-30 15:51:00,86.54514,1.070601,0.9343528328112555,4.658564,4.398147,19.965299999999985,5447.592777786712
2025-06-30 15:54:00,89.23611,1.1574080000000002,0.9063049336345169,4.571759,4.108796,21.12270000000001,5447.642777786712
2025-06-30 15:57:00,86.9213,1.070602,0.9021206667631451,4.513889000000001,4.195602,21.70139999999998,5447.692777786712
2025-06-30 16:00:00,84.20139,1.0416670000000003,0.8891618147219084,4.5428239999999995,4.253477,21.12269999999998,5447.742777786712
2025-06-30 16:03:00,77.25694,0.9548610000000002,0.8651552316478498,4.427084000000001,4.2534730000000005,19.386600000000016,5447.792777786713
2025-06-30 16:06:00,72.97454,1.0416670000000003,0.8728741183707371,4.427084000000001,4.108796999999999,12.731500000000011,5447.842777786713
2025-06-30 16:09:00,73.00347,1.2152780000000005,0.8766356192615435,4.687500000000001,4.0798559999999995,12.731400000000008,5447.892777786713
2025-06-30 16:12:00,76.85185,1.1574080000000002,0.8888908990902309,4.5428239999999995,4.0509260000000005,14.178200000000004,5447.942777786713
2025-06-30 16:15:00,74.16088,1.070602,0.852065044529992,4.571759,4.166662,13.599500000000006,5447.992777786713
2025-06-30 16:18:00,65.24884,0.9837960000000008,0.7806703958959978,4.571759000000001,4.195598,2.6040999999999883,5448.0427777867135
2025-06-30 16:21:00,70.65972,1.2442130000000002,0.7692983818496307,4.542824,3.732639,4.340299999999985,5448.092777786714
2025-06-30 16:24:00,85.76389,1.475695,0.7006111548351536,3.935186,2.719908,7.5230999999999995,5448.142777786714
2025-06-30 16:27:00,83.82523,1.0416659999999993,0.6533776087872039,3.414351,2.748843000000001,9.837999999999994,5448.192777786714
2025-06-30 16:30:00,78.79051,0.9548610000000002,0.6605737626681986,3.4722220000000004,2.951389,9.838000000000022,5448.242777786714
2025-06-30 16:33:00,72.59838,1.0127310000000005,0.6829994823019387,3.4722230000000005,2.8935190000000004,8.391199999999998,5448.292777786714
2025-06-30 16:36:00,71.44097,1.1863419999999998,0.6829534580568563,3.5879630000000002,2.748843000000001,8.101799999999997,5448.342777786715
2025-06-30 16:39:00,70.65972,1.157407,0.6951054105411174,3.703704,2.922453,7.8125,5448.392777786715
2025-06-30 16:42:00,70.28356,1.1284720000000004,0.6628318900512463,3.5879630000000002,2.806711999999999,6.076399999999978,5448.442777786715
2025-06-30 16:45:00,73.37963,1.1284720000000004,0.6847879229677057,3.501156,2.748842,8.680599999999998,5448.492777786715
2025-06-30 16:48:00,71.03588,1.157407,0.6729272952891677,3.5590280000000005,2.748843000000001,8.680499999999995,5448.542777786715
2025-06-30 16:51:00,69.12616,1.157407,0.6951054105411174,3.501158,2.719907,6.365799999999979,5448.5927777867155
2025-06-30 16:54:00,72.59838,1.157407,0.6729272952891677,3.616898,2.8067130000000002,8.680500000000023,5448.642777786716
2025-06-30 16:57:00,70.28356,1.157407,0.6951069193732028,3.587962,2.8067130000000002,6.944499999999977,5448.692777786716
2025-06-30 17:00:00,69.12616,1.0995369999999998,0.6743953434420661,3.530092,2.8067130000000002,8.391199999999998,5448.742777786716
2025-06-30 17:03:00,66.03009,1.0995370000000007,0.6526677741424818,3.5300920000000007,2.7777779999999996,5.4976999999999805,5448.792777786716
2025-06-30 17:06:00,64.87269,1.070602,0.6201996455373179,3.5590280000000005,2.8067130000000002,2.8935000000000173,5448.842777786716
2025-06-30 17:09:00,62.55787,1.1284720000000004,0.5919905057573014,3.298611,2.430556,1.1573999999999955,5448.892777786717
2025-06-30 17:12:00,67.1875,1.2442130000000002,0.6290371378827782,3.2696750000000003,2.2858790000000004,2.8936000000000206,5448.942777786717
2025-06-30 17:15:00,68.72106,1.157407,0.6261708828855655,3.327546000000001,2.459491,4.050899999999984,5448.992777786717
2025-06-30 17:18:00,65.65394,1.0995370000000007,0.6068810705766475,3.327546000000001,2.5173609999999993,3.182799999999986,5449.042777786717
2025-06-30 17:21:00,55.20833,1.070602,0.724823158785974,3.9641199999999994,3.3564820000000006,-3.4721999999999866,5449.092777786717
2025-06-30 17:24:00,57.11806,1.157407,0.6729265161784105,4.137732,3.327545999999999,-2.314799999999991,5449.1427777867175
2025-06-30 17:27:00,64.09144,1.1863420000000007,0.6597804616422646,4.07986,3.211806,-1.1573999999999955,5449.192777786718
2025-06-30 17:30:00,59.43287,1.0127310000000005,0.6427465924676121,3.8194440000000007,3.1828710000000004,-1.446799999999996,5449.242777786718
2025-06-30 17:33:00,63.68634,1.1574080000000002,0.6499863315640705,3.819445,2.9803239999999995,-0.8680999999999983,5449.292777786718
2025-06-30 17:36:00,60.99537,1.0416660000000002,0.6740077693128521,4.195602000000001,3.5590280000000005,-1.1573999999999955,5449.342777786718
2025-06-30 17:39:00,60.99537,1.1284720000000004,0.6628334324109482,3.964119,3.1828699999999994,-0.8680999999999983,5449.392777786718
2025-06-30 17:42:00,58.27546,1.0416670000000003,0.6321123789227516,3.790509,3.0960649999999994,-0.8681000000000267,5449.442777786719
2025-07-01 06:57:00,67.56366,2.864584,3.3846393431072523,1.880788,2.9803250000000006,-4.629600000000039,5449.442777786719
2025-07-01 07:00:00,98.55324,3.6747690000000004,4.934022178098725,0.20254600000000078,2.9803250000000006,41.66660000000002,5449.442777786719
2025-07-01 07:03:00,98.55324,3.993056,5.284690205567056,0.11574099999999987,2.95139,42.534700000000015,5449.442777786719
2025-07-01 07:06:00,98.55324,3.9351860000000007,5.249711216946503,0.05787100000000045,2.95139,41.66670000000002,5449.442777786719
2025-07-01 07:09:00,98.55324,3.7905100000000003,5.101226456872764,0.05787099999999956,2.95139,41.08800000000002,5449.442777786719
2025-07-01 07:12:00,61.37153,3.7326390000000007,5.041766746268943,0.02893499999999971,2.9224499999999995,1.7361999999999966,5449.442777786719
2025-07-02 05:36:00,45.92014,2.633101,3.0597152153283216,-0.14467599999999958,0.7523149999999994,-10.416600000000017,5449.442777786719
2025-07-02 05:39:00,98.55324,2.6909710000000002,2.9844890576630934,0.14467600000000047,0.7523149999999994,37.905,5449.442777786719
2025-07-02 11:45:00,76.82292,7.146988,1.795502672198836,9.866898,2.8645899999999997,-3.761599999999987,5449.442777786719
2025-07-02 11:48:00,97.39583,1.7939810000000005,1.598537306219718,8.159718,7.783567,38.1944,5449.492777786719
2025-07-02 11:51:00,98.55324,1.5914350000000006,1.5179495989084064,7.552078,7.407403,39.0625,5449.542777786719
2025-07-02 11:54:00,98.55324,1.5046299999999997,1.4607961241000895,7.262734,7.175924000000001,38.194500000000005,5449.592777786719
2025-07-02 11:57:00,98.52431,1.5046299999999997,1.4310774632975365,7.175924,7.031254,34.43289999999999,5449.642777786719
2025-07-02 12:00:00,98.52431,1.3310190000000004,1.4021166140439731,6.799764,6.944444999999999,37.61579999999998,5449.6927777867195
2025-07-02 12:03:00,98.52431,1.2152780000000005,1.3412790289861973,6.2789340000000005,6.539356,42.24539999999999,5449.74277778672
2025-07-02 12:06:00,98.52431,1.1284720000000004,1.2810335679054117,6.076389000000001,6.394677,39.930499999999995,5449.79277778672
2025-07-02 12:09:00,93.89468,1.070602,1.2492576367937465,5.729164,6.105322000000001,37.905,5449.84277778672
2025-07-02 12:12:00,91.57986,1.1284720000000004,1.2541791309458115,5.815969000000001,6.076387,39.3518,5449.89277778672
2025-07-02 12:15:00,88.0787,1.0995369999999998,1.1979571347820661,5.613429,5.815972,38.7732,5449.94277778672
2025-07-02 12:18:00,83.44907,1.070602,1.1825732730731122,5.613424000000001,5.844912000000001,36.74770000000001,5449.992777786721
2025-07-02 12:21:00,82.66782,1.0416659999999993,1.1399415874460783,5.439812999999999,5.6423570000000005,36.74770000000001,5450.042777786721
2025-07-02 12:24:00,83.42014,1.0127309999999996,1.164636616580663,5.324073,5.642361999999999,39.0625,5450.092777786721
2025-07-02 12:27:00,82.66782,1.070601,1.1414136862663036,5.410878,5.555557,35.590299999999985,5450.142777786721
2025-07-02 12:30:00,86.9213,1.1284719999999995,1.1139393372564672,5.353012999999999,5.324071000000001,36.45830000000001,5450.192777786721
2025-07-02 12:33:00,84.60648,1.070601,1.127481597360715,5.353008000000001,5.4687470000000005,34.43290000000002,5450.2427777867215
2025-07-02 12:36:00,84.98264,1.0416659999999993,1.1124365196562085,5.2951429999999995,5.439817,35.59020000000001,5450.292777786722
2025-07-02 12:39:00,88.0787,1.0995369999999998,1.1282271253665355,5.381943,5.439816,33.56479999999999,5450.342777786722
2025-07-02 12:42:00,89.6412,1.0995369999999998,1.156444314022041,5.410877999999999,5.526621,35.879699999999985,5450.392777786722
2025-07-02 12:45:00,88.85995,1.0416659999999993,1.1124365196562085,5.208333,5.353007,36.74770000000001,5450.442777786722
2025-07-02 12:48:00,88.45486,0.9837959999999999,1.0954657701533341,5.1215280000000005,5.3530120000000005,38.1944,5450.492777786722
2025-07-02 12:51:00,85.76389,0.9548610000000002,1.1063873772157187,5.005786,5.324076999999999,40.219899999999996,5450.542777786723
2025-07-02 12:54:00,84.20139,1.0127309999999996,1.1245034728573904,5.092592999999999,5.324072,37.3263,5450.592777786723
2025-07-02 12:57:00,76.64931,0.34722200000000036,1.3571706505686254,3.0960650000000003,6.221062,24.0163,5450.642777786723
2025-07-02 13:00:00,92.73727,1.3310190000000004,1.1804409888217986,5.671294,5.381944999999999,36.74770000000001,5450.692777786723
2025-07-02 13:03:00,91.17477,1.0995370000000007,1.1564443140220413,5.439814000000001,5.555557,41.37729999999999,5450.742777786723
2025-07-02 13:06:00,87.29745,0.9548609999999993,1.132549301429881,5.150463,5.526622,44.27089999999998,5450.7927777867235
2025-07-02 13:09:00,83.44907,0.9837959999999999,1.1089152130111477,5.005787,5.266207,40.50919999999999,5450.842777786724
2025-07-02 13:12:00,86.14005,1.0416669999999995,1.0703437488044667,5.005787999999999,5.063661000000001,40.219899999999996,5450.892777786724
2025-07-02 13:15:00,88.45486,1.0995369999999998,1.1139468333479037,5.063653,5.092596,41.087999999999994,5450.942777786724
2025-07-02 13:18:00,86.14005,1.070602,1.085005701840683,5.063658,5.092592000000001,40.79859999999999,5450.992777786724
2025-07-02 13:21:00,84.60648,1.0995369999999998,1.0995394999862453,5.1504639999999995,5.150467000000001,38.194500000000005,5451.042777786724
2025-07-02 13:24:00,84.60648,1.1574080000000002,1.068254868043045,5.121524000000001,4.947915999999999,38.483900000000006,5451.092777786725
2025-07-02 13:27:00,81.88657,1.0995369999999998,1.0850061974255567,5.092592,5.063657000000001,34.72229999999999,5451.142777786725
2025-07-02 13:30:00,87.29745,1.1574080000000002,1.08346576487102,5.237264,5.092596,38.7731,5451.192777786725
2025-07-02 13:33:00,84.20139,1.0416670000000003,1.0703417843676173,5.063658,5.121527,37.32640000000001,5451.242777786725
2025-07-02 13:36:00,81.51042,1.1284720000000004,1.06956156556677,5.1215280000000005,5.0057920000000005,33.275499999999994,5451.292777786725
2025-07-02 13:39:00,83.82523,1.1574080000000002,1.0682559244889824,5.092592,4.918986,35.590299999999985,5451.3427777867255
2025-07-02 13:42:00,86.5162,1.186343,1.0664185308337761,5.1504639999999995,4.918981,36.16900000000001,5451.392777786726
2025-07-02 13:45:00,90.39352,1.2152780000000005,1.141412205399531,5.439814,5.295136,36.16899999999998,5451.442777786726
2025-07-02 13:48:00,89.23611,1.1284720000000004,1.1139443808342988,5.324074,5.295141999999999,37.32640000000001,5451.492777786726
2025-07-02 13:51:00,84.60648,1.0995369999999998,1.0850061974255567,5.179397,5.150462000000001,35.87960000000001,5451.542777786726
2025-07-02 13:54:00,86.9213,1.1574080000000002,1.0682548680430461,5.237264,5.063656,35.011499999999984,5451.592777786726
2025-07-02 13:57:00,91.55093,1.1863420000000007,1.0972488105671137,5.266208000000001,5.0925959999999995,36.45830000000001,5451.642777786727
2025-07-02 14:00:00,91.89815,1.0995369999999998,1.1139418763647653,5.1504639999999995,5.179397,36.45830000000001,5451.692777786727
2025-07-02 14:03:00,86.54514,0.9837959999999999,1.068251807190496,4.947917,5.121527,37.32639999999998,5451.742777786727
2025-07-02 14:06:00,88.0787,1.070602,1.0414020678083864,4.976852,4.918986,33.85419999999999,5451.792777786727
2025-07-02 14:09:00,86.5162,1.0127309999999996,1.0127325000245546,4.803241,4.803242,35.01159999999999,5451.842777786727
2025-07-02 14:12:00,80.32407,1.0127309999999996,1.04139706652178,4.890046,4.947912,30.960700000000003,5451.8927777867275
2025-07-02 14:15:00,81.48148,1.0127309999999996,1.0127325000245546,4.861110999999999,4.861111999999999,32.407399999999996,5451.942777786728
2025-07-02 14:18:00,79.57176,1.0127309999999996,0.9981920809364009,4.890047,4.8611070000000005,28.06710000000001,5451.992777786728
2025-07-02 14:21:00,84.20139,1.186343,1.0189257738198474,4.976853,4.658561,30.382000000000005,5452.042777786728
2025-07-02 14:24:00,80.35301,1.1284720000000004,1.0392517579828848,5.0347230000000005,4.861111999999999,27.488499999999988,5452.092777786728
2025-07-02 14:27:00,78.79051,1.1284720000000004,1.0083057265441122,5.005787000000001,4.774302,27.777800000000013,5452.142777786728
2025-07-02 14:30:00,81.10532,1.1284719999999995,0.9925778880816811,4.947917,4.687501,27.777800000000013,5452.192777786729
2025-07-02 14:33:00,82.66782,1.157407,0.9897500728549858,4.947917,4.629631000000001,29.513900000000007,5452.242777786729
2025-07-02 14:36:00,83.7963,1.1863420000000007,1.0189258784553894,4.890046,4.571756,29.803200000000004,5452.292777786729
2025-07-02 14:39:00,91.55093,1.2442129999999993,0.9948443314190056,4.803241,4.340280000000001,31.539300000000026,5452.342777786729
2025-07-02 14:42:00,96.20949,1.157407,1.0682554505088753,5.034720999999999,4.861116,32.117999999999995,5452.392777786729
2025-07-02 14:45:00,95.83333,1.0416659999999993,1.1535405539501475,5.324073,5.555557,35.879700000000014,5452.4427777867295
2025-07-02 14:48:00,91.55093,0.868055,1.070446075425464,4.918982000000001,5.353013,41.66669999999999,5452.49277778673
2025-07-02 14:51:00,81.88657,0.8391199999999994,1.0910179336234838,4.803241,5.353013000000001,36.45829999999998,5452.54277778673
2025-07-02 14:54:00,81.10532,1.0127309999999996,1.0555416274298122,5.063653,5.150462,32.117999999999995,5452.59277778673
2025-07-02 14:57:00,81.88657,1.0416659999999993,1.0416700000070718,5.034720999999999,5.034727,34.14349999999999,5452.64277778673
2025-07-02 15:00:00,79.16667,1.0127310000000005,1.0127299999948534,4.9189810000000005,4.918977,27.777800000000013,5452.69277778673
2025-07-02 15:03:00,80.35301,1.0995369999999998,1.0102453494258583,5.092592,4.918977,27.777799999999985,5452.742777786731
2025-07-02 15:06:00,83.82523,1.157407,1.068254394063251,5.179394000000001,5.005787,30.092600000000004,5452.792777786731
2025-07-02 15:09:00,81.51042,1.157407,1.0373687801836053,5.266204000000001,5.034727,28.64590000000001,5452.842777786731
2025-07-02 15:12:00,81.51042,1.1284720000000004,1.0392565193806995,5.179394000000001,5.0057920000000005,30.3819,5452.892777786731
2025-07-02 15:15:00,82.66782,1.157407,1.052894797859723,5.179394000000001,4.976857000000001,26.90979999999999,5452.942777786731
2025-07-02 15:18:00,84.20139,1.2152780000000005,1.0640562181172535,5.266204000000001,4.976856,30.960700000000003,5452.9927777867315
2025-07-02 15:21:00,81.88657,1.0995369999999998,1.0254991496419803,5.208334000000001,5.063657000000001,30.382000000000005,5453.042777786732
2025-07-02 15:24:00,80.35301,1.0416670000000003,1.0560684446209463,5.208334000000001,5.237266999999999,26.62039999999999,5453.092777786732
2025-07-02 15:27:00,83.42014,1.1863420000000007,1.0349397290751385,5.208328,4.918985999999999,28.067099999999982,5453.142777786732
2025-07-02 15:30:00,87.29745,1.157407,1.0216739527349787,5.092588000000001,4.832171,31.5394,5453.192777786732
2025-07-02 15:33:00,88.0787,1.157407,1.0834652864013992,5.295134,5.150467000000001,30.382000000000005,5453.242777786732
2025-07-02 15:36:00,88.45486,1.186343,1.0507647774534679,5.208334000000001,4.947921,32.4075,5453.292777786733
2025-07-02 15:39:00,92.73727,1.1284720000000004,1.0392565193806995,5.034718000000001,4.861116,29.22460000000001,5453.342777786733
2025-07-02 15:42:00,96.20949,1.0995369999999998,1.085005188476308,5.092592999999999,5.063656,32.407400000000024,5453.392777786733
2025-07-02 15:45:00,86.5162,0.868055,1.0704473916816664,4.716434,5.150468,36.16900000000001,5453.442777786733
2025-07-02 15:48:00,80.32407,0.8969899999999997,1.0216744128275799,4.774305,5.0347230000000005,32.407399999999996,5453.492777786733
2025-07-02 15:51:00,78.00926,0.9548610000000002,0.9976361368929817,4.74537,4.832177,23.4375,5453.5427777867335
2025-07-02 15:54:00,78.79051,0.9837959999999999,0.9545701680717369,4.861111,4.803242,24.884300000000025,5453.592777786734
2025-07-02 15:57:00,80.32407,1.070602,0.9657911536225264,4.716435,4.513885999999999,24.884299999999996,5453.642777786734
2025-07-02 16:00:00,78.41435,1.0127309999999996,0.9686818747506205,4.890046,4.803242,24.0163,5453.692777786734
2025-07-02 16:03:00,77.22801,1.0127309999999996,0.9686818747506205,4.890046,4.803242,22.8587,5453.742777786734
2025-07-02 16:06:00,74.91319,1.0995369999999998,0.947510412059546,5.005788000000001,4.716437000000001,17.650499999999994,5453.792777786734
2025-07-02 16:09:00,76.47569,1.1863419999999998,0.9529133398028233,5.034722,4.600697,15.3356,5453.842777786735
2025-07-02 16:12:00,76.47569,1.2442130000000002,0.9603719487107317,5.034722,4.513885999999999,19.097200000000015,5453.892777786735
2025-07-02 16:15:00,73.37963,1.1284720000000004,0.9766642246056643,5.063658,4.774307,15.3356,5453.942777786735
2025-07-02 16:18:00,71.44097,1.1863419999999998,0.9358551769498886,5.179397,4.716437000000001,9.259299999999996,5453.992777786735
2025-07-02 16:21:00,73.37963,1.2152769999999995,0.9129731347303499,4.976852,4.427087,12.152799999999985,5454.042777786735
2025-07-02 16:24:00,79.57176,1.2152780000000005,0.8389866177330341,4.658566,3.993056,15.046299999999974,5454.0927777867355
2025-07-02 16:27:00,80.72917,1.1284720000000004,0.8939678666902925,4.542823,4.108796,15.3356,5454.142777786736
2025-07-02 16:30:00,81.48148,1.070601,0.8856755878406098,4.629630000000001,4.282407000000001,16.203699999999998,5454.192777786736
2025-07-02 16:33:00,79.16667,1.0416660000000002,0.9052261854708403,4.774305,4.513891999999999,15.046300000000002,5454.242777786736
2025-07-02 16:36:00,78.00926,1.070601,0.9021190919673262,4.774305,4.456017000000001,15.046300000000002,5454.292777786736
2025-07-02 16:39:00,78.00926,1.0127309999999996,0.9385346635018597,4.803241,4.658562000000001,16.4931,5454.342777786736
2025-07-02 16:42:00,73.75579,1.0416660000000002,0.9210815537489053,4.947917,4.716432,13.020900000000012,5454.392777786737
2025-07-02 16:45:00,76.0706,1.0416659999999993,0.8891574521507103,4.745369999999999,4.456017000000001,13.020800000000008,5454.442777786737
2025-07-02 16:48:00,78.79051,1.186343,0.8649644315681746,4.658566,4.079861,14.178300000000007,5454.492777786737
2025-07-02 16:51:00,76.0706,1.1284720000000004,0.8939678666902925,4.629629,4.195602,15.335699999999974,5454.542777786737
2025-07-02 16:54:00,74.13194,1.1284720000000004,0.8939696420162211,4.716436000000001,4.282412,14.178200000000004,5454.592777786737
2025-07-02 16:57:00,77.22801,0.9837960000000008,0.8143119353755137,4.484954,4.166666,15.046300000000002,5454.6427777867375
2025-07-02 17:00:00,82.66782,0.9548610000000002,0.8805439992268926,4.340277,4.195601000000001,14.467600000000004,5454.692777786738
2025-07-02 17:03:00,74.91319,0.78125,0.851543518186863,4.311343,4.456022999999999,12.731499999999983,5454.742777786738
2025-07-02 17:06:00,73.75579,1.070601,0.8520646151792635,4.542823,4.137727,12.44210000000001,5454.792777786738
2025-07-02 17:09:00,74.91319,1.0416660000000002,0.8728725404970752,4.629630000000001,4.311342000000001,12.152799999999985,5454.842777786738
2025-07-02 17:12:00,72.59838,0.8969909999999999,0.8677338733703378,4.542825,4.484952000000001,11.574000000000012,5454.892777786738
2025-07-02 17:15:00,76.0706,0.983797,0.8143158083788515,4.456019,4.137736,14.178200000000004,5454.942777786739
2025-07-02 17:18:00,76.0706,0.9548609999999993,0.8177548104052784,4.369213,4.108797000000001,12.152799999999985,5454.992777786739
2025-07-02 17:21:00,73.37963,1.0416659999999993,0.8563535344950588,4.484952999999999,4.137727,10.99539999999999,5455.042777786739
2025-07-02 17:24:00,70.25463,1.0127319999999997,0.8599612787816194,4.629630000000001,4.340282,9.548599999999993,5455.092777786739
2025-07-02 17:27:00,69.90741,1.157407,0.8348914749189322,4.600694,4.021987000000001,8.1019,5455.142777786739
2025-07-02 17:30:00,72.59838,1.2731480000000008,0.841687702132699,4.629629,3.8773139999999993,8.680599999999998,5455.1927777867395
2025-07-02 17:33:00,37.4132,1.2152780000000005,2.0970402593167425,1.7361110000000002,3.8483799999999997,-7.8125,5455.24277778674
2025-07-03 07:39:00,77.60417,0.9548609999999993,1.0254972875399186,4.861110999999999,5.005782,22.858800000000002,5455.24277778674
2025-07-03 07:42:00,84.20139,1.2152779999999996,0.8579883674948252,4.832177,4.195600000000001,14.178300000000007,5455.29277778674
2025-07-03 07:45:00,93.48958,0.8391200000000003,0.8535057682289316,4.282407,4.3113399999999995,23.4375,5455.34277778674
2025-07-03 07:48:00,81.10532,0.7523140000000001,1.0619598508458221,4.542823,5.237264,32.986099999999965,5455.39277778674
2025-07-03 07:51:00,74.16088,1.0127310000000005,0.8919900396610809,4.716436000000001,4.484953,15.914299999999997,5455.44277778674
2025-07-03 07:54:00,79.57176,1.273148,0.9367080088457489,5.034722,4.427080000000001,17.650499999999965,5455.492777786741
2025-07-03 07:57:00,89.61227,1.2152779999999996,0.9306983104573825,4.716435,4.1956,18.22919999999999,5455.542777786741
2025-07-03 08:00:00,98.52431,0.78125,0.9442439660898462,4.137732000000001,4.48495,36.74770000000001,5455.592777786741
2025-07-03 08:03:00,93.86574,0.9259260000000005,1.0238621788658977,4.5428239999999995,4.745367999999999,37.615700000000004,5455.642777786741
2025-07-03 08:06:00,86.14005,1.0127310000000005,1.069557043128585,4.774306,4.8900429999999995,36.16899999999998,5455.692777786741
2025-07-03 08:09:00,83.42014,1.0416660000000002,1.1535386812799688,5.092593000000001,5.324072999999999,44.84960000000001,5455.7427777867415
2025-07-03 08:12:00,84.20139,1.2152769999999995,1.1564444141548134,5.613423999999999,5.497687000000001,40.50920000000002,5455.792777786742
2025-07-03 08:15:00,83.82523,1.2152769999999995,1.110934120361344,5.237264000000001,5.034727,37.3263,5455.842777786742
2025-07-03 08:18:00,81.51042,1.0995369999999998,1.0703448211463258,5.092592,5.034727,39.0625,5455.892777786742
2025-07-03 08:21:00,84.60648,1.1284719999999995,1.069559491431629,5.034720999999999,4.918981,39.0625,5455.942777786742
2025-07-03 08:24:00,98.52431,1.070601,1.0850071797042808,4.832173999999999,4.8611130000000005,41.37730000000002,5455.992777786742
2025-07-03 08:27:00,98.52431,0.983797,0.9837995000202825,4.484954,4.4849570000000005,40.79859999999999,5456.042777786743
2025-07-03 08:30:00,98.52431,1.0416670000000003,1.0560684446209463,4.890047000000001,4.9189799999999995,38.4838,5456.092777786743
2025-07-03 08:33:00,98.52431,1.070602,1.085005701840683,5.063658,5.092592000000001,38.483799999999974,5456.142777786743
2025-07-03 08:36:00,91.17477,1.0416660000000002,1.0844890958512075,4.947916,5.034718,39.9306,5456.192777786743
2025-07-03 08:39:00,81.48148,1.0416660000000002,1.0271300601484326,4.774306,4.745367999999999,34.72219999999999,5456.242777786743
2025-07-03 08:42:00,78.79051,1.1863419999999998,0.9863411727175191,4.890045,4.513891999999999,27.488400000000013,5456.2927777867435
2025-07-03 08:45:00,81.48148,1.2442130000000002,1.0117293099754154,5.005787,4.571756000000001,28.935100000000006,5456.342777786744
2025-07-03 08:48:00,80.32407,1.1284720000000004,1.0392522870278467,4.918982000000001,4.745372000000001,30.671300000000002,5456.392777786744
2025-07-03 08:51:00,81.51042,1.1574080000000002,0.9570428104644613,4.803241,4.427085999999999,30.3819,5456.442777786744
2025-07-03 08:54:00,80.35301,1.157407,0.9897483982578421,4.716436000000001,4.398147,30.960699999999974,5456.492777786744
2025-07-03 08:57:00,79.94792,1.1284720000000004,0.9925795283386505,4.832175,4.5717620000000005,29.224500000000006,5456.542777786744
2025-07-03 09:00:00,81.10532,1.070602,1.0116297615573806,4.861112,4.745372000000001,32.407399999999996,5456.592777786745
2025-07-03 09:03:00,83.82523,1.1574080000000002,1.0834605346918549,5.208334000000001,5.063656,32.696799999999996,5456.642777786745
2025-07-03 09:06:00,86.9213,1.2442130000000002,1.0448772939716282,5.179394000000001,4.803241000000001,30.6712,5456.692777786745
2025-07-03 09:09:00,84.20139,1.0995369999999998,1.0850061974255567,5.005787,4.976852000000001,36.74769999999998,5456.742777786745
2025-07-03 09:12:00,86.14005,1.157407,1.052887326553111,4.976852000000001,4.774301,33.56480000000002,5456.792777786745
2025-07-03 09:15:00,95.77546,1.186343,1.0507647774534692,5.005787999999999,4.745375,36.16890000000001,5456.8427777867455
2025-07-03 09:18:00,95.05208,1.0127309999999996,1.0695589728974113,4.774306,4.890047000000001,42.24539999999999,5456.892777786746
2025-07-03 09:21:00,91.57986,0.8680560000000002,1.0058039531791918,4.456019,4.745367,43.402799999999985,5456.942777786746
2025-07-03 09:24:00,96.96181,0.8101850000000006,0.9734988269525456,4.195602,4.542825,42.53469999999999,5456.992777786746
2025-07-03 09:27:00,98.52431,0.8680560000000002,0.924722044811713,3.8773110000000006,3.993054999999999,41.95599999999999,5457.042777786746
2025-07-03 09:30:00,98.52431,1.0127309999999996,1.0413995208512588,4.658563999999999,4.716435000000001,40.79859999999999,5457.092777786746
2025-07-03 09:33:00,98.52431,1.0127319999999997,1.0695619036402912,4.803241,4.918986,41.377399999999994,5457.142777786747
2025-07-03 09:36:00,98.52431,1.0995369999999998,1.0850082153221632,4.918982000000001,4.890051000000001,41.377399999999994,5457.192777786747
2025-07-03 09:39:00,98.52431,1.0127309999999996,1.0972493380148574,5.005786,5.179397,40.79859999999999,5457.242777786747
2025-07-03 09:42:00,98.52431,0.9548610000000002,1.1195120788288428,4.890047,5.237266999999999,43.11340000000001,5457.292777786747
2025-07-03 09:45:00,90.39352,0.868055,1.0956629620857672,4.774306,5.266203,42.82409999999999,5457.342777786747
2025-07-03 09:48:00,87.29745,0.8680559999999993,1.044872805551438,4.571759999999999,4.9479120000000005,43.40280000000001,5457.3927777867475
2025-07-03 09:51:00,83.44907,0.9837959999999999,1.0682503852517933,4.774305,4.9479120000000005,40.7987,5457.442777786748
2025-07-03 09:54:00,80.35301,1.157407,1.037364465292972,4.918982000000001,4.6874970000000005,32.696799999999996,5457.492777786748
2025-07-03 09:57:00,81.88657,1.273148,1.0741124855282886,5.179398,4.803236,32.407399999999996,5457.542777786748
2025-07-03 10:00:00,83.82523,1.2442130000000002,1.0611513493390943,5.208329000000001,4.8611059999999995,32.407400000000024,5457.592777786748
2025-07-03 10:03:00,85.76389,1.2442130000000002,1.0772472317666197,5.208334,4.890051000000001,28.93520000000001,5457.642777786748
2025-07-03 10:06:00,87.29745,1.2442130000000002,1.0772472317666186,5.266204000000001,4.947921,32.1181,5457.692777786749
2025-07-03 10:09:00,91.55093,1.186343,1.0507604254726526,5.092592,4.832171,33.56479999999999,5457.742777786749
2025-07-03 10:12:00,95.83333,1.157407,1.052887326553111,4.947917,4.745366,35.30090000000001,5457.792777786749
2025-07-03 10:15:00,98.52431,1.0416670000000003,1.0560714174079096,4.832177000000001,4.861116,37.61580000000001,5457.842777786749
2025-07-03 10:18:00,98.52431,0.9548610000000002,1.0664204661729324,4.861111,5.092596,43.402799999999985,5457.892777786749
2025-07-03 10:21:00,98.52431,0.983797,1.0954649076145264,4.774306,5.0057860000000005,46.007000000000005,5457.9427777867495
2025-07-03 10:24:00,98.52431,0.8680560000000002,1.0830971879699813,4.658565,5.121527,50.34719999999999,5457.99277778675
2025-07-03 10:27:00,94.27083,0.8680559999999993,1.0830993667948137,4.658564999999999,5.121532,51.21530000000001,5458.04277778675
2025-07-03 10:30:00,91.95602,0.868055,1.108147780806578,4.629629,5.150462,50.34719999999999,5458.09277778675
2025-07-03 10:33:00,84.60648,0.8969899999999997,1.1376053751691806,4.745369999999999,5.266203,50.347200000000015,5458.14277778675
2025-07-03 10:36:00,91.55093,0.9548609999999993,0.9976371085085582,4.687496,4.774305000000001,37.03710000000001,5458.19277778675
2025-07-03 10:39:00,98.52431,1.0127320000000006,0.9835183399848695,4.513885000000001,4.456023,39.6412,5458.242777786751
2025-07-03 10:42:00,98.52431,0.9548609999999993,1.1195120788288422,4.832177,5.179397,48.90039999999999,5458.292777786751
2025-07-03 10:45:00,87.29745,0.8391200000000003,1.127620476352619,4.803240000000001,5.439818,50.636600000000016,5458.342777786751
2025-07-03 10:48:00,80.32407,1.0995369999999998,1.0995394999615666,5.2662,5.266203,36.16890000000001,5458.392777786751
2025-07-03 10:51:00,84.9537,1.2731480000000008,1.1063850043643522,5.324074,5.005786,34.14350000000002,5458.442777786751
2025-07-03 10:54:00,91.17477,1.2152780000000005,1.0954669856602388,5.237264,5.005786,36.45840000000001,5458.4927777867515
2025-07-03 10:57:00,94.64699,1.2731480000000008,1.074114740958525,5.324074,4.947916,34.14349999999999,5458.542777786752
2025-07-03 11:00:00,96.58565,1.2442130000000002,1.1399451263234677,5.324069,5.121525999999999,37.905100000000004,5458.592777786752
2025-07-03 11:03:00,94.67593,1.1863419999999998,1.1124395672736738,5.295139000000001,5.150467000000001,39.3518,5458.642777786752
2025-07-03 11:06:00,91.17477,1.070602,1.0992865958686022,5.005787000000001,5.063662000000001,42.24540000000002,5458.692777786752
2025-07-03 11:09:00,89.23611,1.070602,1.0560694355505478,4.947917,4.918982000000001,39.9306,5458.742777786752
2025-07-03 11:12:00,93.48958,1.1863420000000007,1.1274820464459048,5.353008000000001,5.237265999999999,39.0625,5458.792777786753
2025-07-03 11:15:00,96.58565,1.1284719999999995,1.0992861747296077,4.947917,4.890051000000001,41.66659999999999,5458.842777786753
2025-07-03 11:18:00,98.52431,1.157407,1.1282220900672408,5.324078,5.266201,41.66669999999999,5458.892777786753
2025-07-03 11:21:00,98.52431,1.070602,1.1552336735205384,5.1504639999999995,5.324072,44.849500000000006,5458.942777786753
2025-07-03 11:24:00,93.89468,1.0127310000000005,1.1245062771771979,5.034722,5.266207,46.007000000000005,5458.992777786753
2025-07-03 11:27:00,91.95602,0.9548609999999993,1.1195147913046755,4.890046,5.237272000000001,48.900499999999994,5459.0427777867535
2025-07-03 11:30:00,84.20139,0.9548610000000002,1.106385100655929,4.947917,5.266203,46.875,5459.092777786754
2025-07-03 11:33:00,83.82523,1.157407,1.0985235472881039,5.179394000000001,5.063657000000001,38.1944,5459.142777786754
2025-07-03 11:36:00,80.72917,1.1284720000000004,1.06956156556677,5.1215280000000005,5.0057920000000005,36.74769999999998,5459.192777786754
2025-07-03 11:39:00,82.40741,1.1284720000000004,1.054481376590471,5.063658000000001,4.918982000000001,34.722200000000015,5459.242777786754
2025-07-03 11:42:00,80.72917,1.2152780000000005,1.0640540238033236,5.063658000000001,4.774305999999999,35.590299999999985,5459.292777786754
2025-07-03 11:45:00,86.5162,1.2152780000000005,1.0640562181172535,5.208334000000001,4.918985999999999,34.72230000000002,5459.342777786755
2025-07-03 11:48:00,90.42245,1.2152780000000005,1.079841463336023,5.266204,5.005786,35.59019999999998,5459.392777786755
2025-07-03 11:51:00,94.27083,1.0995369999999998,1.0555447936472444,5.034718000000001,4.947921,36.74770000000001,5459.442777786755
2025-07-03 11:54:00,91.55093,0.9837959999999999,1.0682546510643158,4.890046,5.063662000000001,40.509299999999996,5459.492777786755
2025-07-03 11:57:00,88.0787,0.9837959999999999,1.081914289154328,4.861111,5.063662,39.6412,5459.542777786755
2025-07-03 12:00:00,84.98264,0.9548610000000002,1.066419069062958,4.716435,4.947917,41.66660000000002,5459.5927777867555
2025-07-03 12:03:00,81.10532,0.9837959999999999,1.0124578422874666,4.745369,4.803242000000001,37.3263,5459.642777786756
2025-07-03 12:06:00,98.52431,0.8391209999999996,0.9501681303572138,4.1666669999999995,4.398149,39.6412,5459.692777786756
2025-07-03 12:09:00,96.20949,0.9259259999999996,1.0772432025829184,4.687499,5.005782,40.219899999999996,5459.742777786756
2025-07-03 12:12:00,88.36806,0.8101849999999997,1.0614442932882024,4.600695,5.1504579999999995,43.69210000000001,5459.792777786756
2025-07-03 12:15:00,79.54282,0.8969900000000006,1.0216744128275803,4.6875,4.947918,33.275499999999994,5459.842777786756
2025-07-03 12:18:00,80.32407,1.0416660000000002,1.0124548414705332,4.774305,4.716432,32.117999999999995,5459.892777786757
2025-07-03 12:21:00,79.57176,1.070601,0.9965126758758198,4.8321760000000005,4.6874970000000005,30.092599999999976,5459.942777786757
2025-07-03 12:24:00,78.79051,1.1284720000000004,1.0083084293612234,4.976852,4.745372000000001,29.513900000000007,5459.992777786757
2025-07-03 12:27:00,78.03819,1.2152780000000005,1.0156148235301796,5.005787000000001,4.629626,27.777800000000013,5460.042777786757
2025-07-03 12:30:00,80.72917,1.186343,0.9863376239811386,4.861112,4.484951,26.620400000000018,5460.092777786757
2025-07-03 12:33:00,82.63889,1.1284720000000004,0.9766625648171477,4.803240000000001,4.513885999999999,30.671300000000002,5460.1427777867575
2025-07-03 12:36:00,82.66782,1.1284720000000004,0.9925762478227393,4.774305,4.513885999999999,29.513900000000007,5460.192777786758
2025-07-03 12:39:00,83.42014,1.0995369999999998,1.01024852892132,4.716436,4.542827000000001,31.828699999999998,5460.242777786758
2025-07-03 12:42:00,82.66782,1.070601,0.9965158264841332,4.6875,4.542827000000001,30.382000000000005,5460.292777786758
2025-07-03 12:45:00,79.57176,1.0416670000000003,0.9522272770871875,4.658566,4.484957,29.803300000000007,5460.342777786758
2025-07-03 12:48:00,77.22801,1.0995369999999998,0.9475093019943087,4.6875,4.398147,24.016199999999998,5460.392777786758
2025-07-03 12:51:00,81.10532,1.0995369999999998,0.9634698474303204,4.658566,4.398147,28.35650000000001,5460.442777786759
2025-07-03 12:54:00,79.16667,1.0995369999999998,0.9475115221238224,4.716436,4.427087,27.488499999999988,5460.492777786759
2025-07-03 12:57:00,78.00926,0.5497680000000003,1.6868237626427112,1.7071750000000003,4.976850000000001,24.594899999999996,5460.542777786759
2025-07-03 13:00:00,79.54282,0.8969900000000006,0.9948289290129954,4.658564,4.861108,28.93520000000001,5460.592777786759
2025-07-03 13:03:00,76.85185,1.070602,0.9812401412409086,4.861111,4.687502,22.280100000000004,5460.642777786759
2025-07-03 13:06:00,77.6331,1.2442130000000002,0.977729728932847,5.034722,4.542826,21.99079999999998,5460.6927777867595
2025-07-03 13:09:00,80.70023,1.2442130000000002,1.011728730099056,5.063658,4.629626,23.43750000000003,5460.74277778676
2025-07-03 13:12:00,83.7963,1.2442130000000002,1.0117316294782899,5.063658000000001,4.629631000000001,23.726799999999997,5460.79277778676
2025-07-03 13:15:00,80.70023,1.186343,0.9863376239811393,5.063657999999999,4.6874970000000005,21.701400000000007,5460.84277778676
2025-07-03 13:18:00,81.10532,1.2442130000000002,0.9948408064565325,5.092593000000001,4.629626,21.990700000000004,5460.89277778676
2025-07-03 13:21:00,81.88657,1.2442130000000002,0.977729728932847,5.005787000000001,4.513891,23.148200000000003,5460.94277778676
2025-07-03 13:24:00,86.14005,1.2152780000000005,0.9481574903010908,4.8321760000000005,4.340276,24.016199999999998,5460.992777786761
2025-07-03 13:27:00,92.33218,1.1863419999999998,0.9697343766508203,4.890046,4.484951000000001,27.199100000000016,5461.042777786761
2025-07-03 13:30:00,92.33218,1.0127309999999996,1.0271295929819548,4.861110999999999,4.890042,33.56479999999999,5461.092777786761
2025-07-03 13:33:00,89.23611,0.9259259999999996,1.037364298763488,4.774306,5.005782,35.01159999999999,5461.142777786761
2025-07-03 13:36:00,81.48148,0.868055,1.0319498987456395,4.658564999999999,5.005787999999999,32.98609999999999,5461.192777786761
2025-07-03 13:39:00,79.16667,0.9837959999999999,0.9837960000201001,4.6296289999999996,4.629626999999999,30.092600000000004,5461.2427777867615
2025-07-03 13:42:00,78.41435,1.0127309999999996,0.9536933329288659,4.6296289999999996,4.513891999999999,26.620299999999986,5461.292777786762
2025-07-03 13:45:00,78.38542,1.0127309999999996,0.968679813646141,4.716435,4.629627000000001,27.199000000000012,5461.342777786762
2025-07-03 13:48:00,78.79051,0.9548609999999993,0.95486249990338,4.716436,4.716437000000001,27.199100000000016,5461.392777786762
2025-07-03 13:51:00,79.16667,1.0995369999999998,0.9634698474303204,4.774305,4.513885999999999,22.5694,5461.442777786762
2025-07-03 13:54:00,79.57176,1.0995369999999998,0.9313492629756759,4.716435,4.3981509999999995,22.858800000000002,5461.492777786762
2025-07-03 13:57:00,81.48148,1.0995369999999998,0.9313498251518059,4.542824,4.224540999999999,24.594899999999996,5461.542777786763
2025-07-03 14:00:00,82.63889,1.1284720000000004,0.9277216391367753,4.745369,4.369216,26.04169999999999,5461.592777786763
2025-07-03 14:03:00,82.63889,1.1284720000000004,0.9766625648171477,4.803240000000001,4.513885999999999,24.594799999999992,5461.642777786763
2025-07-03 14:06:00,79.57176,1.070602,0.965790616756218,4.861112,4.658562000000001,22.858799999999974,5461.692777786763
2025-07-03 14:09:00,81.48148,1.0995369999999998,0.9149749692290562,4.774305,4.427087,24.016199999999998,5461.742777786763
2025-07-03 14:12:00,79.54282,1.0416660000000002,0.9367494063522401,4.658564,4.456022,22.858800000000002,5461.7927777867635
2025-07-03 14:15:00,80.72917,1.0416659999999993,0.9210837323717721,4.513888,4.282407000000001,25.173599999999993,5461.842777786764
2025-07-03 14:18:00,78.79051,1.0416659999999993,0.9052272886759183,4.513888,4.253477,22.280200000000008,5461.892777786764
2025-07-03 14:21:00,81.10532,1.0416659999999993,0.9522273379608752,4.716434,4.542827000000001,24.016099999999994,5461.942777786764
2025-07-03 14:24:00,81.88657,1.0995369999999998,0.9792423389484657,4.890046,4.658566,24.594899999999996,5461.992777786764
2025-07-03 14:27:00,81.48148,0.9837959999999999,0.924721168766699,4.57176,4.456022,23.4375,5462.042777786764
2025-07-03 14:30:00,84.57755,1.0995369999999998,0.9792396297425129,4.832176,4.600691,24.594899999999996,5462.092777786765
2025-07-03 14:33:00,88.0787,1.070602,1.0706019999885679,5.266208,5.266206,23.4375,5462.142777786765
2025-07-03 14:36:00,91.55093,1.0416669999999995,1.0124538030832593,5.150468,5.092591,24.594799999999992,5462.192777786765
2025-07-03 14:39:00,95.8044,1.070602,0.9812364253567011,4.918982,4.745366,30.092600000000004,5462.242777786765
2025-07-03 14:42:00,91.92708,0.8969909999999999,1.0349370611038184,4.803241,5.092597,33.27540000000002,5462.292777786765
2025-07-03 14:45:00,88.45486,0.8680560000000002,1.00580622974079,4.600694,4.890046999999999,35.011499999999984,5462.3427777867655
2025-07-03 14:48:00,86.5162,0.8680560000000002,1.0319500115394853,4.774306,5.121527,37.32640000000001,5462.392777786766
2025-07-03 14:51:00,81.10532,0.9259259999999996,1.0640558541969087,4.832176,5.121532,32.407399999999996,5462.442777786766
2025-07-03 14:54:00,78.79051,1.0127309999999996,0.9981920809364009,4.918982,4.890042,25.462999999999994,5462.492777786766
2025-07-03 14:57:00,79.54282,1.1284720000000004,0.9766614582903159,4.976852000000001,4.687495999999999,23.148199999999974,5462.542777786766
2025-07-03 15:00:00,80.72917,1.1574080000000002,0.9897488487062629,4.8321760000000005,4.513885999999999,24.594899999999996,5462.592777786766
2025-07-03 15:03:00,80.32407,1.1574080000000002,1.00580577442872,5.005788000000001,4.716436,27.199099999999987,5462.642777786767
2025-07-03 15:06:00,79.57176,1.0995369999999998,0.9792417971077076,5.005788000000001,4.774307,23.4375,5462.692777786767
2025-07-03 15:09:00,80.72917,1.1574080000000002,0.9734993921008313,5.063658,4.716436,23.7269,5462.742777786767
2025-07-03 15:12:00,81.10532,1.1574080000000002,1.0373692449791474,5.1504639999999995,4.918986,23.4375,5462.792777786767
2025-07-03 15:15:00,79.16667,1.1284720000000004,1.0083073482350045,5.179394000000001,4.947912,22.5694,5462.842777786767
2025-07-03 15:18:00,76.0706,1.0995370000000007,0.9948281892567724,5.1215280000000005,4.918977,20.254599999999982,5462.8927777867675
2025-07-03 15:21:00,76.85185,1.070601,0.9657928342803624,4.9189810000000005,4.716437000000001,21.41209999999998,5462.942777786768
2025-07-03 15:24:00,78.00926,1.070601,0.9657928342803624,4.9189810000000005,4.716437000000001,21.99079999999998,5462.992777786768
2025-07-03 15:27:00,76.0706,1.0416660000000002,0.936746177918591,4.629630000000001,4.4270819999999995,21.12270000000001,5463.042777786768
2025-07-03 15:30:00,75.31829,1.0995369999999998,0.9475115221238224,4.8321760000000005,4.542827000000001,18.80789999999999,5463.092777786768
2025-07-03 15:33:00,78.79051,1.2152780000000005,0.9653689603422447,5.237264,4.774306,19.386599999999987,5463.142777786768
2025-07-03 15:36:00,81.10532,1.1863420000000007,0.9185489434777601,4.803240000000001,4.3113459999999995,19.96520000000001,5463.192777786769
2025-07-03 15:39:00,82.63889,1.2152780000000005,0.9481604850607211,4.861111,4.369216,22.5694,5463.242777786769
2025-07-03 15:42:00,79.57176,1.070602,0.9343560388120312,4.774305,4.513891999999999,21.99079999999998,5463.292777786769
2025-07-03 15:45:00,78.79051,1.070602,0.9183415449040655,4.774305,4.484952000000001,20.543999999999983,5463.342777786769
2025-07-03 15:48:00,76.0706,1.0127310000000005,0.8919933169195521,4.600694000000001,4.369216999999999,18.51849999999999,5463.392777786769
2025-07-03 15:51:00,77.22801,1.1284720000000004,0.8767156083788633,4.600694000000001,4.137736,17.939899999999994,5463.4427777867695
2025-07-03 15:54:00,76.0706,1.0127309999999996,0.8760827482858582,4.456018,4.195602,18.807900000000018,5463.49277778677
2025-07-03 15:57:00,78.38542,1.0416659999999993,0.921083187716405,4.6296289999999996,4.398147,19.386500000000012,5463.54277778677
2025-07-03 16:00:00,73.75579,0.9548609999999993,0.9107711921889966,4.600695,4.513892,17.650400000000047,5463.59277778677
2025-07-03 16:03:00,72.59838,1.0416660000000002,0.8891602469141775,4.629630000000001,4.340281999999999,13.59960000000001,5463.64277778677
2025-07-03 16:06:00,71.81713,1.0995369999999998,0.8815336303835472,4.571759,4.166667,13.020899999999983,5463.69277778677
2025-07-03 16:09:00,76.0706,1.157407,0.871197032775993,4.687500000000001,4.166667,13.599499999999978,5463.742777786771
2025-07-03 16:12:00,76.44676,1.157407,0.871197032775993,4.716435000000001,4.195602,14.178200000000004,5463.792777786771
2025-07-03 16:15:00,74.91319,1.1863419999999998,0.8649652925914477,4.6296289999999996,4.050927,12.44210000000001,5463.842777786771
2025-07-03 16:18:00,74.91319,1.1863419999999998,0.8649614948144122,4.716435000000001,4.137727,13.310200000000009,5463.892777786771
2025-07-03 16:21:00,74.91319,1.070602,0.86899798342408,4.571759,4.195602,15.335700000000003,5463.942777786771
2025-07-03 16:24:00,76.85185,1.0995369999999998,0.8644426683557477,4.6875,4.253477,13.31019999999998,5463.9927777867715
2025-07-03 16:27:00,76.0706,1.070602,0.8689997254589606,4.658566,4.282412,14.757000000000005,5464.042777786772
2025-07-03 16:30:00,72.59838,1.0995369999999998,0.8294173325046893,4.513889000000001,4.021987000000001,13.020800000000008,5464.092777786772
2025-07-03 16:33:00,75.28935,1.1574080000000002,0.8532036675700962,4.513889000000001,3.9641160000000006,12.442099999999982,5464.142777786772
2025-07-03 16:36:00,74.13194,1.0416660000000002,0.8891602469141775,4.629630000000001,4.340281999999999,13.888900000000035,5464.192777786772
2025-07-03 16:39:00,71.81713,1.0416670000000003,0.8728729848824751,4.658566,4.340277,12.731400000000008,5464.242777786772
2025-07-03 16:42:00,60.99537,0.78125,0.7666919951566268,4.340278,4.311342,1.1573000000000206,5464.292777786773
2025-07-03 16:45:00,61.86343,1.0127310000000005,0.621716291602366,3.8483790000000004,3.1828709999999996,1.1573999999999955,5464.342777786773
2025-07-03 16:48:00,58.27546,1.1863419999999998,0.6829534580568563,3.993055,3.1539350000000006,-1.446799999999996,5464.392777786773
2025-07-03 16:51:00,60.61921,1.2442130000000002,0.6791786103886454,4.137732000000001,3.211806,-0.2892999999999972,5464.442777786773
2025-07-03 16:54:00,61.37153,1.2152780000000005,0.6695091989047854,3.993056,3.096064,-0.8681000000000267,5464.492777786773
