Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-03 16:57:00,55.96065,0.9548610000000002,0.6212226454192983,3.530092,2.951389,-2.314799999999991,5464.5427777867735
2025-07-03 17:00:00,53.26968,1.0127309999999996,0.5539374248377993,3.414352,2.6620369999999998,-3.182900000000018,5464.592777786774
2025-07-03 17:03:00,59.83796,0.9837959999999999,0.6320295047347526,3.3275449999999998,2.719907,-1.4466999999999928,5464.642777786774
2025-07-03 17:06:00,57.52315,1.0416659999999993,0.6533776087872039,3.6458329999999997,2.9803250000000006,-4.340300000000013,5464.692777786774
2025-07-03 17:09:00,52.48843,0.9837959999999999,0.6320295047347526,3.6747680000000003,3.0671300000000006,-3.761599999999987,5464.742777786774
2025-07-03 17:12:00,58.27546,1.1863420000000007,0.58432425904602,3.6458329999999997,2.6909719999999995,-3.1828999999999894,5464.792777786774
2025-07-03 17:15:00,59.43287,1.0416659999999993,0.5873184982959911,3.501156999999999,2.748843000000001,-3.7615000000000123,5464.842777786775
2025-07-03 17:18:00,52.11227,0.868055,0.62617068188062,3.414352,2.9803249999999997,-3.472200000000015,5464.892777786775
2025-07-03 17:21:00,55.58449,1.070602,0.5730997659943884,3.4432859999999996,2.633101,-4.918900000000008,5464.942777786775
2025-07-03 17:24:00,52.48843,1.0127309999999996,0.6217148145704613,3.3564819999999997,2.6909719999999995,-3.7616000000000156,5464.992777786775
2025-07-03 17:27:00,55.96065,1.0995369999999998,0.5571101402691596,3.414351,2.546296,-4.919099999999986,5465.042777786775
2025-07-03 17:30:00,50.17361,0.9548609999999993,0.6006707283337803,3.3564819999999997,2.748842,-4.34020000000001,5465.0927777867755
2025-07-03 17:33:00,50.17361,1.157407,0.5753107883082677,3.5879630000000002,2.6620370000000007,-4.629600000000011,5465.142777786776
2025-07-03 17:36:00,60.59028,1.186343,0.5843255023580581,3.3854170000000003,2.430556,-2.8935000000000173,5465.192777786776
2025-07-03 17:39:00,63.31019,1.2442130000000002,0.6546367870217673,4.0509260000000005,3.0960649999999994,-3.182900000000018,5465.242777786776
2025-07-03 17:42:00,61.37153,1.0416670000000003,0.6321116320917934,3.7615739999999995,3.0671289999999996,-2.893599999999992,5465.292777786776
2025-07-03 17:45:00,58.68056,1.0127310000000005,0.6217155530868361,3.6747680000000003,3.009259,-3.182900000000018,5465.342777786776
2025-07-03 17:48:00,55.1794,1.0416670000000003,0.5873180348894401,3.501158,2.748842,-3.4722000000000435,5465.392777786777
2025-07-03 17:51:00,52.48843,1.0995370000000007,0.5825776546902516,3.414352,2.5752319999999997,-4.340300000000013,5465.442777786777
2025-07-03 17:54:00,62.90509,1.3020830000000005,0.6733243928607753,3.4722220000000004,2.4594899999999997,-2.893599999999992,5465.492777786777
2025-07-03 17:57:00,62.52894,0.9837959999999999,0.6112360681363994,3.5590279999999996,2.922452999999999,-1.7360000000000468,5465.542777786777
2025-07-03 18:00:00,58.27546,1.0127310000000005,0.5999773941523662,3.5879630000000002,2.8935189999999995,-0.8680999999999699,5465.592777786777
2025-07-03 18:03:00,48.23495,0.8969909999999999,0.579265354894065,3.5590279999999996,3.009259,-4.629599999999982,5465.6427777867775
2025-07-03 18:06:00,45.51505,1.1284720000000004,0.566239817035552,3.6747690000000004,2.7777780000000005,-5.786999999999978,5465.692777786778
2025-07-04 08:12:00,62.18171,0.5208330000000005,0.9063040820218123,3.703704,4.62963,1.1573999999999955,5465.692777786778
2025-07-04 08:15:00,51.70718,1.0416660000000002,0.6940729089864818,4.427083,3.819444,-4.919099999999958,5465.742777786778
2025-07-04 08:18:00,55.20833,1.070602,0.5971353139717023,3.9641199999999994,3.1828700000000003,-4.629600000000039,5465.792777786778
2025-07-04 08:21:00,60.61921,0.5787040000000001,0.5029033906722505,2.8935190000000004,2.748843,-2.6041000000000167,5465.842777786778
2025-07-04 08:24:00,71.06481,0.5787040000000001,0.5186845852068054,2.719907,2.6041669999999995,-1.4467000000000212,5465.892777786778
2025-07-04 08:27:00,62.93403,0.5497690000000004,0.69684042267951,2.8645829999999997,3.1828700000000003,-1.7361000000000217,5465.942777786779
2025-07-04 08:30:00,48.23495,0.8101859999999999,0.6026688299165089,3.6458340000000007,3.2696760000000005,-4.918900000000008,5465.992777786779
2025-07-04 08:33:00,49.0162,1.2442130000000002,0.573830371186114,3.7326390000000007,2.6909720000000004,-5.7871000000000095,5466.042777786779
2025-07-04 08:36:00,55.1794,1.3888889999999998,0.5501091802000877,3.645834,2.4016210000000004,-6.076400000000007,5466.092777786779
2025-07-04 08:39:00,57.49421,1.2442130000000002,0.573830371186114,3.414351,2.3726839999999996,-4.919000000000011,5466.142777786779
2025-07-04 08:42:00,50.92593,1.0995370000000007,0.63019851396105,3.5590280000000005,2.7777779999999996,-6.6551000000000045,5466.1927777867795
2025-07-04 08:45:00,49.39236,1.0995370000000007,0.6301993044518432,3.819444,3.038195,-6.94440000000003,5466.24277778678
2025-07-04 08:48:00,49.39236,1.1284720000000004,0.566240729940199,3.7615740000000004,2.864584,-6.6551000000000045,5466.29277778678
2025-07-04 08:51:00,54.42708,1.1863420000000007,0.556553112713532,3.4722220000000004,2.4884259999999996,-5.787000000000035,5466.34277778678
2025-07-04 08:54:00,53.24074,1.0416660000000002,0.5873193022148531,3.29861,2.546297,-6.94440000000003,5466.39277778678
2025-07-04 08:57:00,50.17361,0.9259259999999996,0.5690362816671667,3.385416,2.7777770000000004,-5.787000000000035,5466.44277778678
2025-07-04 09:00:00,51.70718,1.0995369999999998,0.5825776546902512,3.5879629999999993,2.748843,-6.6551000000000045,5466.492777786781
2025-07-04 09:03:00,52.11227,1.1284720000000004,0.5390659880088584,3.3854170000000003,2.459491,-5.497700000000009,5466.542777786781
2025-07-04 09:06:00,49.76852,1.0995370000000007,0.5825776546902516,3.414352,2.5752319999999997,-5.20829999999998,5466.592777786781
2025-07-04 09:09:00,57.89931,1.4178240000000004,0.6245302551746287,3.5590280000000005,2.34375,-6.6551000000000045,5466.642777786781
2025-07-04 09:12:00,55.1794,0.8969899999999997,0.5993216284524082,3.3564819999999997,2.835648,-4.050899999999984,5466.692777786781
2025-07-04 09:15:00,58.27546,0.9259260000000005,0.6492119070070722,4.050926,3.5590269999999995,-4.918900000000008,5466.7427777867815
2025-07-04 09:18:00,81.85764,0.5497689999999995,0.44076783291345983,2.633102,2.430556,4.629700000000014,5466.792777786782
2025-07-04 09:21:00,85.27199,0.34722200000000036,0.8079898650073865,1.7650460000000008,2.9803240000000004,17.93980000000002,5466.842777786782
2025-07-04 09:24:00,65.65394,0.3182879999999999,0.6791791089703026,2.4016209999999996,3.3275449999999998,4.340300000000013,5466.892777786782
2025-07-04 09:27:00,53.24074,0.5787040000000001,0.6483549411082247,3.1539349999999997,3.298611,-3.761599999999987,5466.942777786782
2025-07-04 09:30:00,50.54977,1.0416660000000002,0.6101266967085878,3.7615730000000003,3.038194,-6.076399999999978,5466.992777786782
2025-07-04 09:33:00,53.64583,1.2152780000000005,0.5932825201548972,3.616899,2.633102,-4.629600000000039,5467.042777786783
2025-07-04 09:36:00,56.33681,1.186343,0.5843255023580581,3.530092,2.5752309999999996,-5.786999999999978,5467.092777786783
2025-07-04 09:39:00,59.02778,1.1574080000000002,0.6261712139766678,3.5590279999999996,2.6909720000000004,-4.050999999999988,5467.142777786783
2025-07-04 09:42:00,56.33681,1.157407,0.6013398111004385,3.703704000000001,2.8067130000000002,-4.918999999999983,5467.192777786783
2025-07-04 09:45:00,53.24074,1.1284720000000004,0.5919896374461817,3.5879630000000002,2.719906999999999,-5.497599999999977,5467.242777786783
2025-07-04 09:48:00,55.1794,1.273148,0.6887877854888809,3.732639,2.7777779999999996,-5.787099999999953,5467.2927777867835
2025-07-04 09:51:00,62.90509,1.3020830000000005,0.6472244061235568,3.703704000000001,2.6620369999999998,-4.050899999999984,5467.342777786784
2025-07-04 09:54:00,61.37153,0.9548609999999993,0.6212212467036906,3.5590279999999996,2.9803230000000003,-2.60420000000002,5467.392777786784
2025-07-04 09:57:00,60.99537,1.1284720000000004,0.6847864293048873,4.166667,3.414351,-4.919000000000011,5467.442777786784
2025-07-04 10:00:00,62.52894,0.9259259999999996,0.6103220334231022,3.6747690000000004,3.125001000000001,-5.786999999999978,5467.492777786784
2025-07-04 10:03:00,68.72106,1.1574079999999993,0.6261703742977535,3.5590279999999996,2.6909710000000002,-2.8935000000000173,5467.542777786784
2025-07-04 10:06:00,71.41204,1.0995369999999998,0.6068818925792991,3.6458329999999997,2.835649,-2.3148000000000195,5467.592777786785
2025-07-04 10:09:00,72.97454,0.9837959999999999,0.7096604845810844,3.616898,3.125001,-1.4466999999999928,5467.642777786785
2025-07-04 10:12:00,68.34491,0.9837959999999999,0.6909704659728167,3.993055,3.4722220000000004,-1.1574999999999704,5467.692777786785
2025-07-04 10:15:00,64.09144,1.0127319999999997,0.6427469613446062,3.819445,3.1828710000000004,-0.8680000000000518,5467.742777786785
2025-07-04 10:18:00,59.43287,1.1284719999999995,0.6401272276037088,3.8773139999999993,3.0671300000000006,-2.6041999999999916,5467.792777786785
2025-07-04 10:21:00,55.1794,1.1574079999999993,0.6729284220746377,3.9351849999999997,3.125,-3.4721999999999866,5467.8427777867855
2025-07-04 10:24:00,58.68056,1.3020829999999997,0.6733252751338167,4.050926,3.038195000000001,-2.025499999999994,5467.892777786786
2025-07-04 10:27:00,58.27546,1.1284720000000004,0.6401264286917626,3.8773150000000003,3.0671299999999997,-1.4466999999999643,5467.942777786786
2025-07-04 10:30:00,58.68056,1.2442130000000002,0.702810941652723,3.9351850000000006,3.038195,-1.1573999999999955,5467.992777786786
2025-07-04 10:33:00,57.52315,1.0416670000000003,0.6321116320917934,3.703704,3.009259,-3.182899999999961,5468.042777786786
2025-07-04 10:36:00,60.59028,1.0995369999999998,0.6068802485728233,3.5590279999999996,2.748842,-3.182800000000043,5468.092777786786
2025-07-04 10:39:00,67.56366,1.2442129999999993,0.6021887240589867,3.906248999999999,2.8935190000000004,-0.8680999999999983,5468.142777786787
2025-07-04 10:42:00,74.91319,1.2442130000000002,0.6021877718188243,3.90625,2.8935189999999995,-1.4466999999999928,5468.192777786787
2025-07-04 10:45:00,66.00116,1.0127310000000005,0.6830001593126747,3.906250000000001,3.327547,-1.446799999999996,5468.242777786787
2025-07-04 10:48:00,63.68634,1.0995369999999998,0.6743953434420661,3.819445,3.0960660000000004,-1.7360999999999933,5468.292777786787
2025-07-04 10:51:00,62.52894,1.0127310000000005,0.5774284631490307,3.616898000000001,2.8935189999999995,-2.6041999999999916,5468.342777786787
2025-07-04 10:54:00,65.21991,1.1284720000000004,0.6165579331941827,3.530093,2.6909719999999995,-2.604199999999963,5468.3927777867875
2025-07-04 10:57:00,69.09722,1.1284719999999995,0.6628326612315455,3.703702999999999,2.922453,-0.5787000000000262,5468.442777786788
2025-07-04 11:00:00,61.77662,0.8391199999999994,0.6673753163337056,3.790509,3.4722220000000004,-0.867999999999995,5468.492777786788
2025-07-04 11:03:00,58.27546,0.8969899999999997,0.6187947629459906,3.8773149999999994,3.3854169999999995,0.5786999999999694,5468.542777786788
2025-07-04 11:06:00,73.20602,1.3888879999999997,0.7984431962494651,4.021991,3.038195,0.5786000000000513,5468.592777786788
2025-07-04 11:09:00,76.0706,1.1574080000000002,0.6499871388035178,3.90625,3.0671300000000006,1.4466999999999928,5468.642777786788
2025-07-04 11:12:00,70.65972,0.9837959999999999,0.7096598459076285,4.021990000000001,3.530092,1.7361999999999966,5468.692777786789
2025-07-04 11:15:00,68.34491,0.9837959999999999,0.7279433740776581,3.9351839999999996,3.4722220000000004,2.6042000000000485,5468.742777786789
2025-07-04 11:18:00,65.625,1.1284720000000004,0.6628326612315457,4.0509260000000005,3.2696760000000005,0.2892999999999972,5468.792777786789
2025-07-04 11:21:00,67.15856,1.0995369999999998,0.6954682422952274,3.8773149999999994,3.1828699999999994,0.28930000000002565,5468.842777786789
2025-07-04 11:24:00,63.31019,1.0416660000000002,0.6321112742093904,3.877314,3.1828700000000003,0.8680999999999983,5468.892777786789
2025-07-04 11:27:00,63.68634,1.0416670000000003,0.6321116320917934,3.7615739999999995,3.0671289999999996,-0.28940000000000055,5468.9427777867895
2025-07-04 11:30:00,65.24884,1.1284720000000004,0.7060782583357537,4.0509260000000005,3.327546,-0.28940000000000055,5468.99277778679
2025-07-04 11:33:00,67.56366,1.0995369999999998,0.7359270402089589,4.2534719999999995,3.616898,0.867999999999995,5469.04277778679
2025-07-04 11:36:00,63.68634,0.9837959999999999,0.6909704659728167,4.311343,3.7905100000000003,0.28930000000002565,5469.09277778679
2025-07-04 11:39:00,69.09722,1.0127319999999997,0.6631516083875892,3.935186,3.327546,1.1574999999999989,5469.14277778679
2025-07-04 11:42:00,69.09722,1.070602,0.6424276327765224,3.8483799999999997,3.125,-0.28940000000000055,5469.19277778679
2025-07-04 11:45:00,72.97454,1.1284719999999995,0.6847879229677054,3.993055,3.2407410000000008,0.2892999999999972,5469.242777786791
2025-07-04 11:48:00,66.00116,0.8391199999999994,0.6842790539586673,3.8773149999999994,3.5879630000000002,-0.5788000000000011,5469.292777786791
2025-07-04 11:51:00,58.65162,0.9259259999999996,0.6492125613454431,3.819444,3.327546,-1.7360999999999933,5469.342777786791
2025-07-04 11:54:00,59.83796,0.8969909999999999,0.6377460152271275,3.6747689999999995,3.211805,-1.1573000000000206,5469.392777786791
2025-07-04 11:57:00,63.31019,1.1284720000000004,0.640127227603709,3.819444,3.0092600000000003,-0.8681000000000267,5469.442777786791
2025-07-04 12:00:00,69.35764,0.8391209999999996,0.577012971620802,3.530092,3.0671290000000004,1.446799999999996,5469.4927777867915
2025-07-04 12:03:00,78.79051,0.7233800000000006,0.6002194512243583,3.298611,3.0671299999999997,2.0254999999999654,5469.542777786792
2025-07-04 12:06:00,65.625,0.8969909999999999,0.6919565019731831,3.616897,3.2407400000000006,1.7361000000000217,5469.592777786792
2025-07-04 12:09:00,66.40625,1.157407,0.7972060205568734,4.07986,3.4432870000000007,1.1573999999999955,5469.642777786792
2025-07-04 12:12:00,71.41204,1.186343,0.7053553295163084,4.108796,3.298611,1.7361000000000217,5469.692777786792
2025-07-04 12:15:00,66.00116,0.9548610000000002,0.7160583853348746,3.993055,3.5590280000000005,2.0254999999999654,5469.742777786792
2025-07-04 12:18:00,60.59028,1.0127319999999997,0.6631529988513206,3.993055,3.3854170000000003,-0.5787000000000262,5469.792777786793
2025-07-04 12:21:00,64.0625,1.186343,0.6357192433533486,3.819445,2.922453,-0.28930000000002565,5469.842777786793
2025-07-04 12:24:00,91.17477,1.649305,1.2171809238322415,6.684024000000001,5.902779000000001,13.888899999999978,5469.892777786793
2025-07-04 12:27:00,79.94792,0.8969900000000006,0.9536898083900771,4.6875,4.803238,22.858800000000002,5469.942777786793
2025-07-04 12:30:00,72.56944,0.9259250000000003,0.8966818303957975,4.745369,4.687503,15.914299999999969,5469.992777786793
2025-07-04 12:33:00,74.04514,1.1284720000000004,0.9109635609337422,4.803240000000001,4.3981460000000006,12.73150000000004,5470.0427777867935
2025-07-04 12:36:00,79.16667,1.1284720000000004,0.8767156083788633,4.600694,4.137735999999999,16.203700000000026,5470.092777786794
2025-07-04 12:39:00,83.42014,1.157407,0.9897472818585774,4.947917,4.629625999999999,16.782399999999967,5470.142777786794
2025-07-04 12:42:00,85.73495,1.0995369999999998,0.931348700799292,4.918982,4.600697,17.36110000000002,5470.192777786794
2025-07-04 12:45:00,81.10532,0.9837959999999999,0.8941864350701282,4.716434,4.542826999999999,17.65040000000002,5470.242777786794
2025-07-04 12:48:00,77.22801,0.9837959999999999,0.9095447096459213,4.542823,4.398152,17.93980000000002,5470.292777786794
2025-07-04 12:51:00,78.79051,1.070602,0.8689950800266242,4.456017999999999,4.0798559999999995,17.071799999999968,5470.342777786795
2025-07-04 12:54:00,81.48148,1.0416669999999995,0.8728712846479993,4.369213,4.050921,17.650400000000047,5470.392777786795
2025-07-04 12:57:00,80.6713,0.7233799999999997,1.9315159952969227,1.2152779999999996,4.542828,17.361099999999993,5470.442777786795
2025-07-04 13:00:00,90.39352,1.2152779999999996,0.8949558717718299,5.1215280000000005,4.54282,15.914299999999997,5470.492777786795
2025-07-04 13:03:00,92.30324,1.1284720000000004,0.9766620115538474,4.9189810000000005,4.629626,20.54400000000001,5470.542777786795
2025-07-04 13:06:00,89.61227,1.1284720000000004,1.0544834712818696,5.353008000000001,5.208335999999999,21.412000000000035,5470.5927777867955
2025-07-04 13:09:00,88.83102,1.0127319999999997,1.041401993704522,5.005788000000001,5.063662000000001,24.59480000000002,5470.642777786796
2025-07-04 13:12:00,76.82292,0.8680560000000002,0.9522248005914693,4.6875,4.861108000000001,20.543999999999983,5470.692777786796
2025-07-04 13:15:00,81.48148,1.0995369999999998,0.9792396297425129,5.034720999999999,4.803236,21.12269999999998,5470.742777786796
2025-07-04 13:18:00,83.42014,1.1284720000000004,0.9605583410297718,4.803240000000001,4.484956,23.43750000000003,5470.792777786796
2025-07-04 13:21:00,86.11111,1.1863420000000007,0.9358528019730825,4.803240000000001,4.340276,22.569500000000005,5470.842777786796
2025-07-04 13:24:00,86.5162,1.0416660000000002,0.9210831877164053,4.658564,4.4270819999999995,24.594899999999996,5470.892777786797
2025-07-04 13:27:00,82.63889,1.0416660000000002,0.9367499444237388,4.542823,4.340281999999999,23.1481,5470.942777786797
2025-07-04 13:30:00,93.86574,1.3310180000000003,1.0143028495084851,4.803240000000001,4.224539999999999,22.858700000000027,5470.992777786797
2025-07-04 13:33:00,98.49537,1.2442130000000002,1.2586270597893192,5.9317079999999995,5.960645,35.87960000000001,5471.042777786797
2025-07-04 13:36:00,98.49537,1.3020829999999997,1.2132078359758893,6.047458,5.873845,36.45830000000001,5471.092777786797
2025-07-04 13:39:00,98.49537,1.1284719999999995,1.199357982566986,5.526622999999999,5.671301000000001,40.509299999999996,5471.1427777867975
2025-07-04 13:42:00,98.49537,1.0416659999999993,1.126244622726015,5.324073,5.497687000000001,39.0625,5471.192777786798
2025-07-04 13:45:00,98.49537,1.070602,1.0992831564874896,5.150468,5.208336,38.7732,5471.242777786798
2025-07-04 13:48:00,98.49537,1.0127309999999996,1.0834620146466305,5.063657999999999,5.208337,39.0625,5471.292777786798
2025-07-04 13:51:00,98.49537,1.0995369999999998,1.085005188476308,5.266208,5.237271000000001,38.7732,5471.342777786798
2025-07-04 13:54:00,98.49537,1.0995369999999998,1.1139468333479037,5.1504579999999995,5.1794009999999995,41.37729999999999,5471.392777786798
2025-07-04 13:57:00,98.49537,0.9837959999999999,1.0819138189494493,4.976852,5.1794020000000005,39.0625,5471.442777786799
2025-07-04 14:00:00,98.49537,1.0127309999999996,1.0555396811471294,4.976852,5.063657000000001,37.905099999999976,5471.492777786799
2025-07-04 14:03:00,96.18056,0.9837959999999999,1.0954639038880734,5.005787,5.237266999999999,40.50919999999999,5471.542777786799
2025-07-04 14:06:00,91.55093,0.8969899999999997,1.061153597582029,4.774305,5.121533,42.53469999999999,5471.592777786799
2025-07-04 14:09:00,88.83102,1.0127309999999996,1.1379777115229464,4.947917,5.2083319999999995,40.22,5471.642777786799
2025-07-04 14:15:00,88.85995,1.0416659999999993,1.1124374776790262,5.034720999999999,5.179397,39.9306,5471.7427777868
2025-07-04 14:18:00,86.9213,1.070601,1.127481597360715,5.237268,5.353007,40.219899999999996,5471.7927777868
2025-07-04 14:21:00,88.83102,1.070601,1.1134425553881666,5.121528,5.208337,40.79859999999999,5471.8427777868
2025-07-04 14:24:00,90.39352,1.070602,1.113443068639442,5.034718000000001,5.121525999999999,38.19449999999998,5471.8927777868
2025-07-04 14:27:00,92.33218,1.070602,1.1134430686394414,5.063657999999999,5.150466,41.37729999999999,5471.9427777868
2025-07-04 14:30:00,89.23611,0.9837959999999999,1.1222647694492944,5.005786,5.295141999999999,41.087999999999994,5471.992777786801
2025-07-04 14:33:00,88.45486,1.0127309999999996,1.0834624931144616,4.890047,5.034727,40.219900000000024,5472.042777786801
2025-07-04 14:36:00,87.29745,1.0127309999999996,1.0834624931144616,4.918982,5.063662,40.79859999999999,5472.092777786801
2025-07-04 14:39:00,88.83102,1.0416659999999993,1.056070912809282,5.005787,5.034727,39.0625,5472.142777786801
2025-07-04 14:42:00,86.14005,1.0127309999999996,1.097251236575093,5.005787,5.1794020000000005,40.509299999999996,5472.192777786801
2025-07-04 14:45:00,84.57755,1.0127309999999996,1.0834629715821589,5.034720999999999,5.1794020000000005,38.7731,5472.2427777868015
2025-07-04 14:48:00,84.60648,1.070602,1.085005701840683,4.976852,5.0057860000000005,39.0625,5472.292777786802
2025-07-04 14:51:00,84.20139,1.0127309999999996,1.0695584904554143,4.890047,5.005787,38.7731,5472.342777786802
2025-07-04 14:54:00,88.45486,1.0995369999999998,1.0555375977513335,4.918982000000001,4.832171,38.7731,5472.392777786802
2025-07-04 14:57:00,93.48958,1.1284720000000004,1.1284720000003732,5.208338,5.208336,41.37730000000002,5472.442777786802
2025-07-04 15:00:00,95.02315,1.1284719999999995,1.1571658529302282,5.2951429999999995,5.3530109999999995,39.641099999999994,5472.492777786802
2025-07-04 15:03:00,98.52431,1.1284720000000004,1.1284720000003732,5.353008,5.353006,39.0625,5472.542777786803
2025-07-04 15:06:00,98.52431,1.1284719999999995,1.113939337256462,5.2951429999999995,5.266201,39.0625,5472.592777786803
2025-07-04 15:09:00,98.52431,1.0995369999999998,1.1139468333479037,5.179392999999999,5.208335999999999,37.03699999999998,5472.642777786803
2025-07-04 15:12:00,98.52431,1.0127309999999996,1.110930746799627,5.092592999999999,5.295141999999999,39.351800000000026,5472.692777786803
2025-07-04 15:15:00,98.52431,1.0416660000000002,1.1399415874460792,5.121528,5.324072,41.37730000000002,5472.742777786803
2025-07-04 15:18:00,96.18056,0.9837959999999999,1.0954667032852234,5.034720999999999,5.266207,44.27090000000001,5472.7927777868035
2025-07-04 15:21:00,94.27083,0.9837959999999999,1.122263850127175,5.092592999999999,5.381947,41.37729999999999,5472.842777786804
2025-07-04 15:24:00,91.92708,0.9837959999999999,1.068254177085678,4.918982,5.092597,40.219899999999996,5472.892777786804
2025-07-04 15:27:00,90.39352,1.0416659999999993,1.0844929912289993,4.947917,5.034727,42.534700000000015,5472.942777786804
2025-07-04 15:30:00,89.61227,1.0416659999999993,1.0844905566189442,4.918982,5.005787,39.0625,5472.992777786804
2025-07-04 15:33:00,92.33218,1.0995369999999998,1.0850061974255567,5.034720999999999,5.0057860000000005,41.087999999999994,5473.042777786804
2025-07-04 15:36:00,88.45486,0.9837959999999999,1.1222638501271742,5.063653,5.353007,41.66669999999999,5473.092777786805
2025-07-04 15:39:00,84.98264,0.8680559999999993,1.0704448954383718,4.774305999999999,5.208332,40.509299999999996,5473.142777786805
2025-07-04 15:42:00,84.98264,1.070602,1.113443068639442,5.034718000000001,5.121525999999999,39.0625,5473.192777786805
2025-07-04 15:45:00,84.20139,0.9837959999999999,1.068254177085678,4.890047,5.063662,40.509299999999996,5473.242777786805
2025-07-04 15:48:00,82.29167,1.0127309999999996,1.0555377348621204,4.861110999999999,4.947912,39.9306,5473.292777786805
2025-07-04 15:51:00,81.51042,1.070602,1.113443068639442,5.1215280000000005,5.208335999999999,37.615699999999975,5473.3427777868055
2025-07-04 15:54:00,85.73495,1.0127309999999996,1.110930746799627,5.1504579999999995,5.353007,38.483900000000006,5473.392777786806
2025-07-04 15:57:00,83.7963,1.0127309999999996,1.110930746799627,5.092592999999999,5.295141999999999,37.905100000000004,5473.442777786806
2025-07-04 16:00:00,82.63889,1.070601,1.141408890988654,5.266208000000001,5.410877000000001,38.4838,5473.492777786806
2025-07-04 16:03:00,81.10532,1.070601,1.0850071797042808,5.121528,5.150467000000001,35.87960000000001,5473.542777786806
2025-07-04 16:06:00,83.42014,1.1284720000000004,1.0844930979870975,5.179398000000001,5.092596,35.87960000000001,5473.592777786806
2025-07-04 16:09:00,83.82523,1.1574080000000002,1.0834605346918549,5.208334000000001,5.063656,37.03709999999998,5473.642777786807
2025-07-04 16:12:00,81.48148,1.070602,,5.092592,5.092592000000001,35.300899999999984,5473.692777786807
2025-07-04 16:15:00,80.70023,1.1284720000000004,1.1139443808342988,5.266204000000001,5.237272,32.98609999999999,5473.742777786807
2025-07-04 16:18:00,81.10532,1.157407,1.0985235472881039,5.324074,5.208337,34.72219999999999,5473.792777786807
2025-07-04 16:21:00,83.7963,1.157407,1.0985235472881039,5.295134,5.179397,35.590299999999985,5473.842777786807
2025-07-04 16:24:00,81.48148,1.1284720000000004,1.0992831213870267,5.208334,5.150462,33.56479999999999,5473.8927777868075
2025-07-04 16:27:00,79.54282,1.1284720000000004,1.06955949143163,5.150462,5.0347219999999995,31.25,5473.942777786808
2025-07-04 16:30:00,83.42014,1.070601,1.0413964830251108,4.976852000000001,4.918977,31.828699999999998,5473.992777786808
2025-07-04 16:33:00,83.42014,1.0995369999999998,1.0555406817108408,5.092592,5.005787,33.56480000000002,5474.042777786808
2025-07-04 16:36:00,80.72917,1.157407,1.083465286401398,5.179394000000001,5.034727,31.828700000000026,5474.092777786808
2025-07-04 16:39:00,83.42014,1.157407,1.0682554505088753,5.150462,4.976857000000001,36.45830000000004,5474.142777786808
2025-07-04 16:42:00,81.10532,1.157407,1.1134405803706986,5.208334,5.121527,34.72219999999999,5474.192777786809
2025-07-04 16:45:00,81.48148,1.1863419999999998,1.0664180651303554,5.324074,5.092592000000001,31.5394,5474.242777786809
2025-07-04 16:48:00,79.16667,1.2442129999999993,1.0772472317666195,5.295139999999999,4.976857000000001,29.513800000000003,5474.292777786809
2025-07-04 16:51:00,81.88657,1.2442130000000002,1.0611513493390943,5.208329000000001,4.8611059999999995,29.803200000000004,5474.342777786809
2025-07-04 16:54:00,82.63889,1.1284720000000004,1.0544834712818696,5.092588000000001,4.947915999999999,31.828699999999998,5474.392777786809
2025-07-04 16:57:00,93.48958,1.0995369999999998,1.0555406817108408,4.890045,4.80324,35.30090000000001,5474.4427777868095
2025-07-04 17:00:00,95.02315,1.0995369999999998,1.0703448211463258,5.034720999999999,4.976856,35.87960000000001,5474.49277778681
2025-07-04 17:03:00,93.48958,1.0416660000000002,1.0703412752334232,4.976852000000001,5.0347219999999995,35.30090000000001,5474.54277778681
2025-07-04 17:06:00,89.23611,1.0416670000000003,1.0844910702305057,4.976853,5.063656999999999,35.59019999999998,5474.59277778681
2025-07-04 17:09:00,87.29745,1.0416660000000002,1.056070912809283,4.976852000000001,5.0057920000000005,33.27539999999999,5474.64277778681
2025-07-04 17:12:00,84.98264,1.0127310000000005,1.0413995208512585,4.890046,4.947917,34.72230000000002,5474.69277778681
2025-07-04 17:15:00,81.88657,1.0416670000000003,1.041665499997003,4.918982,4.918977,34.72230000000002,5474.742777786811
2025-07-04 17:18:00,79.54282,1.070602,1.0560689309525568,5.063658,5.0347219999999995,32.11809999999997,5474.792777786811
2025-07-04 17:21:00,78.79051,1.070601,1.0413985205938951,5.121528,5.063657000000001,29.803200000000032,5474.842777786811
2025-07-04 17:24:00,80.46875,1.2152780000000005,1.095468059978752,5.150462,4.918986,26.620400000000018,5474.892777786811
2025-07-04 17:27:00,83.7963,1.2442130000000002,1.0611513493390943,5.266204000000001,4.918981,28.06710000000001,5474.942777786811
2025-07-04 17:30:00,85.73495,1.2152780000000005,1.048092462354231,5.179394000000001,4.8611059999999995,31.828700000000026,5474.9927777868115
2025-07-04 17:33:00,86.14005,1.1863419999999998,1.0819140690016678,5.324069,5.121527,33.27540000000002,5475.042777786812
2025-07-04 17:36:00,81.48148,1.1863419999999998,1.1571658195859809,5.497688999999999,5.439817,31.539299999999997,5475.092777786812
2025-07-04 17:39:00,85.73495,1.1574080000000002,1.083460534691856,5.410883999999999,5.266206,30.960600000000028,5475.142777786812
2025-07-04 17:42:00,88.83102,1.2442130000000002,1.1089159900484378,5.439814000000001,5.1794009999999995,31.828700000000026,5475.192777786812
2025-07-04 17:45:00,91.92708,1.2442130000000002,1.1089159900484378,5.439814000000001,5.1794009999999995,31.828699999999998,5475.242777786812
2025-07-04 17:48:00,92.70833,1.157407,1.0985183669606675,5.439819,5.324072,33.275499999999965,5475.292777786813
2025-07-04 17:51:00,88.0787,1.0995370000000007,1.1139468333479068,5.295134,5.324076999999999,35.59030000000001,5475.342777786813
2025-07-04 17:54:00,84.20139,1.070602,1.0992831564874896,5.208334,5.266202,34.14349999999999,5475.392777786813
2025-07-04 17:57:00,81.88657,1.070602,1.056070949343554,5.208334000000001,5.1794020000000005,30.092600000000004,5475.442777786813
2025-07-04 18:00:00,82.63889,1.1284720000000004,1.0844930979870975,5.295139000000001,5.208337,30.9606,5475.492777786813
2025-07-04 18:03:00,83.42014,1.273148,1.090335693809096,5.410884,5.063656,29.803200000000004,5475.5427777868135
2025-07-04 18:06:00,84.57755,1.2442130000000002,1.0931624521994823,5.3819490000000005,5.092596,30.671299999999974,5475.592777786814
2025-07-04 18:09:00,81.48148,1.1863419999999998,1.081914069001667,5.237264000000001,5.0347219999999995,31.53940000000003,5475.642777786814
2025-07-04 18:12:00,82.66782,1.157407,1.0528894612159903,5.208334,5.005787,31.828699999999998,5475.692777786814
2025-07-04 18:15:00,84.20139,1.2152780000000005,1.0480980093657244,5.237264,4.918985999999999,28.64579999999998,5475.742777786814
2025-07-04 18:18:00,92.33218,1.273148,1.0741147409585232,5.353008000000001,4.97685,30.092600000000004,5475.792777786814
2025-07-04 18:21:00,95.8044,1.2731480000000008,1.1063850043643522,5.468754,5.150465999999999,30.960700000000003,5475.842777786815
2025-07-04 18:24:00,91.55093,1.0995370000000007,1.0995395000186474,5.208334,5.208337,36.16900000000001,5475.892777786815
2025-07-04 18:27:00,80.32407,2.025462,1.0586696859866689,5.931714,4.369211999999999,15.914399999999972,5475.942777786815
2025-07-04 18:30:00,74.13194,2.1990749999999997,1.0877367737901653,6.249999999999999,4.484954999999999,14.178200000000004,5475.992777786815
2025-07-04 18:33:00,76.0706,2.228009,1.0967236943801075,6.365744,4.5717550000000005,13.599500000000035,5476.042777786815
2025-07-04 18:36:00,78.00926,2.1990740000000004,1.1400048971784071,6.539349,4.832175,15.914399999999972,5476.0927777868155
2025-07-04 18:39:00,75.28935,2.256945,1.1057003665371483,6.597219999999999,4.774304999999999,15.335700000000031,5476.142777786816
2025-07-04 18:42:00,77.22801,2.2858799999999997,1.1415716631734836,6.712960000000001,4.89005,16.782399999999996,5476.192777786816
2025-07-04 18:45:00,76.0706,2.256945,1.1585534308924341,6.8287,5.063655,15.625,5476.242777786816
2025-07-04 18:48:00,75.28935,2.1990739999999995,1.1400048971784054,6.799764000000001,5.09259,16.49309999999997,5476.292777786816
2025-07-04 18:51:00,75.28935,2.1990739999999995,1.1142244779554384,6.684024,4.947920000000001,15.3356,5476.342777786816
2025-07-04 18:54:00,80.32407,2.546296,1.164795598261447,6.886570000000001,4.745374,13.31019999999998,5476.392777786817
2025-07-04 18:57:00,83.7963,2.4016200000000003,1.12178000556223,6.7997700000000005,4.80324,14.178300000000007,5476.442777786817
2025-07-04 19:00:00,84.9537,2.3148150000000003,1.1506280368449828,6.77083,4.918985,14.467600000000004,5476.492777786817
2025-07-04 19:03:00,81.48148,2.3148149999999994,1.1769793248292049,6.828705,5.00579,14.467600000000004,5476.542777786817
2025-07-04 19:06:00,87.29745,2.430555,1.1304409377081177,6.886570000000001,4.861115,14.467600000000004,5476.592777786817
2025-07-04 19:09:00,91.55093,2.0833329999999997,1.1511309007268287,6.5104180000000005,4.976855,17.071799999999996,5476.6427777868175
2025-07-04 19:12:00,88.45486,1.851852,1.0945744188443138,6.3368020000000005,5.06366,20.25460000000001,5476.692777786818
2025-07-04 19:15:00,86.5162,1.880788,1.1268168568268013,6.365742999999999,5.092594999999999,18.807900000000018,5476.742777786818
2025-07-04 19:18:00,78.79051,1.851851,1.1165279343633787,6.365743,5.121532,18.51849999999999,5476.792777786818
2025-07-04 19:21:00,76.44676,2.0254630000000002,1.1078806590158348,6.481478000000001,4.9768550000000005,17.650500000000022,5476.842777786818
2025-07-04 19:24:00,74.13194,2.054399,1.0930681592395735,6.5393539999999994,4.9768550000000005,15.914299999999997,5476.892777786818
2025-07-04 19:27:00,72.97454,2.083334,1.102522741033656,6.5393539999999994,4.947920000000001,14.178200000000004,5476.942777786819
2025-07-04 19:30:00,72.59838,2.1122690000000004,1.0605639093089188,6.510414000000001,4.832175,13.020900000000012,5476.992777786819
2025-07-04 19:33:00,74.91319,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,15.914399999999972,5477.042777786819
2025-07-04 19:36:00,74.91319,2.1122690000000004,1.0865991948751286,6.510414000000001,4.861114999999999,15.9144,5477.092777786819
2025-07-04 19:39:00,74.91319,2.170139,1.1556979313654763,6.568284,4.918985,13.888899999999978,5477.142777786819
2025-07-04 19:42:00,74.91319,2.1701390000000007,1.105038786644342,6.597224,4.890045,14.178200000000004,5477.1927777868195
2025-07-04 19:45:00,73.75579,2.170139,1.1306834899328353,6.655094,4.976855,14.178200000000004,5477.24277778682
2025-07-04 19:48:00,78.00926,2.228009,1.1492945756827289,6.741894000000001,5.005785,17.650500000000022,5477.29277778682
2025-07-04 19:51:00,75.28935,2.1701390000000007,1.1556893901950334,6.655094000000001,5.005785,17.361099999999965,5477.34277778682
2025-07-04 19:54:00,74.13194,2.1990740000000004,1.1400048971784054,6.741899,5.034724999999999,16.203700000000026,5477.39277778682
2025-07-04 19:57:00,73.75579,2.1990739999999995,1.114215449878968,6.770834,5.034720000000001,15.3356,5477.44277778682
2025-07-04 20:00:00,72.59838,2.228009,1.09673302871291,6.684024,4.890045,13.599499999999978,5477.492777786821
2025-07-04 20:03:00,74.04514,2.256944,1.1324857098753114,6.597219000000001,4.8032449999999995,14.178200000000004,5477.542777786821
2025-07-04 20:06:00,74.91319,2.1990740000000004,1.1400048971784054,6.684029000000001,4.976855,15.3356,5477.592777786821
2025-07-04 20:09:00,78.00926,2.1990740000000004,1.1400048971784071,6.886569,5.179395,17.36110000000002,5477.642777786821
2025-07-04 20:12:00,76.0706,2.1701390000000007,1.1556979313654765,6.857634,5.208334999999999,15.914399999999972,5477.692777786821
2025-07-04 20:15:00,75.28935,2.141204,1.170497211098412,6.770834,5.1794,18.518500000000017,5477.7427777868215
2025-07-04 20:18:00,76.0706,2.1701390000000007,1.1801279953694674,6.741894000000001,5.121524999999999,16.203700000000026,5477.792777786822
2025-07-04 20:21:00,78.00926,2.1701390000000007,1.180127995369469,6.770834,5.150465,16.203799999999973,5477.842777786822
2025-07-04 20:24:00,76.0706,2.141204,1.1704972110984104,6.741894000000001,5.15046,14.756899999999973,5477.892777786822
2025-07-04 20:27:00,74.13194,2.083334,1.1271040932585228,6.597224000000001,5.034720000000001,14.467600000000004,5477.942777786822
2025-07-04 20:30:00,74.13194,2.054399,1.0930681592395735,6.5393539999999994,4.9768550000000005,12.152800000000013,5477.992777786822
2025-07-04 20:33:00,73.37963,2.054398,1.0680192904131842,6.481478000000001,4.89005,14.467600000000004,5478.042777786823
2025-07-04 20:36:00,74.16088,2.141203,1.0696429944088917,6.3368079999999996,4.629625,13.310199999999952,5478.092777786823
2025-07-04 20:39:00,74.13194,2.1122690000000004,1.086590320374406,6.423614000000001,4.774304999999999,16.203700000000026,5478.142777786823
2025-07-04 20:42:00,71.81713,2.141204,1.1213297486655691,6.568284000000001,4.91898,13.59960000000001,5478.192777786823
2025-07-04 20:45:00,74.91319,2.1701390000000007,1.1050477638195144,6.6261540000000005,4.918985,13.888900000000035,5478.242777786823
2025-07-04 20:48:00,77.22801,2.1122679999999994,1.1119427229238217,6.597223,4.976855,14.178200000000004,5478.2927777868235
2025-07-04 20:51:00,74.91319,2.054399,1.1413946612085157,6.597224000000001,5.092594999999999,13.888899999999978,5478.342777786824
2025-07-04 20:54:00,72.59838,2.141204,1.1213297486655691,6.741899,5.092594999999999,14.178299999999979,5478.392777786824
2025-07-04 20:57:00,72.59838,2.1990740000000004,1.0877364623501165,6.684029000000001,4.918985,11.863500000000045,5478.442777786824
2025-07-04 21:00:00,74.91319,2.2858789999999996,1.1415621705746646,6.770834,4.947915000000001,14.757000000000005,5478.492777786824
2025-07-04 21:03:00,71.44097,2.170139,1.1050387866443419,6.7997689999999995,5.09259,11.863399999999956,5478.542777786824
2025-07-04 21:06:00,70.28356,2.170139,1.0787098045844439,6.684029000000001,4.947920000000001,10.995299999999986,5478.592777786825
2025-07-04 21:09:00,74.13194,2.1990740000000004,1.060484130250828,6.539349,4.745375,8.680499999999995,5478.642777786825
2025-07-04 21:12:00,70.65972,2.141204,1.042712861308263,6.539349,4.803245,7.8125,5478.692777786825
2025-07-04 21:15:00,68.72106,2.1990740000000004,1.0323592482610309,6.539349,4.716435,8.391199999999998,5478.742777786825
2025-07-04 21:18:00,73.75579,2.1990740000000004,1.032359248261029,6.249999000000001,4.427084999999999,7.523199999999974,5478.792777786825
2025-07-04 21:21:00,64.09144,2.141204,0.7831821916262824,6.0185189999999995,4.050924999999999,0.8680999999999983,5478.8427777868255
2025-07-04 21:24:00,55.1794,2.054398,0.8685697981393162,5.6712940000000005,3.8773160000000004,-0.8680999999999983,5478.892777786826
2025-07-07 07:39:00,70.25463,1.4467600000000003,1.0978832391060587,6.192132999999999,5.555553,9.548600000000022,5478.892777786826
2025-07-07 07:42:00,75.31829,1.851852,0.9258136845445075,5.844912000000001,4.36921,10.99539999999999,5478.942777786826
2025-07-07 07:45:00,74.91319,1.5914349999999997,0.9364801712119152,5.2372700000000005,4.137735,9.837900000000019,5478.992777786826
2025-07-07 07:48:00,71.44097,2.0254629999999993,1.033095174324884,6.018523,4.427080000000001,7.233800000000031,5479.042777786826
2025-07-07 07:51:00,84.57755,1.6203709999999996,0.9687710361885687,5.787037999999999,4.687497,7.233800000000002,5479.092777786826
2025-07-07 07:54:00,84.98264,1.186343,0.9697365463700421,5.063653,4.6585600000000005,17.071799999999996,5479.142777786827
2025-07-07 07:57:00,71.41204,1.5335649999999994,0.9797857678820999,5.526622,4.571757,7.523200000000003,5479.192777786827
2025-07-07 08:00:00,78.38542,1.8807869999999998,0.9866429200301604,5.902782,4.456015000000001,10.705999999999989,5479.242777786827
2025-07-07 08:03:00,88.04977,1.649305,0.9103225032440433,5.1215280000000005,3.9062530000000004,15.046300000000002,5479.292777786827
2025-07-07 08:06:00,97.3669,1.765046,1.5851059507477874,7.6099499999999995,7.262734,33.564899999999994,5479.342777786827
2025-07-07 08:09:00,89.23611,1.765046,1.616053849245841,8.246527,7.957171,37.32640000000001,5479.3927777868275
2025-07-07 08:12:00,81.48148,1.8229169999999995,1.4135495571163792,7.667828,6.9155109999999995,27.777799999999985,5479.442777786828
2025-07-07 08:15:00,81.07639,1.967593,1.3241695865384944,7.262727999999999,6.1342550000000005,26.620400000000018,5479.492777786828
2025-07-07 08:18:00,81.10532,1.7939819999999997,1.2940848694325484,7.002312000000001,6.10532,25.462999999999994,5479.542777786828
2025-07-07 08:21:00,85.73495,1.851852,1.3172396089751524,6.886571999999999,5.93171,29.803200000000004,5479.592777786828
2025-07-07 08:24:00,80.72917,1.6782409999999999,1.3002542541268276,6.7419020000000005,6.047451,28.93520000000001,5479.642777786828
2025-07-07 08:27:00,85.32986,1.6493060000000002,1.2351989232485026,6.539351,5.787035,30.382000000000005,5479.692777786829
2025-07-07 08:30:00,76.82292,1.9675920000000007,1.3044144305638963,7.0601840000000005,5.902782,20.83330000000001,5479.742777786829
2025-07-07 08:33:00,80.70023,2.0833330000000005,1.2642262825689332,7.146988,5.758105,21.41210000000001,5479.792777786829
2025-07-07 08:36:00,89.61227,2.2858789999999996,1.3799147951338138,7.667823,6.134264,23.148200000000003,5479.842777786829
2025-07-07 08:39:00,88.83102,2.0254630000000002,1.4046973614771856,7.465274000000001,6.365741,28.935100000000006,5479.892777786829
2025-07-07 08:42:00,96.52778,1.9097220000000004,1.3959538338311037,7.407404,6.481482,33.275499999999994,5479.9427777868295
2025-07-07 08:45:00,98.52431,1.3888890000000007,1.4033057961249262,6.944444,6.973375,37.037000000000006,5479.99277778683
2025-07-07 08:48:00,98.52431,1.3310189999999995,1.3597502569463056,6.568283,6.6261540000000005,43.113500000000016,5480.04277778683
2025-07-07 08:51:00,98.52431,1.3020839999999998,1.3591318138197306,6.4236130000000005,6.539349,39.3519,5480.09277778683
2025-07-07 08:54:00,98.52431,1.157407,1.3629255227133064,6.249998,6.684031,46.2963,5480.14277778683
2025-07-07 08:57:00,98.52431,1.1284719999999995,1.34671552807233,6.0763929999999995,6.539351000000001,45.13890000000001,5480.19277778683
2025-07-07 09:00:00,98.52431,1.0416669999999995,1.3223015851505209,5.873837999999999,6.481481,47.742999999999995,5480.242777786831
2025-07-07 09:03:00,98.52431,1.0995369999999998,1.2915089305988616,5.931718,6.3368009999999995,43.98150000000001,5480.292777786831
2025-07-07 09:06:00,98.52431,1.0995369999999998,1.2784046264443225,5.844908,6.221061000000001,45.717600000000004,5480.342777786831
2025-07-07 09:09:00,98.52431,1.0995369999999998,1.2915134463902065,5.815967,6.2210600000000005,43.692199999999985,5480.392777786831
2025-07-07 09:12:00,98.52431,1.070602,1.275331457685725,5.787037999999999,6.2210659999999995,43.98150000000001,5480.442777786831
2025-07-07 09:15:00,98.52431,1.3310179999999994,1.2572929521563352,6.018523,5.873845,35.01150000000001,5480.4927777868315
2025-07-07 09:18:00,98.52431,1.3310179999999994,1.301865579979021,6.2500029999999995,6.192125,37.90509999999999,5480.542777786832
2025-07-07 09:21:00,98.52431,1.1863420000000007,1.3122434374706244,6.105328,6.365735999999999,47.1644,5480.592777786832
2025-07-07 09:24:00,98.52431,1.0995369999999998,1.2915134463902065,5.873842999999999,6.278936,50.05789999999999,5480.642777786832
2025-07-07 09:27:00,98.52431,1.0127319999999997,1.2551934847012138,5.642358,6.163195999999999,51.21520000000001,5480.692777786832
2025-07-07 09:30:00,98.52431,0.9837959999999999,1.2509180072594972,5.497687,6.076391,50.636600000000016,5480.742777786832
2025-07-07 09:33:00,98.52431,0.9548610000000002,1.158355765949552,5.121528,5.555556999999999,52.08330000000001,5480.792777786833
2025-07-07 09:36:00,98.52431,1.1284729999999996,1.2943297555316131,5.642362,5.989579000000001,50.057800000000015,5480.842777786833
2025-07-07 09:39:00,98.52431,1.070602,1.4257296386440668,6.047458,6.828706,55.266099999999994,5480.892777786833
2025-07-07 09:42:00,98.52431,1.1574079999999993,1.3759333111214478,6.249998,6.71296,53.8194,5480.942777786833
2025-07-07 09:45:00,98.52431,1.0995369999999998,1.3431664569555333,6.134257999999999,6.6550910000000005,51.79399999999998,5480.992777786833
2025-07-07 09:48:00,98.52431,1.0127309999999996,1.39034243416813,5.931713,6.7708319999999995,54.9769,5481.0427777868335
2025-07-07 09:51:00,95.8044,0.9259259999999996,1.358991197240312,5.700228,6.684032,56.712999999999994,5481.092777786834
2025-07-07 09:54:00,91.55093,0.9548609999999993,1.354202946704582,5.758103,6.655092,57.29159999999999,5481.142777786834
2025-07-07 09:57:00,89.61227,0.8969899999999997,1.3172388124718883,5.613427000000001,6.568287,56.13419999999999,5481.192777786834
2025-07-07 10:00:00,94.27083,1.0127309999999996,1.3052472594802695,5.787038,6.4236070000000005,53.530100000000004,5481.242777786834
2025-07-07 10:03:00,90.39352,0.9259259999999996,1.34743650857422,5.671298,6.626162,58.738399999999984,5481.292777786834
2025-07-07 10:06:00,94.2419,0.6944439999999998,1.136830206816936,5.005783999999999,6.0474499999999995,56.134299999999996,5481.342777786835
2025-07-07 10:09:00,98.52431,0.9548610000000002,1.2461700768001471,5.2662,5.902779000000001,54.3982,5481.392777786835
2025-07-07 10:12:00,98.52431,1.0416670000000003,1.3594599885689298,5.960644,6.655097,49.76849999999999,5481.442777786835
2025-07-07 10:15:00,89.23611,0.9259250000000003,1.3006814932594584,5.671298,6.510413000000001,51.215299999999985,5481.492777786835
2025-07-07 10:18:00,84.57755,1.0127310000000005,1.2678118436717571,5.671298,6.221067,45.717599999999976,5481.542777786835
2025-07-07 10:21:00,88.04977,1.0416659999999993,1.2331442792222282,5.613422999999999,6.018517000000001,45.717600000000004,5481.5927777868355
2025-07-07 10:24:00,86.11111,1.0127309999999996,1.22972575826262,5.613422999999999,6.076391999999999,47.7431,5481.642777786836
2025-07-07 10:27:00,86.83449,1.4467590000000001,1.2492560750140602,6.278938,5.902779000000001,32.407399999999996,5481.692777786836
2025-07-07 10:30:00,80.70023,1.359953,1.209514484713525,6.134258000000001,5.844905,29.803199999999975,5481.742777786836
2025-07-07 10:33:00,80.32407,1.4467590000000001,1.216872129095417,6.134258000000001,5.700229,31.25,5481.792777786836
2025-07-07 10:36:00,83.42014,1.5625,1.2165850865211059,6.192128,5.5555579999999996,30.9606,5481.842777786836
2025-07-07 10:39:00,83.42014,1.5335650000000003,1.1869640802837722,6.250004000000001,5.613428999999999,28.64580000000001,5481.892777786837
2025-07-07 10:42:00,83.7963,1.5335650000000003,1.2214500359647167,6.278934,5.700228999999999,30.960700000000003,5481.942777786837
2025-07-07 10:45:00,83.7963,1.4467590000000001,1.2492560750140602,6.278938,5.902779000000001,29.803200000000004,5481.992777786837
2025-07-07 10:48:00,84.17245,1.4756939999999998,1.2297225326910095,6.249998,5.787034000000001,29.803300000000007,5482.042777786837
2025-07-07 10:51:00,85.73495,1.4756939999999998,1.2623333594444044,6.394672999999999,5.989579,30.9606,5482.092777786837
2025-07-07 10:54:00,87.26852,1.5625,1.3174920016777238,6.539348,6.076388,30.092600000000004,5482.1427777868375
2025-07-07 10:57:00,88.04977,1.5335650000000003,1.3045421927820495,6.568284,6.134258999999999,31.25,5482.192777786838
2025-07-07 11:00:00,91.14583,1.5914359999999999,1.3138639312743385,6.799764,6.278938,30.382000000000005,5482.242777786838
2025-07-07 11:03:00,94.64699,1.5914359999999999,1.362925391891945,6.828704,6.394678000000001,33.56480000000002,5482.292777786838
2025-07-07 11:06:00,95.02315,1.4756939999999998,1.3101155786565792,6.770828,6.4525440000000005,33.27539999999999,5482.342777786838
2025-07-07 11:09:00,93.48958,1.5046299999999997,1.3234382483620761,6.741894,6.394674000000001,32.1181,5482.392777786838
2025-07-07 11:12:00,93.48958,1.5335650000000003,1.320680063119247,6.7129639999999995,6.307868999999999,32.696799999999996,5482.442777786839
2025-07-07 11:15:00,93.48958,1.5335650000000003,1.3838556677665517,6.799764000000001,6.510419000000001,32.1181,5482.492777786839
2025-07-07 11:18:00,87.29745,1.3888889999999998,1.2849559329530416,6.5393539999999994,6.336805000000001,33.27540000000002,5482.542777786839
2025-07-07 11:21:00,83.7963,1.4467590000000001,1.2810320186344075,6.307874,5.989585,32.696799999999996,5482.592777786839
2025-07-07 11:24:00,81.85764,1.4467590000000001,1.2331404723957553,6.3368079999999996,5.931709,30.6712,5482.642777786839
2025-07-07 11:27:00,81.48148,1.4756939999999998,1.2131673041706277,6.278938,5.787034000000001,28.93519999999998,5482.6927777868395
2025-07-07 11:30:00,81.48148,1.5046290000000004,1.1919527278034807,6.221068000000001,5.642359,28.35639999999998,5482.74277778684
2025-07-07 11:33:00,83.7963,1.5046290000000004,1.2424943154239225,6.3368079999999996,5.844909,28.645899999999983,5482.79277778684
2025-07-07 11:36:00,82.63889,1.475695,1.2297229754320236,6.365743999999999,5.902779000000001,29.513900000000007,5482.84277778684
2025-07-07 11:39:00,81.85764,1.4467589999999992,1.2331404723957549,6.307872999999999,5.902774,30.092599999999976,5482.89277778684
2025-07-07 11:42:00,84.20139,1.4178239999999995,1.2519471094551597,6.192127999999999,5.873844000000001,31.5394,5482.94277778684
2025-07-07 11:45:00,81.48148,1.3888889999999998,1.2228494698738583,6.076388000000001,5.758099,30.3819,5482.992777786841
2025-07-07 11:48:00,79.54282,1.3888879999999997,1.2228490105725522,6.105323,5.7870349999999995,28.067099999999982,5483.042777786841
2025-07-07 11:51:00,80.32407,1.4467589999999992,1.1838266501880235,6.163193,5.6712940000000005,29.803200000000004,5483.092777786841
2025-07-07 11:54:00,79.54282,1.4756939999999998,1.1624331621117618,6.221068000000001,5.642364,31.24999999999997,5483.142777786841
2025-07-07 11:57:00,79.54282,1.4756939999999998,1.1795368670157214,6.192128,5.642364,27.199099999999987,5483.192777786841
2025-07-07 12:00:00,78.38542,1.5335650000000003,1.1869640802837722,6.250004000000001,5.613428999999999,24.594900000000024,5483.2427777868415
