Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-07 12:03:00,78.00926,1.5335650000000003,1.1694154869526205,6.307874,5.642359,24.305499999999995,5483.292777786842
2025-07-07 12:06:00,80.32407,1.5625,1.2338438182383156,6.481484000000001,5.873844000000001,22.569399999999973,5483.342777786842
2025-07-07 12:09:00,77.98032,1.5625,1.2338438182383156,6.481484000000001,5.873844000000001,22.8587,5483.392777786842
2025-07-07 12:12:00,79.54282,1.5914350000000006,1.2112140893239849,6.4525440000000005,5.7580990000000005,23.726799999999997,5483.442777786842
2025-07-07 12:15:00,81.48148,1.5914359999999999,1.1934324288016336,6.278934,5.5555579999999996,23.43750000000003,5483.492777786842
2025-07-07 12:18:00,83.42014,1.5335650000000003,1.2043017017504993,6.365743999999999,5.7580990000000005,26.620299999999986,5483.542777786843
2025-07-07 12:21:00,86.11111,1.5625,1.2338438182383156,6.626158,6.018518,27.199099999999987,5483.592777786843
2025-07-07 12:24:00,84.9537,1.475695,1.2623338099891588,6.597224000000001,6.1921289999999996,28.64580000000001,5483.642777786843
2025-07-07 12:27:00,83.7963,1.5625,1.2845359838382697,6.6261540000000005,6.105324,27.488400000000013,5483.692777786843
2025-07-07 12:30:00,83.7963,1.5625,1.267811262832122,6.568284000000001,6.018514000000001,28.64580000000001,5483.742777786843
2025-07-07 12:33:00,80.70023,1.4467590000000001,1.216872129095418,6.365743999999999,5.9317150000000005,26.04169999999999,5483.7927777868435
2025-07-07 12:36:00,80.32407,1.5046299999999997,1.1919531558247491,6.365743999999999,5.787034000000001,23.726800000000026,5483.842777786844
2025-07-07 12:39:00,82.63889,1.5046290000000004,1.1747344572979703,6.249998,5.642359,25.173599999999993,5483.892777786844
2025-07-07 12:42:00,80.70023,1.5046299999999997,1.1747348811758507,6.221064,5.613424000000001,26.04170000000002,5483.942777786844
2025-07-07 12:45:00,80.72917,1.5046299999999997,1.1747348811758498,6.250004000000001,5.642364,25.75230000000002,5483.992777786844
2025-07-07 12:48:00,79.54282,1.5046290000000004,1.1919527278034807,6.221068000000001,5.642359,24.884299999999996,5484.042777786844
2025-07-07 12:51:00,81.48148,1.4467590000000001,1.167039770517094,6.192128,5.671298999999999,26.90979999999999,5484.092777786845
2025-07-07 12:54:00,81.48148,1.5046290000000004,1.1573133589706146,6.249998,5.613428999999999,26.04170000000002,5484.142777786845
2025-07-07 12:57:00,79.16667,1.4467590000000001,3.504800605412862,0.17361100000000018,5.671295000000001,23.1481,5484.192777786845
2025-07-07 13:00:00,79.54282,1.5046299999999997,1.2258246305666165,6.423614000000001,5.902774,28.93519999999998,5484.242777786845
2025-07-07 13:03:00,81.10532,1.5335650000000003,1.2214500359647167,6.365743999999999,5.787038999999999,30.671300000000002,5484.292777786845
2025-07-07 13:06:00,81.10532,1.5046299999999997,1.1919590735875505,6.221064,5.642364,30.381999999999977,5484.3427777868455
2025-07-07 13:09:00,80.32407,1.5625,1.2165790872984323,6.307874000000001,5.6712940000000005,29.513900000000007,5484.392777786846
2025-07-07 13:12:00,80.32407,1.5625,1.199123181770746,6.192134,5.526624000000001,27.777800000000013,5484.442777786846
2025-07-07 13:15:00,80.32407,1.6203700000000003,1.2053320711035853,6.221069,5.468749,26.04170000000002,5484.492777786846
2025-07-07 13:18:00,80.35301,1.5335650000000003,1.1694215873328988,6.163194,5.497688999999999,26.331000000000017,5484.542777786846
2025-07-07 13:21:00,79.16667,1.5625,1.163573812571588,6.047454000000001,5.324074,27.777800000000013,5484.592777786846
2025-07-07 13:24:00,81.10532,1.4756939999999998,1.127618805065972,5.931708,5.295134,26.041600000000017,5484.642777786847
2025-07-07 13:27:00,83.42014,1.5046290000000004,1.1573133589706146,6.076388,5.439818999999999,28.64580000000001,5484.692777786847
2025-07-07 13:30:00,84.9537,1.4467589999999992,1.1838324210613183,5.960642999999999,5.468754,29.22460000000001,5484.742777786847
2025-07-07 13:33:00,81.48148,1.4178239999999995,1.1544593271686119,6.018523,5.526619,28.64580000000001,5484.792777786847
2025-07-07 13:36:00,81.10532,1.4467590000000001,1.1500576787132573,5.902778,5.353009,26.620400000000018,5484.842777786847
2025-07-07 13:39:00,80.32407,1.4467589999999992,1.1154928435121658,5.815973,5.208334,27.777799999999985,5484.892777786848
2025-07-07 13:42:00,82.63889,1.5625,1.163573812571588,5.960648000000001,5.237268,26.909699999999987,5484.942777786848
2025-07-07 13:45:00,82.63889,1.4756939999999998,1.1624331621117618,5.960648000000001,5.381944,28.067099999999982,5484.992777786848
2025-07-07 13:48:00,82.63889,1.5046290000000004,1.208983611970323,6.105328,5.555559,27.488400000000013,5485.042777786848
2025-07-07 13:51:00,84.9537,1.4756939999999998,1.1964433473825387,6.134258000000001,5.613424000000001,32.11800000000002,5485.092777786848
2025-07-07 13:54:00,83.3912,1.4756939999999998,1.1964433473825387,6.047458000000001,5.526624000000001,30.09269999999998,5485.1427777868485
2025-07-07 13:57:00,81.48148,1.4467590000000001,1.150063580525394,5.960644,5.410885,30.092600000000004,5485.192777786849
2025-07-07 14:00:00,80.32407,1.5046290000000004,1.1573133589706146,5.960648000000001,5.324079,26.62039999999999,5485.242777786849
2025-07-07 14:03:00,83.7963,1.4756939999999998,1.1451345644257245,5.902773,5.295139,28.64579999999998,5485.292777786849
2025-07-07 14:06:00,81.07639,1.475695,1.1451289712356003,5.873844,5.266199,26.331099999999992,5485.342777786849
2025-07-07 14:09:00,79.54282,1.5046299999999997,1.1396732999070118,5.873844,5.208334,27.488400000000013,5485.392777786849
2025-07-07 14:12:00,81.48148,1.4756939999999998,1.1098867650265567,5.815968,5.150464,27.488399999999984,5485.44277778685
2025-07-07 14:15:00,79.54282,1.5046290000000004,1.1573133589706146,5.931708,5.295139,26.041600000000017,5485.49277778685
2025-07-07 14:18:00,80.32407,1.4756939999999998,1.1451345644257245,5.902773,5.295139,27.488399999999984,5485.54277778685
2025-07-07 14:21:00,84.57755,1.5914350000000006,1.1571908314311838,5.989578,5.208333,28.067099999999982,5485.59277778685
2025-07-07 14:24:00,84.9537,1.4756939999999998,1.1098805959213027,5.902778,5.237264000000001,28.64590000000001,5485.64277778685
2025-07-07 14:27:00,88.83102,1.5914359999999999,1.1934324288016336,6.221064,5.497688,27.199099999999987,5485.6927777868505
2025-07-07 14:30:00,89.58333,1.4756939999999998,1.1624331621117618,6.047458000000001,5.468754,30.382000000000005,5485.742777786851
2025-07-07 14:33:00,84.17245,1.3888879999999997,1.1583543112066021,5.815973,5.381945,30.092600000000004,5485.792777786851
2025-07-07 14:36:00,83.42014,1.3310189999999995,1.1162517009271808,5.642358,5.2372689999999995,31.5394,5485.842777786851
2025-07-07 14:39:00,81.85764,1.4178239999999995,1.0858183365081373,5.700228,5.092594000000001,28.06710000000001,5485.892777786851
2025-07-07 14:42:00,81.10532,1.3888879999999997,1.1418101249640216,5.671293,5.208335,29.803300000000007,5485.942777786851
2025-07-07 14:45:00,80.70023,1.3888879999999997,1.1250747985329241,5.787032999999999,5.295135,26.909700000000015,5485.992777786852
2025-07-07 14:48:00,80.32407,1.4467589999999992,1.1328827264300958,5.931713,5.353014000000001,27.199100000000016,5486.042777786852
2025-07-07 14:51:00,79.16667,1.4467589999999992,1.0978828232148845,5.873842999999999,5.237264000000001,26.331099999999992,5486.092777786852
2025-07-07 14:54:00,81.10532,1.4756939999999998,1.1098805959213027,5.902778,5.237264000000001,26.90980000000002,5486.142777786852
2025-07-07 14:57:00,83.7963,1.5046290000000004,1.1218076649746072,5.902778,5.208329,28.067199999999985,5486.192777786852
2025-07-07 15:00:00,80.70023,1.5046290000000004,1.1573133589706146,5.960648000000001,5.324079,28.06710000000001,5486.2427777868525
2025-07-07 15:03:00,85.73495,1.5335649999999994,1.1869640802837718,6.018523,5.3819479999999995,30.960700000000003,5486.292777786853
2025-07-07 15:06:00,80.32407,1.2442130000000002,1.1552340490860324,5.642358000000001,5.468744999999999,29.224499999999978,5486.342777786853
2025-07-07 15:09:00,78.38542,1.359953,1.1454942060735742,5.787038,5.381945,28.356499999999983,5486.392777786853
2025-07-07 15:12:00,77.22801,1.4467590000000001,1.097882823214885,5.787038,5.150459000000001,23.1481,5486.442777786853
2025-07-07 15:15:00,79.16667,1.4178239999999995,1.1032928728793898,5.671293,5.092589,22.569500000000005,5486.492777786853
2025-07-07 15:18:00,77.22801,1.4756939999999998,1.0919139187898002,5.700228000000001,5.005784000000001,21.70139999999998,5486.542777786854
2025-07-07 15:21:00,77.22801,1.3888879999999997,1.0560951228810642,5.584493,4.9768550000000005,19.965299999999985,5486.592777786854
2025-07-07 15:24:00,79.54282,1.4756939999999998,1.055215379050162,5.613422999999999,4.861109,18.807900000000018,5486.642777786854
2025-07-07 15:27:00,81.07639,1.5046299999999997,1.0853653537357764,5.7580979999999995,5.005788000000001,20.254700000000014,5486.692777786854
2025-07-07 15:30:00,78.76157,1.3888879999999997,1.0382838184096799,5.439812999999999,4.803245,21.990700000000004,5486.742777786854
2025-07-07 15:33:00,74.88426,1.3020829999999997,0.984548298887147,5.266208,4.687505000000001,17.93979999999999,5486.7927777868545
2025-07-07 15:36:00,73.35069,1.4178239999999995,0.9946978821779626,5.353012999999999,4.6006990000000005,15.046199999999999,5486.842777786855
2025-07-07 15:39:00,72.56944,1.4467589999999992,0.9473566180436892,5.237273,4.369214,14.178300000000007,5486.892777786855
2025-07-07 15:42:00,71.81713,1.4467590000000001,0.9270437350981475,5.1504579999999995,4.253469,12.442099999999982,5486.942777786855
2025-07-07 15:45:00,72.97454,1.4467590000000001,0.9270437350981475,5.063657999999999,4.166669,11.574099999999987,5486.992777786855
2025-07-07 15:48:00,70.25463,1.3888889999999998,0.885027966721257,5.034718000000001,4.166669000000001,6.655000000000001,5487.042777786855
2025-07-07 15:51:00,69.87847,1.3888889999999998,0.8209307104330716,4.947915999999999,3.9930589999999997,5.208300000000008,5487.092777786856
2025-07-07 15:54:00,66.37731,1.359953,0.832432354779298,4.861111,3.9641249999999992,5.208300000000008,5487.142777786856
2025-07-07 15:57:00,69.84954,1.4467590000000001,0.818302884286954,4.918982000000001,3.877318999999999,4.629600000000011,5487.192777786856
2025-07-07 16:00:00,72.9456,1.5046299999999997,0.8611705719190632,4.918982000000001,3.8483780000000003,6.6551000000000045,5487.242777786856
2025-07-07 16:03:00,71.03588,1.3020829999999997,0.8322831518976358,4.861111,4.050925,4.919000000000011,5487.292777786856
2025-07-07 16:06:00,66.00116,1.4178239999999995,0.853143266154982,5.005787,4.050929,4.629600000000039,5487.3427777868565
2025-07-07 16:09:00,72.56944,1.4756939999999998,0.8511945353812019,4.918982,3.877318999999999,5.208400000000012,5487.392777786857
2025-07-07 16:12:00,73.72685,1.4756939999999998,0.8511953207704184,4.861110999999999,3.8194489999999996,6.655000000000001,5487.442777786857
2025-07-07 16:15:00,80.2662,1.5914349999999997,0.958493452852999,5.324077999999999,4.253473,7.8125,5487.492777786857
2025-07-07 16:18:00,88.42593,1.475695,0.9168528238252199,5.150468,4.195603,13.888899999999978,5487.542777786857
2025-07-07 16:21:00,86.89236,1.3310189999999995,0.9032403641421529,4.918982,4.166669000000001,14.467599999999976,5487.592777786857
2025-07-07 16:24:00,81.07639,1.3020829999999997,0.9299752953623854,5.005786,4.340275000000001,14.467600000000004,5487.642777786858
2025-07-07 16:27:00,75.28935,1.273148,0.8997405921248961,4.976852,4.3113399999999995,14.178200000000004,5487.692777786858
2025-07-07 16:30:00,73.35069,1.3888879999999997,0.9054313814394084,4.947917,4.108795000000001,10.995400000000018,5487.742777786858
2025-07-07 16:33:00,69.87847,1.4467590000000001,0.8634071982580078,4.947917,3.964119,7.233800000000031,5487.792777786858
2025-07-07 16:36:00,71.41204,1.4756939999999998,0.8736193023515132,4.890046,3.877314000000001,8.680500000000023,5487.842777786858
2025-07-07 16:39:00,70.25463,1.4467589999999992,0.84116243032368,4.803241,3.790514000000001,8.391100000000051,5487.8927777868585
2025-07-07 16:42:00,70.25463,1.5046299999999997,0.8611753216332262,4.861112,3.790514000000001,6.365700000000004,5487.942777786859
2025-07-07 16:45:00,67.53472,1.475695,0.851188598049418,4.803241,3.7615689999999997,5.497600000000034,5487.992777786859
2025-07-07 16:48:00,67.53472,1.5335650000000003,0.8235784545162813,4.8321760000000005,3.6747690000000004,4.919000000000011,5488.042777786859
2025-07-07 16:51:00,67.56366,1.5046299999999997,0.8611721551600894,4.716436,3.645834,5.787000000000035,5488.092777786859
2025-07-07 16:54:00,66.37731,1.5046290000000004,0.8379439950257189,4.774305,3.6747690000000004,4.3402999999999565,5488.142777786859
2025-07-07 16:57:00,66.37731,1.4467590000000001,0.8183004803878992,4.774305,3.7326390000000007,3.761599999999987,5488.19277778686
2025-07-07 17:00:00,65.625,1.4756939999999998,0.8281480624717421,4.774305,3.703704000000001,4.340300000000013,5488.24277778686
2025-07-07 17:03:00,65.21991,1.4467590000000001,0.7947627507922315,4.658564,3.5879630000000002,2.6041999999999916,5488.29277778686
2025-07-07 17:06:00,63.68634,1.4756939999999998,0.8044182647240212,4.745369,3.645834,1.736099999999965,5488.34277778686
2025-07-07 17:09:00,61.37153,1.4178230000000003,0.8083994149801144,4.774305,3.7615750000000006,0.0,5488.39277778686
2025-07-07 17:12:00,57.87037,1.4178230000000003,0.8083994149801144,4.774305,3.7615750000000006,-1.446799999999996,5488.4427777868605
2025-07-07 17:15:00,65.21991,1.5625,0.7549531022216542,4.658564,3.3854170000000003,0.0,5488.492777786861
2025-07-07 17:18:00,63.28125,1.4756939999999998,0.7545381648303533,4.600694000000001,3.4432870000000007,0.0,5488.542777786861
2025-07-07 17:21:00,63.68634,1.4756939999999998,0.8044157659442616,4.6875,3.587962,-1.1573999999999955,5488.592777786861
2025-07-07 17:24:00,61.37153,1.4467590000000001,0.7947610985565713,4.6875,3.616897,-0.8680999999999699,5488.642777786861
2025-07-07 17:27:00,60.96644,1.4467590000000001,0.7947627507922315,4.658564,3.5879630000000002,-0.28940000000000055,5488.692777786861
2025-07-07 17:30:00,58.65162,1.5046299999999997,0.7893199141034034,4.658566,3.501158000000001,-0.5786999999999694,5488.742777786862
2025-07-07 17:33:00,57.87037,1.5335650000000003,0.8235784545162813,4.74537,3.5879630000000002,-1.736099999999965,5488.792777786862
2025-07-07 17:36:00,59.43287,1.6782410000000008,0.7901035674242084,4.861111,3.4722209999999993,-0.8681000000000267,5488.842777786862
2025-07-07 17:39:00,65.59606,1.5914359999999999,0.7638007077723954,4.6875,3.3854170000000003,-0.2892999999999688,5488.892777786862
2025-07-07 17:42:00,72.97454,1.3020839999999998,0.8526269643382033,4.8321760000000005,4.05093,1.446799999999996,5488.942777786862
2025-07-07 17:45:00,80.70023,1.186343,0.8831239097303752,4.716436,4.166671,5.20840000000004,5488.9927777868625
2025-07-07 17:48:00,84.57755,1.0995369999999998,0.829419794206679,4.774305,4.282407000000001,7.8125,5489.042777786863
2025-07-07 17:51:00,85.73495,1.1574080000000002,0.8348944316270457,4.6875,4.108796,8.680500000000052,5489.092777786863
2025-07-07 17:54:00,80.32407,1.070602,0.8348697967209131,4.484954000000001,4.0509260000000005,8.391299999999973,5489.142777786863
2025-07-07 17:57:00,71.41204,0.9259260000000005,0.8515416268021471,4.3402780000000005,4.195602,7.233799999999974,5489.192777786863
2025-07-07 18:00:00,64.0625,1.070602,0.7995918232388739,4.600694,4.108792000000001,1.1573999999999955,5489.242777786863
2025-07-07 18:03:00,64.84375,1.2152780000000005,0.7374630780638909,4.484954000000001,3.6747680000000003,0.2892999999999688,5489.292777786864
2025-07-07 18:06:00,67.53472,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,1.1575000000000273,5489.342777786864
2025-07-07 18:09:00,60.96644,0.868055,0.7136304144682901,3.9351839999999996,3.6458329999999997,-0.28930000000002565,5489.392777786864
2025-07-07 18:12:00,60.99537,1.0995369999999998,0.6743938651228283,4.137732,3.414351,-2.893599999999992,5489.442777786864
2025-07-07 18:15:00,63.28125,1.186343,0.7053538056820252,4.195603,3.385416,-2.025499999999994,5489.492777786864
2025-07-07 18:18:00,61.34259,1.1284720000000004,0.7060782583357537,4.137732000000001,3.414352,0.0,5489.5427777868645
2025-07-07 18:21:00,60.96644,1.1863419999999998,0.6829534580568563,4.166667,3.327547000000001,-0.28940000000000055,5489.592777786865
2025-07-07 18:24:00,64.84375,1.0127310000000005,0.6631526221297477,3.7615730000000003,3.153936,-0.28940000000000055,5489.642777786865
2025-07-07 18:27:00,66.37731,0.868055,0.6797280830801915,3.616898000000001,3.2696760000000005,-0.28940000000000055,5489.692777786865
2025-07-07 18:30:00,63.28125,0.9837959999999999,0.690971119345174,3.8773139999999993,3.3564820000000006,0.0,5489.742777786865
2025-07-07 18:33:00,60.59028,1.0127310000000005,0.6830008363228148,3.964119,3.3854170000000003,-0.8681000000000267,5489.792777786865
2025-07-07 18:36:00,58.65162,1.0416660000000002,0.6533776087872043,3.8194440000000007,3.1539360000000007,-2.6041999999999916,5489.842777786866
2025-07-07 18:39:00,55.96065,1.0127309999999996,0.6217162916023655,3.7326379999999997,3.0671299999999997,-3.182799999999986,5489.892777786866
2025-07-07 18:42:00,60.59028,1.0995369999999998,0.6301985139610498,3.7615739999999995,2.9803239999999995,-2.8935000000000173,5489.942777786866
2025-07-07 18:45:00,58.27546,1.0416660000000002,0.6321112742093904,3.7326379999999997,3.038194,-1.1573999999999955,5489.992777786866
2025-07-07 18:48:00,56.33681,1.0416660000000002,0.632112021040063,3.7615730000000003,3.0671299999999997,-3.761599999999987,5490.042777786866
2025-07-07 18:51:00,57.87037,1.1284720000000004,0.6401264286917626,3.7615730000000003,2.9513879999999997,-3.4721999999999866,5490.0927777868665
2025-07-07 18:54:00,58.65162,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,-3.182799999999986,5490.142777786867
2025-07-07 18:57:00,59.80903,1.1284720000000004,0.6401264286917626,3.7615730000000003,2.9513879999999997,-4.050999999999988,5490.192777786867
2025-07-07 19:00:00,60.59028,1.0995369999999998,0.6526670109838539,3.703704,2.9513890000000007,-3.182900000000018,5490.242777786867
2025-07-07 19:03:00,59.80903,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,-4.340299999999985,5490.292777786867
2025-07-07 19:06:00,63.68634,1.0127310000000005,0.6217155530868361,3.5590269999999995,2.8935179999999994,-2.025400000000019,5490.342777786867
2025-07-07 19:09:00,61.34259,1.0127309999999996,0.66315192689848,3.7615739999999995,3.1539360000000007,-3.1828999999999894,5490.392777786868
2025-07-07 19:12:00,60.59028,1.0416660000000002,0.632112021040063,3.7615730000000003,3.0671299999999997,-2.8935000000000173,5490.442777786868
2025-07-07 19:15:00,55.96065,1.0416659999999993,0.6101274700592616,3.703702999999999,2.9803250000000006,-2.893599999999992,5490.492777786868
2025-07-07 19:18:00,58.27546,1.0127309999999996,0.6217148145704613,3.5590280000000005,2.8935180000000003,-3.4721999999999866,5490.542777786868
2025-07-07 19:21:00,53.24074,1.0416670000000003,0.632110885259977,3.6458340000000007,2.9513879999999997,-3.182899999999961,5490.592777786868
2025-07-07 19:24:00,52.45949,1.1284720000000004,0.6401264286917626,3.7615730000000003,2.9513879999999997,-4.050900000000013,5490.6427777868685
2025-07-07 19:27:00,55.1794,1.1284720000000004,0.5919905057573014,3.6458329999999997,2.7777779999999996,-5.497599999999977,5490.692777786869
2025-07-07 19:30:00,55.93171,1.070601,0.6201985167440749,3.616898000000001,2.8645829999999997,-4.918900000000008,5490.742777786869
2025-07-07 19:33:00,57.08912,1.0995369999999998,0.6068802485728233,3.616897999999999,2.806711999999999,-3.4721999999999866,5490.792777786869
2025-07-07 19:36:00,55.1794,1.0127310000000005,0.5999766295279486,3.616898000000001,2.922452999999999,-2.314900000000023,5490.842777786869
2025-07-07 19:39:00,50.92593,1.0127319999999997,0.5999777462758528,3.616899,2.922454,-2.0253999999999905,5490.892777786869
2025-07-07 19:42:00,51.70718,1.1284720000000004,0.6401256297787916,3.6458329999999997,2.835647,-4.3402999999999565,5490.94277778687
2025-07-07 19:45:00,54.39815,1.1284720000000004,0.6401264286917626,3.5879630000000002,2.7777779999999996,-4.340300000000013,5490.99277778687
2025-07-07 19:48:00,56.33681,1.1284720000000004,0.6165579331941827,3.6747680000000003,2.835647,-3.7615000000000123,5491.04277778687
2025-07-07 19:51:00,57.87037,1.0995369999999998,0.6526670109838539,3.703704,2.9513890000000007,-3.4721999999999866,5491.09277778687
2025-07-07 19:54:00,54.77431,1.1284720000000004,0.6401256297787902,3.7326390000000007,2.922452999999999,-4.91900000000004,5491.14277778687
2025-07-07 19:57:00,51.70718,1.157407,0.6261700432069549,3.7615739999999995,2.8935179999999994,-4.3402999999999565,5491.1927777868705
2025-07-07 20:00:00,50.14468,1.157407,0.626170882885567,3.8483789999999996,2.9803240000000004,-3.7615000000000123,5491.242777786871
2025-07-07 20:03:00,55.1794,1.2152780000000005,0.6198612379132894,3.703704,2.748841999999999,-4.050900000000013,5491.292777786871
2025-07-07 20:06:00,59.43287,1.2442130000000002,0.6546367870217689,3.819444,2.8645830000000005,-5.208300000000008,5491.342777786871
2025-07-07 20:09:00,56.33681,1.157407,0.6261700432069549,3.790509,2.922453,-4.340299999999985,5491.392777786871
2025-07-07 20:12:00,55.96065,1.1863419999999998,0.6357189144093768,3.790509,2.8935180000000003,-4.340299999999985,5491.442777786871
2025-07-07 20:15:00,55.1794,1.157407,0.6499851847277702,3.732639,2.8935180000000003,-4.340300000000013,5491.492777786872
2025-07-07 20:18:00,57.49421,1.157407,0.6261700432069549,3.732639,2.8645829999999997,-3.761499999999984,5491.542777786872
2025-07-07 20:21:00,61.37153,0.9259260000000005,0.569036281667167,3.327547,2.7199079999999993,-4.050899999999984,5491.592777786872
2025-07-07 20:24:00,57.11806,0.7523150000000003,0.5786561904418422,3.211806,2.8935189999999995,-4.629700000000014,5491.642777786872
2025-07-07 20:27:00,55.1794,0.8680560000000002,0.5479603213870663,3.211806,2.6620369999999998,-4.340299999999985,5491.692777786872
2025-07-07 20:30:00,51.70718,0.8969909999999999,0.5370684489074176,3.125,2.5173609999999993,-5.786999999999978,5491.7427777868725
2025-07-07 20:33:00,49.39236,0.9548610000000002,0.5574153351585618,3.1828700000000003,2.5173609999999993,-6.655000000000001,5491.792777786873
2025-07-07 20:36:00,47.4537,1.0127309999999996,0.577427668435008,3.1828699999999994,2.4594899999999997,-5.4976999999999805,5491.842777786873
2025-07-07 20:39:00,46.67245,0.9837959999999999,0.5442493664638156,3.1539349999999997,2.430556,-5.7871000000000095,5491.892777786873
2025-07-07 20:42:00,48.23495,1.0127319999999997,0.5539385883137621,3.0960649999999994,2.34375,-6.6551000000000045,5491.942777786873
2025-07-07 20:45:00,49.39236,0.9548609999999993,0.5344842097359044,3.0671289999999996,2.3726850000000006,-5.497700000000009,5491.992777786873
2025-07-07 20:48:00,47.04861,0.9548609999999993,0.557414559209719,3.0960649999999994,2.430555,-6.365800000000007,5492.042777786874
2025-07-08 07:33:00,54.39815,3.7615730000000003,1.4702621901807382,4.629630000000001,1.2442089999999997,-8.680599999999998,5492.042777786874
2025-07-08 07:36:00,82.63889,1.3599539999999992,1.0956667480151479,6.799768,6.307874000000001,17.071699999999993,5492.092777786874
2025-07-08 07:39:00,89.61227,1.070602,1.0116287223042926,5.295138,5.179396,19.386599999999987,5492.142777786874
2025-07-08 07:42:00,91.89815,0.8101849999999997,0.9990818297318602,4.658565,5.063657000000001,24.595,5492.192777786874
2025-07-08 07:45:00,98.49537,0.7233799999999997,1.0782144621532135,4.542820000000001,5.35301,37.32640000000001,5492.242777786874
2025-07-08 07:48:00,81.48148,0.6944439999999998,1.2224739572362198,4.947917,6.221068999999999,37.905100000000004,5492.2927777868745
2025-07-08 07:51:00,83.42014,0.868055,1.1328801650306521,5.295142,5.873847,30.671300000000002,5492.342777786875
2025-07-08 07:54:00,81.07639,0.8101850000000006,1.0858144599895527,4.86111,5.4687470000000005,30.960600000000028,5492.392777786875
2025-07-08 07:57:00,98.49537,0.6076379999999997,0.9562003694688475,3.90625,4.716438999999999,35.59030000000001,5492.442777786875
2025-07-08 08:00:00,98.49537,0.6655090000000001,1.0286517544562974,4.137731,4.976855,38.4837,5492.492777786875
2025-07-08 08:03:00,86.08218,0.9548610000000002,1.0528895254586008,4.629630000000001,4.832175,36.747600000000006,5492.542777786875
2025-07-08 08:06:00,88.80208,1.9675920000000007,1.2640607601254066,7.060182000000001,5.84491,30.3819,5492.592777786876
2025-07-08 08:09:00,98.49537,1.7361110000000002,1.288858164589485,6.5972230000000005,5.787042,34.72219999999999,5492.642777786876
2025-07-08 08:12:00,98.49537,2.285881,1.620996389424801,8.564812,7.378470999999999,38.7731,5492.692777786876
2025-07-08 08:15:00,98.49537,2.083334,1.627892446198166,8.449072000000001,7.609958000000001,38.7731,5492.742777786876
2025-07-08 08:18:00,98.49537,2.0254630000000002,1.5686740258490184,8.246527,7.407404,39.3518,5492.792777786876
2025-07-08 08:21:00,98.49537,1.938657,1.5145952154775943,7.870373999999999,7.089117,39.641200000000026,5492.8427777868765
2025-07-08 08:24:00,98.49537,1.967593,1.4738840250244243,7.609954,6.712961000000001,37.037000000000006,5492.892777786877
2025-07-08 08:27:00,98.49537,2.0254630000000002,1.515655460867102,7.928242000000001,7.002319,36.16900000000001,5492.942777786877
2025-07-08 08:30:00,98.49537,2.0254629999999993,1.4976395764632515,7.841438,6.886575,37.615700000000004,5492.992777786877
2025-07-08 08:33:00,98.49537,2.0254629999999993,1.515649266060893,7.8993079999999996,6.973375,38.1944,5493.042777786877
2025-07-08 08:36:00,98.49537,2.054398,1.5632477221608678,8.072918,7.17593,38.4838,5493.092777786877
2025-07-08 08:39:00,97.68519,1.938657,1.5318385343163465,7.986108,7.233801000000001,39.0625,5493.142777786878
2025-07-08 08:42:00,91.55093,1.967593,1.526844161713774,7.957174,7.146991000000001,38.4838,5493.192777786878
2025-07-08 08:45:00,81.48148,2.0254630000000002,1.533491254767848,8.043984000000002,7.146991000000001,35.879700000000014,5493.242777786878
2025-07-08 08:48:00,84.17245,2.0833330000000005,1.446465411287178,7.783568000000001,6.655095,35.87959999999998,5493.292777786878
2025-07-08 08:51:00,83.42014,1.8807869999999998,1.4201508797297724,7.4652769999999995,6.62616,35.59030000000001,5493.342777786878
2025-07-08 08:54:00,89.5544,1.8229170000000003,1.3960502960945858,7.233796000000001,6.452549,37.32640000000001,5493.3927777868785
2025-07-08 08:57:00,98.52431,1.8229170000000003,1.3960502960945858,7.060186000000001,6.278939,38.4838,5493.442777786879
2025-07-08 09:00:00,98.52431,1.8229169999999995,1.3960502960945853,7.291668,6.510421,37.61580000000001,5493.492777786879
2025-07-08 09:03:00,98.52431,1.8229169999999995,1.4308835160570617,7.320598,6.597221,36.74770000000001,5493.542777786879
2025-07-08 09:06:00,98.52431,1.7939819999999997,1.4185444376654894,7.175927999999999,6.481486,38.194500000000005,5493.592777786879
2025-07-08 09:09:00,98.52431,1.7361109999999993,1.393674710595,7.002317999999999,6.365737000000001,41.087999999999994,5493.642777786879
2025-07-08 09:12:00,98.52431,1.5335650000000003,1.3838503002777605,6.770838,6.481482999999999,45.717600000000004,5493.69277778688
2025-07-08 09:15:00,98.52431,1.4756939999999998,1.3870828170845357,6.684023,6.510419,47.742999999999995,5493.74277778688
2025-07-08 09:18:00,98.52431,1.4178230000000003,1.3886915896661063,6.655088000000001,6.597225,50.63659999999999,5493.79277778688
2025-07-08 09:21:00,98.52431,1.2152780000000005,1.3682556923904883,6.307874,6.626155999999999,53.81949999999998,5493.84277778688
2025-07-08 09:24:00,98.52431,1.2442130000000002,1.3838495760276541,6.192134,6.481481,52.95139999999998,5493.89277778688
2025-07-08 09:27:00,98.52431,1.0995369999999998,1.3174903093930423,5.9317079999999995,6.394671,54.6875,5493.9427777868805
2025-07-08 09:30:00,98.52431,1.157407,1.2967083386986462,5.8159719999999995,6.105325000000001,52.372600000000006,5493.992777786881
2025-07-08 09:33:00,98.52431,1.273148,1.3160729468467725,5.960647000000001,6.047449,48.900499999999994,5494.042777786881
2025-07-08 09:36:00,98.52431,1.3310189999999995,1.3454336582074728,6.1631979999999995,6.1921289999999996,47.4538,5494.092777786881
2025-07-08 09:39:00,98.52431,1.3020839999999998,1.3020829999794339,6.192132999999999,6.1921289999999996,47.1643,5494.142777786881
2025-07-08 09:42:00,98.52431,1.3888889999999998,1.3450186366205836,6.221068,6.134259,47.4538,5494.192777786881
2025-07-08 09:45:00,98.52431,1.3310189999999995,1.3310205001292807,6.221067999999999,6.221069,47.4537,5494.242777786882
2025-07-08 09:48:00,98.52431,1.3020829999999997,1.3450206588328446,6.221067999999999,6.307874999999999,49.76850000000002,5494.292777786882
2025-07-08 09:51:00,98.52431,1.186343,1.3257638286806568,6.047453,6.33681,48.61109999999999,5494.342777786882
2025-07-08 09:54:00,98.52431,1.2152779999999996,1.3001488940696262,5.9895879999999995,6.16319,48.61109999999999,5494.392777786882
2025-07-08 09:57:00,94.27083,1.2442130000000002,1.3291331549228438,5.9317079999999995,6.105325,49.47920000000002,5494.442777786882
2025-07-08 10:00:00,89.98843,1.2442129999999993,1.3152217208801391,6.018523,6.163190000000001,50.05790000000002,5494.4927777868825
2025-07-08 10:03:00,86.5162,1.273148,1.3018656985283075,6.018523,6.076384999999999,48.32169999999999,5494.542777786883
2025-07-08 10:06:00,85.73495,1.359953,1.345435651116432,6.192128,6.163195000000001,48.90050000000002,5494.592777786883
2025-07-08 10:09:00,84.98264,1.3310179999999994,1.3164969930995518,6.2500029999999995,6.221065,46.007000000000005,5494.642777786883
2025-07-08 10:12:00,90.39352,1.5046290000000004,1.3548096809535835,6.655088000000001,6.3657390000000005,43.69210000000001,5494.692777786883
2025-07-08 10:15:00,95.8044,1.5046290000000004,1.3548096809535835,6.655088000000001,6.3657390000000005,44.27080000000001,5494.742777786883
2025-07-08 10:18:00,98.49537,1.5625,1.3973247828974802,6.741892999999999,6.423613,42.82409999999999,5494.792777786884
2025-07-08 10:21:00,98.49537,1.5914349999999997,1.4263744542704486,6.828707999999999,6.510413000000001,42.534700000000015,5494.842777786884
2025-07-08 10:24:00,98.49537,1.6203709999999996,1.4081229568952236,6.9444479999999995,6.539347,41.95599999999999,5494.892777786884
2025-07-08 10:27:00,98.49537,1.649305,1.42125989251233,7.002318,6.568283,43.98149999999998,5494.942777786884
2025-07-08 10:30:00,98.49537,1.5624989999999999,1.4128855544887626,6.944448,6.655089,48.032399999999996,5494.992777786884
2025-07-08 10:33:00,98.49537,1.475695,1.4021147155092433,6.799768,6.655092999999999,45.13889999999998,5495.0427777868845
2025-07-08 10:36:00,98.49537,1.5335650000000003,1.429903433904428,6.741898,6.539353,47.742999999999995,5495.092777786885
2025-07-08 10:39:00,98.49537,1.359953,1.4029099199179718,6.597218000000001,6.684025,51.79400000000001,5495.142777786885
2025-07-08 10:42:00,98.49537,1.3888879999999997,1.4318515161174417,6.655092999999999,6.7418949999999995,48.900499999999994,5495.192777786885
2025-07-08 10:45:00,98.49537,1.273148,1.4263764451908982,6.3368079999999996,6.65509,54.398199999999974,5495.242777786885
2025-07-08 10:48:00,89.61227,1.0995370000000007,1.3045427559709997,5.989582,6.423614999999999,53.240700000000004,5495.292777786885
2025-07-08 10:51:00,98.49537,1.1574079999999993,1.283218755780226,5.642359999999999,5.902782,52.08330000000001,5495.342777786886
2025-07-08 10:54:00,93.86574,1.1863420000000007,1.339188909117581,6.076388,6.394676,52.08340000000001,5495.392777786886
2025-07-08 10:57:00,86.14005,1.0995369999999998,1.3174903093930423,5.844908,6.3078710000000004,52.9513,5495.442777786886
2025-07-08 11:00:00,83.7963,1.2152779999999996,1.2581809998842968,5.931718,6.0185200000000005,45.13890000000001,5495.492777786886
2025-07-08 11:03:00,82.63889,1.3020829999999997,1.2729333204471676,5.960642999999999,5.90278,38.4838,5495.542777786886
2025-07-08 11:06:00,82.63889,1.4178230000000003,1.2519411971791745,6.047458000000001,5.729165,37.615700000000004,5495.5927777868865
2025-07-08 11:09:00,82.63889,1.3888879999999997,1.2069675439206877,5.931713,5.584495,37.03710000000001,5495.642777786887
2025-07-08 11:12:00,84.17245,1.359953,1.1937490216405764,5.902778,5.5844949999999995,38.7732,5495.692777786887
2025-07-08 11:15:00,81.85764,1.359954,1.2095203708615039,5.960644,5.6713000000000005,35.59019999999998,5495.742777786887
2025-07-08 11:18:00,84.20139,1.3888889999999998,1.206967999233316,5.960644,5.613425,36.16899999999998,5495.792777786887
2025-07-08 11:21:00,84.20139,1.4178230000000003,1.2039459262092516,5.931708,5.526624999999999,37.61579999999998,5495.842777786887
2025-07-08 11:24:00,84.9537,1.3888889999999998,1.190931543588694,5.960644,5.5844949999999995,37.3263,5495.892777786888
2025-07-08 11:27:00,83.42014,1.4467590000000001,1.216872129095418,5.989584,5.555555000000001,35.590299999999985,5495.942777786888
2025-07-08 11:30:00,81.85764,1.3888889999999998,1.190931543588694,5.960644,5.5844949999999995,36.45840000000001,5495.992777786888
2025-07-08 11:33:00,84.57755,1.4467590000000001,1.216872129095417,5.989584000000001,5.555555,37.615700000000004,5496.042777786888
2025-07-08 11:36:00,86.11111,1.3888889999999998,1.206967999233316,5.989584000000001,5.642365000000001,38.19439999999997,5496.092777786888
2025-07-08 11:39:00,82.63889,1.359954,1.2406157422359019,5.989584000000001,5.758100000000001,39.93060000000003,5496.1427777868885
2025-07-08 11:42:00,84.20139,1.4467590000000001,1.2168777805708801,6.018514,5.584495,38.1944,5496.192777786889
2025-07-08 11:45:00,86.11111,1.4178230000000003,1.2039459262092524,5.989578,5.584495,37.03710000000001,5496.242777786889
2025-07-08 11:48:00,86.89236,1.4467590000000001,1.2967040983697335,6.134264,5.844905000000001,39.9306,5496.292777786889
2025-07-08 11:51:00,84.9537,1.4178240000000004,1.2832170200528514,6.221064000000001,5.960649999999999,38.4838,5496.342777786889
2025-07-08 11:54:00,83.42014,1.4467590000000001,1.2810320186344075,6.163194,5.844905,37.037000000000006,5496.392777786889
2025-07-08 11:57:00,81.85764,1.359954,1.2095149471166282,6.0763940000000005,5.787039999999999,35.59030000000001,5496.44277778689
2025-07-08 12:00:00,80.70023,1.3888889999999998,1.190931543588694,5.960644,5.5844949999999995,32.407399999999996,5496.49277778689
2025-07-08 12:03:00,82.63889,1.4467590000000001,1.200438590489497,5.960644,5.497685000000001,30.3819,5496.54277778689
2025-07-08 12:06:00,79.16667,1.3310190000000004,1.148671880566179,5.815974000000001,5.468744999999999,28.93519999999998,5496.59277778689
2025-07-08 12:09:00,79.16667,1.4178240000000004,1.1376058068549857,5.873844000000001,5.353009999999999,27.199099999999987,5496.64277778689
2025-07-08 12:12:00,78.79051,1.5046290000000004,1.1573133589706146,5.8449040000000005,5.208335,26.331099999999964,5496.6927777868905
2025-07-08 12:15:00,83.42014,1.5046290000000004,1.1218138783789233,5.787034000000001,5.092594999999999,27.488400000000013,5496.742777786891
2025-07-08 12:18:00,84.9537,1.4467590000000001,1.1500576787132561,5.873844000000001,5.324075,29.224499999999978,5496.792777786891
2025-07-08 12:21:00,81.10532,1.4178240000000004,1.1376058068549868,5.758104,5.2372700000000005,27.199099999999987,5496.842777786891
2025-07-08 12:24:00,80.32407,1.3888889999999998,1.0736667010093388,5.642364000000001,5.063655,27.488399999999984,5496.892777786891
2025-07-08 12:27:00,79.16667,1.3888889999999998,1.1081452684915332,5.700234,5.179395,27.488399999999984,5496.942777786891
2025-07-08 12:30:00,79.16667,1.3888889999999998,1.0910166567847963,5.671294,5.121525000000001,27.199099999999987,5496.992777786892
2025-07-08 12:33:00,80.72917,1.4467590000000001,1.097882823214885,5.584493999999999,4.947915,26.620300000000015,5497.042777786892
2025-07-08 12:36:00,80.72917,1.4467590000000001,1.0978889476108231,5.555554000000001,4.918984999999999,27.199100000000016,5497.092777786892
2025-07-08 12:39:00,78.79051,1.4467590000000001,1.1154928435121674,5.642364,5.034725000000001,25.462999999999965,5497.142777786892
2025-07-08 12:42:00,78.79051,1.4467590000000001,1.0800467373340394,5.642364,4.976855,26.90980000000002,5497.192777786892
2025-07-08 12:45:00,80.32407,1.4467590000000001,1.0619652542590197,5.613424000000001,4.918985,23.148200000000003,5497.2427777868925
2025-07-08 12:48:00,78.00926,1.4467590000000001,1.0619589601086123,5.584494,4.890045,23.4375,5497.292777786893
2025-07-08 12:51:00,78.38542,1.4178240000000004,1.068107996539298,5.555554,4.9189799999999995,22.56940000000003,5497.342777786893
2025-07-08 12:54:00,80.32407,1.5335650000000003,1.0782124863841742,5.613424000000001,4.803239,23.148199999999974,5497.392777786893
2025-07-08 12:57:00,80.70023,1.4467590000000001,3.244925922143435,0.20254600000000078,4.890045,23.43750000000003,5497.442777786893
2025-07-08 13:00:00,76.41782,1.1284720000000004,1.1713409378030815,5.700234000000001,5.7870420000000005,24.016200000000026,5497.492777786893
2025-07-08 13:03:00,92.70833,1.7071760000000005,1.1259012303147446,6.221069,5.208333,19.675999999999988,5497.542777786894
2025-07-08 13:06:00,92.6794,1.4467590000000001,1.1154928435121674,5.902774,5.295135000000001,23.72690000000003,5497.592777786894
2025-07-08 13:09:00,84.17245,1.2731480000000008,1.0903356938090965,5.584494,5.237265999999999,26.04169999999999,5497.642777786894
2025-07-08 13:12:00,79.54282,1.3020839999999998,1.1033364141747104,5.584493999999999,5.208330000000001,21.41209999999998,5497.692777786894
2025-07-08 13:15:00,79.16667,1.4467590000000001,1.1154928435121663,5.729164000000001,5.121525,20.83340000000001,5497.742777786894
2025-07-08 13:18:00,79.13773,1.4467590000000001,1.0978889476108242,5.787034,5.1504650000000005,19.097199999999987,5497.7927777868945
2025-07-08 13:21:00,81.07639,1.4467590000000001,1.097882823214885,5.700234,5.063655000000001,21.701300000000032,5497.842777786895
2025-07-08 13:24:00,78.35648,1.3310190000000004,1.0830941464094197,5.584493999999999,5.121524999999999,20.83329999999998,5497.892777786895
2025-07-08 13:27:00,76.82292,1.359954,1.0786618413722862,5.729164000000001,5.20833,18.518500000000017,5497.942777786895
2025-07-08 13:30:00,78.76157,1.3888889999999998,1.0560955393339282,5.671294,5.063655,20.254599999999982,5497.992777786895
2025-07-08 13:33:00,76.04167,1.3310180000000003,1.0491408178314885,5.5555579999999996,5.03472,19.09729999999999,5498.042777786895
2025-07-08 13:36:00,76.0706,1.4178230000000003,1.0501542969889466,5.613428000000001,4.947915,16.493100000000027,5498.092777786896
2025-07-08 13:39:00,78.76157,1.3888879999999997,1.020211798214957,5.497683,4.832174999999999,18.518500000000017,5498.142777786896
2025-07-08 13:42:00,79.51389,1.3310179999999994,1.0318398512812574,5.439812999999999,4.890045,18.807900000000018,5498.192777786896
2025-07-08 13:45:00,76.44676,1.3020829999999997,1.0367618025071987,5.381943,4.8900500000000005,19.386500000000012,5498.242777786896
2025-07-08 13:48:00,78.00926,1.359953,1.0440066763829692,5.353008,4.774305,17.07170000000002,5498.292777786896
2025-07-08 13:51:00,78.76157,1.359953,1.0614494060671273,5.468748000000001,4.918984999999999,20.543999999999983,5498.3427777868965
2025-07-08 13:54:00,77.19907,1.3888889999999998,1.0382842301486996,5.468748000000001,4.832179,18.80789999999999,5498.392777786897
2025-07-08 13:57:00,77.22801,1.3020829999999997,1.0021962257845767,5.410877999999999,4.861115000000001,18.807900000000018,5498.442777786897
2025-07-08 14:00:00,74.13194,1.273148,1.024291822448172,5.439812999999999,4.976855,16.203699999999998,5498.492777786897
2025-07-08 14:03:00,74.13194,1.4178230000000003,1.0134724069492782,5.526618000000001,4.803245,16.782399999999996,5498.542777786897
2025-07-08 14:06:00,78.38542,1.3888879999999997,0.9832391433339833,5.237273,4.513885,17.07170000000002,5498.592777786897
2025-07-08 14:09:00,78.76157,1.4178230000000003,1.0681075826726452,5.410878,4.774305,17.939899999999966,5498.642777786898
2025-07-08 14:12:00,81.07639,1.4467590000000001,1.0249996548822058,5.410878,4.658569,19.676000000000016,5498.692777786898
2025-07-08 14:15:00,85.70602,1.4756939999999998,1.055215379050162,5.642358,4.8900440000000005,18.22919999999999,5498.742777786898
2025-07-08 14:18:00,87.26852,1.3888879999999997,1.0736662799340522,5.526622999999999,4.947915,20.25460000000004,5498.792777786898
2025-07-08 14:21:00,89.20718,1.3888889999999998,1.0560955393339282,5.497687999999999,4.890048999999999,19.097200000000015,5498.842777786898
2025-07-08 14:24:00,91.14583,1.359953,1.0614434183958514,5.497687999999999,4.947915,19.965300000000013,5498.8927777868985
2025-07-08 14:27:00,87.26852,1.2442129999999993,1.0448716358316714,5.353012999999999,4.97685,19.386600000000016,5498.942777786899
2025-07-08 14:30:00,80.32407,1.2152779999999996,1.0156165272183206,5.208338,4.83218,20.54400000000001,5498.992777786899
2025-07-08 14:33:00,80.32407,1.273148,0.9725026751755108,5.063657999999999,4.51389,19.675899999999984,5499.042777786899
2025-07-08 14:36:00,81.10532,1.3020829999999997,1.0021962257845756,5.295138000000001,4.745375,19.965300000000013,5499.092777786899
2025-07-08 14:39:00,81.10532,1.3310179999999994,1.0318398512812574,5.381943,4.832175,17.939899999999994,5499.142777786899
2025-07-08 14:42:00,78.38542,1.359953,1.0440066763829692,5.497687999999999,4.918984999999999,18.518399999999986,5499.1927777869
2025-07-08 14:45:00,79.54282,1.3020829999999997,1.0021962257845767,5.410877999999999,4.861115000000001,17.939899999999994,5499.2427777869
2025-07-08 14:48:00,79.16667,1.359953,1.0084003656776663,5.324077999999999,4.687505,17.361099999999993,5499.2927777869
2025-07-08 14:51:00,76.82292,1.3020829999999997,0.984548298887147,5.2951429999999995,4.71644,15.625099999999975,5499.3427777869
2025-07-08 14:54:00,78.38542,1.3888889999999998,1.0560955393339282,5.353008,4.745369,16.782399999999996,5499.3927777869
2025-07-08 14:57:00,79.54282,1.3310179999999994,1.0662255152251137,5.642363,5.150465,18.22919999999999,5499.4427777869005
2025-07-08 15:00:00,81.48148,1.4178239999999995,1.0319503445095894,5.526622999999999,4.832179,18.518500000000017,5499.492777786901
2025-07-08 15:03:00,84.17245,1.359953,1.0263262907244173,5.439818,4.832174999999999,19.675999999999988,5499.542777786901
2025-07-08 15:06:00,81.07639,1.273148,1.0577021834760596,5.497687999999999,5.0925899999999995,20.25460000000001,5499.592777786901
2025-07-08 15:09:00,76.44676,1.273148,1.0410998688395008,5.526622999999999,5.092595,17.650500000000022,5499.642777786901
2025-07-08 15:12:00,74.88426,1.3310180000000003,1.014304070229545,5.468748,4.8900500000000005,16.49309999999997,5499.692777786901
2025-07-08 15:15:00,73.35069,1.359953,0.9902072599555414,5.353008000000001,4.687505000000001,14.178299999999979,5499.742777786902
2025-07-08 15:18:00,72.56944,1.3310180000000003,0.9601218265730538,5.266208000000001,4.60069,13.888900000000007,5499.792777786902
2025-07-08 15:21:00,74.13194,1.4178230000000003,0.9561934163068423,5.3819479999999995,4.571755,13.31019999999998,5499.842777786902
2025-07-08 15:24:00,75.28935,1.359953,0.9529354294717968,5.324078,4.600695000000001,15.046300000000002,5499.892777786902
2025-07-08 15:27:00,71.81713,1.359953,0.9717168386849424,5.266208000000001,4.5717550000000005,10.995399999999961,5499.942777786902
2025-07-08 15:30:00,71.41204,1.4178230000000003,0.9561934163068423,5.324078,4.513885,12.15270000000001,5499.9927777869025
2025-07-08 15:33:00,75.28935,1.4178239999999995,0.9561938005706377,5.353012999999999,4.542819,13.599499999999978,5500.042777786903
2025-07-08 15:36:00,76.04167,1.4178230000000003,0.9562001864293805,5.353008000000001,4.542825000000001,13.599500000000006,5500.092777786903
2025-07-08 15:39:00,74.88426,1.359954,0.9338292643982431,5.266204,4.51389,12.731499999999983,5500.142777786903
2025-07-08 15:42:00,73.35069,1.359953,0.93382887545914,5.237268,4.484955,12.731400000000008,5500.192777786903
2025-07-08 15:45:00,73.72685,1.3310180000000003,0.9414914694959845,5.324078,4.629630000000001,12.152700000000038,5500.242777786903
2025-07-08 15:48:00,73.35069,1.4178230000000003,0.9756118313722685,5.353008000000001,4.571755,12.44210000000001,5500.292777786904
2025-07-08 15:51:00,75.28935,1.359953,0.9717168386849424,5.266208000000001,4.5717550000000005,14.178200000000004,5500.342777786904
2025-07-08 15:54:00,74.91319,1.4178230000000003,0.9561934163068423,5.324078,4.513885,13.020800000000008,5500.392777786904
2025-07-08 15:57:00,75.28935,1.4178230000000003,0.9561934163068423,5.324078,4.513885,13.888900000000007,5500.442777786904
2025-07-08 16:00:00,72.97454,1.359953,0.93382887545914,5.237268,4.484955,13.020900000000012,5500.492777786904
2025-07-08 16:03:00,72.97454,1.4178230000000003,0.9364243812471943,5.266208000000001,4.427085,11.863499999999988,5500.5427777869045
2025-07-08 16:06:00,73.72685,1.3310180000000003,0.9414914694959845,5.324078,4.629630000000001,14.756900000000002,5500.592777786905
2025-07-08 16:09:00,72.56944,1.3888889999999998,0.9832460297592408,5.410883999999999,4.687505000000001,11.863499999999988,5500.642777786905
2025-07-08 16:12:00,71.41204,1.4178230000000003,0.9364243812471943,5.324078,4.484954999999999,10.995399999999961,5500.692777786905
2025-07-08 16:15:00,75.28935,1.4178230000000003,0.936431279494091,5.208328,4.3692150000000005,12.731500000000011,5500.742777786905
2025-07-08 16:18:00,75.28935,1.4467590000000001,0.9270437350981475,5.208328,4.311339,13.020899999999983,5500.792777786905
2025-07-08 16:21:00,73.72685,1.359954,0.9143679786814388,5.092592,4.3113399999999995,12.731400000000008,5500.842777786906
2025-07-08 16:24:00,75.28935,1.3888889999999998,0.9254287463112322,5.1504639999999995,4.340275000000001,12.152700000000038,5500.892777786906
2025-07-08 16:27:00,69.87847,1.359954,0.8536044482026209,4.861112,3.99306,5.497699999999952,5500.942777786906
2025-07-08 16:30:00,70.25463,1.4178230000000003,0.853145922294249,5.092588000000001,4.137734999999999,6.365799999999979,5500.992777786906
2025-07-08 16:33:00,66.00116,1.359954,0.8536044482026209,4.861112,3.99306,4.340300000000013,5501.042777786906
2025-07-08 16:36:00,66.37731,1.4467590000000001,0.8411624303236804,4.918982,3.906255,2.0255000000000223,5501.0927777869065
2025-07-08 16:39:00,69.87847,1.5046299999999997,0.8140173922886668,4.861112,3.732634,2.0253999999999905,5501.142777786907
2025-07-08 16:42:00,72.9456,1.4467590000000001,0.7947627507922315,4.6875,3.616899,4.3402000000000385,5501.192777786907
2025-07-08 16:45:00,71.03588,1.4467590000000001,0.8183004803878992,4.861111,3.819445000000001,4.340300000000013,5501.242777786907
2025-07-08 16:48:00,74.13194,1.3310189999999995,0.8004665250756774,4.687501,3.790514000000001,6.076399999999978,5501.292777786907
2025-07-08 16:51:00,73.72685,1.273148,0.8215286036930909,4.716435,3.9351900000000004,3.472200000000015,5501.342777786907
2025-07-08 16:54:00,68.31597,1.273148,0.821525785080527,4.745369,3.9641200000000003,2.893599999999992,5501.392777786908
2025-07-08 16:57:00,70.25463,1.359953,0.7654819079850887,4.6875,3.703703,4.629599999999982,5501.442777786908
2025-07-08 17:00:00,65.625,1.3020830000000005,0.7901393689401159,4.484953000000001,3.616898,2.8935000000000173,5501.492777786908
2025-07-08 17:03:00,63.28125,1.3020830000000005,0.8114707826392512,4.600694000000001,3.7615729999999994,0.28930000000002565,5501.542777786908
2025-07-08 17:06:00,62.90509,1.359953,0.810725167460751,4.6875,3.7615749999999997,1.446799999999996,5501.592777786908
2025-07-08 17:09:00,60.96644,1.359953,0.788431418499759,4.658564,3.703703,-0.5787000000000262,5501.6427777869085
2025-07-08 17:12:00,64.84375,1.4178230000000003,0.7609583897188648,4.629630000000001,3.5590290000000007,0.28940000000000055,5501.692777786909
2025-07-08 17:15:00,62.12384,1.359954,0.7884317655024952,4.658566,3.703704,1.7361000000000217,5501.742777786909
2025-07-08 17:18:00,61.37153,1.4178240000000004,0.7850566164350996,4.74537,3.703704,-1.1573999999999955,5501.792777786909
2025-07-08 17:21:00,60.59028,1.3888889999999998,0.7984451174097126,4.571759,3.5879640000000004,-0.5786999999999978,5501.842777786909
2025-07-09 07:30:00,89.98843,2.6620369999999998,0.9115016685295196,5.989588,3.5011610000000006,12.731499999999983,5501.842777786909
2025-07-09 07:33:00,73.32176,1.7071759999999996,1.0852636202579469,6.3657379999999995,5.295142,10.127299999999991,5501.892777786909
2025-07-09 07:36:00,72.56944,2.054398,1.093067831886935,6.539348,4.97685,6.365800000000007,5501.94277778691
