Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-09 07:39:00,72.97454,2.0254629999999993,1.0331041345096863,6.365738,4.774305000000001,5.786999999999978,5501.99277778691
2025-07-09 07:42:00,76.04167,1.851852,0.9772515267137705,5.960647,4.542825,8.680500000000023,5502.04277778691
2025-07-09 07:45:00,76.82292,1.6203709999999996,1.0116993118696764,5.671295999999999,4.629625000000001,11.284699999999987,5502.09277778691
2025-07-09 07:48:00,70.63079,2.054398,1.0680192904131858,6.365738,4.774310000000001,6.365800000000007,5502.14277778691
2025-07-09 07:51:00,70.63079,1.9965279999999996,1.0740446002607298,6.221068,4.71643,8.101799999999997,5502.1927777869105
2025-07-09 07:54:00,73.72685,1.9965270000000004,1.0982018299616154,6.192132000000001,4.716435000000001,8.680499999999995,5502.242777786911
2025-07-09 07:57:00,91.92708,1.475695,1.073699653628008,5.642358,4.918982999999999,16.203699999999998,5502.292777786911
2025-07-09 08:00:00,78.76157,1.3888889999999998,1.125075232980044,5.873846,5.381946999999999,18.51849999999999,5502.342777786911
2025-07-09 08:03:00,79.91898,2.141203,1.095839220102677,6.307868,4.629635,15.9144,5502.392777786911
2025-07-09 08:06:00,98.49537,1.6203709999999996,1.4397902459974903,7.060188,6.712967,36.45839999999998,5502.442777786911
2025-07-09 08:09:00,98.49537,1.9386579999999993,1.5489131955600999,7.986116,7.262728000000001,33.56480000000002,5502.492777786912
2025-07-09 08:12:00,98.49537,2.2280099999999994,1.7411772593072632,9.432868,8.535878,41.37729999999999,5502.542777786912
2025-07-09 08:15:00,98.49537,2.141203,1.68700311910321,8.854168,8.015045,39.3519,5502.592777786912
2025-07-09 08:18:00,98.49537,1.8229169999999995,1.658687924474907,8.391207999999999,8.072921000000001,49.7685,5502.642777786912
2025-07-09 08:21:00,86.48727,1.7071750000000003,1.6337710248002342,8.072917,7.928241999999999,47.453699999999984,5502.692777786912
2025-07-09 08:24:00,84.54861,1.8229169999999995,1.5479285518705697,7.957172,7.436345,40.219899999999996,5502.7427777869125
2025-07-09 08:27:00,85.70602,1.475695,1.5328402423227463,7.2627299999999995,7.378475,47.4537,5502.792777786913
2025-07-09 08:30:00,80.32407,1.9965279999999996,1.539031921194876,8.043982999999999,7.204865,32.1181,5502.842777786913
2025-07-09 08:33:00,81.85764,2.0254630000000002,1.533491254767848,8.072918000000001,7.175925,31.828699999999998,5502.892777786913
2025-07-09 08:36:00,85.70602,1.9386580000000002,1.4619276064708182,7.957177,7.089119,35.590299999999985,5502.942777786913
2025-07-09 08:39:00,98.49537,1.8229160000000002,1.498623894642959,7.66782,7.060184,37.32640000000001,5502.992777786913
2025-07-09 08:42:00,96.15162,1.938657,1.5826524052318067,8.072918000000001,7.407411,36.16900000000001,5503.042777786914
2025-07-09 08:45:00,89.58333,1.8807869999999998,1.5572613335338423,8.043978,7.436341,38.7732,5503.092777786914
2025-07-09 08:48:00,83.7963,1.8807869999999998,1.5406427186390275,7.957178,7.320601000000001,38.194500000000005,5503.142777786914
2025-07-09 08:51:00,80.32407,2.054398,1.509447199773822,8.101848,7.118060000000001,31.25,5503.192777786914
2025-07-09 08:54:00,80.70023,2.054398,1.472670486902754,7.928243,6.886575,32.1181,5503.242777786914
2025-07-09 08:57:00,80.32407,2.054398,1.472670486902754,7.8125029999999995,6.770834999999999,31.25,5503.2927777869145
2025-07-09 09:00:00,79.13773,2.0833330000000005,1.4272625948678102,7.928238,6.770834999999999,28.93520000000001,5503.342777786915
2025-07-09 09:03:00,82.63889,2.054398,1.472670486902755,7.957172999999999,6.9155050000000005,29.803300000000007,5503.392777786915
2025-07-09 09:06:00,80.70023,2.054398,1.472670486902754,7.870368000000001,6.8287,30.092599999999976,5503.442777786915
2025-07-09 09:09:00,83.7963,2.1122680000000003,1.4577804117512096,7.9282379999999995,6.770829999999999,30.671300000000002,5503.492777786915
2025-07-09 09:12:00,89.20718,2.1701379999999997,1.4802759321102723,8.043982999999999,6.828704999999999,30.3819,5503.542777786915
2025-07-09 09:15:00,93.86574,2.1701379999999997,1.499562282357613,8.130783,6.944445,30.092600000000004,5503.592777786916
2025-07-09 09:18:00,93.46065,1.9965279999999996,1.5737170841706598,8.130783,7.3495349999999995,36.16890000000001,5503.642777786916
2025-07-09 09:21:00,89.61227,1.8807869999999998,1.5572613335338423,7.986108,7.378470999999999,37.32640000000001,5503.692777786916
2025-07-09 09:24:00,84.17245,1.851852,1.5608634054947537,7.870373,7.320601,36.45830000000001,5503.742777786916
2025-07-09 09:27:00,82.63889,1.9097229999999996,1.5364347342014102,7.986108,7.291665,39.0625,5503.792777786916
2025-07-09 09:30:00,80.32407,1.9965279999999996,1.5390319211948749,8.101853,7.262734999999999,35.011600000000016,5503.8427777869165
2025-07-09 09:33:00,80.29514,2.083334,1.557426035232952,8.304394,7.34954,33.275499999999994,5503.892777786917
2025-07-09 09:36:00,80.70023,2.1990740000000004,1.5862995338789099,8.420139,7.320605,30.671300000000002,5503.942777786917
2025-07-09 09:39:00,81.10532,2.228009,1.5413360517036165,8.478014000000002,7.262735,34.14349999999999,5503.992777786917
2025-07-09 09:42:00,81.10532,2.228009,1.5220790728208988,8.333334,7.089125,30.382000000000005,5504.042777786917
2025-07-09 09:45:00,82.63889,2.1122690000000004,1.4577808020151755,8.101854,6.944444999999999,28.64580000000001,5504.092777786917
2025-07-09 09:48:00,81.48148,2.141204,1.4496466069989922,8.015044,6.79977,29.803200000000004,5504.142777786918
2025-07-09 09:51:00,83.42014,2.1701390000000007,1.4802763193165207,8.101854,6.886575,29.803300000000007,5504.192777786918
2025-07-09 09:54:00,83.7963,2.141203,1.4882385372576967,7.986108,6.828705,29.513900000000007,5504.242777786918
2025-07-09 09:57:00,86.11111,2.0833330000000005,1.4654490782870209,8.015048,6.9155050000000005,31.539299999999997,5504.292777786918
2025-07-09 10:00:00,84.20139,2.170139,1.4607657780160328,7.986114000000001,6.741895,29.51389999999998,5504.342777786918
2025-07-09 10:03:00,83.7963,2.054398,1.453994581788794,7.812498,6.7419,29.224500000000006,5504.3927777869185
2025-07-09 10:06:00,84.57755,2.141203,1.4690502894802062,7.870368000000001,6.684025000000001,31.828699999999998,5504.442777786919
2025-07-09 10:09:00,81.85764,2.083334,1.4654559987681943,7.841434,6.7419,30.3819,5504.492777786919
2025-07-09 10:12:00,81.10532,2.0254630000000002,1.4236963357848205,7.783568000000001,6.7129650000000005,30.382000000000005,5504.542777786919
2025-07-09 10:15:00,78.76157,2.0254630000000002,1.4046907557536823,7.7256979999999995,6.626155000000001,27.488400000000013,5504.592777786919
2025-07-09 10:18:00,80.70023,2.054398,1.396667139564204,7.638888,6.48148,26.909700000000015,5504.642777786919
2025-07-09 10:21:00,78.79051,2.170139,1.4607657780160341,7.754633999999999,6.510415000000001,26.62039999999999,5504.69277778692
2025-07-09 10:24:00,78.76157,2.1122690000000004,1.4384703276367201,7.754633999999999,6.568285,28.64580000000001,5504.74277778692
2025-07-09 10:27:00,80.32407,2.170139,1.4410270161067362,7.812504000000001,6.539355,25.46290000000002,5504.79277778692
2025-07-09 10:30:00,80.32407,2.1122690000000004,1.4189349787386898,7.841434,6.626155,28.067099999999982,5504.84277778692
2025-07-09 10:33:00,81.07639,2.170139,1.4007894580012132,7.725694000000001,6.394675,25.173599999999993,5504.89277778692
2025-07-09 10:36:00,81.48148,2.054398,1.3770982840463113,7.638888,6.45255,26.90979999999999,5504.9427777869205
2025-07-09 10:39:00,81.48148,2.0833330000000005,1.3881492398120632,7.581018,6.3657449999999995,28.067099999999982,5504.992777786921
2025-07-09 10:42:00,80.32407,2.0833330000000005,1.3881492398120632,7.494208,6.278935,26.04169999999999,5505.042777786921
2025-07-09 10:45:00,81.85764,2.0254630000000002,1.3660023496553197,7.4652780000000005,6.307875,28.93519999999998,5505.092777786921
2025-07-09 10:48:00,79.54282,1.9965279999999996,1.3742236639770595,7.436338,6.336810000000001,27.198999999999984,5505.142777786921
2025-07-09 10:51:00,78.38542,2.0254630000000002,1.3660023496553197,7.4942079999999995,6.336804999999999,27.777799999999985,5505.192777786921
2025-07-09 10:54:00,79.54282,2.141203,1.348855847508772,7.494213,6.13426,24.305499999999995,5505.242777786922
2025-07-09 10:57:00,78.38542,2.0833330000000005,1.3480120242640794,7.407408,6.1342550000000005,25.463000000000022,5505.292777786922
2025-07-09 11:00:00,78.38542,2.0833330000000005,1.3682144708416262,7.523148000000001,6.278935,24.594899999999996,5505.342777786922
2025-07-09 11:03:00,78.79051,2.141203,1.3899798662934149,7.552078,6.250005000000001,25.173599999999993,5505.392777786922
2025-07-09 11:06:00,78.00926,2.1122690000000004,1.3382159299355474,7.523144,6.192125,26.909700000000015,5505.442777786922
2025-07-09 11:09:00,78.00926,2.1122690000000004,1.3382159299355474,7.523144,6.192125,26.33099999999999,5505.4927777869225
2025-07-09 11:12:00,80.32407,2.1122690000000004,1.3588114782750296,7.6678239999999995,6.3657449999999995,24.595,5505.542777786923
2025-07-09 11:15:00,78.76157,2.1122690000000004,1.3791222784039447,7.581014,6.307875,24.016199999999998,5505.592777786923
2025-07-09 11:18:00,81.10532,2.1122690000000004,1.3382159299355474,7.523144,6.192125,26.04169999999999,5505.642777786923
2025-07-09 11:21:00,81.85764,2.141204,1.3695616671851445,7.523144000000001,6.19213,24.594899999999996,5505.692777786923
2025-07-09 11:24:00,82.63889,2.170139,1.3802708124113103,7.581014,6.221065,25.75230000000002,5505.742777786923
2025-07-09 11:27:00,84.9537,2.0833330000000005,1.3682144708416262,7.581018,6.336804999999999,28.356499999999983,5505.792777786924
2025-07-09 11:30:00,82.63889,2.0254630000000002,1.3660023496553197,7.552078,6.394674999999999,26.04169999999999,5505.842777786924
2025-07-09 11:33:00,81.48148,2.054398,1.3572775107242947,7.523142999999999,6.307875,26.04170000000002,5505.892777786924
2025-07-09 11:36:00,81.48148,2.054398,1.3572706143567153,7.378473,6.163194999999999,26.62039999999999,5505.942777786924
2025-07-09 11:39:00,81.10532,1.9965279999999996,1.3352491130916961,7.233797999999999,6.076390000000001,25.75229999999999,5505.992777786924
2025-07-09 11:42:00,79.54282,1.9965279999999996,1.3352491130916961,7.233797999999999,6.076390000000001,26.620299999999986,5506.0427777869245
2025-07-09 11:45:00,79.16667,2.0254629999999993,1.3462824698237543,7.262732999999999,6.076390000000001,25.75229999999999,5506.092777786925
2025-07-09 11:48:00,80.72917,2.1122679999999994,1.2961099244196983,7.233793,5.844905,26.62039999999999,5506.142777786925
2025-07-09 11:51:00,81.48148,2.054398,1.3371842898520725,7.233793,5.989584999999999,24.594899999999996,5506.192777786925
2025-07-09 11:54:00,79.16667,2.054398,1.3572706143567153,7.407403,6.192125,27.199100000000016,5506.242777786925
2025-07-09 11:57:00,78.38542,1.9965279999999996,1.3352491130916961,7.349532999999999,6.192125000000001,24.0163,5506.292777786925
2025-07-09 12:00:00,79.54282,2.141203,1.2628212434925905,7.262732999999999,5.78704,19.09729999999999,5506.342777786926
2025-07-09 12:03:00,80.32407,2.1122679999999994,1.2961099244196999,7.175922999999999,5.787035,20.83329999999998,5506.392777786926
2025-07-09 12:06:00,79.16667,2.0833330000000005,1.3275340946791119,7.146988,5.844905,21.412000000000006,5506.442777786926
2025-07-09 12:09:00,79.13773,2.0254630000000002,1.3060442592301118,7.146988,5.902775,22.28,5506.492777786926
2025-07-09 12:12:00,77.22801,2.083334,1.2424300422939696,7.089124,5.6713,17.65039999999999,5506.542777786926
2025-07-09 12:15:00,76.85185,2.1122690000000004,1.2526449855990516,7.233794,5.787035,19.96520000000001,5506.5927777869265
2025-07-09 12:18:00,76.85185,2.083334,1.2202498760735112,7.089124,5.642360000000001,18.518500000000017,5506.642777786927
2025-07-09 12:21:00,79.54282,2.141203,1.2628212434925892,6.973378,5.497685,18.51849999999999,5506.692777786927
2025-07-09 12:24:00,76.44676,2.083334,1.2202498760735099,6.944444000000001,5.49768,17.071800000000025,5506.742777786927
2025-07-09 12:27:00,76.44676,2.054398,1.232175638793497,6.973378,5.58449,18.518399999999986,5506.792777786927
2025-07-09 12:30:00,76.0706,2.0254629999999993,1.1999509651790279,6.915512999999999,5.52662,17.361099999999993,5506.842777786927
2025-07-09 12:33:00,74.13194,2.054398,1.2321756387934983,6.857638,5.468750000000001,17.071699999999993,5506.892777786928
2025-07-09 12:36:00,72.97454,2.0833330000000005,1.1746329769877093,6.799768,5.295134999999999,16.782400000000024,5506.942777786928
2025-07-09 12:39:00,76.0706,2.141203,1.1462031212186568,6.770828,5.150465,14.756899999999973,5506.992777786928
2025-07-09 12:42:00,77.22801,2.1122690000000004,1.1844677966039419,6.828704,5.295134999999999,14.467599999999976,5507.042777786928
2025-07-09 12:45:00,75.28935,2.083334,1.1746413566966016,6.741894,5.23727,16.493100000000027,5507.092777786928
2025-07-09 12:48:00,72.97454,2.1122690000000004,1.1844758814104053,6.799764000000001,5.266204999999999,15.914299999999997,5507.1427777869285
2025-07-09 12:51:00,73.35069,2.0833330000000005,1.1511309007268304,6.684028,5.150465,15.335700000000003,5507.192777786929
2025-07-09 12:54:00,73.37963,2.0833330000000005,1.174641016182023,6.655088000000001,5.150465,15.625,5507.242777786929
2025-07-09 12:57:00,73.35069,2.083334,4.027495734591538,0.34722200000000036,5.1794,14.467600000000004,5507.292777786929
2025-07-09 13:00:00,81.42361,1.8229170000000003,1.1896362978861197,6.8576440000000005,5.758096999999999,26.04170000000002,5507.342777786929
2025-07-09 13:03:00,64.46759,1.7361110000000002,1.233743013756301,6.597224000000001,5.700233,3.182800000000043,5507.392777786929
2025-07-09 13:06:00,80.29514,2.922454,1.1745090890431398,7.146993999999999,4.542820000000001,7.5230999999999995,5507.44277778693
2025-07-09 13:09:00,96.12269,2.6909720000000004,1.1114751047346831,6.973383999999999,4.6006920000000004,24.016199999999998,5507.49277778693
2025-07-09 13:12:00,76.79398,1.4178240000000004,1.236095623203816,6.2789340000000005,5.931710000000001,20.54400000000001,5507.54277778693
2025-07-09 13:15:00,81.45255,2.228009,1.1492945756827289,6.712964,4.976855,13.888899999999978,5507.59277778693
2025-07-09 13:18:00,76.82292,2.0254630000000002,1.1316210583708801,6.539348,5.063655000000001,13.888900000000007,5507.64277778693
2025-07-09 13:21:00,79.13773,2.1122679999999994,1.1366664157267095,6.539353,4.947915000000001,13.310100000000034,5507.6927777869305
2025-07-09 13:24:00,78.35648,2.0254629999999993,1.0835782818736504,6.452543,4.91898,12.731500000000011,5507.742777786931
2025-07-09 13:27:00,76.82292,2.054398,1.1175143285389095,6.423608,4.89005,13.599500000000006,5507.792777786931
2025-07-09 13:30:00,75.26042,2.054398,1.0930678318869365,6.3368079999999996,4.774310000000001,11.863399999999984,5507.842777786931
2025-07-09 13:33:00,74.13194,2.054398,1.0680192904131858,6.336803,4.745375,11.863400000000013,5507.892777786931
2025-07-09 13:36:00,74.10301,2.0254629999999993,1.058678727607635,6.336803,4.774310000000001,13.310200000000009,5507.942777786931
2025-07-09 13:39:00,74.88426,2.054398,1.1175059804687992,6.278938,4.74537,12.731499999999983,5507.992777786932
2025-07-09 13:42:00,74.10301,2.054398,1.0680105197923575,6.365743,4.774304999999999,13.020899999999983,5508.042777786932
2025-07-09 13:45:00,76.82292,2.141203,1.0696521702270247,6.365743,4.65857,11.574099999999987,5508.092777786932
2025-07-09 13:48:00,76.44676,2.054398,1.1175059804687992,6.3368079999999996,4.80324,11.284800000000018,5508.142777786932
2025-07-09 13:51:00,80.29514,2.1122679999999994,1.1366748609162303,6.394672999999999,4.8032449999999995,13.888900000000007,5508.192777786932
2025-07-09 13:54:00,79.13773,2.0833329999999997,1.1271121589434976,6.481478,4.918985,14.757000000000005,5508.2427777869325
2025-07-09 13:57:00,85.30093,2.141203,1.0958392201026754,6.423608000000001,4.745374999999999,13.888899999999978,5508.292777786933
2025-07-09 14:00:00,88.42593,2.054398,1.093067831886935,6.510418,4.947919999999999,13.310200000000009,5508.342777786933
2025-07-09 14:03:00,88.42593,1.9965279999999996,1.0982104145670528,6.423608000000001,4.947920000000001,15.625,5508.392777786933
2025-07-09 14:06:00,86.89236,1.9965279999999996,1.1218103489580484,6.5104180000000005,5.06366,13.020900000000012,5508.442777786933
2025-07-09 14:09:00,91.52199,2.0833329999999997,1.1511309007268302,6.452547999999999,4.918985,17.361099999999993,5508.492777786933
2025-07-09 14:12:00,83.7963,1.851851,1.1592308428963691,6.510413,5.324071999999999,15.046300000000002,5508.542777786934
2025-07-09 14:15:00,78.38542,1.8807869999999998,1.1268165020218275,6.423608,5.150461,13.310200000000009,5508.592777786934
2025-07-09 14:18:00,77.19907,1.9386579999999993,1.1020734435713226,6.307867999999999,4.91898,17.93979999999999,5508.642777786934
2025-07-09 14:21:00,74.88426,1.9386579999999993,1.1020734435713226,6.307867999999999,4.91898,13.31019999999998,5508.692777786934
2025-07-09 14:24:00,73.72685,1.938657,1.1020731011567177,6.336808,4.947920999999999,12.731499999999983,5508.742777786934
2025-07-09 14:27:00,76.44676,2.0254629999999993,1.13162105837088,6.423608,4.947915000000001,13.599599999999981,5508.7927777869345
2025-07-09 14:30:00,75.28935,1.967593,1.1119614141029668,6.394677999999999,4.976855,14.178199999999975,5508.842777786935
2025-07-09 14:33:00,75.28935,1.9386580000000002,1.0787571243333296,6.336803000000001,4.918985,13.31019999999998,5508.892777786935
2025-07-09 14:36:00,74.13194,1.9097229999999996,1.0921455971436633,6.394677999999999,5.034725,13.310200000000009,5508.942777786935
2025-07-09 14:39:00,78.38542,2.0254629999999993,1.13162105837088,6.423608,4.947915000000001,14.756900000000002,5508.992777786935
2025-07-09 14:42:00,73.35069,1.967593,1.0644913890518977,6.452547999999999,4.9768550000000005,12.731600000000014,5509.042777786935
2025-07-09 14:45:00,72.97454,1.9386579999999993,1.0787489741259886,6.278938,4.861110000000001,11.284700000000015,5509.092777786936
2025-07-09 14:48:00,74.88426,2.0254629999999993,1.083578281873652,6.307867999999999,4.774305000000001,10.99539999999999,5509.142777786936
2025-07-09 14:51:00,74.10301,2.054398,1.1413943240805766,6.394677999999999,4.89005,11.574000000000012,5509.192777786936
2025-07-09 14:54:00,77.17014,2.0254629999999993,1.1078806590158345,6.423608,4.918985,13.599500000000006,5509.242777786936
2025-07-09 14:57:00,75.28935,1.9386579999999993,1.0548925348782687,6.221067999999999,4.774310000000001,12.152799999999985,5509.292777786936
2025-07-09 15:00:00,72.97454,1.8807869999999998,1.0591396288092834,6.221067999999999,4.861110999999999,11.863500000000016,5509.3427777869365
2025-07-09 15:03:00,72.56944,1.967593,1.08850283299099,6.3657379999999995,4.918984999999999,10.127299999999991,5509.392777786937
2025-07-09 15:06:00,71.41204,1.9386579999999993,1.0787489741259886,6.278938,4.861110000000001,10.127299999999991,5509.442777786937
2025-07-09 15:09:00,71.03588,1.9386579999999993,1.0548925348782687,6.307867999999999,4.861110000000001,8.680499999999995,5509.492777786937
2025-07-09 15:12:00,74.10301,1.765046,0.9964707837815101,5.960646,4.687499999999999,10.416699999999963,5509.542777786937
2025-07-09 15:15:00,69.09722,1.8807869999999998,1.0591396288092834,6.221068,4.861111,8.969899999999967,5509.592777786937
2025-07-09 15:18:00,70.63079,2.0254630000000002,1.006791572304446,6.163198,4.542825,6.944400000000002,5509.642777786938
2025-07-09 15:21:00,71.03588,2.0254630000000002,0.9796655202717008,6.134258,4.484955,7.812500000000028,5509.692777786938
2025-07-09 15:24:00,69.87847,2.0254630000000002,1.0330951743248842,6.047458,4.456015,5.787000000000006,5509.742777786938
2025-07-09 15:27:00,74.10301,2.1122680000000003,1.0865988749645725,6.307868,4.65857,7.523200000000003,5509.792777786938
2025-07-09 15:30:00,81.48148,2.228009,1.09673302871291,6.481478,4.687499,9.259199999999993,5509.842777786938
2025-07-09 15:33:00,85.73495,2.0254630000000002,1.0835782818736521,6.452547999999999,4.918985,11.28479999999999,5509.8927777869385
2025-07-09 15:36:00,74.91319,1.7361109999999993,1.0749194152780521,6.278938,5.150467000000001,10.99539999999999,5509.942777786939
2025-07-09 15:39:00,71.41204,1.9965279999999996,1.074053048324029,6.3657379999999995,4.861110000000001,7.8125,5509.992777786939
2025-07-09 15:42:00,70.63079,1.967593,1.0146209375190085,6.278937999999999,4.745365,6.365800000000007,5510.042777786939
2025-07-09 15:45:00,71.41204,2.1122680000000003,1.0605635946587137,6.192127999999999,4.513889999999999,7.233800000000002,5510.092777786939
2025-07-09 15:48:00,72.56944,2.0254630000000002,1.0331041345096867,6.134258,4.542825,7.8125,5510.142777786939
2025-07-09 15:51:00,68.72106,2.0254629999999993,1.0067915723044456,6.105323,4.48495,6.655099999999976,5510.19277778694
2025-07-09 15:54:00,70.63079,2.0254630000000002,1.0331041345096867,6.076388000000001,4.484955,6.655099999999976,5510.24277778694
2025-07-09 15:57:00,70.65972,2.0254630000000002,0.9796655202717008,6.134258,4.484955,7.523200000000031,5510.29277778694
2025-07-09 16:00:00,70.25463,1.9965279999999996,1.0238842242679504,6.076388000000001,4.513890000000001,7.523200000000003,5510.34277778694
2025-07-09 16:03:00,71.81713,2.054398,1.0422812046548644,6.192133,4.5717550000000005,8.391199999999998,5510.39277778694
2025-07-09 16:06:00,71.41204,1.9965279999999996,1.0238842242679504,6.163193,4.600695,8.101800000000026,5510.4427777869405
2025-07-09 16:09:00,71.41204,2.0833330000000005,1.07731695915251,6.3368079999999996,4.716435,7.812500000000028,5510.492777786941
2025-07-09 16:12:00,73.35069,2.1122679999999994,1.0605635946587133,6.336803,4.658565,8.391100000000023,5510.542777786941
2025-07-09 16:15:00,71.03588,2.054398,1.0422812046548644,6.221068000000001,4.600690000000001,6.944400000000002,5510.592777786941
2025-07-09 16:18:00,69.09722,2.054398,1.0422812046548644,6.221068000000001,4.600690000000001,6.944500000000005,5510.642777786941
2025-07-09 16:21:00,72.56944,2.0833330000000005,0.9689410376094912,6.076388,4.340274999999999,8.391200000000026,5510.692777786941
2025-07-09 16:24:00,70.63079,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,7.233800000000031,5510.742777786942
2025-07-09 16:27:00,70.25463,2.083334,1.0248107863340459,6.1053239999999995,4.427080000000001,8.680600000000027,5510.792777786942
2025-07-09 16:30:00,62.90509,1.967593,0.9618433403491399,6.0763940000000005,4.484951,2.314899999999966,5510.842777786942
2025-07-09 16:33:00,60.99537,2.1122690000000004,0.9479150918599258,5.989584000000001,4.195605,-1.446799999999996,5510.892777786942
2025-07-09 16:36:00,59.43287,2.054398,0.8349596503242583,5.758098,3.93518,-2.0254999999999654,5510.942777786942
2025-07-09 16:39:00,57.87037,2.0254630000000002,0.8604700042293294,5.526618000000001,3.7615750000000006,-2.314700000000016,5510.9927777869425
2025-07-09 16:42:00,57.87037,2.0833330000000005,0.8428137006779766,5.3819479999999995,3.530095,-2.8935000000000173,5511.042777786943
2025-07-09 16:45:00,57.49421,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,-1.7361999999999966,5511.092777786943
2025-07-09 16:48:00,62.52894,2.1701380000000006,0.8296485684138558,5.324078,3.3564800000000004,-1.1575000000000273,5511.142777786943
2025-07-09 16:51:00,59.43287,2.054399,0.8685700776027122,5.266204,3.472225,-2.6041999999999916,5511.192777786943
2025-07-09 16:54:00,62.52894,2.1701390000000007,0.8662271728909032,5.555554,3.6168950000000004,-2.314800000000048,5511.242777786943
2025-07-09 16:57:00,59.80903,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,-1.7361999999999966,5511.292777786944
2025-07-09 17:00:00,58.65162,2.083334,0.8069493838623949,5.381944000000001,3.5011599999999996,-2.6042000000000485,5511.342777786944
2025-07-09 17:03:00,61.37153,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,-1.446799999999996,5511.392777786944
2025-07-09 17:06:00,58.27546,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,-1.7361000000000217,5511.442777786944
2025-07-09 17:09:00,57.89931,2.141203,0.8584468569208682,5.266208000000001,3.356485,-2.8935000000000173,5511.492777786944
2025-07-09 17:12:00,56.33681,2.083334,0.8766430069640374,5.266204,3.44329,-4.3402999999999565,5511.5427777869445
2025-07-09 17:15:00,58.65162,2.170139,0.9006941386869182,5.410883999999999,3.501155,-3.4721999999999866,5511.592777786945
2025-07-09 17:18:00,58.65162,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,-2.6041000000000167,5511.642777786945
2025-07-09 17:21:00,55.96065,2.054399,0.8685700776027122,5.266204,3.472225,-2.314900000000023,5511.692777786945
2025-07-09 17:24:00,56.33681,2.054398,0.8349596503242583,5.237273,3.4143549999999996,-4.3402000000000385,5511.742777786945
2025-07-09 17:27:00,60.59028,2.1990739999999995,0.8371870487049219,5.150463,3.1539389999999994,-0.8681000000000267,5511.792777786945
2025-07-09 17:30:00,60.59028,2.141203,1.0696521702270247,5.353008000000001,3.645835000000001,-4.050900000000013,5511.842777786946
2025-07-09 17:33:00,64.0625,2.0833329999999997,0.8069491209989568,5.410877999999999,3.530095,-3.182899999999961,5511.892777786946
2025-07-09 17:36:00,62.12384,2.0254629999999993,0.8604700042293291,5.208333,3.44329,-1.446799999999996,5511.942777786946
2025-07-09 17:39:00,58.27546,1.9675919999999998,0.8112413411580109,5.150463,3.414351,-2.0254000000000474,5511.992777786946
2025-07-09 17:42:00,54.80324,1.9965270000000004,0.7840240007876323,5.063656,3.2696810000000003,-3.7615000000000123,5512.042777786946
2025-07-09 17:45:00,53.64583,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,-4.340199999999982,5512.0927777869465
2025-07-09 17:48:00,57.49421,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,-3.182899999999961,5512.142777786947
2025-07-09 17:51:00,55.1794,2.054399,0.834962310420967,4.8321760000000005,3.009259,-3.761599999999987,5512.192777786947
2025-07-09 17:54:00,55.1794,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,-4.629599999999982,5512.242777786947
2025-07-09 17:57:00,55.1794,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,-4.050999999999988,5512.292777786947
2025-07-09 18:00:00,50.54977,2.054399,0.8349611163127176,4.716436,2.8935180000000003,-6.076400000000035,5512.342777786947
2025-07-09 18:03:00,47.82986,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,-7.523199999999974,5512.392777786948
2025-07-09 18:06:00,46.67245,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,-6.944500000000005,5512.442777786948
2025-07-09 18:09:00,47.04861,1.9386580000000002,0.7314956670934178,4.456019,2.6909719999999995,-6.076300000000003,5512.492777786948
2025-07-09 18:12:00,45.8912,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,-6.94440000000003,5512.542777786948
2025-07-09 18:15:00,46.67245,2.0833330000000005,0.8069439999584261,4.398148000000001,2.517361,-9.259199999999964,5512.592777786948
2025-07-09 18:18:00,45.51505,1.9965279999999996,0.746379215977322,4.340278,2.51736,-7.233800000000031,5512.6427777869485
2025-07-09 18:21:00,45.51505,2.054398,0.7611700383451909,4.484953000000001,2.604166,-6.944500000000005,5512.692777786949
2025-07-09 18:24:00,47.04861,2.054398,0.7611700383451909,4.571759,2.6909719999999995,-7.233799999999974,5512.742777786949
2025-07-09 18:27:00,47.07755,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-6.944500000000005,5512.792777786949
2025-07-09 18:30:00,47.07755,2.054398,0.7611686686822338,4.369213,2.4884250000000003,-7.5230999999999995,5512.842777786949
2025-07-09 18:33:00,50.92593,2.1701380000000006,0.8296564015387805,4.398148000000001,2.430556,-6.365700000000004,5512.892777786949
2025-07-09 18:36:00,49.39236,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,-5.497700000000009,5512.94277778695
2025-07-09 18:39:00,50.92593,2.170139,0.7479449009804755,4.253472,2.2280100000000003,-7.523200000000031,5512.99277778695
2025-07-09 18:42:00,47.04861,2.0833330000000005,0.8428161045783851,4.311342000000001,2.459491,-6.94440000000003,5513.04277778695
2025-07-09 18:45:00,47.4537,2.256944,0.812234608480398,4.86111,2.7777780000000005,-8.391200000000026,5513.09277778695
2025-07-09 18:48:00,45.8912,2.141204,0.7409310892195006,4.774306,2.7777780000000005,-7.5230999999999995,5513.14277778695
2025-07-09 18:51:00,47.82986,2.1701390000000007,0.7904788980945118,4.74537,2.748843,-6.944399999999973,5513.1927777869505
2025-07-09 18:54:00,47.4537,2.1990740000000004,0.7977487191320688,4.7453710000000004,2.719907,-6.076399999999978,5513.242777786951
2025-07-09 18:57:00,47.04861,2.170139,0.8296566619962558,4.716435000000001,2.7488420000000007,-6.6551000000000045,5513.292777786951
2025-07-09 19:00:00,46.67245,2.170139,0.7479433612196739,4.6296289999999996,2.604166,-8.101799999999969,5513.342777786951
2025-07-09 19:03:00,44.7338,2.228009,0.7619102634082585,4.629629,2.546297,-7.5230999999999995,5513.392777786951
2025-07-09 19:06:00,47.07755,2.228009,0.7619071429170224,4.484954000000001,2.4016200000000003,-7.5230999999999995,5513.442777786951
2025-07-09 19:09:00,47.04861,1.851852,0.7452906909531057,4.079861,2.430555,-6.076399999999978,5513.492777786952
2025-07-09 19:12:00,44.7338,1.9386579999999993,0.7686061237630891,4.137732,2.4016200000000003,-6.6551000000000045,5513.542777786952
2025-07-09 19:15:00,45.51505,1.9965279999999996,0.7463805667848415,4.282407,2.4594899999999997,-6.655199999999979,5513.592777786952
2025-07-09 19:18:00,45.92014,2.0254630000000002,0.7537856338177696,4.311343,2.4594899999999997,-6.365799999999979,5513.642777786952
2025-07-09 19:21:00,45.54398,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-7.5230999999999995,5513.692777786952
2025-07-09 19:24:00,45.51505,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-8.680499999999995,5513.7427777869525
2025-07-09 19:27:00,43.98148,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,-8.680499999999995,5513.792777786953
2025-07-09 19:30:00,46.67245,2.170139,0.7479418214535346,4.398149,2.3726849999999997,-6.076400000000035,5513.842777786953
2025-07-09 19:33:00,43.98148,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,-6.6551000000000045,5513.892777786953
2025-07-09 19:36:00,43.98148,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,-7.5230999999999995,5513.942777786953
2025-07-09 19:39:00,45.92014,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,-6.076300000000003,5513.992777786953
2025-07-09 19:42:00,43.98148,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,-6.076400000000035,5514.042777786954
2025-07-09 19:45:00,43.20023,2.0833330000000005,0.8069452802230805,4.484953000000001,2.6041669999999995,-6.6551000000000045,5514.092777786954
2025-07-09 19:48:00,44.76273,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-7.8125,5514.142777786954
2025-07-09 19:51:00,43.20023,2.228009,0.8050033302251168,4.369212,2.3148150000000003,-6.6551000000000045,5514.192777786954
2025-07-09 19:54:00,43.98148,2.256945,0.7688642869089205,4.398148,2.2858799999999997,-8.101799999999969,5514.242777786954
2025-07-09 19:57:00,45.51505,2.2858789999999996,0.7757974356333042,4.484953,2.343750000000001,-7.8125,5514.2927777869545
2025-07-09 20:00:00,44.7338,2.228009,0.7619071429170224,4.3402780000000005,2.256944,-7.8125,5514.342777786955
2025-07-09 20:03:00,42.41898,2.2858789999999996,0.8194457470053556,4.369212,2.256945000000001,-7.8125,5514.392777786955
2025-07-09 20:06:00,43.20023,2.1990739999999995,0.7977501350698303,4.484953,2.4594899999999997,-8.101800000000026,5514.442777786955
2025-07-09 20:09:00,42.41898,2.170139,0.7904760845432389,4.484954,2.4884250000000003,-8.969899999999996,5514.492777786955
2025-07-09 20:12:00,40.50926,2.054398,0.7197711594285148,4.369213,2.4594910000000008,-8.1019,5514.542777786955
2025-07-09 20:15:00,37.4132,2.141204,0.7409310892195006,4.224537,2.228009,-8.68059999999997,5514.592777786956
2025-07-09 20:18:00,33.94097,2.054399,0.6739933554573435,3.993055,2.054397,-10.127200000000016,5514.642777786956
2025-07-09 20:21:00,32.37847,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,-8.680600000000027,5514.692777786956
2025-07-09 20:24:00,31.22107,2.054399,0.7197714042782575,3.703704,1.7939810000000005,-8.68059999999997,5514.742777786956
2025-07-09 20:30:00,31.62616,2.228009,0.7142053973736131,3.732639,1.6203700000000003,-9.259299999999996,5514.742777786956
2025-07-09 20:33:00,32.00232,2.083334,0.7268454981919882,3.501158,1.5625000000000009,-9.259199999999964,5514.742777786956
2025-07-09 20:42:00,30.46875,2.256944,0.7688609060861616,3.7326390000000007,1.6203700000000003,-10.127299999999991,5514.742777786956
2025-07-09 20:45:00,30.46875,2.256944,0.666076717194077,3.703704,1.5335650000000003,-8.680500000000052,5514.742777786956
2025-07-09 20:54:00,31.22107,2.2858789999999996,0.7757958550987227,3.7615740000000004,1.6203700000000003,-8.969899999999996,5514.742777786956
2025-07-09 20:57:00,32.00232,2.228009,0.7619071429170224,3.732639,1.6493049999999991,-9.838000000000022,5514.742777786956
2025-07-09 21:03:00,31.22107,2.054398,0.6218564778059078,3.4722229999999996,1.5046299999999997,-8.39119999999997,5514.742777786956
2025-07-09 21:06:00,34.31713,1.9965279999999996,0.7055583366413276,3.327547,1.4756950000000009,-9.838000000000022,5514.742777786956
2025-07-09 21:09:00,34.69329,2.0254630000000002,0.7126756606946535,3.4722219999999995,1.5914349999999997,-8.68059999999997,5514.742777786956
2025-07-09 21:12:00,32.78357,2.0254630000000002,0.7126756606946535,3.4722219999999995,1.5914349999999997,-8.969899999999996,5514.742777786956
2025-07-09 21:15:00,32.37847,1.9965279999999996,0.7055568595787608,3.5590279999999996,1.7071749999999994,-10.416699999999992,5514.742777786956
2025-07-09 21:21:00,31.62616,2.0254629999999993,0.6672239291318118,3.4432869999999998,1.5335650000000003,-10.416600000000017,5514.742777786956
2025-07-09 21:24:00,31.62616,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,-9.838000000000022,5514.742777786956
2025-07-09 21:27:00,31.22107,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-10.70599999999996,5514.742777786956
2025-07-09 21:33:00,31.62616,2.083334,0.6807428340221066,3.501158,1.5335650000000003,-7.8125,5514.742777786956
2025-07-09 21:36:00,30.46875,2.1701390000000007,0.7904788980945118,3.587962,1.5914349999999997,-9.838000000000022,5514.742777786956
2025-07-09 21:42:00,31.62616,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,-9.548600000000022,5514.742777786956
2025-07-09 21:51:00,31.62616,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,-9.83789999999999,5514.742777786956
2025-07-09 21:54:00,31.22107,2.141204,0.6409084827349476,3.703704,1.649305,-9.83789999999999,5514.742777786956
2025-07-09 22:00:00,30.46875,2.228009,0.7142088940307257,3.587962,1.4756950000000009,-9.259200000000021,5514.742777786956
2025-07-09 22:06:00,31.22107,2.256944,0.7688640469116509,3.616897,1.5046299999999997,-9.259299999999996,5514.742777786956
2025-07-09 22:09:00,34.31713,2.2569440000000007,0.7688624765016421,3.616898,1.5046299999999997,-10.127399999999994,5514.742777786956
2025-07-09 22:12:00,33.56482,2.1122690000000004,0.7338970761512952,3.616899,1.6493049999999991,-8.969900000000024,5514.742777786956
2025-07-09 22:15:00,34.72222,2.170139,0.6472250238139631,3.616899,1.5335650000000003,-9.548599999999965,5514.742777786956
2025-07-09 22:18:00,32.78357,2.054399,0.6218586462323413,3.4722220000000004,1.5046289999999996,-10.127399999999966,5514.742777786956
2025-07-09 22:21:00,31.62616,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,-10.70599999999996,5514.742777786956
2025-07-09 22:24:00,32.40741,2.256944,0.8521660352473749,3.6458329999999997,1.5914349999999997,-10.127299999999991,5514.742777786956
2025-07-09 22:27:00,31.22107,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,-10.127299999999991,5514.742777786956
2025-07-09 22:30:00,32.37847,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,-8.969899999999996,5514.742777786956
2025-07-09 22:36:00,32.78357,2.2858790000000004,0.7757990161623703,3.587962,1.4467599999999994,-10.127399999999966,5514.742777786956
2025-07-10 08:09:00,61.74769,7.378467,2.128588723387765,9.259257000000002,2.141210000000001,-6.655099999999976,5514.742777786956
2025-07-10 08:12:00,88.02083,3.0671300000000006,1.2823305908331881,7.812504000000001,5.121523999999999,11.574099999999987,5514.792777786956
2025-07-10 08:15:00,90.39352,2.141203,1.3899728585712414,7.696757000000001,6.394674,25.173599999999993,5514.8427777869565
2025-07-10 08:18:00,78.76157,1.6493059999999993,1.372457326235369,7.175927999999999,6.655092,25.462999999999994,5514.892777786957
2025-07-10 08:21:00,77.22801,1.8807869999999998,1.2712270116197284,7.089117999999999,6.018521,21.122600000000006,5514.942777786957
2025-07-10 08:24:00,78.00926,1.9386579999999993,1.232763865854074,7.002317999999999,5.78704,19.675899999999984,5514.992777786957
2025-07-10 08:27:00,76.85185,1.9386579999999993,1.1907519991363036,6.799768,5.52662,20.83340000000001,5515.042777786957
2025-07-10 08:30:00,76.44676,1.9386580000000002,1.147263620871084,6.6261529999999995,5.295134999999999,18.22919999999999,5515.092777786957
2025-07-10 08:33:00,86.5162,1.765046,1.14770246240915,6.25,5.179394,22.28,5515.142777786958
2025-07-10 08:36:00,90.36458,1.8229170000000003,1.2293996280561883,6.684031999999999,5.642364999999999,24.884299999999996,5515.192777786958
2025-07-10 08:39:00,78.38542,1.8807869999999998,1.251536572414186,6.973383999999999,5.873847,19.965300000000013,5515.242777786958
2025-07-10 08:42:00,76.44676,2.083334,1.1976586133150817,6.8576440000000005,5.381940000000001,19.097200000000015,5515.292777786958
2025-07-10 08:45:00,76.44676,2.1122690000000004,1.1844758814104053,6.741894,5.208334999999999,19.675999999999988,5515.342777786958
2025-07-10 08:48:00,79.54282,2.141203,1.1942740169645656,6.770828,5.208335000000001,17.93979999999999,5515.3927777869585
2025-07-10 08:51:00,81.48148,2.054398,1.1876639152854407,6.741892999999999,5.295134999999999,19.965299999999985,5515.442777786959
2025-07-10 08:54:00,79.54282,2.141203,1.1704968776627525,6.684028,5.092595,19.097200000000015,5515.492777786959
2025-07-10 08:57:00,78.79051,2.1122690000000004,1.1844758814104053,6.684024000000001,5.150465,19.097200000000015,5515.542777786959
2025-07-10 09:00:00,80.72917,2.1122690000000004,1.1844677966039436,6.7129639999999995,5.179395,17.361099999999993,5515.592777786959
2025-07-10 09:03:00,80.70023,2.0833330000000005,1.1511309007268304,6.684028,5.150465,16.782399999999996,5515.642777786959
2025-07-10 09:06:00,76.44676,2.0254630000000002,1.199950965179027,6.568288000000001,5.1793949999999995,17.93980000000002,5515.69277778696
2025-07-10 09:09:00,74.91319,1.967593,1.1574240384007808,6.568288,5.208335,17.071799999999996,5515.74277778696
2025-07-10 09:12:00,77.22801,2.1122680000000003,1.1366664157267097,6.5104180000000005,4.91898,17.650499999999994,5515.79277778696
2025-07-10 09:15:00,76.85185,2.0833329999999997,1.1511309007268302,6.452547999999999,4.918985,16.782400000000024,5515.84277778696
2025-07-10 09:18:00,78.38542,1.9965279999999996,1.1218103489580498,6.365742999999999,4.918985,17.361099999999993,5515.89277778696
2025-07-10 09:21:00,78.38542,1.7361109999999993,1.0749194152780521,5.960646,4.832175,18.80789999999999,5515.9427777869605
2025-07-10 09:24:00,76.44676,1.7361120000000003,1.0535162801961007,5.931717000000001,4.774305,19.675900000000013,5515.992777786961
2025-07-10 09:27:00,73.75579,1.9965279999999996,1.098202164806436,6.192127999999999,4.71643,15.3356,5516.042777786961
2025-07-10 09:30:00,75.28935,2.1122679999999994,1.1119340729692633,6.2500029999999995,4.629625,13.310200000000009,5516.092777786961
2025-07-10 09:33:00,71.81713,2.0254630000000002,1.1316129424859198,6.221068000000001,4.745365,13.020800000000008,5516.142777786961
2025-07-10 09:36:00,74.91319,2.228009,1.0693160173277059,6.336804,4.513885000000001,12.152799999999985,5516.192777786961
2025-07-10 09:39:00,75.28935,2.228009,1.0693160173277059,6.163194,4.340275000000001,11.863400000000013,5516.242777786962
2025-07-10 09:42:00,76.85185,2.1122690000000004,1.086590320374406,6.250004000000001,4.600694999999999,13.888900000000007,5516.292777786962
2025-07-10 09:45:00,76.47569,2.083334,1.1025227410336544,6.394674,4.80324,13.599500000000006,5516.342777786962
2025-07-10 09:48:00,74.88426,2.054398,1.0930592822671887,6.278938,4.71643,12.152799999999985,5516.392777786962
2025-07-10 09:51:00,73.75579,2.054398,1.0680105197923575,6.221068000000001,4.62963,13.310200000000009,5516.442777786962
2025-07-10 09:54:00,76.0706,2.170139,1.051603881538616,6.278934,4.513885000000001,10.12730000000002,5516.4927777869625
2025-07-10 09:57:00,75.31829,2.1122690000000004,1.0605547869255687,6.250004000000001,4.5717550000000005,12.731500000000011,5516.542777786963
2025-07-10 10:00:00,73.37963,2.054399,1.0680108420097492,6.221064,4.629625000000001,10.99539999999999,5516.592777786963
2025-07-10 10:03:00,72.97454,2.054398,1.042290219226451,6.192128,4.57176,14.178300000000007,5516.642777786963
2025-07-10 10:06:00,74.91319,2.0254630000000002,1.1316210583708801,6.221068,4.745375,13.020800000000008,5516.692777786963
2025-07-10 10:09:00,78.00926,2.0833329999999997,1.1025224148773884,6.539348,4.947915,14.756999999999977,5516.742777786963
2025-07-10 10:12:00,80.32407,2.054398,1.1413943240805766,6.481482999999999,4.976855,16.782399999999996,5516.792777786964
2025-07-10 10:15:00,76.44676,2.054399,1.1175063127853704,6.423614000000001,4.890045000000001,15.9144,5516.842777786964
2025-07-10 10:18:00,73.37963,2.054399,1.0680108420097476,6.423614000000001,4.832174999999999,13.02079999999998,5516.892777786964
2025-07-10 10:21:00,71.81713,2.1122690000000004,1.0605547869255687,6.365743999999999,4.687494999999999,12.442099999999982,5516.942777786964
2025-07-10 10:24:00,71.81713,2.0254629999999993,1.0586700093935035,6.221062999999999,4.6585600000000005,12.442199999999985,5516.992777786964
2025-07-10 10:27:00,71.81713,2.0833330000000005,1.051434086179432,6.221068000000001,4.5717550000000005,11.574099999999987,5517.0427777869645
2025-07-10 10:30:00,74.91319,2.170139,1.0787005756314423,6.250004000000001,4.513885000000001,10.705999999999989,5517.092777786965
2025-07-10 10:33:00,73.37963,2.1122690000000004,1.0337725735056704,6.163194000000001,4.456015,11.574099999999987,5517.142777786965
2025-07-10 10:36:00,72.59838,2.1122690000000004,1.086590320374406,6.250004000000001,4.600694999999999,12.152800000000013,5517.192777786965
2025-07-10 10:39:00,73.37963,2.0833330000000005,0.997350872886186,6.192128,4.484955,13.020900000000012,5517.242777786965
2025-07-10 10:42:00,72.97454,2.054398,1.0422812046548644,6.105328,4.48495,12.731400000000008,5517.292777786965
2025-07-10 10:45:00,74.91319,2.1122690000000004,1.0605547869255687,6.250004000000001,4.5717550000000005,11.284700000000015,5517.342777786966
2025-07-10 10:48:00,73.72685,2.054399,1.0680108420097492,6.221064,4.629625000000001,10.995400000000018,5517.392777786966
2025-07-10 10:51:00,72.59838,2.141204,1.0696524837866621,6.2789340000000005,4.57176,10.995300000000015,5517.442777786966
2025-07-10 10:54:00,76.0706,2.170139,1.0516038815386142,6.250004000000001,4.484955,12.731400000000008,5517.492777786966
2025-07-10 10:57:00,76.44676,2.141203,1.095839220102677,6.365738,4.687505000000001,13.59960000000001,5517.542777786966
2025-07-10 11:00:00,74.13194,2.0254630000000002,1.1316210583708801,6.365738,4.890045000000001,12.731499999999983,5517.5927777869665
2025-07-10 11:03:00,78.38542,2.054398,1.0680192904131858,6.336803,4.745375,14.467599999999976,5517.642777786967
2025-07-10 11:06:00,79.16667,2.141203,1.1461946278999666,6.394678000000001,4.774305000000001,14.467599999999976,5517.692777786967
2025-07-10 11:09:00,81.10532,2.1122679999999994,1.1119427229238232,6.307872999999999,4.687505000000001,13.599599999999981,5517.742777786967
2025-07-10 11:12:00,78.00926,2.054399,1.0930681592395721,6.394674,4.832174999999999,13.310200000000009,5517.792777786967
2025-07-10 11:15:00,77.22801,2.1122690000000004,1.1366667456150714,6.655094,5.063655,14.467600000000004,5517.842777786967
2025-07-10 11:18:00,79.16667,2.0833330000000005,1.1025224148773902,6.510418,4.918985,15.046400000000006,5517.892777786968
2025-07-10 11:21:00,74.13194,2.0254629999999993,1.1078723599484468,6.365743,4.861110000000001,11.863499999999988,5517.942777786968
2025-07-10 11:24:00,77.22801,2.054398,1.0680192904131858,6.336803,4.745375,15.046300000000002,5517.992777786968
2025-07-10 11:27:00,74.91319,2.054398,1.1175059804687992,6.394678000000001,4.861110000000001,12.442199999999985,5518.042777786968
2025-07-10 11:30:00,76.0706,2.0833330000000005,1.1025224148773887,6.655088000000001,5.063655,13.31019999999998,5518.092777786968
2025-07-10 11:33:00,76.0706,2.0833330000000005,1.1025224148773887,6.481478000000001,4.890045,12.731500000000011,5518.1427777869685
2025-07-10 11:36:00,75.31829,2.083334,1.1271124900355718,6.452544,4.89005,12.731499999999983,5518.192777786969
2025-07-10 11:39:00,74.91319,2.083334,1.1271124900355718,6.510414000000001,4.947920000000001,12.152699999999982,5518.242777786969
2025-07-10 11:42:00,76.85185,2.170139,1.1306834899328368,6.452544,4.774305000000001,14.178200000000004,5518.292777786969
2025-07-10 11:45:00,74.91319,2.0254630000000002,1.0586700093935038,6.3368079999999996,4.774305,11.574099999999987,5518.342777786969
2025-07-10 11:48:00,74.13194,2.054398,1.1175059804687992,6.278938,4.74537,14.467600000000004,5518.392777786969
2025-07-10 11:51:00,76.0706,2.054398,1.1175143285389095,6.423608,4.89005,13.020800000000037,5518.44277778697
2025-07-10 11:54:00,76.85185,2.1122679999999994,1.1119427229238232,6.394672999999999,4.774305000000001,14.467600000000004,5518.49277778697
2025-07-10 11:57:00,73.37963,1.9965270000000004,1.121810009241783,6.423608,4.976851,13.02079999999998,5518.54277778697
2025-07-10 12:00:00,69.09722,2.054399,1.0930681592395735,6.452544,4.890045000000001,8.101900000000029,5518.59277778697
2025-07-10 12:03:00,69.87847,2.083334,1.0514434705765219,6.423614000000001,4.774310000000001,7.233800000000031,5518.64277778697
2025-07-10 12:06:00,73.37963,2.170139,1.0787098045844439,6.278934,4.542825,9.837999999999965,5518.6927777869705
2025-07-10 12:09:00,71.44097,2.170139,1.0516038815386142,6.250004000000001,4.484955,8.680599999999998,5518.742777786971
2025-07-10 12:12:00,76.47569,2.1990740000000004,1.0877364623501165,6.684024000000001,4.91898,11.574100000000016,5518.792777786971
2025-07-10 12:15:00,72.59838,2.054398,1.0680192904131858,6.365738,4.774310000000001,9.548500000000018,5518.842777786971
2025-07-10 12:18:00,71.81713,2.054398,1.042290219226451,6.221062999999999,4.600694999999999,8.969900000000024,5518.892777786971
2025-07-10 12:21:00,71.06481,2.0254629999999993,0.9796655202717005,6.163193,4.513890000000001,8.680600000000027,5518.942777786971
2025-07-10 12:24:00,69.93634,2.0254630000000002,1.0330951743248842,6.105328,4.513885,8.391199999999998,5518.992777786972
2025-07-10 12:27:00,73.75579,2.1122690000000004,1.0337725735056704,6.163194000000001,4.456015,10.416699999999992,5519.042777786972
2025-07-10 12:30:00,76.85185,2.1701380000000006,1.0516035744542551,6.249998,4.48495,11.574099999999987,5519.092777786972
2025-07-10 12:33:00,76.85185,2.0833330000000005,1.0514431548142924,6.249998,4.600694999999999,11.863399999999984,5519.142777786972
2025-07-10 12:36:00,72.97454,2.054399,1.0422905361229018,6.221064,4.600695,9.838000000000022,5519.192777786972
2025-07-10 12:39:00,70.65972,2.054399,1.0422815215494412,6.134264,4.513885,7.523200000000003,5519.2427777869725
2025-07-10 12:42:00,68.72106,2.0833330000000005,1.0248104760708225,6.105328,4.427084999999999,7.233800000000002,5519.292777786973
2025-07-10 12:45:00,71.44097,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,8.101900000000029,5519.342777786973
2025-07-10 12:48:00,73.37963,2.0833330000000005,0.9689510308301277,5.931708,4.195605,9.259199999999993,5519.392777786973
2025-07-10 12:51:00,71.03588,2.083334,0.968951329369682,5.960644,4.22454,7.8125,5519.442777786973
2025-07-10 12:54:00,72.97454,2.0833330000000005,0.997350872886186,5.844908,4.137735,9.259200000000021,5519.492777786973
2025-07-10 12:57:00,71.81713,2.0833330000000005,3.677931376624704,0.6944439999999998,4.542825,8.391199999999998,5519.542777786974
