Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-10 13:00:00,84.9537,1.765046,1.0418758071495462,6.2500029999999995,5.034727,24.884300000000025,5519.592777786974
2025-07-10 13:03:00,83.42014,2.1122679999999994,1.0605635946587133,6.336803,4.658565,10.127200000000016,5519.642777786974
2025-07-10 13:06:00,80.72917,1.9965279999999996,1.0238842242679504,6.105323,4.542825000000001,11.863400000000013,5519.692777786974
2025-07-10 13:09:00,74.91319,2.0254630000000002,1.0331041345096867,5.960648000000001,4.3692150000000005,10.416699999999992,5519.742777786974
2025-07-10 13:12:00,72.97454,2.083334,1.0248201281011269,5.960644,4.28241,10.127399999999966,5519.7927777869745
2025-07-10 13:15:00,71.81713,2.083334,1.024810786334044,5.873844,4.1956,8.101800000000026,5519.842777786975
2025-07-10 13:18:00,72.59838,2.0254630000000002,0.951614552651052,5.758098,4.079865,9.259300000000025,5519.892777786975
2025-07-10 13:21:00,69.87847,2.0254630000000002,0.9796655202717008,5.671298,4.021995,7.812499999999972,5519.942777786975
2025-07-10 13:24:00,70.28356,2.170139,0.9647046856921105,5.700234,3.848375,7.8125,5519.992777786975
2025-07-10 13:27:00,71.03588,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,7.523200000000003,5520.042777786975
2025-07-10 13:30:00,73.35069,2.0833330000000005,0.9394625660248411,5.497688,3.7326349999999993,8.680499999999995,5520.092777786976
2025-07-10 13:33:00,70.25463,2.0254630000000002,0.922492736794722,5.497688,3.7905049999999996,6.6551000000000045,5520.142777786976
2025-07-10 13:36:00,71.44097,2.1122690000000004,0.9775648110525098,5.584493999999999,3.819444999999999,8.101900000000029,5520.192777786976
2025-07-10 13:39:00,71.03588,2.054398,0.9602879576698082,5.5555579999999996,3.8483799999999997,7.233700000000027,5520.242777786976
2025-07-10 13:42:00,71.44097,2.054398,0.9309922183319159,5.584493,3.848375,7.233899999999977,5520.292777786976
2025-07-10 13:45:00,71.81713,2.1122679999999994,0.9775645135282185,5.526622999999999,3.7615749999999997,6.3656999999999755,5520.3427777869765
2025-07-10 13:48:00,72.59838,2.0254630000000002,0.9796655202716991,5.468748000000001,3.819444999999999,8.680599999999998,5520.392777786977
2025-07-10 13:51:00,73.35069,2.0833329999999997,0.9394729538951524,5.468748000000001,3.7037050000000002,7.233799999999974,5520.442777786977
2025-07-10 13:54:00,73.75579,2.0254630000000002,0.922492736794722,5.439818,3.7326349999999993,8.391199999999998,5520.492777786977
2025-07-10 13:57:00,73.75579,1.9965279999999996,0.9139635331014828,5.439818,3.76157,7.8125,5520.542777786977
2025-07-10 14:00:00,74.91319,1.967593,0.9618527509656394,5.5555579999999996,3.964125,8.680599999999998,5520.592777786977
2025-07-10 14:03:00,78.38542,2.054398,0.9885238039095999,5.873837999999999,4.1956,9.548599999999993,5520.642777786978
2025-07-10 14:06:00,77.22801,1.9965279999999996,0.9707753881081915,5.642358000000001,4.02199,9.837999999999994,5520.692777786978
2025-07-10 14:09:00,74.13194,1.9965279999999996,0.9428906018210453,5.613422999999999,3.9641149999999996,9.837999999999965,5520.742777786978
2025-07-10 14:12:00,72.59838,1.9965279999999996,0.9707753881081915,5.642358000000001,4.02199,8.101899999999972,5520.792777786978
2025-07-10 14:15:00,70.28356,1.9965279999999996,0.9428906018210453,5.584493,3.9351850000000006,6.944399999999973,5520.842777786978
2025-07-10 14:18:00,68.34491,2.054398,0.9602879576698082,5.526622999999999,3.819444999999999,5.787000000000006,5520.8927777869785
2025-07-10 14:21:00,67.56366,1.9965279999999996,0.9139737254401192,5.497683,3.819445,4.629599999999982,5520.942777786979
2025-07-10 14:24:00,66.40625,2.054398,0.9004896038364751,5.497683,3.7326349999999993,5.208400000000012,5520.992777786979
2025-07-10 14:27:00,69.12616,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,4.629599999999982,5521.042777786979
2025-07-10 14:30:00,69.87847,2.0254630000000002,0.9225029946904029,5.468748000000001,3.7615749999999997,4.629599999999982,5521.092777786979
2025-07-10 14:33:00,69.87847,2.054398,0.9004896038364751,5.497683,3.7326349999999993,5.208400000000012,5521.142777786979
2025-07-10 14:36:00,71.06481,2.054398,0.9310025414020965,5.526618000000001,3.7905100000000003,5.787000000000006,5521.19277778698
2025-07-10 14:39:00,71.81713,2.1122679999999994,0.9479148005950919,5.613422999999999,3.819445000000001,5.7871000000000095,5521.24277778698
2025-07-10 14:42:00,70.28356,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,6.944400000000002,5521.29277778698
2025-07-10 14:45:00,78.00926,1.5625,0.8079881004590549,4.745374,3.530094,9.548599999999993,5521.34277778698
2025-07-10 14:48:00,79.16667,1.7361110000000002,0.8892046959407248,5.034725999999999,3.674765,8.680599999999998,5521.39277778698
2025-07-10 14:51:00,76.0706,1.6782409999999999,0.9200116498155183,5.150461999999999,3.9062509999999993,8.391199999999998,5521.4427777869805
2025-07-10 14:54:00,72.97454,1.938657,0.979514743762606,5.526618000000001,3.9930510000000004,8.680599999999998,5521.492777786981
2025-07-10 14:57:00,72.97454,1.765047,0.8984143942325366,5.3530120000000005,3.9641149999999996,7.523200000000003,5521.542777786981
2025-07-10 15:00:00,71.18056,1.851852,0.9258136845445092,5.381946999999999,3.906245,5.4976999999999805,5521.592777786981
2025-07-10 15:03:00,70.28356,1.967593,0.9054141244352233,5.410878,3.7615749999999997,6.076399999999978,5521.642777786981
2025-07-10 15:06:00,70.65972,1.9386579999999993,0.8670933225774606,5.353007999999999,3.7037000000000004,6.6551000000000045,5521.692777786981
2025-07-10 15:09:00,70.65972,2.054398,0.9004896038364771,5.439812999999999,3.674765,5.7871000000000095,5521.742777786982
2025-07-10 15:12:00,72.59838,2.054398,0.9602879576698082,5.526622999999999,3.819444999999999,6.655000000000001,5521.792777786982
2025-07-10 15:15:00,70.28356,2.054398,0.98851421495779,5.526622999999999,3.848375,6.365800000000007,5521.842777786982
2025-07-10 15:18:00,69.12616,1.967593,0.905403998044656,5.439818,3.7905049999999996,5.787000000000006,5521.892777786982
2025-07-10 15:21:00,71.06481,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,5.787099999999981,5521.942777786982
2025-07-10 15:24:00,69.12616,2.0254630000000002,0.9225029946904049,5.410877999999999,3.7037050000000002,6.6551000000000045,5521.9927777869825
2025-07-10 15:27:00,72.59838,2.0833329999999997,0.9394729538951542,5.410877999999999,3.645835000000001,5.497700000000009,5522.042777786983
2025-07-10 15:30:00,75.28935,2.0833329999999997,0.9394625660248409,5.555558,3.7905050000000005,7.8125,5522.092777786983
2025-07-10 15:33:00,72.97454,2.0254630000000002,0.9225029946904029,5.468748000000001,3.7615749999999997,7.523200000000003,5522.142777786983
2025-07-10 15:36:00,71.03588,1.9965279999999996,0.9139635331014828,5.439818,3.76157,7.233800000000002,5522.192777786983
2025-07-10 15:39:00,71.03588,1.9097229999999996,0.9165570723301815,5.266203,3.7037000000000004,5.497700000000009,5522.242777786983
2025-07-10 15:42:00,70.25463,1.9097229999999996,0.888191386052819,5.266207999999999,3.6747650000000007,5.787000000000006,5522.292777786984
2025-07-10 15:45:00,69.12616,1.9386579999999993,0.9253674647002961,5.3819479999999995,3.7905100000000003,5.20829999999998,5522.342777786984
2025-07-10 15:48:00,67.56366,1.9965279999999996,0.9139737254401211,5.410877999999999,3.732640000000001,5.787000000000006,5522.392777786984
2025-07-10 15:51:00,66.40625,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,4.919000000000011,5522.442777786984
2025-07-10 15:54:00,67.59259,2.1122679999999994,0.9170172616594412,5.353012999999999,3.530095,4.918999999999983,5522.492777786984
2025-07-10 15:57:00,69.87847,2.170139,0.9334373688766231,5.439814,3.559025000000001,6.076399999999978,5522.5427777869845
2025-07-10 16:00:00,67.56366,2.083334,0.9087674588444105,5.497684,3.7037000000000004,4.340300000000013,5522.592777786985
2025-07-10 16:03:00,67.56366,2.083334,0.9087674588444105,5.439814,3.645830000000001,4.340299999999985,5522.642777786985
2025-07-10 16:06:00,66.81134,2.141204,0.9252406797707078,5.468754,3.6169000000000002,4.629599999999982,5522.692777786985
2025-07-10 16:09:00,65.625,2.170139,0.9334373688766231,5.439814,3.559025000000001,3.4721999999999866,5522.742777786985
2025-07-10 16:12:00,68.72106,2.170139,0.9334373688766231,5.497684,3.6168950000000004,5.497700000000009,5522.792777786985
2025-07-10 16:15:00,69.12616,2.083334,0.9087674588444105,5.497684,3.7037000000000004,4.919000000000011,5522.842777786986
2025-07-10 16:18:00,67.15856,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,4.629599999999982,5522.892777786986
2025-07-10 16:21:00,68.72106,2.170139,0.9334373688766231,5.439814,3.559025000000001,4.34020000000001,5522.942777786986
2025-07-10 16:24:00,67.56366,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,4.050900000000013,5522.992777786986
2025-07-10 16:27:00,66.40625,2.0833330000000005,0.9087671732477586,5.468748,3.674765,4.918999999999983,5523.042777786986
2025-07-10 16:30:00,67.1875,2.141203,0.9252403960372293,5.468748,3.6168950000000004,4.918999999999983,5523.0927777869865
2025-07-10 16:33:00,66.03009,2.054398,0.9004896038364771,5.410878,3.645830000000001,5.787099999999953,5523.142777786987
2025-07-10 16:36:00,65.625,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,4.050900000000013,5523.192777786987
2025-07-10 16:39:00,65.65394,2.054398,0.9004896038364751,5.353008000000001,3.58796,3.761599999999987,5523.242777786987
2025-07-10 16:42:00,64.09144,2.083334,0.9087674588444085,5.2951440000000005,3.5011599999999996,3.761600000000044,5523.292777786987
2025-07-10 16:45:00,68.34491,2.1701380000000006,0.9334370860484531,5.468748,3.58796,4.629599999999982,5523.342777786987
2025-07-10 16:48:00,69.12616,2.1122690000000004,0.9170175463155524,5.497684,3.674765,4.050900000000013,5523.392777786988
2025-07-10 16:51:00,67.1875,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,2.8934000000000424,5523.442777786988
2025-07-10 16:54:00,66.40625,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,4.050999999999988,5523.492777786988
2025-07-10 16:57:00,66.03009,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,3.761600000000044,5523.542777786988
2025-07-10 17:00:00,64.09144,2.054399,0.9602882572404551,5.439814,3.732635,3.182899999999961,5523.592777786988
2025-07-10 17:03:00,66.03009,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,3.4723000000000184,5523.6427777869885
2025-07-10 17:06:00,65.625,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,3.4722000000000435,5523.692777786989
2025-07-10 17:09:00,66.40625,2.228009,0.949753370937136,5.439814000000001,3.501155,3.761599999999987,5523.742777786989
2025-07-10 17:12:00,66.03009,2.083334,0.8428139716784359,5.497684,3.645830000000001,1.736099999999965,5523.792777786989
2025-07-10 17:15:00,63.71528,2.083334,0.8428139716784335,5.353014,3.5011599999999996,2.0255000000000223,5523.842777786989
2025-07-10 17:18:00,64.09144,2.0833330000000005,0.8428137006779746,5.266208000000001,3.4143549999999996,0.5788000000000011,5523.892777786989
2025-07-10 17:21:00,66.00116,2.1701380000000006,0.9006938627994024,5.266208000000001,3.3564800000000004,1.736099999999965,5523.94277778699
2025-07-10 17:24:00,54.42708,1.9386580000000002,0.7314943353517342,4.918982,3.1539339999999996,-4.629600000000039,5523.99277778699
2025-07-10 17:27:00,47.07755,2.0254630000000002,0.7537883543359152,4.774305,2.922454,-5.497700000000009,5524.04277778699
2025-07-10 17:30:00,53.24074,2.1990740000000004,0.7977515510035947,4.6875,2.662038,-4.340300000000013,5524.09277778699
2025-07-10 17:33:00,53.26968,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,-5.208300000000008,5524.14277778699
2025-07-10 17:36:00,46.67245,2.0254630000000002,0.7537869940787418,4.513889000000001,2.6620369999999998,-4.629699999999957,5524.1927777869905
2025-07-14 08:12:00,96.99074,3.298611,1.4124170207775957,9.085647999999999,6.221067,34.14359999999999,5524.1927777869905
2025-07-14 08:15:00,98.52431,1.5046290000000004,1.416047017956568,7.002318000000001,6.828698999999999,40.79859999999999,5524.242777786991
2025-07-14 08:18:00,98.52431,1.4756940000000007,1.3101155786565786,6.539352000000001,6.221067999999999,40.79859999999999,5524.292777786991
2025-07-14 08:21:00,98.52431,1.649305,1.3888709313626955,6.944445999999999,6.452551,38.7732,5524.342777786991
2025-07-14 08:24:00,98.52431,1.3020839999999998,1.316500000547274,6.423611999999999,6.452548,42.24540000000002,5524.392777786991
2025-07-14 08:27:00,98.52431,1.1574079999999993,1.2283253741028337,5.729169999999999,5.873842,44.849500000000006,5524.442777786991
2025-07-14 08:30:00,98.52431,1.3020840000000007,1.2729287363186415,5.989587,5.931713,41.95600000000002,5524.492777786992
2025-07-14 08:33:00,98.52431,1.3020829999999997,1.3020825000220655,6.221067999999999,6.221064999999999,44.27090000000001,5524.542777786992
2025-07-14 08:36:00,98.52431,1.2152770000000004,1.3001531557388382,5.960648000000001,6.134261,49.18979999999999,5524.592777786992
2025-07-14 08:39:00,92.33218,1.0416660000000002,1.2589939031789597,5.613429,6.076393,47.7431,5524.642777786992
2025-07-14 08:42:00,89.61227,1.070602,1.4378537216060878,6.1053239999999995,6.9155120000000005,49.47909999999999,5524.692777786992
2025-07-14 08:45:00,88.83102,1.0127319999999997,1.3052478517250217,5.642364000000001,6.278932000000001,50.92590000000001,5524.7427777869925
2025-07-14 08:48:00,86.5162,1.0127309999999996,1.2424953285535019,5.497687999999999,5.989587,45.13889999999998,5524.792777786993
2025-07-14 08:51:00,87.29745,1.0416659999999993,1.2200998101496712,5.381943,5.758107000000001,45.428200000000004,5524.842777786993
2025-07-14 08:54:00,84.60648,1.0416660000000002,1.1804392764135212,5.353008000000001,5.642361999999999,43.40270000000001,5524.892777786993
2025-07-14 08:57:00,88.85995,1.2152780000000005,1.186104654694258,5.642364000000001,5.584485999999999,37.32640000000001,5524.942777786993
2025-07-14 09:00:00,93.86574,1.2152780000000005,1.1564448978838613,5.497684,5.381946,36.74770000000001,5524.992777786993
2025-07-14 09:03:00,97.3669,1.186343,1.1571663113537856,5.381944000000001,5.324071000000001,38.19449999999998,5525.042777786994
2025-07-14 09:06:00,98.52431,1.1863419999999998,1.1571658195859809,5.381943,5.324071,41.95599999999999,5525.092777786994
2025-07-14 09:09:00,98.52431,1.1284729999999996,1.1428814451820741,5.2083330000000005,5.23727,39.6412,5525.142777786994
2025-07-14 09:12:00,98.52431,1.070602,1.141409412799592,5.2083379999999995,5.353006,42.53479999999999,5525.192777786994
2025-07-14 09:15:00,98.52431,1.0416669999999995,1.153541089143052,5.092587999999999,5.324071000000001,43.402799999999985,5525.242777786994
2025-07-14 09:18:00,98.52431,1.0127309999999996,1.1646375313810864,5.034720999999999,5.3530120000000005,48.321799999999996,5525.2927777869945
2025-07-14 09:21:00,98.52431,1.157407,1.1861091962540984,5.353008000000001,5.410881000000001,45.717600000000004,5525.342777786995
2025-07-14 09:24:00,98.52431,1.0416660000000002,1.206961695007174,5.266208000000001,5.613422000000001,49.18980000000002,5525.392777786995
2025-07-14 09:27:00,93.48958,0.8969900000000006,1.199124019834839,5.063656,5.729168,52.66210000000001,5525.442777786995
2025-07-14 09:30:00,85.73495,0.8969900000000006,1.199123600802833,4.947917,5.613427999999999,50.34719999999999,5525.492777786995
2025-07-14 09:33:00,83.82523,1.0416660000000002,1.1399415874460777,5.179398000000001,5.381942,41.95600000000002,5525.542777786995
2025-07-14 09:36:00,83.82523,1.157407,1.1428784450218061,5.324074,5.295137,38.7732,5525.592777786996
2025-07-14 09:39:00,83.42014,1.157407,1.1282271766661467,5.266204000000001,5.208337,38.1944,5525.642777786996
2025-07-14 09:42:00,82.29167,1.1284720000000004,1.142875982862748,5.353014000000001,5.381942,39.6413,5525.692777786996
2025-07-14 09:45:00,86.5162,1.1284719999999995,1.1428759828627437,5.237273,5.266201,37.905100000000004,5525.742777786996
2025-07-14 09:48:00,88.83102,1.0416669999999995,1.0560684446209454,5.063658,5.092591,37.03709999999998,5525.792777786996
2025-07-14 09:51:00,96.20949,1.1574080000000002,1.1282225816258236,5.121533,5.063655,39.3519,5525.8427777869965
2025-07-14 09:54:00,98.52431,1.1284720000000004,1.15716585293023,5.266208,5.324075999999999,41.95610000000002,5525.892777786997
2025-07-14 09:57:00,98.52431,1.0127309999999996,1.151353126434424,5.208333,5.497682,40.79859999999999,5525.942777786997
2025-07-14 10:00:00,98.52431,1.070602,1.1552336735205384,5.179398,5.353006000000001,35.87959999999998,5525.992777786997
2025-07-14 10:03:00,98.52431,1.0127309999999996,1.1245062771771972,4.947917,5.1794020000000005,43.40280000000001,5526.042777786997
2025-07-14 10:06:00,91.57986,0.8969899999999997,1.0997694280030306,4.861110999999999,5.295143,41.95599999999999,5526.092777786997
2025-07-14 10:09:00,85.76389,0.9837959999999999,1.1355146041132003,4.947917,5.266202,41.95600000000002,5526.142777786998
2025-07-14 10:12:00,87.29745,1.0127309999999996,1.1245062771771972,4.947917,5.1794020000000005,41.66670000000002,5526.192777786998
2025-07-14 10:15:00,83.42014,1.0127310000000005,1.0972488633744748,4.947917,5.121527,40.219899999999996,5526.242777786998
2025-07-14 10:18:00,84.20139,1.1284720000000004,1.113944380834304,5.121528,5.092596,37.905099999999976,5526.292777786998
2025-07-14 10:21:00,84.98264,1.157407,1.0985235472881039,5.179398000000001,5.063661000000001,36.16900000000001,5526.342777786998
2025-07-14 10:24:00,86.5162,1.0995369999999998,1.0703448211463258,5.034720999999999,4.976856,39.0625,5526.3927777869985
2025-07-14 10:27:00,91.92708,1.1284720000000004,1.0844930979870975,5.1215280000000005,5.034726,36.16889999999998,5526.442777786999
2025-07-14 10:30:00,93.86574,1.070601,1.0992826475971222,5.121528,5.179397,37.905099999999976,5526.492777786999
2025-07-14 10:33:00,94.64699,1.1284720000000004,1.1139443808342988,5.092588000000001,5.063656,37.905099999999976,5526.542777786999
2025-07-14 10:36:00,95.02315,1.0995369999999998,1.0850082153221632,4.947917,4.918986,39.0625,5526.592777786999
2025-07-14 10:39:00,98.52431,1.157407,1.157404499996499,5.353012999999999,5.353006,41.95599999999999,5526.642777786999
2025-07-14 10:42:00,98.52431,1.1284719999999995,1.1571658529302296,5.353012999999999,5.410881000000001,41.087999999999994,5526.692777787
2025-07-14 10:45:00,98.52431,1.1284720000000004,1.1854004646794534,5.3819479999999995,5.497686,39.3518,5526.742777787
2025-07-14 10:48:00,98.52431,1.0995369999999998,1.1423899185369466,5.324073,5.410876,39.6412,5526.792777787
2025-07-14 10:51:00,98.52431,1.157407,1.1574044999927584,5.266208000000001,5.266201,40.509299999999996,5526.842777787
2025-07-14 10:54:00,98.52431,1.157407,1.157404499996499,5.324078,5.324071000000001,42.24540000000002,5526.892777787
2025-07-14 10:57:00,98.52431,1.157407,1.1861091962540984,5.468748,5.526621,42.534700000000015,5526.9427777870005
2025-07-14 11:00:00,98.52431,1.1284719999999995,1.2132074544945592,5.4687529999999995,5.642361,44.849500000000006,5526.992777787001
2025-07-14 11:03:00,98.52431,1.1284719999999995,1.1854004646794551,5.439812999999999,5.555551,43.11349999999999,5527.042777787001
2025-07-14 11:06:00,98.52431,1.1284720000000004,1.1993579825669864,5.497687999999999,5.642366,42.245300000000015,5527.092777787001
2025-07-14 11:09:00,98.52431,1.1863419999999998,1.186342000015974,5.4687529999999995,5.468750999999999,41.37730000000002,5527.142777787001
2025-07-14 11:12:00,98.52431,1.1863419999999998,1.1718174733715832,5.439812999999999,5.410881,42.534700000000015,5527.192777787001
2025-07-14 11:15:00,98.52431,1.273148,1.1993611873946888,5.7580979999999995,5.613429999999999,41.95600000000002,5527.242777787002
2025-07-14 11:18:00,98.52431,1.3020829999999997,1.2283278573505572,5.758103,5.613429999999999,40.509299999999996,5527.292777787002
2025-07-14 11:21:00,98.49537,1.3020829999999997,1.2132130832547992,5.642358000000001,5.468755000000001,42.24540000000002,5527.342777787002
2025-07-14 11:24:00,98.52431,1.273148,1.1993559801405573,5.613428,5.46875,39.3518,5527.392777787002
2025-07-14 11:27:00,98.52431,1.2442129999999993,1.1854008836727605,5.526622999999999,5.41088,42.245300000000015,5527.442777787002
2025-07-14 11:30:00,98.52431,1.1863419999999998,1.1571658195859809,5.381943,5.324071,42.824100000000016,5527.4927777870025
2025-07-14 11:33:00,98.52431,1.157407,1.1861091962540984,5.381943,5.4398159999999995,41.66660000000002,5527.542777787003
2025-07-14 11:36:00,98.52431,1.157407,1.1428784450218061,5.353012999999999,5.324075999999999,42.534700000000015,5527.592777787003
2025-07-14 11:39:00,98.52431,1.0127310000000005,1.17782390163257,5.179398000000001,5.526617,48.032399999999996,5527.642777787003
2025-07-14 11:42:00,96.20949,1.0127310000000005,1.164634786978506,5.034722,5.353007,52.08340000000001,5527.692777787003
2025-07-14 11:45:00,93.48958,0.9837959999999999,1.1486765667716772,5.005786,5.3530120000000005,52.08329999999998,5527.742777787003
2025-07-14 11:48:00,95.05208,0.868055,1.108148640943777,4.774305999999999,5.295140999999999,48.6112,5527.792777787004
2025-07-14 11:51:00,98.52431,0.9259260000000005,1.0640549390003569,4.629625,4.918978999999999,49.18979999999999,5527.842777787004
2025-07-14 11:54:00,98.52431,1.0127319999999997,1.1513536710892736,4.918982,5.20833,49.76849999999999,5527.892777787004
2025-07-14 11:57:00,98.52431,1.0127319999999997,1.190923025595352,5.2083379999999995,5.584486,47.1644,5527.942777787004
2025-07-14 12:00:00,89.20718,0.8391200000000003,1.2221963775381945,4.947917,5.815968000000001,50.34729999999999,5527.992777787004
2025-07-14 12:03:00,81.48148,1.0127310000000005,1.1513531264344241,5.266204000000001,5.555553000000001,36.16890000000001,5528.0427777870045
2025-07-14 12:06:00,90.39352,0.9548610000000002,1.0255011058878314,4.774305999999999,4.918985,36.169100000000014,5528.092777787005
2025-07-14 12:09:00,98.52431,0.8969909999999999,1.0216749581608937,4.398148,4.658565,40.50919999999999,5528.142777787005
2025-07-14 12:12:00,96.18056,0.8680559999999993,1.070445772943766,4.5428239999999995,4.976852000000001,43.11349999999999,5528.192777787005
2025-07-14 12:15:00,84.9537,0.8680560000000002,1.057706489820495,4.5428239999999995,4.9479180000000005,38.7731,5528.242777787005
2025-07-14 12:18:00,81.88657,1.1284720000000004,1.0392522870278467,4.976852,4.803242,32.407400000000024,5528.292777787005
2025-07-14 12:21:00,81.85764,1.157407,1.0682528093934371,5.034722,4.861111999999999,32.407400000000024,5528.342777787006
2025-07-14 12:24:00,80.70023,1.157407,1.052889994881229,5.0347230000000005,4.832177,30.960700000000003,5528.392777787006
2025-07-14 12:27:00,82.63889,1.0995369999999998,1.0555406817108408,5.092592,5.005787,32.98610000000002,5528.442777787006
2025-07-14 12:30:00,84.20139,1.186343,1.050762601464692,5.005788000000001,4.745371,28.93520000000001,5528.492777787006
2025-07-14 12:33:00,85.73495,1.1574080000000002,1.0528877959748153,5.063658,4.8611059999999995,31.5394,5528.542777787006
2025-07-14 12:36:00,83.7963,1.070602,1.0560689309525568,5.063658,5.0347219999999995,32.98609999999999,5528.5927777870065
2025-07-14 12:39:00,85.73495,1.157407,1.052887326553111,4.976852000000001,4.774301,34.43290000000002,5528.642777787007
2025-07-14 12:42:00,89.61227,1.1284720000000004,1.0238609773863534,4.832176,4.629625999999999,35.87960000000001,5528.692777787007
2025-07-14 12:45:00,91.55093,1.0995369999999998,1.0555381117450142,4.947917,4.8611070000000005,33.27540000000002,5528.742777787007
2025-07-14 12:48:00,81.51042,1.0416660000000002,1.112439872733763,5.063657,5.2083379999999995,35.59020000000001,5528.792777787007
2025-07-14 12:51:00,79.16667,1.273148,1.0577021834760596,5.353009999999999,4.947912,27.488399999999984,5528.842777787007
2025-07-14 12:54:00,80.70023,1.3020839999999998,1.05370635570598,5.295139999999999,4.8321760000000005,24.88420000000002,5528.892777787008
2025-07-14 12:57:00,81.48148,1.2442129999999993,2.8064668994501853,0.78125,4.8611070000000005,26.331000000000017,5528.942777787008
2025-07-14 13:00:00,88.83102,1.1574079999999993,1.2283253741028337,5.43982,5.584492000000001,37.905099999999976,5528.992777787008
2025-07-14 13:03:00,84.17245,1.3020839999999998,1.070442322802457,5.4976899999999995,5.063656,20.83330000000001,5529.042777787008
2025-07-14 13:06:00,80.70023,1.3020829999999997,1.0537117418678863,5.468744999999999,5.0057920000000005,18.518599999999992,5529.092777787008
2025-07-14 13:09:00,79.16667,1.3020829999999997,1.0021962257845767,5.43981,4.890047000000001,18.80789999999999,5529.1427777870085
2025-07-14 13:12:00,83.42014,1.3888889999999998,1.038284230148701,5.43981,4.803241000000001,19.097199999999987,5529.192777787009
2025-07-14 13:15:00,83.76736,1.2442129999999993,1.028404435274688,5.2662,4.8611070000000005,21.990800000000007,5529.242777787009
2025-07-14 13:18:00,77.98032,1.0416660000000002,0.9826617735159159,5.034722,4.918983,19.386499999999984,5529.292777787009
2025-07-14 13:21:00,76.85185,1.1284720000000004,0.9925757010693201,5.005787,4.745367,20.25460000000001,5529.342777787009
2025-07-14 13:24:00,78.38542,1.2442130000000002,1.011728730099056,5.063658,4.629626,20.54400000000004,5529.392777787009
2025-07-14 13:27:00,76.44676,1.2152780000000005,1.0156142556336516,5.063658000000001,4.687495999999999,18.518500000000017,5529.44277778701
2025-07-14 13:30:00,76.0706,1.273148,0.9725008475915013,5.063657,4.513885999999999,16.782399999999996,5529.49277778701
2025-07-14 13:33:00,80.32407,1.359954,0.9902019613759578,5.179399,4.513885999999999,18.80789999999999,5529.54277778701
2025-07-14 13:36:00,79.54282,1.3888889999999998,0.9832434339866258,5.295139,4.571756000000001,16.492999999999995,5529.59277778701
2025-07-14 13:39:00,79.54282,1.3888889999999998,1.001873635017329,5.237269,4.542826,16.203699999999998,5529.64277778701
2025-07-14 13:42:00,78.38542,1.273148,0.9725032843695635,5.179399,4.629632,17.361099999999993,5529.6927777870105
2025-07-14 13:45:00,82.60995,1.3020830000000005,0.9845464561873939,5.005787000000001,4.427080999999999,20.25460000000001,5529.742777787011
2025-07-14 13:48:00,84.9537,1.1574080000000002,0.9897510815026647,4.861112,4.542826,22.5694,5529.792777787011
2025-07-14 13:51:00,81.85764,1.157407,1.0373666227399005,5.092593000000001,4.861111999999999,21.70139999999998,5529.842777787011
2025-07-14 13:54:00,80.32407,1.1863419999999998,1.002730165411609,5.1215280000000005,4.774302,19.675900000000013,5529.892777787011
2025-07-14 13:57:00,78.38542,1.2152779999999996,0.9653671888163655,5.092593,4.629632,18.518500000000017,5529.942777787011
2025-07-14 14:00:00,79.54282,1.3020829999999997,0.9845464561873937,5.150463,4.571757,19.676000000000016,5529.992777787012
2025-07-14 14:03:00,76.85185,1.3888889999999998,1.056093093570238,5.237269,4.629626,17.93979999999999,5530.042777787012
2025-07-14 14:06:00,81.85764,1.4178240000000004,1.0501609533945633,5.43981,4.774306,19.965300000000013,5530.092777787012
2025-07-14 14:09:00,91.14583,1.475695,1.0736996536280092,5.642359999999999,4.918985,21.701400000000035,5530.142777787012
2025-07-14 14:12:00,89.23611,1.3020829999999997,1.053705921548441,5.324070000000001,4.8611070000000005,23.4375,5530.192777787012
2025-07-14 14:15:00,86.89236,1.186343,1.0349324849328976,5.208334,4.918977,23.726800000000026,5530.2427777870125
2025-07-14 14:18:00,83.42014,1.1574079999999993,1.0682501140272318,5.121529,4.9479120000000005,21.701400000000035,5530.292777787013
2025-07-14 14:21:00,88.04977,1.3310189999999995,1.0491412444191384,5.295139999999999,4.774301,24.016200000000026,5530.342777787013
2025-07-14 14:24:00,91.14583,1.3888889999999998,1.056096762214053,5.295138,4.687501,23.7269,5530.392777787013
2025-07-14 14:27:00,95.02315,1.3310189999999995,1.0997681073029935,5.52662,5.092591,27.777800000000013,5530.442777787013
2025-07-14 14:30:00,90.39352,1.1863419999999998,1.081914069001667,5.237264000000001,5.0347219999999995,27.488399999999984,5530.492777787013
2025-07-14 14:33:00,88.85995,1.1284720000000004,1.054481376590471,5.092593000000001,4.947917,29.22459999999998,5530.542777787014
2025-07-14 14:36:00,86.5162,1.0995370000000007,1.0555406817108406,4.976852,4.890046999999999,29.51389999999998,5530.592777787014
2025-07-14 14:39:00,83.42014,1.0995370000000007,1.0703422754770509,5.005787000000001,4.947917,29.803200000000004,5530.642777787014
2025-07-14 14:42:00,78.76157,1.0995370000000007,1.0555381117450142,5.005787000000001,4.918977,26.041699999999963,5530.692777787014
2025-07-14 14:45:00,78.00926,1.1284720000000004,1.0083057265441122,5.005787000000001,4.774302,24.016199999999998,5530.742777787014
2025-07-14 14:48:00,80.32407,1.2442130000000002,1.028405007935059,5.063658,4.658566,23.726799999999997,5530.7927777870145
2025-07-14 14:51:00,81.10532,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,21.701300000000032,5530.842777787015
2025-07-14 14:54:00,78.79051,1.1863419999999998,0.9863371819171963,5.005787,4.629627000000001,22.569499999999977,5530.892777787015
2025-07-14 14:57:00,80.70023,1.157407,1.0058064223230603,4.890046000000001,4.600697,24.305499999999995,5530.942777787015
2025-07-14 15:00:00,82.63889,1.2442130000000002,1.0284055805951857,5.150462,4.745371,21.41210000000001,5530.992777787015
2025-07-14 15:03:00,84.9537,1.2442130000000002,1.0448772939716282,5.179394000000001,4.803241000000001,23.4375,5531.042777787015
2025-07-14 15:06:00,87.26852,1.2152780000000005,1.0319504598776994,5.063658000000001,4.716436,24.594899999999996,5531.092777787016
2025-07-14 15:09:00,88.42593,1.1863419999999998,1.018925322058593,5.063658,4.745367,24.594899999999996,5531.142777787016
2025-07-14 15:12:00,84.20139,1.186343,1.018926330216808,5.005788,4.6874970000000005,26.04159999999999,5531.192777787016
2025-07-14 15:15:00,81.48148,1.1284720000000004,1.0392491127552315,5.092593000000001,4.918977,26.04169999999999,5531.242777787016
2025-07-14 15:18:00,79.54282,1.1284720000000004,1.008307888798218,5.0347230000000005,4.803242,25.17360000000002,5531.292777787016
2025-07-14 15:21:00,78.38542,1.157407,1.0058025610963013,5.0347230000000005,4.745367,22.280100000000004,5531.3427777870165
2025-07-14 15:24:00,79.54282,1.2152780000000005,1.0319527044036618,5.179394000000001,4.8321760000000005,23.4375,5531.392777787017
2025-07-14 15:27:00,81.48148,1.157407,1.0058025610963013,5.0347230000000005,4.745367,25.462999999999994,5531.442777787017
2025-07-14 15:30:00,81.48148,1.2152780000000005,1.0480935717582645,5.150462,4.8321760000000005,21.412000000000006,5531.492777787017
2025-07-14 15:33:00,83.42014,1.2152780000000005,0.9990828435072513,5.1215280000000005,4.716436,23.4375,5531.542777787017
2025-07-14 15:36:00,80.32407,1.157407,1.0058053191165253,5.1215280000000005,4.832177,18.807900000000018,5531.592777787017
2025-07-14 15:39:00,79.51389,1.2152780000000005,1.0319504598776994,5.063658000000001,4.716436,22.280100000000004,5531.642777787018
2025-07-14 15:42:00,81.48148,1.0995369999999998,0.9792396297425129,4.918982,4.6874970000000005,24.594899999999996,5531.692777787018
2025-07-14 15:45:00,78.38542,1.0127310000000005,0.9686798136461418,4.774305,4.6874970000000005,24.016199999999998,5531.742777787018
2025-07-14 15:48:00,79.54282,1.070601,0.9657901499518197,4.8321760000000005,4.629627000000001,21.990700000000004,5531.792777787018
2025-07-14 15:51:00,78.00926,1.0416660000000002,0.9826617735159159,4.9189810000000005,4.803242,21.41209999999998,5531.842777787018
2025-07-14 15:54:00,78.79051,1.1574080000000002,1.00580577442872,5.005788000000001,4.716436,21.41209999999998,5531.8927777870185
2025-07-14 15:57:00,76.0706,1.1863419999999998,1.0027329807922354,5.092593,4.745372000000001,19.097200000000015,5531.942777787019
2025-07-14 16:00:00,78.76157,1.2442129999999993,0.9777261556082866,5.121529,4.629627000000001,18.807800000000015,5531.992777787019
2025-07-14 16:03:00,76.44676,1.2442129999999993,0.9777261556082866,5.121529,4.629627000000001,18.518500000000017,5532.042777787019
2025-07-14 16:06:00,78.79051,1.3310189999999995,0.9784630905607157,5.092593,4.456021000000001,17.361099999999993,5532.092777787019
2025-07-14 16:09:00,79.16667,1.3020839999999998,0.9845493280116987,5.121529,4.542826,16.4931,5532.142777787019
2025-07-14 16:12:00,68.72106,1.070602,0.8689997254589606,4.861111999999999,4.484957999999999,7.8125,5532.19277778702
2025-07-14 16:15:00,70.25463,1.1863419999999998,0.8649678244350534,4.80324,4.2245420000000005,6.076399999999978,5532.24277778702
2025-07-14 16:18:00,71.41204,1.1574080000000002,0.8348944316270457,4.629630000000001,4.0509260000000005,6.365800000000007,5532.29277778702
2025-07-14 16:21:00,67.1875,1.0416660000000002,0.7876386789778956,4.369213,3.906251,0.0,5532.34277778702
2025-07-14 16:24:00,66.40625,1.0995369999999998,0.7931490099344847,4.5428239999999995,3.993055,3.4721999999999866,5532.39277778702
2025-07-14 16:27:00,68.72106,1.1574080000000002,0.7972057457724754,4.427084000000001,3.790509,3.761599999999987,5532.4427777870205
2025-07-14 16:30:00,66.40625,1.070602,0.7814714638682198,4.253472,3.732639,4.050900000000013,5532.492777787021
2025-07-14 16:33:00,70.25463,1.1284720000000004,0.7666352049248796,4.253472,3.616897,4.918999999999983,5532.542777787021
2025-07-14 16:36:00,68.34491,1.0995369999999998,0.7359270402089589,4.108796,3.4722220000000004,4.629600000000011,5532.592777787021
2025-07-14 16:39:00,67.15856,1.0995370000000007,0.7159591120356728,3.8773150000000003,3.211805,4.629599999999982,5532.642777787021
2025-07-14 16:42:00,69.87847,1.157407,0.737519498955492,4.282408000000001,3.5590290000000007,5.787000000000035,5532.692777787021
2025-07-14 16:45:00,68.69213,1.2442130000000002,0.8106973065976847,4.456018,3.703704,5.208300000000037,5532.742777787022
2025-07-14 16:48:00,67.56366,1.1863419999999998,0.7687494813298508,4.513889,3.7905100000000003,6.076399999999978,5532.792777787022
2025-07-14 16:51:00,65.625,1.2152779999999996,0.7795366847003201,4.484953999999999,3.732639,3.4722999999999615,5532.842777787022
2025-07-14 16:54:00,68.31597,1.359954,0.8107247611478667,4.5428239999999995,3.616897,2.8935000000000173,5532.892777787022
2025-07-14 16:57:00,64.87269,1.1863419999999998,0.7687487794080015,4.3402780000000005,3.616898,2.0254000000000474,5532.942777787022
2025-07-14 17:00:00,64.0625,1.1863419999999998,0.7888199135970886,4.398148,3.703703,0.8680999999999699,5532.9927777870225
2025-07-14 17:03:00,62.90509,1.186343,0.7481848431340634,4.427084,3.6747689999999995,0.8681000000000267,5533.042777787023
2025-07-14 17:06:00,65.24884,1.2442129999999993,0.747784630617603,4.369214,3.530093000000001,1.4467000000000212,5533.092777787023
2025-07-14 17:09:00,60.99537,1.1863419999999998,0.7687487794080015,4.3402780000000005,3.616898,-1.446799999999996,5533.142777787023
2025-07-14 17:12:00,61.37153,1.2152779999999996,0.7374630780638906,4.369214,3.5590280000000005,0.8680000000000518,5533.192777787023
2025-07-14 17:15:00,58.27546,1.186343,0.7053553295163084,4.2534719999999995,3.4432869999999998,-2.314899999999966,5533.242777787023
2025-07-14 17:18:00,57.11806,1.1574079999999993,0.6729276429645176,4.050926,3.2407400000000006,-0.5787000000000262,5533.292777787024
2025-07-14 17:21:00,55.96065,1.2152769999999995,0.6695096873337534,3.9351849999999997,3.038195,-4.050999999999988,5533.342777787024
2025-07-14 17:24:00,55.96065,1.2152769999999995,0.6452067429118461,3.9351849999999997,3.009259,-3.4722000000000435,5533.392777787024
2025-07-14 17:27:00,56.33681,1.273148,0.688788625166724,4.02199,3.0671300000000006,-3.7615000000000123,5533.442777787024
2025-07-14 17:30:00,60.59028,1.3020839999999998,0.7224206961698527,4.137731,3.1828699999999994,-2.6041999999999916,5533.492777787024
2025-07-14 22:48:00,54.42708,2.170139,2.989539403335894,0.9548610000000002,2.777781,-10.41670000000002,5533.492777787024
2025-07-14 22:51:00,59.02778,2.430556,3.6218771447370863,0.05787100000000045,2.777781,-3.472200000000015,5533.492777787024
2025-07-15 08:03:00,88.85995,3.1539339999999996,1.0278436033084037,5.931713,2.9513890000000007,6.944400000000002,5533.492777787024
2025-07-15 08:06:00,98.55324,1.0995370000000007,1.1282271253665368,5.729164,5.787037,36.16899999999998,5533.5427777870245
2025-07-15 08:09:00,98.52431,1.1284719999999995,1.039251228937734,4.745368999999999,4.571757,37.3263,5533.592777787025
2025-07-15 08:12:00,98.52431,1.5625,1.443669338399163,7.175922999999999,6.944443,39.9306,5533.642777787025
2025-07-15 08:15:00,98.52431,1.6782409999999999,1.5443790550957217,7.552079000000001,7.291668,39.3518,5533.692777787025
2025-07-15 08:18:00,98.52431,1.5625,1.443669338399163,7.204863,6.973383,40.219899999999996,5533.742777787025
2025-07-15 08:21:00,98.52431,1.5624989999999999,1.4283413032894274,7.1469879999999995,6.886578999999999,39.6412,5533.792777787025
2025-07-15 08:24:00,98.52431,1.4467600000000003,1.3122470529345907,6.626157000000001,6.365737,37.32640000000001,5533.842777787026
2025-07-15 08:27:00,98.52431,1.4178240000000004,1.2832170200528532,6.336806,6.076392,38.7732,5533.892777787026
2025-07-15 08:30:00,98.52431,1.5046299999999997,1.4755068643699485,7.146992,7.089122,43.402799999999985,5533.942777787026
2025-07-15 08:33:00,98.52431,1.1284729999999996,1.4604253281887578,6.365742999999999,7.08912,55.5556,5533.992777787026
2025-07-15 08:36:00,98.52431,1.0995369999999998,1.4675445233866915,6.336803,7.146986,55.2662,5534.042777787026
2025-07-15 08:39:00,98.52431,1.070601,1.4738834070826836,6.3368079999999996,7.233797000000001,54.6875,5534.0927777870265
2025-07-15 08:42:00,98.52431,1.0127319999999997,1.4141282962143435,6.221067999999999,7.118055999999999,56.134299999999996,5534.142777787027
2025-07-15 08:45:00,98.52431,1.070602,1.4378495420424278,6.134262,6.944440000000001,55.844899999999996,5534.192777787027
2025-07-15 08:48:00,98.52431,1.1574079999999993,1.465058467969166,6.423608,7.08912,53.530099999999976,5534.242777787027
2025-07-15 08:51:00,98.52431,1.1574080000000002,1.414533488469617,6.278932999999999,6.828705,50.63659999999999,5534.292777787027
2025-07-15 08:54:00,98.52431,1.1574079999999993,1.4145290778837596,6.278938,6.8287,49.47920000000002,5534.342777787027
2025-07-15 08:57:00,98.52431,1.157407,1.4399196848672515,6.3368079999999996,6.944441,54.6875,5534.392777787028
2025-07-15 09:00:00,98.52431,1.0995369999999998,1.4553829960626006,6.394674,7.175927,50.63650000000001,5534.442777787028
2025-07-15 09:03:00,98.52431,1.0416670000000003,1.432114296079309,6.221064,7.089117,54.6875,5534.492777787028
2025-07-15 09:06:00,98.52431,1.2152770000000004,1.3949119181907512,6.3368079999999996,6.712961,46.5856,5534.542777787028
2025-07-15 09:09:00,98.52431,1.3020829999999997,1.3731524563498978,6.336803,6.4814799999999995,44.84949999999998,5534.592777787028
2025-07-15 09:12:00,98.52431,1.2152779999999996,1.3276583930916581,6.278938,6.51042,43.692200000000014,5534.6427777870285
2025-07-15 09:15:00,98.52431,1.2442129999999993,1.3703007633239375,6.2500029999999995,6.510420000000001,45.717600000000004,5534.692777787029
2025-07-15 09:18:00,98.52431,1.2442129999999993,1.3152265424827434,6.221067999999999,6.3657449999999995,45.42830000000001,5534.742777787029
2025-07-15 09:21:00,98.52431,1.3599539999999992,1.2862570601313896,6.221067999999999,6.076384,43.692200000000014,5534.792777787029
2025-07-15 09:24:00,98.52431,1.1284729999999996,1.3206839918531585,6.047453,6.45255,50.057799999999986,5534.842777787029
2025-07-15 09:27:00,98.52431,1.0416669999999995,1.2589944705418366,5.902782,6.3657449999999995,49.47909999999999,5534.892777787029
2025-07-15 09:30:00,98.52431,1.0127309999999996,1.280362885726224,5.555554,6.134263000000001,52.37270000000001,5534.94277778703
2025-07-15 09:33:00,98.52431,1.0995369999999998,1.3303627339816946,5.902782,6.394674999999999,46.5856,5534.99277778703
2025-07-15 09:36:00,98.52431,1.1863419999999998,1.365799683496912,6.0474570000000005,6.423615000000001,49.76859999999999,5535.04277778703
2025-07-15 09:39:00,98.52431,1.1863419999999998,1.365799683496912,6.2500029999999995,6.626161,48.61109999999999,5535.09277778703
2025-07-15 09:42:00,98.52431,1.273148,1.3856689920563647,6.336803000000001,6.5682849999999995,45.42830000000001,5535.14277778703
2025-07-15 09:45:00,98.52431,1.2442130000000002,1.4504203518566205,6.481478,6.9155050000000005,48.321799999999996,5535.1927777870305
2025-07-15 09:48:00,98.52431,1.2152780000000005,1.4343289504111696,6.510414,6.973376,49.18980000000002,5535.242777787031
2025-07-15 09:51:00,98.52431,1.186343,1.443824886893437,6.45255,7.002317,50.34719999999999,5535.292777787031
2025-07-15 09:54:00,92.33218,1.157407,1.4272592401385118,6.4525500000000005,7.031253,50.057799999999986,5535.342777787031
2025-07-15 09:57:00,90.39352,1.2152779999999996,1.3949124663350472,6.45255,6.828702000000001,46.875,5535.392777787031
2025-07-15 10:00:00,88.45486,1.2152779999999996,1.381625828867176,6.30787,6.655092000000001,47.1644,5535.442777787031
2025-07-15 10:03:00,86.5162,1.2152769999999995,1.368255151256863,6.250004,6.568287,45.13890000000001,5535.492777787032
2025-07-15 10:06:00,91.95602,1.2731480000000008,1.3441876893597546,6.163194,6.307866,44.56019999999998,5535.542777787032
2025-07-15 10:09:00,94.27083,1.186343,1.3122486572856547,6.1053239999999995,6.365741000000001,44.849500000000006,5535.592777787032
2025-07-15 10:12:00,98.52431,1.157407,1.3498388142386293,6.105323,6.510416,47.4537,5535.642777787032
2025-07-15 10:15:00,98.52431,1.0416659999999993,1.297194890399201,5.902773,6.452547000000001,50.05789999999999,5535.692777787032
2025-07-15 10:18:00,98.52431,1.0127309999999996,1.2928392926420114,5.758103,6.365742,50.05790000000002,5535.7427777870325
2025-07-15 10:21:00,95.8044,1.0416660000000002,1.3097804705546898,5.787038000000001,6.365742,49.76849999999999,5535.792777787033
2025-07-15 10:24:00,92.33218,1.0127319999999997,1.3298739208104444,5.671294,6.365742000000001,54.3981,5535.842777787033
2025-07-15 10:27:00,86.14005,0.9548609999999993,1.3424342029356713,5.584493,6.452542000000001,54.9769,5535.892777787033
2025-07-15 10:30:00,84.20139,1.0127310000000005,1.3052472594802702,5.787038000000001,6.4236070000000005,48.032399999999996,5535.942777787033
2025-07-15 10:33:00,82.63889,1.0995370000000007,1.3045427559710001,5.902774,6.336807,42.245300000000015,5535.992777787033
2025-07-15 10:36:00,81.88657,1.273148,1.287565787086597,6.22106,6.250001999999999,36.16900000000001,5536.042777787034
2025-07-15 10:39:00,85.76389,1.3888889999999998,1.2849559329530398,6.27894,6.076391,36.16900000000001,5536.092777787034
2025-07-15 10:42:00,88.45486,1.273148,1.2731499999373628,6.076389000000001,6.076391,37.615700000000004,5536.142777787034
2025-07-15 10:45:00,95.02315,1.359954,1.301230312151965,6.076384,5.96065,40.50919999999999,5536.192777787034
2025-07-15 10:48:00,98.52431,1.2442130000000002,1.2729282892775737,5.989584,6.047451,38.7731,5536.242777787034
2025-07-15 10:51:00,98.52431,1.2152769999999995,1.2862635857469502,6.076384,6.221067,38.7731,5536.2927777870345
2025-07-15 10:54:00,98.52431,1.273148,1.2875608243341345,6.105324,6.134256000000001,39.3519,5536.342777787035
2025-07-15 10:57:00,98.52431,1.3020829999999997,1.3164945332908857,6.192134,6.221061,37.905100000000004,5536.392777787035
2025-07-15 11:00:00,98.52431,1.3310189999999995,1.3310205001292807,6.36574,6.365741000000001,38.4837,5536.442777787035
2025-07-15 11:03:00,98.52431,1.3310189999999995,1.3454336582074728,6.45255,6.481481,38.7732,5536.492777787035
2025-07-15 11:06:00,98.52431,1.3020829999999997,1.330807822582322,6.365744,6.423611,38.7731,5536.542777787035
2025-07-15 11:09:00,98.52431,1.3020829999999997,1.3164994968637396,6.336804,6.365741000000001,37.61580000000001,5536.592777787036
2025-07-15 11:12:00,98.52431,1.273148,1.3301808584416286,6.2789340000000005,6.3946760000000005,41.08789999999999,5536.642777787036
2025-07-15 11:15:00,98.52431,1.273148,1.3160729468467725,6.249999000000001,6.336801,39.0625,5536.692777787036
2025-07-15 11:18:00,98.52431,1.2152769999999995,1.3139534770767758,6.134253999999999,6.336807,40.50919999999999,5536.742777787036
2025-07-15 11:21:00,98.52431,1.157407,1.3101121020182989,6.047453999999999,6.365736999999999,42.24539999999999,5536.792777787036
2025-07-15 11:24:00,98.52431,1.1863419999999998,1.2986502047781983,6.076384,6.307872000000001,43.11340000000001,5536.8427777870365
2025-07-15 11:27:00,94.27083,1.157407,1.2967083386986462,6.047453999999999,6.336807,40.509299999999996,5536.892777787037
2025-07-15 11:30:00,91.95602,1.2152779999999996,1.2722726747611328,6.13426,6.250001999999999,37.615700000000004,5536.942777787037
2025-07-15 11:33:00,91.17477,1.273148,1.3018706252622627,6.16319,6.221062000000001,38.7731,5536.992777787037
2025-07-15 11:36:00,84.57755,1.2152779999999996,1.3139540037907573,6.0474499999999995,6.250002,39.6412,5537.042777787037
2025-07-15 11:39:00,81.88657,1.2152779999999996,1.2581809998842968,5.96065,6.047452000000001,37.03710000000001,5537.092777787037
2025-07-15 11:42:00,84.60648,1.2152780000000005,1.2296932357324093,5.8449040000000005,5.873846,38.4838,5537.142777787038
2025-07-15 11:45:00,85.73495,1.2152780000000005,1.2581809998842952,5.873844000000001,5.9606460000000006,40.50920000000002,5537.192777787038
2025-07-15 11:48:00,86.5162,1.1574080000000002,1.2559592714019774,5.815974000000001,6.018516,43.11340000000001,5537.242777787038
2025-07-15 11:51:00,86.89236,1.157407,1.2832135419171298,5.931714,6.192127000000001,40.79860000000002,5537.292777787038
2025-07-15 11:54:00,85.73495,1.157407,1.2696343991370598,5.931709,6.163192,37.61580000000001,5537.342777787038
2025-07-15 11:57:00,81.88657,1.1284719999999995,1.2406149262420447,5.931714,6.1631920000000004,35.87959999999998,5537.3927777870385
2025-07-15 12:00:00,80.72917,1.2152779999999996,1.2296882747226392,6.076389999999999,6.105322,33.27539999999999,5537.442777787039
2025-07-15 12:03:00,83.7963,1.2442130000000002,1.1703876126261017,5.873839,5.729165999999999,31.828699999999998,5537.492777787039
2025-07-15 12:06:00,81.48148,1.157407,1.2002864231765318,5.642359000000001,5.729162,30.9606,5537.542777787039
2025-07-15 12:09:00,79.16667,1.0995370000000007,1.1282271253665368,5.4976840000000005,5.555557,28.35650000000001,5537.592777787039
2025-07-15 12:12:00,83.7963,1.273148,1.137978098988083,5.584489,5.324071000000001,31.828799999999973,5537.642777787039
2025-07-15 12:15:00,84.57755,1.273148,1.1993559801405573,5.700233999999999,5.555555999999999,31.25,5537.69277778704
2025-07-15 12:18:00,82.63889,1.2152779999999996,1.1262405119062509,5.6713,5.497682,30.671300000000002,5537.74277778704
2025-07-15 12:21:00,83.82523,1.2152769999999995,1.1564444141548127,5.6712940000000005,5.555557,29.803200000000004,5537.79277778704
2025-07-15 12:24:00,81.51042,1.2152769999999995,1.1564444141548127,5.6712940000000005,5.555557,30.3819,5537.84277778704
2025-07-15 12:27:00,83.82523,1.1863419999999998,1.1571658195859809,5.642359000000001,5.584487000000001,29.803200000000004,5537.89277778704
2025-07-15 12:30:00,83.42014,1.1863419999999998,1.142392432407497,5.584489,5.497687000000001,30.671300000000002,5537.9427777870405
2025-07-15 12:33:00,83.42014,1.2152780000000005,1.156444897883859,5.4976840000000005,5.381945999999999,30.092600000000004,5537.992777787041
2025-07-15 12:36:00,83.82523,1.2152780000000005,1.1414122053995301,5.439814000000001,5.295135999999999,32.696799999999996,5538.042777787041
2025-07-15 12:39:00,81.10532,1.157407,1.1574095000027214,5.555554,5.555557,33.85410000000002,5538.092777787041
2025-07-15 12:42:00,81.51042,1.2152780000000005,1.156444897883859,5.4976840000000005,5.381945999999999,30.960700000000003,5538.142777787041
2025-07-15 12:45:00,79.57176,1.157407,1.1134405803706973,5.3819490000000005,5.295141999999999,30.092600000000033,5538.192777787041
2025-07-15 12:48:00,78.41435,1.2442129999999993,1.1089159900484378,5.52662,5.266207,25.75229999999999,5538.242777787042
2025-07-15 12:51:00,80.32407,1.2442129999999993,1.0772472317666184,5.52662,5.208337,26.620400000000018,5538.292777787042
2025-07-15 12:54:00,82.63889,1.3310189999999995,1.0997681073029946,5.642359999999999,5.208331,25.75229999999999,5538.342777787042
2025-07-15 12:57:00,79.54282,1.2152769999999995,2.6585861539296363,1.4467590000000001,5.179397,24.305600000000027,5538.392777787042
