Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-15 13:00:00,86.89236,1.2442129999999993,1.2296907709164828,5.78704,5.758107000000001,34.43289999999996,5538.442777787042
2025-07-15 13:03:00,83.42014,1.3020839999999998,1.167039600881018,5.815969999999999,5.555555999999999,29.224500000000006,5538.4927777870425
2025-07-15 13:06:00,81.88657,1.157407,1.1428784450218061,5.526619,5.497682,30.960700000000003,5538.542777787043
2025-07-15 13:09:00,81.88657,1.2442130000000002,1.1703876126261017,5.526619,5.381945999999999,26.909700000000015,5538.592777787043
2025-07-15 13:12:00,85.3588,1.2442130000000002,1.0931624521994823,5.555554,5.266201,29.224500000000006,5538.642777787043
2025-07-15 13:15:00,83.7963,1.1284720000000004,1.113939337256467,5.3819490000000005,5.353007,29.513900000000007,5538.692777787043
2025-07-15 13:18:00,81.48148,1.1863419999999998,1.0972488105671134,5.4976840000000005,5.324072,28.35650000000001,5538.742777787043
2025-07-15 13:21:00,84.57755,1.186343,1.0972492852072142,5.381944000000001,5.208331,29.803200000000004,5538.792777787044
2025-07-15 13:24:00,86.14005,1.1284720000000004,1.1139443808342988,5.237268,5.208335999999999,31.25,5538.842777787044
2025-07-15 13:27:00,86.5162,1.0995369999999998,1.1282271253665335,5.381944000000001,5.439817,33.56479999999999,5538.892777787044
2025-07-15 13:30:00,83.3912,1.070602,1.0992831564874896,5.2951440000000005,5.3530120000000005,32.98609999999999,5538.942777787044
2025-07-15 13:33:00,82.63889,1.070602,1.1274821149176506,5.410883999999999,5.526622000000001,30.671300000000002,5538.992777787044
2025-07-15 13:36:00,81.51042,1.0995369999999998,1.1139418763647653,5.381944000000001,5.410877000000001,30.671299999999974,5539.0427777870445
2025-07-15 13:39:00,81.85764,1.157407,1.1282220900672408,5.353014000000001,5.295137,31.828699999999998,5539.092777787045
2025-07-15 13:42:00,84.57755,1.0995369999999998,1.099534499997544,5.2951440000000005,5.295137,30.960700000000003,5539.142777787045
2025-07-15 13:45:00,81.10532,1.157407,1.1428784450218061,5.468754,5.439817,29.51389999999998,5539.192777787045
2025-07-15 13:48:00,83.82523,1.1574080000000002,1.0834605346918549,5.353014,5.208335999999999,29.803200000000004,5539.242777787045
2025-07-15 13:51:00,81.48148,1.0995369999999998,1.0703438028791086,5.266204,5.208337,30.382000000000005,5539.292777787045
2025-07-15 13:54:00,80.72917,1.0995369999999998,1.0850102332162435,5.237264,5.208337,29.513900000000007,5539.342777787046
2025-07-15 13:57:00,79.16667,1.1284720000000004,1.113939337256467,5.353014000000001,5.324072,27.777799999999985,5539.392777787046
2025-07-15 14:00:00,79.57176,1.157407,1.0834600562237735,5.353014000000001,5.208337,26.33099999999999,5539.442777787046
2025-07-15 14:03:00,78.38542,1.157407,1.068254394063252,5.353009,5.1794020000000005,23.7269,5539.492777787046
2025-07-15 14:06:00,80.32407,1.2152769999999995,1.1109288021286188,5.410884,5.208337,26.041600000000017,5539.542777787046
2025-07-15 14:09:00,78.38542,1.2152769999999995,1.1109288021286188,5.4976840000000005,5.295137,26.04170000000002,5539.5927777870465
2025-07-15 14:12:00,78.38542,1.2152769999999995,1.0640557605179275,5.4976840000000005,5.208337,26.620300000000015,5539.642777787047
2025-07-15 14:15:00,83.42014,1.359953,1.0956663151423196,5.4976840000000005,5.005791,28.35650000000001,5539.692777787047
2025-07-15 14:18:00,86.14005,1.3310180000000003,1.1804405272893843,5.787033999999999,5.497685999999999,30.092700000000008,5539.742777787047
2025-07-15 14:21:00,89.23611,1.3020829999999997,1.1670337424690171,5.758104,5.497681000000001,30.092599999999976,5539.792777787047
2025-07-15 14:24:00,92.70833,1.3020830000000005,1.1670391360856682,5.758099,5.497685999999999,29.803200000000004,5539.842777787047
2025-07-15 14:27:00,91.92708,1.2152769999999995,1.1713384490136485,5.642364,5.555557,30.671300000000002,5539.892777787048
2025-07-15 14:30:00,91.55093,1.2152779999999996,1.1713389368875335,5.70023,5.613422000000001,28.93519999999998,5539.942777787048
2025-07-15 14:33:00,88.45486,1.157407,1.157404499996499,5.642364,5.6423570000000005,31.5394,5539.992777787048
2025-07-15 14:36:00,82.63889,1.0995369999999998,1.1423899185369484,5.584489,5.671292000000001,30.382000000000005,5540.042777787048
2025-07-15 14:39:00,81.10532,1.1284720000000004,1.1284720000003732,5.468754,5.468751999999999,28.93520000000001,5540.092777787048
2025-07-15 14:42:00,79.54282,1.157407,1.1282220900672422,5.468754,5.410877000000001,29.224500000000006,5540.1427777870485
2025-07-15 14:45:00,78.38542,1.1863419999999998,1.1274820464459048,5.526619,5.410877000000001,26.909700000000015,5540.192777787049
2025-07-15 14:48:00,77.22801,1.2152769999999995,1.141411725872234,5.700233999999999,5.555557,24.594899999999996,5540.242777787049
2025-07-15 14:51:00,81.88657,1.2442130000000002,1.1089159900484378,5.468749000000001,5.208335999999999,26.33099999999999,5540.292777787049
2025-07-15 14:54:00,79.54282,1.186343,1.1124348222922413,5.4976899999999995,5.353007,25.462999999999965,5540.342777787049
2025-07-15 14:57:00,79.54282,1.1863419999999998,1.0664180651303554,5.410884,5.1794020000000005,23.726799999999997,5540.392777787049
2025-07-15 15:00:00,76.85185,1.0416660000000002,1.0985180949059206,5.410884,5.526617999999999,23.1481,5540.44277778705
2025-07-15 15:03:00,74.91319,1.157407,1.0373687801836065,5.353003999999999,5.121527,18.51849999999999,5540.49277778705
2025-07-15 15:06:00,73.00347,1.1284720000000004,0.9766620115538474,5.034722,4.745367,13.888900000000007,5540.54277778705
2025-07-15 15:09:00,71.03588,1.0995370000000007,0.8983714992383731,4.774306,4.398147,10.99539999999999,5540.59277778705
2025-07-15 15:12:00,74.91319,1.2442130000000002,0.869412367321131,4.7453710000000004,4.0798559999999995,12.442199999999985,5540.64277778705
2025-07-15 15:15:00,76.44676,1.2442130000000002,0.9248822150681092,4.832175,4.253471,13.310200000000009,5540.6927777870505
2025-07-15 15:18:00,75.28935,1.1284720000000004,0.9442440398278635,5.005787000000001,4.658562000000001,14.75690000000003,5540.742777787051
2025-07-15 15:21:00,72.97454,1.0416670000000003,0.8891612557700711,4.774305,4.484957,12.731500000000011,5540.792777787051
2025-07-15 15:24:00,70.65972,1.1284720000000004,0.927721064114988,4.890046000000001,4.513891999999999,10.416699999999992,5540.842777787051
2025-07-15 15:27:00,74.13194,1.2152780000000005,0.8949577549145864,4.861111,4.282406,12.152800000000013,5540.892777787051
2025-07-15 15:30:00,71.81713,1.0995370000000007,0.8983749657180004,4.74537,4.369216999999999,11.574000000000012,5540.942777787051
2025-07-15 15:33:00,70.25463,1.0995370000000007,0.8644390963450265,4.774306,4.340277,7.233800000000031,5540.992777787052
2025-07-15 15:36:00,69.87847,1.2152780000000005,0.87663817396123,4.890046000000001,4.282406,4.918999999999983,5541.042777787052
2025-07-15 15:39:00,68.31597,1.157407,0.8532057684180394,4.832175,4.282407000000001,5.4976999999999805,5541.092777787052
2025-07-15 15:42:00,72.97454,1.273148,0.8416842560174574,4.803241,4.050921,6.944400000000002,5541.142777787052
2025-07-15 15:45:00,71.41204,1.1284720000000004,0.8047363498834936,4.600694,4.02199,6.944400000000002,5541.192777787052
2025-07-15 15:48:00,69.87847,1.0995370000000007,0.82941917878174,4.542824,4.050924999999999,7.233799999999974,5541.242777787053
2025-07-15 15:51:00,61.37153,0.9259250000000003,0.7556431693503174,4.456018,4.137731,0.5787000000000262,5541.292777787053
2025-07-15 15:54:00,63.68634,1.1863420000000007,0.7687487794080018,4.600694000000001,3.8773139999999993,1.4467000000000212,5541.342777787053
2025-07-15 15:57:00,72.56944,1.3310190000000004,0.7783626762351489,4.5428239999999995,3.616898,3.182900000000018,5541.392777787053
2025-07-15 16:00:00,84.57755,1.4467590000000001,0.8411624303236804,4.918982,3.906255,6.076499999999953,5541.442777787053
2025-07-15 16:03:00,78.76157,1.070602,0.834867399968195,4.542824,4.108792000000001,7.523199999999974,5541.4927777870535
2025-07-15 16:06:00,70.25463,1.0416660000000002,0.8052523795412954,4.427083,3.993056,6.076399999999978,5541.542777787054
2025-07-15 16:09:00,69.87847,1.1284720000000004,0.8047369947967568,4.4270830000000005,3.8483799999999997,4.050900000000013,5541.592777787054
2025-07-15 16:12:00,70.28356,1.2442130000000002,0.8502425065410832,4.6296289999999996,3.9351839999999996,4.918999999999983,5541.642777787054
2025-07-15 16:15:00,72.56944,1.3020830000000005,0.8920419730369863,5.324069,4.600696,4.3402000000000385,5541.692777787054
2025-07-15 16:18:00,72.56944,1.1284720000000004,0.8413585949326015,4.832175,4.311342000000001,6.365700000000032,5541.742777787054
2025-07-15 16:21:00,67.15856,1.1863419999999998,0.8084427353351503,4.6296289999999996,3.9641210000000004,3.182900000000018,5541.792777787055
2025-07-15 16:24:00,70.74653,1.2442130000000002,0.7902509688524981,4.542824,3.7615740000000004,6.365700000000004,5541.842777787055
2025-07-15 16:27:00,81.07639,1.3020839999999998,0.7901397268225663,4.427084000000001,3.5590280000000005,6.6551000000000045,5541.892777787055
2025-07-15 16:30:00,86.89236,1.1574080000000002,0.7972057457724754,4.398149,3.7615739999999995,10.706000000000017,5541.942777787055
2025-07-15 16:57:00,67.15856,1.0995369999999998,0.8644414776868028,4.947917,4.513892,4.629699999999957,5542.392777787055
2025-07-15 17:00:00,64.46759,1.0127310000000005,0.8101535878644133,4.716436000000001,4.340283,2.8935000000000173,5542.442777787055
2025-07-15 17:03:00,59.43287,1.1863419999999998,0.7687501832511097,4.774305,4.050927,-0.8681000000000267,5542.492777787055
2025-07-15 17:06:00,58.27546,1.0995370000000007,0.7744829310573217,4.74537,4.166667,-0.867999999999995,5542.5427777870555
2025-07-15 17:09:00,55.58449,1.0995370000000007,0.7359270402089594,4.542824,3.90625,-2.0255000000000223,5542.592777787056
2025-07-15 17:12:00,57.49421,1.273148,0.7126455000339813,4.484953,3.5590279999999996,-2.314800000000048,5542.642777787056
2025-07-15 17:15:00,55.55556,1.3888889999999998,0.7752975160442808,4.456018,3.4432870000000007,-2.8935000000000173,5542.692777787056
2025-07-15 17:18:00,60.56134,1.3020839999999998,0.7456860836401644,4.427084,3.501158,-1.446799999999996,5542.742777787056
2025-07-15 17:21:00,63.31019,1.1863419999999998,0.7481844758259761,4.456018,3.703704,-2.6041999999999916,5542.792777787056
2025-07-15 17:24:00,55.96065,1.157407,0.7166122110073371,4.484953,3.7326379999999997,-4.050900000000013,5542.842777787057
2025-07-15 17:27:00,59.80903,1.273148,0.7356979915260227,4.369212,3.4722220000000004,-2.893599999999992,5542.892777787057
2025-07-15 17:30:00,64.43866,1.3020830000000005,0.6983386249604067,4.282408,3.298611,-1.736099999999965,5542.942777787057
2025-07-15 17:33:00,60.96644,1.1284720000000004,0.7469476798871248,4.282408,3.616899,-0.5787000000000262,5542.992777787057
2025-07-15 17:36:00,55.1794,1.1284719999999995,0.7060782583357533,4.2534719999999995,3.530092,-3.4721999999999866,5543.042777787057
2025-07-15 17:39:00,56.33681,1.3020829999999997,0.673324392860775,4.195602,3.1828700000000003,-3.761599999999987,5543.0927777870575
2025-07-15 17:42:00,57.87037,1.273148,0.6640086226283546,4.050926,3.0671300000000006,-4.629700000000014,5543.142777787058
2025-07-17 09:03:00,53.64583,4.51389,0.8881694937005689,5.121528,0.6365780000000001,-9.259299999999968,5543.142777787058
2025-07-17 09:06:00,80.32407,1.3888889999999998,0.8850222634598204,4.861112,3.993055000000001,14.178200000000004,5543.192777787058
2025-07-17 09:09:00,86.9213,1.2442130000000002,0.8694189299646948,4.716436,4.050931,16.203699999999998,5543.242777787058
2025-07-17 09:12:00,83.42014,1.070602,0.86899798342408,4.369213,3.993056,15.046300000000002,5543.292777787058
2025-07-17 09:15:00,84.98264,1.0127309999999996,0.8436054184693166,4.282407,3.9641210000000004,15.046300000000002,5543.342777787058
2025-07-17 09:18:00,87.29745,1.0995369999999998,0.8644396916809557,4.224537,3.790509,15.046300000000002,5543.392777787059
2025-07-17 09:21:00,90.39352,1.1284719999999995,0.8767120025390954,4.369213,3.906249,16.49309999999997,5543.442777787059
2025-07-17 09:24:00,92.33218,1.070601,0.8348699723690758,4.311342,3.8773160000000004,17.650499999999994,5543.492777787059
2025-07-17 09:27:00,83.42014,0.868055,0.8535072627223353,4.108796,4.079862,21.41209999999998,5543.542777787059
2025-07-17 09:30:00,74.91319,0.8969899999999997,0.8225334956074362,4.021991,3.8773150000000003,15.3356,5543.592777787059
2025-07-17 09:33:00,74.13194,1.0416659999999993,0.7876386789778952,4.021991,3.5590290000000007,14.467600000000004,5543.6427777870595
2025-07-17 09:36:00,78.79051,1.1284719999999995,0.8232181739764128,4.282406999999999,3.732639,15.624999999999972,5543.69277778706
2025-07-17 09:39:00,77.22801,1.0995369999999998,0.8294191787817397,4.224538000000001,3.7326390000000007,14.467600000000004,5543.74277778706
2025-07-17 09:42:00,75.28935,1.0995370000000007,0.82941917878174,4.282408000000001,3.790509,15.3356,5543.79277778706
2025-07-17 09:45:00,72.59838,1.070602,0.7995943050723288,4.137732,3.645834,15.335700000000031,5543.84277778706
2025-07-17 09:48:00,74.13194,1.1284720000000004,0.8232181739764131,4.07986,3.530092,13.888999999999982,5543.89277778706
2025-07-17 09:51:00,77.22801,1.157407,0.8348940296163408,4.253472,3.6747690000000004,13.888900000000007,5543.942777787061
2025-07-17 09:54:00,78.38542,1.1284719999999995,0.8232181739764128,4.079860999999999,3.530093,16.493100000000027,5543.992777787061
2025-07-17 09:57:00,78.76157,1.1284720000000004,0.8232181739764131,4.108796,3.5590279999999996,14.178200000000004,5544.042777787061
2025-07-17 10:00:00,83.42014,1.0127310000000005,0.7755815135164805,3.9641210000000004,3.530092,14.467600000000004,5544.092777787061
2025-07-17 10:03:00,92.70833,0.8680560000000002,0.8088072751484446,3.7615739999999995,3.645834,23.4375,5544.142777787061
2025-07-17 10:06:00,77.19907,0.78125,0.8786364809164884,3.8773150000000003,4.079861,21.41210000000001,5544.1927777870615
2025-07-17 10:09:00,73.75579,1.0995370000000007,0.7744822792977204,4.108796000000001,3.530092,13.888900000000007,5544.242777787062
2025-07-17 10:12:00,76.85185,1.186343,0.8084431222922803,3.993055,3.327546000000001,15.914300000000026,5544.292777787062
2025-07-17 10:15:00,81.85764,1.3020830000000005,0.8920379669839712,4.542824,3.819445,14.178300000000007,5544.342777787062
2025-07-17 10:18:00,83.7963,1.2152780000000005,0.857990318893662,4.3402780000000005,3.703704,16.492999999999995,5544.392777787062
2025-07-17 10:21:00,86.11111,1.1574080000000002,0.8888896860017201,4.427084000000001,3.9351839999999996,20.83340000000001,5544.442777787062
2025-07-17 10:24:00,82.63889,1.070602,0.8348697967209131,4.224538000000001,3.7905100000000003,19.675999999999988,5544.492777787063
2025-07-17 10:27:00,81.85764,1.0416660000000002,0.8395913147612158,4.108796,3.732639,18.22919999999999,5544.542777787063
2025-07-17 10:30:00,79.54282,1.0127309999999996,0.8436054184693166,4.050924999999999,3.732639,17.650499999999994,5544.592777787063
2025-07-17 10:33:00,73.35069,1.0127310000000005,0.7397240859811698,3.587962,3.0960650000000003,15.9144,5544.642777787063
2025-07-17 10:36:00,71.81713,1.0995370000000007,0.6743953434420663,3.5300920000000007,2.8067130000000002,12.442200000000014,5544.692777787063
2025-07-17 10:39:00,72.97454,1.1574080000000002,0.6729284220746378,3.4722220000000004,2.6620369999999998,10.127399999999994,5544.7427777870635
2025-07-17 10:42:00,75.28935,1.0995369999999998,0.6743953434420661,3.4722220000000004,2.748843000000001,11.863400000000013,5544.792777787064
2025-07-17 10:45:00,73.35069,1.0995369999999998,0.6954682422952274,3.501158,2.8067130000000002,12.731499999999983,5544.842777787064
2025-07-17 10:48:00,76.0706,1.070601,0.7050588693562573,3.501156,2.8645829999999997,12.442199999999985,5544.892777787064
2025-07-17 10:51:00,72.59838,1.0995370000000007,0.6954682422952279,3.414352,2.719906999999999,11.863400000000013,5544.942777787064
2025-07-17 10:54:00,67.56366,1.0995370000000007,0.7931496486082076,3.906250000000001,3.3564819999999997,4.050900000000013,5544.992777787064
2025-07-17 10:57:00,69.87847,1.157407,0.7578875191801105,4.166666,3.4722220000000004,5.208300000000008,5545.042777787065
2025-07-17 11:00:00,81.48148,1.5046290000000004,1.1037115926126513,4.484954000000001,3.7615750000000006,7.5230999999999995,5545.092777787065
2025-07-17 11:03:00,83.7963,1.2442130000000002,0.8106959098185289,4.282408,3.530092,14.178200000000004,5545.142777787065
2025-07-17 11:06:00,81.85764,1.186343,0.8464827002593325,4.340279,3.7326379999999997,13.310200000000009,5545.192777787065
2025-07-17 11:09:00,78.41435,1.186343,0.8276522662794247,4.282407999999999,3.6458329999999997,13.020899999999983,5545.242777787065
2025-07-17 11:12:00,76.0706,1.186343,0.8084424514866753,4.195602,3.530092,13.310200000000009,5545.2927777870655
2025-07-17 11:15:00,73.75579,1.186343,0.7888209798748832,4.195602,3.501156999999999,10.706000000000017,5545.342777787066
2025-07-17 11:18:00,76.0706,1.1863419999999998,0.8084420645297609,4.282408,3.616899,13.888900000000007,5545.392777787066
2025-07-17 11:21:00,78.38542,1.273148,0.8614225829552479,4.6296289999999996,3.906249,14.756900000000002,5545.442777787066
2025-07-17 11:24:00,73.75579,1.2442130000000002,0.8882277993880995,4.600694000000001,3.9641160000000006,12.731500000000011,5545.492777787066
2025-07-17 11:27:00,88.45486,1.0995369999999998,0.7931496486082072,3.993055,3.4432869999999998,16.492999999999995,5545.542777787066
2025-07-17 11:30:00,93.86574,0.78125,0.7956313051056618,3.530092,3.5590279999999996,25.17360000000002,5545.592777787067
2025-07-17 11:33:00,78.38542,0.7233789999999996,0.8599580247856851,3.703702999999999,3.993055,24.595,5545.642777787067
2025-07-17 11:36:00,72.19329,0.9837960000000008,0.8307398950228492,4.050925,3.7615739999999995,13.02079999999998,5545.692777787067
2025-07-17 11:39:00,73.35069,1.1284720000000004,0.8047363498834936,4.166667,3.5879630000000002,11.284699999999987,5545.742777787067
2025-07-17 11:42:00,72.59838,1.2442130000000002,0.7902509688524981,4.195601,3.414351,9.548599999999993,5545.792777787067
2025-07-17 11:45:00,73.35069,1.2152780000000005,0.8196005571366135,4.166666,3.4722220000000004,11.574100000000016,5545.8427777870675
2025-07-17 11:48:00,76.44676,1.2442130000000002,0.7902502537691204,4.282408000000001,3.501157,13.599599999999981,5545.892777787068
2025-07-17 11:51:00,78.76157,1.2442130000000002,0.8106966082083827,4.224537,3.4722220000000004,12.731500000000011,5545.942777787068
2025-07-17 11:54:00,74.88426,1.1574079999999993,0.8348931542787529,4.340279,3.7615730000000003,11.863499999999988,5545.992777787068
2025-07-17 11:57:00,73.35069,1.3020829999999997,0.8526231114615932,4.456018,3.6747680000000003,10.12730000000002,5546.042777787068
2025-07-17 12:00:00,72.97454,1.273148,0.8008951442988984,4.398149,3.5879640000000004,11.574099999999987,5546.092777787068
2025-07-17 12:03:00,74.13194,1.1863419999999998,0.7888199135970886,4.166667,3.4722220000000004,9.548599999999993,5546.142777787069
2025-07-17 12:06:00,76.04167,1.2442130000000002,0.7692983818496307,4.1377310000000005,3.327546,12.442099999999982,5546.192777787069
2025-07-17 12:09:00,75.28935,1.157407,0.7578882144117528,4.050924999999999,3.3564820000000006,11.28479999999999,5546.242777787069
2025-07-17 12:12:00,75.28935,1.273148,0.8614225829552479,4.513889,3.790509,10.705999999999989,5546.292777787069
2025-07-17 12:15:00,74.13194,1.2152779999999996,0.8579903188936615,4.398148,3.7615740000000004,10.705999999999989,5546.342777787069
2025-07-17 12:18:00,76.82292,1.2152769999999995,0.8195994958605498,4.398148,3.703704,12.152799999999985,5546.3927777870695
2025-07-17 12:21:00,76.82292,1.273148,0.8614232580138581,4.484953,3.7615739999999995,13.599500000000035,5546.44277778707
2025-07-17 12:24:00,74.53704,1.157407,0.8348927522684604,4.282408,3.703703,11.284699999999987,5546.49277778707
2025-07-17 12:27:00,71.03588,1.157407,0.7972060205568734,4.224537,3.5879640000000004,10.995399999999961,5546.54277778707
2025-07-17 12:30:00,71.03588,1.273148,0.8215250804259929,4.2534719999999995,3.4722220000000004,9.259299999999996,5546.59277778707
2025-07-17 12:33:00,70.65972,1.2152779999999996,0.7997960778254366,4.282407999999999,3.5590280000000005,8.969899999999996,5546.64277778707
2025-07-17 12:36:00,70.63079,1.2442129999999993,0.8106966082083823,4.282407999999999,3.530093000000001,8.680600000000027,5546.692777787071
2025-07-17 12:39:00,69.87847,1.2152769999999995,0.7795363131731063,4.311343,3.5590290000000007,8.1019,5546.742777787071
2025-07-17 12:42:00,69.87847,1.1863419999999998,0.7888205992542794,4.224537,3.530093000000001,9.259200000000021,5546.792777787071
2025-07-17 12:45:00,69.09722,1.2152779999999996,0.7795359761621724,4.224538,3.4722219999999995,7.233899999999949,5546.842777787071
2025-07-17 12:48:00,72.56944,1.3020839999999998,0.7682328892751078,4.2534719999999995,3.3564810000000005,8.391100000000051,5546.892777787071
2025-07-17 12:51:00,72.97454,1.273148,0.8008951442988984,4.224536,3.414351,8.680499999999995,5546.9427777870715
2025-07-17 12:54:00,73.35069,1.2442130000000002,0.7692976483735364,4.166667,3.3564810000000005,8.969900000000052,5546.992777787072
2025-07-17 12:57:00,76.04167,1.2442130000000002,1.3291307603111513,3.29861,3.4722220000000004,9.259299999999968,5547.042777787072
2025-07-17 13:00:00,84.54861,1.5914349999999997,1.0420956864885653,4.687499,3.7326390000000007,9.548599999999965,5547.092777787072
2025-07-17 13:03:00,74.13194,1.1284720000000004,0.8591828252314982,4.369213,3.8773149999999994,8.680600000000027,5547.142777787072
2025-07-17 13:06:00,76.44676,1.2442130000000002,0.7902516839352701,4.340277,3.5590279999999996,9.837999999999994,5547.192777787072
2025-07-17 13:09:00,76.44676,1.1863419999999998,0.8084420645297609,4.282408,3.616899,8.969899999999967,5547.242777787073
2025-07-17 13:12:00,76.44676,1.2152780000000005,0.8195998801258976,4.311342000000001,3.616897,9.259199999999993,5547.292777787073
2025-07-17 13:15:00,77.98032,1.157407,0.7972053560264696,4.311342000000001,3.6747680000000003,8.391199999999998,5547.342777787073
2025-07-17 13:18:00,77.98032,1.157407,0.7972060205568734,4.195602,3.5590290000000007,10.416699999999963,5547.392777787073
2025-07-17 13:21:00,75.28935,1.1574080000000002,0.7972057457724754,4.195603,3.5590279999999996,7.5230999999999995,5547.442777787073
2025-07-17 13:24:00,77.22801,1.0995369999999998,0.8114527592823221,4.282408,3.7615750000000006,8.1019,5547.4927777870735
2025-07-17 13:27:00,76.82292,1.1574080000000002,0.7972057457724754,4.253472,3.616897,9.259299999999996,5547.542777787074
2025-07-17 13:30:00,81.48148,1.2152780000000005,0.7795359761621727,4.224538000000001,3.4722219999999995,9.548599999999993,5547.592777787074
2025-07-17 13:33:00,81.85764,1.1574080000000002,0.8162372907556537,4.253472,3.6458329999999997,9.548599999999993,5547.642777787074
2025-07-17 13:36:00,81.85764,1.070601,0.7995932731340756,4.195602000000001,3.703704,11.573999999999984,5547.692777787074
2025-07-17 13:39:00,81.48148,1.0416659999999993,0.7696977829447346,4.079860999999999,3.5879630000000002,10.416699999999992,5547.742777787074
2025-07-17 13:42:00,84.14352,1.070602,0.7814720962250652,4.02199,3.501158,9.548599999999993,5547.792777787075
2025-07-17 13:45:00,86.89236,1.1284719999999995,0.8047363498834933,4.021991,3.4432870000000007,10.705999999999989,5547.842777787075
2025-07-17 13:48:00,88.04977,1.0995369999999998,0.7931483712603269,4.224538000000001,3.6747680000000003,11.574100000000016,5547.892777787075
2025-07-17 13:51:00,83.42014,1.0416670000000003,0.7696981914860302,4.079862,3.5879630000000002,12.152800000000013,5547.942777787075
2025-07-17 13:54:00,78.38542,0.9837959999999999,0.8143136515008649,3.964119,3.6458340000000007,13.599499999999978,5547.992777787075
2025-07-17 13:57:00,71.41204,0.9259250000000003,0.7722373450025078,3.964119,3.6747690000000004,8.391199999999998,5548.0427777870755
2025-07-17 14:00:00,68.69213,1.0416660000000002,0.7514048655892374,3.964119,3.4432870000000007,6.944500000000005,5548.092777787076
2025-07-17 14:03:00,73.35069,1.1863420000000007,0.7481837559865485,3.90625,3.1539349999999997,8.969899999999996,5548.142777787076
2025-07-17 14:06:00,74.88426,1.070601,0.724822098830692,3.877314,3.2696760000000005,9.259299999999996,5548.192777787076
2025-07-17 14:09:00,77.19907,1.157407,0.7578875191801105,4.021990000000001,3.327546000000001,8.969899999999996,5548.242777787076
2025-07-17 14:12:00,80.70023,1.2152780000000005,0.7997967698830165,4.484954,3.7615749999999997,9.838000000000022,5548.292777787076
2025-07-17 14:15:00,88.42593,1.2442130000000002,0.8306807701323488,4.398149,3.6747689999999995,13.310100000000006,5548.342777787077
2025-07-17 14:18:00,84.57755,1.0127309999999996,0.8101518260575886,4.282406999999999,3.906251,14.178200000000004,5548.392777787077
2025-07-17 14:21:00,88.04977,1.1284719999999995,0.8232181739764128,4.311342,3.7615740000000004,15.046300000000002,5548.442777787077
2025-07-17 14:24:00,86.89236,1.0127309999999996,0.8436025720126018,4.369213,4.050922000000001,13.02079999999998,5548.492777787077
2025-07-17 14:27:00,66.40625,1.6782399999999997,0.7901042508622392,4.484952999999999,3.0960650000000003,2.6041999999999916,5548.542777787077
2025-07-17 14:30:00,63.68634,2.0254630000000002,0.8270811501294952,4.6875,2.8935180000000003,0.0,5548.5927777870775
2025-07-17 14:33:00,64.84375,2.1122679999999994,0.850643819750141,4.658564999999999,2.7777780000000005,1.1573999999999955,5548.642777787078
2025-07-17 14:36:00,65.21991,2.141203,0.8584468569208682,4.8321760000000005,2.922453,1.1573999999999955,5548.692777787078
2025-07-17 14:39:00,63.68634,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,2.0254999999999654,5548.742777787078
2025-07-17 14:42:00,67.53472,2.1701380000000006,0.9007077781723178,5.063656,3.1539399999999995,3.7615000000000123,5548.792777787078
2025-07-17 14:45:00,67.53472,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,1.736099999999965,5548.842777787078
2025-07-17 14:48:00,69.09722,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,3.761600000000044,5548.892777787079
2025-07-17 14:51:00,65.59606,2.1990740000000004,0.9416081067963217,5.353009,3.4432850000000004,2.0253999999999905,5548.942777787079
2025-07-17 14:54:00,65.21991,2.141204,0.8584593011686829,5.208329000000001,3.298615,2.025499999999994,5548.992777787079
2025-07-17 14:57:00,64.0625,2.1990740000000004,0.8739908655624783,5.150463,3.182875,2.314799999999991,5549.042777787079
2025-07-17 15:00:00,63.68634,2.1990740000000004,0.9086657470706718,5.063658,3.1249949999999993,0.5787000000000262,5549.092777787079
2025-07-17 15:03:00,63.28125,2.170139,0.9007010964120067,5.092593000000001,3.1828700000000003,0.28940000000000055,5549.1427777870795
2025-07-17 15:06:00,62.52894,2.1122690000000004,0.8846792865590885,5.0347230000000005,3.1828649999999996,1.1573999999999955,5549.19277778708
2025-07-17 15:09:00,63.68634,2.228009,0.9166223358170119,5.208334,3.2407449999999995,0.28930000000002565,5549.24277778708
2025-07-17 15:12:00,62.90509,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,0.8681000000000267,5549.29277778708
2025-07-17 15:15:00,62.52894,2.170139,0.8296644950116143,5.179397,3.2118100000000007,0.28930000000002565,5549.34277778708
2025-07-17 15:18:00,63.68634,2.314814,0.9403183984758535,5.237264000000001,3.1828700000000003,0.0,5549.39277778708
2025-07-17 15:21:00,65.625,2.2858789999999996,0.9324429895545296,5.237264000000001,3.211805000000001,0.8680999999999983,5549.442777787081
2025-07-17 15:24:00,63.28125,2.170139,0.8662283981125927,5.092593,3.1539350000000006,-0.5785999999999945,5549.492777787081
2025-07-17 15:27:00,65.625,2.256944,0.8894215338842999,5.092593000000001,3.067125,-0.867999999999995,5549.542777787081
2025-07-17 15:30:00,67.15856,2.1122690000000004,0.814546059596132,5.092592,3.182875,2.6041999999999916,5549.592777787081
2025-07-17 15:33:00,65.625,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,0.8680999999999983,5549.642777787081
2025-07-17 15:36:00,64.0625,2.0254629999999993,0.7916913917709929,5.034720999999999,3.2118100000000007,0.5786999999999978,5549.6927777870815
2025-07-17 15:39:00,64.0625,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,0.0,5549.742777787082
2025-07-17 15:42:00,63.28125,2.054398,0.8349596503242583,4.8321760000000005,3.009258,0.28940000000000055,5549.792777787082
2025-07-17 15:45:00,66.00116,2.170139,0.8662283981125927,4.976853,3.038195000000001,0.5787000000000262,5549.842777787082
2025-07-17 15:48:00,63.68634,2.083334,0.8766395931473133,4.947917,3.125000000000001,0.867999999999995,5549.892777787082
2025-07-17 15:51:00,68.31597,2.170139,0.9007080540628054,5.092592,3.182875,1.446799999999996,5549.942777787082
2025-07-17 15:54:00,64.84375,1.9965270000000004,0.8838516614335153,5.063656,3.3564810000000005,0.5786999999999978,5549.992777787083
2025-07-17 15:57:00,63.68634,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,0.0,5550.042777787083
2025-07-17 16:00:00,64.0625,2.0254629999999993,0.8270823363527863,4.861110999999999,3.0671299999999997,-0.28940000000000055,5550.092777787083
2025-07-17 16:03:00,66.00116,2.0254630000000002,0.8604666343560861,4.861111,3.0960650000000003,0.5785999999999945,5550.142777787083
2025-07-17 16:06:00,64.0625,2.0254630000000002,0.8921850789682326,4.947917,3.211805,0.5785999999999945,5550.192777787083
2025-07-17 16:09:00,62.90509,2.0254630000000002,0.860459894556142,4.947917,3.1828649999999996,-2.6041999999999916,5550.2427777870835
2025-07-17 16:12:00,65.21991,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,1.157400000000024,5550.292777787084
2025-07-17 16:15:00,65.59606,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,-0.8680999999999983,5550.342777787084
2025-07-17 16:18:00,62.90509,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,-1.1573999999999955,5550.392777787084
2025-07-17 16:21:00,62.90509,2.054398,0.8349608444346498,4.947917,3.125000000000001,-2.0253999999999905,5550.442777787084
2025-07-17 16:24:00,64.84375,2.0254630000000002,0.7916850757777907,4.861111,3.038194999999999,0.0,5550.492777787084
2025-07-17 16:27:00,64.84375,2.0254630000000002,0.8604610178610832,4.774306,3.0092550000000005,0.5786999999999978,5550.542777787085
2025-07-17 16:30:00,64.84375,2.054398,0.8685664062328579,4.890046,3.0960650000000003,-0.28930000000002565,5550.592777787085
2025-07-17 16:33:00,62.52894,2.054398,0.8685652755933769,4.976852000000001,3.1828700000000003,-2.0255000000000223,5550.642777787085
2025-07-17 16:36:00,64.84375,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,0.0,5550.692777787085
2025-07-17 16:39:00,64.84375,2.0254630000000002,0.860465511061044,4.976852000000001,3.211805,0.0,5550.742777787085
2025-07-17 16:42:00,53.6169,1.9097220000000004,0.7952894422573413,4.976852000000001,3.2986059999999995,-4.340300000000013,5550.7927777870855
2025-07-17 16:45:00,55.1794,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,-5.497700000000009,5550.842777787086
2025-07-17 16:48:00,48.98727,2.0254630000000002,0.7916913917709932,5.092592,3.2696810000000003,-5.786999999999978,5550.892777787086
2025-07-17 16:51:00,54.77431,2.3148150000000003,0.8670650935450164,5.005788000000001,2.8935190000000004,-4.340300000000013,5550.942777787086
2025-07-17 16:54:00,57.08912,2.228009,0.8446794968407808,4.918982,2.8935150000000007,-4.918899999999979,5550.992777787086
2025-07-17 16:57:00,63.65741,2.3148150000000003,0.8266344399839268,5.758104,3.616899,-3.1828999999999894,5551.042777787086
2025-07-17 17:00:00,50.54977,1.8229170000000003,0.8029711828020537,5.208334,3.6458369999999993,-6.944500000000005,5551.092777787087
2025-07-17 17:03:00,53.26968,2.0254630000000002,0.7537856338177696,4.918982,3.0671289999999996,-4.340299999999985,5551.142777787087
2025-07-17 17:06:00,54.77431,2.1990740000000004,0.9416081067963217,5.410883999999999,3.5011599999999996,-8.101799999999997,5551.192777787087
2025-07-17 17:09:00,55.55556,2.170139,0.7479495202308764,5.671294,3.645835000000001,-5.4976999999999805,5551.242777787087
2025-07-17 17:12:00,50.14468,2.054399,0.7993263353686413,5.005788000000001,3.1539350000000006,-5.787099999999981,5551.292777787087
2025-07-17 17:15:00,49.76852,2.083334,0.7268454981919882,4.6875,2.7488420000000007,-5.787000000000035,5551.3427777870875
2025-07-17 17:18:00,49.76852,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,-5.208399999999983,5551.392777787088
2025-07-17 17:21:00,47.42477,2.0254630000000002,0.8270835225736891,4.774305,2.9803250000000006,-6.076399999999978,5551.442777787088
2025-07-17 17:24:00,46.67245,2.0833330000000005,0.7685315324865284,4.861111,2.95139,-6.944399999999973,5551.492777787088
2025-07-17 17:27:00,42.82407,2.083334,0.7685290284370302,4.658566,2.7488420000000007,-7.8125,5551.542777787088
2025-07-17 17:30:00,44.7338,2.083334,0.7268454981919882,4.484954,2.546296000000001,-6.655199999999979,5551.592777787088
2025-07-17 17:33:00,39.69907,2.1122690000000004,0.8145396160192258,4.571759000000001,2.6620369999999998,-8.68059999999997,5551.642777787089
2025-07-18 08:36:00,79.54282,1.0416659999999993,0.8395918986044407,4.484952999999999,4.108797000000001,10.995400000000018,5551.642777787089
2025-07-18 08:39:00,70.25463,1.0416670000000003,0.8052497837663742,4.629630000000001,4.195596999999999,4.340300000000013,5551.692777787089
2025-07-18 08:42:00,65.24884,1.070602,0.9501649525904657,5.063658000000001,4.832172,2.6041999999999916,5551.742777787089
2025-07-18 08:45:00,67.56366,1.1284720000000004,0.8047337702260393,4.658564,4.0798559999999995,2.314899999999966,5551.792777787089
2025-07-18 08:48:00,70.25463,1.0416659999999993,0.7696977829447346,4.340278,3.8483800000000006,4.050899999999956,5551.842777787089
2025-07-18 08:51:00,62.52894,1.1574079999999993,0.7578872006688359,4.369214,3.6747680000000003,-0.5786999999999694,5551.8927777870895
2025-07-18 08:54:00,60.59028,1.3020829999999997,0.745685739506829,4.311342,3.3854170000000003,-3.182799999999986,5551.94277778709
2025-07-18 08:57:00,62.90509,1.1863419999999998,0.7270743194407296,4.108795,3.327547,-1.1573999999999955,5551.99277778709
2025-07-18 09:00:00,65.625,1.2442130000000002,0.7028101392595285,4.166667,3.2696760000000005,0.5786999999999694,5552.04277778709
2025-07-18 09:03:00,62.52894,1.2442129999999993,0.7256484156724071,3.9641209999999996,3.0960660000000004,-0.5787000000000262,5552.09277778709
2025-07-18 09:06:00,67.56366,1.3020829999999997,0.7901401157707612,4.079859999999999,3.211806,-0.2892999999999688,5552.14277778709
2025-07-18 09:09:00,86.14005,1.5914359999999999,0.9139387601561644,5.237264,4.108798,5.4976999999999805,5552.192777787091
2025-07-18 09:12:00,83.7963,1.0995369999999998,0.7931490099344847,4.340278,3.790509,7.523200000000003,5552.242777787091
2025-07-18 09:15:00,81.10532,1.0995369999999998,0.8815324578587589,4.803241,4.398147,8.1019,5552.292777787091
2025-07-18 09:18:00,70.65972,0.78125,0.7519448949741887,4.07986,4.021990000000001,4.918999999999983,5552.342777787091
2025-07-18 09:21:00,67.56366,0.9837959999999999,0.7458539381579485,3.906249,3.4722219999999995,4.340300000000013,5552.392777787091
2025-07-18 09:24:00,93.46065,1.4467590000000001,1.312246584432166,7.002318,6.741898999999999,23.4375,5552.4427777870915
2025-07-18 09:27:00,86.08218,0.694445,0.9063023853580356,4.398149,4.8611059999999995,25.75229999999999,5552.492777787092
2025-07-18 09:30:00,98.49537,0.6944439999999998,0.918547376102981,3.8194440000000007,4.311344000000001,37.037000000000006,5552.542777787092
2025-07-18 09:33:00,98.49537,0.8391209999999996,1.1396739132750748,4.803241999999999,5.468751,39.0625,5552.592777787092
2025-07-18 09:36:00,84.17245,0.7233799999999997,1.1677926586343235,4.774305,5.815974,38.1944,5552.642777787092
2025-07-18 09:39:00,76.82292,1.0995369999999998,1.055544793647246,5.381939999999999,5.295143,21.12269999999998,5552.692777787092
2025-07-18 09:42:00,75.28935,1.157407,1.0216750434010688,5.2083319999999995,4.947917,18.518500000000017,5552.742777787093
2025-07-18 09:45:00,75.28935,1.1863419999999998,0.9863366118018644,5.092593,4.716432,17.939800000000048,5552.792777787093
2025-07-18 09:48:00,79.13773,1.3020829999999997,0.9845489131197741,5.092593,4.513891,19.675900000000013,5552.842777787093
2025-07-18 09:51:00,78.00926,1.1863419999999998,0.9863371819171963,5.0347219999999995,4.658562000000001,18.22920000000002,5552.892777787093
2025-07-18 09:54:00,77.22801,1.3020839999999998,0.9845499422441883,5.237267999999999,4.658566,15.9144,5552.942777787093
2025-07-18 09:57:00,80.70023,1.2442130000000002,0.9948408064565325,5.150463,4.687495999999999,19.09729999999999,5552.9927777870935
2025-07-18 10:00:00,81.07639,1.157407,0.9897500728549858,5.0347230000000005,4.716437000000001,17.93979999999999,5553.042777787094
2025-07-18 10:03:00,84.98264,1.0127319999999997,0.9232063157625686,4.658565,4.48495,20.25460000000001,5553.092777787094
2025-07-18 10:06:00,98.49537,0.6655090000000001,0.9248809845205002,3.703704000000001,4.282405,39.641200000000026,5553.142777787094
2025-07-18 10:09:00,91.14583,0.6944439999999998,1.0704441936936626,4.456019,5.324073,38.4838,5553.192777787094
2025-07-18 10:12:00,82.63889,0.7523149999999994,1.0619617004559923,4.571759999999999,5.266203000000001,36.747600000000006,5553.242777787094
2025-07-18 10:15:00,80.32407,0.9548609999999993,1.0116273160707703,4.658564999999999,4.7743020000000005,26.33099999999999,5553.292777787095
2025-07-18 10:18:00,80.70023,1.0127309999999996,1.0414014843121187,4.947917,5.0057920000000005,27.488399999999984,5553.342777787095
2025-07-18 10:21:00,78.00926,1.0416660000000002,1.0560679400232658,5.179398000000001,5.2083319999999995,24.594900000000024,5553.392777787095
2025-07-18 10:24:00,76.44676,1.070601,1.0265899676254204,5.121528,5.034727,19.965300000000013,5553.442777787095
2025-07-18 10:27:00,76.44676,1.1574080000000002,1.0058079808415672,5.121524000000001,4.8321760000000005,21.41210000000001,5553.492777787095
2025-07-18 10:30:00,76.82292,1.1284720000000004,1.0238631160607492,5.063658000000001,4.861111999999999,19.675899999999984,5553.5427777870955
2025-07-18 10:33:00,76.0706,1.1863419999999998,1.018930329621651,5.324074,5.0057920000000005,19.675899999999984,5553.592777787096
2025-07-18 10:36:00,76.85185,1.2442130000000002,1.0448772939716282,5.324069,4.947915999999999,16.782399999999967,5553.642777787096
2025-07-18 10:39:00,81.8287,1.3020830000000005,1.0021901710051975,5.324074,4.7743009999999995,20.254599999999982,5553.692777787096
2025-07-18 10:42:00,84.57755,1.2152780000000005,1.0954616140563649,5.468754,5.237266,21.41210000000001,5553.742777787096
2025-07-18 10:45:00,84.9537,1.1574080000000002,1.0216798661512065,5.237264,4.976856,21.701400000000007,5553.792777787096
2025-07-18 10:48:00,86.89236,1.1284719999999995,1.039251228937734,5.092592999999999,4.918981,23.148199999999974,5553.842777787097
2025-07-18 10:51:00,88.83102,1.070601,1.011626162331902,4.976852000000001,4.8611070000000005,21.990700000000032,5553.892777787097
2025-07-18 10:54:00,91.52199,1.1284720000000004,1.0544834712818705,5.237268,5.092596,24.01619999999997,5553.942777787097
2025-07-18 10:57:00,88.83102,1.070602,0.9965152529385672,5.063658,4.918982000000001,24.01619999999997,5553.992777787097
2025-07-18 11:00:00,86.89236,1.1284720000000004,1.0083057265441122,5.034722,4.803236999999999,25.17360000000002,5554.042777787097
2025-07-18 11:03:00,81.85764,1.1284719999999995,1.069559491431629,5.0347219999999995,4.918982,25.75230000000002,5554.0927777870975
2025-07-18 11:06:00,80.70023,1.1284719999999995,1.0695584543630166,5.410884,5.295142,26.041699999999963,5554.142777787098
2025-07-18 11:09:00,77.98032,1.186343,1.0664185308337761,5.41088,5.179397,21.70139999999998,5554.192777787098
2025-07-18 11:12:00,76.0706,1.186343,1.0349401855622364,5.381939999999999,5.092597,19.965299999999957,5554.242777787098
2025-07-18 11:15:00,76.0706,1.2442129999999993,1.0117339489770658,5.2662,4.832177,18.518500000000017,5554.292777787098
2025-07-18 11:18:00,79.54282,1.3310189999999995,0.996514992102119,5.237267999999999,4.629631000000001,20.25460000000004,5554.342777787098
2025-07-18 11:21:00,81.85764,1.359954,1.0786618413722862,5.584490000000001,5.063656,21.70149999999998,5554.392777787099
2025-07-18 11:24:00,78.76157,1.2152779999999996,0.9990828435072512,5.208334,4.803242,20.543999999999983,5554.442777787099
2025-07-18 11:27:00,78.00926,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,21.41210000000001,5554.492777787099
2025-07-18 11:30:00,80.70023,1.2152780000000005,1.0319476542151202,5.0347230000000005,4.687495999999999,21.701400000000035,5554.542777787099
2025-07-18 11:33:00,78.76157,1.0995369999999998,0.9475081919281113,4.918982,4.629627000000001,21.99079999999998,5554.592777787099
2025-07-18 11:36:00,78.76157,1.0995369999999998,0.9634725887533122,4.803241,4.542827000000001,22.569399999999973,5554.6427777870995
2025-07-18 11:39:00,75.28935,1.2152769999999995,1.0319477670105288,5.2083319999999995,4.8611070000000005,19.097199999999987,5554.6927777871
2025-07-18 11:42:00,76.85185,1.157407,0.9734966860085749,4.947917,4.600692,21.70139999999998,5554.7427777871
2025-07-18 11:45:00,79.54282,1.3020829999999997,1.053705921548441,5.410884,4.947921,19.676000000000045,5554.7927777871
2025-07-18 11:48:00,76.82292,1.1574079999999993,1.0058030164076626,5.121529,4.832172,19.675900000000013,5554.8427777871
2025-07-18 11:51:00,75.28935,1.186343,0.9697377014612769,5.005788,4.600697,17.071699999999964,5554.8927777871
2025-07-18 11:54:00,73.75579,1.2442129999999993,0.9427621629208429,5.005788,4.456017000000001,15.9144,5554.942777787101
2025-07-18 11:57:00,75.28935,1.0127309999999996,0.8760821948322188,4.571759,4.311342000000001,16.782399999999996,5554.992777787101
2025-07-18 12:00:00,76.0706,1.0995369999999998,0.8983755434636065,4.571759,4.195607000000001,15.335699999999974,5555.042777787101
2025-07-18 12:03:00,78.76157,1.1574080000000002,0.8888933252632562,4.629630000000001,4.137736,16.4931,5555.092777787101
2025-07-18 12:06:00,78.00926,1.1284720000000004,0.9109670597971872,4.687500000000001,4.282412,17.93980000000002,5555.142777787101
2025-07-18 12:09:00,78.00926,1.0995369999999998,0.8983714992383728,4.658566,4.282407000000001,15.914299999999997,5555.1927777871015
2025-07-18 12:12:00,79.54282,1.157407,1.0058053191165253,5.034722,4.745371,17.36110000000002,5555.242777787102
2025-07-18 12:15:00,77.98032,1.0416660000000002,0.9367488682805196,4.774305,4.5717620000000005,17.93979999999999,5555.292777787102
2025-07-18 12:18:00,77.22801,1.0995369999999998,0.9313464520912159,4.716436,4.398147,18.229100000000017,5555.342777787102
2025-07-18 12:21:00,76.0706,1.0416670000000003,0.9367466437477642,4.716436,4.513887,16.49309999999997,5555.392777787102
2025-07-18 12:24:00,74.13194,1.1284720000000004,0.9442451745543671,4.832175,4.484952000000001,15.9144,5555.442777787102
2025-07-18 12:27:00,76.44676,1.2442130000000002,0.9248853294237939,4.774305,4.195606,15.335699999999974,5555.492777787103
2025-07-18 12:30:00,74.13194,1.1863419999999998,0.9358563644365093,4.80324,4.340281999999999,15.914300000000026,5555.542777787103
2025-07-18 12:33:00,74.13194,1.2152769999999995,0.8949604858579323,4.774306,4.195607000000001,15.9144,5555.592777787103
2025-07-18 12:36:00,74.91319,1.273148,0.9547427272011659,4.918981,4.340275999999999,15.335699999999974,5555.642777787103
2025-07-18 12:39:00,75.28935,1.273148,0.9547452007669763,5.063657,4.484956,14.75690000000003,5555.692777787103
2025-07-18 12:42:00,77.22801,1.273148,0.9183825549693545,4.918981,4.282406,14.757000000000033,5555.7427777871035
2025-07-18 12:45:00,78.38542,1.2442130000000002,0.9248822150681092,4.86111,4.282406,15.625,5555.792777787104
2025-07-18 12:48:00,74.91319,1.1284719999999995,0.927718764025117,4.74537,4.369212000000001,15.04630000000003,5555.842777787104
2025-07-18 12:51:00,73.35069,1.157407,0.8888929060249431,4.74537,4.253477,12.731499999999983,5555.892777787104
2025-07-18 12:54:00,76.44676,1.1284720000000004,0.8767156083788633,4.600694000000001,4.137736,14.467600000000004,5555.942777787104
2025-07-18 12:57:00,78.76157,1.1284720000000004,1.3337375210839846,3.6747680000000003,4.108796,14.178200000000004,5555.992777787104
2025-07-18 13:00:00,91.92708,1.4467590000000001,1.097883435655726,4.976853,4.340275,25.173599999999993,5556.042777787105
2025-07-18 13:03:00,73.35069,1.0416660000000002,0.9522268061375924,4.803241,4.629632999999999,16.782399999999996,5556.092777787105
2025-07-18 13:06:00,71.81713,1.2152769999999995,0.9129706647694191,4.832176,4.282407000000001,10.995399999999961,5556.142777787105
2025-07-18 13:09:00,72.59838,1.1863419999999998,0.8831216327341573,4.687499,4.137732000000001,12.152800000000013,5556.192777787105
2025-07-18 13:12:00,76.44676,1.273148,0.8997399422133621,4.629629,3.9641160000000006,12.73150000000004,5556.242777787105
2025-07-18 13:15:00,76.0706,1.2152769999999995,0.8949586027212353,4.687499,4.108797000000001,12.152800000000013,5556.2927777871055
2025-07-18 13:18:00,73.35069,1.1863419999999998,0.9009756151860654,4.658563999999999,4.137732000000001,12.442100000000039,5556.342777787106
2025-07-18 13:21:00,74.91319,1.273148,0.8807640039268921,4.629629,3.9351839999999996,12.442099999999982,5556.392777787106
2025-07-18 13:24:00,74.91319,1.2152769999999995,0.8766358559271418,4.629629,4.021987000000001,12.442100000000039,5556.442777787106
2025-07-18 13:27:00,75.28935,1.3020829999999997,0.8920352962731793,4.658563999999999,3.935181000000001,11.574000000000012,5556.492777787106
2025-07-18 13:30:00,76.0706,1.1863419999999998,0.8464835903838999,4.571759,3.9641210000000004,11.863400000000013,5556.542777787106
2025-07-18 13:33:00,73.35069,1.157407,0.8532057684180394,4.484954,3.9351860000000007,11.574099999999987,5556.592777787107
2025-07-18 13:36:00,72.97454,1.1863419999999998,0.8831210105928533,4.513889000000001,3.9641210000000004,11.574099999999987,5556.642777787107
2025-07-18 13:39:00,74.91319,1.157407,0.8532032596742055,4.571759000000001,4.021987000000001,12.152800000000013,5556.692777787107
2025-07-18 13:42:00,74.91319,1.070601,0.8348699723690758,4.340277,3.906251000000001,11.863400000000013,5556.742777787107
2025-07-18 13:45:00,72.59838,1.0995369999999998,0.8470749637309833,4.282408,3.819445,11.863399999999956,5556.792777787107
2025-07-18 13:48:00,72.59838,1.157407,0.7972060205568734,4.398148,3.7615750000000006,12.442100000000039,5556.8427777871075
2025-07-18 13:51:00,71.03588,1.1863419999999998,0.8276525303476526,4.456018,3.819445,11.284700000000043,5556.892777787108
2025-07-18 13:54:00,70.65972,1.157407,0.8348933909426061,4.311343000000001,3.732639,9.548599999999965,5556.942777787108
2025-07-18 13:57:00,71.06481,1.273148,0.8416877021326986,4.398148,3.6458329999999997,7.5230999999999995,5556.992777787108
2025-07-18 14:00:00,70.25463,1.157407,0.7972053560264696,4.311343,3.6747689999999995,8.101799999999969,5557.042777787108
2025-07-18 14:03:00,65.625,1.1863419999999998,0.7481851956647545,4.108795,3.3564820000000006,1.446799999999996,5557.092777787108
2025-07-18 14:06:00,63.68634,1.2152769999999995,0.69291433642118,3.906249,3.038195,0.0,5557.142777787109
2025-07-18 14:09:00,60.96644,1.2152769999999995,0.6695105109597422,3.8773139999999993,2.9803250000000006,0.0,5557.192777787109
2025-07-18 14:12:00,63.71528,1.273148,0.7126446900389519,3.8483789999999996,2.922453,-0.5786999999999694,5557.242777787109
2025-07-18 14:15:00,64.84375,1.157407,0.6499867992071313,3.8483789999999996,3.0092600000000003,0.5788000000000011,5557.292777787109
2025-07-18 14:18:00,62.15278,1.1863419999999998,0.6597796461662173,3.877314,3.009259,-1.446799999999996,5557.342777787109
2025-07-18 14:21:00,62.15278,1.1284720000000004,0.6401264286917626,3.6747690000000004,2.864584,0.0,5557.3927777871095
2025-07-18 14:24:00,60.59028,1.157407,0.6499859919679705,3.6747690000000004,2.835649,-0.5787000000000262,5557.44277778711
2025-07-18 14:27:00,62.15278,1.2442130000000002,0.6791786103886454,3.6747690000000004,2.748843,-0.8680999999999699,5557.49277778711
2025-07-18 14:30:00,63.31019,1.0995369999999998,0.6301985139610498,3.616899,2.835649,-1.4467000000000212,5557.54277778711
2025-07-18 14:33:00,63.68634,1.157407,0.6499851847277687,3.703704000000001,2.8645829999999997,-0.5786999999999694,5557.59277778711
