Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-18 14:36:00,70.28356,1.273148,0.735697207578952,3.7615739999999995,2.8645830000000005,0.867999999999995,5557.64277778711
2025-07-18 14:39:00,68.72106,1.1284720000000004,0.6628318900512463,3.7326390000000007,2.9513879999999997,1.7361000000000217,5557.692777787111
2025-07-18 14:42:00,68.72106,1.2442130000000002,0.6791777786951191,3.732639,2.806712,0.867999999999995,5557.742777787111
2025-07-18 14:45:00,70.25463,1.2731480000000008,0.6887877854888812,4.108796000000001,3.1539349999999997,-0.28940000000000055,5557.792777787111
2025-07-18 14:48:00,73.75579,1.273148,0.6887869458099394,3.7326390000000007,2.7777769999999995,0.5786999999999694,5557.842777787111
2025-07-18 14:51:00,81.10532,1.3888890000000007,0.7514055277702921,3.8483790000000004,2.8067129999999993,2.8935000000000173,5557.892777787111
2025-07-18 14:54:00,77.22801,1.0995370000000007,0.6954696780288465,3.8483790000000004,3.153936,2.8934999999999604,5557.9427777871115
2025-07-18 14:57:00,74.13194,1.0416670000000003,0.6940732901425796,3.819445,3.211805,2.8935000000000173,5557.992777787112
2025-07-18 15:00:00,71.44097,1.0127310000000005,0.6830001593126747,3.6747680000000003,3.0960649999999994,4.629600000000039,5558.042777787112
2025-07-18 15:03:00,71.03588,1.070602,0.7050585558934447,3.6747689999999995,3.038194,3.761599999999987,5558.092777787112
2025-07-18 15:06:00,69.87847,1.0416670000000003,0.6940746588790285,3.790509,3.1828710000000004,2.314900000000023,5558.142777787112
2025-07-18 15:09:00,71.03588,1.157407,0.6729272952891677,3.819444,3.009259,2.6041999999999916,5558.192777787112
2025-07-18 15:12:00,65.625,1.0995369999999998,0.6954682422952274,3.790509,3.096064,0.28940000000000055,5558.242777787113
2025-07-18 15:15:00,60.99537,1.1284720000000004,0.6401264286917626,3.703704,2.8935189999999995,-1.1573999999999955,5558.292777787113
2025-07-18 15:18:00,57.89931,1.157407,0.6261700432069549,3.5879630000000002,2.719907,-2.0255000000000223,5558.342777787113
2025-07-18 15:21:00,55.58449,1.1284720000000004,0.6401264286917626,3.4432869999999998,2.633101999999999,-3.7614999999999554,5558.392777787113
2025-07-18 15:24:00,59.80903,1.2442130000000002,0.6290371378827782,3.4432869999999998,2.459491,-2.314799999999991,5558.442777787113
2025-07-18 15:27:00,67.56366,1.3888889999999998,0.6741273658034935,3.5879630000000002,2.4594899999999997,0.28940000000000055,5558.4927777871135
2025-07-18 15:30:00,67.56366,1.157407,0.6951069193732028,3.616898,2.835649,-0.8681000000000267,5558.542777787114
2025-07-18 15:33:00,62.90509,1.0995370000000007,0.63019851396105,3.5590280000000005,2.7777779999999996,-2.0254999999999654,5558.592777787114
2025-07-18 15:36:00,63.31019,1.1863419999999998,0.6106304281918021,3.4722220000000004,2.546297000000001,-0.5786000000000513,5558.642777787114
2025-07-18 15:39:00,68.72106,1.3020830000000005,0.6472253290159588,3.4432870000000007,2.4016210000000004,-0.28930000000002565,5558.692777787114
2025-07-18 15:42:00,73.35069,1.3020839999999998,0.7901404736534401,3.790509,2.922454000000001,2.0255000000000223,5558.742777787114
2025-07-18 15:45:00,77.98032,1.157407,0.6951069193732028,4.108796000000001,3.327547000000001,2.6041999999999916,5558.792777787115
2025-07-18 15:48:00,75.28935,1.0127319999999997,0.6830012205885428,3.7615739999999995,3.1828710000000004,2.314899999999966,5558.842777787115
2025-07-18 15:51:00,68.31597,1.1284720000000004,0.7267788882092644,4.1377310000000005,3.4432869999999998,1.7361000000000217,5558.892777787115
2025-07-18 15:54:00,70.63079,1.2152779999999996,0.669510846158392,3.906249999999999,3.0092600000000003,0.5787000000000262,5558.942777787115
2025-07-18 15:57:00,69.87847,1.1863419999999998,0.7481844758259761,3.9641200000000003,3.211806,3.182899999999961,5558.992777787115
2025-07-18 16:00:00,59.43287,1.0127319999999997,0.6427469613446062,3.906249999999999,3.2696759999999996,-1.4467000000000212,5559.0427777871155
2025-07-18 16:03:00,60.59028,1.2442130000000002,0.6791786103886454,3.819445,2.8935189999999995,-1.4467000000000212,5559.092777787116
2025-07-18 16:06:00,57.49421,1.186343,0.7270732003056914,3.5590289999999998,2.7777779999999996,-2.6041999999999916,5559.142777787116
2025-07-18 16:09:00,53.24074,1.157407,0.626170882885567,3.7615739999999995,2.8935190000000004,-4.050900000000013,5559.192777787116
2025-07-18 16:12:00,58.27546,1.359954,0.6373016084129538,3.7615739999999995,2.633101,-3.761599999999987,5559.242777787116
2025-07-18 16:15:00,60.59028,1.3310189999999995,0.7556139697220731,3.9641209999999996,3.0092600000000003,-3.4723000000000184,5559.292777787116
2025-07-18 16:18:00,62.15278,1.2442129999999993,0.7256484156724071,4.137731,3.2696760000000005,-2.0254999999999654,5559.342777787117
2025-07-18 16:21:00,61.37153,1.186343,0.659780799001299,3.906249999999999,3.038195,-2.8935000000000173,5559.392777787117
2025-07-18 16:24:00,58.65162,1.1863419999999998,0.6357189144093768,3.819444,2.922453,-3.182799999999986,5559.442777787117
2025-07-18 16:27:00,58.65162,1.2152769999999995,0.6452067429118461,3.732639,2.8067130000000002,-3.4721999999999866,5559.492777787117
2025-07-18 16:30:00,63.31019,1.2731480000000008,0.6381576180098879,3.616898,2.6041669999999995,-2.0255000000000223,5559.542777787117
2025-07-18 16:33:00,58.65162,0.9548610000000002,0.6006721714539616,3.4722220000000004,2.864584,-3.4721999999999866,5559.5927777871175
2025-07-18 16:36:00,57.11806,1.1284720000000004,0.6165595949735212,3.587962,2.748843,-3.761600000000044,5559.642777787118
2025-07-18 16:39:00,55.96065,1.1863419999999998,0.6357189144093768,3.501158,2.6041670000000003,-4.050899999999956,5559.692777787118
2025-07-18 16:42:00,57.49421,1.273148,0.6381576180098876,3.6458329999999997,2.633102,-4.050899999999956,5559.742777787118
2025-07-18 16:45:00,61.37153,1.3020830000000005,0.6198414118750032,3.6747690000000004,2.6041670000000003,-2.8935000000000173,5559.792777787118
2025-07-18 16:48:00,62.15278,1.273148,0.6381576180098876,3.6458329999999997,2.633102,-2.6041999999999916,5559.842777787118
2025-07-18 16:51:00,63.68634,1.157407,0.7166122110073371,3.7326390000000007,2.9803240000000004,-1.446799999999996,5559.892777787119
2025-07-18 16:54:00,64.84375,1.2442130000000002,0.629036232820486,3.790509,2.806711999999999,-1.7361000000000217,5559.942777787119
2025-07-18 16:57:00,55.58449,1.0127310000000005,0.6427465924676121,3.616898,2.9803249999999997,-4.050900000000013,5559.992777787119
2025-07-18 17:00:00,58.27546,1.1574080000000002,0.6013410108316232,3.530092,2.633101,-3.7615000000000123,5560.042777787119
2025-07-18 17:03:00,60.96644,1.2152780000000005,0.6452070697826118,3.5590280000000005,2.633101,-2.8934999999999604,5560.092777787119
2025-07-18 17:06:00,58.27546,1.157407,0.6261700432069549,3.501158,2.633102,-4.050900000000013,5560.1427777871195
2025-07-18 17:09:00,50.17361,1.0127310000000005,0.5774292578619341,3.414351,2.6909729999999996,-5.208399999999983,5560.19277778712
2025-07-18 17:12:00,55.1794,1.2442130000000002,0.6290371378827782,3.4432870000000007,2.4594910000000008,-4.918900000000008,5560.24277778712
2025-07-18 17:15:00,50.54977,1.0416660000000002,0.5635539802821021,3.182869,2.4016200000000003,-5.787000000000035,5560.29277778712
2025-07-18 17:18:00,48.98727,1.0416670000000003,0.5635543113733161,3.3564819999999997,2.5752319999999997,-6.365700000000004,5560.34277778712
2025-07-18 17:21:00,53.24074,1.2152780000000005,0.5932825201548972,3.240741,2.256944,-5.786999999999978,5560.39277778712
2025-07-21 08:30:00,47.4537,5.989587,2.028147546349188,6.684027,1.0706000000000007,-10.995300000000043,5560.39277778712
2025-07-21 08:33:00,59.40394,1.2442130000000002,1.011733948977066,5.266202000000001,4.832178999999999,-1.736099999999965,5560.442777787121
2025-07-21 08:36:00,66.78241,2.34375,0.9820890025008792,5.7291669999999995,3.674767,-1.446799999999996,5560.492777787121
2025-07-21 08:39:00,68.34491,1.765047,0.9488086795890196,5.410882999999999,4.0798559999999995,3.4722999999999615,5560.542777787121
2025-07-21 08:42:00,62.93403,2.1990749999999997,0.9730642845288064,5.78704,3.906245,0.0,5560.592777787121
2025-07-21 08:45:00,66.03009,2.256944,0.9578736236554694,5.671298999999999,3.7037050000000002,-0.5787000000000262,5560.642777787121
2025-07-21 08:48:00,66.43519,2.2858790000000004,0.9659693129212782,5.584489,3.58796,0.28930000000002565,5560.6927777871215
2025-07-21 08:51:00,67.1875,2.1701390000000007,0.9006941386869185,5.584494,3.674765,1.1573999999999955,5560.742777787122
2025-07-21 08:54:00,70.28356,2.3148150000000003,0.9047798759522799,5.98958,3.9062449999999993,2.314799999999991,5560.792777787122
2025-07-21 08:57:00,71.06481,2.256945,0.9578739038661854,5.642359999999999,3.674765,1.7361000000000217,5560.842777787122
2025-07-21 09:00:00,80.32407,2.459491,1.0140515898293734,6.39468,4.224538999999999,4.91900000000004,5560.892777787122
2025-07-21 09:03:00,84.60648,2.343749,1.0144838311431432,6.076384,4.050924999999999,4.050900000000013,5560.942777787122
2025-07-21 09:06:00,80.72917,2.228009,1.0117738149226982,6.42361,4.542821,5.497700000000009,5560.992777787123
2025-07-21 09:09:00,72.59838,2.228009,1.0117738149226982,6.134259999999999,4.253470999999999,5.208300000000008,5561.042777787123
2025-07-21 09:12:00,70.65972,2.3148149999999994,0.9740525308573917,6.076384999999999,4.05093,4.340300000000013,5561.092777787123
2025-07-21 09:15:00,72.59838,2.34375,0.982089002500877,5.960645,3.9062449999999993,4.340300000000013,5561.142777787123
2025-07-21 09:18:00,72.97454,2.3148149999999994,1.0062524346126152,5.989579999999999,3.993055000000001,5.20829999999998,5561.192777787123
2025-07-21 09:21:00,73.37963,2.1701390000000007,1.078709804584444,6.018514000000001,4.282405,4.050999999999988,5561.2427777871235
2025-07-21 09:24:00,77.25694,2.1701380000000006,1.0236508139843665,5.815968,4.02199,6.076300000000003,5561.292777787124
2025-07-21 09:27:00,78.79051,2.054398,0.9310025414020984,5.787032999999999,4.050925,5.7871000000000095,5561.342777787124
2025-07-21 09:30:00,73.75579,2.0254630000000002,0.9796655202717008,5.873844,4.224541,6.365800000000036,5561.392777787124
2025-07-21 09:33:00,68.34491,2.1122680000000003,1.111942722923822,6.047449,4.427080999999999,3.4721999999999866,5561.442777787124
2025-07-21 09:36:00,66.40625,2.1990739999999995,0.9416192212976402,5.902774,3.9930600000000007,3.761599999999987,5561.492777787124
2025-07-21 09:39:00,66.03009,2.256945,0.9578739038661854,5.84491,3.8773150000000003,2.893599999999992,5561.542777787125
2025-07-21 09:42:00,71.03588,2.34375,0.982089002500877,5.87384,3.8194399999999993,3.4722999999999615,5561.592777787125
2025-07-21 09:45:00,68.72106,2.256945,0.9578739038661854,5.72917,3.7615750000000006,4.3402999999999565,5561.642777787125
2025-07-21 09:48:00,72.59838,2.546296,1.1037133691648502,6.886575,4.687499,4.918999999999983,5561.692777787125
2025-07-21 09:51:00,74.16088,2.256945,0.9897147366469272,6.10532,4.166664999999999,4.91900000000004,5561.742777787125
2025-07-21 09:54:00,74.94213,2.2858789999999996,0.99799583560088,5.931714,3.964125,6.365700000000004,5561.7927777871255
2025-07-21 09:57:00,78.41435,2.2858790000000004,0.9979958356008822,5.931709,3.9641200000000003,6.365700000000004,5561.842777787126
2025-07-21 10:00:00,76.0706,2.1990740000000004,1.0032734652362272,6.047449,4.195605,5.497600000000006,5561.892777787126
2025-07-21 10:03:00,78.79051,2.1122680000000003,0.9479148005950923,5.844907999999999,4.05093,5.787099999999981,5561.942777787126
2025-07-21 10:06:00,78.00926,2.0254630000000002,0.9516046829108986,5.5844879999999995,3.9062449999999993,5.4976999999999805,5561.992777787126
2025-07-21 10:09:00,84.60648,2.1990739999999995,0.9416081067963195,5.497683,3.5879589999999997,4.918900000000008,5562.042777787126
2025-07-21 10:12:00,78.79051,1.9965270000000004,1.023883905033285,5.671298,4.108801,6.365700000000032,5562.092777787127
2025-07-21 10:15:00,76.85185,2.0254630000000002,1.0331041345096867,5.960644,4.369211,7.233799999999974,5562.142777787127
2025-07-21 10:18:00,73.37963,2.054398,0.9885238039095999,6.192128,4.513890000000001,6.944499999999948,5562.192777787127
2025-07-21 10:21:00,76.47569,2.0833330000000005,0.9689510308301277,5.931708,4.195605,7.233800000000031,5562.242777787127
2025-07-21 10:24:00,71.81713,2.054398,0.9602978893298001,5.758098,4.05093,6.076399999999978,5562.292777787127
2025-07-21 10:27:00,73.00347,2.141204,0.9861592530216727,5.729164,3.93518,6.365700000000004,5562.3427777871275
2025-07-21 10:30:00,69.12616,2.2280099999999994,0.94975365200443,5.87384,3.93518,4.6296999999999855,5562.392777787128
2025-07-21 10:33:00,71.44097,2.2280099999999994,0.9497648332375928,5.93171,3.9930600000000007,4.340300000000013,5562.442777787128
2025-07-21 10:36:00,71.81713,2.3726849999999997,0.9901135537646154,6.0185200000000005,3.9351849999999997,3.1828000000000145,5562.492777787128
2025-07-21 10:39:00,73.37963,2.314814,1.0062521497007308,5.902774,3.906249999999999,4.340299999999985,5562.542777787128
2025-07-21 10:42:00,77.25694,2.256944,1.0202678276948374,5.815969000000001,3.9062550000000007,6.076400000000007,5562.592777787128
2025-07-21 10:45:00,86.14005,2.1990739999999995,0.9416081067963215,5.642363,3.7326390000000007,7.233800000000002,5562.642777787129
2025-07-21 10:48:00,78.41435,2.0254630000000002,1.0331041345096867,5.989578,4.3981449999999995,7.523200000000003,5562.692777787129
2025-07-21 10:51:00,69.12616,1.9097220000000004,0.9165663855715317,5.758098,4.195606,6.944500000000005,5562.742777787129
2025-07-21 10:54:00,72.59838,2.083334,0.9689413361469241,5.526624,3.7905100000000003,7.233800000000002,5562.792777787129
2025-07-21 10:57:00,73.75579,2.141203,0.986158956491118,6.163193,4.36921,6.365700000000004,5562.842777787129
2025-07-21 11:00:00,77.22801,2.0833329999999997,0.9689410376094909,5.7291680000000005,3.993055000000001,8.969899999999996,5562.8927777871295
2025-07-21 11:03:00,75.31829,2.1122690000000004,1.0337725735056704,6.163194000000001,4.456015,9.548599999999993,5562.94277778713
2025-07-21 11:06:00,72.59838,2.1122690000000004,1.0061476430477627,5.873844,4.137735,7.233800000000002,5562.99277778713
2025-07-21 11:09:00,72.59838,2.141204,0.9861592530216727,5.873844000000001,4.079860000000001,8.680599999999998,5563.04277778713
2025-07-21 11:12:00,72.59838,2.1701390000000007,0.9947252143069076,5.873844000000001,4.050925,6.944400000000002,5563.09277778713
2025-07-21 11:15:00,72.59838,2.083334,0.9394732461376261,5.815974000000001,4.05093,6.365700000000004,5563.14277778713
2025-07-21 11:18:00,69.12616,1.9965270000000004,0.9428903001208894,5.642358,3.9930509999999995,6.3656999999999755,5563.192777787131
2025-07-21 11:21:00,69.12616,2.0833330000000005,0.9689410376094912,5.5555579999999996,3.819444999999999,6.6551000000000045,5563.242777787131
2025-07-21 11:24:00,69.12616,2.054398,0.9885238039095999,5.671298,3.9930600000000007,6.944500000000005,5563.292777787131
2025-07-21 11:27:00,72.59838,2.0833329999999997,0.9689510308301275,5.642358000000001,3.9062550000000007,8.680599999999998,5563.342777787131
2025-07-21 11:30:00,73.00347,2.1122690000000004,1.0061476430477627,5.844904,4.108795,6.944499999999977,5563.392777787131
2025-07-21 11:33:00,70.28356,2.141204,0.9861693683181928,5.873839,4.079865,7.233800000000002,5563.4427777871315
2025-07-21 11:36:00,67.1875,2.054398,0.9885238039095999,5.787039,4.108801000000001,6.365700000000004,5563.492777787132
2025-07-21 11:39:00,69.44444,2.256944,0.9578736236554694,5.787039,3.819445000000001,4.629599999999982,5563.542777787132
2025-07-21 11:42:00,68.34491,2.170139,0.9334373688766211,5.642359000000001,3.76157,5.786999999999978,5563.592777787132
2025-07-21 11:45:00,66.40625,2.141204,0.9861592530216727,5.642364,3.8483799999999997,3.761599999999987,5563.642777787132
2025-07-21 11:48:00,68.75,2.1990740000000004,0.973063996089478,5.787039,3.9062449999999993,3.1828000000000145,5563.692777787132
2025-07-21 11:51:00,66.03009,2.1990740000000004,0.9416081067963217,5.671298999999999,3.7615749999999997,3.472200000000015,5563.742777787133
2025-07-21 11:54:00,69.12616,2.1701390000000007,0.9647152657963153,5.613424000000001,3.7615749999999997,3.4721999999999866,5563.792777787133
2025-07-21 11:57:00,71.44097,2.256944,0.9578736236554672,5.729169000000001,3.7615749999999997,6.076400000000007,5563.842777787133
2025-07-21 12:00:00,68.72106,2.170139,0.964715265796317,5.931709,4.079860000000001,24.30559999999997,5563.892777787133
2025-07-21 12:03:00,73.37963,3.6458329999999997,1.3247357928718213,6.0185189999999995,2.6620360000000005,-3.182900000000018,5563.942777787133
2025-07-21 12:06:00,81.88657,2.5752310000000005,1.0102189463191784,5.902779000000001,3.587968,2.6041000000000167,5563.9927777871335
2025-07-21 12:09:00,78.00926,2.170139,0.9647046856921105,5.787039,3.93518,3.761499999999984,5564.042777787134
2025-07-21 12:12:00,83.82523,2.314814,1.0956702445912436,6.336809000000001,4.427085,3.1828999999999894,5564.092777787134
2025-07-21 12:15:00,74.16088,1.938657,1.0053397778417732,6.221063999999999,4.716436999999999,7.5230999999999995,5564.142777787134
2025-07-21 12:18:00,66.40625,2.0254630000000002,0.9516046829108986,5.902779000000001,4.2245360000000005,4.050999999999988,5564.192777787134
2025-07-21 12:21:00,65.625,2.141203,0.9252403960372293,5.700233999999999,3.848381,4.340300000000013,5564.242777787134
2025-07-21 12:24:00,68.34491,2.2858789999999996,0.965969312921276,5.6712940000000005,3.674765,3.182900000000018,5564.292777787135
2025-07-21 12:27:00,71.03588,2.314814,0.9740408729451248,5.787033999999999,3.76157,4.629599999999982,5564.342777787135
2025-07-21 12:30:00,68.72106,2.170139,0.9947353901309491,5.815969000000001,3.9930600000000007,4.918999999999983,5564.392777787135
2025-07-21 12:33:00,64.87269,2.141203,0.9252403960372293,5.787033999999999,3.935181,1.1573999999999955,5564.442777787135
2025-07-21 12:36:00,66.03009,2.256945,0.8894267924994904,5.642359999999999,3.6168950000000004,3.182899999999961,5564.492777787135
2025-07-21 12:39:00,67.56366,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,3.7615000000000123,5564.5427777871355
2025-07-21 12:42:00,68.34491,2.228009,0.9166223358170119,5.613424000000001,3.645835000000001,1.736099999999965,5564.592777787136
2025-07-21 12:45:00,63.71528,2.054398,0.9602879576698082,5.671298999999999,3.9641209999999996,0.0,5564.642777787136
2025-07-21 12:48:00,63.31019,2.1122690000000004,0.8846895934292656,5.729164,3.8773149999999994,1.1574999999999704,5564.692777787136
2025-07-21 12:51:00,67.1875,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,2.893599999999992,5564.742777787136
2025-07-21 12:54:00,68.72106,2.2569440000000007,0.9578736236554696,5.584494,3.6169000000000002,1.1573999999999955,5564.792777787136
2025-07-21 12:57:00,69.09722,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,2.893599999999992,5564.842777787137
2025-07-21 13:00:00,71.06481,2.0833330000000005,0.9087780172214106,5.758098,3.964125,2.314799999999991,5564.892777787137
2025-07-21 13:03:00,71.44097,2.1122690000000004,0.9170175463155524,5.671294,3.848375,2.6041999999999916,5564.942777787137
2025-07-21 13:06:00,72.59838,2.228009,0.949753370937138,5.642364,3.7037050000000002,3.4722000000000435,5564.992777787137
2025-07-21 13:09:00,70.28356,2.083334,0.9394628582650815,5.642364000000001,3.8773100000000005,3.182900000000018,5565.042777787137
2025-07-21 13:12:00,66.03009,2.1122690000000004,0.9170175463155505,5.700234000000001,3.8773149999999994,3.4723000000000184,5565.0927777871375
2025-07-21 13:15:00,64.09144,2.170139,0.9334373688766231,5.526619,3.645830000000001,1.1573999999999955,5565.142777787138
2025-07-21 13:18:00,66.00116,2.228009,0.949753370937138,5.584494,3.645835000000001,1.1573999999999955,5565.192777787138
2025-07-21 13:21:00,69.87847,2.2569440000000007,0.9245444403260568,5.4976840000000005,3.5011599999999996,3.4722999999999615,5565.242777787138
2025-07-21 13:24:00,69.87847,2.141204,0.9563184048983351,5.584494,3.76157,2.6041999999999916,5565.292777787138
2025-07-21 13:27:00,68.34491,2.141204,0.9252406797707078,5.642364,3.7905100000000003,1.1574999999999989,5565.342777787138
2025-07-21 13:30:00,67.1875,2.1122679999999994,0.9170172616594412,5.439812999999999,3.6168950000000004,-0.5787000000000262,5565.392777787139
2025-07-21 13:33:00,69.87847,2.0833329999999997,0.8069491209989568,5.1504579999999995,3.2696750000000003,2.3148000000000195,5565.442777787139
2025-07-21 13:36:00,72.97454,2.141203,0.8927100636591274,5.324073,3.44329,5.497600000000006,5565.492777787139
2025-07-21 13:39:00,74.91319,2.1122679999999994,0.9170172616594393,5.497683,3.674765,1.1573999999999955,5565.542777787139
2025-07-21 13:42:00,71.44097,1.9097229999999996,0.9165570723301815,5.526617999999999,3.9641149999999996,4.340300000000013,5565.592777787139
2025-07-21 13:45:00,70.65972,1.9386579999999993,0.8670933225774587,5.410878,3.76157,3.761599999999987,5565.6427777871395
2025-07-21 13:48:00,72.97454,1.9386579999999993,0.9253674647002961,5.3819479999999995,3.7905100000000003,3.182799999999986,5565.69277778714
2025-07-21 13:51:00,69.12616,1.938657,0.9528966185476313,5.353008,3.7905110000000004,2.8935000000000173,5565.74277778714
2025-07-21 13:54:00,66.40625,2.0254630000000002,0.9225029946904049,5.468748,3.7615750000000006,2.6041000000000167,5565.79277778714
2025-07-21 13:57:00,68.34491,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,3.182900000000018,5565.84277778714
2025-07-21 14:00:00,65.24884,2.054398,0.9309922183319159,5.4687529999999995,3.7326349999999993,1.1573999999999955,5565.89277778714
2025-07-21 14:03:00,63.71528,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,1.446799999999996,5565.942777787141
2025-07-21 14:06:00,62.55787,2.1701390000000007,0.9334373688766233,5.4976840000000005,3.6168950000000004,1.1574999999999704,5565.992777787141
2025-07-21 14:09:00,63.31019,2.2858789999999996,0.9324429895545296,5.6712940000000005,3.645835000000001,-0.28930000000002565,5566.042777787141
2025-07-21 14:12:00,61.40046,2.228009,0.9166223358170119,5.555554,3.5879649999999996,0.8680000000000518,5566.092777787141
2025-07-21 14:15:00,68.72106,2.314814,0.8670567563222153,5.468754,3.3564800000000004,-0.5787000000000262,5566.142777787141
2025-07-21 14:18:00,67.1875,2.170139,0.8662271728909009,5.353009,3.4143499999999998,1.736099999999965,5566.1927777871415
2025-07-21 14:21:00,69.50231,2.083334,0.9689413361469241,5.1504639999999995,3.4143499999999998,1.7361000000000217,5566.242777787142
2025-07-21 14:24:00,70.28356,2.083334,0.968951329369682,5.787034,4.05093,2.8935000000000173,5566.292777787142
2025-07-21 14:27:00,71.84606,2.141203,0.9252403960372275,5.700228000000001,3.848375,2.6041999999999916,5566.342777787142
2025-07-21 14:30:00,73.75579,2.1990740000000004,0.9416081067963197,5.642364000000001,3.732639999999999,3.182800000000043,5566.392777787142
2025-07-21 14:33:00,70.28356,2.0833330000000005,0.9394625660248411,5.584494,3.8194409999999994,4.050900000000013,5566.442777787142
2025-07-21 14:36:00,83.82523,2.4594910000000008,0.9427891830019846,5.642364,3.414353,4.3402000000000385,5566.492777787143
2025-07-21 14:39:00,81.51042,2.0833330000000005,0.8766427284199544,5.526618000000001,3.7037050000000002,5.7871000000000095,5566.542777787143
2025-07-21 14:42:00,79.1956,1.765046,1.1065262388910517,6.770833,5.6423570000000005,16.782399999999996,5566.592777787143
2025-07-21 14:45:00,70.65972,1.9097220000000004,1.068964030649819,6.249998,4.8611059999999995,9.548600000000022,5566.642777787143
2025-07-21 14:48:00,69.87847,2.054398,0.9885238039095999,5.989578,4.31134,7.5230999999999995,5566.692777787143
2025-07-21 14:51:00,69.90741,2.054398,0.9885238039095999,5.815968,4.13773,7.233799999999974,5566.7427777871435
2025-07-21 14:54:00,73.37963,2.1701380000000006,0.9947249187513182,6.3368079999999996,4.513889999999999,8.970000000000027,5566.792777787144
2025-07-21 14:57:00,69.87847,2.141204,0.9861592530216727,5.989584,4.1956,7.233800000000031,5566.842777787144
2025-07-21 15:00:00,68.34491,2.141204,0.956328921279288,5.729164,3.906250000000001,5.7871000000000095,5566.892777787144
2025-07-21 15:03:00,70.28356,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,6.365799999999979,5566.942777787144
2025-07-21 15:06:00,67.56366,2.170139,0.9947252143069074,5.671298999999999,3.8483799999999997,6.365799999999979,5566.992777787144
2025-07-21 15:09:00,66.03009,2.1990739999999995,0.9416081067963215,5.700233999999999,3.7905100000000003,2.8934999999999604,5567.042777787145
2025-07-21 15:12:00,68.34491,2.1990740000000004,0.9416081067963217,5.526619,3.6168950000000004,3.761600000000044,5567.092777787145
2025-07-21 15:15:00,68.72106,2.256944,0.9245326308685331,5.3819490000000005,3.385415000000001,4.050900000000013,5567.142777787145
2025-07-21 15:18:00,70.65972,2.256944,0.9245326308685331,5.497688999999999,3.501155,5.208300000000008,5567.192777787145
2025-07-21 15:21:00,71.06481,2.1990740000000004,0.9730746395725246,5.584489,3.7037050000000002,5.20840000000004,5567.242777787145
2025-07-21 15:24:00,72.97454,2.1701390000000007,0.9947252143069076,5.700234000000001,3.8773150000000003,6.076300000000003,5567.2927777871455
2025-07-21 15:27:00,76.0706,2.1122690000000004,0.9479150918599258,5.815974000000001,4.0219949999999995,6.65500000000003,5567.342777787146
2025-07-21 15:30:00,71.44097,2.054399,0.9602882572404551,5.584493999999999,3.8773149999999994,5.497699999999952,5567.392777787146
2025-07-21 15:33:00,70.65972,2.141204,0.956328921279288,5.555554,3.732640000000001,5.497699999999952,5567.442777787146
2025-07-21 15:36:00,70.65972,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,4.629600000000039,5567.492777787146
2025-07-21 15:39:00,67.1875,2.1122690000000004,0.9775648110525098,5.729164,3.9641149999999996,5.497600000000034,5567.542777787146
2025-07-21 15:42:00,71.81713,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,6.6551000000000045,5567.592777787147
2025-07-21 15:45:00,68.34491,2.141204,0.9252406797707058,5.642359000000001,3.7905049999999996,5.787099999999953,5567.642777787147
2025-07-21 15:48:00,69.12616,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,4.919099999999958,5567.692777787147
2025-07-21 15:51:00,67.56366,2.170139,0.9334373688766211,5.468749000000001,3.58796,4.629700000000014,5567.742777787147
2025-07-21 15:54:00,66.03009,2.170139,0.9334373688766231,5.584489,3.7037000000000004,2.314799999999991,5567.792777787147
2025-07-21 15:57:00,63.71528,2.170139,0.9334373688766231,5.555554,3.6747650000000007,2.0254999999999654,5567.8427777871475
2025-07-21 16:00:00,68.72106,2.256944,0.9578736236554694,5.526619,3.559025000000001,2.6041000000000167,5567.892777787148
2025-07-21 16:03:00,67.56366,2.170139,0.9007057348541269,5.555554,3.645835,4.051000000000045,5567.942777787148
2025-07-21 16:06:00,69.12616,2.228009,0.949753370937136,5.4976840000000005,3.559024999999999,3.4723000000000184,5567.992777787148
2025-07-21 16:09:00,66.03009,2.1990739999999995,0.9416081067963215,5.642364,3.732640000000001,3.4721999999999866,5568.042777787148
2025-07-21 16:12:00,70.65972,2.34375,0.948171340506549,5.58449,3.5011599999999996,5.208399999999983,5568.092777787148
2025-07-21 16:15:00,67.56366,2.1990749999999997,0.9416083887359205,5.555559999999999,3.645835,2.8935000000000173,5568.142777787149
2025-07-21 16:18:00,65.65394,2.1990739999999995,0.9416081067963215,5.526623999999999,3.6169000000000002,1.446799999999996,5568.192777787149
2025-07-21 16:21:00,67.1875,2.2858789999999996,0.9324429895545296,5.6712940000000005,3.645835000000001,3.761599999999987,5568.242777787149
2025-07-21 16:24:00,70.65972,2.256944,0.8894265264283607,5.584489,3.559025000000001,4.918999999999983,5568.292777787149
2025-07-21 16:27:00,69.87847,2.141204,0.9252406797707078,5.4976840000000005,3.645830000000001,4.340300000000013,5568.342777787149
2025-07-21 16:30:00,68.34491,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,3.761599999999987,5568.3927777871495
2025-07-21 16:33:00,63.71528,2.1122680000000003,0.9170172616594414,5.497688999999999,3.674771,1.1573999999999955,5568.44277778715
2025-07-21 16:36:00,68.34491,2.2858789999999996,0.9324311097250813,5.526623999999999,3.501155,2.6041000000000167,5568.49277778715
2025-07-21 16:39:00,71.03588,2.2858789999999996,0.965969312921278,5.642364,3.645835000000001,4.918999999999983,5568.54277778715
2025-07-21 16:42:00,68.72106,2.170139,0.9334373688766231,5.613423999999999,3.732635,5.208399999999983,5568.59277778715
2025-07-21 16:45:00,56.36574,1.9965269999999995,0.7840089454777424,5.468754,3.674767000000001,-3.182900000000018,5568.64277778715
2025-07-21 16:48:00,55.96065,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,-4.050999999999988,5568.692777787151
2025-07-21 16:51:00,59.43287,2.256945,0.768862716498561,5.208334,3.0960650000000003,-3.182799999999986,5568.742777787151
2025-07-21 16:54:00,59.46181,2.228009,0.881717686536171,4.832176,2.835648,-4.340199999999982,5568.792777787151
2025-07-21 16:57:00,55.20833,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,-3.761599999999987,5568.842777787151
2025-07-21 17:00:00,52.48843,2.141204,0.8221089811497478,4.947917,3.009259,-5.20840000000004,5568.892777787151
2025-07-21 17:03:00,54.80324,2.228009,0.8050033302251168,4.890045,2.835648,-5.787000000000035,5568.9427777871515
2025-07-21 17:06:00,58.65162,2.343749,0.7896138035173325,4.890045,2.6909729999999996,-4.340199999999982,5568.992777787152
2025-07-21 17:09:00,62.93403,2.343749,0.9124246641670588,4.832176,2.719908,-2.8935000000000173,5569.042777787152
2025-07-21 17:12:00,58.27546,2.170139,0.7904788980945116,4.918981,2.922454,-4.050900000000013,5569.092777787152
2025-07-21 17:15:00,51.70718,2.141203,0.8221100170447437,4.918981,2.9803250000000006,-5.208300000000008,5569.142777787152
2025-07-21 17:18:00,55.58449,2.2858789999999996,0.7757974356333042,4.918981,2.7777780000000005,-5.497700000000009,5569.192777787152
2025-07-21 17:21:00,60.61921,2.0833329999999997,0.8069452802230827,4.716435,2.835649000000001,-4.050900000000013,5569.242777787153
2025-07-21 17:24:00,54.42708,1.9097219999999995,0.7240172671788622,4.716434,2.9803240000000004,-4.918999999999983,5569.292777787153
2025-07-21 17:27:00,47.07755,1.9965270000000004,0.7055566132206985,4.629630000000001,2.7777779999999996,-7.233799999999974,5569.342777787153
2025-07-21 17:30:00,42.82407,1.9965279999999996,0.7055583366413276,4.484952999999999,2.633101,-8.68059999999997,5569.392777787153
2025-07-21 17:33:00,42.04282,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,-8.391200000000026,5569.442777787153
2025-07-21 17:36:00,42.04282,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,-8.68059999999997,5569.4927777871535
2025-07-21 17:39:00,38.19445,1.9675919999999998,0.6984199705816501,4.195601,2.372686,-9.548699999999997,5569.542777787154
2025-07-21 17:42:00,36.63195,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-8.969899999999996,5569.592777787154
2025-07-21 17:45:00,34.31713,2.054398,0.7197696612467748,3.790509,1.8807859999999996,-8.969899999999996,5569.642777787154
2025-07-21 17:48:00,41.66666,2.228009,0.7619102634082585,3.7615730000000003,1.6782409999999999,-9.548600000000022,5569.692777787154
2025-07-21 17:51:00,39.72801,2.0254630000000002,0.7126756606946535,3.6747689999999995,1.7939819999999997,-8.391200000000026,5569.742777787154
2025-07-21 17:54:00,37.03704,2.054399,0.7197714042782575,3.6747689999999995,1.765046,-9.259299999999996,5569.792777787155
2025-07-21 17:57:00,32.78357,2.0254630000000002,0.7537869940787418,3.790509,1.9386569999999992,-9.259299999999996,5569.842777787155
2025-07-21 18:00:00,32.40741,2.1122690000000004,0.7338985952314796,3.935186,1.967593,-10.127299999999991,5569.892777787155
2025-07-21 18:03:00,36.25579,2.228009,0.6598088529621116,3.8773150000000003,1.7361110000000002,-8.68059999999997,5569.942777787155
2025-07-21 18:06:00,39.35185,2.2858790000000004,0.7757974356333044,3.7615739999999995,1.6203709999999996,-10.127299999999991,5569.992777787155
2025-07-21 18:09:00,38.19445,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,-9.259299999999996,5570.0427777871555
2025-07-21 18:12:00,33.56482,2.054398,0.7197696612467748,3.703704,1.7939809999999996,-9.548600000000022,5570.092777787156
2025-07-21 18:15:00,36.25579,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-10.416699999999992,5570.142777787156
2025-07-21 18:18:00,37.03704,2.256944,0.7688640469116509,3.877314,1.765047,-9.837999999999965,5570.192777787156
2025-07-21 18:21:00,39.35185,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,-9.259299999999996,5570.242777787156
2025-07-23 09:27:00,90.45139,1.5624989999999999,0.7819892807894988,4.311343,3.067131,24.884299999999996,5570.242777787156
2025-07-23 09:30:00,81.91551,0.6365740000000004,0.7331910971922427,3.2696760000000005,3.4722219999999995,23.726799999999997,5570.292777787156
2025-07-23 09:33:00,76.47569,0.868055,0.8238914948937337,3.790509,3.703704,18.807900000000018,5570.342777787157
2025-07-23 09:36:00,70.68866,1.273148,0.7797510730672222,4.311343,3.4722220000000004,8.39119999999997,5570.392777787157
2025-07-23 09:39:00,71.84606,1.3888889999999998,0.798443541275154,4.456019,3.4722220000000004,7.233799999999974,5570.442777787157
2025-07-23 09:42:00,70.28356,1.3310179999999994,0.7783631017822252,4.224536,3.2986120000000003,6.365700000000004,5570.492777787157
2025-07-23 09:45:00,71.06481,1.3020839999999998,0.72241987864766,4.050926,3.096064,4.918999999999983,5570.542777787157
2025-07-23 09:48:00,71.84606,1.1574080000000002,0.7375191559212221,3.819445,3.096064,6.076300000000003,5570.5927777871575
2025-07-23 09:51:00,75.31829,1.0995369999999998,0.7744829310573214,3.9641199999999994,3.3854170000000003,8.68059999999997,5570.642777787158
2025-07-23 09:54:00,73.00347,1.1863419999999998,0.7481851956647545,4.050924999999999,3.2986120000000003,5.786999999999978,5570.692777787158
2025-07-23 09:57:00,73.37963,1.1863419999999998,0.7481844758259761,3.9641200000000003,3.211806,8.391200000000026,5570.742777787158
2025-07-23 10:00:00,74.94213,1.2442129999999993,0.7692983818496304,3.993056,3.1828710000000004,8.680500000000023,5570.792777787158
2025-07-23 10:03:00,76.47569,1.273148,0.7797525534417602,4.079859999999999,3.240741,6.944500000000005,5570.842777787158
2025-07-23 10:06:00,77.25694,1.157407,0.7972060205568734,4.02199,3.3854170000000003,7.8125,5570.892777787159
2025-07-23 10:09:00,76.47569,1.2442130000000002,0.7692983818496307,4.166666,3.3564809999999996,5.7871000000000095,5570.942777787159
2025-07-23 10:12:00,79.1956,1.1284720000000004,0.7267795941087551,3.7326379999999997,3.038195,7.523200000000003,5570.992777787159
2025-07-23 10:15:00,82.66782,1.157407,0.8162368947904693,3.9351839999999996,3.327546000000001,12.442099999999982,5571.042777787159
2025-07-23 10:18:00,86.9213,1.2442130000000002,0.8106959098185289,4.2534730000000005,3.501157,13.310200000000009,5571.092777787159
2025-07-23 10:21:00,89.26505,1.1284720000000004,0.7858864601364164,4.166667,3.5590279999999996,13.310200000000009,5571.1427777871595
2025-07-23 10:24:00,81.53935,0.8969909999999999,0.8070773006250276,3.993055,3.819445,14.75690000000003,5571.19277778716
2025-07-23 10:27:00,73.37963,1.0416660000000002,0.7876386789778956,4.108795,3.6458329999999997,10.127299999999991,5571.24277778716
2025-07-23 10:30:00,74.94213,1.359954,0.8107247611478667,4.340278,3.414351,10.706099999999992,5571.29277778716
2025-07-23 10:33:00,74.91319,1.1863419999999998,0.8276518731739306,4.166667,3.530093000000001,9.259299999999996,5571.34277778716
2025-07-23 10:36:00,74.94213,1.157407,0.7777682683357943,4.108796000000001,3.4432869999999998,12.152799999999957,5571.39277778716
2025-07-23 10:39:00,73.00347,1.0995370000000007,0.8114527592823223,4.166666,3.6458329999999997,10.706000000000017,5571.442777787161
2025-07-23 10:42:00,71.44097,1.070602,0.7441186717874844,4.0509260000000005,3.4722219999999995,10.416699999999992,5571.492777787161
2025-07-23 10:45:00,73.78472,1.186343,0.7481841232943972,3.935186,3.1828700000000003,10.995400000000018,5571.542777787161
2025-07-23 10:48:00,77.25694,1.2442130000000002,0.8106966082083814,4.108796000000001,3.3564809999999996,11.574099999999987,5571.592777787161
2025-07-23 10:51:00,79.16667,1.157407,0.7972053560264696,4.2534730000000005,3.616899,13.59960000000001,5571.642777787161
2025-07-23 10:54:00,75.31829,1.0995370000000007,0.7931496486082076,4.050925,3.501156999999999,11.574000000000012,5571.6927777871615
2025-07-23 10:57:00,74.16088,1.0995370000000007,0.8114527592823223,4.195602,3.6747689999999995,10.706000000000017,5571.742777787162
2025-07-23 11:00:00,76.88079,1.186343,0.7687498554080202,4.195603,3.4722230000000005,11.574099999999987,5571.792777787162
2025-07-23 11:03:00,75.31829,1.157407,0.7972060205568734,4.166666,3.530093000000001,12.152799999999957,5571.842777787162
2025-07-23 11:06:00,74.91319,1.2152769999999995,0.7997950077690921,4.195602,3.4722220000000004,11.863499999999988,5571.892777787162
2025-07-23 11:09:00,78.00926,1.2152780000000005,0.8389866177330341,4.195602,3.530092,12.731499999999983,5571.942777787162
2025-07-23 11:12:00,78.00926,1.2152780000000005,0.8195998801258976,4.2534730000000005,3.5590279999999996,11.863400000000013,5571.992777787163
2025-07-23 11:15:00,76.09954,1.0995370000000007,0.8114527592823223,4.108796000000001,3.5879630000000002,11.284799999999962,5572.042777787163
2025-07-23 11:18:00,74.16088,1.0995370000000007,0.7744822792977204,4.108796000000001,3.530092,11.284699999999987,5572.092777787163
2025-07-23 11:21:00,73.78472,1.1863419999999998,0.8084427353351503,4.07986,3.414352000000001,10.995400000000018,5572.142777787163
2025-07-23 11:24:00,76.85185,1.2442130000000002,0.7902502537691204,4.311343000000001,3.530092,11.574099999999987,5572.192777787163
2025-07-23 11:27:00,78.79051,1.1863419999999998,0.8084420645297609,4.282408,3.616899,11.574099999999987,5572.2427777871635
2025-07-23 11:30:00,73.40856,1.1284719999999995,0.8591822144280177,4.2534719999999995,3.7615730000000003,11.574099999999987,5572.292777787164
2025-07-23 11:33:00,74.16088,1.273148,0.8008944227385751,4.3402780000000005,3.530092,9.259299999999996,5572.342777787164
2025-07-23 11:36:00,75.31829,1.2152769999999995,0.8196001728710524,4.224536,3.530093000000001,10.12730000000002,5572.392777787164
2025-07-23 11:39:00,73.75579,1.2442130000000002,0.8106966082083814,4.253472,3.501156999999999,10.127299999999991,5572.442777787164
2025-07-23 11:42:00,71.84606,1.2442130000000002,0.8306814532808912,4.311342,3.5879630000000002,8.680499999999995,5572.492777787164
2025-07-23 11:45:00,69.90741,1.1284720000000004,0.804737639709581,4.195601,3.616899,7.523199999999974,5572.542777787165
2025-07-23 11:48:00,71.06481,1.0995369999999998,0.7359270402089589,3.935186,3.2986120000000003,8.96980000000002,5572.592777787165
2025-07-23 11:51:00,72.59838,1.1284720000000004,0.7469476798871248,3.90625,3.240741,8.680499999999995,5572.642777787165
2025-07-23 11:54:00,75.31829,1.2442130000000002,0.7692991153250579,4.02199,3.211806,10.995399999999961,5572.692777787165
2025-07-23 11:57:00,80.35301,1.273148,0.8215243757709,4.282408,3.501157,10.995400000000018,5572.742777787165
2025-07-23 12:00:00,73.75579,1.1284719999999995,0.7858864601364158,4.166666,3.5590270000000004,9.548600000000022,5572.7927777871655
2025-07-23 12:03:00,76.44676,2.256945,0.8521662934297759,4.57176,2.517361,-2.6042000000000485,5572.842777787166
2025-07-23 12:06:00,71.81713,1.0995369999999998,0.8294191787817397,4.021991,3.530092,10.416699999999992,5572.892777787166
2025-07-23 12:09:00,73.37963,1.157407,0.7972053560264696,4.2534730000000005,3.616899,10.70599999999996,5572.942777787166
2025-07-23 12:12:00,72.59838,1.2152780000000005,0.912972312845593,4.600694,4.0509260000000005,10.995299999999986,5572.992777787166
2025-07-23 12:15:00,73.37963,1.2152780000000005,0.9129710778640702,4.774306,4.2245360000000005,12.152700000000038,5573.042777787166
2025-07-23 12:18:00,68.34491,1.070602,0.8173857994206564,4.456019,3.993056000000001,7.233699999999999,5573.092777787167
2025-07-23 12:21:00,69.12616,1.157407,0.7578868239478872,4.282408000000001,3.5879630000000002,6.655099999999948,5573.142777787167
2025-07-23 12:24:00,72.59838,1.2442130000000002,0.7902509688524981,4.282408,3.501158,7.5230999999999995,5573.192777787167
2025-07-23 12:27:00,69.87847,1.157407,0.7972060205568734,4.195601,3.5590280000000005,6.6551000000000045,5573.242777787167
2025-07-23 12:30:00,72.59838,1.273148,0.779751813254829,4.166666,3.327546,8.39119999999997,5573.292777787167
2025-07-23 12:33:00,68.34491,1.2152779999999996,0.7587775723548793,4.108795999999999,3.327547,4.918900000000008,5573.3427777871675
2025-07-23 12:36:00,67.56366,1.2152769999999995,0.715534579430109,4.02199,3.1828710000000004,4.629600000000039,5573.392777787168
2025-07-23 12:39:00,73.75579,1.2731480000000008,0.7580416642334351,4.050925,3.1828709999999996,6.365799999999979,5573.442777787168
2025-07-23 12:42:00,71.44097,1.0995369999999998,0.7744829310573214,4.108796,3.530093000000001,6.944399999999973,5573.492777787168
2025-07-23 12:45:00,69.90741,1.0416670000000003,0.7514046289263623,4.0509260000000005,3.530092,5.787000000000035,5573.542777787168
2025-07-23 12:48:00,73.37963,1.1574080000000002,0.7375205817392577,3.9641199999999994,3.240741,6.076300000000003,5573.592777787168
2025-07-23 12:51:00,68.72106,1.0416670000000003,0.7327272182470017,3.8483800000000006,3.2986109999999993,5.208300000000008,5573.642777787169
2025-07-23 12:54:00,70.65972,1.1574080000000002,0.7166125737806975,3.8483800000000006,3.096064,4.91900000000004,5573.692777787169
2025-07-23 12:57:00,73.75579,1.157407,0.737519498955492,3.8194440000000007,3.0960650000000003,7.233800000000031,5573.742777787169
2025-07-23 13:00:00,77.22801,1.157407,0.7578868239478872,4.0509260000000005,3.3564809999999996,7.233800000000031,5573.792777787169
2025-07-23 13:03:00,76.0706,1.070602,0.7995943050723288,4.253472,3.7615740000000004,6.365799999999979,5573.842777787169
2025-07-23 13:06:00,68.72106,0.8969900000000006,0.7755010934795512,4.07986,3.8483789999999996,5.787099999999953,5573.8927777871695
2025-07-23 13:09:00,67.1875,1.0995369999999998,0.6743953434420661,4.0509260000000005,3.327547000000001,3.4721999999999866,5573.94277778717
2025-07-23 13:12:00,70.65972,1.157407,0.6729280743990153,3.7615730000000003,2.951389,4.340300000000013,5573.99277778717
2025-07-23 13:15:00,68.72106,1.1284720000000004,0.7469476798871248,3.8773150000000003,3.211806,4.050999999999988,5574.04277778717
2025-07-23 13:18:00,64.87269,1.070602,0.7441186717874844,3.906250000000001,3.327546,2.0255000000000223,5574.09277778717
2025-07-23 13:21:00,69.87847,1.157407,0.7166136760293513,3.8483790000000004,3.0960660000000004,2.893599999999992,5574.14277778717
2025-07-23 13:24:00,67.1875,1.157407,0.7166122110073371,3.906250000000001,3.1539350000000006,4.050900000000013,5574.192777787171
2025-07-23 13:27:00,65.625,1.1284720000000004,0.6628334324109482,3.8483790000000004,3.0671299999999997,2.314799999999991,5574.242777787171
2025-07-23 13:30:00,70.25463,1.157407,0.7166129435187022,3.732639,2.9803250000000006,3.4722000000000435,5574.292777787171
2025-07-23 13:33:00,71.44097,1.1574080000000002,0.6729276429645178,3.7615739999999995,2.9513879999999997,3.761599999999987,5574.342777787171
2025-07-23 13:36:00,73.37963,1.070601,0.7050588693562573,3.877314,3.240741,4.918999999999983,5574.392777787171
2025-07-23 13:39:00,71.44097,1.0416660000000002,0.6940742777224254,3.7615730000000003,3.1539360000000007,5.497699999999952,5574.4427777871715
2025-07-23 13:42:00,69.12616,1.0127310000000005,0.6830001593126747,3.616898000000001,3.038195,4.340300000000013,5574.492777787172
2025-07-23 13:45:00,69.87847,1.070602,0.6847792429637103,3.5590280000000005,2.8935180000000003,4.340300000000013,5574.542777787172
2025-07-23 13:48:00,67.1875,1.0416659999999993,0.6740077693128517,3.501156999999999,2.8645829999999997,2.6041999999999916,5574.592777787172
2025-07-23 13:51:00,66.40625,1.070601,0.6639245373147763,3.5879630000000002,2.8935180000000003,2.8935000000000173,5574.642777787172
2025-07-23 13:54:00,70.28356,1.157407,0.7578875191801105,4.021990000000001,3.327546000000001,2.6041999999999916,5574.692777787172
2025-07-23 13:57:00,67.1875,1.070602,0.7050592475267893,3.8483800000000006,3.211806,2.6041999999999916,5574.742777787173
2025-07-23 14:00:00,65.625,1.0995369999999998,0.6954696780288461,3.790509,3.0960660000000004,3.182900000000018,5574.792777787173
2025-07-23 14:03:00,69.12616,1.157407,0.6729272952891677,3.819444,3.009259,2.8935000000000173,5574.842777787173
2025-07-23 14:06:00,66.03009,1.070602,0.6639263632729906,3.7615739999999995,3.0671299999999997,2.8935000000000173,5574.892777787173
2025-07-23 14:09:00,64.46759,1.2152780000000005,0.7374645717257678,3.8483790000000004,3.038195,2.0254999999999654,5574.942777787173
2025-07-23 14:12:00,66.40625,1.0995369999999998,0.6526662478243423,3.616899,2.8645829999999997,1.736099999999965,5574.9927777871735
2025-07-23 14:15:00,64.87269,1.1284720000000004,0.6628318900512463,3.616898000000001,2.835647,0.8681000000000267,5575.042777787174
2025-07-23 14:18:00,67.56366,1.1574080000000002,0.6499855243235826,3.6458340000000007,2.806711999999999,2.0255000000000223,5575.092777787174
2025-07-23 14:21:00,66.43519,1.2152780000000005,0.7374630780638909,3.7615740000000004,2.9513879999999997,2.6041999999999916,5575.142777787174
2025-07-23 14:24:00,66.03009,1.0995369999999998,0.6743946042828376,3.6747689999999995,2.9513890000000007,2.314799999999991,5575.192777787174
2025-07-23 14:27:00,64.09144,1.0995370000000007,0.6743938651228285,3.6747690000000004,2.9513879999999997,1.446799999999996,5575.242777787174
2025-07-23 14:30:00,67.56366,1.1574080000000002,0.649985524323584,3.6747689999999995,2.835647,2.6041999999999916,5575.292777787175
2025-07-23 14:33:00,68.34491,1.1284720000000004,0.7060782583357537,3.6747680000000003,2.9513879999999997,3.182900000000018,5575.342777787175
2025-07-23 14:36:00,69.12616,1.0995369999999998,0.6743946042828376,3.6747689999999995,2.9513890000000007,2.6041999999999916,5575.392777787175
2025-07-23 14:39:00,67.1875,1.157407,0.7166129435187022,3.732639,2.9803250000000006,2.893599999999992,5575.442777787175
2025-07-23 14:42:00,66.05903,1.0416660000000002,0.65337688524792,3.6458329999999997,2.9803240000000004,2.314899999999966,5575.492777787175
2025-07-23 14:45:00,67.56366,1.1284720000000004,0.6401256297787902,3.616898000000001,2.806711999999999,2.893599999999992,5575.5427777871755
2025-07-23 14:48:00,64.87269,1.070602,0.6639249004788362,3.616899,2.922453,2.0255000000000223,5575.592777787176
2025-07-23 14:51:00,68.72106,1.1574080000000002,0.695106520343464,3.6747689999999995,2.8935180000000003,3.761599999999987,5575.642777787176
2025-07-23 14:54:00,72.59838,1.186343,0.7270746797259062,3.790509,3.0092600000000003,4.050899999999956,5575.692777787176
2025-07-23 14:57:00,70.65972,1.157407,0.7578875191801105,3.9641200000000003,3.2696760000000005,3.4722999999999615,5575.742777787176
2025-07-23 15:00:00,71.81713,1.2152780000000005,0.7155349300838467,3.906250000000001,3.0671300000000006,4.340300000000013,5575.792777787176
2025-07-23 15:03:00,70.28356,1.070602,0.7050599391595197,3.7615739999999995,3.125001,4.3402000000000385,5575.842777787177
2025-07-23 15:06:00,69.12616,1.0995369999999998,0.6954682422952274,3.703704,3.009259,3.4721999999999866,5575.892777787177
2025-07-23 15:09:00,67.56366,1.1284720000000004,0.7060782583357537,3.703704000000001,2.9803240000000004,3.761599999999987,5575.942777787177
2025-07-23 15:12:00,65.625,1.0995369999999998,0.6743946042828376,3.7615739999999995,3.0381940000000007,2.8935000000000173,5575.992777787177
2025-07-23 15:33:00,54.80324,0.7523140000000001,0.5959790268948817,3.4432860000000005,3.153936,-4.918999999999983,5576.3427777871775
2025-07-23 15:36:00,53.64583,0.9837959999999999,0.6112360681363994,3.616898000000001,2.9803230000000003,-4.91900000000004,5576.392777787178
2025-07-23 15:39:00,54.42708,1.070602,0.620198863564477,3.6458340000000007,2.8935179999999994,-2.893599999999992,5576.442777787178
2025-07-23 15:42:00,55.1794,1.1574080000000002,0.6013401331875851,3.6458340000000007,2.748842,-4.340300000000013,5576.492777787178
