Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-23 15:45:00,51.70718,1.1284720000000004,0.5919905057573014,3.616898,2.748843,-4.050900000000013,5576.542777787178
2025-07-23 15:48:00,50.17361,1.1284720000000004,0.5919905057573014,3.587962,2.719907,-5.787000000000035,5576.592777787178
2025-07-23 15:51:00,54.80324,1.2442130000000002,0.6021877718188243,3.587962,2.5752309999999996,-5.208399999999983,5576.642777787179
2025-07-23 15:54:00,55.1794,1.157407,0.6261708828855655,3.5300920000000007,2.6620369999999998,-4.629699999999957,5576.692777787179
2025-07-23 15:57:00,50.54977,1.070602,0.5971353139717023,3.616898,2.835648000000001,-4.91900000000004,5576.742777787179
2025-07-23 16:00:00,53.26968,1.2442130000000002,0.6021877718188243,3.5300920000000007,2.517361,-4.629699999999957,5576.792777787179
2025-07-23 16:03:00,53.26968,1.2152780000000005,0.6452087837336217,3.587962,2.6620369999999998,-5.208399999999983,5576.842777787179
2025-07-23 16:06:00,57.49421,1.2152780000000005,0.6452079267587371,3.703704000000001,2.7777779999999996,-4.050899999999956,5576.8927777871795
2025-07-23 16:09:00,61.37153,1.2442130000000002,0.6546367870217673,3.5590270000000004,2.6041659999999993,-3.761599999999987,5576.94277778718
2025-07-23 16:12:00,64.84375,1.3020829999999997,0.7901401157707612,3.906249,3.038195000000001,-2.314799999999991,5576.99277778718
2025-07-23 16:15:00,69.09722,1.273148,0.6110401908128468,4.1377310000000005,3.0960650000000003,-2.6041000000000167,5577.04277778718
2025-07-23 16:18:00,61.37153,1.157407,0.6261717225629692,3.906249,3.038195,-2.8935000000000173,5577.09277778718
2025-07-23 16:21:00,57.89931,1.0995370000000007,0.6068810705766491,3.616898,2.8067130000000002,-4.050900000000013,5577.14277778718
2025-07-23 16:24:00,58.3044,1.2152780000000005,0.6452070697826118,3.5590280000000005,2.633101,-5.208300000000008,5577.192777787181
2025-07-23 16:27:00,60.59028,1.2442130000000002,0.629036232820486,3.501158,2.5173609999999993,-4.629600000000039,5577.242777787181
2025-07-23 16:30:00,55.58449,1.0995369999999998,0.6068810705766473,3.5590270000000004,2.748842,-4.050899999999956,5577.292777787181
2025-07-23 16:33:00,53.64583,1.157407,0.6013406887441558,3.616898,2.719908,-4.629599999999982,5577.342777787181
2025-07-23 16:36:00,53.64583,1.070602,0.5971353139717008,3.4432870000000007,2.6620369999999998,-5.208300000000008,5577.392777787181
2025-07-23 16:39:00,55.58449,1.2152780000000005,0.6452070697826118,3.4722230000000005,2.546296,-5.787099999999953,5577.4427777871815
2025-07-23 16:42:00,52.11227,1.0995369999999998,0.6301993044518429,3.616897,2.835648000000001,-6.076400000000035,5577.492777787182
2025-07-23 16:45:00,52.48843,1.2152779999999996,0.6198612379132891,3.5590289999999998,2.6041669999999995,-5.497699999999952,5577.542777787182
2025-07-23 16:48:00,52.48843,1.1863419999999998,0.6106295413144983,3.530093,2.6041669999999995,-5.208399999999983,5577.592777787182
2025-07-23 16:51:00,51.70718,1.273148,0.6381576180098876,3.6458319999999995,2.633101,-6.076300000000003,5577.642777787182
2025-07-23 16:54:00,50.54977,1.157407,0.6013398111004385,3.3564810000000005,2.4594899999999997,-5.497700000000009,5577.692777787182
2025-07-23 16:57:00,47.8588,1.1284719999999995,0.5662398170355517,3.3564809999999996,2.4594900000000006,-6.365800000000036,5577.742777787183
2025-07-23 17:00:00,49.39236,1.2152779999999996,0.5652172697669035,3.4722219999999995,2.4594899999999997,-6.076400000000035,5577.792777787183
2025-07-23 17:03:00,32.37847,1.3020839999999998,1.0021930127721668,2.922454,2.3726839999999996,-9.259200000000021,5577.842777787183
2025-07-24 07:06:00,56.77083,0.3472219999999995,0.47737218829360195,2.1122689999999995,2.4016210000000004,-4.629599999999982,5577.842777787183
2025-07-24 07:09:00,43.98148,0.7233789999999996,0.5489429427081594,2.748842,2.430555,-8.969899999999996,5577.892777787183
2025-07-24 07:12:00,40.1331,1.2152779999999996,0.46761639342791966,3.1539349999999997,2.054398,-9.837900000000047,5577.942777787183
2025-07-24 07:15:00,38.9757,1.2152769999999995,0.4276064882934509,2.8645829999999997,1.7361120000000003,-10.127399999999966,5577.9927777871835
2025-07-24 07:18:00,39.72801,1.273148,0.5518584669870829,2.719907,1.6203700000000003,-10.416699999999992,5578.042777787184
2025-07-24 07:21:00,37.4132,1.0995369999999998,0.4369924843850844,2.633103,1.6493060000000002,-10.99539999999999,5578.092777787184
2025-07-24 07:24:00,41.66666,1.3020830000000005,0.39961812281329145,2.6909720000000004,1.4467589999999992,-8.96980000000002,5578.142777787184
2025-07-24 07:27:00,42.04282,1.1863419999999998,0.4950585033641401,2.517361,1.475695,-9.259299999999996,5578.192777787184
2025-07-24 07:30:00,40.1331,1.3020839999999998,0.6472256415055473,2.633102,1.5914349999999997,-9.838000000000022,5578.242777787184
2025-07-24 07:33:00,38.19445,1.1863419999999998,0.49505965434743004,2.806712,1.765047,-10.705999999999989,5578.292777787185
2025-07-24 07:36:00,40.50926,1.157407,0.48702228265890274,2.719907,1.7071760000000005,-9.259199999999993,5578.342777787185
2025-07-24 07:39:00,46.70139,1.3020829999999997,0.49015150539242774,2.604166,1.4178240000000004,-10.416699999999992,5578.392777787185
2025-07-24 07:42:00,49.39236,1.3888889999999998,0.82092764492565,2.8645829999999997,1.9097220000000004,-9.548599999999993,5578.442777787185
2025-07-24 07:45:00,55.58449,1.273148,0.5188997348773987,3.385416,2.256945,-8.680599999999998,5578.492777787185
2025-07-24 07:48:00,50.54977,1.186343,0.5843245695830912,3.240741,2.2858789999999996,-9.548599999999993,5578.5427777871855
2025-07-24 07:51:00,44.76273,1.0995369999999998,0.5302388708963753,3.0671290000000004,2.1701379999999997,-9.259299999999996,5578.592777787186
2025-07-24 07:54:00,47.07755,1.1574080000000002,0.4870225612023558,2.8935190000000004,1.8807869999999998,-8.680499999999995,5578.642777787186
2025-07-24 07:57:00,47.07755,1.0416660000000002,0.48447301711786034,2.633101,1.765047,-8.391199999999998,5578.692777787186
2025-07-24 08:00:00,49.39236,1.0995369999999998,0.5302398272595884,2.604166,1.7071760000000005,-8.101799999999997,5578.742777787186
2025-07-24 08:03:00,51.70718,1.070602,0.49308129207768053,2.6620369999999998,1.765046,-7.8125,5578.792777787186
2025-07-24 08:06:00,49.0162,1.0416659999999993,0.5386598029875249,2.7777779999999996,1.967593,-8.969899999999996,5578.842777787187
2025-07-24 08:09:00,49.0162,1.0416659999999993,0.5386606852596862,2.748842,1.9386580000000002,-10.12730000000002,5578.892777787187
2025-07-24 08:12:00,59.83796,1.1863420000000007,0.4950573523771727,2.6041670000000003,1.5625,-6.3656999999999755,5578.942777787187
2025-07-24 08:15:00,78.03819,1.4467590000000001,0.8634049209105668,4.57176,3.5879590000000006,-2.6041999999999916,5578.992777787187
2025-07-24 08:18:00,78.90625,0.9259259999999996,0.6103220334231022,3.7905089999999992,3.240741,5.7871000000000095,5579.042777787187
2025-07-24 08:21:00,73.75579,0.7523150000000003,0.7229945248462305,3.530093000000001,3.4722219999999995,4.050900000000013,5579.0927777871875
2025-07-24 08:24:00,78.41435,0.694445,0.6348174350429827,3.2118059999999993,3.096064,4.629600000000011,5579.142777787188
2025-07-24 08:27:00,77.98032,0.6076389999999998,0.6076394999795299,2.8935189999999995,2.8935179999999994,4.918999999999983,5579.192777787188
2025-07-24 08:30:00,69.87847,0.868055,0.6444281469850323,3.29861,2.8935180000000003,3.761599999999987,5579.242777787188
2025-07-24 08:33:00,60.61921,1.359953,0.8107244075361595,3.9641199999999994,3.038194,-2.314799999999991,5579.292777787188
2025-07-24 08:36:00,62.55787,1.5046299999999997,0.73713180351193,4.716436,3.501157,-3.1828999999999894,5579.342777787188
2025-07-24 08:39:00,67.1875,1.4178240000000004,0.7100729308054313,4.079861,2.9513879999999997,-1.1572999999999922,5579.392777787189
2025-07-24 08:42:00,74.13194,1.4178240000000004,0.7609587190156011,4.282408,3.211806,1.157400000000024,5579.442777787189
2025-07-24 08:45:00,80.32407,1.4467599999999994,0.7191401822127383,4.2534719999999995,3.0960650000000003,0.8680999999999983,5579.492777787189
2025-07-24 08:48:00,75.31829,1.1574079999999993,0.6951072747593653,3.906249999999999,3.125,2.0255000000000223,5579.542777787189
2025-07-24 08:51:00,63.68634,0.9837959999999999,0.7096604845810844,3.906249,3.414352,0.0,5579.592777787189
2025-07-24 08:54:00,64.09144,1.1863419999999998,0.7270735797312325,3.9351849999999997,3.1539360000000007,0.28940000000000055,5579.6427777871895
2025-07-24 08:57:00,62.52894,1.1284720000000004,0.7267795941087551,4.050924999999999,3.3564819999999997,-1.157400000000024,5579.69277778719
2025-07-24 09:00:00,66.03009,1.2152780000000005,0.7587753922719118,4.716436000000001,3.9351839999999996,-0.5786000000000513,5579.74277778719
2025-07-24 09:03:00,62.55787,0.9548609999999993,0.6411679772260475,3.9641199999999994,3.414352000000001,-2.025499999999994,5579.79277778719
2025-07-24 09:06:00,70.25463,0.9548610000000002,0.6605731006677339,3.530093,3.009259,-0.28940000000000055,5579.84277778719
2025-07-24 09:09:00,61.34259,1.2442130000000002,0.6791786103886454,3.993055,3.0671289999999996,-0.5786999999999694,5579.89277778719
2025-07-24 09:12:00,89.23611,1.9965279999999996,0.9428906018210453,6.27894,4.629632000000001,10.995400000000018,5579.942777787191
2025-07-24 09:15:00,74.91319,1.157407,0.8711945667502735,4.6875,4.166663000000001,10.995399999999961,5579.992777787191
2025-07-24 09:18:00,72.97454,1.1863419999999998,0.8276525303476526,4.513889000000001,3.8773160000000004,10.127299999999991,5580.042777787191
2025-07-24 09:21:00,77.22801,1.2152780000000005,0.7997967698830165,4.4270830000000005,3.703704,9.548599999999993,5580.092777787191
2025-07-24 09:24:00,70.65972,1.0127310000000005,0.7755827293693104,4.195602,3.7615749999999997,9.259199999999964,5580.142777787191
2025-07-24 09:27:00,71.81713,1.0995369999999998,0.7359277218289344,3.9641199999999994,3.327547000000001,8.391200000000026,5580.1927777871915
2025-07-24 09:30:00,71.44097,1.273148,0.7797510730672222,4.166667,3.327546000000001,7.8125,5580.242777787192
2025-07-24 09:33:00,74.13194,1.2152780000000005,0.7795373932378702,4.311342000000001,3.5590279999999996,9.259200000000021,5580.292777787192
2025-07-24 09:36:00,78.79051,1.3020830000000005,0.8322810193256924,4.716435000000001,3.9062460000000003,9.548599999999965,5580.342777787192
2025-07-24 09:39:00,79.16667,1.1863419999999998,0.8084427353351503,4.456017999999999,3.7905100000000003,10.706099999999992,5580.392777787192
2025-07-24 09:42:00,74.91319,1.186343,0.8276516091050401,4.369214,3.7326379999999997,9.548699999999997,5580.442777787192
2025-07-24 09:45:00,71.03588,1.157407,0.7972060205568734,4.2534719999999995,3.616899,7.8125,5580.492777787193
2025-07-24 09:48:00,75.28935,1.2731480000000008,0.7797518132548293,4.166666,3.327545999999999,9.259299999999996,5580.542777787193
2025-07-24 09:51:00,78.79051,1.157407,0.7777682683357943,4.282408000000001,3.616899,9.259299999999996,5580.592777787193
2025-07-24 09:54:00,74.91319,1.0995369999999998,0.7744822792977201,4.195603,3.616899,9.259200000000021,5580.642777787193
2025-07-24 09:57:00,72.97454,1.0416670000000003,0.7514052676000742,3.9641199999999994,3.4432869999999998,7.233899999999949,5580.692777787193
2025-07-24 10:00:00,76.0706,1.1284719999999995,0.7267795941087548,3.906248999999999,3.211806,10.127399999999966,5580.7427777871935
2025-07-24 10:03:00,82.63889,1.157407,0.7972060205568734,4.02199,3.3854170000000003,9.259299999999996,5580.792777787194
2025-07-24 10:06:00,89.61227,1.0995369999999998,0.7931483712603269,4.137732000000001,3.587962,13.020800000000008,5580.842777787194
2025-07-24 10:09:00,79.16667,0.8391199999999994,0.7645027966193266,3.790509,3.6458329999999997,15.046300000000002,5580.892777787194
2025-07-24 10:12:00,72.97454,0.9548610000000002,0.7511512496787726,3.6747679999999994,3.2986109999999993,11.574099999999987,5580.942777787194
2025-07-24 10:15:00,76.85185,1.0127319999999997,0.7212430329654641,3.616898,3.0960650000000003,10.41670000000002,5580.992777787194
2025-07-24 10:18:00,88.45486,1.3020829999999997,0.7901393689401156,4.137732,3.2696769999999997,13.59960000000001,5581.042777787195
2025-07-24 10:21:00,88.83102,1.0416659999999993,0.8728708402631783,4.340278,4.021987000000001,18.22919999999999,5581.092777787195
2025-07-24 10:24:00,86.9213,0.9548610000000002,0.8337728466049501,4.195602,3.9641210000000004,18.51849999999999,5581.142777787195
2025-07-24 10:27:00,78.79051,0.868055,0.808806798168909,3.906248999999999,3.7905099999999994,16.492999999999995,5581.192777787195
2025-07-24 10:30:00,73.37963,0.9548609999999993,0.8015004262217345,3.906248999999999,3.616898000000001,13.599599999999981,5581.242777787195
2025-07-24 10:33:00,71.44097,1.0416660000000002,0.7514042269157547,4.021990000000001,3.501157,6.655200000000008,5581.2927777871955
2025-07-24 10:36:00,70.65972,1.1284720000000004,0.7666365502004556,3.964119,3.327546,10.127299999999991,5581.342777787196
2025-07-24 10:39:00,76.44676,1.0995369999999998,0.7359270402089589,3.8483789999999996,3.211805,10.416599999999988,5581.392777787196
2025-07-24 10:42:00,74.16088,1.0995369999999998,0.7931496486082082,3.906248999999999,3.3564810000000005,11.284699999999987,5581.442777787196
2025-07-24 10:45:00,74.91319,0.9837959999999999,0.7634211785561309,3.8483799999999997,3.4432870000000007,12.152799999999985,5581.492777787196
2025-07-24 10:48:00,87.29745,0.8101859999999999,0.7508297656324354,3.443288,3.327546000000001,15.335700000000003,5581.542777787196
2025-07-24 10:51:00,79.16667,0.9548610000000002,0.7849939189275049,3.8483790000000004,3.530093000000001,14.467600000000004,5581.592777787197
2025-07-24 10:54:00,76.85185,1.070601,0.7629891123858366,3.790509,3.240741,13.020900000000012,5581.642777787197
2025-07-24 10:57:00,76.0706,1.0416659999999993,0.7876386789778952,3.906248999999999,3.4432869999999998,14.178200000000004,5581.692777787197
2025-07-24 11:00:00,74.91319,1.070602,0.7814714638682198,3.993055,3.4722219999999995,12.731500000000011,5581.742777787197
2025-07-24 11:03:00,71.44097,1.0995370000000007,0.7931502872814975,4.166666,3.616899,11.574100000000016,5581.792777787197
2025-07-24 11:06:00,71.03588,1.1863419999999998,0.7481844758259761,4.195601,3.4432869999999998,8.680499999999995,5581.8427777871975
2025-07-24 11:09:00,73.37963,1.2152769999999995,0.7587757541368069,4.195602,3.414352000000001,10.127299999999991,5581.892777787198
2025-07-24 11:12:00,74.13194,1.2442129999999993,0.7692983818496304,4.195602,3.3854170000000003,10.706000000000017,5581.942777787198
2025-07-24 11:15:00,71.81713,1.1863419999999998,0.827653187520924,4.224536,3.5879640000000004,10.416699999999992,5581.992777787198
2025-07-24 11:18:00,73.00347,1.1574080000000002,0.7777686516733872,4.224538000000001,3.5590279999999996,10.706000000000017,5582.042777787198
2025-07-24 11:21:00,69.12616,1.0995370000000007,0.7554204154873911,4.108796000000001,3.501156999999999,6.944400000000002,5582.092777787198
2025-07-24 11:24:00,71.81713,1.186343,0.7053553295163084,3.819445,3.0092600000000003,7.233699999999999,5582.142777787199
2025-07-24 11:27:00,74.91319,1.2152780000000005,0.7374630780638909,3.906250000000001,3.096064,7.8125,5582.192777787199
2025-07-24 11:30:00,78.00926,1.2152780000000005,0.7795366847003206,4.2534730000000005,3.501158,10.705999999999989,5582.242777787199
2025-07-24 11:33:00,78.38542,1.157407,0.8162362437114982,4.195602,3.5879630000000002,11.574100000000016,5582.292777787199
2025-07-24 11:36:00,74.91319,1.1284720000000004,0.7469476798871248,3.993056,3.327547,10.706099999999992,5582.342777787199
2025-07-24 11:39:00,73.37963,1.1284720000000004,0.7469476798871248,3.8773150000000003,3.211806,9.259199999999993,5582.3927777871995
2025-07-24 11:42:00,78.38542,1.2731480000000008,0.8614225829552482,4.456019,3.732639,8.969999999999999,5582.4427777872
2025-07-24 11:45:00,81.88657,1.186343,0.7687491534859411,4.224538000000001,3.501157,11.284699999999987,5582.4927777872
2025-07-24 11:48:00,81.10532,1.1284720000000004,0.8232169086260457,4.2534730000000005,3.703703,13.31019999999998,5582.5427777872
2025-07-24 11:51:00,76.85185,1.0416670000000003,0.8052521972479448,4.079862,3.6458329999999997,14.178300000000007,5582.5927777872
2025-07-24 11:54:00,74.13194,1.0416670000000003,0.7696988174466484,3.9641199999999994,3.4722220000000004,10.41670000000002,5582.6427777872
2025-07-24 11:57:00,73.37963,1.1284720000000004,0.7469483683527011,4.02199,3.3564820000000006,10.127199999999988,5582.692777787201
2025-07-24 12:00:00,71.03588,1.157407,0.7578875191801105,4.021991,3.327547,7.8125,5582.742777787201
2025-07-24 12:03:00,81.10532,2.1701390000000007,0.8662283981125931,4.3402780000000005,2.4016200000000003,0.2892999999999972,5582.792777787201
2025-07-24 12:06:00,76.85185,1.1284720000000004,0.9109676429400829,4.629629,4.2245420000000005,16.492999999999995,5582.842777787201
2025-07-24 12:09:00,74.91319,1.0995370000000007,0.8470749637309838,4.3402780000000005,3.8773149999999994,16.782399999999967,5582.892777787201
2025-07-24 12:12:00,73.75579,1.0127310000000005,0.8436042798875034,4.369213,4.050924999999999,15.914299999999997,5582.9427777872015
2025-07-24 12:15:00,70.65972,1.0127319999999997,0.8101510823424951,4.137732,3.7615730000000003,10.12730000000002,5582.992777787202
2025-07-24 12:18:00,69.12616,1.157407,0.7777682683357955,4.195602,3.530093000000001,7.8125,5583.042777787202
2025-07-24 12:21:00,70.65972,1.2442130000000002,0.7692991153250579,4.07986,3.2696760000000005,5.497700000000009,5583.092777787202
2025-07-24 12:24:00,69.09722,1.157407,0.7578875191801105,4.195601,3.501157,7.523200000000031,5583.142777787202
2025-07-24 12:27:00,71.44097,1.2152780000000005,0.7587761189668947,4.137732000000001,3.3564810000000005,6.944399999999973,5583.192777787202
2025-07-24 12:30:00,69.09722,1.1284720000000004,0.7469476798871248,3.9641200000000003,3.298611,7.233899999999949,5583.242777787203
2025-07-24 12:33:00,68.34491,1.1284720000000004,0.6847879229677057,3.819444,3.0671299999999997,6.944500000000005,5583.292777787203
2025-07-24 12:36:00,69.12616,1.2152780000000005,0.7374645717257678,3.8483790000000004,3.038195,5.497700000000009,5583.342777787203
2025-07-24 12:39:00,66.40625,1.1863419999999998,0.7481837559865482,4.021991,3.2696760000000005,4.629599999999982,5583.392777787203
2025-07-24 12:42:00,69.12616,1.1863419999999998,0.7481844758259761,4.1377310000000005,3.3854170000000003,4.050900000000013,5583.442777787203
2025-07-24 12:45:00,65.24884,1.157407,0.7166129435187022,4.050924999999999,3.298611,3.761599999999987,5583.4927777872035
2025-07-24 12:48:00,66.40625,1.2442130000000002,0.702810941652723,3.9351850000000006,3.038195,1.4467000000000212,5583.542777787204
2025-07-24 12:51:00,70.65972,1.273148,0.7126446900389519,3.993055,3.0671290000000004,3.4721999999999866,5583.592777787204
2025-07-24 12:54:00,72.97454,1.273148,0.7580409033839562,4.050924999999999,3.1828700000000003,3.1828999999999894,5583.642777787204
2025-07-24 12:57:00,72.59838,1.157407,0.7166136760293513,3.877314,3.125001,4.919000000000011,5583.692777787204
2025-07-24 13:00:00,67.56366,1.0416670000000003,0.6940746588790285,3.790509,3.1828710000000004,2.8935000000000173,5583.742777787204
2025-07-24 13:03:00,67.56366,1.070601,0.663926000108391,3.6747680000000003,2.9803250000000006,4.050900000000013,5583.792777787205
2025-07-24 13:06:00,73.37963,1.157407,0.6951069193732028,3.7326379999999997,2.951389,5.208300000000008,5583.842777787205
2025-07-24 13:09:00,70.28356,1.070602,0.7248224840944327,3.9641200000000003,3.3564810000000005,4.050999999999988,5583.892777787205
2025-07-24 13:12:00,67.1875,1.1284720000000004,0.7060782583357537,3.9351850000000006,3.211805,3.4722000000000435,5583.942777787205
2025-07-24 13:15:00,68.34491,1.2152780000000005,0.669510022532123,3.8773150000000003,2.9803239999999995,3.182899999999961,5583.992777787205
2025-07-24 13:18:00,69.87847,1.0995369999999998,0.6954689601623849,3.6747689999999995,2.9803250000000006,5.497700000000009,5584.0427777872055
2025-07-24 13:21:00,67.56366,1.0416670000000003,0.6940739745111065,3.8483800000000006,3.240741,3.7615000000000123,5584.092777787206
2025-07-24 13:24:00,66.78241,1.2152780000000005,0.6929138848148603,3.9641200000000003,3.096064,4.3402000000000385,5584.142777787206
2025-07-24 13:27:00,66.40625,1.2152780000000005,0.7155349300838467,3.906250000000001,3.0671300000000006,2.314799999999991,5584.192777787206
2025-07-24 13:30:00,71.44097,1.186343,0.7053553295163084,3.819445,3.0092600000000003,5.497700000000009,5584.242777787206
2025-07-24 13:33:00,71.81713,1.070602,0.7248224840944327,3.90625,3.298611,4.3402999999999565,5584.292777787206
2025-07-24 13:36:00,70.65972,1.1284720000000004,0.7060782583357537,3.90625,3.1828699999999994,5.786999999999978,5584.342777787207
2025-07-24 13:39:00,70.65972,0.9837959999999999,0.690971119345174,3.703702999999999,3.1828710000000004,4.3402999999999565,5584.392777787207
2025-07-24 13:42:00,74.91319,1.1863419999999998,0.7053549765380038,3.790509,2.9803250000000006,6.076400000000007,5584.442777787207
2025-07-24 13:45:00,76.44676,1.070601,0.7050595609887382,3.7615730000000003,3.125001000000001,5.4976999999999805,5584.492777787207
2025-07-24 13:48:00,77.22801,1.157407,0.6729280743990153,3.7615730000000003,2.951389,6.076400000000007,5584.542777787207
2025-07-24 13:51:00,76.0706,1.0416660000000002,0.732726822964075,3.8194440000000007,3.2696759999999996,5.20829999999998,5584.5927777872075
2025-07-24 13:54:00,71.81713,1.0127309999999996,0.7212426343888163,3.6458329999999997,3.125001,4.050900000000013,5584.642777787208
2025-07-24 13:57:00,70.28356,0.9837959999999999,0.6718348718419928,3.5879630000000002,3.038195,4.340299999999985,5584.692777787208
2025-07-24 14:00:00,76.0706,1.1284720000000004,0.6628334324109482,3.703703,2.922453999999999,6.655099999999976,5584.742777787208
2025-07-24 14:03:00,84.98264,1.3020830000000005,0.768231770376545,4.108796,3.211804999999999,6.076400000000007,5584.792777787208
2025-07-24 14:06:00,83.42014,1.0995369999999998,0.7744829310573214,4.108796,3.530093000000001,10.127399999999966,5584.842777787208
2025-07-24 14:09:00,73.35069,0.8391200000000003,0.7489648954962411,3.8194440000000007,3.6458330000000005,10.706000000000017,5584.892777787209
2025-07-24 14:12:00,71.81713,1.070601,0.724822098830692,3.90625,3.2986120000000003,8.101799999999997,5584.942777787209
2025-07-24 14:15:00,70.65972,1.070601,0.724822098830692,3.877314,3.2696760000000005,5.497600000000034,5584.992777787209
2025-07-24 14:18:00,72.59838,1.070601,0.724822098830692,3.90625,3.2986120000000003,8.68059999999997,5585.042777787209
2025-07-24 14:21:00,71.03588,1.0416660000000002,0.7136302959193664,3.90625,3.327547,8.391200000000026,5585.092777787209
2025-07-24 14:24:00,67.56366,1.0416670000000003,0.7136313519351171,3.7615739999999995,3.1828710000000004,6.076399999999978,5585.1427777872095
2025-07-24 14:27:00,69.12616,1.2152780000000005,0.7155349300838467,3.9641200000000003,3.125,4.3402999999999565,5585.19277778721
2025-07-24 14:30:00,70.28356,1.157407,0.7166122110073371,3.906250000000001,3.1539350000000006,6.94440000000003,5585.24277778721
2025-07-24 14:33:00,65.24884,1.157407,0.6951069193732028,3.9351850000000006,3.1539360000000007,3.182899999999961,5585.29277778721
2025-07-24 14:36:00,68.34491,1.2442130000000002,0.7028101392595285,3.8483789999999996,2.9513879999999997,4.3402999999999565,5585.34277778721
2025-07-24 14:39:00,71.03588,1.2442130000000002,0.7477861383708463,3.877314,3.038195,5.2082999999999515,5585.39277778721
2025-07-24 14:42:00,62.52894,0.9259259999999996,0.68618579900782,3.732639,3.29861,1.7361000000000217,5585.442777787211
2025-07-24 14:45:00,58.27546,1.157407,0.7375187860463946,4.2534719999999995,3.530092,-2.314799999999991,5585.492777787211
2025-07-24 14:48:00,58.27546,1.2442130000000002,0.6791786103886454,4.1377310000000005,3.211805,-3.4722999999999615,5585.542777787211
2025-07-24 14:51:00,57.11806,1.157407,0.6013406887441558,3.7615739999999995,2.864584,-3.7614999999999554,5585.592777787211
2025-07-24 14:54:00,56.33681,1.1863419999999998,0.6357189144093768,3.819444,2.922453,-3.4722000000000435,5585.642777787211
2025-07-24 14:57:00,60.59028,1.3020829999999997,0.6983386249604063,3.8773149999999994,2.8935180000000003,-3.4721999999999866,5585.6927777872115
2025-07-24 15:00:00,57.52315,1.2152779999999996,0.6452070697826116,3.8483799999999997,2.922453,-0.8680999999999699,5585.742777787212
2025-07-24 15:03:00,55.96065,1.1863419999999998,0.5843242590460197,3.8483789999999996,2.8935180000000003,-5.208300000000008,5585.792777787212
2025-07-24 15:06:00,58.65162,1.157407,0.6499851847277702,3.732639,2.8935180000000003,-4.918900000000008,5585.842777787212
2025-07-24 15:09:00,63.68634,1.2442130000000002,0.629036232820486,3.703704,2.719906999999999,-3.4721999999999866,5585.892777787212
2025-07-24 15:12:00,63.31019,1.1574080000000002,0.6261703742977538,3.6747689999999995,2.806711999999999,-1.736099999999965,5585.942777787212
2025-07-24 15:15:00,57.11806,0.8969900000000006,0.6562287476914307,3.7326379999999997,3.2986120000000003,-3.4722000000000435,5585.992777787213
2025-07-24 15:18:00,55.1794,1.0416660000000002,0.6101266967085878,3.7615730000000003,3.038194,-4.050900000000013,5586.042777787213
2025-07-24 15:21:00,59.43287,1.157407,0.626170882885567,3.530092,2.6620370000000007,-3.182899999999961,5586.092777787213
2025-07-24 15:24:00,57.89931,1.070601,0.5971349759499354,3.530092,2.748843000000001,-3.761599999999987,5586.142777787213
2025-07-24 15:27:00,60.99537,1.070601,0.6201992987166196,3.5879630000000002,2.835649,-3.182899999999961,5586.192777787213
2025-07-24 15:30:00,57.49421,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,-4.918900000000008,5586.2427777872135
2025-07-24 15:33:00,58.27546,0.9837959999999999,0.6112360681363994,3.530093,2.8935179999999994,-3.182799999999986,5586.292777787214
2025-07-24 15:36:00,58.3044,1.070602,0.5971353139717023,3.4722219999999995,2.6909720000000004,-3.7615000000000123,5586.342777787214
2025-07-24 15:39:00,73.37963,1.5914350000000006,0.7054116712745493,3.6747680000000003,2.3148149999999994,-1.7360000000000468,5586.392777787214
2025-07-24 15:42:00,81.88657,1.2152770000000004,0.7374634670126515,3.9351839999999996,3.125,3.182900000000018,5586.442777787214
2025-07-24 15:45:00,81.85764,1.1574080000000002,0.7166125737806975,3.935186,3.1828699999999994,2.314900000000023,5586.492777787214
2025-07-24 15:48:00,78.00926,1.070602,0.7050592475267893,3.7615740000000004,3.125,3.182799999999986,5586.542777787215
2025-07-24 15:51:00,70.65972,0.9259250000000003,0.6492115125800096,3.530092,3.038194,3.4722000000000435,5586.592777787215
2025-07-24 15:54:00,72.97454,1.0995369999999998,0.6526662478243423,3.5879630000000002,2.835647,4.629599999999982,5586.642777787215
2025-07-24 15:57:00,74.13194,1.0995369999999998,0.6743953434420661,3.7615739999999995,3.038195,4.050900000000013,5586.692777787215
2025-07-24 16:00:00,69.09722,1.0127319999999997,0.6830005435781469,3.703704,3.125,1.7361000000000217,5586.742777787215
2025-07-24 16:03:00,67.56366,1.0416670000000003,0.632110885259977,3.616899,2.922452999999999,2.314799999999991,5586.7927777872155
2025-07-24 16:06:00,69.87847,1.2152780000000005,0.6929130901002096,3.6747690000000004,2.806711999999999,2.8935000000000173,5586.842777787216
2025-07-24 16:09:00,71.44097,1.2731480000000008,0.7797518132548293,3.906250000000001,3.0671299999999997,3.7615000000000123,5586.892777787216
2025-07-24 16:12:00,75.28935,1.2442130000000002,0.7256484156724076,3.906250000000001,3.038195000000001,4.051000000000045,5586.942777787216
2025-07-24 16:15:00,67.1875,0.9837959999999999,0.6718355413977061,3.8483789999999996,3.2986120000000003,3.4723000000000184,5586.992777787216
2025-07-24 16:18:00,62.90509,1.0416660000000002,0.6740091750544669,3.616897,2.9803249999999997,0.8681000000000267,5587.042777787216
2025-07-24 16:21:00,65.24884,1.2442130000000002,0.6546359215299348,3.5879630000000002,2.633101,1.736099999999965,5587.092777787217
2025-07-24 16:24:00,63.68634,1.1863419999999998,0.6357189144093768,3.5879630000000002,2.6909720000000004,0.5787000000000262,5587.142777787217
2025-07-24 16:27:00,62.15278,1.1284720000000004,0.6401264286917626,3.5590270000000004,2.748842,-0.5787000000000262,5587.192777787217
2025-07-24 16:30:00,60.99537,1.1863419999999998,0.6357189144093768,3.616898,2.719907,-0.2892999999999688,5587.242777787217
2025-07-24 16:33:00,62.93403,1.2152769999999995,0.6198618158757038,3.501157,2.546297000000001,-0.867999999999995,5587.292777787217
2025-07-24 16:36:00,64.84375,1.273148,0.6381576180098876,3.4722219999999995,2.459491,-1.1573999999999955,5587.3427777872175
2025-07-24 16:39:00,67.15856,1.2442130000000002,0.6546367870217673,3.4722220000000004,2.5173609999999993,1.1573999999999955,5587.392777787218
2025-07-24 16:42:00,64.84375,1.157407,0.6261700432069549,3.5879630000000002,2.719907,-0.8680999999999699,5587.442777787218
2025-07-24 16:45:00,66.40625,1.157407,0.6013398111004385,3.4432869999999998,2.546295999999999,-0.28930000000002565,5587.492777787218
2025-07-24 16:48:00,52.45949,0.6365739999999995,0.5921123957646348,3.038194,2.951389,-4.629599999999982,5587.542777787218
2025-07-24 16:51:00,50.17361,0.9548610000000002,0.5574161111063215,3.327546,2.662038,-5.787000000000035,5587.592777787218
2025-07-24 16:54:00,48.23495,1.0995369999999998,0.5571101402691596,3.327546,2.459491,-6.365800000000036,5587.642777787219
2025-07-24 16:57:00,50.54977,1.1574080000000002,0.5185760185724144,3.1828699999999994,2.1990739999999995,-5.208300000000008,5587.692777787219
2025-07-24 17:00:00,42.82407,1.070602,0.5730997659943876,3.1539350000000006,2.34375,-7.233800000000031,5587.742777787219
2025-07-24 17:03:00,44.76273,1.273148,0.5823943761229052,3.0671290000000004,1.9965269999999995,-6.076400000000035,5587.792777787219
2025-07-24 17:06:00,42.82407,1.0995369999999998,0.5302388708963761,3.009259,2.1122680000000003,-8.391200000000026,5587.842777787219
2025-07-24 17:09:00,45.51505,1.3020830000000005,0.5909129125806913,3.29861,2.1990749999999997,-8.1019,5587.8927777872195
2025-07-24 17:12:00,45.92014,1.157407,0.547836740483276,3.1539349999999997,2.1990740000000004,-6.6551000000000045,5587.94277778722
2025-07-24 17:15:00,42.85301,1.1284720000000004,0.5390659880088584,3.125,2.1990739999999995,-7.233899999999949,5587.99277778722
2025-07-24 17:18:00,41.26157,1.1284720000000004,0.5101294002664913,3.125,2.1701379999999997,-7.233799999999974,5588.04277778722
2025-07-24 17:21:00,39.72801,1.157407,0.5185746802643993,3.009259,2.0254630000000002,-8.1019,5588.09277778722
2025-07-24 17:24:00,45.8912,1.3888889999999998,0.5501091802000866,2.8935180000000003,1.649305,-8.96999999999997,5588.14277778722
2025-07-24 17:27:00,46.67245,1.2152769999999995,0.59328315406029,2.922453,1.9386580000000002,-8.1019,5588.192777787221
2025-07-24 17:30:00,47.4537,1.1863419999999998,0.5269668244983757,3.1539349999999997,2.141203,-7.233799999999974,5588.242777787221
2025-07-24 17:33:00,42.82407,1.157407,0.5753107883082669,3.211805,2.2858789999999996,-7.233800000000031,5588.292777787221
2025-07-24 17:36:00,41.66666,1.2152769999999995,0.5030489113063721,3.0671289999999996,1.9965280000000005,-7.233799999999974,5588.342777787221
2025-07-24 17:39:00,43.20023,1.157407,0.5753107883082669,2.951389,2.0254629999999993,-7.233799999999974,5588.392777787221
2025-07-24 17:42:00,38.94676,1.157407,0.5185746802643993,3.038194,2.054398,-7.523200000000031,5588.4427777872215
2025-07-24 17:45:00,41.26157,1.273148,0.5188973561156051,2.951389,1.8229160000000002,-9.259199999999964,5588.492777787222
2025-07-24 17:48:00,39.72801,1.2152779999999996,0.5353120764213011,2.8935189999999995,1.851852,-8.1019,5588.542777787222
2025-07-24 17:51:00,43.20023,1.273148,0.551858466987082,2.8645830000000005,1.765046,-7.233699999999999,5588.592777787222
2025-07-24 17:54:00,52.08333,1.3020830000000005,0.5909108516938801,2.8935190000000004,1.7939819999999997,-6.6551000000000045,5588.642777787222
2025-07-24 17:57:00,54.42708,1.186343,0.6357209400979699,3.125,2.2280100000000003,-5.787000000000035,5588.692777787222
2025-07-24 18:00:00,55.96065,1.186343,0.5565534130353808,3.3564819999999997,2.3726849999999997,-6.365700000000004,5588.742777787223
2025-07-25 10:48:00,85.76389,1.273148,0.8614232580138581,4.456018,3.732639,25.173599999999993,5588.742777787223
2025-07-25 10:51:00,75.31829,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,1.1573999999999955,5588.792777787223
2025-07-25 10:54:00,67.56366,1.9675919999999998,0.8112425114791618,4.658564999999999,2.922454,2.0253999999999905,5588.842777787223
2025-07-25 10:57:00,62.93403,1.9965270000000004,0.7463803104076355,4.600694000000001,2.7777779999999996,0.0,5588.892777787223
2025-07-25 11:00:00,65.24884,2.1122679999999994,0.7758677781901143,4.571759,2.633102,0.867999999999995,5588.942777787223
2025-07-25 11:03:00,66.03009,2.1122690000000004,0.8506440898903532,4.716436,2.835648,1.1573999999999955,5588.9927777872235
2025-07-25 11:06:00,68.72106,2.2858790000000004,0.8596272665569724,5.034722,2.951389999999999,0.28940000000000055,5589.042777787224
2025-07-25 11:09:00,67.1875,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,1.446799999999996,5589.092777787224
2025-07-25 11:12:00,63.68634,2.1701390000000007,0.7904704573930871,5.1215280000000005,3.1249949999999993,-0.8680999999999699,5589.142777787224
2025-07-25 11:15:00,62.52894,2.1122690000000004,0.8506428801403946,4.918982000000001,3.0381929999999997,0.0,5589.192777787224
2025-07-25 11:18:00,63.71528,2.1701390000000007,0.8296579675065459,4.861111,2.8935190000000004,0.0,5589.242777787224
2025-07-25 11:21:00,67.56366,2.2569440000000007,0.924533811823794,5.0347230000000005,3.0381899999999993,0.0,5589.292777787225
2025-07-25 11:24:00,68.34491,2.1122690000000004,0.8846895934292656,5.208334,3.3564849999999993,2.314800000000048,5589.342777787225
2025-07-25 11:27:00,64.09144,2.0833330000000005,0.8766450042871999,5.150462,3.3275509999999997,0.8681000000000267,5589.392777787225
2025-07-25 11:30:00,64.87269,2.228009,0.9166176403510081,5.063658000000001,3.0960650000000003,0.0,5589.442777787225
2025-07-25 11:33:00,71.03588,2.1990740000000004,0.9086715809030544,5.005788000000001,3.0671299999999997,2.314900000000023,5589.492777787225
2025-07-25 11:36:00,73.75579,2.170139,0.8662271728909009,5.2951440000000005,3.356485,3.4723000000000184,5589.5427777872255
2025-07-25 11:39:00,69.09722,2.0254630000000002,0.8270799639038106,5.208334000000001,3.414351,2.6041000000000167,5589.592777787226
2025-07-25 11:42:00,65.24884,1.938657,0.8032885725988791,5.034722,3.3275510000000006,0.867999999999995,5589.642777787226
2025-07-25 11:45:00,67.56366,2.1122679999999994,0.8506547073869706,5.063653,3.182875,-0.5787000000000262,5589.692777787226
2025-07-25 11:48:00,67.15856,2.0833330000000005,0.8766427284199544,5.092588000000001,3.2696750000000003,1.4467000000000212,5589.742777787226
2025-07-25 11:51:00,65.24884,2.054398,0.8349608444346498,4.947917,3.125000000000001,2.0253999999999905,5589.792777787226
2025-07-25 11:54:00,63.71528,1.967593,0.8441832170840895,4.8321760000000005,3.124999,1.446799999999996,5589.842777787227
2025-07-25 11:57:00,61.37153,2.141204,0.8927068831421764,5.005787000000001,3.125000000000001,-0.28940000000000055,5589.892777787227
2025-07-25 12:00:00,65.24884,2.228009,0.8446861074931644,5.005787000000001,2.9803249999999997,1.1573999999999955,5589.942777787227
2025-07-25 12:03:00,59.80903,3.4722230000000005,1.150661708754722,5.208334,1.9386609999999997,-4.918999999999983,5589.992777787227
2025-07-25 12:06:00,74.10301,2.6620370000000007,0.9548233337965194,5.439814000000001,2.980326999999999,-0.5786999999999694,5590.042777787227
2025-07-25 12:09:00,76.0706,2.170139,0.9006941386869182,5.2951440000000005,3.385415000000001,0.8680999999999699,5590.0927777872275
2025-07-25 12:12:00,71.41204,1.967593,0.8112486376680409,5.063658,3.3275510000000006,2.6041999999999916,5590.142777787228
2025-07-25 12:15:00,69.87847,2.0254630000000002,0.8604722508015935,5.092592,3.3275509999999997,1.7361999999999966,5590.192777787228
2025-07-25 12:18:00,68.31597,2.141204,0.8584422561664701,5.063658000000001,3.15393,1.7361000000000217,5590.242777787228
2025-07-25 12:21:00,66.40625,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,0.28940000000000055,5590.292777787228
2025-07-25 12:24:00,67.15856,2.054399,0.8349599222020565,5.1504639999999995,3.3275450000000006,0.0,5590.342777787228
2025-07-25 12:27:00,66.00116,2.083334,0.7685304074519091,4.976853,3.0671299999999997,1.1573999999999955,5590.392777787229
2025-07-25 12:30:00,65.625,2.054398,0.7993209846061016,4.890046,3.038190000000001,-0.5786999999999694,5590.442777787229
2025-07-25 12:33:00,68.72106,2.1990730000000003,0.8371815336851048,4.6875,2.6909729999999996,0.0,5590.492777787229
2025-07-25 12:36:00,72.56944,2.1990730000000003,0.9416189393556965,5.092588000000001,3.1828749999999992,1.1573999999999955,5590.542777787229
2025-07-25 12:39:00,74.13194,2.1122679999999994,0.9170172616594412,5.208333,3.385415000000001,1.4467000000000212,5590.592777787229
2025-07-25 12:42:00,68.31597,1.9097219999999995,0.8586757402084199,5.005787,3.385421,2.314700000000016,5590.6427777872295
2025-07-25 12:45:00,65.24884,1.9965270000000004,0.8191738554791964,5.121528,3.3564810000000005,0.867999999999995,5590.69277778723
2025-07-25 12:48:00,65.625,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,0.867999999999995,5590.74277778723
2025-07-25 12:51:00,68.72106,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,2.314799999999991,5590.79277778723
2025-07-25 12:54:00,70.28356,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,1.1573999999999955,5590.84277778723
2025-07-25 12:57:00,66.00116,2.1122690000000004,0.8145396160192258,5.005787000000001,3.0960649999999994,1.1573999999999955,5590.89277778723
2025-07-25 13:00:00,63.31019,2.054399,0.7611716627654814,4.8321760000000005,2.9513890000000007,0.0,5590.942777787231
2025-07-25 13:03:00,62.15278,2.054399,0.7993288788850791,4.774305,2.922454,-1.1573999999999955,5590.992777787231
2025-07-25 13:06:00,62.52894,2.170139,0.8296566619962558,4.716436,2.748843,-0.867999999999995,5591.042777787231
2025-07-25 13:09:00,61.37153,2.228009,0.7619071429170224,4.687500000000001,2.604166,-1.1573999999999955,5591.092777787231
2025-07-25 13:12:00,66.00116,2.2569440000000007,0.8521673656161618,5.005787000000001,2.951389999999999,0.5787000000000262,5591.142777787231
2025-07-25 13:15:00,63.68634,2.0833330000000005,0.8069516815011314,5.150462,3.2696810000000003,0.28930000000002565,5591.1927777872315
2025-07-25 13:18:00,62.52894,2.141204,0.822103792561827,4.976852,3.038190000000001,0.28930000000002565,5591.242777787232
2025-07-25 13:21:00,61.37153,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,-0.8681000000000267,5591.292777787232
2025-07-25 13:24:00,59.43287,2.083334,0.8428151736301263,4.716436,2.8645830000000005,-1.7361999999999966,5591.342777787232
2025-07-25 13:27:00,63.31019,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,-2.314799999999991,5591.392777787232
2025-07-25 13:30:00,62.15278,2.054398,0.7993273434330883,4.9189810000000005,3.0671299999999997,-0.8681000000000267,5591.442777787232
2025-07-25 13:33:00,59.83796,2.0254630000000002,0.7916850757777928,4.774305,2.9513890000000007,-2.6041999999999916,5591.492777787233
2025-07-25 13:36:00,61.37153,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,-0.867999999999995,5591.542777787233
2025-07-25 13:39:00,64.84375,2.0833330000000005,0.7685315324865284,4.774305,2.864584,0.28930000000002565,5591.592777787233
2025-07-25 13:42:00,66.00116,2.141203,0.783176348853532,5.034722,3.067125,0.0,5591.642777787233
2025-07-25 13:45:00,63.31019,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,-2.314799999999991,5591.692777787233
2025-07-25 13:48:00,64.87269,2.141203,0.8584468569208682,4.8321760000000005,2.922453,-1.446799999999996,5591.7427777872335
2025-07-25 13:51:00,67.56366,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,-1.7361000000000217,5591.792777787234
2025-07-25 13:54:00,68.72106,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,0.8680000000000234,5591.842777787234
2025-07-25 13:57:00,66.00116,1.967593,0.8441787831492593,4.716436,3.0092550000000005,-0.28940000000000055,5591.892777787234
2025-07-25 14:00:00,72.97454,2.141204,0.822103792561827,4.745371,2.8067090000000006,-0.5786999999999978,5591.942777787234
2025-07-25 14:03:00,71.03588,1.6782409999999999,0.9200116498155183,5.5555579999999996,4.311347,7.8125,5591.992777787234
2025-07-25 14:06:00,71.03588,1.9386579999999993,0.9253674647002961,5.671298,4.079860000000001,6.365700000000004,5592.042777787235
2025-07-25 14:09:00,67.56366,2.0254630000000002,0.951614552651052,5.642358000000001,3.964125,5.7871000000000095,5592.092777787235
2025-07-25 14:12:00,68.31597,2.0254629999999993,0.9516145526510518,5.671293,3.9930600000000007,5.787000000000006,5592.142777787235
2025-07-25 14:15:00,66.40625,2.0254629999999993,0.9224927367947218,5.642363,3.93518,2.8936000000000206,5592.192777787235
2025-07-25 14:18:00,69.87847,2.1701379999999997,0.9334370860484527,5.526622999999999,3.645835,6.944500000000005,5592.242777787235
2025-07-25 14:21:00,67.56366,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,4.050899999999984,5592.2927777872355
2025-07-25 14:24:00,71.81713,2.1122679999999994,0.9170281738203431,5.729163,3.9062550000000007,7.523200000000003,5592.342777787236
2025-07-25 14:27:00,69.87847,2.0254629999999993,0.9224927367947218,5.642363,3.93518,5.786999999999978,5592.392777787236
2025-07-25 14:30:00,64.84375,2.0254630000000002,0.951614552651052,5.700228000000001,4.021995,2.0254999999999654,5592.442777787236
2025-07-25 14:33:00,63.31019,2.054399,0.9004898903921889,5.555554000000001,3.7905049999999996,2.8935000000000173,5592.492777787236
2025-07-25 14:36:00,65.625,2.1990740000000004,0.8739834682191943,5.439814,3.472219999999999,1.1573999999999955,5592.542777787236
2025-07-25 14:39:00,65.24884,2.141204,0.892698816095755,5.468754,3.58796,2.314799999999991,5592.592777787237
2025-07-25 14:42:00,66.40625,2.2858789999999996,0.8971141166590576,5.613423999999999,3.559025000000001,2.6041999999999916,5592.642777787237
2025-07-25 14:45:00,63.68634,2.1990740000000004,0.9086645802979554,5.613429,3.674765,1.4467000000000212,5592.692777787237
2025-07-25 14:48:00,60.59028,2.0254630000000002,0.8921840083167014,5.468754,3.732641,-0.28940000000000055,5592.742777787237
2025-07-25 14:51:00,60.59028,2.1990739999999995,0.873983468219194,5.410884,3.44329,0.5786999999999694,5592.792777787237
2025-07-25 14:54:00,62.15278,2.256945,0.9245447137062612,5.381939999999999,3.385414999999999,-0.867999999999995,5592.8427777872375
2025-07-25 14:57:00,62.52894,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,0.0,5592.892777787238
2025-07-25 15:00:00,63.31019,2.141203,0.8927100636591274,5.237268,3.356485,-1.446799999999996,5592.942777787238
2025-07-25 15:03:00,64.09144,2.170139,0.8296488288695998,5.353014,3.385415000000001,-0.8680999999999699,5592.992777787238
2025-07-25 15:06:00,61.37153,2.1122690000000004,0.8846895934292656,5.295134,3.4432849999999995,-0.28940000000000055,5593.042777787238
2025-07-25 15:09:00,61.37153,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,-1.4467000000000212,5593.092777787238
2025-07-25 15:12:00,60.99537,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,-1.1575000000000273,5593.142777787239
2025-07-25 15:15:00,61.37153,2.170139,0.8662271728909009,5.266204,3.3275449999999998,-0.867999999999995,5593.192777787239
2025-07-25 15:18:00,61.37153,2.228009,0.8050147304668624,5.353003999999999,3.298614999999999,-1.7361999999999966,5593.242777787239
2025-07-25 15:21:00,64.84375,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,0.5786999999999694,5593.292777787239
2025-07-25 15:24:00,62.15278,2.170139,0.8662271728909009,5.353009,3.4143499999999998,-0.867999999999995,5593.342777787239
2025-07-25 15:27:00,62.52894,2.3726849999999997,0.9200460972951207,5.46875,3.3275449999999998,-2.0254999999999654,5593.3927777872395
2025-07-25 15:30:00,59.83796,2.2858799999999997,0.9324456380687258,5.295138,3.26968,-1.7361999999999966,5593.44277778724
2025-07-25 15:33:00,62.15278,2.228009,0.8817164460036174,5.266203999999999,3.2696750000000003,-1.4466999999999643,5593.49277778724
2025-07-25 15:36:00,65.24884,2.2858789999999996,0.9324429895545296,5.353003999999999,3.3275449999999998,0.5788000000000011,5593.54277778724
2025-07-25 15:39:00,67.15856,2.2569440000000007,0.8521713567035212,5.439814000000001,3.385419999999999,-0.8680999999999699,5593.59277778724
2025-07-25 15:42:00,64.84375,2.083334,0.8766430069640374,5.266204,3.44329,0.0,5593.64277778724
2025-07-25 15:45:00,70.28356,2.1990739999999995,0.8739834682191963,5.092592999999999,3.1249990000000007,0.8680999999999699,5593.692777787241
2025-07-25 15:48:00,66.40625,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,0.8680999999999699,5593.742777787241
2025-07-25 15:51:00,68.34491,2.054398,0.8685697981393162,5.381943,3.5879649999999996,0.8680999999999699,5593.792777787241
2025-07-25 15:54:00,67.15856,1.9965279999999996,0.8838498225373823,5.266208,3.559030000000001,0.28940000000000055,5593.842777787241
2025-07-25 15:57:00,67.56366,2.054398,0.9004896038364771,5.2951429999999995,3.530095,-0.28940000000000055,5593.892777787241
2025-07-25 16:00:00,64.87269,1.938657,0.8359926623513173,5.266208000000001,3.587961000000001,-0.28940000000000055,5593.9427777872415
2025-07-25 16:03:00,65.24884,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,0.5787000000000262,5593.992777787242
2025-07-25 16:06:00,62.15278,2.054399,0.9602882572404551,5.2951440000000005,3.5879650000000005,-0.5787000000000262,5594.042777787242
2025-07-25 16:09:00,62.52894,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,0.5786999999999694,5594.092777787242
2025-07-25 16:12:00,60.99537,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,-1.1573999999999955,5594.142777787242
2025-07-25 16:15:00,42.04282,1.475695,0.6084269604069179,5.063658,3.7615689999999997,-7.5230999999999995,5594.192777787242
2025-07-25 16:18:00,41.66666,1.9386580000000002,0.7686061237630893,4.282408,2.546296,-8.1019,5594.242777787243
2025-07-25 16:21:00,42.44791,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,-7.5230999999999995,5594.292777787243
2025-07-25 16:24:00,41.66666,2.0254630000000002,0.7126771483399162,4.253472,2.372686,-8.391200000000026,5594.342777787243
2025-07-25 16:27:00,40.10416,2.083334,0.7685317864629225,4.108796,2.1990740000000004,-8.101800000000026,5594.392777787243
2025-07-25 16:30:00,39.32291,2.054398,0.7611686686822338,4.166667,2.2858790000000004,-9.548599999999965,5594.442777787243
2025-07-25 16:33:00,47.07755,2.1990739999999995,0.7075474100527053,4.600695,2.51736,-7.5230999999999995,5594.4927777872435
2025-07-25 16:36:00,42.82407,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,-7.523199999999974,5594.542777787244
2025-07-25 16:39:00,39.35185,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-8.96980000000002,5594.592777787244
2025-07-25 16:42:00,39.35185,2.141203,0.7409308465265381,4.07986,2.0833330000000005,-8.969899999999996,5594.642777787244
2025-07-25 16:45:00,39.35185,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-8.969899999999996,5594.692777787244
2025-07-25 16:48:00,39.35185,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,-6.944499999999948,5594.742777787244
2025-07-25 16:51:00,42.41898,2.170139,0.7479433612196739,4.079862,2.054399000000001,-6.655199999999979,5594.792777787245
2025-07-25 16:54:00,38.94676,2.054399,0.7611716627654814,4.0509260000000005,2.1701390000000007,-7.8125,5594.842777787245
2025-07-25 16:57:00,37.0081,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,-8.101799999999969,5594.892777787245
2025-07-25 17:00:00,38.5706,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,-9.259299999999996,5594.942777787245
2025-07-25 17:03:00,35.09838,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,-9.259199999999964,5594.992777787245
