Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-25 17:06:00,37.03704,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,-10.416600000000017,5595.0427777872455
2025-07-25 17:09:00,47.04861,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-7.5230999999999995,5595.092777787246
2025-07-28 10:06:00,79.48495,3.7615740000000004,0.8872472042802038,5.7291680000000005,2.0254639999999995,0.0,5595.092777787246
2025-07-28 10:09:00,83.42014,1.2152770000000004,0.8579873207716336,4.62963,3.9930530000000006,18.807800000000015,5595.142777787246
2025-07-28 10:12:00,74.13194,1.3310179999999994,0.9225403640468024,4.918982,4.195605,16.492999999999995,5595.192777787246
2025-07-28 10:15:00,71.81713,1.6493060000000002,0.9103203728592355,5.005787000000001,3.790508000000001,10.127299999999991,5595.242777787246
2025-07-28 10:18:00,73.37963,1.6203710000000004,0.9005894736269624,4.976853,3.790512999999999,11.284699999999987,5595.292777787246
2025-07-28 10:21:00,73.75579,1.4756939999999998,0.8511921792091455,4.774305,3.732639,10.705999999999989,5595.342777787247
2025-07-28 10:24:00,65.24884,1.359953,0.8107259273846416,4.745369,3.819445000000001,1.7360999999999933,5595.392777787247
2025-07-28 10:27:00,67.1875,1.5625,0.7819859321746686,4.745369999999999,3.5011530000000004,3.7616000000000156,5595.442777787247
2025-07-28 10:30:00,69.09722,1.5914350000000006,0.8425497516227777,4.513888,3.2986109999999993,2.8935000000000173,5595.492777787247
2025-07-28 10:33:00,70.28356,1.5335649999999994,0.7986786330268878,4.513888,3.327546,4.340300000000013,5595.542777787247
2025-07-28 10:36:00,65.24884,1.5046290000000004,0.7637343220497879,4.513888,3.327547,3.4721999999999866,5595.5927777872475
2025-07-28 10:39:00,63.68634,1.5046290000000004,0.7893187215777142,4.398148000000001,3.2407399999999997,0.5786999999999978,5595.642777787248
2025-07-28 10:42:00,65.625,1.5914350000000006,0.7637984790411435,4.369213,3.0671289999999996,0.8680999999999983,5595.692777787248
2025-07-28 10:45:00,55.55556,1.5624989999999999,0.7549508874157018,4.311343,3.038195,-2.60420000000002,5595.742777787248
2025-07-28 10:48:00,63.31019,2.0254629999999993,0.7916838125702602,4.340278,2.517361,-4.629599999999982,5595.792777787248
2025-07-28 10:51:00,62.52894,1.967593,0.8441843255629343,4.398147999999999,2.6909719999999995,-2.0253999999999905,5595.842777787248
2025-07-28 10:54:00,65.24884,2.0833329999999997,0.8069439999584259,4.542824,2.6620370000000007,-1.4466999999999643,5595.892777787249
2025-07-28 10:57:00,66.00116,2.054398,0.8685664062328579,4.658564,2.8645830000000005,-1.1573999999999955,5595.942777787249
2025-07-28 11:00:00,63.68634,2.083334,0.806939141730749,4.918982,3.038190000000001,-1.446799999999996,5595.992777787249
2025-07-28 11:03:00,62.90509,2.170139,0.8296514399241861,5.005787,3.038190000000001,-0.8680000000000518,5596.042777787249
2025-07-28 11:06:00,63.68634,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,0.0,5596.092777787249
2025-07-28 11:09:00,62.90509,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,-0.8681000000000267,5596.1427777872495
2025-07-28 11:12:00,62.93403,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,-0.28940000000000055,5596.19277778725
2025-07-28 11:15:00,65.24884,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,-0.28940000000000055,5596.24277778725
2025-07-28 11:18:00,63.68634,2.0833330000000005,0.8766393146039854,4.9189810000000005,3.0960650000000003,-0.5786999999999694,5596.29277778725
2025-07-28 11:21:00,66.00116,2.141203,0.8584480744269424,4.947917,3.038195000000001,-2.314799999999991,5596.34277778725
2025-07-28 11:24:00,65.625,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,0.0,5596.39277778725
2025-07-28 11:27:00,64.09144,2.083334,0.9087685432496676,4.976853,3.1828700000000003,-0.28940000000000055,5596.442777787251
2025-07-28 11:30:00,68.31597,2.1122690000000004,0.8506501386033506,5.063658,3.182875,1.157400000000024,5596.492777787251
2025-07-28 11:33:00,66.00116,2.0833330000000005,0.9394729538951526,5.353008000000001,3.5879649999999996,0.28940000000000055,5596.542777787251
2025-07-28 11:36:00,67.56366,2.1122679999999994,0.8506426100004512,5.150463,3.2696750000000003,0.28930000000002565,5596.592777787251
2025-07-28 11:39:00,70.25463,2.054398,0.8685697981393162,5.063653,3.2696750000000003,2.0255000000000223,5596.642777787251
2025-07-28 11:42:00,67.56366,1.9965279999999996,0.8838498225373823,5.063657999999999,3.3564800000000004,0.8680000000000518,5596.6927777872515
2025-07-28 11:45:00,65.625,1.967593,0.8441876509877898,5.034718000000001,3.3275450000000006,1.736099999999965,5596.742777787252
2025-07-28 11:48:00,69.09722,2.141203,0.8584419868718458,4.976852000000001,3.067125,0.0,5596.792777787252
2025-07-28 11:51:00,70.25463,2.141203,0.8927123684983305,5.063656,3.182875,1.1573999999999955,5596.842777787252
2025-07-28 11:54:00,74.13194,2.1990740000000004,0.9416081067963217,5.410883999999999,3.5011599999999996,1.7361999999999966,5596.892777787252
2025-07-28 11:57:00,69.87847,1.967593,0.8441876509877898,5.237264,3.5300909999999996,1.4467000000000212,5596.942777787252
2025-07-28 12:00:00,66.00116,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,0.0,5596.992777787253
2025-07-28 12:03:00,53.64583,3.240741,0.9958297952811667,5.237264,2.141203000000001,-4.918900000000008,5597.042777787253
2025-07-28 12:06:00,68.69213,2.083334,0.9087674588444105,5.353014,3.559030000000001,2.0254999999999654,5597.092777787253
2025-07-28 12:09:00,64.0625,2.054399,0.9310028346415224,5.497684,3.7615750000000006,-0.28940000000000055,5597.142777787253
2025-07-28 12:12:00,64.09144,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,0.28940000000000055,5597.192777787253
2025-07-28 12:15:00,60.96644,1.9965270000000004,0.8523380628437377,4.976852000000001,3.240741,-0.28940000000000055,5597.2427777872535
2025-07-28 12:18:00,61.37153,2.083334,0.8428151736301263,4.976853,3.125000000000001,0.0,5597.292777787254
2025-07-28 12:21:00,62.90509,2.228009,0.949753370937136,5.266204000000001,3.3275449999999998,0.0,5597.342777787254
2025-07-28 12:24:00,64.0625,2.141203,0.9252403960372293,5.3819479999999995,3.530095,0.2892999999999688,5597.392777787254
2025-07-28 12:27:00,62.52894,1.9965270000000004,0.8523425264648243,5.208328,3.4722209999999993,0.0,5597.442777787254
2025-07-28 12:30:00,62.52894,2.054398,0.834971591319637,5.063653,3.2407449999999995,-0.5787000000000262,5597.492777787254
2025-07-28 12:33:00,60.59028,2.0833330000000005,0.8069516815011314,5.063656,3.182875,0.2892999999999688,5597.542777787255
2025-07-28 12:36:00,57.89931,2.083334,0.8428139716784359,5.1504639999999995,3.298610000000001,-2.6041999999999916,5597.592777787255
2025-07-28 12:39:00,59.83796,2.1701380000000006,0.8662391565257723,5.092588000000001,3.1539399999999995,-2.0254000000000474,5597.642777787255
2025-07-28 12:42:00,62.52894,2.054398,0.8349668149504259,5.034722,3.2118100000000007,-0.5786000000000513,5597.692777787255
2025-07-28 12:45:00,57.11806,1.9965270000000004,0.8191738554791964,5.121528,3.3564810000000005,-2.0254999999999654,5597.742777787255
2025-07-28 12:48:00,55.55556,2.083334,0.8766452828317863,5.092592,3.26968,-2.6041999999999916,5597.792777787256
2025-07-28 12:51:00,57.89931,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,-1.736099999999965,5597.842777787256
2025-07-28 12:54:00,55.96065,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,-1.1573999999999955,5597.892777787256
2025-07-28 12:57:00,57.11806,2.1701380000000006,0.8296616235602318,5.121528,3.1539399999999995,-3.761599999999987,5597.942777787256
2025-07-28 13:00:00,57.49421,2.141204,0.858447126216564,5.208334,3.298610000000001,-1.736099999999965,5597.992777787256
2025-07-28 13:03:00,60.96644,2.1122690000000004,0.8506428801403967,5.1504639999999995,3.2696750000000003,-1.736099999999965,5598.0427777872565
2025-07-28 13:06:00,62.52894,2.170139,1.0236511154353674,5.439814,3.645835000000001,-2.0255000000000223,5598.092777787257
2025-07-28 13:09:00,65.625,2.054398,0.8685697981393162,5.497683,3.7037050000000002,-1.1573999999999955,5598.142777787257
2025-07-28 13:12:00,69.87847,2.1122679999999994,0.8846778637011797,5.353012999999999,3.501155,0.2892999999999688,5598.192777787257
2025-07-28 13:15:00,70.25463,2.054398,0.9004896038364771,5.642363,3.8773150000000003,2.0255000000000223,5598.242777787257
2025-07-28 13:18:00,70.28356,2.0833330000000005,0.8766313489629141,5.5555579999999996,3.7326349999999993,0.28940000000000055,5598.292777787257
2025-07-28 13:21:00,69.87847,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,0.0,5598.342777787258
2025-07-28 13:24:00,78.00926,2.256944,0.9578736236554694,5.4687529999999995,3.5011590000000004,0.8680000000000518,5598.392777787258
2025-07-28 13:27:00,78.38542,2.0254629999999993,0.9516046829108983,5.526622999999999,3.8483799999999997,4.050900000000013,5598.442777787258
2025-07-28 13:30:00,74.91319,1.9965279999999996,0.9707659176878736,5.526622999999999,3.906245,4.050900000000013,5598.492777787258
2025-07-28 13:33:00,70.65972,1.938657,0.9253671607815289,5.497687999999999,3.9062509999999993,4.918999999999983,5598.542777787258
2025-07-28 13:36:00,62.90509,1.8229159999999993,0.8621376130274901,5.208333,3.7037069999999996,1.446799999999996,5598.5927777872585
2025-07-28 13:39:00,63.68634,1.9965279999999996,0.8523428078224353,5.179398,3.44329,0.28940000000000055,5598.642777787259
2025-07-28 13:42:00,63.68634,2.0254629999999993,0.8604700042293291,5.208333,3.44329,1.446799999999996,5598.692777787259
2025-07-28 13:45:00,65.625,2.141203,0.9252403960372293,5.671298,3.819445000000001,0.0,5598.742777787259
2025-07-28 13:48:00,63.68634,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,-0.2892999999999972,5598.792777787259
2025-07-28 13:51:00,60.99537,1.967593,0.8754864623479007,5.324077999999999,3.645835,-0.28940000000000055,5598.842777787259
2025-07-28 13:54:00,59.80903,1.9386579999999993,0.8670933225774606,5.295138,3.645830000000001,0.0,5598.89277778726
2025-07-28 13:57:00,59.43287,1.9386580000000002,0.8359929456790463,5.353013,3.674765,0.5786999999999978,5598.94277778726
2025-07-28 14:00:00,59.80903,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,-0.867999999999995,5598.99277778726
2025-07-28 14:03:00,58.65162,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,0.867999999999995,5599.04277778726
2025-07-28 14:06:00,58.68056,2.0833329999999997,0.8428137006779763,5.324077999999999,3.472225000000001,-1.4468000000000245,5599.09277778726
2025-07-28 14:09:00,63.31019,1.9675919999999998,0.8754861727972568,5.179397000000001,3.501155,2.604199999999963,5599.1427777872605
2025-07-28 14:12:00,62.52894,2.054398,0.8685584917145678,5.526622999999999,3.7326349999999993,-0.5787000000000262,5599.192777787261
2025-07-28 14:15:00,62.52894,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,0.0,5599.242777787261
2025-07-28 14:18:00,62.90509,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,0.0,5599.292777787261
2025-07-28 14:21:00,62.15278,2.1701390000000007,0.9006941386869185,5.468754,3.559024999999999,-0.2892999999999688,5599.342777787261
2025-07-28 14:24:00,59.43287,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,-2.6041000000000167,5599.392777787261
2025-07-28 14:27:00,59.43287,2.141204,0.8584471262165619,5.410884,3.5011599999999996,-1.7361999999999966,5599.442777787262
2025-07-28 14:30:00,58.27546,2.141204,0.8221141696886077,5.439814000000001,3.5011599999999996,-2.893599999999992,5599.492777787262
2025-07-28 14:33:00,58.27546,2.1990740000000004,0.8739834682191943,5.353009,3.385414999999999,-2.314899999999966,5599.542777787262
2025-07-28 14:36:00,58.27546,2.1990740000000004,0.7977487191320688,5.353009,3.3275449999999998,-1.7361999999999966,5599.592777787262
2025-07-28 14:39:00,59.80903,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,-2.0253999999999905,5599.642777787262
2025-07-28 14:42:00,57.89931,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,-4.3402999999999565,5599.6927777872625
2025-07-28 14:45:00,56.33681,2.0254630000000002,0.8604700042293294,5.266204,3.5011609999999997,-2.6041999999999916,5599.742777787263
2025-07-28 14:48:00,54.80324,2.054399,0.7993314223895566,5.208334000000001,3.3564849999999993,-4.340300000000013,5599.792777787263
2025-07-28 14:51:00,57.11806,2.141203,0.8584590318703156,5.092588000000001,3.182875,-2.6041999999999916,5599.842777787263
2025-07-28 14:54:00,60.96644,2.1122690000000004,0.814546059596132,5.092592,3.182875,-1.1573000000000206,5599.892777787263
2025-07-28 14:57:00,80.32407,1.3888890000000007,0.8428182581873078,5.005787000000001,4.079864999999999,2.0255000000000223,5599.942777787263
2025-07-28 15:00:00,86.5162,0.78125,0.7369982515033718,4.108797,4.0219949999999995,8.1019,5599.992777787264
2025-07-28 15:03:00,91.14583,0.43402799999999964,0.7693001940313693,3.298611,4.108801000000001,17.93979999999999,5600.042777787264
2025-07-28 15:06:00,80.32407,0.43402799999999964,0.8411596615644243,3.2696759999999996,4.282407999999999,18.807900000000018,5600.092777787264
2025-07-28 15:09:00,66.37731,0.694445,0.791402946057208,4.021992,4.224536,5.497700000000009,5600.142777787264
2025-07-28 15:12:00,64.84375,0.9548609999999993,0.7849933439048504,4.224537,3.90625,2.0253999999999905,5600.192777787264
2025-07-28 15:15:00,65.625,1.0416659999999993,0.7136302959193662,4.137732,3.5590290000000007,1.4466999999999928,5600.2427777872645
2025-07-28 15:18:00,65.625,1.0127309999999996,0.7397240859811697,4.050924999999999,3.5590280000000005,2.6041000000000167,5600.292777787265
2025-07-28 15:21:00,66.00116,1.0995369999999998,0.7159591120356724,4.079860999999999,3.414351,1.157400000000024,5600.342777787265
2025-07-28 15:24:00,68.69213,1.070601,0.7050581777231621,4.166667,3.530093000000001,2.025499999999994,5600.392777787265
2025-07-28 15:27:00,64.0625,1.0127319999999997,0.7023474208507168,4.079862,3.530092,1.1573999999999955,5600.442777787265
2025-07-28 15:30:00,60.96644,1.0416670000000003,0.6940739745111065,4.0509260000000005,3.4432869999999998,0.0,5600.492777787265
2025-07-28 15:33:00,63.31019,1.2152780000000005,0.7155349300838467,4.108796000000001,3.2696760000000005,0.5786999999999978,5600.542777787266
2025-07-28 15:36:00,67.15856,1.1574080000000002,0.6951072747593657,3.993055,3.211805,1.4466999999999928,5600.592777787266
2025-07-28 15:39:00,64.0625,1.0416660000000002,0.6940742777224254,3.964119,3.3564820000000006,-0.2892999999999972,5600.642777787266
2025-07-28 15:42:00,64.0625,1.070601,0.7050588693562573,4.021990000000001,3.3854170000000003,1.4468000000000245,5600.692777787266
2025-07-28 15:45:00,63.68634,1.0127309999999996,0.6830008363228144,3.906249,3.327547000000001,1.1574999999999989,5600.742777787266
2025-07-28 15:48:00,66.00116,1.070602,0.6847792429637103,3.8483799999999997,3.1828699999999994,2.314799999999991,5600.7927777872665
2025-07-28 15:51:00,63.68634,1.0416660000000002,0.6940735933547562,3.877314,3.2696759999999996,0.28940000000000055,5600.842777787267
2025-07-28 15:54:00,61.37153,1.070602,0.7050599391595197,3.9641199999999994,3.327547,0.8680999999999699,5600.892777787267
2025-07-28 15:57:00,58.27546,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,-0.867999999999995,5600.942777787267
2025-07-28 16:00:00,58.27546,1.1863419999999998,0.6829542450102986,4.108795,3.2696759999999996,-2.314900000000023,5600.992777787267
2025-07-28 16:03:00,60.59028,1.273148,0.688788625166724,4.079859999999999,3.125,-0.28940000000000055,5601.042777787267
2025-07-28 16:06:00,60.59028,1.273148,0.6887869458099409,4.050926,3.096064,-1.446799999999996,5601.092777787268
2025-07-28 16:09:00,57.89931,1.2152779999999996,0.6695091989047852,4.079861999999999,3.1828700000000003,-0.28930000000002565,5601.142777787268
2025-07-28 16:12:00,58.68056,1.2442129999999993,0.6791777786951189,4.079861999999999,3.1539350000000006,-2.0253999999999905,5601.192777787268
2025-07-28 16:15:00,57.89931,1.2442129999999993,0.6546376525123418,4.050926,3.0960660000000004,-2.6041999999999916,5601.242777787268
2025-07-28 16:18:00,57.89931,1.2442129999999993,0.7028109416527226,3.993056,3.0960660000000004,-2.314899999999966,5601.292777787268
2025-07-28 16:21:00,59.43287,1.359954,0.7417987934645228,4.0509260000000005,3.038195,-1.7361999999999966,5601.3427777872685
2025-07-28 16:24:00,59.46181,1.3020839999999998,0.698338954096371,4.079861999999999,3.096064,-4.050900000000013,5601.392777787269
2025-07-28 16:27:00,56.71296,1.0995369999999998,0.6301993044518429,3.993055,3.211806000000001,-1.446799999999996,5601.442777787269
2025-07-28 16:30:00,57.11806,1.2442130000000002,0.6021877718188243,3.993055,2.9803239999999995,-3.761599999999987,5601.492777787269
2025-07-28 16:33:00,56.33681,1.157407,0.5753107883082677,3.703704,2.7777780000000005,-3.4723000000000184,5601.542777787269
2025-07-28 16:36:00,51.70718,1.1284720000000004,0.6628326612315457,3.6458329999999997,2.8645829999999997,-4.340300000000013,5601.592777787269
2025-07-28 16:39:00,53.64583,1.1863419999999998,0.6357189144093768,3.703704,2.8067130000000002,-5.497699999999952,5601.64277778727
2025-07-28 16:42:00,53.64583,1.273148,0.6640086226283546,3.6747679999999994,2.6909720000000004,-3.182800000000043,5601.69277778727
2025-07-28 16:45:00,55.1794,1.2152769999999995,0.6452067429118461,3.616898,2.6909720000000004,-4.050899999999956,5601.74277778727
2025-07-28 16:48:00,57.11806,1.2442129999999993,0.6290371378827778,3.6747679999999994,2.6909720000000004,-3.182800000000043,5601.79277778727
2025-07-28 16:51:00,59.43287,1.3310189999999995,0.65624224107353,3.703703999999999,2.633102,-2.6041000000000167,5601.84277778727
2025-07-28 16:54:00,61.37153,1.157407,0.6499867992071313,3.703702999999999,2.864584,-2.6041999999999916,5601.8927777872705
2025-07-28 16:57:00,63.28125,1.0127309999999996,0.6427465924676117,3.4722219999999995,2.835649,-2.6041000000000167,5601.942777787271
2025-07-28 17:00:00,58.65162,1.0127319999999997,0.599978510899608,3.530092,2.835648000000001,-4.050900000000013,5601.992777787271
2025-07-28 17:03:00,56.33681,1.1284720000000004,0.6165595949735212,3.587962,2.748843,-4.629699999999957,5602.042777787271
2025-07-28 17:06:00,56.33681,1.157407,0.6261717225629692,3.616897,2.748843,-3.4722000000000435,5602.092777787271
2025-07-28 17:09:00,50.92593,1.1284719999999995,0.6165579331941825,3.732639,2.8935180000000003,-4.340300000000013,5602.142777787271
2025-07-28 17:12:00,49.76852,1.157407,0.626170882885567,3.6458329999999997,2.7777780000000005,-5.787099999999953,5602.192777787272
2025-07-28 17:15:00,50.14468,1.157407,0.6261700432069549,3.5879630000000002,2.719907,-6.076400000000035,5602.242777787272
2025-07-28 17:18:00,51.70718,1.2442130000000002,0.573830371186114,3.5590280000000005,2.517361,-5.787000000000035,5602.292777787272
2025-07-28 17:21:00,52.08333,1.157407,0.5753107883082677,3.4722230000000005,2.546297000000001,-5.208399999999983,5602.342777787272
2025-07-28 17:24:00,53.64583,1.2152780000000005,0.619862133929173,3.4432870000000007,2.4884260000000005,-5.208300000000008,5602.392777787272
2025-07-28 17:27:00,53.64583,1.0995369999999998,0.5302388708963761,3.3564819999999997,2.459491,-6.076400000000007,5602.4427777872725
2025-07-28 17:30:00,48.23495,1.0416670000000003,0.512408817923007,3.211805,2.372686,-6.944500000000005,5602.492777787273
2025-07-28 17:33:00,44.7338,1.0127319999999997,0.5293375076629311,3.125,2.34375,-5.787000000000006,5602.542777787273
2025-07-28 17:36:00,43.20023,1.070601,0.521352967935091,2.9513880000000006,2.0833329999999997,-7.523200000000003,5602.592777787273
2025-07-28 17:39:00,48.20602,0.8680560000000002,0.4314838651668792,2.4594910000000008,1.765046,-5.787000000000006,5602.642777787273
2025-07-28 17:42:00,47.04861,0.868055,0.4816130278907508,2.546296,1.9097220000000004,-7.233800000000002,5602.692777787273
2025-07-28 17:45:00,45.51505,0.9837959999999999,0.4670740022905893,2.719907,1.9097220000000004,-7.233699999999999,5602.742777787274
2025-07-28 17:48:00,43.20023,0.9837959999999999,0.4670740022905893,2.6620369999999998,1.851852,-8.101799999999997,5602.792777787274
2025-07-28 17:51:00,42.82407,1.0416659999999993,0.5386606852596862,2.633101,1.8229170000000003,-6.6551000000000045,5602.842777787274
2025-07-28 17:54:00,42.41898,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-7.812499999999972,5602.892777787274
2025-07-28 17:57:00,43.57639,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-8.101799999999969,5602.942777787274
2025-07-28 18:00:00,42.44791,1.070601,0.5213529679350918,2.7488420000000007,1.8807870000000007,-6.6551000000000045,5602.9927777872745
2025-07-28 18:03:00,42.04282,1.0995369999999998,0.5302388708963761,2.835649,1.9386580000000002,-7.523200000000031,5603.042777787275
2025-07-28 18:06:00,41.26157,1.1284720000000004,0.5101304358157476,2.8645830000000005,1.9097220000000004,-7.233799999999974,5603.092777787275
2025-07-28 18:09:00,40.50926,1.157407,0.5185746802643983,2.835648000000001,1.851852,-6.94440000000003,5603.142777787275
2025-07-28 18:12:00,40.10416,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,-8.68059999999997,5603.192777787275
2025-07-28 18:15:00,43.98148,1.2152780000000005,0.5353120764213004,2.7777780000000005,1.7361109999999993,-7.8125,5603.242777787275
2025-07-28 18:18:00,47.4537,1.186343,0.5843255023580581,2.8067130000000002,1.851852,-8.391300000000001,5603.292777787276
2025-07-28 18:21:00,31.22107,1.1863419999999998,0.7481844758259761,2.7777770000000004,2.0254630000000002,-8.680599999999998,5603.342777787276
2025-07-30 08:21:00,39.72801,0.4340270000000004,0.6377460152271273,3.211805,3.6747689999999995,-8.680499999999995,5603.342777787276
2025-07-30 08:24:00,42.44791,1.070602,0.493080280543938,3.8483799999999997,2.9513879999999997,-8.1019,5603.392777787276
2025-07-30 08:27:00,47.07755,0.8680560000000002,0.45730548096634444,3.4432869999999998,2.7777769999999995,-8.391199999999998,5603.442777787276
2025-07-30 08:30:00,49.0162,0.8101849999999997,0.5264842128076064,3.327547,2.835649,-6.6551000000000045,5603.492777787276
2025-07-30 08:33:00,42.44791,0.9837959999999999,0.5897474543058073,3.6458329999999997,2.9803230000000003,-9.83789999999999,5603.5427777872765
2025-07-30 08:36:00,38.19445,1.1284719999999995,0.6165595949735209,4.02199,3.1828710000000004,-9.83789999999999,5603.592777787277
2025-07-30 08:39:00,57.89931,1.3888889999999998,0.6459632225262452,4.0509260000000005,2.8935190000000004,-9.838000000000022,5603.642777787277
2025-07-30 08:42:00,64.49653,0.983797,0.9247206054838207,3.703704,3.5879629999999993,-5.787000000000006,5603.692777787277
2025-07-30 08:45:00,67.56366,0.9259259999999996,0.8046419911009821,5.526623,5.295137,-4.340299999999985,5603.742777787277
2025-07-30 08:48:00,50.54977,0.9548619999999994,0.6794955718170513,4.658565,4.166667,-6.6551000000000045,5603.792777787277
2025-07-30 08:51:00,54.80324,1.157407,0.6729272952891677,4.3402780000000005,3.530093000000001,-5.4976999999999805,5603.842777787278
2025-07-30 08:54:00,55.1794,1.070602,0.7441186717874855,4.716436,4.137732000000001,-5.787000000000006,5603.892777787278
2025-07-30 08:57:00,43.20023,0.9259260000000005,0.6492125613454434,4.484954,3.9930559999999993,-7.523200000000003,5603.942777787278
2025-07-30 09:00:00,43.20023,1.0995369999999998,0.6301985139610498,4.398149,3.616899,-8.391300000000001,5603.992777787278
2025-07-30 09:03:00,42.82407,1.070602,0.620198863564477,4.224538000000001,3.4722219999999995,-8.68059999999997,5604.042777787278
2025-07-30 09:06:00,42.44791,1.157407,0.6261700432069549,4.282408,3.414352,-7.8125,5604.0927777872785
2025-07-30 09:09:00,45.92014,1.273148,0.6640077487051939,4.369213,3.385416,-7.5230999999999995,5604.142777787279
2025-07-30 09:12:00,49.0162,1.157407,0.6729272952891677,4.253472,3.4432870000000007,-7.233799999999974,5604.192777787279
2025-07-30 09:15:00,47.07755,1.0416659999999993,0.63211127420939,4.282406999999999,3.5879630000000002,-7.8125,5604.242777787279
2025-07-30 09:18:00,50.54977,1.0995369999999998,0.6301985139610498,4.253473,3.4722229999999996,-6.655099999999976,5604.292777787279
2025-07-30 09:21:00,49.0162,0.9259259999999996,0.63003193706698,4.108797,3.5879630000000002,-7.8125,5604.342777787279
2025-07-30 09:24:00,57.11806,1.2152779999999996,0.6929146795285756,4.224537,3.3564819999999997,-4.629600000000011,5604.39277778728
2025-07-30 09:27:00,75.28935,1.4756939999999998,0.7281580504937436,4.282406999999999,3.0960650000000003,-2.3148999999999944,5604.44277778728
2025-07-30 09:30:00,84.20139,1.3888889999999998,0.9832460297592396,6.336808,5.613429,3.761599999999987,5604.49277778728
2025-07-30 09:33:00,75.28935,0.9259259999999996,0.9686813594747832,4.890047,4.976852000000001,7.233800000000002,5604.54277778728
2025-07-30 09:36:00,74.13194,0.8969909999999999,0.8677348959770769,4.976852999999999,4.918982000000001,5.208300000000008,5604.59277778728
2025-07-30 09:39:00,64.93056,0.868055,0.8535057456267325,4.658564999999999,4.629628,2.8936000000000206,5604.6427777872805
2025-07-30 09:42:00,64.09144,1.070601,0.7814704262997263,4.629630000000001,4.108797000000001,0.867999999999995,5604.692777787281
2025-07-30 09:45:00,61.37153,1.0127310000000005,0.7397240859811698,4.456018,3.9641210000000004,0.28940000000000055,5604.742777787281
2025-07-30 09:48:00,59.43287,1.0416659999999993,0.7696977829447346,4.484952999999999,3.993055,-1.4466999999999928,5604.792777787281
2025-07-30 09:51:00,66.00116,1.157407,0.7578882144117528,4.484952999999999,3.7905100000000003,-1.7361000000000217,5604.842777787281
2025-07-30 09:54:00,62.90509,0.9837959999999999,0.7634217800900628,4.340277,3.9351850000000006,-0.5786999999999978,5604.892777787281
2025-07-30 09:57:00,59.83796,0.9259259999999996,0.7387662057490298,4.282407,3.9351850000000006,-3.1828999999999894,5604.942777787282
2025-07-30 10:00:00,59.83796,0.9837959999999999,0.7096604845810844,4.282407,3.7905100000000003,-1.1573999999999955,5604.992777787282
2025-07-30 10:03:00,63.68634,1.157407,0.7375187860463946,4.340278,3.616898,-2.0253999999999905,5605.042777787282
2025-07-30 10:06:00,75.31829,0.8391200000000003,0.7798200253646536,3.8773150000000003,3.7615750000000006,0.2892999999999972,5605.092777787282
2025-07-30 10:09:00,79.54282,0.983797,0.7976323838034483,4.484955,4.137736,5.208400000000012,5605.142777787282
2025-07-30 10:12:00,65.65394,0.9837959999999999,0.9095410164519864,4.6875,4.542822000000001,-0.867999999999995,5605.1927777872825
2025-07-30 10:15:00,68.34491,1.070601,0.8689987097472179,4.9189810000000005,4.542827000000001,3.4721999999999866,5605.242777787283
2025-07-30 10:18:00,83.7963,1.3888879999999997,0.9254283651556633,5.873842999999999,5.063655000000001,5.787000000000006,5605.292777787283
2025-07-30 10:21:00,77.98032,0.9837959999999999,0.9397258787253965,5.468748,5.3819420000000004,7.233799999999974,5605.342777787283
2025-07-30 10:24:00,68.31597,0.7523140000000001,0.7523174999990334,4.571758,4.571763,4.919099999999986,5605.392777787283
2025-07-30 10:27:00,84.57755,0.8391200000000003,0.7171644211291187,3.8773150000000003,3.6458329999999997,4.629700000000014,5605.442777787283
2025-07-30 10:30:00,84.57755,0.6944439999999998,0.7914033204065704,3.6747680000000003,3.8773150000000003,10.995400000000018,5605.492777787284
2025-07-30 10:33:00,73.35069,0.78125,0.8238914948937336,3.993056,4.079861,11.574100000000016,5605.542777787284
2025-07-30 10:36:00,65.21991,1.0127310000000005,0.8436054184693168,4.571759000000001,4.2534730000000005,4.050900000000013,5605.592777787284
2025-07-30 10:39:00,62.15278,1.0995370000000007,0.7554210815006648,4.571759000000001,3.9641210000000004,0.28940000000000055,5605.642777787284
2025-07-30 10:42:00,61.37153,1.157407,0.7578875191801105,4.456018,3.7615740000000004,0.2892999999999972,5605.692777787284
2025-07-30 10:45:00,59.80903,1.0127310000000005,0.7212419887466713,4.282408000000001,3.7615749999999997,-0.5785999999999945,5605.7427777872845
2025-07-30 10:48:00,63.68634,1.1863419999999998,0.7481837559865482,4.282408,3.530093000000001,0.2892999999999972,5605.792777787285
2025-07-30 10:54:00,59.43287,1.1863419999999998,0.7481844758259761,4.542824,3.7905100000000003,-0.28930000000002565,5605.892777787285
2025-07-30 10:57:00,55.55556,1.157407,0.737519498955492,4.484953,3.7615739999999995,-2.8935000000000173,5605.942777787285
2025-07-30 11:00:00,57.49421,1.1863419999999998,0.7053549765380038,4.427083,3.616899,-2.60409999999996,5605.992777787285
2025-07-30 11:03:00,55.96065,1.1863419999999998,0.7270728400210097,4.513889,3.732639,-4.050900000000013,5606.042777787286
2025-07-30 11:06:00,62.52894,1.3310189999999995,0.7556139697220731,4.427084,3.4722230000000005,-1.7360999999999933,5606.092777787286
2025-07-30 11:09:00,61.37153,1.2442129999999993,0.747784630617603,4.369214,3.530093000000001,-2.893499999999989,5606.142777787286
2025-07-30 11:57:00,60.96644,1.157407,0.6729280743990153,4.166666,3.3564819999999997,0.8680999999999699,5606.942777787286
2025-07-30 12:42:00,57.89931,1.070601,0.6424272775944846,3.877314,3.1539350000000006,0.0,5607.692777787286
2025-07-30 12:45:00,64.84375,1.157407,0.6729280743990153,3.790509,2.9803249999999997,0.28940000000000055,5607.742777787286
2025-07-30 12:48:00,60.99537,0.9548609999999993,0.6411686568747097,3.7326379999999997,3.1828710000000004,-1.4467000000000212,5607.7927777872865
2025-07-30 12:51:00,62.93403,1.0995369999999998,0.6743953434420661,3.790509,3.0671300000000006,0.5786999999999978,5607.842777787287
2025-07-30 13:09:00,59.80903,1.0416670000000003,0.6740081430209556,3.8483800000000006,3.211805,-2.314799999999991,5608.142777787287
2025-07-30 13:12:00,63.68634,1.0995369999999998,0.6526670109838539,3.935186,3.1828710000000004,-1.1573999999999955,5608.192777787287
2025-07-30 13:15:00,65.625,1.2152780000000005,0.669510022532123,4.0509260000000005,3.1539349999999997,0.0,5608.242777787287
2025-07-30 13:18:00,69.87847,1.2152780000000005,0.7155349300838467,4.02199,3.1828699999999994,0.0,5608.292777787287
2025-07-30 13:21:00,71.81713,1.1574080000000002,0.7375198688305605,4.253472,3.530092,2.025499999999994,5608.342777787288
2025-07-30 13:24:00,71.81713,1.070601,0.6201992987166196,3.7615730000000003,3.009259,1.4467000000000212,5608.392777787288
2025-07-30 13:27:00,66.40625,0.9548609999999993,0.7160583853348743,3.501156999999999,3.0671300000000006,0.867999999999995,5608.442777787288
2025-07-30 13:30:00,71.41204,1.0995369999999998,0.7159598108450068,4.282407,3.616898,1.4466999999999928,5608.492777787288
2025-07-30 13:33:00,69.09722,0.9548609999999993,0.7682164900893188,4.137732,3.790509,1.4467000000000212,5608.542777787288
2025-07-30 13:36:00,64.0625,1.0127310000000005,0.7023470293094061,4.195602000000001,3.6458329999999997,0.5785999999999945,5608.5927777872885
2025-07-30 13:39:00,62.93403,1.0416660000000002,0.6321112742093904,3.877314,3.1828700000000003,-0.8680999999999983,5608.642777787289
2025-07-30 13:42:00,60.99537,1.0416659999999993,0.6321120210400627,3.7326379999999997,3.038195,-1.446799999999996,5608.692777787289
2025-07-30 13:45:00,59.43287,0.9837959999999999,0.6522063739751858,3.732639,3.1539360000000007,-3.182799999999986,5608.742777787289
2025-07-30 13:48:00,58.27546,1.0416659999999993,0.6533776087872039,3.7615739999999995,3.0960660000000004,-2.314799999999991,5608.792777787289
2025-07-30 13:51:00,64.09144,1.157407,0.6261700432069549,3.6458329999999997,2.7777769999999995,-1.1574999999999989,5608.842777787289
2025-07-30 13:54:00,58.65162,0.8969899999999997,0.6187947629459906,3.501156999999999,3.0092589999999992,-1.7361000000000217,5608.89277778729
2025-07-30 13:57:00,57.89931,1.0127309999999996,0.6427465924676117,3.732639,3.0960660000000004,-2.893499999999989,5608.94277778729
2025-07-30 14:00:00,62.90509,1.157407,0.6499851847277702,3.8483799999999997,3.009259,-2.6041999999999916,5608.99277778729
2025-07-30 14:03:00,66.00116,1.0995369999999998,0.6954682422952274,3.8773149999999994,3.1828699999999994,0.5786999999999978,5609.04277778729
2025-07-30 14:06:00,66.40625,1.0995369999999998,0.6743953434420661,3.906248999999999,3.1828699999999994,0.28940000000000055,5609.09277778729
2025-07-30 14:09:00,61.37153,0.9548609999999993,0.6212226454192981,3.703702999999999,3.125,-1.7360999999999933,5609.1427777872905
2025-07-30 14:12:00,58.27546,0.9837959999999999,0.6320295047347526,3.6747680000000003,3.0671300000000006,-1.7361000000000217,5609.192777787291
2025-07-30 14:15:00,55.96065,0.9837959999999999,0.6522063739751858,3.616897999999999,3.038195,-3.472200000000015,5609.242777787291
2025-07-30 14:18:00,52.48843,0.9837959999999999,0.6320295047347526,3.8483789999999996,3.240741,-3.7615000000000123,5609.292777787291
2025-07-30 14:21:00,52.48843,1.070601,0.5971357889637409,3.877314,3.0960660000000004,-3.7615000000000123,5609.342777787291
2025-07-30 14:24:00,58.65162,1.157407,0.6261700432069549,3.616898,2.748842,-3.7616000000000156,5609.392777787291
2025-07-30 14:27:00,58.27546,1.0995369999999998,0.6526677741424816,3.703703,2.951389,-4.051000000000016,5609.442777787292
2025-07-30 14:30:00,60.59028,0.9837959999999999,0.6112360681363994,3.530093,2.8935179999999994,-2.893499999999989,5609.492777787292
2025-07-30 14:33:00,59.80903,0.9837959999999999,0.6320295047347526,3.703702999999999,3.0960649999999994,-2.025499999999994,5609.542777787292
2025-07-30 14:36:00,53.24074,0.9548609999999993,0.6411679772260475,3.7615739999999995,3.211806000000001,-3.472200000000015,5609.592777787292
2025-07-30 14:39:00,52.48843,1.070601,0.5971341629349722,3.6458329999999997,2.8645829999999997,-4.919000000000011,5609.642777787292
2025-07-30 14:42:00,59.80903,1.273148,0.6640086226283546,3.530092,2.546296000000001,-3.1828999999999894,5609.6927777872925
2025-07-30 14:45:00,62.52894,1.1574080000000002,0.6261712139766678,3.5590279999999996,2.6909720000000004,-4.340300000000013,5609.742777787293
2025-07-30 14:48:00,58.65162,1.0416670000000003,0.6101278194785735,3.530092,2.8067130000000002,-3.47229999999999,5609.792777787293
2025-07-30 14:51:00,57.49421,1.070602,0.6424276327765224,3.935186,3.211806,-4.050999999999988,5609.842777787293
2025-07-30 14:54:00,55.96065,1.157407,0.6261700432069549,3.8773150000000003,3.009259,-4.919000000000011,5609.892777787293
2025-07-30 14:57:00,52.48843,1.0416660000000002,0.6101266967085878,3.5879630000000002,2.864584,-4.340299999999985,5609.942777787293
2025-07-30 15:00:00,57.49421,1.1284719999999995,0.6165587640844465,3.5879630000000002,2.748843,-2.8935000000000173,5609.992777787294
2025-07-30 15:03:00,55.58449,1.0416659999999993,0.6101266967085875,3.7326379999999997,3.009259,-4.629600000000011,5610.042777787294
2025-07-30 15:06:00,57.11806,1.0416660000000002,0.6321112742093904,3.6747680000000003,2.9803240000000004,-4.629599999999982,5610.092777787294
2025-07-30 15:09:00,53.24074,1.0127319999999997,0.6217159137802657,3.703704,3.0381940000000007,-4.629600000000011,5610.142777787294
2025-07-30 15:12:00,55.96065,1.157407,0.6013406887441558,3.587962,2.6909720000000004,-3.4721999999999866,5610.192777787294
2025-07-30 15:15:00,57.11806,1.0995369999999998,0.6526662478243423,3.6458340000000007,2.8935180000000003,-3.761599999999987,5610.2427777872945
2025-07-30 15:18:00,54.80324,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,-4.629599999999982,5610.292777787295
2025-07-30 15:21:00,53.26968,1.0416660000000002,0.5873184982959915,3.530092,2.7777780000000005,-4.340199999999982,5610.342777787295
2025-07-30 15:24:00,51.70718,1.0127310000000005,0.5999773941523662,3.4432860000000005,2.748842,-6.365800000000007,5610.392777787295
2025-07-30 15:27:00,54.80324,1.1284720000000004,0.5919905057573014,3.501156,2.633101,-5.208399999999983,5610.442777787295
2025-07-30 15:30:00,55.1794,1.070601,0.5971341629349722,3.3854170000000003,2.6041670000000003,-4.051000000000016,5610.492777787295
2025-07-30 15:33:00,60.59028,1.157407,0.6261700432069549,3.6458329999999997,2.7777769999999995,-2.3148000000000195,5610.542777787296
2025-07-30 15:36:00,58.65162,1.0416660000000002,0.6101266967085878,3.4722220000000004,2.748843,-2.6041999999999916,5610.592777787296
2025-07-30 15:39:00,54.80324,1.0995370000000007,0.63019851396105,3.6747690000000004,2.8935189999999995,-4.050899999999984,5610.642777787296
2025-07-30 15:42:00,53.64583,1.1284720000000004,0.6165587640844482,3.616898,2.7777780000000005,-5.7871000000000095,5610.692777787296
2025-07-30 15:45:00,51.70718,1.157407,0.6261717225629692,3.587962,2.719908,-4.340299999999985,5610.742777787296
2025-07-30 15:48:00,51.70718,1.1863419999999998,0.5565541014624854,3.5590270000000004,2.5752319999999997,-6.076399999999978,5610.7927777872965
2025-07-30 15:51:00,51.70718,1.1863419999999998,0.584325191820646,3.5590270000000004,2.6041670000000003,-5.787000000000006,5610.842777787297
2025-07-30 15:54:00,53.24074,1.2442130000000002,0.6021868195768731,3.4722230000000005,2.4594910000000008,-3.472200000000015,5610.892777787297
2025-07-30 15:57:00,50.92593,1.1284720000000004,0.5919905057573014,3.414352,2.546297,-5.497700000000009,5610.942777787297
2025-07-30 16:00:00,50.54977,1.1574080000000002,0.5478380207184914,3.4722220000000004,2.5173609999999993,-5.787000000000006,5610.992777787297
2025-07-30 16:03:00,53.64583,1.1574080000000002,0.6013410108316232,3.3854170000000003,2.4884260000000005,-5.497700000000009,5611.042777787297
2025-07-30 16:06:00,55.1794,1.070601,0.5971341629349722,3.3854170000000003,2.6041670000000003,-4.340199999999982,5611.092777787298
2025-07-30 16:09:00,55.58449,1.2152780000000005,0.5932834627118749,3.4722220000000004,2.4884259999999996,-4.340299999999985,5611.142777787298
2025-07-30 16:12:00,54.80324,1.1284720000000004,0.6401264286917626,3.5300920000000007,2.719907,-4.919000000000011,5611.192777787298
2025-07-30 16:15:00,55.1794,1.1863419999999998,0.584325191820646,3.5590270000000004,2.6041670000000003,-3.761600000000044,5611.242777787298
2025-07-30 16:18:00,50.92593,1.1284720000000004,0.6401264286917626,3.5879630000000002,2.7777779999999996,-5.787000000000006,5611.292777787298
2025-07-30 16:21:00,49.76852,1.157407,0.6261708828855655,3.703704000000001,2.835649,-5.787000000000035,5611.3427777872985
2025-07-30 16:24:00,52.48843,1.2442130000000002,0.6021868195768731,3.703704,2.6909720000000004,-5.787099999999981,5611.392777787299
2025-07-30 16:27:00,49.76852,1.157407,0.6261700432069549,3.5879630000000002,2.719907,-4.918999999999983,5611.442777787299
2025-07-30 16:30:00,48.20602,1.1863419999999998,0.5565531127135318,3.5879630000000002,2.6041670000000003,-5.7871000000000095,5611.492777787299
2025-07-30 16:33:00,47.4537,1.157407,0.5478367404832751,3.385416,2.430555,-6.6551000000000045,5611.542777787299
2025-07-30 16:36:00,47.07755,1.1863419999999998,0.5843242590460197,3.327546,2.3726850000000006,-6.944500000000005,5611.592777787299
2025-07-30 16:39:00,46.67245,1.1863419999999998,0.5565531127135318,3.414351,2.430555,-5.786999999999978,5611.6427777873
2025-07-30 16:42:00,44.76273,1.2152769999999995,0.5353128595337049,3.4432859999999996,2.4016210000000004,-6.94440000000003,5611.6927777873
2025-07-30 16:45:00,47.82986,1.273148,0.5518595604710829,3.3564809999999996,2.256945,-7.233800000000031,5611.7427777873
2025-07-30 16:48:00,49.39236,1.2442130000000002,0.6021877718188243,3.3564810000000005,2.34375,-5.20840000000004,5611.7927777873
2025-07-30 16:51:00,50.92593,1.1863419999999998,0.5843242590460197,3.327546,2.3726850000000006,-7.233699999999999,5611.8427777873
2025-07-30 16:54:00,50.92593,1.2442130000000002,0.6021877718188243,3.5300920000000007,2.517361,-6.94440000000003,5611.8927777873005
2025-07-30 16:57:00,52.08333,1.1284720000000004,0.5919896374461817,3.5590280000000005,2.6909719999999995,-6.365800000000036,5611.942777787301
2025-07-30 17:00:00,48.20602,1.1284720000000004,0.6165595949735212,3.587962,2.748843,-4.629699999999957,5611.992777787301
2025-07-30 17:03:00,47.4537,1.157407,0.48702228265890274,3.414352,2.4016210000000004,-6.365799999999979,5612.042777787301
2025-07-30 17:06:00,42.82407,1.1284720000000004,0.5390659880088584,3.211805,2.2858789999999996,-8.68059999999997,5612.092777787301
2025-07-30 17:09:00,42.44791,1.1284720000000004,0.566240729940199,3.211805,2.3148149999999994,-7.233800000000031,5612.142777787301
2025-07-30 17:12:00,46.67245,1.2152780000000005,0.5353120764213013,3.1539350000000006,2.1122680000000003,-7.5230999999999995,5612.192777787302
2025-07-30 17:15:00,46.67245,1.2152780000000005,0.6198621339291722,3.1539350000000006,2.1990739999999995,-7.233800000000031,5612.242777787302
2025-07-30 17:18:00,45.8912,1.1284720000000004,0.5101314713623353,3.2696750000000003,2.3148150000000003,-7.8125,5612.292777787302
2025-07-30 17:21:00,44.35764,1.157407,0.5185746802643993,3.038194,2.054398,-7.5230999999999995,5612.342777787302
2025-07-30 17:24:00,42.44791,1.157407,0.48702228265890174,2.8645830000000005,1.851852,-7.8125,5612.392777787302
2025-07-30 17:27:00,44.35764,1.273148,0.5823943761229061,2.951389,1.8807869999999998,-7.8125,5612.4427777873025
2025-07-30 17:30:00,45.92014,1.273148,0.551858466987082,2.8935180000000003,1.7939809999999996,-7.523200000000031,5612.492777787303
2025-07-30 17:33:00,45.92014,1.1863419999999998,0.5269678835647852,3.009259,1.9965279999999996,-8.680499999999995,5612.542777787303
2025-07-30 17:36:00,47.8588,1.2152769999999995,0.5353117888867939,2.922453,1.8807870000000007,-8.680499999999995,5612.592777787303
2025-07-30 17:39:00,43.20023,1.1284720000000004,0.5662398170355512,2.922454,2.0254629999999993,-7.5230999999999995,5612.642777787303
2025-07-30 17:42:00,46.67245,1.1574080000000002,0.487021423259521,3.038195,2.025461999999999,-8.101799999999997,5612.692777787303
2025-07-30 17:45:00,43.20023,1.0127310000000005,0.44609253948411676,2.8067130000000002,1.938657,-7.812500000000028,5612.742777787304
2025-07-30 17:48:00,44.76273,1.070601,0.49308099554651263,2.7488420000000007,1.851852,-7.5230999999999995,5612.792777787304
2025-07-30 17:51:00,43.1713,1.1284720000000004,0.566240729940199,2.7777770000000004,1.8807869999999998,-8.969899999999996,5612.842777787304
2025-07-31 08:06:00,41.26157,3.038195000000001,,3.1539349999999997,0.02893399999999957,-9.548599999999965,5612.842777787304
2025-07-31 08:09:00,59.83796,0.7523149999999994,0.8088067504201476,4.195602,4.311343,-0.5788000000000011,5612.892777787304
2025-07-31 08:12:00,69.09722,1.2442129999999993,0.7692983818496304,4.57176,3.7615750000000006,1.1573999999999955,5612.942777787304
2025-07-31 08:15:00,75.31829,1.3020830000000005,0.9111785915211471,5.324069,4.629625999999999,3.4722000000000435,5612.9927777873045
2025-07-31 08:18:00,78.00926,0.983797,0.690970860853473,4.195602,3.6747680000000003,4.050900000000013,5613.042777787305
2025-07-31 08:21:00,81.48148,1.0995369999999998,0.7931490099344847,4.57176,4.021991000000001,3.761599999999987,5613.092777787305
2025-07-31 08:24:00,82.66782,1.1284719999999995,0.7267788882092642,4.050924999999999,3.3564809999999996,2.025499999999994,5613.142777787305
2025-07-31 08:27:00,86.9213,0.78125,0.6587459419102641,3.327546,3.0960649999999994,8.680599999999998,5613.192777787305
2025-07-31 08:30:00,86.5162,0.8391200000000003,0.7798194996822784,3.8194440000000007,3.703703,10.99539999999999,5613.242777787305
2025-07-31 08:33:00,78.03819,0.9837960000000008,0.8469239115894321,4.456019,4.195598,9.837999999999994,5613.292777787306
2025-07-31 08:36:00,69.87847,0.9837959999999999,0.8143125074176023,4.369213,4.0509260000000005,8.969899999999996,5613.342777787306
2025-07-31 08:39:00,67.56366,0.8969899999999997,0.6919554771029621,3.993055,3.616898,6.6551000000000045,5613.392777787306
2025-07-31 08:42:00,69.87847,1.0995369999999998,0.715960509653718,3.906248999999999,3.240741,6.076400000000007,5613.442777787306
2025-07-31 08:45:00,74.91319,0.78125,0.6908134170707481,3.530091999999999,3.3564809999999996,7.5230999999999995,5613.492777787306
2025-07-31 08:48:00,68.34491,0.868055,0.7136304144682901,3.703702999999999,3.414351999999999,4.340299999999985,5613.5427777873065
2025-07-31 08:51:00,68.72106,1.2442130000000002,0.8306807701323488,4.456019,3.732639,4.918999999999983,5613.592777787307
2025-07-31 08:54:00,69.87847,1.2442130000000002,0.7692983818496307,4.456018,3.6458329999999997,2.6040999999999883,5613.642777787307
2025-07-31 08:57:00,69.09722,1.2152769999999995,0.7587757541368069,4.311343,3.530093000000001,3.1828000000000145,5613.692777787307
2025-07-31 09:00:00,68.72106,1.3310180000000003,0.9032359384959348,4.658563999999999,3.9062460000000003,3.761499999999984,5613.742777787307
2025-07-31 09:03:00,79.16667,1.649305,0.861341431017619,4.80324,3.530093,6.076400000000007,5613.792777787307
2025-07-31 09:06:00,84.17245,1.0995369999999998,1.2652185418713802,6.539349,6.886572000000001,31.828699999999998,5613.842777787308
2025-07-31 09:09:00,79.16667,1.0995370000000007,1.0850051884763086,5.410884,5.381947,26.041600000000017,5613.892777787308
2025-07-31 09:12:00,77.22801,1.1284720000000004,1.0695584543630174,5.584494,5.468751999999999,24.594900000000024,5613.942777787308
2025-07-31 09:15:00,78.38542,1.1284720000000004,1.069558454363018,5.3819479999999995,5.266206,21.701400000000007,5613.992777787308
2025-07-31 09:18:00,76.47569,1.0416659999999993,1.012458409118162,5.179392999999999,5.121527,19.96520000000001,5614.042777787308
2025-07-31 09:21:00,80.32407,1.2152770000000004,0.9990789546149312,5.179398000000001,4.7743009999999995,21.411999999999978,5614.0927777873085
2025-07-31 09:24:00,82.63889,1.2442130000000002,1.1089105745449976,5.468754,5.208331,24.305499999999995,5614.142777787309
2025-07-31 09:27:00,84.98264,1.157407,1.0373687801836065,5.295134,5.063657000000001,25.75230000000002,5614.192777787309
2025-07-31 09:30:00,84.54861,1.1284720000000004,1.0392512289377345,5.208334,5.0347219999999995,24.884299999999996,5614.242777787309
2025-07-31 09:33:00,81.88657,1.070601,0.9965168766853542,5.179398000000001,5.034727,25.462999999999994,5614.292777787309
2025-07-31 09:36:00,84.57755,1.157407,1.0373666227399005,5.063658000000001,4.832177,26.620400000000018,5614.342777787309
2025-07-31 09:39:00,85.73495,1.2152780000000005,1.079841463336023,5.555554,5.295135999999999,26.620400000000018,5614.39277778731
2025-07-31 09:42:00,83.7963,1.157407,1.0528894612159903,5.2372689999999995,5.0347219999999995,27.488400000000013,5614.44277778731
2025-07-31 09:45:00,79.16667,1.0995370000000007,1.0254970521743334,5.1215280000000005,4.976846999999999,26.04169999999999,5614.49277778731
2025-07-31 09:48:00,81.10532,1.0995369999999998,1.010247469090284,5.005788000000001,4.832177,24.595,5614.54277778731
2025-07-31 09:51:00,81.48148,1.0995369999999998,0.9792390879006729,4.918982,4.687495999999999,23.7269,5614.59277778731
2025-07-31 09:54:00,81.88657,1.0995369999999998,0.9792423389484657,4.890046,4.658566,24.016199999999998,5614.6427777873105
2025-07-31 09:57:00,81.48148,1.070601,0.9812386077895269,4.947917,4.774307,23.4375,5614.692777787311
2025-07-31 10:00:00,79.54282,1.1284720000000004,0.9925757010693201,4.976852,4.716432,21.701300000000003,5614.742777787311
2025-07-31 10:03:00,79.16667,1.070602,0.9501682118055695,4.861112,4.629632,23.4375,5614.792777787311
2025-07-31 10:06:00,81.48148,1.070601,0.9657901499518197,4.8321760000000005,4.629627000000001,23.1481,5614.842777787311
2025-07-31 10:09:00,79.16667,1.070601,0.9657933711454303,4.803240000000001,4.600697,24.016199999999998,5614.892777787311
2025-07-31 10:42:00,80.72917,1.0416659999999993,0.921083187716405,4.571759,4.340277,26.04159999999999,5615.442777787312
2025-07-31 10:45:00,78.38542,1.070602,0.9657943748158959,4.774305,4.5717620000000005,21.122600000000006,5615.492777787312
2025-07-31 10:48:00,77.22801,1.0995369999999998,0.9149749692290562,4.774305,4.427087,19.675999999999988,5615.542777787312
2025-07-31 11:09:00,80.72917,1.0995369999999998,0.8983755434636065,4.513888,4.137736,19.097200000000015,5615.892777787312
2025-07-31 11:12:00,82.63889,1.070601,0.9021219138602777,4.629630000000001,4.311347,22.858900000000006,5615.9427777873125
2025-07-31 11:15:00,78.38542,1.0416670000000003,0.9367466437477634,4.658566,4.456016999999999,15.046300000000002,5615.992777787313
2025-07-31 11:18:00,78.00926,1.157407,0.9570395075854865,4.774306,4.398147,18.807800000000015,5616.042777787313
