Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-31 11:21:00,77.22801,1.1863419999999998,0.9358528019730821,4.803241,4.340277,19.965299999999985,5616.092777787313
2025-07-31 11:24:00,75.28935,1.1863419999999998,0.9697349541971876,4.832176,4.4270819999999995,18.80789999999999,5616.142777787313
2025-07-31 11:27:00,78.00926,1.157407,0.9234566990398149,4.832175,4.398147,21.12270000000001,5616.192777787313
2025-07-31 11:30:00,80.32407,1.0995369999999998,0.9475120771555998,4.716434,4.427085999999999,23.4375,5616.242777787314
2025-07-31 11:33:00,80.32407,1.0416659999999993,0.9522268061375923,4.600695,4.427087,26.04159999999999,5616.292777787314
2025-07-31 11:36:00,76.47569,1.1284720000000004,0.9442451745543671,4.832175,4.484952000000001,22.858800000000002,5616.342777787314
2025-07-31 11:39:00,79.16667,1.0995369999999998,0.9149721205584979,4.6875,4.340277,22.280100000000004,5616.392777787314
2025-07-31 11:42:00,77.22801,1.0995369999999998,0.9149749692290562,4.774305,4.427087,19.675900000000013,5616.442777787314
2025-07-31 11:45:00,79.16667,1.157407,0.9403669102817394,4.832175,4.427087,21.70139999999998,5616.4927777873145
2025-07-31 11:48:00,73.75579,1.1863419999999998,0.9009725549396775,4.687499,4.166662,17.361099999999993,5616.542777787315
2025-07-31 11:51:00,74.91319,1.2442130000000002,0.906711989773838,4.600694000000001,3.9930559999999993,17.361099999999993,5616.592777787315
2025-07-31 11:54:00,76.85185,1.157407,0.9234602298909415,4.629629,4.195607000000001,18.51860000000002,5616.642777787315
2025-07-31 11:57:00,77.22801,1.157407,0.9063045089220508,4.629629,4.166667,18.229100000000017,5616.692777787315
2025-07-31 12:00:00,74.13194,1.1284720000000004,0.9109635609337422,4.716436000000001,4.311342000000001,16.782399999999996,5616.742777787315
2025-07-31 12:03:00,69.50231,2.4016200000000003,0.9276475564698149,5.2372689999999995,3.0671290000000004,2.893599999999992,5616.792777787316
2025-07-31 12:06:00,79.54282,1.2152769999999995,0.9653649884843251,4.80324,4.340277,23.7269,5616.842777787316
2025-07-31 12:09:00,77.98032,1.1863419999999998,0.9697378419250642,4.918981,4.513891999999999,24.884299999999996,5616.892777787316
2025-07-31 12:12:00,76.85185,1.1863419999999998,0.9697372643800174,4.976852,4.5717620000000005,21.990700000000004,5616.942777787316
2025-07-31 12:15:00,76.44676,1.2152769999999995,0.9481570666224405,4.832176,4.340277,22.280099999999976,5616.992777787316
2025-07-31 12:18:00,76.0706,1.157407,0.9234596414164856,4.80324,4.369216999999999,21.701400000000007,5617.0427777873165
2025-07-31 12:21:00,77.22801,1.2152769999999995,0.930698499938946,4.80324,4.282407000000001,21.122600000000034,5617.092777787317
2025-07-31 12:24:00,74.13194,1.157407,0.8888904798526835,4.6296289999999996,4.137732000000001,19.675999999999988,5617.142777787317
2025-07-31 12:27:00,76.47569,1.3020829999999997,0.8920352962731793,4.658563999999999,3.935181000000001,17.93979999999999,5617.192777787317
2025-07-31 12:30:00,79.16667,1.273148,0.9367073806496379,4.687499,4.0798559999999995,18.807900000000018,5617.242777787317
2025-07-31 12:33:00,79.16667,1.2152779999999996,0.9306989183840034,4.832176,4.311342000000001,19.386600000000016,5617.292777787317
2025-07-31 12:36:00,76.44676,1.2152779999999996,0.894958382628106,4.774306,4.195602,17.071800000000025,5617.342777787318
2025-07-31 12:39:00,75.28935,1.157407,0.8711976492815322,4.600694000000001,4.079861999999999,17.361099999999993,5617.392777787318
2025-07-31 12:42:00,73.37963,1.1863419999999998,0.8831210105928533,4.716435000000001,4.166667,15.9144,5617.442777787318
2025-07-31 12:45:00,76.85185,1.2152780000000005,0.8949583826281065,4.687500000000001,4.108796,17.361099999999993,5617.492777787318
2025-07-31 12:48:00,75.28935,1.157407,0.9063039116993064,4.74537,4.282407000000001,17.361099999999965,5617.542777787318
2025-07-31 12:51:00,78.00926,1.1863419999999998,0.9185489434777597,4.7453710000000004,4.253477,17.650400000000047,5617.5927777873185
2025-07-31 12:54:00,74.91319,1.1863419999999998,0.9185489434777597,4.7453710000000004,4.253477,16.782399999999996,5617.642777787319
2025-07-31 12:57:00,76.0706,1.1863419999999998,0.9185489434777597,4.774306,4.282412,18.229100000000017,5617.692777787319
2025-07-31 13:00:00,75.28935,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,17.071699999999993,5617.742777787319
2025-07-31 13:03:00,73.75579,1.1863419999999998,0.8831234991559013,4.7453710000000004,4.195607000000001,17.361200000000025,5617.792777787319
2025-07-31 13:06:00,76.47569,1.2152780000000005,0.912972312845593,4.600694,4.0509260000000005,17.36110000000002,5617.842777787319
2025-07-31 13:09:00,76.82292,1.2152780000000005,0.8949608934785338,4.716436000000001,4.137736,17.071799999999996,5617.89277778732
2025-07-31 13:12:00,79.16667,1.2152780000000005,0.8949583826281065,4.687500000000001,4.108796,19.676000000000016,5617.94277778732
2025-07-31 13:15:00,77.22801,1.157407,0.9234561105636019,4.716436000000001,4.282407000000001,16.7825,5617.99277778732
2025-07-31 13:18:00,79.16667,1.2152769999999995,0.9129743697087669,4.74537,4.195607000000001,19.675899999999984,5618.04277778732
2025-07-31 13:21:00,76.85185,1.157407,0.871197032775993,4.716435000000001,4.195602,18.22919999999999,5618.09277778732
2025-07-31 13:24:00,76.44676,1.1863419999999998,0.9009756151860654,4.6296289999999996,4.108797000000001,16.203799999999973,5618.1427777873205
2025-07-31 13:27:00,74.13194,1.157407,0.853205141232654,4.571759,4.02199,14.467599999999976,5618.192777787321
2025-07-31 13:30:00,78.00926,1.2152780000000005,0.857990318893662,4.542824,3.90625,16.203699999999998,5618.242777787321
2025-07-31 13:33:00,79.54282,1.1284720000000004,0.8767132044869986,4.456018,3.9930559999999993,17.361099999999993,5618.292777787321
2025-07-31 13:36:00,78.38542,1.0127309999999996,0.8599585859176241,4.369213,4.079861999999999,17.361099999999993,5618.342777787321
2025-07-31 13:39:00,78.38542,1.0127309999999996,0.8919911320815445,4.369213,4.137732000000001,18.80789999999999,5618.392777787321
2025-07-31 13:42:00,77.22801,1.070601,0.8689946449942347,4.398148000000001,4.021987000000001,16.782399999999967,5618.442777787322
2025-07-31 13:45:00,76.44676,1.070601,0.8520663840610533,4.398148000000001,3.993055,15.9144,5618.492777787322
2025-07-31 13:48:00,78.79051,1.186343,0.8649644315681746,4.484954,3.906249,17.361099999999993,5618.542777787322
2025-07-31 13:51:00,80.32407,1.1574080000000002,0.853205549129147,4.484954,3.9351839999999996,16.782399999999996,5618.592777787322
2025-07-31 13:54:00,81.10532,1.070601,0.8689963870330235,4.369213,3.993055,17.361099999999993,5618.642777787322
2025-07-31 13:57:00,78.00926,1.0416660000000002,0.8728708402631787,4.369213,4.050922000000001,17.361099999999965,5618.6927777873225
2025-07-31 14:00:00,77.22801,1.0416659999999993,0.8563535344950588,4.369213,4.021987000000001,17.650499999999994,5618.742777787323
2025-07-31 14:03:00,76.85185,1.0416660000000002,0.8563535344950592,4.398148000000001,4.050922000000001,17.93980000000002,5618.792777787323
2025-07-31 14:06:00,76.47569,1.0995369999999998,0.8294204096312456,4.311342,3.819445,18.22920000000002,5618.842777787323
2025-07-31 14:09:00,75.28935,1.070601,0.8348699723690758,4.340277,3.906251000000001,15.914299999999997,5618.892777787323
2025-07-31 14:12:00,74.91319,1.1574080000000002,0.853205549129147,4.484954,3.9351839999999996,13.599500000000006,5618.942777787323
2025-07-31 14:15:00,78.38542,1.157407,0.8711976492815322,4.571759000000001,4.050927,17.071799999999996,5618.992777787324
2025-07-31 14:18:00,78.38542,1.1574080000000002,0.8532068034999357,4.5428239999999995,3.9930559999999993,15.9144,5619.042777787324
2025-07-31 14:21:00,76.47569,1.0995369999999998,0.8470755687623412,4.513889000000001,4.050927,13.59960000000001,5619.092777787324
2025-07-31 14:24:00,76.47569,1.0416660000000002,0.822563589658983,4.340277,3.9351860000000007,17.071799999999996,5619.142777787324
2025-07-31 14:27:00,76.0706,1.070601,0.8348699723690758,4.340277,3.906251000000001,15.3356,5619.192777787324
2025-07-31 14:30:00,76.0706,1.070601,0.8520669736876784,4.369213,3.9641210000000004,15.335700000000003,5619.2427777873245
2025-07-31 14:33:00,79.54282,1.1284720000000004,0.8767126035132118,4.369213,3.90625,16.492999999999995,5619.292777787325
2025-07-31 14:36:00,79.54282,1.157407,0.9063015228052085,4.600694,4.137727,15.335700000000003,5619.342777787325
2025-07-31 14:39:00,79.16667,1.1574080000000002,0.8711999124321308,4.658566,4.137736,14.467600000000004,5619.392777787325
2025-07-31 14:42:00,76.85185,1.0995369999999998,0.8644402870165628,4.5428239999999995,4.108797000000001,15.046199999999999,5619.442777787325
2025-07-31 14:45:00,76.47569,1.070601,0.8520669736876784,4.369213,3.9641210000000004,15.046299999999974,5619.492777787325
2025-07-31 14:48:00,78.41435,1.070601,0.8348699723690758,4.311342,3.8773160000000004,15.914299999999997,5619.542777787326
2025-07-31 14:51:00,74.13194,0.9837959999999999,0.8469266888023911,4.253472,3.993056000000001,14.178299999999979,5619.592777787326
2025-07-31 14:54:00,73.37963,1.0995369999999998,0.8470749637309833,4.369213,3.90625,14.467600000000004,5619.642777787326
2025-07-31 14:57:00,76.85185,1.1284720000000004,0.8413585949326015,4.369213,3.8483800000000006,15.625,5619.692777787326
2025-07-31 15:00:00,75.28935,1.070602,0.8173864088559347,4.369213,3.906251,13.599500000000006,5619.742777787326
2025-07-31 15:03:00,74.91319,1.157407,0.8348940296163408,4.456019,3.8773160000000004,14.467600000000004,5619.7927777873265
2025-07-31 15:06:00,74.91319,1.157407,0.8711976492815322,4.571759000000001,4.050927,14.178200000000004,5619.842777787327
2025-07-31 15:09:00,74.91319,1.070601,0.8689946449942347,4.513888,4.137727,13.020800000000008,5619.892777787327
2025-07-31 15:12:00,76.47569,1.1284720000000004,0.8413579735920673,4.456018,3.9351839999999996,15.9144,5619.942777787327
2025-07-31 15:15:00,74.13194,1.070601,0.8520669736876784,4.369213,3.9641210000000004,14.467599999999976,5619.992777787327
2025-07-31 15:18:00,73.75579,1.070601,0.8348699723690758,4.340277,3.906251000000001,13.599500000000006,5620.042777787327
2025-07-31 15:21:00,72.97454,1.070602,0.8173851899850098,4.484954,4.02199,13.020899999999983,5620.092777787328
2025-07-31 15:24:00,72.59838,1.1284720000000004,0.8413592162727568,4.4270830000000005,3.906251,10.995299999999986,5620.142777787328
2025-07-31 15:27:00,73.75579,1.1863419999999998,0.8276518731739306,4.484954,3.8483800000000006,10.995400000000018,5620.192777787328
2025-07-31 15:30:00,73.75579,1.1574080000000002,0.8348944316270457,4.369213,3.790509,13.31019999999998,5620.242777787328
2025-07-31 15:33:00,73.75579,1.0995369999999998,0.8114527592823221,4.398149,3.8773160000000004,13.02079999999998,5620.292777787328
2025-07-31 15:36:00,73.75579,1.0995369999999998,0.8470749637309833,4.427084000000001,3.9641210000000004,12.731500000000011,5620.3427777873285
2025-07-31 15:39:00,71.81713,1.0995369999999998,0.8294204096312456,4.369213,3.8773160000000004,13.599499999999978,5620.392777787329
2025-07-31 15:42:00,71.81713,1.2442130000000002,0.850243175702273,4.513889000000001,3.819445,11.284700000000015,5620.442777787329
2025-07-31 15:45:00,74.91319,1.2442130000000002,0.850243175702273,4.484954000000001,3.7905100000000003,13.020800000000008,5620.492777787329
2025-07-31 15:48:00,78.00926,1.273148,0.8416883913542164,4.600694,3.8483800000000006,12.44210000000001,5620.542777787329
2025-07-31 15:51:00,80.32407,1.2442130000000002,0.8882310210024295,4.6296289999999996,3.9930559999999993,14.467700000000008,5620.592777787329
2025-07-31 15:54:00,77.22801,1.157407,0.8348933909426061,4.571759000000001,3.993055,17.071799999999996,5620.64277778733
2025-07-31 15:57:00,76.88079,1.070602,0.8348703959082391,4.340278,3.906251,14.178200000000004,5620.69277778733
2025-07-31 16:00:00,74.91319,1.0127309999999996,0.7930162960011362,4.282406999999999,3.8773150000000003,15.3356,5620.74277778733
2025-07-31 16:03:00,73.75579,1.0127309999999996,0.8101518260575886,4.311342,3.9351860000000007,14.178199999999975,5620.79277778733
2025-07-31 16:06:00,72.97454,1.0416660000000002,0.8225629963912666,4.253472,3.8483799999999997,13.59960000000001,5620.84277778733
2025-07-31 16:09:00,71.44097,1.157407,0.8348940296163408,4.427083,3.8483799999999997,12.442100000000039,5620.8927777873305
2025-07-31 16:12:00,73.37963,1.2442130000000002,0.8306807701323488,4.513889000000001,3.790509,11.284700000000015,5620.942777787331
2025-07-31 16:15:00,73.75579,1.2442130000000002,0.8306814532808912,4.571759,3.8483800000000006,10.705999999999989,5620.992777787331
2025-07-31 16:18:00,69.50231,1.0127310000000005,0.8270085969377496,4.398148,4.050927000000001,11.284700000000015,5621.042777787331
2025-07-31 16:21:00,58.65162,0.9837960000000008,0.690970465972817,3.993056,3.4722229999999996,0.0,5621.092777787331
2025-07-31 16:24:00,57.11806,1.0127310000000005,0.6427465924676121,3.790509,3.153936,-1.7361000000000217,5621.142777787331
2025-07-31 16:27:00,55.96065,1.0995369999999998,0.6301985139610498,3.790509,3.009259,-2.6041999999999916,5621.192777787332
2025-07-31 16:30:00,58.27546,1.157407,0.6261700432069549,3.732639,2.8645829999999997,-1.7361999999999966,5621.242777787332
2025-07-31 16:33:00,58.65162,1.157407,0.6729272952891677,3.7615740000000004,2.9513890000000007,-0.8681000000000267,5621.292777787332
2025-07-31 16:36:00,56.33681,1.157407,0.6499851847277702,3.7615739999999995,2.922453,-2.8934999999999604,5621.342777787332
2025-07-31 16:39:00,53.64583,1.1284720000000004,0.6847871761366926,3.7615739999999995,3.009259,-2.8934999999999604,5621.392777787332
2025-07-31 16:42:00,55.96065,1.1863419999999998,0.6357189144093768,3.790509,2.8935180000000003,-3.47229999999999,5621.4427777873325
2025-07-31 16:45:00,57.49421,1.2152780000000005,0.619862133929173,3.587962,2.633101,-1.7361000000000217,5621.492777787333
2025-07-31 16:48:00,54.42708,1.070602,0.5971353139717008,3.4722220000000004,2.6909719999999995,-2.6042000000000485,5621.542777787333
2025-07-31 16:51:00,52.48843,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,-3.182800000000043,5621.592777787333
2025-07-31 16:54:00,52.08333,1.070601,0.5971349759499354,3.530092,2.748843000000001,-3.182899999999961,5621.642777787333
2025-07-31 16:57:00,50.92593,1.0416659999999993,0.5873184982959897,3.414351,2.6620369999999998,-3.4722000000000435,5621.692777787333
2025-07-31 17:00:00,49.04514,0.9837959999999999,0.5674618298731671,3.327546,2.633102000000001,-4.340300000000013,5621.742777787334
2025-07-31 17:03:00,44.76273,1.0995369999999998,0.5825776546902512,3.3564819999999997,2.5173620000000003,-5.7871000000000095,5621.792777787334
2025-07-31 17:06:00,50.14468,1.2442130000000002,0.5436094066950552,3.327546,2.256945,-4.050900000000013,5621.842777787334
2025-07-31 17:09:00,47.8588,1.157407,0.6013398111004385,3.3564810000000005,2.4594899999999997,-4.629599999999982,5621.892777787334
2025-07-31 17:12:00,38.94676,1.0416660000000002,0.5635531406038928,3.3564810000000005,2.5752309999999996,-6.6551000000000045,5621.942777787334
2025-07-31 17:15:00,37.03704,1.1284720000000004,0.5101314713623353,3.29861,2.34375,-8.1019,5621.9927777873345
2025-07-31 17:18:00,36.25579,1.1284720000000004,0.4789386390848932,2.9803240000000004,1.9965279999999996,-7.8125,5622.042777787335
2025-07-31 17:21:00,35.47454,1.157407,0.5185746802643983,2.835648000000001,1.851852,-8.1019,5622.092777787335
2025-08-01 08:21:00,85.61921,1.7071759999999996,0.670916058118652,4.021991,2.4884250000000003,2.8935000000000173,5622.092777787335
2025-08-01 08:24:00,62.93403,0.694445,0.5709048580778213,3.2986120000000003,3.0671300000000006,4.629600000000011,5622.142777787335
2025-08-01 08:27:00,79.57176,0.5497690000000004,0.6057984075529277,2.546296,2.6620359999999996,3.1828999999999894,5622.192777787335
2025-08-01 08:30:00,73.75579,0.78125,0.6254595126111222,3.1828709999999996,2.8935190000000004,3.1828999999999894,5622.242777787335
2025-08-01 08:33:00,66.03009,1.070602,0.7995943050723288,3.8483790000000004,3.3564810000000005,-1.7360999999999933,5622.292777787336
2025-08-01 08:36:00,69.09722,1.070602,0.7050585558934447,3.819445,3.1828700000000003,2.893499999999989,5622.342777787336
2025-08-01 08:39:00,67.1875,1.0127310000000005,0.6830001593126747,3.8194440000000007,3.240741,2.3148000000000195,5622.392777787336
2025-08-01 08:42:00,96.93287,1.0127309999999996,0.9536912495074993,4.369216,4.253475000000001,20.83330000000001,5622.442777787336
2025-08-01 08:45:00,98.52431,0.5787040000000001,0.8807642750368518,3.5590280000000005,4.253471,38.4838,5622.492777787336
2025-08-01 08:48:00,98.52431,0.6365730000000003,0.8711976571751852,3.530092,4.050929,37.037000000000006,5622.5427777873365
2025-08-01 08:51:00,98.52431,0.6655090000000001,1.0730509997152726,4.340278,5.295140999999999,40.50920000000002,5622.592777787337
2025-08-01 08:54:00,78.41435,0.6365740000000004,1.1170918099409775,4.571759000000001,5.72917,30.381899999999973,5622.642777787337
2025-08-01 08:57:00,73.35069,1.0127310000000005,0.9835107103154465,5.063658000000001,5.005783,15.625,5622.692777787337
2025-08-01 09:00:00,76.04167,1.157407,0.9234578759913624,4.947917,4.513891,14.178200000000032,5622.742777787337
2025-08-01 09:03:00,84.57755,1.0416670000000003,0.8891606968179724,4.513889000000001,4.224539999999999,19.097200000000015,5622.792777787337
2025-08-01 09:06:00,95.8044,1.070602,0.9021195380047972,4.484954,4.166665000000001,30.092600000000004,5622.842777787338
2025-08-01 09:09:00,80.70023,0.9837959999999999,1.1486738475238045,5.179398,5.526618,28.64580000000001,5622.892777787338
2025-08-01 09:12:00,78.38542,1.1574079999999993,1.0834605346918547,5.52662,5.3819420000000004,23.4375,5622.942777787338
2025-08-01 09:15:00,77.22801,1.1863419999999998,0.9863394623760225,5.150463,4.774307,23.4375,5622.992777787338
2025-08-01 09:18:00,81.10532,1.157407,1.0058031127007907,4.890046,4.600691,24.016199999999998,5623.042777787338
2025-08-01 09:21:00,87.29745,1.1863419999999998,1.0027380484624386,5.179392999999999,4.832181,25.75230000000002,5623.0927777873385
2025-08-01 09:24:00,89.23611,1.1284719999999995,0.9605549802990903,4.861110999999999,4.542821000000001,26.04159999999999,5623.142777787339
2025-08-01 09:27:00,85.73495,1.0127319999999997,0.9981961102071063,4.658566,4.629632000000001,28.64580000000001,5623.192777787339
2025-08-01 09:30:00,81.48148,0.9548610000000002,0.9548640000060579,4.484953,4.484957,27.488500000000016,5623.242777787339
2025-08-01 09:33:00,79.16667,0.9259259999999996,0.9259265000259772,4.369213,4.369212,24.594899999999996,5623.292777787339
2025-08-01 09:36:00,78.38542,1.0416659999999993,0.9367461779185918,4.658564999999999,4.456017000000001,21.990700000000004,5623.342777787339
2025-08-01 09:39:00,78.76157,1.1574080000000002,0.9063067253014413,4.658566,4.195606,21.12270000000001,5623.39277778734
2025-08-01 09:42:00,76.85185,1.070602,0.8856743115867916,4.398149,4.050922000000001,22.280200000000008,5623.44277778734
2025-08-01 09:45:00,75.28935,1.1284720000000004,0.9277187640251173,4.687500000000001,4.311342000000001,18.80789999999999,5623.49277778734
2025-08-01 09:48:00,78.00926,1.273148,0.9725045027567462,4.918981,4.369216,21.412000000000006,5623.54277778734
2025-08-01 09:51:00,77.19907,1.1863419999999998,0.9358563644365093,4.774305,4.311347,19.386599999999987,5623.59277778734
2025-08-01 09:54:00,80.32407,1.2152780000000005,0.9307013500872857,4.774306,4.253475999999999,19.675900000000013,5623.6427777873405
2025-08-01 09:57:00,77.22801,1.1284720000000004,0.9109676429400829,4.629629,4.2245420000000005,18.22919999999999,5623.692777787341
2025-08-01 10:00:00,79.16667,1.157407,0.9234596414164856,4.687500000000001,4.253477,16.782399999999996,5623.742777787341
2025-08-01 10:03:00,76.85185,1.1284720000000004,0.9109635609337422,4.716436000000001,4.311342000000001,20.83340000000001,5623.792777787341
2025-08-01 10:06:00,76.0706,1.2152769999999995,0.9307009316414964,4.832176,4.311347,17.93979999999999,5623.842777787341
2025-08-01 10:09:00,77.22801,1.2442129999999993,0.8694169611761242,4.716435,4.050927,15.046199999999999,5623.892777787341
2025-08-01 10:12:00,78.00926,1.273148,0.8807620179228753,4.658563999999999,3.9641160000000006,17.36110000000002,5623.942777787342
2025-08-01 10:15:00,78.79051,1.273148,0.9367130344020271,4.74537,4.137736,15.914299999999997,5623.992777787342
2025-08-01 10:18:00,81.10532,1.3020839999999998,0.9299802031715411,4.918981,4.253475999999999,17.361099999999993,5624.042777787342
2025-08-01 10:21:00,78.76157,1.273148,0.9725014567864796,4.918982,4.369212,17.93979999999999,5624.092777787342
2025-08-01 10:24:00,80.72917,1.2442130000000002,0.9427621629208434,4.918982000000001,4.369211000000001,21.70139999999998,5624.142777787342
2025-08-01 10:27:00,82.63889,1.0416659999999993,0.9052267370735022,4.571759,4.311347,22.280100000000004,5624.1927777873425
2025-08-01 10:30:00,83.42014,1.0416659999999993,0.8891613648177356,4.484952999999999,4.195607000000001,21.70139999999998,5624.242777787343
2025-08-01 10:33:00,84.57755,1.070601,0.8856738709949428,4.484953000000001,4.137727,20.83330000000001,5624.292777787343
2025-08-01 10:36:00,81.88657,1.1284720000000004,0.9605594612713851,4.600694,4.282412,22.858800000000002,5624.342777787343
2025-08-01 10:39:00,79.16667,1.1284720000000004,0.9109647272227143,4.6296289999999996,4.224537,22.280100000000004,5624.392777787343
2025-08-01 10:42:00,77.22801,1.157407,0.9234602298909415,4.658564,4.2245420000000005,18.807800000000015,5624.442777787343
2025-08-01 10:45:00,80.32407,1.1284720000000004,0.9109676429400829,4.542823,4.137736,21.12269999999998,5624.492777787344
2025-08-01 10:48:00,80.72917,1.070601,0.9021202207253016,4.484953000000001,4.166667,20.25460000000001,5624.542777787344
2025-08-01 10:51:00,78.79051,1.0995369999999998,0.8983726547327225,4.427084000000001,4.050927,21.990800000000007,5624.592777787344
2025-08-01 10:54:00,78.38542,1.070602,0.9021178448652848,4.484954,4.166662,19.386599999999987,5624.642777787344
2025-08-01 10:57:00,77.22801,1.070601,0.8856738709949428,4.484953000000001,4.137727,20.83330000000001,5624.692777787344
2025-08-01 11:00:00,76.47569,1.0416660000000002,0.8728731072411523,4.340277,4.02199,20.543999999999983,5624.7427777873445
2025-08-01 11:03:00,73.75579,1.157407,0.8888892667645553,4.484954000000001,3.993055,17.650499999999994,5624.792777787345
2025-08-01 11:06:00,76.85185,1.2152769999999995,0.8766377719507285,4.600694,3.993055,16.203700000000026,5624.842777787345
2025-08-01 11:09:00,77.22801,1.2152769999999995,0.8766390492978235,4.658563999999999,4.050927,17.650499999999994,5624.892777787345
2025-08-01 11:12:00,78.38542,1.2152780000000005,0.87663817396123,4.542824,3.9351839999999996,18.51849999999999,5624.942777787345
2025-08-01 11:15:00,76.85185,1.070602,0.86899798342408,4.369213,3.993056,18.22919999999999,5624.992777787345
2025-08-01 11:18:00,76.85185,1.0416660000000002,0.9052245306613723,4.398148000000001,4.137732000000001,22.280100000000004,5625.042777787346
2025-08-01 11:21:00,78.41435,1.1284720000000004,0.8939649078075893,4.398148000000001,3.9641160000000006,19.675900000000013,5625.092777787346
2025-08-01 11:24:00,76.0706,1.070602,0.8856743115867916,4.398149,4.050922000000001,18.518500000000017,5625.142777787346
2025-08-01 11:27:00,76.82292,1.157407,0.8348940296163408,4.340277,3.7615740000000004,17.93979999999999,5625.192777787346
2025-08-01 11:30:00,94.61806,0.9548619999999994,0.8177541461288866,3.7615749999999997,3.501156,25.173599999999993,5625.242777787346
2025-08-01 11:33:00,92.70833,0.7233799999999997,0.9358535626455673,3.848381,4.311342000000001,37.037000000000006,5625.2927777873465
2025-08-01 11:36:00,80.32407,0.6655099999999994,0.9129723128455914,3.90625,4.456018,31.5394,5625.342777787347
2025-08-01 11:39:00,76.85185,0.9837959999999999,0.8786370216572277,4.311342,4.108796999999999,21.990800000000007,5625.392777787347
2025-08-01 11:42:00,77.22801,1.0127319999999997,0.8760832022171495,4.253473,3.9930559999999993,24.016199999999998,5625.442777787347
2025-08-01 11:45:00,86.5162,0.694445,0.8177525559302679,3.645834,3.9062449999999993,26.04170000000002,5625.492777787347
2025-08-01 11:48:00,92.70833,0.7233799999999997,0.8728736739849524,3.7615750000000006,4.079861,27.777800000000013,5625.542777787347
2025-08-01 11:51:00,84.20139,0.7523150000000003,0.9149722479688546,4.1666669999999995,4.513888,28.067099999999982,5625.592777787348
2025-08-01 11:54:00,74.13194,0.9837960000000008,0.9095425992506793,4.4270830000000005,4.282408,17.361099999999993,5625.642777787348
2025-08-01 11:57:00,76.44676,1.1284720000000004,0.9442485787277023,4.629629,4.282412,16.2038,5625.692777787348
2025-08-01 12:00:00,74.13194,1.070602,0.9021223598986798,4.658566,4.340281999999999,17.071699999999993,5625.742777787348
2025-08-01 12:03:00,68.28704,1.359953,0.8324286517615518,5.063656,4.166665000000001,2.893499999999989,5625.792777787348
2025-08-01 12:06:00,78.38542,0.9548609999999993,0.9403197983929841,4.513888,4.484952,17.650499999999994,5625.8427777873485
2025-08-01 12:09:00,74.13194,1.0416660000000002,0.9052239790577229,4.745369,4.484952000000001,16.782399999999996,5625.892777787349
2025-08-01 12:12:00,73.35069,1.0995369999999998,0.8983749657179997,4.6875,4.311347,14.467600000000004,5625.942777787349
2025-08-01 12:15:00,76.44676,1.070602,0.9343554889347497,4.62963,4.369216,17.65039999999999,5625.992777787349
2025-08-01 12:18:00,78.38542,1.0127309999999996,0.9232063785586606,4.62963,4.456017000000001,17.071799999999996,5626.042777787349
2025-08-01 12:21:00,76.0706,1.0995369999999998,0.9475115221238224,4.658564999999999,4.369216,15.046300000000002,5626.092777787349
2025-08-01 12:24:00,75.28935,1.0416660000000002,0.9522236151934766,4.890046,4.716432,15.625,5626.14277778735
2025-08-01 12:27:00,72.97454,1.0416670000000003,0.8891612557700711,4.774305,4.484957,17.071800000000025,5626.19277778735
2025-08-01 12:30:00,74.91319,1.1574080000000002,0.9063049336345169,4.571759,4.108796,14.756899999999973,5626.24277778735
2025-08-01 12:33:00,72.56944,1.0995369999999998,0.864437310335291,4.571759,4.137727,12.731500000000011,5626.29277778735
2025-08-01 12:36:00,72.59838,1.0995369999999998,0.8983749657179997,4.629630000000001,4.253477,13.02079999999998,5626.34277778735
2025-08-01 12:39:00,71.03588,1.0995370000000007,0.8644426683557482,4.687500000000001,4.253477,11.863400000000013,5626.3927777873505
2025-08-01 12:42:00,73.35069,1.2152780000000005,0.87663817396123,4.716436000000001,4.108796,12.731500000000011,5626.442777787351
2025-08-01 12:45:00,73.35069,1.1284720000000004,0.8767156083788633,4.658564,4.195606,11.574100000000016,5626.492777787351
2025-08-01 12:48:00,73.75579,1.1284720000000004,0.8939696420162211,4.629630000000001,4.195606,12.73150000000004,5626.542777787351
2025-08-01 12:51:00,72.97454,1.1574080000000002,0.8888933252632562,4.6875,4.195606,11.863499999999988,5626.592777787351
2025-08-01 12:54:00,72.97454,1.273148,0.8614198827161087,4.774305,4.050921,11.863400000000013,5626.642777787351
2025-08-01 12:57:00,71.03588,1.157407,0.8532026324872903,4.716435000000001,4.166662,12.152799999999957,5626.692777787352
2025-08-01 13:00:00,72.97454,1.273148,0.9183819162950403,5.0347219999999995,4.3981460000000006,11.284700000000043,5626.742777787352
2025-08-01 13:03:00,71.03588,1.1863419999999998,0.8649678244350534,4.80324,4.2245420000000005,10.995400000000018,5626.792777787352
2025-08-01 13:06:00,68.72106,1.157407,0.8532026324872903,4.716435000000001,4.166662,8.391200000000026,5626.842777787352
2025-08-01 13:09:00,68.72106,1.1863419999999998,0.8084420645297609,4.658564,3.993055,8.1019,5626.892777787352
2025-08-01 13:12:00,68.72106,1.157407,0.8162368947904681,4.571759000000001,3.9641210000000004,8.101799999999969,5626.9427777873525
2025-08-01 13:15:00,71.03588,1.0995369999999998,0.7931490099344847,4.398149,3.8483800000000006,8.39119999999997,5626.992777787353
2025-08-01 13:18:00,73.35069,1.2442130000000002,0.8306807701323488,4.456019,3.732639,10.127300000000048,5627.042777787353
2025-08-01 13:21:00,74.91319,1.273148,0.8807679759232157,4.890045,4.195606,11.863400000000013,5627.092777787353
2025-08-01 13:24:00,70.65972,1.186343,0.8464839894663139,4.62963,4.021991,8.1019,5627.142777787353
2025-08-01 13:27:00,71.03588,1.273148,0.8416877021326986,4.600695,3.8483799999999997,8.39119999999997,5627.192777787353
2025-08-01 13:30:00,73.72685,1.273148,0.8416883913542151,4.74537,3.9930559999999993,8.969899999999996,5627.242777787354
2025-08-01 13:33:00,74.91319,1.1863419999999998,0.8464810119690827,4.6296289999999996,4.021987000000001,11.284699999999987,5627.292777787354
2025-08-01 13:36:00,72.97454,1.1863419999999998,0.8276525303476526,4.600694000000001,3.9641210000000004,9.259299999999996,5627.342777787354
2025-08-01 13:39:00,71.81713,1.157407,0.8348933909426061,4.571759000000001,3.993055,10.127299999999991,5627.392777787354
2025-08-01 13:42:00,73.75579,1.2152780000000005,0.857990969359094,4.629629,3.9930559999999993,11.574000000000012,5627.442777787354
2025-08-01 13:45:00,72.97454,1.1284720000000004,0.8591828252314982,4.484954000000001,3.993056,11.574000000000012,5627.4927777873545
2025-08-01 13:48:00,72.59838,1.157407,0.8348940296163408,4.571759,3.993056,8.68059999999997,5627.542777787355
2025-08-01 13:51:00,69.09722,1.157407,0.8348940296163408,4.600694,4.021991,7.8125,5627.592777787355
2025-08-01 13:54:00,69.09722,1.2442129999999993,0.8106973065976844,4.658565,3.906251000000001,7.5230999999999995,5627.642777787355
2025-08-01 13:57:00,64.46759,1.3020829999999997,0.6983386249604048,4.3402780000000005,3.3564809999999996,0.5786999999999694,5627.692777787355
2025-08-01 14:00:00,67.15856,1.273148,0.7126438800429625,4.282408,3.3564809999999996,0.867999999999995,5627.742777787355
2025-08-01 14:03:00,70.63079,1.273148,0.7356979915260227,4.369213,3.4722230000000005,1.7361999999999966,5627.792777787356
2025-08-01 14:06:00,65.24884,1.1863419999999998,0.7053542146215271,4.224537,3.414352000000001,0.0,5627.842777787356
2025-08-01 14:09:00,63.68634,1.1284720000000004,0.7060782583357537,3.993056,3.2696759999999996,0.2892999999999688,5627.892777787356
2025-08-01 14:12:00,62.52894,1.0995369999999998,0.6954682422952274,4.079862,3.3854170000000003,1.1573999999999955,5627.942777787356
2025-08-01 14:15:00,62.15278,1.1574080000000002,0.716614038803212,3.993055,3.240741,0.28940000000000055,5627.992777787356
2025-08-01 14:18:00,65.625,1.1284720000000004,0.6847879229677057,3.9351839999999996,3.1828699999999994,-0.5787000000000262,5628.0427777873565
2025-08-01 14:21:00,64.84375,1.0995369999999998,0.715960509653718,3.993055,3.327547000000001,1.7361000000000217,5628.092777787357
2025-08-01 14:24:00,60.96644,1.0995370000000007,0.7159598108450073,4.108796000000001,3.4432869999999998,-1.1573999999999955,5628.142777787357
2025-08-01 14:27:00,59.8669,1.0995370000000007,0.6954689601623851,4.02199,3.327546,-1.4466999999999643,5628.192777787357
2025-08-01 14:30:00,60.99537,1.1574080000000002,0.6729276429645178,3.90625,3.096064,-1.1573999999999955,5628.242777787357
2025-08-01 14:33:00,66.00116,1.1284720000000004,0.6401264286917626,3.790509,2.9803239999999995,0.28940000000000055,5628.292777787357
2025-08-01 14:36:00,57.49421,0.9259250000000003,0.6679150628887599,3.790509,3.327547,-1.4467000000000212,5628.342777787358
2025-08-01 14:39:00,54.39815,1.0416659999999993,0.6940742777224249,3.9351839999999996,3.327547000000001,-4.050900000000013,5628.392777787358
2025-08-01 14:42:00,57.49421,1.070602,0.6424283878203281,3.906249,3.1828699999999994,-3.7615000000000123,5628.442777787358
2025-08-01 14:45:00,54.80324,0.8969909999999999,0.5993233756726719,3.5590279999999996,3.038195,-4.340299999999985,5628.492777787358
2025-08-01 14:48:00,52.48843,0.9837959999999999,0.6320287972103548,3.5879629999999993,2.9803240000000004,-4.050900000000013,5628.542777787358
2025-08-01 14:51:00,51.70718,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,-4.340199999999982,5628.5927777873585
2025-08-01 14:54:00,54.42708,1.0995369999999998,0.5571092374605046,3.5590279999999996,2.6909720000000004,-4.340299999999985,5628.642777787359
2025-08-01 14:57:00,52.45949,1.0127309999999996,0.577427668435008,3.4432869999999998,2.719907,-4.629600000000011,5628.692777787359
2025-08-01 15:00:00,54.39815,1.0127309999999996,0.5774292578619338,3.4432859999999996,2.719908,-4.050899999999984,5628.742777787359
2025-08-01 15:03:00,50.92593,0.9837959999999999,0.6112360681363994,3.327547,2.6909719999999995,-2.8935000000000173,5628.792777787359
2025-08-01 15:06:00,50.92593,1.0127309999999996,0.5293371842552516,3.385416,2.6041670000000003,-4.050900000000013,5628.842777787359
2025-08-01 15:09:00,50.92593,1.0127309999999996,0.5293371842552516,3.2407399999999997,2.459491,-5.4976999999999805,5628.89277778736
2025-08-01 15:12:00,49.76852,1.0127309999999996,0.5539374248377993,3.1828700000000003,2.430555,-6.3656999999999755,5628.94277778736
2025-08-01 15:15:00,57.49421,1.157407,0.5753117112001911,3.1828700000000003,2.256945,-2.893599999999992,5628.99277778736
2025-08-01 15:18:00,59.80903,1.1284719999999995,0.6165579331941825,3.7615739999999995,2.922453,0.0,5629.04277778736
2025-08-01 15:21:00,57.89931,1.070602,0.6202004275091627,3.530092,2.7777780000000005,-2.3148000000000195,5629.09277778736
2025-08-01 15:24:00,56.33681,1.1284720000000004,0.6165587640844468,3.703704000000001,2.864584,-3.761599999999987,5629.1427777873605
2025-08-01 15:27:00,57.52315,1.1574080000000002,0.6729276429645178,3.703704,2.8935180000000003,-3.1828999999999894,5629.192777787361
2025-08-01 15:30:00,57.89931,1.1284720000000004,0.6165587640844468,3.616898000000001,2.7777779999999996,-4.919000000000011,5629.242777787361
2025-08-01 15:33:00,60.59028,1.1284720000000004,0.6165579331941827,3.5879630000000002,2.748842,-3.761599999999987,5629.292777787361
2025-08-01 15:36:00,58.65162,1.070602,0.6424276327765224,3.703704,2.9803240000000004,-4.340300000000013,5629.342777787361
2025-08-01 15:39:00,57.89931,1.070601,0.6424272775944846,3.6747680000000003,2.9513890000000007,-3.1828999999999894,5629.392777787361
2025-08-01 15:42:00,57.49421,1.0416659999999993,0.63211127420939,3.501156999999999,2.8067130000000002,-2.893599999999992,5629.442777787362
2025-08-01 15:45:00,57.49421,1.0416659999999993,0.6101274700592616,3.4722209999999993,2.748843000000001,-3.4721999999999866,5629.492777787362
2025-08-01 15:48:00,55.96065,1.070602,0.5971345009564268,3.616899,2.835648,-4.919000000000011,5629.542777787362
2025-08-01 15:51:00,54.83218,1.070602,0.5971353139717008,3.6458340000000007,2.864584,-4.918999999999983,5629.592777787362
2025-08-01 15:54:00,56.33681,1.1284720000000004,0.5919905057573014,3.530092,2.6620369999999998,-3.472200000000015,5629.642777787362
2025-08-01 15:57:00,60.59028,1.0995369999999998,0.6068818925792991,3.530092,2.719908,-3.4721999999999866,5629.6927777873625
2025-08-01 16:00:00,55.96065,1.0995370000000007,0.6301977234692456,3.703704000000001,2.922452999999999,-4.3402000000000385,5629.742777787363
2025-08-01 16:03:00,54.39815,1.1284720000000004,0.6165579331941827,3.790509,2.9513879999999997,-4.629700000000014,5629.792777787363
2025-08-01 16:06:00,55.96065,1.1863419999999998,0.635719762782002,3.8483789999999996,2.9513890000000007,-2.60409999999996,5629.842777787363
2025-08-01 16:09:00,54.39815,1.1863419999999998,0.6357189144093768,3.790509,2.8935180000000003,-3.4722000000000435,5629.892777787363
2025-08-01 16:12:00,52.08333,1.157407,0.626170882885567,3.6458329999999997,2.7777780000000005,-5.208399999999983,5629.942777787363
2025-08-01 16:15:00,49.39236,1.1863419999999998,0.6357189144093768,3.732639,2.835648,-4.340300000000013,5629.992777787364
2025-08-01 16:18:00,50.92593,1.1863419999999998,0.5843242590460197,3.6458329999999997,2.6909720000000004,-4.050999999999988,5630.042777787364
2025-08-01 16:21:00,49.39236,1.273148,0.6381567039897803,3.616898,2.6041659999999993,-4.050899999999956,5630.092777787364
2025-08-01 16:24:00,47.4537,1.1863419999999998,0.5565541014624854,3.587962,2.6041669999999995,-6.076399999999978,5630.142777787364
2025-08-01 16:27:00,47.4537,1.2442129999999993,0.6290362328204857,3.5590289999999998,2.5752319999999997,-4.918999999999983,5630.192777787364
2025-08-01 16:30:00,50.17361,1.3310189999999995,0.6285962240964539,3.530093,2.430556,-5.497700000000009,5630.2427777873645
2025-08-01 16:33:00,48.98727,1.1863419999999998,0.5565531127135318,3.4432869999999998,2.459491,-6.365799999999979,5630.292777787365
2025-08-01 16:36:00,51.70718,1.2442130000000002,0.629036232820486,3.5590280000000005,2.5752309999999996,-5.208300000000008,5630.342777787365
2025-08-01 16:39:00,50.17361,1.157407,0.5753117112001911,3.4432870000000007,2.5173620000000003,-5.497700000000009,5630.392777787365
2025-08-01 16:42:00,49.39236,1.157407,0.6013406887441558,3.414352,2.5173620000000003,-6.076399999999978,5630.442777787365
2025-08-01 16:45:00,49.0162,1.157407,0.6261708828855655,3.5590270000000004,2.6909719999999995,-6.6551000000000045,5630.492777787365
2025-08-01 16:48:00,45.92014,1.3020829999999997,0.6198423832093262,3.703703,2.633102,-5.787000000000035,5630.542777787366
2025-08-01 16:51:00,48.23495,1.3020829999999997,0.5909118821384208,3.6747680000000003,2.5752319999999997,-6.365700000000004,5630.592777787366
2025-08-01 16:54:00,48.23495,1.273148,0.6110401908128468,3.501157,2.459491,-5.787099999999953,5630.642777787366
2025-08-01 16:57:00,48.98727,1.1863419999999998,0.5565531127135318,3.414351,2.430555,-5.497700000000009,5630.692777787366
2025-08-01 17:00:00,49.39236,1.2152769999999995,0.5652169712289576,3.4432859999999996,2.430555,-7.8125,5630.742777787366
2025-08-01 17:03:00,39.32291,0.9837959999999999,0.5674618298731657,3.385416,2.6909719999999995,-6.6551000000000045,5630.7927777873665
2025-08-01 17:06:00,36.25579,1.1863419999999998,0.6106304281918021,3.501157,2.5752320000000006,-7.233799999999974,5630.842777787367
2025-08-01 17:09:00,39.35185,1.2152769999999995,0.3801636083872425,3.4432859999999996,2.2858800000000006,-7.8125,5630.892777787367
2025-08-01 17:12:00,34.69329,1.157407,0.41331939818409374,2.8645829999999997,1.7939819999999997,-8.680600000000027,5630.942777787367
2025-08-01 17:15:00,33.94097,1.1284720000000004,0.4447140203146905,2.6041670000000003,1.5914349999999997,-8.391200000000026,5630.992777787367
2025-08-02 08:51:00,88.45486,2.34375,0.6175898296933651,5.324071,3.0381909999999994,6.076300000000003,5630.992777787367
2025-08-02 08:54:00,80.35301,0.5787040000000001,0.8114523510799044,3.6747690000000004,4.195601000000001,18.51849999999999,5631.042777787367
2025-08-02 08:57:00,77.19907,0.6076389999999998,0.7806727598681951,3.3854169999999995,3.7615739999999995,17.361099999999993,5631.092777787368
2025-08-02 09:00:00,68.34491,1.0416660000000002,0.9052234274538252,4.803241,4.542822999999999,5.786999999999978,5631.142777787368
2025-08-02 09:03:00,72.59838,1.359954,0.8945354157144343,5.063658,4.253475999999999,7.523200000000003,5631.192777787368
2025-08-02 09:06:00,74.13194,1.273148,0.8997418919467579,4.947916,4.282406,8.680599999999998,5631.242777787368
2025-08-02 09:09:00,78.41435,1.3888889999999998,0.9832460297592396,5.353009,4.62963,8.680499999999995,5631.292777787368
2025-08-02 09:12:00,84.20139,1.2731480000000008,0.9183819162950406,5.150462,4.513886,10.706099999999992,5631.3427777873685
2025-08-02 09:15:00,87.29745,1.3020829999999997,0.9299740072263838,5.324074,4.658561,11.28479999999999,5631.392777787369
2025-08-02 09:18:00,83.44907,1.1863419999999998,0.9185453278467679,4.976852,4.484952000000001,10.706099999999992,5631.442777787369
2025-08-02 09:21:00,82.66782,1.1863419999999998,0.9009743910885211,4.9189810000000005,4.398147,10.995400000000018,5631.492777787369
2025-08-02 09:24:00,84.98264,1.0127309999999996,0.9232063785586602,4.74537,4.571757,14.467600000000004,5631.542777787369
2025-08-02 09:27:00,81.88657,0.9837959999999999,0.8941837651068616,4.542824,4.369212,14.467600000000004,5631.592777787369
2025-08-02 09:30:00,78.00926,0.9548610000000002,0.8957481982336245,4.513889000000001,4.398153,13.599500000000006,5631.64277778737
2025-08-02 09:33:00,74.91319,0.9837959999999999,0.8628906174745783,4.484952999999999,4.253477,13.020900000000012,5631.69277778737
2025-08-02 09:36:00,72.97454,0.9837959999999999,0.8628873302130723,4.600694,4.369212,11.574099999999987,5631.74277778737
2025-08-02 09:39:00,72.59838,1.0127309999999996,0.8599608304426495,4.571759,4.282412,12.442100000000039,5631.79277778737
2025-08-02 09:42:00,75.31829,1.0995369999999998,0.864437310335291,4.571759,4.137727,10.99539999999999,5631.84277778737
2025-08-02 09:45:00,73.35069,1.0127309999999996,0.8436025720126018,4.369213,4.050922000000001,10.705999999999989,5631.8927777873705
2025-08-02 09:48:00,76.0706,0.9548609999999993,0.8337728466049501,4.340278,4.108797000000001,13.599500000000006,5631.942777787371
2025-08-02 09:51:00,76.0706,0.8101859999999999,0.7808941376332884,4.166667,4.108796,12.442200000000014,5631.992777787371
2025-08-02 09:54:00,92.70833,0.7523150000000003,0.808806273440819,3.819445,3.9351849999999997,19.097199999999987,5632.042777787371
2025-08-02 09:57:00,76.0706,0.7523150000000003,0.9021206667631461,4.137732,4.456019,16.7825,5632.092777787371
2025-08-02 10:00:00,72.59838,0.9259259999999996,0.8361190860978611,4.108797,3.9351850000000006,13.888900000000007,5632.142777787371
2025-08-02 10:03:00,71.03588,1.0127309999999996,0.8436054184693166,4.4270830000000005,4.108797000000001,11.284699999999987,5632.192777787372
2025-08-02 10:06:00,71.81713,0.9837959999999999,0.8469266888023901,4.3402780000000005,4.079861999999999,10.416699999999963,5632.242777787372
2025-08-02 10:09:00,73.37963,0.983797,0.8143123761296577,4.2534730000000005,3.9351839999999996,11.574099999999987,5632.292777787372
2025-08-02 10:12:00,76.0706,0.983797,0.7976306402371595,4.195602,3.8483800000000006,11.863400000000013,5632.342777787372
2025-08-02 10:15:00,74.13194,1.0127309999999996,0.8436042798875028,4.311343,3.993055,11.284699999999987,5632.392777787372
2025-08-02 10:18:00,72.59838,1.0127310000000005,0.8760827482858586,4.369213,4.108796999999999,9.259299999999996,5632.4427777873725
2025-08-02 10:21:00,71.06481,1.157407,0.8711994987960147,4.803241,4.282412,10.705999999999989,5632.492777787373
2025-08-02 10:24:00,71.06481,1.157407,0.8348914749189322,4.600694,4.021987000000001,8.1019,5632.542777787373
2025-08-02 10:27:00,73.37963,1.070601,0.8173847723995228,4.456018,3.993055,9.259199999999993,5632.592777787373
2025-08-02 10:30:00,73.37963,1.0416659999999993,0.8225635896589818,4.456018,4.050927,9.83789999999999,5632.642777787373
2025-08-02 10:33:00,71.44097,1.0416659999999993,0.8052517761720172,4.427083,3.993055,9.837999999999994,5632.692777787373
2025-08-02 10:36:00,58.68056,0.6944439999999998,0.8046441975183284,4.108796,4.3402780000000005,-0.5787000000000262,5632.742777787374
2025-08-02 10:39:00,59.83796,0.9837959999999999,0.6718355413977061,3.906248999999999,3.3564819999999997,-0.8680000000000518,5632.792777787374
2025-08-02 10:42:00,57.89931,1.0416660000000002,0.6740091750544669,3.7615730000000003,3.125001,-2.8934999999999604,5632.842777787374
2025-08-02 10:45:00,55.1794,1.0416670000000003,0.6533779747504975,3.703704,3.038195,-4.050900000000013,5632.892777787374
2025-08-02 10:48:00,55.96065,1.1284720000000004,0.6401264286917626,3.790509,2.9803239999999995,-2.8935000000000173,5632.942777787374
2025-08-02 10:51:00,54.42708,1.070601,0.6201992987166196,3.7615730000000003,3.009259,-3.7616000000000156,5632.9927777873745
2025-08-02 10:54:00,58.27546,1.2152780000000005,0.6452070697826118,3.703704,2.7777769999999995,-4.340299999999985,5633.042777787375
2025-08-02 10:57:00,50.92593,0.9548610000000002,0.621221246703691,3.6747690000000004,3.096064,-4.340299999999985,5633.092777787375
2025-08-02 11:00:00,49.76852,1.1863419999999998,0.6106304281918021,3.7615739999999995,2.835649,-5.20829999999998,5633.142777787375
2025-08-02 11:03:00,49.76852,1.1284720000000004,0.5919896374461817,3.4722230000000005,2.6041669999999995,-5.497700000000009,5633.192777787375
2025-08-02 11:06:00,49.76852,1.0995369999999998,0.5825767958146753,3.414353,2.5752319999999997,-5.208300000000008,5633.242777787375
2025-08-02 11:09:00,49.39236,1.070601,0.5730985879513659,3.3854170000000003,2.5752319999999997,-4.629700000000014,5633.292777787376
2025-08-02 11:12:00,52.48843,1.1284720000000004,0.5919896374461817,3.3854170000000003,2.5173609999999993,-6.076399999999978,5633.342777787376
2025-08-02 11:15:00,51.70718,1.070601,0.5479173785605946,3.2407400000000006,2.4016210000000004,-5.20840000000004,5633.392777787376
2025-08-02 11:18:00,47.8588,1.0416660000000002,0.5635539802821021,3.211805,2.430556,-6.076399999999978,5633.442777787376
2025-08-02 11:21:00,50.92593,1.0995369999999998,0.5571092374605046,3.1828699999999994,2.314814,-6.365700000000004,5633.492777787376
2025-08-02 11:24:00,49.76852,1.0416659999999993,0.6101274700592616,3.2696749999999994,2.546297000000001,-5.208399999999983,5633.5427777873765
2025-08-02 11:27:00,51.70718,1.1284720000000004,0.566240729940199,3.4432860000000005,2.546296,-4.340300000000013,5633.592777787377
2025-08-02 11:30:00,53.26968,1.157407,0.5753117112001911,3.5300920000000007,2.6041670000000003,-6.94440000000003,5633.642777787377
2025-08-02 11:33:00,50.54977,1.157407,0.5753117112001911,3.4722220000000004,2.546297,-6.944500000000005,5633.692777787377
2025-08-02 11:36:00,49.0162,1.157407,0.6013406887441558,3.4722220000000004,2.5752320000000006,-6.365700000000004,5633.742777787377
2025-08-02 11:39:00,47.07755,1.2152769999999995,0.5652169712289576,3.4432859999999996,2.430555,-5.497700000000009,5633.792777787377
2025-08-02 11:42:00,48.23495,1.070602,0.5479176973494573,3.2696760000000005,2.430556,-6.365700000000004,5633.842777787378
2025-08-02 11:45:00,49.79745,1.0995369999999998,0.5302388708963761,3.2696749999999994,2.3726839999999996,-7.233800000000031,5633.892777787378
2025-08-02 11:48:00,47.07755,1.0416660000000002,0.58731849829599,3.2407400000000006,2.4884259999999996,-6.944500000000005,5633.942777787378
2025-08-02 11:51:00,48.23495,1.1574080000000002,0.5753120236898912,3.2696760000000005,2.34375,-7.233699999999999,5633.992777787378
2025-08-02 11:54:00,49.0162,1.1863419999999998,0.5565541014624872,3.2696749999999994,2.2858800000000006,-5.786999999999978,5634.042777787378
2025-08-02 11:57:00,48.20602,1.1284720000000004,0.5919896374461817,3.327546000000001,2.4594899999999997,-6.365700000000004,5634.0927777873785
2025-08-02 12:00:00,49.0162,1.1863419999999998,0.5565531127135318,3.414351,2.430555,-6.944399999999973,5634.142777787379
2025-08-02 12:06:00,49.76852,1.273148,0.5518595604710829,3.414351,2.3148150000000003,-6.076400000000035,5634.142777787379
2025-08-02 12:09:00,50.14468,1.157407,0.6261717225629692,3.385416,2.5173620000000003,-5.208399999999983,5634.192777787379
2025-08-02 12:12:00,52.48843,1.2152780000000005,0.5932825201548972,3.298611,2.314814,-6.6551000000000045,5634.242777787379
2025-08-02 12:15:00,55.1794,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,-6.076499999999953,5634.292777787379
2025-08-02 12:18:00,55.96065,1.0127309999999996,0.577427668435008,3.1539349999999997,2.430555,-6.6551000000000045,5634.342777787379
2025-08-02 12:21:00,55.58449,1.0995369999999998,0.5825767958146753,3.211805,2.3726839999999996,-5.497700000000009,5634.39277778738
2025-08-02 12:24:00,54.80324,1.070602,0.5479168047499338,3.240741,2.4016200000000003,-5.787099999999953,5634.44277778738
2025-08-02 12:27:00,52.48843,1.1284720000000004,0.5919905057573014,3.298611,2.430556,-6.6551000000000045,5634.49277778738
2025-08-02 12:30:00,50.54977,1.070602,0.5479168047499338,3.240741,2.4016200000000003,-7.5230999999999995,5634.54277778738
2025-08-02 12:33:00,46.67245,1.0995369999999998,0.5302407836207426,3.211805,2.3148160000000004,-8.1019,5634.59277778738
2025-08-02 12:36:00,47.07755,1.0995369999999998,0.47080475009709477,3.038195,2.0833329999999997,-8.1019,5634.6427777873805
2025-08-02 12:39:00,44.76273,1.0416670000000003,0.4844723163325756,2.922454,2.054398,-7.523199999999974,5634.692777787381
2025-08-02 12:42:00,43.20023,1.1284720000000004,0.5662398170355512,3.0381940000000007,2.141203,-8.680499999999995,5634.742777787381
2025-08-02 12:45:00,44.76273,1.0995369999999998,0.5016332973172899,2.951389,2.0254630000000002,-7.5230999999999995,5634.792777787381
