Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-02 12:48:00,45.92014,1.1284719999999995,0.478938639084893,2.748842,1.765046,-7.5230999999999995,5634.842777787381
2025-08-02 12:51:00,46.67245,0.9837959999999999,0.4670730278077818,2.546297,1.7361110000000002,-7.5230999999999995,5634.892777787381
2025-08-02 12:54:00,44.76273,1.0416659999999993,0.6321120210400635,3.0092589999999992,2.3148160000000004,-8.391200000000026,5634.942777787382
2025-08-02 12:57:00,45.92014,1.0416659999999993,0.5873176943759898,3.4432869999999998,2.6909720000000004,-6.94440000000003,5634.992777787382
2025-08-02 13:00:00,50.17361,1.1284719999999995,0.5390659880088581,3.3564819999999997,2.430556,-7.233799999999974,5635.042777787382
2025-08-02 13:03:00,45.92014,0.9837959999999999,0.4670730278077818,3.009259,2.1990730000000003,-8.101799999999969,5635.092777787382
2025-08-02 13:06:00,44.35764,1.0127309999999996,0.5033971704928687,3.0092589999999992,2.1990740000000004,-8.101800000000026,5635.142777787382
2025-08-02 13:09:00,42.82407,1.0416660000000002,0.4844720177945237,2.922453,2.054398,-7.5230999999999995,5635.1927777873825
2025-08-02 13:12:00,41.29051,1.070602,0.49308129207768053,2.922454,2.0254630000000002,-7.8125,5635.242777787383
2025-08-02 13:15:00,40.50926,1.070602,0.46262212875772796,2.7777780000000005,1.851852,-8.39119999999997,5635.292777787383
2025-08-02 13:18:00,42.07176,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-7.233899999999949,5635.342777787383
2025-08-02 13:21:00,42.04282,1.0127309999999996,0.4460946807788139,2.604166,1.7361120000000003,-7.8125,5635.392777787383
2025-08-02 13:24:00,42.41898,1.0127319999999997,0.5033984058740214,2.546296,1.7361110000000002,-7.8125,5635.442777787383
2025-08-02 13:27:00,43.20023,0.9548609999999993,0.4851783112539899,2.6041669999999995,1.851852,-8.101800000000026,5635.492777787384
2025-08-02 13:30:00,43.20023,1.070602,0.49308129207768053,2.719907,1.8229160000000002,-8.1019,5635.542777787384
2025-08-02 13:33:00,42.04282,0.9837959999999999,0.4670740022905885,2.6909720000000004,1.8807869999999998,-7.8125,5635.592777787384
2025-08-02 13:36:00,42.04282,1.0127309999999996,0.503398093384179,2.604166,1.7939820000000006,-8.68059999999997,5635.642777787384
2025-08-02 13:39:00,41.29051,1.070601,0.4930820070772494,2.633101,1.7361120000000003,-8.391200000000026,5635.692777787384
2025-08-02 13:42:00,40.50926,1.070601,0.4930820070772494,2.633101,1.7361120000000003,-7.8125,5635.7427777873845
2025-08-02 13:45:00,40.50926,1.070601,0.4930820070772494,2.633101,1.7361120000000003,-8.680499999999995,5635.792777787385
2025-08-02 13:48:00,40.50926,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,-8.680499999999995,5635.842777787385
2025-08-02 13:51:00,42.44791,1.0416659999999993,0.4844720177945234,2.6909719999999995,1.8229170000000003,-8.1019,5635.892777787385
2025-08-02 13:54:00,42.44791,1.0127319999999997,0.5033984058740214,2.546296,1.7361110000000002,-8.39119999999997,5635.942777787385
2025-08-02 13:57:00,43.20023,0.9548609999999993,0.4582809407494267,2.5173609999999993,1.7361120000000003,-7.8125,5635.992777787385
2025-08-02 14:00:00,41.29051,1.0416659999999993,0.48447101846864105,2.5752319999999997,1.7071760000000005,-7.233799999999974,5636.042777787386
2025-08-02 14:03:00,40.50926,1.070601,0.49307998401319053,2.6041670000000003,1.7071760000000005,-7.8125,5636.092777787386
2025-08-02 14:06:00,40.1331,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-8.1019,5636.142777787386
2025-08-02 14:09:00,42.07176,1.0995369999999998,0.5302398272595884,2.633101,1.7361110000000002,-8.101800000000026,5636.192777787386
2025-08-02 14:12:00,40.1331,1.070601,0.4626218450235652,2.633101,1.7071760000000005,-7.8125,5636.242777787386
2025-08-02 14:15:00,40.1331,1.070601,0.49307998401319053,2.6041670000000003,1.7071760000000005,-9.259299999999996,5636.2927777873865
2025-08-02 14:18:00,38.19445,1.070602,0.493080280543938,2.633103,1.7361110000000002,-7.8125,5636.342777787387
2025-08-02 14:21:00,37.4132,1.0995369999999998,0.5016322737110225,2.633103,1.7071760000000005,-8.101800000000026,5636.392777787387
2025-08-02 14:24:00,37.4132,1.157407,0.5753117112001911,2.7488420000000007,1.8229170000000003,-8.96980000000002,5636.442777787387
2025-08-02 14:27:00,40.1331,1.070601,0.4626218450235652,2.719907,1.7939820000000006,-8.39119999999997,5636.492777787387
2025-08-02 14:30:00,40.1331,1.0995369999999998,0.47080475009709577,2.5752319999999997,1.6203700000000003,-9.259200000000021,5636.542777787387
2025-08-02 14:33:00,39.35185,1.0127309999999996,0.5033971704928678,2.4884259999999996,1.6782409999999999,-8.680499999999995,5636.592777787388
2025-08-02 14:36:00,38.9757,1.0416659999999993,0.45438412882638984,2.4884259999999996,1.5914350000000006,-7.8125,5636.642777787388
2025-08-02 14:39:00,38.19445,1.0995369999999998,0.47080475009709577,2.546297,1.5914350000000006,-8.969899999999996,5636.692777787388
2025-08-02 14:42:00,39.72801,1.070601,0.4626207470211295,2.6041670000000003,1.6782410000000008,-9.259299999999996,5636.742777787388
2025-08-02 14:45:00,39.72801,1.070601,0.4930809955465135,2.5752310000000005,1.6782410000000008,-8.101800000000026,5636.792777787388
2025-08-02 14:48:00,41.66666,0.8680560000000002,0.4037263635723328,2.1990749999999997,1.4756939999999998,-8.391200000000026,5636.8427777873885
2025-08-02 14:51:00,44.38657,0.8969899999999997,0.44048770608718185,2.314814,1.5914350000000006,-10.416699999999992,5636.892777787389
2025-08-02 14:54:00,41.29051,0.9259259999999996,0.4494189790285111,2.3726849999999997,1.6203700000000003,-7.233699999999999,5636.942777787389
2025-08-02 14:57:00,39.72801,1.0127309999999996,0.4460936101331379,2.4594899999999997,1.5914349999999997,-8.680500000000052,5636.992777787389
2025-08-02 15:00:00,38.9757,1.0416659999999993,0.4844720177945234,2.546296,1.6782410000000008,-8.680600000000027,5637.042777787389
2025-08-02 15:03:00,41.29051,1.070602,0.493080280543938,2.546297,1.649305,-8.970000000000027,5637.092777787389
2025-08-02 15:06:00,41.66666,0.9259259999999996,0.4759631817858308,2.372686,1.6493060000000002,-8.391200000000026,5637.14277778739
2025-08-02 15:09:00,42.44791,0.9259259999999996,0.4494189790285111,2.34375,1.5914350000000006,-9.54849999999999,5637.19277778739
2025-08-02 15:12:00,40.50926,1.0127309999999996,0.47580382192304516,2.430555,1.5914350000000006,-8.39119999999997,5637.24277778739
2025-08-02 15:15:00,39.35185,1.0416659999999993,0.4844720177945234,2.4594899999999997,1.5914350000000006,-8.680499999999995,5637.29277778739
2025-08-02 15:18:00,38.94676,1.070601,0.4626207470211295,2.517361,1.5914350000000006,-8.970000000000027,5637.34277778739
2025-08-02 15:21:00,40.50926,1.0995369999999998,0.47080475009709577,2.5752319999999997,1.6203700000000003,-8.680499999999995,5637.3927777873905
2025-08-02 15:24:00,41.26157,1.0416659999999993,0.4543852132288586,2.546296,1.6493060000000002,-7.8125,5637.442777787391
2025-08-02 15:27:00,41.29051,1.0416659999999993,0.4844720177945234,2.4594899999999997,1.5914350000000006,-8.391100000000051,5637.492777787391
2025-08-02 15:30:00,38.9757,1.0416660000000002,0.4844720177945237,2.4884250000000003,1.6203700000000003,-8.39119999999997,5637.542777787391
2025-08-02 15:33:00,40.1331,1.070601,0.4930809955465135,2.4884250000000003,1.5914350000000006,-8.101800000000026,5637.592777787391
2025-08-02 15:36:00,40.1331,1.0995369999999998,0.47080475009709577,2.5752319999999997,1.6203700000000003,-8.969899999999996,5637.642777787391
2025-08-02 15:39:00,41.66666,0.9548609999999993,0.4293364519557617,2.459491,1.6493060000000002,-8.391200000000026,5637.692777787392
2025-08-02 15:42:00,39.72801,0.9548609999999993,0.42933540930143077,2.4016209999999996,1.5914350000000006,-8.969899999999996,5637.742777787392
2025-08-02 15:45:00,42.04282,0.9259259999999996,0.4494189790285111,2.34375,1.5914350000000006,-7.5230999999999995,5637.792777787392
2025-08-02 15:48:00,39.72801,1.0127309999999996,0.47580382192304516,2.430555,1.5914350000000006,-8.101799999999969,5637.842777787392
2025-08-02 15:51:00,39.35185,1.0416659999999993,0.5124066393054174,2.4884259999999996,1.6493060000000002,-8.391200000000026,5637.892777787392
2025-08-02 15:54:00,41.29051,1.0416659999999993,0.48447101846864105,2.5752319999999997,1.7071760000000005,-7.5230999999999995,5637.9427777873925
2025-08-02 15:57:00,41.29051,1.0416659999999993,0.4844720177945234,2.546296,1.6782410000000008,-9.259200000000021,5637.992777787393
2025-08-02 16:00:00,39.35185,1.070601,0.4626207470211295,2.517361,1.5914350000000006,-9.837900000000047,5638.042777787393
2025-08-02 16:03:00,35.47454,1.0416660000000002,0.5124066393054177,2.517361,1.6782409999999999,-10.416699999999992,5638.092777787393
2025-08-02 16:06:00,35.09838,1.0995369999999998,0.4708058615527299,2.517361,1.5625,-9.548600000000022,5638.142777787393
2025-08-02 16:09:00,34.72222,1.0995369999999998,0.47080475009709577,2.372686,1.4178240000000004,-9.259299999999996,5638.192777787393
2025-08-02 16:12:00,34.72222,1.070602,0.49308129207768053,2.256944,1.359953,-9.259299999999996,5638.242777787394
2025-08-02 16:15:00,37.4132,1.0127319999999997,0.4758041225483016,2.2280099999999994,1.3888889999999998,-9.259199999999964,5638.292777787394
2025-08-02 16:18:00,38.19445,0.9548609999999993,0.4293364519557617,2.170139,1.359954,-8.96980000000002,5638.342777787394
2025-08-02 16:21:00,35.47454,1.0127309999999996,0.44609361013313886,2.170139,1.3020840000000007,-9.259299999999996,5638.392777787394
2025-08-02 16:24:00,34.31713,1.0416660000000002,0.4543852132288599,2.228009,1.3310190000000004,-8.680600000000027,5638.442777787394
2025-08-02 16:27:00,33.53588,1.0416659999999993,0.45438521322885955,2.1990739999999995,1.3020840000000007,-9.54849999999999,5638.4927777873945
2025-08-02 16:30:00,36.25579,1.0416659999999993,0.4543852132288586,2.256944,1.359954,-10.995399999999961,5638.542777787395
2025-08-02 16:33:00,35.09838,1.070601,0.4626218450235652,2.314814,1.3888890000000007,-9.259200000000021,5638.592777787395
2025-08-02 16:36:00,37.03704,1.070601,0.39159306593812243,2.2858790000000004,1.3020840000000007,-10.127299999999991,5638.642777787395
2025-08-02 16:39:00,34.69329,1.070601,0.4292252547158341,2.228009,1.273149,-8.680600000000027,5638.692777787395
2025-08-02 16:42:00,34.31713,1.0995369999999998,0.47080586155273085,2.256945,1.3020840000000007,-9.83789999999999,5638.742777787395
2025-08-02 16:45:00,33.94097,1.0995369999999998,0.5016343209209292,2.228009,1.3020840000000007,-9.259200000000021,5638.792777787396
2025-08-02 16:48:00,35.47454,1.070602,0.5213532760592897,2.170139,1.3020829999999997,-10.127300000000048,5638.842777787396
2025-08-02 16:51:00,38.19445,0.983797,0.4670743050891028,2.170139,1.359953,-8.680500000000052,5638.892777787396
2025-08-02 16:54:00,39.35185,0.9259259999999996,0.4208659602864622,2.141204,1.359954,-7.8125,5638.942777787396
2025-08-02 16:57:00,36.25579,0.9837959999999999,0.49432198309301595,2.170139,1.3888889999999998,-8.391200000000026,5638.992777787396
2025-08-02 17:00:00,35.47454,1.0127309999999996,0.41354176128684367,2.170139,1.273149,-8.969899999999996,5639.0427777873965
2025-08-02 17:03:00,35.47454,1.0127309999999996,0.44609361013313886,2.170139,1.3020840000000007,-9.548599999999965,5639.092777787397
2025-08-02 17:06:00,35.09838,1.070602,0.493082303608836,2.141203,1.2442130000000002,-8.680500000000052,5639.142777787397
2025-08-02 17:09:00,37.03704,1.0416659999999993,0.4543852132288586,2.256944,1.359954,-10.416600000000017,5639.192777787397
2025-08-02 17:12:00,38.94676,1.2152780000000005,0.5030491866826963,2.34375,1.273148,-8.969899999999996,5639.242777787397
2025-08-02 17:15:00,40.50926,1.1574080000000002,0.4133196463809493,2.3148150000000003,1.2442130000000002,-9.83789999999999,5639.292777787397
2025-08-02 17:18:00,38.9757,1.0995369999999998,0.5571092374605046,2.372686,1.5046300000000006,-8.391200000000026,5639.342777787398
2025-08-02 17:21:00,41.66666,1.1574080000000002,0.4870225612023558,2.6041670000000003,1.5914349999999997,-8.68059999999997,5639.392777787398
2025-08-02 17:24:00,43.20023,1.070602,0.4292243065094171,2.459491,1.5046289999999996,-7.8125,5639.442777787398
2025-08-02 17:27:00,44.76273,0.9259259999999996,0.4494189790285111,2.34375,1.5914350000000006,-8.969899999999996,5639.492777787398
2025-08-02 17:30:00,45.54398,0.9259259999999996,0.4208659602864622,2.34375,1.5625,-8.391300000000001,5639.542777787398
2025-08-02 17:33:00,42.82407,0.9548609999999993,0.4293364519557626,2.3148149999999994,1.5046300000000006,-8.68059999999997,5639.5927777873985
2025-08-02 17:36:00,42.44791,1.0127309999999996,0.44609361013313886,2.4016199999999994,1.5335650000000003,-7.5230999999999995,5639.642777787399
2025-08-02 17:39:00,41.29051,1.0127309999999996,0.5033971704928678,2.34375,1.5335650000000003,-8.391200000000026,5639.692777787399
2025-08-06 09:39:00,71.41204,5.468748,0.3524913270313484,7.407408,1.9386600000000005,-6.365799999999979,5639.692777787399
2025-08-06 09:42:00,86.89236,2.4884250000000003,1.087223652129572,6.712958,4.571763,6.6551000000000045,5639.742777787399
2025-08-06 09:45:00,82.66782,1.186343,1.0819092120180025,5.584493999999999,5.381941,19.386599999999987,5639.792777787399
2025-08-06 09:48:00,80.35301,1.1574080000000002,1.0528899306383288,5.439814,5.237266,16.49309999999997,5639.842777787399
2025-08-06 09:51:00,88.45486,1.0995369999999998,0.9634709439602003,4.918977000000001,4.6585600000000005,16.7825,5639.8927777874
2025-08-06 09:54:00,84.60648,1.070602,0.9657933010856261,4.947917,4.745372000000001,17.361099999999993,5639.9427777874
2025-08-06 09:57:00,78.41435,1.070602,0.965790616756218,5.063657999999999,4.861108,16.782399999999967,5639.9927777874
2025-08-06 10:00:00,80.72917,1.1284719999999995,0.9109658935105293,4.861110999999999,4.456021000000001,17.93979999999999,5640.0427777874
2025-08-06 10:03:00,84.98264,1.0416670000000003,0.9052244343696977,4.600694,4.340276,17.361099999999993,5640.0927777874
2025-08-06 10:06:00,89.23611,1.0416670000000003,0.9052266407835559,4.62963,4.369215999999999,17.65039999999999,5640.1427777874005
2025-08-06 10:09:00,92.36111,1.0416669999999995,0.9675278685429134,4.832177,4.687501,19.96520000000004,5640.192777787401
2025-08-06 10:12:00,89.23611,1.0127319999999997,0.9835142603694946,4.918982,4.861112,20.254599999999982,5640.242777787401
2025-08-06 10:15:00,81.88657,0.9259260000000005,0.9545706379069981,4.716436,4.7743079999999996,22.280099999999976,5640.292777787401
2025-08-06 10:18:00,79.57176,1.0127310000000005,0.9536902077956314,4.803240000000001,4.6874970000000005,19.675899999999984,5640.342777787401
2025-08-06 10:21:00,78.41435,1.0416659999999993,0.9675279184421912,4.861110999999999,4.716437000000001,21.12269999999998,5640.392777787401
2025-08-06 10:24:00,80.72917,0.9548609999999993,0.9256239857434533,4.6875,4.629627000000001,21.990700000000004,5640.442777787402
2025-08-06 10:27:00,81.51042,1.0995369999999998,0.9634698474303204,4.74537,4.484951,19.965300000000013,5640.492777787402
2025-08-06 10:30:00,81.51042,1.070602,1.056070949343554,5.034718000000001,5.0057860000000005,21.122600000000006,5640.542777787402
2025-08-06 10:33:00,83.44907,1.0995369999999998,0.9634692991650395,4.861111,4.600691,20.54400000000001,5640.592777787402
2025-08-06 10:36:00,98.55324,0.8680560000000002,0.9925778880816815,4.369212,4.629628,35.879699999999985,5640.642777787402
2025-08-06 10:39:00,96.20949,0.7233800000000006,1.0552169776881615,4.340279000000001,5.092597,38.77310000000003,5640.6927777874025
2025-08-06 10:42:00,76.85185,0.868055,1.0448726847718206,4.890045,5.266198999999999,21.12269999999998,5640.742777787403
2025-08-06 10:45:00,76.47569,1.0995370000000007,0.994831403657479,4.976852,4.774307,20.83330000000001,5640.792777787403
2025-08-06 10:48:00,77.25694,1.1863419999999998,0.9863371819171963,5.005787,4.629627000000001,20.54400000000004,5640.842777787403
2025-08-06 10:51:00,76.47569,1.157407,1.0058031127007907,5.0347219999999995,4.745367,23.1481,5640.892777787403
2025-08-06 10:54:00,74.91319,1.1284720000000004,1.02386311606075,5.150463,4.947917,18.80789999999996,5640.942777787403
2025-08-06 10:57:00,74.16088,1.2152769999999995,1.0156160836301422,5.266203999999999,4.890047000000001,16.20369999999997,5640.992777787404
2025-08-06 11:00:00,78.03819,1.3020839999999998,0.9845462568445782,5.150464,4.571756000000001,17.65039999999999,5641.042777787404
2025-08-06 11:03:00,79.16667,1.273148,0.9367117780150576,5.121528,4.513891999999999,18.51849999999996,5641.092777787404
2025-08-06 11:06:00,77.25694,1.3020839999999998,1.0195925493326352,5.35301,4.8321760000000005,18.80789999999996,5641.142777787404
2025-08-06 11:09:00,76.09954,1.186343,1.0189307813843873,5.2662,4.947917,17.361099999999965,5641.192777787404
2025-08-06 11:12:00,75.31829,1.1863419999999998,0.9529133398028233,5.063657,4.629632,19.097199999999987,5641.2427777874045
2025-08-06 11:15:00,74.94213,1.2152769999999995,0.9306972840857504,4.976852,4.456017000000001,15.625,5641.292777787405
2025-08-06 11:18:00,76.88079,1.3020829999999997,0.9484593809793971,5.063658,4.427087,15.046299999999974,5641.342777787405
2025-08-06 11:21:00,74.16088,1.3020829999999997,0.9845458419535194,5.208334000000001,4.629627000000001,17.07170000000002,5641.392777787405
2025-08-06 11:24:00,78.03819,1.3020839999999998,0.9845462568445782,5.208334,4.629626,18.229100000000017,5641.442777787405
2025-08-06 11:27:00,76.09954,1.157407,0.9570417975246817,4.947917,4.5717620000000005,16.782399999999996,5641.492777787405
2025-08-06 11:30:00,78.03819,1.1863419999999998,0.9358557706933474,4.890046,4.427087,17.650499999999965,5641.542777787406
2025-08-06 11:33:00,74.16088,1.1863419999999998,0.9697372643800174,5.0347219999999995,4.629632,18.22919999999999,5641.592777787406
2025-08-06 11:36:00,71.06481,1.2152769999999995,0.9306997157908606,5.1215280000000005,4.600697,11.284700000000043,5641.642777787406
2025-08-06 11:39:00,76.09954,1.273148,0.8997418919467579,4.947916,4.282406,14.467600000000004,5641.692777787406
2025-08-06 11:42:00,74.16088,1.2442130000000002,0.9067138894409085,4.861112,4.253477,14.178200000000004,5641.742777787406
2025-08-06 11:45:00,76.85185,1.3020829999999997,0.9111772806422186,4.861112,4.166667,16.493100000000027,5641.7927777874065
2025-08-06 11:48:00,73.75579,1.2442129999999993,0.9427621629208429,5.005788,4.456017000000001,13.020800000000008,5641.842777787407
2025-08-06 11:51:00,76.09954,1.2442129999999993,0.9248840836825568,5.063657999999999,4.484957,14.178299999999979,5641.892777787407
2025-08-06 11:54:00,73.75579,1.2152779999999996,0.8949615211902261,4.918981,4.340281999999999,14.467499999999973,5641.942777787407
2025-08-06 11:57:00,71.84606,1.2152779999999996,0.9307013500872854,4.976852,4.456022,11.574100000000044,5641.992777787407
2025-08-06 12:00:00,75.31829,1.273148,0.8807679759232157,4.890045,4.195606,14.46750000000003,5642.042777787407
2025-08-06 12:03:00,63.68634,0.6655090000000001,1.039839221406438,4.340277,5.20833,2.0254999999999654,5642.092777787408
2025-08-06 12:06:00,76.88079,1.0416660000000002,0.9367472540640279,4.658563999999999,4.456018,19.965299999999957,5642.142777787408
2025-08-06 12:09:00,79.16667,1.2152769999999995,0.9653643979744589,4.918981,4.456017000000001,20.83330000000001,5642.192777787408
2025-08-06 12:12:00,79.57176,1.0995369999999998,0.9475081919281113,4.918982,4.629627000000001,24.01619999999997,5642.242777787408
2025-08-06 12:15:00,75.31829,1.0416670000000003,0.9522278089106465,4.774305,4.600697,21.412000000000035,5642.292777787408
2025-08-06 12:18:00,73.75579,1.0995369999999998,0.8983720769856902,4.774305,4.398147,15.914299999999969,5642.3427777874085
2025-08-06 12:21:00,76.47569,1.2442130000000002,0.9067138894409085,4.7453710000000004,4.137736,18.22919999999999,5642.392777787409
2025-08-06 12:24:00,73.00347,1.1284720000000004,0.8767120025390959,4.484954000000001,4.02199,13.599599999999953,5642.442777787409
2025-08-06 12:27:00,76.47569,1.1863419999999998,0.9009725549396775,4.658564,4.137727,15.046299999999974,5642.492777787409
2025-08-06 12:30:00,78.79051,1.2442130000000002,0.9067138894409085,4.7453710000000004,4.137736,18.22919999999999,5642.542777787409
2025-08-06 12:33:00,74.16088,1.0995369999999998,0.8815306990693,4.513889000000001,4.108792000000001,15.046299999999974,5642.592777787409
2025-08-06 12:36:00,68.34491,1.1574079999999993,0.8348944316270455,4.542825,3.9641210000000004,7.8125,5642.64277778741
2025-08-06 12:39:00,69.12616,1.2442129999999993,0.7902509688524978,4.513889,3.7326390000000007,8.391200000000026,5642.69277778741
2025-08-06 12:42:00,75.31829,1.3310189999999995,0.8004627580335252,4.340279,3.4432870000000007,10.127300000000048,5642.74277778741
2025-08-06 12:45:00,78.41435,1.273148,0.8416877021326986,4.369212,3.616897,11.574099999999987,5642.79277778741
2025-08-06 12:48:00,80.35301,1.273148,0.8614225829552479,4.513889,3.790509,11.863499999999988,5642.84277778741
2025-08-06 12:51:00,78.41435,1.157407,0.8348940296163408,4.340277,3.7615740000000004,11.574000000000012,5642.8927777874105
2025-08-06 12:54:00,72.59838,1.0127310000000005,0.8270080189548573,4.195602,3.8483799999999997,10.127299999999991,5642.942777787411
2025-08-06 12:57:00,70.65972,1.1284719999999995,0.8047363498834933,4.2534719999999995,3.6747680000000003,9.259299999999996,5642.992777787411
2025-08-06 13:00:00,73.37963,1.3020829999999997,0.8114707826392509,4.3402780000000005,3.501157,10.127299999999991,5643.042777787411
2025-08-06 13:03:00,71.44097,1.1863419999999998,0.8084427353351503,4.2534719999999995,3.5879640000000004,9.259299999999996,5643.092777787411
2025-08-06 13:06:00,71.06481,1.157407,0.7777675891509489,4.282408,3.616898,10.416699999999992,5643.142777787411
2025-08-06 13:09:00,68.34491,1.0995369999999998,0.7744829310573214,4.195601,3.616898000000001,8.680499999999995,5643.192777787412
2025-08-06 13:12:00,71.84606,1.273148,0.8008951442988984,4.195601,3.385416,7.8125,5643.242777787412
2025-08-06 13:15:00,70.28356,1.1284720000000004,0.7858871183192047,4.224537,3.616899,6.944500000000005,5643.292777787412
2025-08-06 13:18:00,72.59838,1.2442130000000002,0.7692983818496307,4.282408000000001,3.4722230000000005,8.969899999999996,5643.342777787412
2025-08-06 13:21:00,74.91319,1.2442130000000002,0.7902509688524981,4.195601,3.414351,9.83789999999999,5643.392777787412
2025-08-06 13:24:00,73.00347,1.2152769999999995,0.7795363131731063,4.311343,3.5590290000000007,9.259200000000021,5643.4427777874125
2025-08-06 13:27:00,71.44097,1.1863419999999998,0.8464835903838999,4.369212,3.7615740000000004,9.837999999999965,5643.492777787413
2025-08-06 13:30:00,72.97454,1.1863419999999998,0.8464835903838999,4.513889,3.906251,13.888800000000003,5643.542777787413
2025-08-06 13:33:00,74.16088,1.2152780000000005,0.799796077825437,4.398148,3.6747680000000003,10.127299999999991,5643.592777787413
2025-08-06 13:36:00,79.1956,1.2152780000000005,0.7374630780638909,4.079862,3.2696759999999996,9.83789999999999,5643.642777787413
2025-08-06 13:39:00,84.23032,1.2442130000000002,0.8106959098185289,4.2534730000000005,3.501157,10.416600000000017,5643.692777787413
2025-08-06 13:42:00,87.32639,1.2442130000000002,0.8106966082083827,4.427083,3.6747680000000003,11.284800000000018,5643.742777787414
2025-08-06 13:45:00,83.82523,1.1284720000000004,0.8232169086260457,4.2534730000000005,3.703703,11.574099999999987,5643.792777787414
2025-08-06 13:48:00,89.26505,1.0416669999999995,0.7696994434068436,3.9641199999999994,3.4722230000000005,13.599599999999953,5643.842777787414
2025-08-06 13:51:00,84.23032,0.9837959999999999,0.8143125074176023,4.050924999999999,3.7326379999999997,14.467600000000004,5643.892777787414
2025-08-06 13:54:00,81.88657,0.9837959999999999,0.7806733508603672,3.9641200000000003,3.5879640000000004,14.46769999999998,5643.942777787414
2025-08-06 13:57:00,81.91551,1.0416660000000002,0.7876386789778956,4.0509260000000005,3.5879640000000004,15.625,5643.9927777874145
2025-08-06 14:00:00,79.1956,0.9837959999999999,0.7806733508603672,4.050924999999999,3.6747689999999995,14.756899999999973,5644.042777787415
2025-08-06 14:03:00,76.09954,0.9548609999999993,0.7849933439048504,3.993055,3.6747680000000003,12.731499999999983,5644.092777787415
2025-08-06 14:06:00,72.59838,1.0127310000000005,0.8101506515180461,4.166667,3.790509,10.127300000000048,5644.142777787415
2025-08-06 14:09:00,74.16088,1.0995369999999998,0.7744829310573214,4.050924999999999,3.4722220000000004,12.442099999999982,5644.192777787415
2025-08-06 14:12:00,76.47569,1.0995369999999998,0.7744829310573214,3.9351839999999996,3.3564810000000005,12.731499999999983,5644.242777787415
2025-08-06 14:15:00,79.57176,1.186343,0.8276516091050401,4.224538000000001,3.587962,14.467600000000004,5644.292777787416
2025-08-06 14:18:00,76.85185,1.0416670000000003,0.8395917477572107,4.137732,3.7615739999999995,14.756899999999973,5644.342777787416
2025-08-06 14:21:00,74.56597,1.0127319999999997,0.7930173179362541,4.108796,3.703704,12.442099999999982,5644.392777787416
2025-08-06 14:24:00,71.06481,1.070602,0.7995930641563918,4.195603,3.703703,8.969899999999996,5644.442777787416
2025-08-06 14:27:00,70.65972,1.1284720000000004,0.7858871183192047,4.195602,3.5879640000000004,10.127299999999991,5644.492777787416
2025-08-06 14:30:00,72.62731,1.273148,0.779751813254829,4.340277,3.501157,10.706000000000017,5644.5427777874165
2025-08-06 14:33:00,74.91319,1.273148,0.8008951442988984,4.282408,3.4722230000000005,10.127299999999991,5644.592777787417
2025-08-06 14:36:00,73.78472,1.2152780000000005,0.7795366847003206,4.2534730000000005,3.501158,11.284800000000018,5644.642777787417
2025-08-06 14:39:00,71.44097,1.0995370000000007,0.7931502872814975,4.166666,3.616899,11.863499999999988,5644.692777787417
2025-08-06 14:42:00,69.12616,1.070602,0.7814708315109475,4.137732,3.616898,8.969899999999996,5644.742777787417
2025-08-06 14:45:00,71.06481,1.1284720000000004,0.7858871183192047,4.108796,3.501158,8.101800000000026,5644.792777787417
2025-08-06 14:48:00,74.91319,1.1863420000000007,0.72707284002101,4.0509260000000005,3.2696759999999996,9.838000000000022,5644.842777787418
2025-08-06 14:51:00,78.03819,1.2442130000000002,0.7902516839352712,4.02199,3.2407410000000008,11.863400000000013,5644.892777787418
2025-08-06 14:54:00,74.16088,1.1284720000000004,0.8232181739764131,4.224537,3.6747689999999995,11.284699999999987,5644.942777787418
2025-08-06 14:57:00,74.94213,1.2152780000000005,0.857990318893662,4.542824,3.90625,10.127300000000048,5644.992777787418
2025-08-06 15:00:00,71.06481,1.0416670000000003,0.7876390938697023,4.369213,3.90625,9.837999999999965,5645.042777787418
2025-08-06 15:03:00,69.90741,1.0995370000000007,0.7744822792977204,4.108796000000001,3.530092,8.680600000000027,5645.0927777874185
2025-08-06 15:06:00,73.75579,1.2152780000000005,0.7587768456612163,3.906250000000001,3.125,10.416699999999992,5645.142777787419
2025-08-06 15:09:00,76.09954,1.0995369999999998,0.7931490099344847,4.137732,3.5879630000000002,11.284800000000018,5645.192777787419
2025-08-06 15:12:00,73.75579,1.1284720000000004,0.8232181739764131,4.195602,3.645834,10.127399999999966,5645.242777787419
2025-08-06 15:15:00,71.44097,1.1284720000000004,0.8047369947967568,4.311342000000001,3.732639,8.969899999999996,5645.292777787419
2025-08-06 15:18:00,69.12616,1.1284720000000004,0.7858871183192047,4.195602,3.5879640000000004,8.391200000000026,5645.342777787419
2025-08-06 15:21:00,71.44097,1.2442130000000002,0.7902509688524981,4.195601,3.414351,8.101799999999969,5645.39277778742
2025-08-06 15:24:00,74.94213,1.2442130000000002,0.7902502537691204,4.166667,3.3854159999999993,10.416699999999992,5645.44277778742
2025-08-06 15:27:00,74.13194,1.1863419999999998,0.8084420645297609,4.369212,3.703703,10.995399999999961,5645.49277778742
2025-08-06 15:30:00,70.68866,1.157407,0.7972053560264696,4.398148,3.7615739999999995,8.391200000000026,5645.54277778742
2025-08-06 15:33:00,66.43519,1.1284719999999995,0.7666352049248792,4.311343,3.6747680000000003,6.365700000000004,5645.59277778742
2025-08-06 15:36:00,70.28356,1.2442130000000002,0.7902509688524981,4.282408,3.501158,7.8125,5645.6427777874205
2025-08-06 15:39:00,69.12616,1.1284720000000004,0.7469476798871248,4.166666,3.501157,5.7871000000000095,5645.692777787421
2025-08-06 15:42:00,71.44097,1.0995369999999998,0.7159591120356724,4.079862,3.414352000000001,7.233800000000031,5645.742777787421
2025-08-06 15:45:00,70.3125,1.157407,0.737519498955492,4.108796000000001,3.3854170000000003,7.233799999999974,5645.792777787421
2025-08-06 15:48:00,68.34491,1.1284720000000004,0.7469469914209753,4.137732000000001,3.4722219999999995,6.94440000000003,5645.842777787421
2025-08-06 15:51:00,69.15509,1.157407,0.7375187860463946,4.137732000000001,3.414352000000001,6.94440000000003,5645.892777787421
2025-08-06 15:54:00,66.43519,1.070602,0.7248218094023344,4.079862,3.4722219999999995,5.208399999999983,5645.942777787422
2025-08-06 15:57:00,68.34491,1.2152780000000005,0.7374645717257678,4.050925,3.240741,5.787000000000035,5645.992777787422
2025-08-06 16:00:00,69.12616,1.157407,0.737519498955492,3.906250000000001,3.1828710000000004,4.629699999999957,5646.042777787422
2025-08-06 16:03:00,69.12616,1.157407,0.7166122110073371,3.993056,3.240741,4.3402999999999565,5646.092777787422
2025-08-06 16:06:00,69.12616,1.1574080000000002,0.7578878959012921,4.108796,3.414351,5.787000000000035,5646.142777787422
2025-08-06 16:09:00,67.21644,1.0995369999999998,0.7359270402089589,4.108796,3.4722220000000004,3.761599999999987,5646.1927777874225
2025-08-06 16:12:00,65.65394,1.157407,0.737519498955492,4.108796000000001,3.3854170000000003,4.050900000000013,5646.242777787423
2025-08-06 16:15:00,67.1875,1.1284720000000004,0.6847879229677057,3.9641200000000003,3.211806,4.340300000000013,5646.292777787423
2025-08-06 16:18:00,69.90741,1.1284720000000004,0.7267788882092644,3.877314,3.1828699999999994,6.944500000000005,5646.342777787423
2025-08-06 16:21:00,66.43519,1.070601,0.7441189389749868,3.964119,3.3854170000000003,4.050999999999988,5646.392777787423
2025-08-06 16:24:00,66.40625,1.070602,0.7050585558934447,3.935186,3.298611,4.340300000000013,5646.442777787423
2025-08-06 16:27:00,69.90741,1.0995369999999998,0.7359277218289344,3.9641199999999994,3.327547000000001,6.944399999999973,5646.492777787424
2025-08-06 16:30:00,66.43519,1.1863419999999998,0.7687494813298508,4.282408,3.5590290000000007,5.497700000000009,5646.542777787424
2025-08-06 16:33:00,66.43519,1.2442130000000002,0.7477853844945975,4.195601,3.3564810000000005,4.3402999999999565,5646.592777787424
2025-08-06 16:36:00,68.37384,1.2152780000000005,0.7374630780638909,4.137732000000001,3.327546,4.629700000000014,5646.642777787424
2025-08-06 16:39:00,66.03009,1.1574080000000002,0.7578872006688363,4.079862,3.3854159999999993,5.7871000000000095,5646.692777787424
2025-08-06 16:42:00,69.12616,1.1863419999999998,0.7481837559865482,4.166667,3.414352000000001,6.076399999999978,5646.7427777874245
2025-08-06 16:45:00,69.12616,1.3020829999999997,0.7682317703765447,4.398148,3.501157,4.340300000000013,5646.792777787425
2025-08-06 16:48:00,71.06481,1.157407,0.7578875191801105,4.108796000000001,3.414352000000001,5.497600000000034,5646.842777787425
2025-08-06 16:51:00,56.33681,0.6365740000000004,0.7463421739794628,3.9641200000000003,4.195601,-0.5787000000000262,5646.892777787425
2025-08-06 16:54:00,54.42708,1.1284720000000004,0.6165579331941827,3.90625,3.0671289999999996,-4.340300000000013,5646.942777787425
2025-08-06 16:57:00,54.42708,1.2152779999999996,0.5353120764213001,3.530093,2.4884259999999996,-4.629600000000039,5646.992777787425
2025-08-06 17:00:00,47.4537,1.186343,0.5843255023580581,3.414352,2.459491,-4.918999999999983,5647.042777787426
2025-08-06 17:03:00,46.70139,1.0995370000000007,0.5302398272595895,3.2407399999999997,2.34375,-4.340300000000013,5647.092777787426
2025-08-06 17:06:00,48.23495,1.1284719999999995,0.478938639084893,2.922453,1.938657,-6.365700000000004,5647.142777787426
2025-08-06 17:09:00,48.23495,1.1574080000000002,0.5478370426516126,2.835649,1.8807869999999998,-6.655199999999979,5647.192777787426
2025-08-06 17:12:00,52.48843,1.2152780000000005,0.5030491866826953,2.7777780000000005,1.7071759999999996,-5.2082999999999515,5647.242777787426
2025-08-06 17:15:00,54.42708,1.1574080000000002,0.5478370426516126,2.8935190000000004,1.938657,-5.497700000000009,5647.2927777874265
2025-08-06 17:18:00,50.95486,1.070602,0.5213532760592897,3.0960650000000003,2.228009,-6.076300000000003,5647.342777787427
2025-08-06 17:21:00,44.76273,1.070602,0.547916804749933,3.0381940000000007,2.1990730000000003,-6.076399999999978,5647.392777787427
2025-08-06 17:24:00,44.38657,1.070602,0.5213532760592897,2.835649,1.967593,-6.944399999999973,5647.442777787427
2025-08-06 17:27:00,47.07755,1.2442130000000002,0.5109952977336326,2.8645830000000005,1.765046,-7.233799999999974,5647.492777787427
2025-08-06 17:30:00,51.70718,1.273148,0.5823953962915259,2.7777770000000004,1.7071760000000005,-5.497600000000034,5647.542777787427
2025-08-06 17:33:00,53.64583,1.2152780000000005,0.5932825201548965,2.9513890000000007,1.9675919999999998,-4.629599999999982,5647.592777787428
2025-08-06 17:36:00,54.80324,1.0995369999999998,0.5016322737110225,3.038195,2.1122680000000003,-5.7871000000000095,5647.642777787428
2025-08-06 17:39:00,50.54977,1.0995370000000007,0.5571092374605041,3.0381940000000007,2.1701379999999997,-6.365700000000004,5647.692777787428
2025-08-06 17:42:00,57.52315,1.3310180000000003,0.5682262129535868,3.1828699999999994,2.0254629999999993,-5.497700000000009,5647.742777787428
2025-08-06 17:45:00,68.75,1.4756939999999998,0.7006108520366018,4.07986,2.8645830000000005,-3.4722999999999615,5647.792777787428
2025-08-06 17:48:00,71.06481,1.2152780000000005,0.5652172697669038,3.819444,2.806711999999999,-3.182900000000018,5647.8427777874285
2025-08-06 17:51:00,61.37153,0.9548610000000002,0.5574161111063215,3.385416,2.719908,-2.8934000000000424,5647.892777787429
2025-08-06 17:54:00,55.20833,1.1284719999999995,0.5919896374461815,3.385416,2.51736,-4.050900000000013,5647.942777787429
2025-08-06 17:57:00,45.92014,1.157407,0.6013406887441558,3.4432869999999998,2.546297,-7.233799999999974,5647.992777787429
2025-08-06 18:00:00,47.07755,1.186343,0.460023950789528,3.240741,2.1701379999999997,-6.076399999999978,5648.042777787429
2025-08-06 18:03:00,44.38657,1.1863419999999998,0.4950573523771725,2.951389,1.9097220000000004,-7.523199999999974,5648.092777787429
2025-08-06 18:06:00,42.44791,1.1284720000000004,0.5101304358157467,2.835648000000001,1.8807869999999998,-8.1019,5648.14277778743
2025-08-06 18:09:00,45.54398,1.157407,0.5185746802643993,2.8645830000000005,1.8807870000000007,-8.391300000000001,5648.19277778743
2025-08-06 18:12:00,45.54398,1.157407,0.5478367404832751,2.8935190000000004,1.9386580000000002,-6.944399999999973,5648.24277778743
2025-08-06 18:15:00,44.01041,1.1863419999999998,0.4950585033641401,2.922453,1.8807869999999998,-7.233799999999974,5648.29277778743
2025-08-06 18:18:00,45.54398,1.1284720000000004,0.47893863908489426,2.633101,1.649305,-8.39119999999997,5648.34277778743
2025-08-06 18:21:00,49.0162,0.9548610000000002,0.45827901708316765,2.430556,1.649305,-5.787000000000035,5648.3927777874305
2025-08-06 18:24:00,47.07755,0.9548609999999993,0.5104785969171566,2.546296,1.8229170000000003,-6.365799999999979,5648.442777787431
2025-08-06 18:27:00,44.38657,1.0127309999999996,0.47580382192304516,2.6909719999999995,1.851852,-6.65500000000003,5648.492777787431
2025-08-06 18:30:00,45.51505,1.1574080000000002,0.5185749712069813,2.7777780000000005,1.7939809999999996,-7.5230999999999995,5648.542777787431
2025-08-07 10:06:00,47.4537,5.150465999999999,0.33326431507846055,5.526616,0.3761500000000009,-10.127300000000048,5648.542777787431
2025-08-07 10:09:00,74.53704,1.3020839999999998,0.9484585187035496,5.121524000000001,4.48495,12.731400000000008,5648.592777787431
2025-08-07 10:12:00,84.60648,1.1863419999999998,0.8831228770156803,4.890046,4.340280999999999,12.442099999999982,5648.642777787431
2025-08-07 10:15:00,86.54514,1.1284719999999995,0.927720489092929,4.890046,4.513891,13.310200000000009,5648.692777787432
2025-08-07 10:18:00,87.32639,1.070601,0.8689992904250176,4.629630000000001,4.253477,12.152800000000013,5648.742777787432
2025-08-07 10:21:00,94.29977,0.78125,0.8098414210248234,3.9641210000000004,4.021991,22.85880000000003,5648.792777787432
2025-08-07 10:24:00,91.55093,0.6365740000000004,0.9756141023025109,3.819445,4.600693000000001,32.69669999999999,5648.842777787432
2025-08-07 10:27:00,75.31829,0.7523149999999994,0.9021224509132099,4.224537,4.542828,19.097199999999987,5648.892777787432
2025-08-07 10:30:00,73.37963,1.0127310000000005,0.8599557802551929,4.369213,4.0798570000000005,14.467599999999948,5648.9427777874325
2025-08-07 10:33:00,73.78472,1.157407,0.7972060205568734,4.542824,3.906251000000001,11.574099999999987,5648.992777787433
2025-08-07 10:36:00,71.84606,1.157407,0.7972060205568734,4.398148,3.7615750000000006,11.284800000000018,5649.042777787433
2025-08-07 10:39:00,71.46991,1.157407,0.8162362437114982,4.398148,3.790509,11.284699999999987,5649.092777787433
2025-08-07 10:42:00,73.37963,1.2152769999999995,0.8389868905870703,4.542824,3.8773160000000004,10.706000000000017,5649.142777787433
2025-08-07 10:45:00,73.00347,1.2152769999999995,0.8196001728710524,4.456017999999999,3.7615750000000006,10.127299999999991,5649.192777787433
2025-08-07 10:48:00,76.85185,1.1863420000000007,0.7888199135970889,4.253472,3.5590269999999995,12.731499999999983,5649.242777787434
2025-08-07 10:51:00,78.79051,1.1284720000000004,0.8232181739764131,4.253472,3.703704,14.467499999999973,5649.292777787434
2025-08-07 10:54:00,79.57176,1.0995369999999998,0.8294204096312456,4.369213,3.8773160000000004,14.467600000000004,5649.342777787434
2025-08-07 10:57:00,76.85185,1.0416660000000002,0.7876386789778956,4.311342,3.8483799999999997,14.178299999999979,5649.392777787434
2025-08-07 11:00:00,78.81944,1.2152780000000005,0.7997960778254358,4.282408000000001,3.5590279999999996,12.731400000000008,5649.442777787434
2025-08-07 11:03:00,80.35301,1.070601,0.7995938935916332,4.108796,3.616899,14.756999999999948,5649.4927777874345
2025-08-07 11:06:00,75.31829,0.9837959999999999,0.8469266888023911,4.07986,3.8194440000000007,15.625,5649.542777787435
2025-08-07 11:09:00,71.84606,1.0416670000000003,0.8052521972479448,4.224538000000001,3.790509,13.020800000000008,5649.592777787435
2025-08-07 11:12:00,75.31829,1.0995369999999998,0.7931502872814973,4.050924999999999,3.501158,12.731499999999983,5649.642777787435
2025-08-07 11:15:00,72.59838,1.1284720000000004,0.8232175413014322,4.311343000000001,3.7615739999999995,13.020800000000008,5649.692777787435
2025-08-07 11:18:00,70.68866,1.3020829999999997,0.811471510610639,4.398149,3.5590290000000007,9.83789999999999,5649.742777787435
2025-08-07 11:21:00,73.00347,1.3020839999999998,0.8322835225451705,4.427084,3.616897,9.259199999999964,5649.792777787436
2025-08-07 11:24:00,74.94213,1.2152769999999995,0.7795370217104285,4.369212,3.616899,10.416699999999992,5649.842777787436
2025-08-07 11:27:00,74.94213,1.273148,0.7797510730672222,4.2534719999999995,3.414351,11.574000000000012,5649.892777787436
2025-08-07 11:30:00,76.47569,1.2152769999999995,0.7997956998269962,4.456017999999999,3.7326390000000007,13.59960000000001,5649.942777787436
2025-08-07 11:33:00,78.03819,1.157407,0.8162368947904681,4.311342000000001,3.703704,11.863499999999988,5649.992777787436
2025-08-07 11:36:00,74.91319,1.0995370000000007,0.7744822792977204,4.2534730000000005,3.6747689999999995,12.152800000000013,5650.0427777874365
2025-08-07 11:39:00,73.78472,1.2152780000000005,0.7795366847003206,4.2534730000000005,3.501158,12.731499999999983,5650.092777787437
2025-08-07 11:42:00,73.78472,1.070602,0.7814708315109475,4.137732,3.616898,12.152799999999957,5650.142777787437
2025-08-07 11:45:00,73.00347,1.0995369999999998,0.7931502872814973,4.108796,3.5590290000000007,12.731499999999983,5650.192777787437
2025-08-07 11:48:00,72.62731,1.1284720000000004,0.804737639709581,4.166666,3.5879640000000004,12.442199999999957,5650.242777787437
2025-08-07 11:51:00,73.40856,1.273148,0.821525785080527,4.484953,3.703704,8.680499999999995,5650.292777787437
2025-08-07 11:54:00,71.46991,1.1863419999999998,0.8276518731739306,4.484954,3.8483800000000006,10.416600000000017,5650.342777787438
2025-08-07 11:57:00,70.68866,1.2152769999999995,0.7997956998269962,4.456017999999999,3.7326390000000007,9.548599999999965,5650.392777787438
2025-08-07 12:00:00,70.68866,1.2442129999999993,0.850242506541083,4.427084,3.7326390000000007,8.969899999999996,5650.442777787438
2025-08-07 12:03:00,59.83796,0.3472229999999996,0.8448051267078612,3.240741,4.571758,-0.28930000000002565,5650.492777787438
2025-08-07 12:06:00,71.44097,0.9548619999999994,0.7682169225553557,4.340279,3.993055,13.020899999999983,5650.542777787438
2025-08-07 12:09:00,69.12616,1.2152779999999996,0.7155341607469178,3.819444999999999,2.9803240000000004,8.680600000000027,5650.5927777874385
2025-08-07 12:12:00,68.34491,1.2152769999999995,0.7374627201815896,4.2534719999999995,3.4432869999999998,7.5230999999999995,5650.642777787439
2025-08-07 12:15:00,70.65972,1.0995369999999998,0.715960509653718,3.9641199999999994,3.2986120000000003,8.39119999999997,5650.692777787439
2025-08-07 12:18:00,70.28356,1.1574080000000002,0.6951072747593657,3.7615739999999995,2.9803239999999995,7.233799999999974,5650.742777787439
2025-08-07 12:21:00,71.03588,1.1574080000000002,0.6729276429645178,3.7615739999999995,2.9513879999999997,8.391200000000026,5650.792777787439
2025-08-07 12:24:00,71.81713,1.0995369999999998,0.715960509653718,3.790509,3.125001000000001,7.8125,5650.842777787439
2025-08-07 12:27:00,68.34491,1.157407,0.737519498955492,3.993055,3.2696759999999996,6.6551000000000045,5650.89277778744
2025-08-07 12:30:00,68.75,1.2442130000000002,0.7256484156724076,3.9351850000000006,3.0671300000000006,6.944499999999948,5650.94277778744
2025-08-07 12:33:00,70.28356,1.1863419999999998,0.7053549765380038,3.790509,2.9803250000000006,6.365799999999979,5650.99277778744
2025-08-07 12:36:00,69.90741,1.1284720000000004,0.7060782583357537,3.7615740000000004,3.038194,6.944399999999973,5651.04277778744
2025-08-07 12:39:00,67.1875,1.0416670000000003,0.732727870766275,3.703704,3.153936,6.365700000000004,5651.09277778744
2025-08-07 12:42:00,69.90741,1.0995369999999998,0.6526670109838539,3.7615739999999995,3.009259,4.629599999999982,5651.1427777874405
2025-08-07 12:45:00,67.1875,1.1284720000000004,0.6847879229677057,3.819444,3.0671299999999997,6.076399999999978,5651.192777787441
2025-08-07 12:48:00,69.12616,1.0995369999999998,0.6526677741424816,3.790509,3.038195,6.365799999999979,5651.242777787441
2025-08-07 12:51:00,67.56366,1.0995369999999998,0.6743946042828376,3.6747689999999995,2.9513890000000007,5.208399999999983,5651.292777787441
2025-08-07 12:54:00,67.1875,1.070601,0.7050588693562573,3.8194440000000007,3.1828710000000004,4.629599999999982,5651.342777787441
2025-08-07 12:57:00,66.03009,1.0995369999999998,0.7159598108450068,3.90625,3.240741,4.3402999999999565,5651.392777787441
2025-08-07 13:00:00,66.03009,1.1574080000000002,0.6729284220746378,3.8483800000000006,3.038195,6.076300000000003,5651.442777787442
2025-08-07 13:03:00,66.03009,1.1284720000000004,0.6847879229677057,3.8773150000000003,3.125001,5.208300000000008,5651.492777787442
2025-08-07 13:06:00,65.24884,1.1863419999999998,0.6357189144093768,3.7615739999999995,2.8645829999999997,4.050900000000013,5651.542777787442
2025-08-07 13:09:00,64.90162,1.1284720000000004,0.7060782583357537,3.7615740000000004,3.038194,4.3402999999999565,5651.592777787442
2025-08-07 13:12:00,68.34491,1.157407,0.6261700432069549,3.6747680000000003,2.806712,5.208399999999983,5651.642777787442
2025-08-07 13:15:00,68.34491,1.2152780000000005,0.6929138848148603,3.616898,2.748842,3.182900000000018,5651.6927777874425
2025-08-07 13:18:00,66.03009,1.157407,0.6729265161784105,3.703704000000001,2.8935180000000003,2.8935000000000173,5651.742777787443
2025-08-07 13:21:00,68.34491,1.157407,0.6499851847277687,3.703704000000001,2.8645829999999997,3.7615000000000123,5651.792777787443
2025-08-07 13:24:00,69.12616,1.0995369999999998,0.6526670109838539,3.5590279999999996,2.8067130000000002,3.182900000000018,5651.842777787443
2025-08-07 13:27:00,66.40625,1.0995369999999998,0.6526662478243423,3.616899,2.8645829999999997,2.0255000000000223,5651.892777787443
2025-08-07 13:30:00,71.06481,1.157407,0.626170882885567,3.501156999999999,2.633102,5.208300000000008,5651.942777787443
2025-08-07 13:33:00,73.37963,1.1284720000000004,0.6847879229677057,3.530092,2.7777779999999996,6.076300000000003,5651.992777787444
2025-08-07 13:36:00,70.28356,1.0416660000000002,0.65337688524792,3.6458329999999997,2.9803240000000004,5.497600000000034,5652.042777787444
2025-08-07 13:39:00,69.12616,1.0995369999999998,0.6743953434420661,3.703704,2.9803250000000006,6.076400000000035,5652.092777787444
2025-08-07 13:42:00,67.1875,1.1284720000000004,0.6401256297787902,3.703704000000001,2.8935179999999994,4.3402999999999565,5652.142777787444
2025-08-07 13:45:00,67.1875,1.1863419999999998,0.6597796461662173,3.5879630000000002,2.719908,3.182800000000043,5652.192777787444
2025-08-07 13:48:00,66.03009,1.157407,0.6499859919679705,3.703704,2.864584,4.3402999999999565,5652.2427777874445
2025-08-07 13:51:00,66.03009,1.157407,0.6499851847277687,3.703704000000001,2.8645829999999997,4.050900000000013,5652.292777787445
2025-08-07 13:54:00,65.24884,1.157407,0.6499859919679705,3.5590280000000005,2.719908,2.314799999999991,5652.342777787445
2025-08-07 13:57:00,66.03009,1.2152780000000005,0.6452079267587371,3.5300920000000007,2.6041659999999993,2.6041999999999916,5652.392777787445
2025-08-07 14:00:00,64.09144,1.157407,0.6261700432069549,3.5590280000000005,2.6909720000000004,1.7361999999999966,5652.442777787445
2025-08-07 14:03:00,68.28704,1.157407,0.6499859919679705,3.4432860000000005,2.604166,3.182899999999961,5652.492777787445
2025-08-07 14:06:00,69.90741,1.070601,0.6201992987166196,3.4722220000000004,2.719908,4.3402000000000385,5652.542777787446
2025-08-07 14:09:00,66.03009,1.070601,0.6424272775944846,3.530092,2.8067130000000002,3.4721999999999866,5652.592777787446
2025-08-07 14:12:00,65.65394,1.070602,0.6201996455373179,3.4722220000000004,2.719907,2.893599999999992,5652.642777787446
2025-08-07 14:15:00,63.33912,1.1284720000000004,0.6401264286917626,3.5590280000000005,2.748843,0.5787000000000262,5652.692777787446
2025-08-07 14:18:00,65.24884,1.157407,0.6013406887441558,3.4432870000000007,2.546297000000001,3.4721999999999866,5652.742777787446
2025-08-07 14:21:00,63.71528,1.157407,0.6729265161784105,3.4722230000000005,2.6620369999999998,2.8935000000000173,5652.7927777874465
2025-08-07 14:24:00,62.93403,1.157407,0.626170882885567,3.6458329999999997,2.7777780000000005,2.6041999999999916,5652.842777787447
2025-08-07 14:27:00,68.34491,1.273148,0.6640077487051939,3.5879630000000002,2.604166,2.314799999999991,5652.892777787447
2025-08-07 14:30:00,71.06481,1.273148,0.8008958658586088,4.050924999999999,3.2407410000000008,4.340300000000013,5652.942777787447
2025-08-07 14:33:00,74.91319,1.3020839999999998,0.6733247139127928,3.819444999999999,2.806711999999999,5.2082999999999515,5652.992777787447
2025-08-07 14:36:00,71.81713,1.2442129999999993,0.7028093368653863,3.7905100000000003,2.8935180000000003,4.91900000000004,5653.042777787447
2025-08-07 14:39:00,76.47569,1.1574080000000002,0.6951072747593657,3.90625,3.125,6.944399999999973,5653.092777787448
2025-08-07 14:42:00,73.37963,1.1284720000000004,0.6847879229677057,3.7615740000000004,3.0092600000000003,6.365700000000004,5653.142777787448
2025-08-07 14:45:00,70.28356,1.0416670000000003,0.6533779747504975,3.5590279999999996,2.8935189999999995,5.208399999999983,5653.192777787448
2025-08-07 14:48:00,67.1875,1.1284720000000004,0.6401264286917626,3.5590270000000004,2.748842,4.3402999999999565,5653.242777787448
2025-08-07 14:51:00,69.90741,1.2442129999999993,0.6791777786951173,3.7905100000000003,2.8645829999999997,5.497600000000034,5653.292777787448
2025-08-07 14:54:00,66.03009,1.186343,0.7053553295163084,3.8483799999999997,3.038195,3.761600000000044,5653.3427777874485
2025-08-07 14:57:00,64.87269,1.157407,0.6729272952891677,3.6747679999999994,2.8645829999999997,3.182900000000018,5653.392777787449
