Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-07 15:00:00,65.65394,1.2152769999999995,0.6452075998876756,3.587962,2.6620369999999998,2.314800000000048,5653.442777787449
2025-08-07 15:03:00,63.31019,1.2152779999999996,0.6452079267587368,3.616898,2.6909719999999995,3.182800000000043,5653.492777787449
2025-08-07 15:06:00,66.40625,1.1863419999999998,0.635719762782002,3.6458329999999997,2.748843000000001,2.314700000000016,5653.542777787449
2025-08-07 15:09:00,68.34491,1.2442130000000002,0.6546359215299348,3.703704,2.748842,2.0253999999999905,5653.592777787449
2025-08-07 15:12:00,68.37384,1.2442130000000002,0.702810941652723,3.877314,2.9803239999999995,3.761600000000044,5653.64277778745
2025-08-07 15:15:00,67.56366,1.1284720000000004,0.6847879229677057,3.7615740000000004,3.0092600000000003,3.182800000000043,5653.69277778745
2025-08-07 15:18:00,65.65394,1.1284720000000004,0.6628326612315457,3.616898,2.835648,4.340300000000013,5653.74277778745
2025-08-07 15:21:00,64.09144,1.157407,0.6499859919679705,3.5590270000000004,2.719907,3.182799999999986,5653.79277778745
2025-08-07 15:24:00,62.55787,1.1863419999999998,0.6357189144093768,3.501158,2.6041670000000003,2.314799999999991,5653.84277778745
2025-08-07 15:36:00,65.65394,1.1863419999999998,0.6357197627820005,3.5590270000000004,2.6620369999999998,2.6041999999999916,5654.04277778745
2025-08-07 15:39:00,65.65394,1.2152769999999995,0.59328315406029,3.587962,2.6041670000000003,2.0254999999999654,5654.09277778745
2025-08-07 15:42:00,66.40625,1.2442129999999993,0.6290362328204857,3.5590289999999998,2.5752319999999997,1.73599999999999,5654.1427777874505
2025-08-07 15:45:00,64.12037,1.1863419999999998,0.6597796461662173,3.587962,2.719907,1.7361999999999966,5654.192777787451
2025-08-07 15:48:00,63.71528,1.1284720000000004,0.6165579331941827,3.4722230000000005,2.633102,0.8681000000000267,5654.242777787451
2025-08-07 15:51:00,64.12037,1.2152780000000005,0.5932834627118749,3.385416,2.4016199999999994,0.5787000000000262,5654.292777787451
2025-08-07 15:54:00,66.03009,1.2152780000000005,0.6198612379132894,3.327546000000001,2.3726839999999996,0.8680000000000518,5654.342777787451
2025-08-07 15:57:00,68.34491,1.2442130000000002,0.629036232820486,3.501158,2.5173609999999993,2.8934999999999604,5654.392777787451
2025-08-07 16:00:00,54.42708,0.7233790000000004,0.6165727542171625,3.414351,3.211806,-2.314799999999991,5654.442777787452
2025-08-07 16:03:00,60.61921,1.2731480000000008,0.6381567039897806,3.703704000000001,2.6909719999999995,-2.6041999999999916,5654.492777787452
2025-08-07 16:06:00,55.20833,1.0995370000000007,0.55711014026916,3.5300920000000007,2.6620369999999998,-2.6041999999999916,5654.542777787452
2025-08-07 16:09:00,54.42708,1.157407,0.6729272952891677,3.7615740000000004,2.9513890000000007,-2.6041000000000167,5654.592777787452
2025-08-07 16:12:00,55.20833,1.157407,0.5753107883082677,3.6747690000000004,2.748843000000001,-3.182899999999961,5654.642777787452
2025-08-07 16:15:00,52.11227,1.0995369999999998,0.5571092374605046,3.414353,2.546297000000001,-4.918999999999983,5654.6927777874525
2025-08-07 16:18:00,49.76852,1.0416670000000003,0.5386610063122147,3.327546,2.5173609999999993,-5.208399999999983,5654.742777787453
2025-08-07 16:21:00,50.17361,1.070602,0.5213542213925668,3.1828699999999994,2.3148150000000003,-4.629700000000014,5654.792777787453
2025-08-07 16:24:00,50.17361,1.157407,0.5185746802643993,3.1539350000000006,2.1701390000000007,-4.91900000000004,5654.842777787453
2025-08-07 16:27:00,49.39236,1.1863419999999998,0.584325191820646,3.211805,2.256945,-4.050999999999988,5654.892777787453
2025-08-07 16:30:00,49.39236,1.2152769999999995,0.5353128595337049,3.3275449999999998,2.2858800000000006,-5.20840000000004,5654.942777787453
2025-08-07 16:33:00,50.95486,1.2152769999999995,0.5353128595337049,3.3275449999999998,2.2858800000000006,-5.787000000000035,5654.992777787454
2025-08-07 16:36:00,49.39236,1.157407,0.5753117112001911,3.211805,2.2858799999999997,-5.20840000000004,5655.042777787454
2025-08-07 16:39:00,48.23495,1.1863419999999998,0.5565550902092894,3.29861,2.3148160000000004,-6.94440000000003,5655.092777787454
2025-08-07 16:42:00,48.26389,1.1863419999999998,0.5269689426284475,3.298609999999999,2.2858799999999997,-5.786999999999978,5655.142777787454
2025-08-07 16:45:00,50.95486,1.1863419999999998,0.5565531127135327,3.1828699999999994,2.1990740000000004,-6.365700000000004,5655.192777787454
2025-08-07 16:48:00,47.8588,1.2152779999999996,0.5353120764213011,3.2118059999999993,2.170139,-5.787099999999953,5655.2427777874545
2025-08-07 16:51:00,49.79745,1.1863419999999998,0.5565531127135318,3.211805,2.228009,-5.208300000000008,5655.292777787455
2025-08-07 16:54:00,50.95486,1.1284720000000004,0.5390659880088584,3.096064,2.1701379999999997,-4.629600000000039,5655.342777787455
2025-08-07 16:57:00,53.64583,1.1284720000000004,0.5390679225522205,3.182869,2.256945,-5.20840000000004,5655.392777787455
2025-08-07 17:00:00,52.11227,1.0416660000000002,0.5635539802821014,3.0671290000000004,2.2858799999999997,-5.7871000000000095,5655.442777787455
2025-08-07 17:03:00,49.0162,1.070602,0.5213542213925668,3.1828699999999994,2.3148150000000003,-5.497600000000034,5655.492777787455
2025-08-07 17:06:00,50.54977,1.1574080000000002,0.5185749712069823,3.0960650000000003,2.1122680000000003,-6.6551000000000045,5655.542777787456
2025-08-07 17:09:00,50.54977,1.0995369999999998,0.5016332973172899,3.0671299999999997,2.141204,-5.786999999999978,5655.592777787456
2025-08-07 17:12:00,47.07755,1.1284720000000004,0.5390659880088584,3.0960650000000003,2.170139,-7.233800000000031,5655.642777787456
2025-08-07 17:15:00,49.79745,1.2152780000000005,0.5652172697669029,3.0381940000000007,2.025461999999999,-6.365700000000004,5655.692777787456
2025-08-07 17:18:00,47.07755,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,-6.365700000000004,5655.742777787456
2025-08-07 17:21:00,48.23495,1.2152780000000005,0.5353110057712034,3.0960650000000003,2.054397,-5.7871000000000095,5655.7927777874565
2025-08-07 17:24:00,48.23495,1.157407,0.5185746802643993,3.009259,2.0254630000000002,-5.497799999999984,5655.842777787457
2025-08-07 17:27:00,49.39236,1.186343,0.5565534130353808,3.038195,2.054398,-6.94440000000003,5655.892777787457
2025-08-07 17:30:00,54.42708,1.3020830000000005,0.5267590814058568,3.009259,1.851850999999999,-5.208300000000008,5655.942777787457
2025-08-07 17:33:00,49.79745,1.0127310000000005,0.5033971704928681,2.8067130000000002,1.9965279999999996,-4.918999999999983,5655.992777787457
2025-08-07 17:36:00,47.07755,1.0416670000000003,0.5386601240396945,2.951389,2.141202999999999,-6.94440000000003,5656.042777787457
2025-08-07 17:39:00,45.54398,1.1863419999999998,0.49505735237717147,3.125,2.0833329999999997,-5.787000000000035,5656.092777787458
2025-08-07 17:42:00,45.92014,1.1863419999999998,0.4950573523771725,2.922454,1.8807870000000007,-6.6551000000000045,5656.142777787458
2025-08-07 17:45:00,49.0162,1.2152780000000005,0.5030480227767172,2.8935190000000004,1.8229160000000002,-6.94440000000003,5656.192777787458
2025-08-07 17:48:00,52.48843,1.2442130000000002,0.6021868195768721,3.0381940000000007,2.025462,-4.918900000000008,5656.242777787458
2025-08-07 17:51:00,55.58449,1.2442130000000002,0.702810941652723,3.3564810000000005,2.459491,-5.208300000000008,5656.292777787458
2025-08-07 17:54:00,61.37153,1.3020830000000005,0.5909108516938801,3.7326390000000007,2.633102,-4.629600000000039,5656.3427777874585
2025-08-07 17:57:00,57.11806,1.1284719999999995,0.5662407299401988,3.501157,2.6041670000000003,-4.629599999999982,5656.392777787459
2025-08-07 18:00:00,55.58449,1.2152779999999996,0.5353131470686104,3.3854169999999995,2.343751,-4.629599999999982,5656.442777787459
2025-08-07 18:03:00,50.17361,1.070601,0.5213539132679855,3.298609999999999,2.430556,-5.787000000000035,5656.492777787459
2025-08-07 18:06:00,53.26968,0.9259260000000005,0.4759649581595764,2.8935180000000003,2.17014,-4.629599999999982,5656.542777787459
2025-08-07 18:09:00,53.26968,0.8391200000000003,0.4945896755169409,2.7488420000000007,2.170139,-4.918999999999983,5656.592777787459
2025-08-07 18:12:00,53.64583,1.0995369999999998,0.47080586155273085,2.8935179999999994,1.938657,-4.918999999999983,5656.64277778746
2025-08-07 18:15:00,52.11227,1.0995369999999998,0.5302388708963761,2.835649,1.9386580000000002,-5.787000000000035,5656.69277778746
2025-08-08 10:39:00,41.66666,5.150462,1.5290715648991489,5.237272,0.28935000000000066,-8.68059999999997,5656.69277778746
2025-08-08 10:42:00,69.12616,0.8391200000000003,1.0537054873908003,5.005786,5.468748,9.259199999999964,5656.74277778746
2025-08-08 10:45:00,76.85185,0.9548609999999993,1.0392555442400593,5.063653,5.237272000000001,19.676000000000016,5656.79277778746
2025-08-08 10:48:00,76.09954,1.0127310000000005,0.953689166082972,5.034722,4.918977,19.96520000000004,5656.84277778746
2025-08-08 10:51:00,75.31829,1.0995369999999998,0.931348700799292,4.861112,4.542827000000001,16.49309999999997,5656.892777787461
2025-08-08 10:54:00,76.47569,1.157407,0.9403657497907907,5.005787000000001,4.600697,15.9144,5656.942777787461
2025-08-08 10:57:00,73.78472,1.2152780000000005,0.9481592871577706,5.0347230000000005,4.542826,13.310200000000009,5656.992777787461
2025-08-08 11:00:00,73.00347,1.157407,0.9570417975246817,5.150462,4.774307,13.02090000000004,5657.042777787461
2025-08-08 11:03:00,78.03819,1.1284720000000004,0.9442468766421924,4.8321760000000005,4.484956,15.625,5657.092777787461
2025-08-08 11:06:00,76.09954,1.1284720000000004,0.8767156083788633,4.600694000000001,4.137736,15.9144,5657.1427777874615
2025-08-08 11:09:00,75.31829,1.070602,0.8856800343977325,4.571759,4.2245420000000005,15.914300000000026,5657.192777787462
2025-08-08 11:12:00,76.85185,1.273148,0.9183863870073736,4.890045,4.253475999999999,15.046299999999974,5657.242777787462
2025-08-08 11:15:00,74.16088,1.1863419999999998,0.9009743910885221,4.803241,4.282407000000001,13.59960000000001,5657.292777787462
2025-08-08 11:18:00,78.79051,1.3020830000000005,0.9666453381743021,5.208329000000001,4.600696,15.914300000000026,5657.342777787462
2025-08-08 11:21:00,76.85185,1.273148,0.9183863870073736,4.976851,4.340281999999999,15.335700000000031,5657.392777787462
2025-08-08 11:24:00,74.94213,1.1863419999999998,0.9358528019730821,4.9189810000000005,4.456017000000001,15.914300000000026,5657.442777787463
2025-08-08 11:27:00,73.37963,1.157407,0.9063063005884137,4.890046000000001,4.427087,15.335700000000031,5657.492777787463
2025-08-08 11:30:00,73.00347,1.1284720000000004,0.8767101996147795,4.629629,4.166662,14.178299999999979,5657.542777787463
2025-08-08 11:33:00,75.31829,1.1574080000000002,0.8711974464113259,4.629630000000001,4.108796,15.914300000000026,5657.592777787463
2025-08-08 11:36:00,76.09954,1.157407,0.8888874471298693,4.658564,4.166662,17.07170000000002,5657.642777787463
2025-08-08 11:39:00,73.00347,1.157407,0.9234561105636019,4.832176,4.398147,14.756899999999973,5657.6927777874635
2025-08-08 11:42:00,71.81713,1.157407,0.9063063005884137,4.774306,4.311347,13.599500000000035,5657.742777787464
2025-08-08 11:45:00,73.75579,1.157407,0.853205141232654,4.716436000000001,4.166667,13.888800000000003,5657.792777787464
2025-08-08 11:48:00,72.59838,1.2152780000000005,0.8766420059989827,4.74537,4.137736,11.574099999999987,5657.842777787464
2025-08-08 11:51:00,73.75579,1.1574080000000002,0.8532093122369229,4.6875,4.137736,10.706099999999992,5657.892777787464
2025-08-08 11:54:00,72.97454,1.157407,0.9063039116993064,4.74537,4.282407000000001,11.863400000000013,5657.942777787464
2025-08-08 11:57:00,71.44097,1.1284720000000004,0.8767156083788633,4.74537,4.282412,10.995399999999961,5657.992777787465
2025-08-08 12:00:00,73.75579,1.1574080000000002,0.8348944316270457,4.629630000000001,4.0509260000000005,11.574099999999987,5658.042777787465
2025-08-08 12:03:00,67.53472,0.34722200000000036,0.8988367016033947,3.3564819999999997,4.861112,8.101799999999969,5658.092777787465
2025-08-08 12:06:00,75.28935,1.0127309999999996,0.907698424281157,4.600694,4.398153000000001,20.833399999999983,5658.142777787465
2025-08-08 12:09:00,73.37963,1.273148,0.9725026751755108,5.43981,4.890042,15.335700000000031,5658.192777787465
2025-08-08 12:12:00,74.13194,1.3020839999999998,0.9299789150404796,5.092593,4.427085999999999,13.310099999999977,5658.2427777874655
2025-08-08 12:15:00,74.13194,1.2442130000000002,0.8882329539662568,4.890046,4.253475999999999,13.310200000000009,5658.292777787466
2025-08-08 12:18:00,72.59838,1.1284720000000004,0.8767156083788633,4.687500000000001,4.2245420000000005,13.310200000000009,5658.342777787466
2025-08-08 12:21:00,71.44097,1.157407,0.8532026324872903,4.716435000000001,4.166662,13.599499999999978,5658.392777787466
2025-08-08 12:24:00,73.37963,1.273148,0.9183857483353078,4.832176,4.195606,10.127299999999991,5658.442777787466
2025-08-08 12:27:00,74.5081,1.2152769999999995,0.8766416039873033,4.80324,4.195607000000001,12.442200000000014,5658.492777787466
2025-08-08 12:30:00,73.75579,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,12.731400000000008,5658.542777787467
2025-08-08 12:33:00,76.09954,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,12.152799999999957,5658.592777787467
2025-08-08 12:36:00,72.97454,1.070602,0.8689997254589606,4.658566,4.282412,10.995400000000018,5658.642777787467
2025-08-08 12:39:00,75.31829,1.070601,0.8856790215243447,4.658564,4.311347,13.310199999999952,5658.692777787467
2025-08-08 12:42:00,72.59838,1.070602,0.8520674030392011,4.774305,4.369212,13.020899999999983,5658.742777787467
2025-08-08 12:45:00,74.16088,1.157407,0.8711994987960147,4.716436000000001,4.195607000000001,12.442100000000039,5658.7927777874675
2025-08-08 12:48:00,70.65972,1.1284720000000004,0.8767101996147795,4.658564,4.195596999999999,12.152799999999957,5658.842777787468
2025-08-08 12:51:00,69.12616,1.1863419999999998,0.8464861687920352,4.832176,4.2245420000000005,8.680499999999995,5658.892777787468
2025-08-08 12:54:00,69.90741,1.1863419999999998,0.8649678244350534,4.774305,4.195607000000001,7.5230999999999995,5658.942777787468
2025-08-08 12:57:00,72.59838,1.273148,0.8807606939180259,4.7453710000000004,4.050921,8.96980000000002,5658.992777787468
2025-08-08 13:00:00,75.31829,1.2442130000000002,0.8306814532808899,4.687500000000001,3.9641209999999996,11.574099999999987,5659.042777787468
2025-08-08 13:03:00,77.22801,1.157407,0.8348940296163408,4.484954000000001,3.906251000000001,12.731499999999983,5659.092777787469
2025-08-08 13:06:00,77.22801,1.2442130000000002,0.869413679853273,4.6296289999999996,3.9641160000000006,10.995400000000018,5659.142777787469
2025-08-08 13:09:00,73.75579,1.0995370000000007,0.8294173325046897,4.571759000000001,4.0798570000000005,12.731499999999983,5659.192777787469
2025-08-08 13:12:00,71.44097,1.070602,0.8173851899850098,4.484954,4.02199,9.259200000000021,5659.242777787469
2025-08-08 13:15:00,74.91319,1.1574080000000002,0.8162372907556537,4.427084000000001,3.819445,11.284699999999987,5659.292777787469
2025-08-08 13:18:00,74.91319,1.157407,0.8348940296163408,4.456019,3.8773160000000004,11.284799999999962,5659.3427777874695
2025-08-08 13:21:00,75.28935,1.1863419999999998,0.8649614948144122,4.716435000000001,4.137727,12.152799999999957,5659.39277778747
2025-08-08 13:24:00,76.47569,1.157407,0.8711976492815334,4.629629,4.108797000000001,11.574000000000012,5659.44277778747
2025-08-08 13:27:00,74.13194,1.157407,0.853205141232654,4.542824,3.993055,11.863400000000013,5659.49277778747
2025-08-08 13:30:00,76.47569,1.1863419999999998,0.8464835903838999,4.571759,3.9641210000000004,11.574000000000012,5659.54277778747
2025-08-08 13:33:00,78.00926,1.2442130000000002,0.8694163049124116,4.571759,3.90625,13.599500000000035,5659.59277778747
2025-08-08 13:36:00,76.85185,1.070602,0.852065044529992,4.571759,4.166662,11.284799999999962,5659.642777787471
2025-08-08 13:39:00,76.0706,1.070601,0.817385991270031,4.513888,4.050927,11.574000000000012,5659.692777787471
2025-08-08 13:42:00,75.31829,1.1284720000000004,0.8047369947967568,4.340277,3.7615739999999995,10.995299999999986,5659.742777787471
2025-08-08 13:45:00,75.31829,1.0416659999999993,0.8052523795412951,4.282406999999999,3.8483800000000006,11.574099999999987,5659.792777787471
2025-08-08 13:48:00,74.16088,1.0995369999999998,0.829419794206679,4.340278,3.8483800000000006,12.442100000000039,5659.842777787471
2025-08-08 13:51:00,79.16667,1.1284720000000004,0.8232181739764131,4.311343,3.7615749999999997,11.863400000000013,5659.8927777874715
2025-08-08 13:54:00,80.32407,1.0416659999999993,0.8052529829102103,4.311342,3.8773160000000004,12.731499999999983,5659.942777787472
2025-08-08 13:57:00,76.0706,1.0416670000000003,0.8225640167663425,4.369213,3.9641210000000004,11.574099999999987,5659.992777787472
2025-08-08 14:00:00,72.59838,1.1284720000000004,0.8232181739764131,4.456018,3.90625,11.284699999999987,5660.042777787472
2025-08-08 14:03:00,75.31829,1.1863419999999998,0.8464835903838999,4.456018,3.8483800000000006,10.416700000000048,5660.092777787472
2025-08-08 14:06:00,73.75579,1.1284720000000004,0.8413561095682034,4.571759000000001,4.050922000000001,10.70599999999996,5660.142777787472
2025-08-08 14:09:00,72.97454,1.1863419999999998,0.8276492444745204,4.774305,4.137727,10.995300000000043,5660.192777787473
2025-08-08 14:12:00,76.0706,1.1863419999999998,0.8464829457808213,4.600694000000001,3.993055,11.863400000000013,5660.242777787473
2025-08-08 14:15:00,80.72917,1.3310180000000003,0.8219785694957115,4.7453710000000004,3.8773110000000006,10.706000000000017,5660.292777787473
2025-08-08 14:18:00,88.0787,1.359953,0.8535982974756422,4.74537,3.8773110000000006,11.574099999999987,5660.342777787473
2025-08-08 14:21:00,85.76389,1.0995370000000007,0.8644402870165632,4.600694,4.166667,14.178300000000036,5660.392777787473
2025-08-08 14:24:00,81.10532,1.070602,0.834867399968195,4.542824,4.108792000000001,13.310100000000034,5660.4427777874735
2025-08-08 14:27:00,73.75579,1.0127319999999997,0.8270090337311558,4.340278,3.993056000000001,13.020800000000008,5660.492777787474
2025-08-08 14:30:00,72.59838,1.0127310000000005,0.8101488897062417,4.456018,4.0798570000000005,12.152700000000038,5660.542777787474
2025-08-08 14:33:00,70.65972,1.1284720000000004,0.8767132044869996,4.600694,4.137732000000001,10.416699999999992,5660.592777787474
2025-08-08 14:36:00,70.65972,1.1863419999999998,0.8464797227591662,4.7453710000000004,4.137727,10.127400000000023,5660.642777787474
2025-08-08 14:39:00,71.44097,1.2442130000000002,0.8502398298916847,4.74537,4.050921,8.39119999999997,5660.692777787474
2025-08-08 14:42:00,74.91319,1.186343,0.8084431222922803,4.484954,3.819445000000001,10.995299999999986,5660.742777787475
2025-08-08 14:45:00,72.97454,1.1284720000000004,0.8413579735920673,4.542824,4.02199,9.838000000000022,5660.792777787475
2025-08-08 14:48:00,71.81713,1.1284720000000004,0.8232156432740529,4.600694,4.050922000000001,10.706000000000017,5660.842777787475
2025-08-08 14:51:00,70.25463,1.1863419999999998,0.8276525303476526,4.600694000000001,3.9641210000000004,8.680499999999995,5660.892777787475
2025-08-08 14:54:00,69.12616,1.157407,0.8162368947904681,4.4270830000000005,3.819445,9.548699999999997,5660.942777787475
2025-08-08 14:57:00,70.25463,1.1863419999999998,0.8084427353351503,4.427083,3.7615750000000006,8.391200000000026,5660.9927777874755
2025-08-08 15:00:00,73.37963,1.2442130000000002,0.8502404990547304,4.629629,3.935181000000001,8.680500000000052,5661.042777787476
2025-08-08 15:03:00,71.44097,1.070601,0.8689992904250176,4.629630000000001,4.253477,9.837999999999965,5661.092777787476
2025-08-08 15:06:00,69.90741,1.0995370000000007,0.8470755687623429,4.629629,4.166667,8.1019,5661.142777787476
2025-08-08 15:09:00,68.72106,1.2152769999999995,0.8195994958605498,4.542824,3.8483800000000006,7.233799999999974,5661.192777787476
2025-08-08 15:12:00,69.90741,1.2442130000000002,0.8306807701323488,4.484954,3.7615739999999995,6.076399999999978,5661.242777787476
2025-08-08 15:15:00,67.56366,1.1863419999999998,0.8084427353351503,4.571759,3.906251000000001,7.233800000000031,5661.292777787477
2025-08-08 15:18:00,67.56366,1.1863419999999998,0.8276518731739306,4.6296289999999996,3.993055,7.8125,5661.342777787477
2025-08-08 15:21:00,71.81713,1.273148,0.779751813254829,4.571759,3.732639,8.1019,5661.392777787477
2025-08-08 15:24:00,72.59838,1.1863419999999998,0.8084420645297609,4.484954,3.819445,8.39119999999997,5661.442777787477
2025-08-08 15:27:00,72.97454,1.2152780000000005,0.8579896684278054,4.571759000000001,3.9351839999999996,8.969899999999996,5661.492777787477
2025-08-08 15:30:00,74.91319,1.2442130000000002,0.8502404990547304,4.658564,3.9641160000000006,8.391200000000026,5661.5427777874775
2025-08-08 15:33:00,71.81713,1.157407,0.8348914749189322,4.600694,4.021987000000001,8.39119999999997,5661.592777787478
2025-08-08 15:36:00,71.03588,1.2152780000000005,0.8389872809334574,4.571759000000001,3.90625,8.680600000000027,5661.642777787478
2025-08-08 15:39:00,73.35069,1.157407,0.8162362437114982,4.456019,3.8483800000000006,10.127299999999991,5661.692777787478
2025-08-08 15:42:00,73.35069,1.0995369999999998,0.8114527592823221,4.398149,3.8773160000000004,10.127200000000016,5661.742777787478
2025-08-08 15:45:00,71.44097,1.1284720000000004,0.8232175413014322,4.571759000000001,4.02199,7.8125,5661.792777787478
2025-08-08 15:48:00,70.65972,1.1284720000000004,0.8232181739764131,4.542824,3.993056,7.8125,5661.842777787479
2025-08-08 15:51:00,69.87847,1.2442130000000002,0.8106973065976847,4.571759,3.819445,8.101799999999969,5661.892777787479
2025-08-08 15:54:00,69.47338,1.1284720000000004,0.8232181739764131,4.456018,3.90625,7.233799999999974,5661.942777787479
2025-08-08 15:57:00,67.1875,1.157407,0.7972060205568734,4.571759,3.9351860000000007,7.233800000000031,5661.992777787479
2025-08-08 16:00:00,69.87847,1.1863419999999998,0.7888212849109325,4.571759,3.8773160000000004,6.365700000000004,5662.042777787479
2025-08-08 16:03:00,70.28356,1.1863419999999998,0.7888212849109325,4.456018,3.7615750000000006,5.497700000000009,5662.0927777874795
2025-08-08 16:06:00,70.28356,1.1863419999999998,0.8084420645297609,4.484954,3.819445,6.944500000000005,5662.14277778748
2025-08-08 16:09:00,71.44097,1.273148,0.8614198827161087,4.774305,4.050921,7.233799999999974,5662.19277778748
2025-08-08 16:12:00,72.59838,1.157407,0.7972060205568734,4.542824,3.906251000000001,7.5230999999999995,5662.24277778748
2025-08-08 16:15:00,70.65972,1.070602,0.7995943050723288,4.369213,3.8773150000000003,7.5230999999999995,5662.29277778748
2025-08-08 16:18:00,73.35069,1.0995369999999998,0.7744822792977201,4.282408,3.703704,8.391200000000026,5662.34277778748
2025-08-08 16:21:00,69.09722,1.070602,0.7814714638682198,4.311342000000001,3.790509,6.6551000000000045,5662.392777787481
2025-08-08 16:24:00,69.90741,1.2152780000000005,0.8195998801258976,4.456019,3.7615739999999995,8.391200000000026,5662.442777787481
2025-08-08 16:27:00,69.87847,1.1284720000000004,0.7858864601364164,4.311342000000001,3.703703,8.1019,5662.492777787481
2025-08-08 16:30:00,68.72106,1.1863419999999998,0.8084420645297609,4.340277,3.6747680000000003,8.391200000000026,5662.542777787481
2025-08-08 16:33:00,72.97454,1.2442130000000002,0.8106959098185289,4.369213,3.616897,7.233800000000031,5662.592777787481
2025-08-08 16:36:00,72.59838,1.273148,0.8008951442988984,4.456017999999999,3.6458329999999997,8.391200000000026,5662.6427777874815
2025-08-08 16:39:00,71.03588,1.1863419999999998,0.7888205992542794,4.456017999999999,3.7615740000000004,7.8125,5662.692777787482
2025-08-08 16:42:00,69.12616,1.157407,0.8162368947904681,4.484953,3.8773149999999994,6.944500000000005,5662.742777787482
2025-08-08 16:45:00,67.56366,1.157407,0.7578882144117516,4.311342000000001,3.616899,6.365799999999979,5662.792777787482
2025-08-08 16:48:00,68.72106,1.2442130000000002,0.7692976483735364,4.282408,3.4722220000000004,5.787099999999953,5662.842777787482
2025-08-08 16:51:00,69.87847,1.2152780000000005,0.799796077825437,4.195602,3.4722220000000004,5.497700000000009,5662.892777787482
2025-08-08 16:54:00,70.65972,1.2152780000000005,0.7795373932378702,4.311342000000001,3.5590279999999996,6.6551000000000045,5662.942777787483
2025-08-08 16:57:00,68.72106,1.1284720000000004,0.7858864601364164,4.311342000000001,3.703703,5.208300000000008,5662.992777787483
2025-08-08 17:00:00,68.75,1.2152780000000005,0.7374630780638909,4.282408000000001,3.4722220000000004,6.076300000000003,5663.042777787483
2025-08-08 17:03:00,70.25463,1.0995369999999998,0.7159598108450068,4.108796,3.4432869999999998,5.787000000000035,5663.092777787483
2025-08-08 17:06:00,67.1875,1.157407,0.7578875191801105,4.2534730000000005,3.5590290000000007,4.918900000000008,5663.142777787483
2025-08-08 17:09:00,66.03009,1.157407,0.7972053560264696,4.369213,3.732639,4.629699999999957,5663.1927777874835
2025-08-08 17:12:00,65.24884,1.1284720000000004,0.7666352049248796,4.3402780000000005,3.703703,6.076300000000003,5663.242777787484
2025-08-08 17:15:00,70.28356,1.3020830000000005,0.768231770376545,4.3402780000000005,3.4432869999999998,6.944500000000005,5663.292777787484
2025-08-08 17:18:00,73.75579,1.1863420000000007,0.7481844758259766,4.195602000000001,3.443288,6.076400000000035,5663.342777787484
2025-08-08 17:21:00,80.32407,1.2152780000000005,0.7587775723548795,4.5428239999999995,3.7615749999999997,7.233800000000031,5663.392777787484
2025-08-08 17:24:00,73.4375,1.0127310000000005,0.7755815135164805,4.2534730000000005,3.819444,5.7871000000000095,5663.442777787484
2025-08-08 17:27:00,68.34491,1.0995369999999998,0.7744829310573214,4.224537,3.6458340000000007,5.786999999999978,5663.492777787485
2025-08-08 17:30:00,66.40625,1.157407,0.7166122110073371,4.166667,3.414352,4.629600000000039,5663.542777787485
2025-08-08 17:33:00,64.09144,1.1284720000000004,0.7060789835671843,4.02199,3.298611,2.893599999999992,5663.592777787485
2025-08-08 17:36:00,63.31019,1.1863419999999998,0.7053549765380038,4.07986,3.2696760000000005,3.761599999999987,5663.642777787485
2025-08-08 17:39:00,68.34491,1.359953,0.7417984605246901,4.108795,3.0960649999999994,2.0254999999999654,5663.692777787485
2025-08-08 17:42:00,71.81713,1.3020830000000005,0.7224203593580599,4.07986,3.124999999999999,6.076300000000003,5663.7427777874855
2025-08-08 17:45:00,60.56134,1.1863419999999998,1.676441374962235,2.5752310000000005,3.6747680000000003,1.1573999999999955,5663.792777787486
2025-08-11 09:15:00,72.97454,1.0127310000000005,0.7578268012137104,4.021991,3.5590279999999996,6.365800000000036,5663.792777787486
2025-08-11 09:30:00,68.72106,1.0127319999999997,0.7023480814230447,3.935186,3.3854170000000003,5.208399999999983,5664.042777787486
2025-08-11 09:33:00,68.34491,1.0416659999999993,0.7136302959193662,3.8483789999999996,3.2696760000000005,4.050899999999956,5664.092777787486
2025-08-11 09:36:00,67.56366,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,5.786999999999978,5664.142777787486
2025-08-11 09:39:00,71.81713,1.157407,0.6729272952891677,3.7326379999999997,2.922453,4.340300000000013,5664.192777787486
2025-08-11 09:42:00,74.13194,1.2442130000000002,0.8106966082083814,3.9351850000000006,3.1828699999999994,3.1828999999999894,5664.242777787486
2025-08-11 09:45:00,86.5162,1.4756939999999998,0.9377568372790183,5.063658,4.137735,7.8125,5664.292777787487
2025-08-11 09:48:00,76.44676,0.8680560000000002,0.8238919777866354,4.137732,4.050926,10.12730000000002,5664.342777787487
2025-08-11 09:51:00,72.56944,1.0416660000000002,0.8052529829102104,4.513888,4.079861999999999,6.944500000000005,5664.392777787487
2025-08-11 09:54:00,69.87847,0.9837959999999999,0.780672168875672,4.108797,3.732639,6.944499999999977,5664.442777787487
2025-08-11 09:57:00,67.15856,0.9837959999999999,0.7096598459076285,3.993055,3.501156999999999,5.787000000000006,5664.492777787487
2025-08-11 10:00:00,66.00116,1.070601,0.724822098830692,3.877314,3.2696760000000005,3.761599999999987,5664.5427777874875
2025-08-11 10:03:00,70.25463,1.1284720000000004,0.7267788882092644,4.021990000000001,3.327546,6.076400000000035,5664.592777787488
2025-08-11 10:06:00,69.09722,1.1863419999999998,0.8084427353351503,4.224537,3.5590290000000007,4.919000000000011,5664.642777787488
2025-08-11 10:09:00,70.25463,1.1863419999999998,0.7481837559865482,4.2534719999999995,3.501157,4.050899999999984,5664.692777787488
2025-08-11 10:12:00,66.40625,1.157407,0.7777689475201116,4.108795,3.4432869999999998,4.629599999999982,5664.742777787488
2025-08-11 10:15:00,65.625,1.1863419999999998,0.7481844758259761,4.1377310000000005,3.3854170000000003,4.340199999999982,5664.792777787488
2025-08-11 10:18:00,68.72106,1.157407,0.7777689475201116,4.050925,3.3854170000000003,5.2082999999999515,5664.842777787489
2025-08-11 10:21:00,67.1875,1.070602,0.7248224840944327,3.935186,3.327547,4.91900000000004,5664.892777787489
2025-08-11 10:24:00,68.34491,1.2152780000000005,0.7587775723548795,4.050925,3.2696760000000005,4.629599999999982,5664.942777787489
2025-08-11 10:27:00,64.84375,1.2152779999999996,0.7155349300838464,4.108795999999999,3.2696759999999996,3.761599999999987,5664.992777787489
2025-08-11 10:30:00,67.56366,1.273148,0.7356979915260227,4.108795,3.211805,4.340199999999982,5665.042777787489
2025-08-11 10:33:00,70.28356,1.2442130000000002,0.7692976483735364,4.282408,3.4722220000000004,4.3402999999999565,5665.0927777874895
2025-08-11 10:36:00,68.72106,1.1284720000000004,0.7267781823091416,4.137732000000001,3.4432870000000007,5.2082999999999515,5665.14277778749
2025-08-11 10:39:00,70.28356,1.1284720000000004,0.7060789835671843,3.9351839999999996,3.211805,4.918999999999983,5665.19277778749
2025-08-11 10:42:00,70.63079,1.0995369999999998,0.7744829310573214,3.9641199999999994,3.3854170000000003,5.2082999999999515,5665.24277778749
2025-08-11 10:45:00,72.97454,1.2152780000000005,0.7997953857673128,4.3402780000000005,3.616897,6.076399999999978,5665.29277778749
2025-08-11 10:48:00,73.75579,1.2442130000000002,0.7902509688524981,4.2534730000000005,3.4722230000000005,5.497700000000009,5665.34277778749
2025-08-11 10:51:00,71.44097,1.1284720000000004,0.7469476798871248,4.166666,3.501157,5.787099999999953,5665.392777787491
2025-08-11 10:54:00,69.09722,1.1284720000000004,0.7469476798871248,4.166666,3.501157,4.629599999999982,5665.442777787491
2025-08-11 10:57:00,68.34491,1.157407,0.7375202118639484,4.050924999999999,3.327547,4.340300000000013,5665.492777787491
2025-08-11 11:00:00,70.65972,1.2442130000000002,0.7477861383708463,4.07986,3.240741,3.761599999999987,5665.542777787491
2025-08-11 11:03:00,72.59838,1.157407,0.737519498955492,3.9641200000000003,3.240741,5.497700000000009,5665.592777787491
2025-08-11 11:06:00,68.72106,1.0995370000000007,0.7744829310573217,4.050925,3.4722220000000004,6.076399999999978,5665.6427777874915
2025-08-11 11:09:00,69.87847,1.1574080000000002,0.7375198688305605,4.0509260000000005,3.327546,5.497699999999952,5665.692777787492
2025-08-11 11:12:00,70.28356,1.1284720000000004,0.6628326612315457,3.877314,3.096064,6.076399999999978,5665.742777787492
2025-08-11 11:15:00,68.72106,1.0416660000000002,0.6940735933547562,3.8194440000000007,3.211806,3.4722000000000435,5665.792777787492
2025-08-11 11:18:00,68.34491,1.1284720000000004,0.7267795941087551,4.02199,3.327547,4.629599999999982,5665.842777787492
2025-08-11 11:21:00,69.87847,1.1863419999999998,0.8831203884511897,4.224537,3.6747680000000003,4.3402999999999565,5665.892777787492
2025-08-11 11:24:00,71.41204,1.2442130000000002,0.7692976483735364,4.224537,3.414351,5.787000000000035,5665.942777787493
2025-08-11 11:27:00,69.87847,1.2152780000000005,0.7587768456612163,4.166666,3.3854159999999993,5.208300000000008,5665.992777787493
2025-08-11 11:30:00,72.97454,1.2152780000000005,0.7587775723548795,4.050925,3.2696760000000005,5.497700000000009,5666.042777787493
2025-08-11 11:33:00,71.44097,1.157407,0.737519498955492,4.1377310000000005,3.414352,6.365700000000004,5666.092777787493
2025-08-11 11:36:00,69.87847,1.0995370000000007,0.7359277218289347,4.02199,3.3854170000000003,3.4721999999999866,5666.142777787493
2025-08-11 11:39:00,71.81713,1.186343,0.7481855629730799,3.993055,3.2407410000000008,5.208399999999983,5666.1927777874935
2025-08-11 11:42:00,68.34491,0.9837959999999999,0.7279433740776581,3.964119,3.501157000000001,4.3402000000000385,5666.242777787494
2025-08-11 11:45:00,66.00116,1.070601,0.724822098830692,4.021990000000001,3.414352000000001,3.4722999999999615,5666.292777787494
2025-08-11 11:48:00,68.72106,1.0995369999999998,0.715960509653718,3.9641199999999994,3.2986120000000003,5.20840000000004,5666.342777787494
2025-08-11 11:51:00,67.56366,1.070602,0.6847799533787705,3.819445,3.1539360000000007,4.629699999999957,5666.392777787494
2025-08-11 11:54:00,67.1875,1.1284720000000004,0.6847879229677057,3.9641200000000003,3.211806,5.208399999999983,5666.442777787494
2025-08-11 11:57:00,64.09144,1.157407,0.7166122110073371,3.9351850000000006,3.1828700000000003,2.0255000000000223,5666.492777787495
2025-08-11 12:00:00,66.00116,1.1863419999999998,0.7270743194407296,3.877314,3.0960660000000004,2.314799999999991,5666.542777787495
2025-08-11 12:03:00,62.15278,0.8969909999999999,1.921926199580502,0.8391200000000003,3.4722220000000004,1.4466999999999643,5666.592777787495
2025-08-11 12:06:00,68.75,1.0416660000000002,0.7514042269157547,3.90625,3.3854169999999995,5.208300000000008,5666.642777787495
2025-08-11 12:09:00,64.84375,1.1284719999999995,0.7267788882092642,4.02199,3.327546,2.0254999999999654,5666.692777787495
2025-08-11 12:12:00,65.24884,1.070601,0.6847802929782449,3.7615730000000003,3.0960660000000004,2.0254999999999654,5666.7427777874955
2025-08-11 12:15:00,65.625,1.0127309999999996,0.6427465924676117,3.703702999999999,3.0671299999999997,3.4722000000000435,5666.792777787496
2025-08-11 12:18:00,65.24884,1.0416660000000002,0.6740077693128521,3.8194440000000007,3.1828700000000003,2.8935000000000173,5666.842777787496
2025-08-11 12:21:00,62.15278,1.0995370000000007,0.6954689601623851,3.8773150000000003,3.1828710000000004,0.0,5666.892777787496
2025-08-11 12:24:00,60.99537,1.1863419999999998,0.6357197627820005,3.9351850000000006,3.038195,-1.736099999999965,5666.942777787496
2025-08-11 12:27:00,60.99537,1.273148,0.6640077487051939,3.819444,2.835647,-1.446799999999996,5666.992777787496
2025-08-11 12:30:00,65.24884,1.2442130000000002,0.6546359215299348,3.790509,2.835647,0.0,5667.042777787497
2025-08-11 12:33:00,62.93403,1.157407,0.6499859919679705,3.906249,3.0671289999999996,-0.28930000000002565,5667.092777787497
2025-08-11 12:36:00,60.59028,1.1284720000000004,0.6847879229677057,3.90625,3.153936,-0.867999999999995,5667.142777787497
2025-08-11 12:39:00,58.68056,1.0995370000000007,0.6743953434420663,3.7615740000000004,3.038195,-1.446799999999996,5667.192777787497
2025-08-11 12:42:00,60.99537,1.2152780000000005,0.6695108461583922,3.819444,2.922454,-1.446799999999996,5667.242777787497
2025-08-11 12:45:00,62.52894,1.070601,0.6639252687119684,3.6458329999999997,2.9513890000000007,-0.8680999999999699,5667.2927777874975
2025-08-11 12:48:00,62.15278,1.1574080000000002,0.6729276429645178,3.703704,2.8935180000000003,0.0,5667.342777787498
2025-08-11 12:51:00,59.83796,1.2442130000000002,0.6791777786951176,3.7326390000000007,2.806711999999999,-1.4467000000000212,5667.392777787498
2025-08-11 12:54:00,58.27546,1.157407,0.6499851847277702,3.732639,2.8935180000000003,-1.446799999999996,5667.442777787498
2025-08-11 12:57:00,61.37153,1.2152780000000005,0.6452079267587371,3.703704000000001,2.7777779999999996,-1.446799999999996,5667.492777787498
2025-08-11 13:00:00,62.15278,1.157407,0.6951069193732028,3.790509,3.0092600000000003,-0.5787000000000262,5667.542777787498
2025-08-11 13:03:00,62.15278,1.1284720000000004,0.6628326612315457,3.819444,3.038194,-0.8680999999999699,5667.592777787499
2025-08-11 13:06:00,60.59028,1.1284720000000004,0.6628326612315457,3.819444,3.038194,-0.867999999999995,5667.642777787499
2025-08-11 13:09:00,58.27546,1.0995370000000007,0.6743946042828378,3.732639,3.009259,-2.314899999999966,5667.692777787499
2025-08-11 13:12:00,56.33681,1.157407,0.6499851847277687,3.703704000000001,2.8645829999999997,-1.736099999999965,5667.742777787499
2025-08-11 13:15:00,55.96065,1.1863419999999998,0.635719762782002,3.6458329999999997,2.748843000000001,-3.182800000000043,5667.792777787499
2025-08-11 13:18:00,62.52894,1.186343,0.6357209400979699,3.530092,2.633102,-1.446799999999996,5667.8427777874995
2025-08-11 13:21:00,63.68634,1.186343,0.6357192433533486,3.616899,2.719907,-0.867999999999995,5667.8927777875
2025-08-11 13:24:00,65.625,1.1574080000000002,0.7166133062923128,3.819445,3.0671300000000006,-0.28930000000002565,5667.9427777875
2025-08-11 13:27:00,62.93403,1.070602,0.6847792429637103,3.935186,3.2696759999999996,-0.2892999999999688,5667.9927777875
2025-08-11 13:30:00,62.52894,1.157407,0.6729272952891677,3.9641200000000003,3.1539350000000006,-0.867999999999995,5668.0427777875
2025-08-11 13:33:00,63.31019,1.2442130000000002,0.6791786103886454,3.8773150000000003,2.951389,-1.1575000000000273,5668.0927777875
2025-08-11 13:36:00,63.68634,1.070602,0.6639263632729906,3.7615739999999995,3.0671299999999997,-1.1573999999999955,5668.142777787501
2025-08-11 13:39:00,66.00116,1.1574080000000002,0.6951072747593657,3.8483800000000006,3.0671300000000006,-0.28940000000000055,5668.192777787501
2025-08-11 13:42:00,63.31019,1.0416670000000003,0.6533779747504975,3.819445,3.153936,-0.5788000000000011,5668.242777787501
2025-08-11 13:45:00,61.37153,1.0416670000000003,0.6740088458923632,3.819445,3.1828710000000004,-1.446799999999996,5668.292777787501
2025-08-11 13:48:00,60.99537,1.157407,0.6499867992071313,3.819444,2.9803250000000006,-0.28940000000000055,5668.342777787501
2025-08-11 13:51:00,63.68634,1.157407,0.6499867992071313,3.7326379999999997,2.8935190000000004,0.0,5668.3927777875015
2025-08-11 13:54:00,62.52894,1.0127309999999996,0.6427465924676117,3.6458329999999997,3.0092600000000003,-1.4467000000000212,5668.442777787502
2025-08-11 13:57:00,63.31019,1.1284720000000004,0.6628326612315457,3.7326379999999997,2.9513879999999997,-1.1573999999999955,5668.492777787502
2025-08-11 14:00:00,64.09144,1.070601,0.6847802929782449,3.7615730000000003,3.0960660000000004,-1.1573999999999955,5668.542777787502
2025-08-11 14:03:00,64.81481,1.0995369999999998,0.6526677741424816,3.790509,3.038195,0.0,5668.592777787502
2025-08-11 14:06:00,66.37731,1.2442130000000002,0.6546367870217689,3.7615739999999995,2.8067130000000002,0.0,5668.642777787502
2025-08-11 14:09:00,71.81713,1.3020830000000005,0.8920379669839712,4.108796000000001,3.3854170000000003,0.28940000000000055,5668.692777787503
2025-08-11 14:12:00,84.20139,1.359954,0.7884317655024952,4.3402780000000005,3.385416,5.786999999999978,5668.742777787503
2025-08-11 14:15:00,77.22801,1.0127310000000005,0.8599557802551929,4.456019,4.166663000000001,6.944500000000005,5668.792777787503
2025-08-11 14:18:00,78.79051,1.0995369999999998,0.7744829310573202,4.629630000000001,4.050927,5.208300000000008,5668.842777787503
2025-08-11 14:21:00,71.84606,0.8969900000000006,0.7429476189164418,4.166667,3.8773149999999994,7.233800000000031,5668.892777787503
2025-08-11 14:24:00,64.49653,0.9259250000000003,0.7387657756801776,4.021990000000001,3.6747690000000004,4.918999999999983,5668.9427777875035
2025-08-11 14:27:00,66.00116,1.0416660000000002,0.7136309635958638,3.9351839999999996,3.3564820000000006,3.761599999999987,5668.992777787504
2025-08-11 14:30:00,70.25463,1.157407,0.7166122110073371,4.108796,3.3564809999999996,4.3402999999999565,5669.042777787504
2025-08-11 14:33:00,64.87269,0.9548610000000002,0.697976172300984,3.935186,3.4722230000000005,2.8934999999999604,5669.092777787504
2025-08-11 14:36:00,62.52894,1.070602,0.6847799533787705,3.819445,3.1539360000000007,1.446799999999996,5669.142777787504
2025-08-11 14:39:00,62.52894,1.1284720000000004,0.6628326612315457,3.7326379999999997,2.9513879999999997,0.5786000000000513,5669.192777787504
2025-08-11 14:42:00,60.59028,1.070602,0.6847806637931445,3.790509,3.125001,-0.5787000000000262,5669.242777787505
2025-08-11 14:45:00,61.37153,1.070602,0.6424276327765224,3.7615739999999995,3.038194,1.1573000000000206,5669.292777787505
2025-08-11 14:48:00,59.43287,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,-2.314799999999991,5669.342777787505
2025-08-11 14:51:00,61.37153,1.1574080000000002,0.6951072747593657,3.703704,2.922454,0.8680000000000518,5669.392777787505
2025-08-11 14:54:00,64.84375,1.186343,0.6829545903617154,3.790509,2.951389,1.4467000000000212,5669.442777787505
2025-08-11 14:57:00,66.03009,1.070602,0.6847806637931445,3.790509,3.125001,0.5788000000000011,5669.4927777875055
2025-08-11 15:00:00,58.27546,0.9259250000000003,0.6492121669181142,3.6747680000000003,3.1828709999999996,-1.446799999999996,5669.542777787506
2025-08-11 15:03:00,56.33681,1.0416660000000002,0.6101259233569326,3.616898000000001,2.8935179999999994,-2.0253999999999905,5669.592777787506
2025-08-11 15:06:00,61.37153,1.2442130000000002,0.6546367870217689,3.616898,2.6620370000000007,-1.446799999999996,5669.642777787506
2025-08-11 15:09:00,65.24884,1.1574080000000002,0.6499863315640705,3.616899,2.7777779999999996,0.867999999999995,5669.692777787506
2025-08-11 15:12:00,63.68634,1.157407,0.6729280743990153,3.8483790000000004,3.038195,-0.2892999999999688,5669.742777787506
2025-08-11 15:15:00,61.37153,1.0995370000000007,0.6526662478243426,3.703704000000001,2.9513879999999997,-1.4467000000000212,5669.792777787507
2025-08-11 15:18:00,59.83796,1.1284720000000004,0.6628326612315457,3.616898,2.835648,-2.0253999999999905,5669.842777787507
2025-08-11 15:21:00,61.37153,1.2152780000000005,0.6929138848148603,3.7615740000000004,2.8935180000000003,-2.60409999999996,5669.892777787507
2025-08-11 15:24:00,69.87847,1.3020830000000005,0.6733252751338169,3.819444,2.8067130000000002,1.1574999999999704,5669.942777787507
2025-08-11 15:27:00,71.41204,1.157407,0.6729272952891677,3.7615740000000004,2.9513890000000007,1.4466999999999643,5669.992777787507
2025-08-11 15:30:00,68.34491,1.070602,0.7050585558934447,4.340278,3.703703,2.6041000000000167,5670.0427777875075
2025-08-11 15:33:00,69.87847,1.0995369999999998,0.6743953434420661,3.8483800000000006,3.125001000000001,1.7361999999999966,5670.092777787508
2025-08-11 15:36:00,72.59838,1.186343,0.6829538034080036,3.90625,3.0671290000000004,1.7361000000000217,5670.142777787508
2025-08-11 15:39:00,71.03588,1.157407,0.7375202118639484,4.02199,3.2986120000000003,0.5786999999999694,5670.192777787508
2025-08-11 15:42:00,74.13194,1.2152780000000005,0.6929138848148603,3.9641200000000003,3.096064,2.314900000000023,5670.242777787508
2025-08-11 15:45:00,67.56366,0.9259260000000005,0.6492125613454434,3.703704,3.2118059999999993,0.867999999999995,5670.292777787508
2025-08-11 15:48:00,63.31019,1.0995370000000007,0.6954682422952279,3.7615740000000004,3.0671289999999996,0.0,5670.342777787509
2025-08-11 15:51:00,63.68634,1.1284720000000004,0.6628326612315457,3.819444,3.038194,0.5787000000000262,5670.392777787509
2025-08-11 15:54:00,64.46759,1.1284720000000004,0.6628334324109482,3.8483790000000004,3.0671299999999997,0.28940000000000055,5670.442777787509
2025-08-11 15:57:00,60.96644,1.070602,0.6639263632729906,3.819444,3.125,0.0,5670.492777787509
2025-08-11 16:00:00,61.37153,1.2152780000000005,0.669510022532123,3.8773150000000003,2.9803239999999995,-1.1573999999999955,5670.542777787509
2025-08-11 16:03:00,59.43287,1.0995369999999998,0.6743946042828376,3.6747689999999995,2.9513890000000007,-0.5787000000000262,5670.5927777875095
2025-08-11 16:06:00,62.93403,1.1574080000000002,0.6499871388035178,3.7615739999999995,2.922454,0.8680999999999699,5670.64277778751
2025-08-11 16:09:00,60.59028,1.070602,0.6847799533787705,3.732639,3.0671300000000006,-0.8680999999999699,5670.69277778751
2025-08-11 16:12:00,60.99537,1.1863419999999998,0.6829542450102986,3.877314,3.038195,0.5787000000000262,5670.74277778751
2025-08-11 16:15:00,66.00116,1.3020829999999997,0.6733261574055643,3.906249,2.8935190000000004,-0.8680000000000518,5670.79277778751
2025-08-11 16:18:00,69.09722,1.3020830000000005,0.7456857395068295,4.195601,3.2696759999999996,1.1575000000000273,5670.84277778751
2025-08-11 16:21:00,71.41204,1.2442130000000002,0.7692976483735364,4.398148,3.587962,1.1573999999999955,5670.892777787511
2025-08-11 16:24:00,73.75579,1.2152780000000005,0.7374630780638909,4.195602,3.3854159999999993,0.0,5670.942777787511
2025-08-11 16:27:00,70.65972,1.157407,0.7166129435187022,4.050924999999999,3.298611,2.0254999999999654,5670.992777787511
2025-08-11 16:30:00,66.40625,1.1284720000000004,0.6847879229677057,3.9641200000000003,3.211806,2.0255000000000223,5671.042777787511
2025-08-11 16:33:00,61.37153,1.070602,0.7050592475267893,3.906250000000001,3.2696760000000005,-0.8680000000000518,5671.092777787511
2025-08-11 16:36:00,60.59028,1.0416670000000003,0.6740081430209556,3.935186,3.2986109999999993,-1.4467000000000212,5671.1427777875115
2025-08-11 16:39:00,59.43287,1.0416660000000002,0.6533776087872043,3.8194440000000007,3.1539360000000007,-0.28930000000002565,5671.192777787512
2025-08-11 16:42:00,53.64583,1.0127319999999997,0.6427469613446062,3.703704,3.0671300000000006,-4.3402999999999565,5671.242777787512
2025-08-11 16:45:00,50.54977,1.0416670000000003,0.6321116320917934,3.703704,3.009259,-5.497700000000009,5671.292777787512
2025-08-11 16:48:00,49.76852,1.1284720000000004,0.5919905057573014,3.587962,2.719907,-6.076499999999953,5671.342777787512
2025-08-11 16:51:00,47.82986,1.0995369999999998,0.5825776546902512,3.4722220000000004,2.633102000000001,-6.365700000000004,5671.392777787512
2025-08-11 16:54:00,48.23495,1.157407,0.6013406887441558,3.327546,2.430556,-6.6551000000000045,5671.442777787513
2025-08-11 16:57:00,45.51505,1.1863419999999998,0.584325191820646,3.3564810000000005,2.4016210000000004,-7.233800000000031,5671.492777787513
2025-08-11 17:00:00,47.8588,1.3020830000000005,0.5600650727189324,3.2696749999999994,2.141203999999999,-7.233800000000031,5671.542777787513
2025-08-11 17:03:00,51.70718,1.2152780000000005,0.5932825201548965,3.0381940000000007,2.054397,-4.050999999999988,5671.592777787513
2025-08-11 17:06:00,54.80324,1.2152780000000005,0.5932825201548965,3.1539350000000006,2.1701379999999997,-4.050900000000013,5671.642777787513
2025-08-11 17:09:00,52.48843,1.0995369999999998,0.6068818925792991,3.211805,2.4016210000000004,-5.2082999999999515,5671.6927777875135
2025-08-11 17:12:00,53.24074,1.0416660000000002,0.5635531406038928,3.2407400000000006,2.4594899999999997,-4.91900000000004,5671.742777787514
2025-08-11 17:15:00,48.23495,1.0127309999999996,0.5033971704928678,3.0671289999999996,2.256944,-6.076399999999978,5671.792777787514
2025-08-11 17:18:00,47.4537,1.0127310000000005,0.5033971704928681,2.8645830000000005,2.054398,-7.8125,5671.842777787514
2025-08-11 17:21:00,50.92593,1.157407,0.5478367404832751,2.9513890000000007,1.9965280000000005,-6.076300000000003,5671.892777787514
2025-08-11 17:24:00,52.48843,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,-5.208300000000008,5671.942777787514
2025-08-11 17:27:00,54.39815,1.0995369999999998,0.5571101402691596,3.327546,2.459491,-5.787099999999953,5671.992777787515
2025-08-11 17:30:00,54.80324,1.1284720000000004,0.6165587640844482,3.327546,2.4884260000000005,-5.497600000000034,5672.042777787515
2025-08-11 17:33:00,53.24074,1.070601,0.6424265225500898,3.5879630000000002,2.8645829999999997,-4.340300000000013,5672.092777787515
2025-08-11 17:36:00,60.59028,1.2152780000000005,0.6452079267587386,3.7615739999999995,2.835648,-3.7615000000000123,5672.142777787515
2025-08-11 17:39:00,59.43287,1.070602,0.8348697967209131,3.4722220000000004,3.038194,-3.7614999999999554,5672.192777787515
2025-08-11 17:42:00,67.56366,1.2442130000000002,0.6021877718188243,4.0509260000000005,3.038195,-2.6041999999999916,5672.2427777875155
2025-08-11 17:45:00,62.93403,1.070602,0.6639263632729906,3.703704,3.0092600000000003,-3.4721999999999866,5672.292777787516
2025-08-11 17:48:00,65.625,1.1284720000000004,0.6847879229677057,3.7615740000000004,3.0092600000000003,-2.6041999999999916,5672.342777787516
