Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-11 17:51:00,60.99537,1.157407,0.6951054105411174,4.2534730000000005,3.4722220000000004,-3.4722000000000435,5672.392777787516
2025-08-11 17:54:00,58.65162,1.0995370000000007,0.6526677741424818,3.906250000000001,3.153936,-2.0253999999999905,5672.442777787516
2025-08-11 17:57:00,55.96065,1.2152769999999995,0.6452067429118461,3.819444,2.8935180000000003,-3.7616000000000156,5672.492777787516
2025-08-11 18:00:00,55.58449,1.186343,0.6106298613495854,3.7905100000000003,2.8645829999999997,-4.340299999999985,5672.542777787517
2025-08-11 18:03:00,54.80324,1.2152779999999996,0.6452070697826116,3.7615749999999997,2.835648,-4.629600000000011,5672.592777787517
2025-08-11 18:06:00,54.42708,1.1863419999999998,0.6106304281918021,3.6458329999999997,2.719908,-5.786999999999978,5672.642777787517
2025-08-11 18:09:00,58.27546,0.9548610000000002,0.534483399740627,3.211806,2.5173609999999993,-4.050900000000013,5672.692777787517
2025-08-12 07:15:00,44.7338,3.414352,,3.385416,-0.05786999999999942,-10.127300000000048,5672.692777787517
2025-08-12 07:18:00,50.92593,0.46296300000000024,0.6444281469850323,3.211805,3.616897,-5.497700000000009,5672.742777787517
2025-08-12 07:21:00,46.70139,1.0127310000000005,0.6427458768841915,3.7615739999999995,3.125,-7.233800000000002,5672.7927777875175
2025-08-12 07:24:00,43.98148,1.0995370000000007,0.5571092374605049,3.819444,2.9513879999999997,-8.680599999999998,5672.842777787518
2025-08-12 07:27:00,45.54398,1.186343,0.5565534130353808,3.6458340000000007,2.6620370000000007,-8.969899999999996,5672.892777787518
2025-08-12 07:30:00,50.17361,1.0995369999999998,0.5302388708963761,3.501158,2.6041670000000003,-6.94440000000003,5672.942777787518
2025-08-12 07:33:00,50.17361,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,-6.944399999999973,5672.992777787518
2025-08-12 07:36:00,47.8588,1.0416660000000002,0.6321112742093904,3.530092,2.835648,-8.391099999999994,5673.042777787518
2025-08-12 07:39:00,45.92014,1.0416659999999993,0.5386606852596862,3.4722209999999993,2.6620369999999998,-7.5230999999999995,5673.092777787519
2025-08-12 07:42:00,47.8588,1.0416659999999993,0.48447301711786006,3.2696749999999994,2.4016210000000004,-6.944400000000002,5673.142777787519
2025-08-12 07:45:00,56.33681,1.1284720000000004,0.5101304358157476,2.8645829999999997,1.9097219999999995,-6.6551000000000045,5673.192777787519
2025-08-12 07:48:00,61.37153,0.9548610000000002,0.7682170747636636,3.4432869999999998,3.0960650000000003,-5.787000000000006,5673.242777787519
2025-08-12 07:51:00,60.99537,0.8969899999999997,0.5792649816761835,3.703702999999999,3.1539349999999997,-4.050900000000013,5673.292777787519
2025-08-12 07:54:00,50.17361,0.9259260000000005,0.5472847028891782,3.501158,2.8645829999999997,-6.365700000000004,5673.3427777875195
2025-08-12 07:57:00,52.48843,1.1284720000000004,0.5390659880088584,3.2407400000000006,2.314814,-6.365800000000007,5673.39277778752
2025-08-12 08:00:00,49.76852,0.9548609999999993,0.4851783112539899,2.8935189999999995,2.141204,-5.786999999999978,5673.44277778752
2025-08-12 08:03:00,56.33681,1.0127310000000005,0.5293363124330446,3.009259,2.228009,-4.919000000000011,5673.49277778752
2025-08-12 08:06:00,62.15278,0.8969909999999999,0.5370684489074189,2.8935179999999994,2.2858790000000004,-4.34020000000001,5673.54277778752
2025-08-12 08:09:00,70.25463,0.9548619999999994,0.5344845485775179,2.8645829999999997,2.1701380000000006,-3.1828000000000145,5673.59277778752
2025-08-12 08:12:00,78.76157,1.0127319999999997,0.6830005435781469,3.5590280000000005,2.9803240000000004,-0.867999999999995,5673.642777787521
2025-08-12 08:15:00,74.91319,1.273148,0.8416883913542164,4.74537,3.993056000000001,1.7360999999999933,5673.692777787521
2025-08-12 08:18:00,66.03009,1.1284719999999995,0.6401272276037088,3.6458319999999995,2.835648000000001,2.314799999999991,5673.742777787521
2025-08-12 08:21:00,71.41204,1.273148,0.8807620179228753,4.513888,3.819440000000001,0.5786999999999978,5673.792777787521
2025-08-12 08:24:00,80.70023,1.0416660000000002,0.7136302959193664,4.195602,3.616899,4.34020000000001,5673.842777787521
2025-08-12 08:27:00,74.91319,0.7233799999999997,0.7088150715327056,3.703703,3.6747680000000003,5.208300000000008,5673.8927777875215
2025-08-12 08:30:00,80.72917,0.7523150000000003,0.6928355262370416,3.501157,3.3854170000000003,5.497600000000006,5673.942777787522
2025-08-12 08:33:00,72.59838,0.7233799999999997,0.6940439422543956,3.5879629999999993,3.530093000000001,4.629599999999982,5673.992777787522
2025-08-12 08:36:00,63.68634,0.8391199999999994,0.6842790539586673,3.6458329999999997,3.3564810000000005,1.446799999999996,5674.042777787522
2025-08-12 08:39:00,68.31597,0.7523149999999994,0.6129139808987032,3.1828709999999996,2.922453,3.761599999999987,5674.092777787522
2025-08-12 08:42:00,64.0625,0.8101849999999997,0.6378613250025479,3.3564819999999997,3.038194,2.0255000000000223,5674.142777787522
2025-08-12 08:45:00,62.15278,1.0995369999999998,0.6954682422952274,3.703704,3.009259,0.5787000000000262,5674.192777787523
2025-08-12 08:48:00,69.87847,1.0127319999999997,0.7023480814230447,3.819444,3.2696750000000003,1.7361000000000217,5674.242777787523
2025-08-12 08:51:00,78.38542,0.9259259999999996,0.7215812915479087,3.616897,3.2407399999999997,2.8935000000000173,5674.292777787523
2025-08-12 08:54:00,70.65972,0.9259250000000003,0.6679150628887599,3.7615730000000003,3.298611,3.4723000000000184,5674.342777787523
2025-08-12 08:57:00,79.54282,1.4467590000000001,0.7191389468315529,3.8194440000000007,2.6620369999999998,3.761599999999987,5674.392777787523
2025-08-12 09:00:00,81.48148,0.9548610000000002,0.9403182828868094,4.918982,4.8900429999999995,20.83340000000004,5674.4427777875235
2025-08-12 09:03:00,74.13194,1.0127310000000005,0.9232063785586604,4.716436000000001,4.542822999999999,12.731499999999983,5674.492777787524
2025-08-12 09:06:00,73.75579,1.070602,0.885677172995779,4.600694,4.253472,10.995299999999986,5674.542777787524
2025-08-12 09:09:00,73.75579,1.157407,0.8532063956030411,4.600694,4.050927,11.574000000000012,5674.592777787524
2025-08-12 09:12:00,74.91319,1.0995369999999998,0.8470749637309833,4.427084000000001,3.9641210000000004,11.863400000000013,5674.642777787524
2025-08-12 09:15:00,77.22801,1.0995369999999998,0.8114527592823221,4.311343,3.7905100000000003,13.888900000000007,5674.692777787524
2025-08-12 09:18:00,81.8287,1.2152770000000004,0.8949567195812473,4.8321760000000005,4.253470999999999,15.04619999999997,5674.742777787525
2025-08-12 09:21:00,77.22801,0.9259250000000003,0.8361191554602417,4.369213,4.195602999999999,13.888899999999978,5674.792777787525
2025-08-12 09:24:00,74.13194,1.0416660000000002,0.8563535344950592,4.513888,4.166662,13.020799999999952,5674.842777787525
2025-08-12 09:27:00,77.22801,1.1574080000000002,0.8712005289364411,4.774305,4.253475999999999,14.467600000000004,5674.892777787525
2025-08-12 09:30:00,79.16667,1.1284720000000004,0.8591834360346273,4.484953000000001,3.9930559999999993,15.04630000000003,5674.942777787525
2025-08-12 09:33:00,76.85185,1.070602,0.8348703959082391,4.369213,3.9351860000000007,15.335699999999974,5674.9927777875255
2025-08-12 09:36:00,78.38542,1.186343,0.8464839894663139,4.427084000000001,3.819445000000001,15.3356,5675.042777787526
2025-08-12 09:39:00,79.54282,1.186343,0.9009748071993235,4.427084000000001,3.906249,15.046299999999974,5675.092777787526
2025-08-12 09:42:00,89.61227,1.3310190000000004,0.9601292540091776,4.976853,4.311345,17.36110000000002,5675.142777787526
2025-08-12 09:45:00,89.61227,1.070602,1.0116266437958967,5.005788000000001,4.890042,22.858799999999974,5675.192777787526
2025-08-12 09:48:00,78.38542,0.9259260000000005,0.982660291424814,4.687500000000001,4.8032379999999995,22.280100000000033,5675.242777787526
2025-08-12 09:51:00,76.0706,1.0127310000000005,0.9385357169291059,4.658564,4.513887,19.965300000000013,5675.292777787527
2025-08-12 09:54:00,78.38542,1.0995369999999998,0.9475115221238224,4.658564999999999,4.369216,17.93979999999999,5675.342777787527
2025-08-12 09:57:00,81.10532,1.070602,0.9183409879787229,4.57176,4.282406,21.701400000000007,5675.392777787527
2025-08-12 10:00:00,76.85185,1.0127319999999997,0.8919943225440756,4.513889000000001,4.282412000000001,19.386599999999987,5675.442777787527
2025-08-12 10:03:00,73.35069,1.1863419999999998,0.9009756151860654,4.6296289999999996,4.108797000000001,15.914300000000026,5675.492777787527
2025-08-12 10:06:00,76.85185,1.186343,0.9009760312972465,4.5428239999999995,4.021991000000001,15.625,5675.5427777875275
2025-08-12 10:09:00,78.00926,1.2152780000000005,0.9129723128455921,4.542824,3.9930559999999993,17.36110000000002,5675.592777787528
2025-08-12 10:12:00,78.76157,1.157407,0.9234602298909415,4.629629,4.195607000000001,17.071800000000025,5675.642777787528
2025-08-12 10:15:00,79.54282,1.0995369999999998,0.8983749657179997,4.629630000000001,4.253477,18.518500000000017,5675.692777787528
2025-08-12 10:18:00,76.0706,1.0416660000000002,0.8728708402631775,4.484953000000001,4.166662,17.071799999999968,5675.742777787528
2025-08-12 10:21:00,73.75579,1.070601,0.8520663840610533,4.398148000000001,3.993055,15.625000000000028,5675.792777787528
2025-08-12 10:24:00,77.22801,1.1284720000000004,0.8767120025390959,4.398148000000001,3.9351839999999996,16.7825,5675.842777787529
2025-08-12 10:27:00,77.22801,1.070601,0.9021219138602777,4.629630000000001,4.311347,17.36110000000002,5675.892777787529
2025-08-12 10:30:00,74.13194,1.070601,0.8856790215243447,4.600694000000001,4.253477,15.914400000000029,5675.942777787529
2025-08-12 10:33:00,71.81713,1.0995370000000007,0.8470725436020843,4.542824,4.0798570000000005,13.599599999999953,5675.992777787529
2025-08-12 10:36:00,73.75579,1.2152769999999995,0.8389868905870703,4.542824,3.8773160000000004,12.442200000000014,5676.042777787529
2025-08-12 10:39:00,71.44097,1.2152769999999995,0.8579892721711333,4.629629,3.993055,10.706000000000017,5676.0927777875295
2025-08-12 10:42:00,75.28935,1.157407,0.8532032596742055,4.484953000000001,3.935181000000001,13.888800000000003,5676.14277778753
2025-08-12 10:45:00,75.28935,1.0995369999999998,0.829419794206679,4.398149,3.906251000000001,12.442100000000039,5676.19277778753
2025-08-12 10:48:00,76.0706,1.157407,0.8348940296163408,4.456019,3.8773160000000004,12.731499999999983,5676.24277778753
2025-08-12 10:51:00,71.44097,1.157407,0.8532057684180394,4.484954,3.9351860000000007,10.127299999999991,5676.29277778753
2025-08-12 10:54:00,71.44097,1.1863419999999998,0.8276525303476526,4.513889000000001,3.8773160000000004,11.863399999999956,5676.34277778753
2025-08-12 10:57:00,73.75579,1.1863419999999998,0.8464835903838999,4.571759,3.9641210000000004,10.70599999999996,5676.392777787531
2025-08-12 11:00:00,74.13194,1.157407,0.8348940296163408,4.542824,3.9641210000000004,12.731499999999983,5676.442777787531
2025-08-12 11:03:00,74.91319,1.2152780000000005,0.8579896684278054,4.571759000000001,3.9351839999999996,13.020899999999983,5676.492777787531
2025-08-12 11:06:00,76.44676,1.1574080000000002,0.8711974464113259,4.427084000000001,3.90625,13.59960000000001,5676.542777787531
2025-08-12 11:09:00,76.44676,1.0995369999999998,0.8470755687623412,4.513889000000001,4.050927,12.152800000000013,5676.592777787531
2025-08-12 11:12:00,74.13194,1.157407,0.8348940296163408,4.542824,3.9641210000000004,12.442200000000014,5676.6427777875315
2025-08-12 11:15:00,76.0706,1.1574080000000002,0.8348944316270457,4.484954,3.90625,14.178299999999979,5676.692777787532
2025-08-12 11:18:00,77.89352,1.1574080000000002,0.8348944316270457,4.427084000000001,3.8483800000000006,13.310100000000034,5676.742777787532
2025-08-12 11:21:00,79.16667,1.157407,0.8348940296163408,4.4270830000000005,3.8483800000000006,12.442100000000039,5676.792777787532
2025-08-12 11:24:00,76.0706,1.0995370000000007,0.8644390963450255,4.484954000000001,4.050924999999999,14.467600000000004,5676.842777787532
2025-08-12 11:27:00,71.81713,1.070602,0.8520668134123777,4.427084000000001,4.02199,10.416699999999992,5676.892777787532
2025-08-12 11:30:00,74.16088,1.1284720000000004,0.8232181739764131,4.340277,3.790509,12.442200000000014,5676.942777787533
2025-08-12 11:33:00,75.28935,1.1574080000000002,0.9063049336345169,4.513889000000001,4.0509260000000005,10.995400000000018,5676.992777787533
2025-08-12 11:36:00,77.22801,1.0995369999999998,0.8114527592823221,4.427084000000001,3.906251000000001,13.599499999999978,5677.042777787533
2025-08-12 11:39:00,74.13194,1.157407,0.8532032596742055,4.571759000000001,4.021987000000001,13.888999999999953,5677.092777787533
2025-08-12 11:42:00,73.37963,1.0995370000000007,0.8294197942066794,4.398148,3.90625,11.284699999999987,5677.142777787533
2025-08-12 11:45:00,74.16088,1.1574080000000002,0.7777686516733884,4.340278,3.6747680000000003,11.574099999999987,5677.1927777875335
2025-08-12 11:48:00,76.85185,1.2152780000000005,0.9129747828045396,4.6875,4.137735999999999,13.59960000000001,5677.242777787534
2025-08-12 11:51:00,80.32407,1.157407,0.871197032775993,4.600694000000001,4.079861,12.442100000000039,5677.292777787534
2025-08-12 11:54:00,78.00926,1.0127310000000005,0.8599557802551929,4.369213,4.0798570000000005,15.335700000000031,5677.342777787534
2025-08-12 11:57:00,73.75579,1.070602,0.8173857994206564,4.340278,3.8773150000000003,12.731499999999983,5677.392777787534
2025-08-12 12:00:00,73.75579,1.0995369999999998,0.8294204096312456,4.369213,3.8773160000000004,13.310099999999977,5677.442777787534
2025-08-12 12:03:00,76.44676,0.9548610000000002,2.2173237761256304,0.78125,4.108797,13.020800000000008,5677.492777787535
2025-08-12 12:06:00,76.0706,0.8391200000000003,0.9232074443044638,4.2534730000000005,4.427084000000001,21.12270000000001,5677.542777787535
2025-08-12 12:09:00,76.44676,1.0995370000000007,0.9149721205584982,4.687500000000001,4.340277,18.518500000000017,5677.592777787535
2025-08-12 12:12:00,74.13194,1.0416660000000002,0.8395913147612158,4.253472,3.8773150000000003,15.046299999999974,5677.642777787535
2025-08-12 12:15:00,74.13194,1.070601,0.8348699723690758,4.311342,3.8773160000000004,15.9144,5677.692777787535
2025-08-12 12:18:00,72.59838,1.070602,0.86899798342408,4.369213,3.993056,12.442100000000039,5677.7427777875355
2025-08-12 12:21:00,71.44097,1.157407,0.8348940296163408,4.456018,3.8773150000000003,11.284700000000043,5677.792777787536
2025-08-12 12:24:00,72.97454,1.1863419999999998,0.7888205992542783,4.311343000000001,3.616899,10.706099999999992,5677.842777787536
2025-08-12 12:27:00,74.13194,1.2442130000000002,0.8306814532808912,4.224537,3.501158,12.152799999999957,5677.892777787536
2025-08-12 12:30:00,74.13194,1.2442130000000002,0.8502418373794286,4.311343000000001,3.616897,12.152799999999957,5677.942777787536
2025-08-12 12:33:00,72.59838,1.157407,0.8162368947904681,4.311342000000001,3.703704,9.838000000000022,5677.992777787536
2025-08-12 12:36:00,71.81713,1.157407,0.7972060205568734,4.195602,3.5590290000000007,10.41659999999996,5678.042777787537
2025-08-12 12:39:00,71.81713,1.070602,0.7629895111492453,4.0509260000000005,3.501157,10.706099999999992,5678.092777787537
2025-08-12 12:42:00,71.81713,1.070602,0.7814714638682198,3.993055,3.4722219999999995,10.995400000000018,5678.142777787537
2025-08-12 12:45:00,73.37963,1.157407,0.7972060205568734,4.02199,3.3854170000000003,10.416600000000017,5678.192777787537
2025-08-12 12:48:00,74.13194,1.1574080000000002,0.7777686516733872,4.0509260000000005,3.3854159999999993,12.442099999999982,5678.242777787537
2025-08-12 12:51:00,71.41204,1.1284720000000004,0.8047363498834936,4.137732000000001,3.5590280000000005,11.284800000000018,5678.2927777875375
2025-08-12 12:54:00,68.34491,1.157407,0.7777689475201116,4.07986,3.414352,7.8125,5678.342777787538
2025-08-12 12:57:00,71.81713,1.1574080000000002,0.6951072747593657,3.90625,3.125,8.101800000000026,5678.392777787538
2025-08-12 13:00:00,72.59838,1.1574080000000002,0.6951072747593657,3.90625,3.125,8.39119999999997,5678.442777787538
2025-08-12 13:03:00,73.75579,1.1574080000000002,0.7578878959012921,3.90625,3.211805,8.969899999999996,5678.492777787538
2025-08-12 13:06:00,72.59838,1.1284720000000004,0.7858871183192047,4.02199,3.414352,9.54849999999999,5678.542777787538
2025-08-12 13:09:00,72.59838,1.157407,0.7578875191801105,3.993056,3.2986120000000003,8.969899999999996,5678.592777787539
2025-08-12 13:12:00,71.81713,1.157407,0.737519498955492,3.9351850000000006,3.211806,10.995400000000018,5678.642777787539
2025-08-12 13:15:00,71.03588,1.1284720000000004,0.7267781823091416,3.8773150000000003,3.1828700000000003,9.259199999999964,5678.692777787539
2025-08-12 13:18:00,71.03588,1.157407,0.737519498955492,3.9641200000000003,3.240741,8.969899999999996,5678.742777787539
2025-08-12 13:21:00,70.65972,1.157407,0.7578875191801105,4.021991,3.327547,8.101799999999969,5678.792777787539
2025-08-12 13:24:00,72.59838,1.2152780000000005,0.7374630780638909,3.993056,3.1828699999999994,8.1019,5678.8427777875395
2025-08-12 13:27:00,69.87847,1.0995370000000007,0.7554204154873911,3.906250000000001,3.2986109999999993,6.076399999999978,5678.89277778754
2025-08-12 13:30:00,71.44097,1.157407,0.737519498955492,3.906250000000001,3.1828710000000004,8.1019,5678.94277778754
2025-08-12 13:33:00,69.09722,1.070602,0.7629895111492453,3.819445,3.2696759999999996,6.6551000000000045,5678.99277778754
2025-08-12 13:36:00,68.34491,1.1284720000000004,0.7267788882092644,3.906250000000001,3.211806,7.5230999999999995,5679.04277778754
2025-08-12 13:39:00,67.56366,1.157407,0.7166136760293513,3.8483790000000004,3.0960660000000004,8.101799999999969,5679.09277778754
2025-08-12 13:42:00,62.90509,1.0995369999999998,0.6526670109838539,3.5590279999999996,2.8067130000000002,-0.8681000000000267,5679.142777787541
2025-08-12 13:45:00,68.34491,1.2152780000000005,0.7155341607469181,3.732639,2.8935180000000003,1.7361999999999966,5679.192777787541
2025-08-12 13:48:00,60.61921,0.9548610000000002,0.6605731006677339,3.6747689999999995,3.1539349999999997,0.28940000000000055,5679.242777787541
2025-08-12 13:51:00,57.89931,1.0416670000000003,0.5873180348894401,3.501158,2.748842,-2.0253999999999905,5679.292777787541
2025-08-12 13:54:00,62.15278,1.2731480000000008,0.6381567039897806,3.5590280000000005,2.546295999999999,-0.8680999999999699,5679.342777787541
2025-08-12 13:57:00,66.03009,1.2152780000000005,0.6452070697826118,3.703704,2.7777769999999995,0.5788000000000011,5679.3927777875415
2025-08-12 14:00:00,68.72106,1.2152780000000005,0.7155349300838467,3.8773150000000003,3.038195,-0.28940000000000055,5679.442777787542
2025-08-12 14:03:00,62.52894,1.0127310000000005,0.6830008363228148,3.8483790000000004,3.2696770000000006,0.28940000000000055,5679.492777787542
2025-08-12 14:06:00,60.59028,1.0995370000000007,0.6526677741424818,3.8483790000000004,3.0960649999999994,-0.28930000000002565,5679.542777787542
2025-08-12 14:09:00,59.43287,1.1284720000000004,0.6628318900512463,3.616898000000001,2.835647,-1.4467000000000212,5679.592777787542
2025-08-12 14:12:00,64.84375,1.2442130000000002,0.7028101392595285,3.7615740000000004,2.8645830000000005,-0.28940000000000055,5679.642777787542
2025-08-12 14:15:00,67.56366,1.3020830000000005,0.6983394725468018,3.8773150000000003,2.8935189999999995,0.8681000000000267,5679.692777787543
2025-08-12 14:18:00,71.81713,1.2152780000000005,0.6929138848148603,3.703704,2.835648,1.7361000000000217,5679.742777787543
2025-08-12 14:21:00,73.35069,1.2442130000000002,0.6546367870217673,3.703704000000001,2.748843,3.4722000000000435,5679.792777787543
2025-08-12 14:24:00,71.81713,1.2442130000000002,0.7692976483735364,4.137732000000001,3.327546000000001,1.1573999999999955,5679.842777787543
2025-08-12 14:27:00,78.76157,1.157407,0.7578868239478872,4.282408000000001,3.5879630000000002,7.8125,5679.892777787543
2025-08-12 14:30:00,73.75579,0.9548610000000002,0.7511512496787726,4.108796,3.732639,6.6551000000000045,5679.9427777875435
2025-08-12 14:33:00,69.58912,1.070602,0.7248224840944327,4.166666,3.5590270000000004,5.208300000000008,5679.992777787544
2025-08-12 14:36:00,67.56366,1.1284720000000004,0.7267788882092644,3.906250000000001,3.211806,4.3402999999999565,5680.042777787544
2025-08-12 14:39:00,64.09144,1.070602,0.6639263632729906,3.819444,3.125,1.4467000000000212,5680.092777787544
2025-08-12 14:42:00,60.59028,1.0995370000000007,0.6526670109838544,3.819444,3.0671289999999996,0.8680999999999699,5680.142777787544
2025-08-12 14:45:00,58.27546,1.0416670000000003,0.632110885259977,3.6458340000000007,2.9513879999999997,-1.1573999999999955,5680.192777787544
2025-08-12 14:48:00,59.83796,1.2442130000000002,0.6290371378827782,3.616898,2.633102,-1.1573999999999955,5680.242777787545
2025-08-12 14:51:00,60.59028,1.2152780000000005,0.6452070697826118,3.4722230000000005,2.546296,-0.28930000000002565,5680.292777787545
2025-08-12 14:54:00,63.68634,1.2152780000000005,0.6452070697826118,3.4722230000000005,2.546296,-1.1573999999999955,5680.342777787545
2025-08-12 14:57:00,64.84375,1.157407,0.6499859919679705,3.5590280000000005,2.719908,-0.28930000000002565,5680.392777787545
2025-08-12 15:00:00,62.52894,1.0995370000000007,0.6743938651228285,3.6747690000000004,2.9513879999999997,-0.8680999999999699,5680.442777787545
2025-08-12 15:03:00,64.0625,1.157407,0.6261708828855655,3.703704000000001,2.835649,-0.5786000000000513,5680.4927777875455
2025-08-12 15:06:00,60.59028,1.070602,0.5730989166615049,3.414353,2.6041669999999995,-1.736099999999965,5680.542777787546
2025-08-12 15:09:00,57.11806,1.0127319999999997,0.7578278327039475,3.6458340000000007,3.1828710000000004,-2.6041000000000167,5680.592777787546
2025-08-12 15:12:00,57.11806,1.070602,0.6424276327765224,3.703704,2.9803240000000004,-2.0254999999999654,5680.642777787546
2025-08-12 15:15:00,60.99537,1.3020830000000005,0.6983403201320859,3.819444,2.835649,-0.5787000000000262,5680.692777787546
2025-08-12 15:18:00,57.49421,1.1284720000000004,0.6165587640844482,3.616898,2.7777780000000005,-1.446799999999996,5680.742777787546
2025-08-12 15:21:00,58.65162,1.1574080000000002,0.6261703742977538,3.414353,2.546296,-1.4467000000000212,5680.792777787547
2025-08-12 15:24:00,62.90509,1.2442130000000002,0.6546367870217673,3.5300920000000007,2.5752309999999996,-1.446799999999996,5680.842777787547
2025-08-12 15:27:00,62.15278,1.2442130000000002,0.679179442081089,3.9641200000000003,3.038195000000001,-1.4467000000000212,5680.892777787547
2025-08-12 15:30:00,63.31019,1.157407,0.6261717225629692,3.587962,2.719908,-1.1573999999999955,5680.942777787547
2025-08-12 15:33:00,60.59028,1.070602,0.6201996455373179,3.3564819999999997,2.6041669999999995,-1.4467000000000212,5680.992777787547
2025-08-12 15:36:00,67.56366,1.3020830000000005,0.6983403201320859,4.311342,3.327547,-1.446799999999996,5681.0427777875475
2025-08-12 15:39:00,70.63079,1.157407,0.6729272952891677,3.90625,3.0960650000000003,0.2892999999999688,5681.092777787548
2025-08-12 15:42:00,68.72106,1.0416660000000002,0.6740084721839974,3.9351839999999996,3.298611,1.1573000000000206,5681.142777787548
2025-08-12 15:45:00,65.24884,0.9837959999999999,0.6718342022856927,3.90625,3.3564810000000005,0.867999999999995,5681.192777787548
2025-08-12 15:48:00,62.52894,1.0416670000000003,0.6321123789227516,3.790509,3.0960649999999994,0.0,5681.242777787548
2025-08-12 15:51:00,59.83796,1.0995370000000007,0.6743946042828378,3.732639,3.009259,-0.8681000000000267,5681.292777787548
2025-08-12 15:54:00,62.15278,1.0995369999999998,0.6743953434420661,3.819445,3.0960660000000004,-0.8680000000000518,5681.342777787549
2025-08-12 15:57:00,64.84375,1.186343,0.6597791680475851,3.935186,3.0671290000000004,0.28930000000002565,5681.392777787549
2025-08-12 16:00:00,58.65162,0.9548610000000002,0.6411686568747099,3.790509,3.240742,-1.4466999999999643,5681.442777787549
2025-08-12 16:03:00,62.52894,1.0995370000000007,0.6954689601623851,3.732639,3.038195,0.0,5681.492777787549
2025-08-12 16:06:00,63.31019,1.157407,0.6499867992071313,3.819444,2.9803250000000006,-0.5787000000000262,5681.542777787549
2025-08-12 16:09:00,59.43287,1.0995369999999998,0.6743953434420661,4.0509260000000005,3.327547000000001,-0.28940000000000055,5681.5927777875495
2025-08-12 16:12:00,64.0625,1.157407,0.6729280743990153,3.906250000000001,3.0960660000000004,-0.28940000000000055,5681.64277778755
2025-08-12 16:15:00,60.59028,1.070602,0.6424268777318456,3.6747690000000004,2.9513879999999997,-0.28940000000000055,5681.69277778755
2025-08-12 16:18:00,58.65162,1.157407,0.6013398111004385,3.5590280000000005,2.6620369999999998,-1.4467000000000212,5681.74277778755
2025-08-12 16:21:00,53.64583,1.1284720000000004,0.6628326612315457,3.616898,2.835648,-2.314799999999991,5681.79277778755
2025-08-12 16:24:00,53.64583,1.0995369999999998,0.6068802485728233,3.6747689999999995,2.8645829999999997,-4.340300000000013,5681.84277778755
2025-08-12 16:27:00,53.24074,1.157407,0.6261700432069549,3.4722230000000005,2.6041670000000003,-4.340300000000013,5681.892777787551
2025-08-12 16:30:00,62.90509,1.3020830000000005,0.5909118821384212,3.5300920000000007,2.4305559999999993,-4.050900000000013,5681.942777787551
2025-08-12 16:33:00,64.84375,1.070601,0.5971349759499354,3.327546,2.546297000000001,-2.314799999999991,5681.992777787551
2025-08-12 16:36:00,60.59028,1.0416670000000003,0.6940739745111065,3.6458340000000007,3.038195,-0.5787000000000262,5682.042777787551
2025-08-12 16:39:00,58.68056,1.070602,0.5730997659943884,3.6747689999999995,2.864584,-0.8681000000000267,5682.092777787551
2025-08-12 16:42:00,55.1794,1.0995370000000007,0.55711014026916,3.385416,2.5173609999999993,-2.8934999999999604,5682.1427777875515
2025-08-12 16:45:00,55.58449,1.1574080000000002,0.5753111007976245,3.240741,2.314814,-3.4721999999999866,5682.192777787552
2025-08-12 16:48:00,57.11806,1.1574080000000002,0.6261720536543721,3.327546,2.459491,-2.0254999999999654,5682.242777787552
2025-08-12 16:51:00,57.11806,1.157407,0.626170882885567,3.616898,2.748843000000001,-4.629699999999957,5682.292777787552
2025-08-12 16:54:00,55.1794,1.1284720000000004,0.5919896374461817,3.4722230000000005,2.6041669999999995,-2.8935000000000173,5682.342777787552
2025-08-12 16:57:00,50.14468,1.070602,0.5479185899473412,3.2407399999999997,2.4016210000000004,-3.761600000000044,5682.392777787552
2025-08-12 17:00:00,52.08333,1.157407,0.5753126340903995,3.2407399999999997,2.3148160000000004,-4.3402999999999565,5682.442777787553
2025-08-12 17:03:00,60.59028,1.273148,0.6381567039897803,3.2407400000000006,2.228008,-2.6041000000000167,5682.492777787553
2025-08-12 17:06:00,56.33681,1.0416660000000002,0.6321105273778597,3.3854170000000003,2.6909719999999995,-3.4722000000000435,5682.542777787553
2025-08-12 17:09:00,58.65162,1.0995369999999998,0.5825767958146753,3.501158,2.6620369999999998,-2.0254999999999654,5682.592777787553
2025-08-12 17:12:00,57.89931,1.070602,0.521355166723816,3.211805,2.343751,-4.050900000000013,5682.642777787553
2025-08-12 17:15:00,57.89931,1.157407,0.6013406887441558,3.2696750000000003,2.3726850000000006,-4.340300000000013,5682.6927777875535
2025-08-12 17:18:00,60.59028,1.157407,0.6261717225629692,3.385416,2.5173620000000003,-4.050999999999988,5682.742777787554
2025-08-12 17:21:00,55.58449,1.070602,0.5479176973494573,3.385416,2.546296,-2.8935000000000173,5682.792777787554
2025-08-12 17:24:00,48.98727,0.9548610000000002,0.510479447446882,3.1828699999999994,2.459492,-3.761600000000044,5682.842777787554
2025-08-12 17:27:00,50.92593,1.0995369999999998,0.4708058615527299,2.9803240000000004,2.0254630000000002,-5.208300000000008,5682.892777787554
2025-08-12 17:30:00,53.24074,1.1284720000000004,0.5390659880088584,2.8935180000000003,1.9675919999999998,-5.208300000000008,5682.942777787554
2025-08-12 17:33:00,50.54977,1.070602,0.5971353139717016,3.0960650000000003,2.3148150000000003,-4.918999999999983,5682.992777787555
2025-08-12 17:36:00,49.76852,1.0995369999999998,0.5825767958146753,3.2696760000000005,2.430555,-5.497700000000009,5683.042777787555
2025-08-12 17:39:00,48.20602,1.070602,0.5213532760592897,3.125,2.256944,-5.497699999999952,5683.092777787555
2025-08-12 17:42:00,47.07755,1.1284720000000004,0.5101304358157476,3.009259,2.054398,-5.208399999999983,5683.142777787555
2025-08-12 17:45:00,50.54977,1.2442130000000002,0.5436083245757358,3.009259,1.938657,-5.2082999999999515,5683.192777787555
2025-08-12 17:48:00,52.48843,1.2152780000000005,0.6198621339291722,3.0381940000000007,2.0833329999999997,-6.07650000000001,5683.2427777875555
2025-08-12 17:51:00,53.64583,1.2152780000000005,0.619862133929173,3.298611,2.34375,-4.629599999999982,5683.292777787556
2025-08-12 17:54:00,57.49421,1.2152780000000005,0.6929130901002096,3.4722230000000005,2.6041659999999993,-4.050999999999988,5683.342777787556
2025-08-12 17:57:00,57.49421,1.1863419999999998,0.6357189144093768,3.616898,2.719907,-3.4721999999999866,5683.392777787556
2025-08-12 18:00:00,64.09144,1.1284720000000004,0.5919905057573014,3.587962,2.719907,-3.182900000000018,5683.442777787556
2025-08-12 18:03:00,68.31597,1.0416669999999995,0.587318838809756,3.327546,2.5752309999999996,-2.0254999999999654,5683.492777787556
2025-08-12 18:06:00,57.49421,0.868055,0.6261700432069552,3.3854170000000003,2.9513890000000007,-3.761599999999987,5683.542777787557
2025-08-12 18:09:00,54.39815,1.0416670000000003,0.5386610063122147,3.4722220000000004,2.6620369999999998,-3.182899999999961,5683.592777787557
2025-08-12 18:12:00,51.70718,1.0127310000000005,0.5539382547451999,3.211805,2.459491,-4.3402999999999565,5683.642777787557
2025-08-12 18:15:00,53.64583,1.1284720000000004,0.539066955281585,3.1539339999999996,2.228009,-2.6041999999999916,5683.692777787557
2025-08-12 18:18:00,54.80324,1.186343,0.5843255023580581,3.125,2.170139,-4.050999999999988,5683.742777787557
2025-08-12 18:21:00,53.24074,1.157407,0.6261717225629692,3.211805,2.343751,-3.4722000000000435,5683.7927777875575
2025-08-12 18:24:00,50.17361,1.157407,0.626170882885567,3.4722219999999995,2.6041670000000003,-4.340300000000013,5683.842777787558
2025-08-12 18:27:00,49.76852,1.2152769999999995,0.5932822115036488,3.530093,2.546297000000001,-5.208300000000008,5683.892777787558
2025-08-13 07:21:00,54.42708,3.4722220000000004,0.7192298759182301,3.790509,0.34722200000000036,-8.969899999999996,5683.892777787558
2025-08-13 07:24:00,44.35764,0.5787040000000001,0.5930548603758581,3.327545999999999,3.3564809999999996,-6.944499999999977,5683.942777787558
2025-08-13 07:27:00,50.17361,1.2442129999999993,0.6021877718188241,3.6747679999999994,2.6620369999999998,-7.233800000000002,5683.992777787558
2025-08-13 07:30:00,47.07755,1.157407,0.6261700432069549,3.703704,2.835648,-7.233799999999974,5684.042777787558
2025-08-13 07:33:00,49.76852,1.186343,0.6106307482272066,3.6747689999999995,2.748843,-7.233799999999974,5684.092777787559
2025-08-13 07:36:00,50.17361,1.1574080000000002,0.5753111007976245,3.616899,2.6909720000000004,-7.8125,5684.142777787559
2025-08-13 07:39:00,49.39236,1.1284720000000004,0.566239817035552,3.530092,2.633101,-6.944499999999977,5684.192777787559
2025-08-13 07:42:00,55.55556,1.186343,0.5843245695830921,3.414353,2.4594910000000008,-7.233800000000002,5684.242777787559
2025-08-13 07:45:00,57.89931,1.0995369999999998,0.6301993044518429,3.4432859999999996,2.6620370000000007,-10.41670000000002,5684.292777787559
2025-08-13 07:48:00,59.43287,0.9259259999999996,0.500936569091705,3.0960649999999994,2.4016200000000003,-3.761499999999984,5684.3427777875595
2025-08-13 07:51:00,60.59028,0.7233799999999997,0.4934264972167738,2.6041669999999995,2.1990739999999995,-5.787000000000006,5684.39277778756
2025-08-13 07:54:00,50.92593,0.868055,0.526759828237016,3.038194,2.459491,-6.076400000000007,5684.44277778756
2025-08-13 07:57:00,50.95486,1.070601,0.5213529679350927,3.038194,2.1701390000000007,-6.076399999999978,5684.49277778756
2025-08-13 08:00:00,49.0162,1.0127309999999996,0.5293363124330435,2.7777779999999996,1.9965279999999996,-5.787000000000006,5684.54277778756
2025-08-13 08:03:00,48.61111,1.0127319999999997,0.5033974829823179,2.6041669999999995,1.7939809999999996,-5.7871000000000095,5684.59277778756
2025-08-13 08:06:00,54.42708,0.983797,0.4670743050891028,2.4884260000000005,1.6782400000000006,-6.6551000000000045,5684.642777787561
2025-08-13 08:09:00,65.24884,1.0127320000000006,0.5539385883137616,2.4594910000000008,1.7071759999999996,-4.629599999999982,5684.692777787561
2025-08-13 08:12:00,71.44097,0.9259260000000005,0.5900163914163505,3.009259,2.4305559999999993,-2.6041999999999916,5684.742777787561
2025-08-13 08:15:00,68.75,1.0995370000000007,0.5825767958146763,3.125,2.2858789999999996,0.0,5684.792777787561
2025-08-13 08:18:00,62.15278,1.273148,0.8008951442988984,3.8773150000000003,3.0671300000000006,-0.8680999999999699,5684.842777787561
2025-08-13 08:21:00,77.22801,1.5335640000000001,0.7460633097766669,4.600694000000001,3.3564819999999997,-0.2892999999999688,5684.8927777875615
2025-08-13 08:24:00,81.10532,1.0127310000000005,0.6631512316665475,3.8773150000000003,3.2696759999999996,1.4467000000000212,5684.942777787562
2025-08-13 08:27:00,80.32407,0.694445,0.6944454999786309,3.2986120000000003,3.2986109999999993,6.076399999999978,5684.992777787562
2025-08-13 08:30:00,67.56366,0.7233799999999997,0.6638302281846183,3.4432859999999996,3.327546,4.340300000000013,5685.042777787562
2025-08-13 08:33:00,64.84375,0.8101849999999997,0.6026677970279525,3.2696759999999996,2.8935180000000003,0.8680999999999699,5685.092777787562
2025-08-13 08:36:00,64.84375,0.9259259999999996,0.6492125613454431,3.501158,3.0092600000000003,2.0255000000000223,5685.142777787562
2025-08-13 08:39:00,62.15278,1.157407,0.6261717225629692,3.587962,2.719908,0.2892999999999688,5685.192777787563
2025-08-13 08:42:00,62.93403,1.1574080000000002,0.6729276429645178,3.5590279999999996,2.748842,-0.28940000000000055,5685.242777787563
2025-08-13 08:45:00,67.56366,0.8969910000000008,0.6377460152271277,3.2986120000000003,2.835648,0.28930000000002565,5685.292777787563
2025-08-13 08:48:00,62.55787,0.8969899999999997,0.656227485363803,3.4432869999999998,3.0092589999999992,0.28940000000000055,5685.342777787563
2025-08-13 08:51:00,63.68634,1.0995369999999998,0.6068810705766486,3.3564819999999997,2.546297000000001,-1.446799999999996,5685.392777787563
2025-08-13 08:54:00,69.87847,1.3888890000000007,0.7984451174097128,4.050925,3.0671299999999997,0.5787000000000262,5685.4427777875635
2025-08-13 08:57:00,73.75579,1.2152780000000005,0.692914679528576,3.993055,3.124999999999999,2.314900000000023,5685.492777787564
2025-08-13 09:00:00,66.00116,1.0416660000000002,0.7327274754831121,3.819444,3.2696769999999997,1.1573000000000206,5685.542777787564
2025-08-13 09:03:00,67.1875,1.1284720000000004,0.6847879229677057,4.108796000000001,3.3564820000000006,2.8934999999999604,5685.592777787564
2025-08-13 09:06:00,69.87847,1.186343,0.6357192433533486,3.703704,2.806712,2.0254999999999654,5685.642777787564
2025-08-13 09:09:00,64.09144,1.070601,0.6639245373147763,3.732639,3.038194,0.867999999999995,5685.692777787564
2025-08-13 09:12:00,65.24884,1.3020829999999997,0.673324392860775,3.819444,2.806712,1.446799999999996,5685.742777787565
2025-08-13 09:15:00,64.84375,1.157407,0.6729265161784105,3.703704,2.8935179999999994,-1.1573999999999955,5685.792777787565
2025-08-13 09:18:00,70.25463,1.1863420000000007,0.6357189144093771,3.790509,2.8935179999999994,2.6041999999999916,5685.842777787565
2025-08-13 09:21:00,72.97454,1.1284720000000004,0.6628326612315457,3.7326379999999997,2.9513879999999997,2.314799999999991,5685.892777787565
2025-08-13 09:27:00,64.09144,1.1284720000000004,0.6401264286917626,3.5300920000000007,2.719907,2.314799999999991,5685.9927777875655
2025-08-13 09:30:00,63.68634,1.157407,0.6261708828855655,3.4432870000000007,2.5752319999999997,0.2892999999999688,5686.042777787566
2025-08-13 09:33:00,65.625,1.1574080000000002,0.695106520343464,3.6747689999999995,2.8935180000000003,1.446799999999996,5686.092777787566
2025-08-13 09:36:00,70.65972,1.3020830000000005,0.6983403201320859,3.819444,2.835649,2.8935000000000173,5686.142777787566
2025-08-13 09:39:00,74.91319,1.3020830000000005,0.7224203593580599,3.9351850000000006,2.9803249999999997,4.340300000000013,5686.192777787566
2025-08-13 09:42:00,79.54282,1.359953,0.788431418499759,4.050926,3.0960649999999994,3.761599999999987,5686.242777787566
2025-08-13 09:45:00,86.14005,1.273148,0.8416877021326986,4.658564,3.906249,7.8125,5686.292777787567
2025-08-13 09:48:00,72.97454,0.8969899999999997,0.7914023149361141,4.195602,3.993055,7.8125,5686.342777787567
2025-08-13 09:51:00,67.15856,1.0416660000000002,0.7696977829447349,4.166667,3.6747690000000004,4.919099999999958,5686.392777787567
2025-08-13 09:54:00,70.28356,1.186343,0.7481848431340634,4.108796,3.3564809999999996,6.076400000000035,5686.442777787567
2025-08-13 09:57:00,73.35069,1.1284720000000004,0.7666365502004556,3.964119,3.327546,7.233799999999974,5686.492777787567
2025-08-13 10:00:00,72.56944,1.0995370000000007,0.7931502872814975,4.166666,3.616899,6.3656999999999755,5686.5427777875675
2025-08-13 10:03:00,67.15856,1.070601,0.724822098830692,4.166666,3.5590280000000005,4.629599999999982,5686.592777787568
2025-08-13 10:06:00,70.65972,1.2442130000000002,0.7256484156724076,4.108796000000001,3.2407410000000008,3.472200000000015,5686.642777787568
2025-08-13 10:09:00,71.00694,1.1284720000000004,0.7267795941087551,3.9351839999999996,3.240741,5.208300000000008,5686.692777787568
2025-08-13 10:12:00,76.0706,1.070602,0.7248218094023344,3.935186,3.327545999999999,7.5230999999999995,5686.742777787568
2025-08-13 10:15:00,74.13194,0.9548609999999993,0.7682170747636632,3.906248999999999,3.5590270000000004,9.838000000000022,5686.792777787568
2025-08-13 10:18:00,73.35069,1.0416659999999993,0.8052517761720172,4.427083,3.993055,8.39119999999997,5686.842777787569
2025-08-13 10:21:00,71.44097,1.0995369999999998,0.7554204154873907,4.224538000000001,3.616899,7.233799999999974,5686.892777787569
2025-08-13 10:24:00,70.28356,1.1284720000000004,0.7858864601364164,4.2534730000000005,3.645834,7.233799999999974,5686.942777787569
2025-08-13 10:27:00,73.35069,1.2152780000000005,0.8389846281290152,4.629629,3.9641160000000006,8.39119999999997,5686.992777787569
2025-08-13 10:30:00,74.91319,1.2152780000000005,0.8389866177330341,4.600694,3.9351839999999996,9.548600000000022,5687.042777787569
2025-08-13 10:33:00,73.35069,1.1284720000000004,0.8047357049697894,4.282408000000001,3.703703,7.5230999999999995,5687.0927777875695
2025-08-13 10:36:00,76.44676,1.3310180000000003,0.8219815067773449,4.74537,3.8773139999999993,6.94440000000003,5687.14277778757
2025-08-13 10:39:00,74.91319,1.1863419999999998,0.8464835903838999,4.571759,3.9641210000000004,9.259200000000021,5687.19277778757
2025-08-13 10:42:00,74.91319,1.157407,0.834894668289662,4.629629,4.050927,8.1019,5687.24277778757
2025-08-13 10:45:00,74.91319,1.070601,0.7995914117590331,4.513888,4.021987000000001,8.680600000000027,5687.29277778757
2025-08-13 10:48:00,74.13194,1.0416660000000002,0.7876386789778956,4.340277,3.8773150000000003,9.259299999999996,5687.34277778757
2025-08-13 10:51:00,78.00926,1.2442130000000002,0.8306807701323488,4.484954000000001,3.7615740000000004,9.83789999999999,5687.392777787571
2025-08-13 10:54:00,79.16667,1.2152780000000005,0.8579896684278054,4.571759000000001,3.9351839999999996,8.680500000000052,5687.442777787571
2025-08-13 10:57:00,83.7963,1.2731480000000008,0.841687702132699,4.629629,3.8773139999999993,9.548699999999997,5687.492777787571
2025-08-13 11:00:00,81.10532,1.070602,0.8348697967209131,4.427084000000001,3.993056,10.416600000000017,5687.542777787571
2025-08-13 11:03:00,81.48148,1.1574080000000002,0.8162372907556537,4.427084000000001,3.819445,9.83789999999999,5687.592777787571
2025-08-13 11:06:00,83.7963,1.2152780000000005,0.8949583826281065,4.484954000000001,3.90625,9.548600000000022,5687.6427777875715
2025-08-13 11:09:00,81.88657,1.1284720000000004,0.8232181739764131,4.571759,4.021991,8.969899999999996,5687.692777787572
2025-08-13 11:12:00,83.7963,1.1863419999999998,0.8084427353351503,4.571759,3.906251000000001,10.127299999999991,5687.742777787572
2025-08-13 11:18:00,87.29745,1.2152780000000005,0.8389839649267591,4.6875,4.021985999999999,10.416600000000017,5687.842777787572
2025-08-13 11:21:00,86.5162,1.2152780000000005,0.8949608934785338,4.716436000000001,4.137736,11.863499999999988,5687.892777787572
2025-08-13 11:24:00,80.72917,1.0127310000000005,0.8760827482858586,4.600694000000001,4.340278,12.731400000000008,5687.942777787573
2025-08-13 11:27:00,74.13194,1.157407,0.834894668289662,4.658564,4.079861999999999,9.259299999999996,5687.992777787573
2025-08-13 11:30:00,76.85185,1.2442130000000002,0.8306807701323488,4.484954000000001,3.7615740000000004,10.127399999999966,5688.042777787573
2025-08-13 11:33:00,78.00926,1.2442130000000002,0.9067100901034387,4.976852,4.369211000000001,11.284700000000043,5688.092777787573
2025-08-13 11:36:00,79.54282,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,11.284699999999987,5688.142777787573
2025-08-13 11:39:00,73.75579,1.1284720000000004,0.8413579735920673,4.542824,4.02199,9.548600000000022,5688.1927777875735
2025-08-13 11:42:00,73.35069,1.070601,0.8348699723690758,4.542823,4.108797000000001,10.127300000000048,5688.242777787574
2025-08-13 11:45:00,77.98032,1.1284720000000004,0.8767101996147795,4.542823,4.0798559999999995,11.863399999999956,5688.292777787574
2025-08-13 11:48:00,77.98032,1.1574080000000002,0.8711999124321308,4.658566,4.137736,10.706000000000017,5688.342777787574
2025-08-13 11:51:00,74.91319,1.0995370000000007,0.8470755687623417,4.571759000000001,4.108796999999999,12.152699999999982,5688.392777787574
2025-08-13 11:54:00,71.81713,1.070602,0.7995943050723288,4.398149,3.906251,10.706000000000017,5688.442777787574
2025-08-13 12:00:00,75.28935,1.070601,0.7995938935916332,4.340277,3.8483800000000006,10.995399999999961,5688.542777787575
2025-08-13 12:03:00,72.56944,1.070602,2.5144799821220207,0.17361100000000018,3.993056,10.127299999999991,5688.592777787575
2025-08-13 12:06:00,74.10301,0.6655100000000003,0.8888900606150253,3.935186,4.4270819999999995,19.097200000000043,5688.642777787575
2025-08-13 12:09:00,74.13194,1.070602,0.9183437726029294,4.803241,4.513891999999999,12.152799999999957,5688.692777787575
2025-08-13 12:12:00,74.5081,1.0995369999999998,0.8815324578587589,4.803241,4.398147,11.863400000000013,5688.7427777875755
2025-08-13 12:15:00,72.56944,1.070602,0.8856760284330281,4.658566,4.311342000000001,10.995400000000018,5688.792777787576
2025-08-13 12:18:00,70.28356,1.1284720000000004,0.8591852684419072,4.716436000000001,4.2245420000000005,10.706000000000017,5688.842777787576
2025-08-13 12:21:00,69.09722,1.1284720000000004,0.8591834360346282,4.658564,4.166667,8.680600000000027,5688.892777787576
2025-08-13 12:24:00,71.03588,1.2442130000000002,0.8106973065976847,4.600694000000001,3.8483800000000006,6.94440000000003,5688.942777787576
2025-08-13 12:27:00,73.72685,1.2152780000000005,0.8195998801258976,4.484954000000001,3.790509,9.837999999999965,5688.992777787576
2025-08-13 12:30:00,76.44676,1.1574080000000002,0.8348950703005732,4.571759,3.9930559999999993,8.39119999999997,5689.042777787577
2025-08-13 12:33:00,74.13194,1.1284720000000004,0.8413592162727568,4.600694,4.079861999999999,7.8125,5689.092777787577
2025-08-13 12:36:00,72.56944,1.1284720000000004,0.8047363498834936,4.456019,3.8773150000000003,8.969899999999996,5689.142777787577
2025-08-13 12:39:00,69.87847,1.0416660000000002,0.7876386789778956,4.340277,3.8773150000000003,7.233800000000031,5689.192777787577
2025-08-13 12:42:00,73.72685,1.0416659999999993,0.8052523795412951,4.282406999999999,3.8483800000000006,8.969899999999996,5689.242777787577
2025-08-13 12:45:00,72.56944,1.0416660000000002,0.822563589658982,4.484953000000001,4.079861999999999,9.259299999999996,5689.2927777875775
2025-08-13 12:48:00,69.09722,1.0416670000000003,0.80525340398656,4.5428239999999995,4.108796999999999,8.1019,5689.342777787578
2025-08-13 12:51:00,66.40625,1.0995370000000007,0.7931496486082076,4.484954000000001,3.935186,6.076300000000003,5689.392777787578
2025-08-13 12:54:00,67.1875,1.157407,0.7777689475201116,4.4270830000000005,3.7615750000000006,5.786999999999978,5689.442777787578
2025-08-13 12:57:00,69.87847,1.157407,0.7972053560264696,4.484954000000001,3.8483800000000006,5.497700000000009,5689.492777787578
2025-08-13 13:00:00,71.03588,1.2442130000000002,0.8306814532808912,4.600694,3.8773150000000003,6.6551000000000045,5689.542777787578
2025-08-13 13:03:00,68.72106,1.157407,0.8162362437114982,4.6296289999999996,4.02199,5.7871000000000095,5689.592777787579
2025-08-13 13:06:00,66.40625,1.1284720000000004,0.8047369947967568,4.571759000000001,3.993056,5.497700000000009,5689.642777787579
2025-08-13 13:09:00,69.09722,1.2152769999999995,0.7587764808308931,4.484953,3.703704,5.208300000000008,5689.692777787579
2025-08-13 13:12:00,68.72106,1.1863419999999998,0.8276518731739306,4.484954,3.8483800000000006,5.497599999999977,5689.742777787579
2025-08-13 13:15:00,68.72106,1.1863419999999998,0.8276525303476526,4.542824,3.906251,5.208300000000008,5689.792777787579
2025-08-13 13:18:00,68.31597,1.2442129999999993,0.8106973065976844,4.62963,3.8773160000000004,3.761599999999987,5689.8427777875795
2025-08-13 13:21:00,67.56366,1.1284720000000004,0.8047369947967568,4.456018,3.8773149999999994,4.629599999999982,5689.89277778758
2025-08-13 13:24:00,68.69213,1.1284720000000004,0.8047369947967568,4.484954000000001,3.906251,4.629600000000039,5689.94277778758
2025-08-13 13:27:00,66.37731,1.0995369999999998,0.7931490099344847,4.5428239999999995,3.993055,5.497600000000034,5689.99277778758
2025-08-13 13:30:00,66.40625,1.157407,0.7777689475201116,4.542824,3.8773160000000004,4.050999999999988,5690.04277778758
2025-08-13 13:33:00,70.25463,1.2152780000000005,0.7997960778254358,4.484954000000001,3.7615739999999995,5.786999999999978,5690.09277778758
2025-08-13 13:36:00,71.81713,1.1284720000000004,0.8047369947967568,4.340277,3.7615739999999995,5.786999999999978,5690.142777787581
2025-08-13 13:39:00,68.31597,1.0127319999999997,0.8101493205300645,4.484954,4.108792000000001,3.761600000000044,5690.192777787581
2025-08-13 13:42:00,65.625,1.0995370000000007,0.8114527592823223,4.542824,4.021991,3.4722999999999615,5690.242777787581
2025-08-13 13:45:00,66.40625,1.1284720000000004,0.7858864601364164,4.398148000000001,3.790509,3.761599999999987,5690.292777787581
2025-08-13 13:48:00,71.03588,1.157407,0.7972053560264696,4.369213,3.732639,6.6551000000000045,5690.342777787581
2025-08-13 13:51:00,69.09722,1.1284720000000004,0.8047369947967568,4.4270830000000005,3.8483799999999997,4.918999999999983,5690.3927777875815
2025-08-13 13:54:00,68.72106,1.0995369999999998,0.8114521326783242,4.513889000000001,3.993055,4.918999999999983,5690.442777787582
2025-08-13 13:57:00,72.97454,1.1574080000000002,0.7972064103030974,4.484954,3.8483800000000006,7.233799999999974,5690.492777787582
2025-08-13 14:00:00,72.59838,1.157407,0.7777689475201116,4.4270830000000005,3.7615750000000006,5.786999999999978,5690.542777787582
2025-08-13 14:03:00,74.13194,1.3020830000000005,0.8725327523298917,4.890046,4.137735999999999,6.365800000000036,5690.592777787582
2025-08-13 14:06:00,72.97454,1.070602,0.7995949255297037,4.571759,4.079861999999999,6.94440000000003,5690.642777787582
2025-08-13 14:09:00,71.41204,1.0127309999999996,0.7755827293693102,4.340278,3.906251,6.076400000000035,5690.692777787583
2025-08-13 14:12:00,72.97454,1.070601,0.7814710586567789,4.340277,3.819445,4.629599999999982,5690.742777787583
2025-08-13 14:15:00,71.03588,1.070601,0.7629897576433087,4.311342,3.7615750000000006,6.365700000000004,5690.792777787583
2025-08-13 14:18:00,74.91319,1.157407,0.7972053560264696,4.398148000000001,3.7615740000000004,8.391200000000026,5690.842777787583
2025-08-13 14:21:00,79.54282,1.2152780000000005,0.7997960778254358,4.427084000000001,3.703703999999999,7.523199999999974,5690.892777787583
2025-08-13 14:24:00,84.92477,1.157407,0.834894668289662,4.542823,3.9641209999999996,9.548600000000022,5690.9427777875835
2025-08-13 14:27:00,80.70023,1.0127310000000005,0.8436054184693168,4.542823,4.224537,10.995300000000015,5690.992777787584
2025-08-13 14:30:00,74.13194,0.9259250000000003,0.8204910668208747,4.398148000000001,4.195602999999999,10.12730000000002,5691.042777787584
