Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-13 14:33:00,78.00926,1.1284720000000004,0.8047363498834936,4.513888,3.9351839999999996,10.995400000000018,5691.092777787584
2025-08-13 14:36:00,80.70023,1.157407,0.8348914749189322,4.513888,3.935181000000001,10.995400000000018,5691.142777787584
2025-08-13 14:39:00,77.98032,1.0127310000000005,0.8599557802551923,4.484953000000001,4.195596999999999,11.574099999999987,5691.192777787584
2025-08-13 14:42:00,74.91319,1.0127310000000005,0.8599613915732235,4.542823,4.253477,9.838000000000022,5691.242777787585
2025-08-13 14:45:00,71.81713,1.0127319999999997,0.8599612787816194,4.6875,4.398152,8.391100000000023,5691.292777787585
2025-08-13 14:48:00,71.81713,1.157407,0.8348940296163408,4.74537,4.166667,9.259200000000021,5691.342777787585
2025-08-13 14:51:00,74.91319,1.157407,0.8348940296163408,4.542824,3.9641210000000004,9.83789999999999,5691.392777787585
2025-08-13 14:54:00,71.81713,1.0416670000000003,0.8563539732468118,4.5428239999999995,4.195596999999999,9.54849999999999,5691.442777787585
2025-08-13 14:57:00,69.87847,0.9837959999999999,0.8307415854595975,4.600695,4.311347,7.5230999999999995,5691.4927777875855
2025-08-13 15:00:00,66.40625,0.9837959999999999,0.7976302055345289,4.456018,4.108796999999999,5.208399999999983,5691.542777787586
2025-08-13 15:03:00,71.03588,1.186343,0.8084424514866753,4.427084000000001,3.7615740000000004,5.787000000000035,5691.592777787586
2025-08-13 15:06:00,69.87847,1.2152780000000005,0.8195998801258976,4.484954000000001,3.790509,5.2082999999999515,5691.642777787586
2025-08-13 15:09:00,71.78819,1.2152780000000005,0.8389872809334574,4.484954000000001,3.819445,4.918999999999983,5691.692777787586
2025-08-13 15:12:00,70.25463,1.157407,0.7972060205568734,4.542824,3.906251000000001,6.076400000000035,5691.742777787586
2025-08-13 15:15:00,71.44097,1.1574080000000002,0.8162366396764719,4.5428239999999995,3.9351839999999996,6.944399999999973,5691.792777787587
2025-08-13 15:18:00,71.41204,1.1284720000000004,0.8047369947967568,4.484953000000001,3.90625,6.654999999999973,5691.842777787587
2025-08-13 15:21:00,69.09722,1.070602,0.7995943050723288,4.398149,3.906251,6.944399999999973,5691.892777787587
2025-08-13 15:24:00,66.08796,1.0416670000000003,0.7876390938697023,4.369213,3.90625,5.7871000000000095,5691.942777787587
2025-08-13 15:27:00,65.625,1.0995369999999998,0.7554197494736035,4.282408,3.6747680000000003,4.3402000000000385,5691.992777787587
2025-08-13 15:30:00,69.87847,1.2152780000000005,0.7374630780638909,4.224538000000001,3.414352,5.787000000000035,5692.0427777875875
2025-08-13 15:33:00,66.37731,1.1284720000000004,0.8047357049697894,4.311343000000001,3.7326379999999997,3.761599999999987,5692.092777787588
2025-08-13 15:36:00,61.37153,1.0127310000000005,0.7755827293693104,4.3402780000000005,3.906251,1.446799999999996,5692.142777787588
2025-08-13 15:39:00,65.21991,1.0995369999999998,0.6954682422952274,4.369213,3.6747680000000003,1.446799999999996,5692.192777787588
2025-08-13 15:42:00,65.625,1.0995369999999998,0.6743953434420661,4.0509260000000005,3.327547000000001,2.314899999999966,5692.242777787588
2025-08-13 15:45:00,64.46759,1.186343,0.6829538034080036,3.90625,3.0671290000000004,1.1573999999999955,5692.292777787588
2025-08-13 15:48:00,64.84375,1.0995369999999998,0.6743953434420661,3.819445,3.0960660000000004,2.6041999999999916,5692.342777787589
2025-08-13 15:51:00,64.0625,1.157407,0.7166129435187022,3.8773150000000003,3.125001000000001,1.7361000000000217,5692.392777787589
2025-08-13 15:54:00,66.00116,1.070601,0.663926000108391,3.877314,3.1828710000000004,2.0254999999999654,5692.442777787589
2025-08-13 15:57:00,66.40625,1.0995369999999998,0.6743953434420661,3.8483789999999996,3.125,2.893599999999992,5692.492777787589
2025-08-13 16:00:00,69.09722,1.070601,0.6847788721493289,3.8194440000000007,3.1539350000000006,4.3402000000000385,5692.542777787589
2025-08-13 16:03:00,69.87847,1.070602,0.7248218094023344,4.224538000000001,3.616898,5.497600000000034,5692.5927777875895
2025-08-13 16:06:00,65.625,1.0416670000000003,0.7136313519351171,3.9641199999999994,3.3854170000000003,2.8934000000000424,5692.64277778759
2025-08-13 16:09:00,67.56366,1.1574080000000002,0.6729284220746378,4.0509260000000005,3.240741,3.182800000000043,5692.69277778759
2025-08-13 16:12:00,69.87847,1.157407,0.7166129435187022,4.02199,3.2696760000000005,4.340300000000013,5692.74277778759
2025-08-13 16:15:00,69.12616,1.2152780000000005,0.7155349300838467,4.050925,3.211805,4.050999999999988,5692.79277778759
2025-08-13 16:18:00,71.03588,1.0995369999999998,0.7931502872814973,4.108796,3.5590290000000007,4.050899999999956,5692.84277778759
2025-08-13 16:21:00,76.44676,1.2152770000000004,0.7155345794301095,4.07986,3.240741,6.365700000000004,5692.892777787591
2025-08-13 16:24:00,79.16667,1.1863420000000007,0.7687487794080018,4.195602000000001,3.4722219999999995,5.208300000000008,5692.942777787591
2025-08-13 16:27:00,77.22801,1.070601,0.7441176203582716,4.0509260000000005,3.4722220000000004,4.918900000000008,5692.992777787591
2025-08-13 16:30:00,76.0706,1.0127310000000005,0.7578268012137104,4.108796,3.6458329999999997,6.365700000000004,5693.042777787591
2025-08-13 16:33:00,71.41204,1.0127319999999997,0.7578272132237246,4.282408,3.8194440000000007,5.787000000000035,5693.092777787591
2025-08-13 16:36:00,71.41204,1.070601,0.7050595609887382,3.964119,3.327547000000001,5.208399999999983,5693.1427777875915
2025-08-13 16:39:00,67.59259,1.0416670000000003,0.7136306842583758,3.90625,3.327546,3.4721999999999866,5693.192777787592
2025-08-13 16:42:00,66.00116,1.070602,0.7050585558934447,4.079862,3.4432870000000007,2.314800000000048,5693.242777787592
2025-08-13 16:45:00,69.87847,1.1574080000000002,0.6951072747593657,3.993055,3.211805,3.761599999999987,5693.292777787592
2025-08-13 16:48:00,66.00116,1.070602,0.7050585558934447,3.935186,3.298611,4.050900000000013,5693.342777787592
2025-08-13 16:51:00,59.80903,1.0995370000000007,0.7159605096537184,4.02199,3.3564819999999997,-0.5786999999999694,5693.392777787592
2025-08-13 16:57:00,60.99537,1.070601,0.663926000108391,3.9351839999999996,3.240741,0.0,5693.492777787593
2025-08-13 17:00:00,59.43287,1.0995369999999998,0.6301993044518429,3.90625,3.125001000000001,-2.0254999999999654,5693.542777787593
2025-08-13 17:03:00,60.96644,1.0995369999999998,0.6743953434420661,3.819445,3.0960660000000004,0.0,5693.592777787593
2025-08-13 17:06:00,55.55556,1.1284720000000004,0.6628326612315457,4.021991,3.240741,-2.8935000000000173,5693.642777787593
2025-08-13 17:09:00,56.33681,1.1574080000000002,0.6499863315640705,4.0509260000000005,3.211805,-3.4721999999999866,5693.6927777875935
2025-08-13 17:12:00,54.80324,1.0127310000000005,0.5999781587758177,3.7326379999999997,3.038195,-3.182800000000043,5693.742777787594
2025-08-13 17:15:00,52.48843,1.070601,0.5730994372839175,3.530092,2.719908,-2.6041999999999916,5693.792777787594
2025-08-13 17:18:00,60.59028,1.186343,0.5843255023580581,3.4722220000000004,2.517361,-2.0254999999999654,5693.842777787594
2025-08-13 17:21:00,60.96644,1.0995369999999998,0.6301985139610498,3.501158,2.719908,-0.5786999999999694,5693.892777787594
2025-08-13 17:24:00,62.15278,1.2442130000000002,0.7028101392595285,3.7615740000000004,2.8645830000000005,-2.6041999999999916,5693.942777787594
2025-08-13 17:27:00,65.21991,1.186343,0.6357209400979699,3.790509,2.8935190000000004,-1.446799999999996,5693.992777787595
2025-08-13 17:30:00,63.68634,1.070602,0.6201996455373179,3.819445,3.0671299999999997,-0.5787000000000262,5694.042777787595
2025-08-13 17:33:00,58.65162,1.070602,0.6424283878203281,3.8483790000000004,3.125,-2.893599999999992,5694.092777787595
2025-08-13 17:36:00,58.27546,1.070602,0.5971353139717023,3.7615739999999995,2.9803240000000004,-2.314700000000016,5694.142777787595
2025-08-13 17:39:00,59.83796,1.1284720000000004,0.6401256297787916,3.6458329999999997,2.835647,-2.8935000000000173,5694.192777787595
2025-08-13 17:42:00,63.31019,1.0995369999999998,0.6301977234692453,3.5879630000000002,2.806711999999999,-0.8680999999999699,5694.2427777875955
2025-08-13 17:45:00,62.15278,1.0416660000000002,0.6321112742093904,3.6747680000000003,2.9803240000000004,-1.7361000000000217,5694.292777787596
2025-08-13 17:48:00,59.43287,1.070601,0.6424280326380081,3.7615730000000003,3.038195,-2.0253999999999905,5694.342777787596
2025-08-13 17:51:00,60.99537,1.1574080000000002,0.6013410108316232,3.6747689999999995,2.7777779999999996,-2.893599999999992,5694.392777787596
2025-08-13 17:54:00,58.65162,1.0416659999999993,0.5873176943759898,3.616897999999999,2.8645829999999997,-1.1573999999999955,5694.442777787596
2025-08-13 17:57:00,58.68056,1.1574080000000002,0.6499863315640705,3.790509,2.9513879999999997,-2.893599999999992,5694.492777787596
2025-08-13 18:00:00,62.52894,1.273148,0.6110392289795255,3.8483789999999996,2.806712,-2.6041999999999916,5694.542777787597
2025-08-13 18:03:00,57.89931,1.157407,0.6261717225629692,3.6458319999999995,2.7777779999999996,-3.761599999999987,5694.592777787597
2025-08-13 18:06:00,56.33681,1.1863419999999998,0.6597796461662173,3.90625,3.038195,-1.736099999999965,5694.642777787597
2025-08-13 18:09:00,62.52894,0.9548610000000002,0.5574145592097194,3.414352,2.748842,-2.60409999999996,5694.692777787597
2025-08-13 18:12:00,65.21991,0.8680560000000002,0.6074521328200516,3.2696759999999996,2.806711999999999,-1.4467000000000212,5694.742777787597
2025-08-13 18:15:00,62.15278,0.8101849999999997,0.5844269395455353,3.3854159999999993,2.9803249999999997,-2.314700000000016,5694.7927777875975
2025-08-14 05:30:00,60.96644,2.7777769999999995,3.348746162227004,1.6203709999999996,2.8356519999999996,-5.787000000000035,5694.7927777875975
2025-08-14 05:33:00,98.55324,3.4722209999999993,4.677672511263678,0.1736109999999993,2.8356519999999996,35.30090000000001,5694.7927777875975
2025-08-14 05:36:00,31.97338,3.7615729999999994,4.986630462457626,0.1736109999999993,2.8645820000000004,-10.706099999999992,5694.7927777875975
2025-08-15 13:15:00,92.70833,2.517361,0.9185708417012415,5.584493999999999,3.269673,15.624999999999972,5694.7927777875975
2025-08-15 13:18:00,84.20139,1.3888889999999998,0.925428746311231,5.381944000000001,4.5717550000000005,13.31019999999998,5694.842777787598
2025-08-15 13:21:00,89.6412,1.2731480000000008,0.9183851096628665,5.005787000000001,4.369215999999999,16.493000000000023,5694.892777787598
2025-08-15 13:24:00,88.4838,1.1284720000000004,0.9109670597971872,4.687500000000001,4.282412,16.782399999999996,5694.942777787598
2025-08-15 13:27:00,87.32639,1.157407,0.8711945667502735,4.542824,4.021987000000001,16.492999999999995,5694.992777787598
2025-08-15 13:30:00,86.95023,1.0995369999999998,0.8815336303835472,4.571759,4.166667,18.518400000000014,5695.042777787598
2025-08-15 13:33:00,85.01157,1.0127319999999997,0.8599584731236781,4.369213,4.07986,18.51849999999999,5695.092777787599
2025-08-15 13:36:00,77.69097,0.8969899999999997,0.8528528791153491,4.195601,4.108797,17.939900000000023,5695.142777787599
2025-08-15 13:39:00,74.94213,1.0127309999999996,0.8270085969377481,4.195601,3.8483799999999997,15.625,5695.192777787599
2025-08-15 13:42:00,75.31829,1.070601,0.8520669736876784,4.253472,3.8483800000000006,15.04630000000003,5695.242777787599
2025-08-15 13:45:00,78.41435,1.0995369999999998,0.8470755687623425,4.282406999999999,3.819445,16.782400000000024,5695.292777787599
2025-08-15 13:48:00,76.09954,1.070602,0.8348703959082391,4.340278,3.906251,15.914300000000026,5695.3427777875995
2025-08-15 13:51:00,76.50463,1.1574080000000002,0.8162372907556537,4.253472,3.6458329999999997,14.467599999999976,5695.3927777876
2025-08-15 13:54:00,78.00926,1.186343,0.8464839894663139,4.253472,3.6458330000000005,15.914299999999997,5695.4427777876
2025-08-15 13:57:00,69.90741,0.78125,,3.964119,3.964119,10.995400000000018,5695.4927777876
2025-08-15 14:00:00,66.40625,1.0127310000000005,0.7755827293693104,4.07986,3.6458329999999997,4.050999999999988,5695.5427777876
2025-08-15 14:03:00,67.59259,1.070602,0.7814714638682198,4.369213,3.8483799999999997,5.208300000000008,5695.5927777876
2025-08-15 14:06:00,66.03009,1.070601,0.7441176203582716,4.166667,3.5879630000000002,3.761600000000044,5695.642777787601
2025-08-15 14:09:00,65.24884,1.070602,0.7050599391595197,3.993055,3.3564820000000006,2.314900000000023,5695.692777787601
2025-08-15 14:12:00,71.44097,1.273148,0.7356979915260227,4.021990000000001,3.125000000000001,5.497700000000009,5695.742777787601
2025-08-15 14:15:00,78.00926,1.2442130000000002,0.7902502537691204,4.079862,3.2986109999999993,5.786999999999978,5695.792777787601
2025-08-15 14:18:00,82.66782,1.2152780000000005,0.8195998801258976,4.398149,3.703703999999999,6.6551000000000045,5695.842777787601
2025-08-15 14:21:00,81.10532,0.9837959999999999,0.7976290431557916,4.108796,3.7615730000000003,7.8125,5695.8927777876015
2025-08-15 14:24:00,74.56597,0.9259260000000005,0.7885653393502149,3.9641199999999994,3.703704,7.233799999999974,5695.942777787602
2025-08-15 14:27:00,71.06481,1.0127319999999997,0.7397238593701212,4.0509260000000005,3.5590270000000004,6.944500000000005,5695.992777787602
2025-08-15 14:30:00,69.90741,1.0995369999999998,0.7931490099344847,4.137732,3.5879630000000002,5.497700000000009,5696.042777787602
2025-08-15 14:33:00,66.40625,1.0416670000000003,0.7876390938697023,4.253472,3.790509,4.340299999999985,5696.092777787602
2025-08-15 14:36:00,70.65972,1.0995369999999998,0.7744822792977201,4.253472,3.6747680000000003,3.4721999999999866,5696.142777787602
2025-08-15 14:39:00,72.59838,1.186343,0.7481848431340634,4.108796,3.3564809999999996,4.050899999999984,5696.192777787603
2025-08-15 14:42:00,74.16088,1.157407,0.7578875191801105,4.021990000000001,3.327546000000001,6.076300000000003,5696.242777787603
2025-08-15 14:45:00,75.31829,1.0127309999999996,0.7930156987782795,4.398148,3.993055,7.233800000000031,5696.292777787603
2025-08-15 14:48:00,76.85185,1.0995369999999998,0.7931496486082072,4.195601,3.6458329999999997,5.497700000000009,5696.342777787603
2025-08-15 14:51:00,80.35301,1.1284719999999995,0.7666365502004553,4.427083,3.7905100000000003,6.655000000000001,5696.392777787603
2025-08-15 14:54:00,78.41435,0.9837959999999999,0.7634217800900628,4.079860999999999,3.6747689999999995,8.1019,5696.4427777876035
2025-08-15 14:57:00,76.09954,1.0127310000000005,0.7578268012137104,4.108796,3.6458329999999997,6.6551000000000045,5696.492777787604
2025-08-15 15:00:00,78.41435,1.157407,0.7578882144117516,4.2245360000000005,3.530093,7.233800000000002,5696.542777787604
2025-08-15 15:03:00,86.54514,1.2152780000000005,0.7795366847003206,4.369213,3.616898,8.680500000000023,5696.592777787604
2025-08-15 15:06:00,81.51042,1.0416670000000003,0.8225634234984202,4.282408,3.8773149999999994,9.83789999999999,5696.642777787604
2025-08-15 15:09:00,80.35301,1.0416670000000003,0.8052528006174339,4.398149,3.9641210000000004,10.127299999999991,5696.692777787604
2025-08-15 15:12:00,76.85185,1.0416670000000003,0.8225640167663425,4.340278,3.935186,8.391099999999994,5696.742777787605
2025-08-15 15:15:00,73.37963,1.0416660000000002,0.822563589658983,4.340277,3.9351860000000007,8.391199999999998,5696.792777787605
2025-08-15 15:18:00,70.65972,0.9548610000000002,0.801499860205629,4.195602,3.90625,6.365799999999979,5696.842777787605
2025-08-15 15:21:00,68.72106,0.8969909999999999,0.7593556618791754,4.079862,3.819445,6.944399999999973,5696.892777787605
2025-08-15 15:24:00,71.44097,1.070602,0.7814701991532463,4.137732000000001,3.616897,8.680499999999995,5696.942777787605
2025-08-15 15:27:00,76.09954,1.1284719999999995,0.9109653103667656,4.195601,3.7905100000000003,8.680499999999995,5696.9927777876055
2025-08-15 15:30:00,77.25694,1.070601,0.8520669736876784,4.369213,3.9641210000000004,10.705999999999989,5697.042777787606
2025-08-15 15:33:00,74.91319,1.0995370000000007,0.8294204096312461,4.4270830000000005,3.935186,10.127199999999988,5697.092777787606
2025-08-15 15:36:00,70.65972,1.070602,0.8173864088559347,4.311342000000001,3.8483800000000006,8.101799999999997,5697.142777787606
2025-08-15 15:39:00,71.06481,1.1574080000000002,0.7578878959012921,4.340278,3.6458329999999997,5.787000000000006,5697.192777787606
2025-08-15 15:42:00,69.90741,1.0995370000000007,0.793149009934485,4.137732000000001,3.5879630000000002,6.6551000000000045,5697.242777787606
2025-08-15 15:45:00,68.72106,1.0995369999999998,0.8114527592823221,4.253472,3.7326390000000007,5.497700000000009,5697.292777787607
2025-08-15 15:48:00,68.75,1.0416660000000002,0.7876386789778956,4.311342,3.8483799999999997,6.944499999999977,5697.342777787607
2025-08-15 15:51:00,68.34491,1.070601,0.7441182796668823,4.195602000000001,3.616899,7.8125,5697.392777787607
2025-08-15 15:54:00,70.28356,1.0416659999999993,0.7327261704445387,4.137732,3.5879630000000002,6.94440000000003,5697.442777787607
2025-08-15 15:57:00,71.81713,1.070601,0.7814697939422448,4.195602000000001,3.6747680000000003,8.391199999999998,5697.492777787607
2025-08-15 16:00:00,69.90741,1.0416660000000002,0.7876386789778956,4.2245360000000005,3.7615740000000004,7.523100000000028,5697.5427777876075
2025-08-15 16:03:00,66.40625,1.0127310000000005,0.8436025720126019,4.484954000000001,4.166663000000001,5.787000000000035,5697.592777787608
2025-08-15 16:06:00,63.71528,1.0416660000000002,0.7876386789778956,4.484954,4.021992,3.761599999999987,5697.642777787608
2025-08-15 16:09:00,60.99537,1.1284720000000004,0.7469476798871248,4.456019,3.7905100000000003,0.28940000000000055,5697.692777787608
2025-08-15 16:12:00,66.03009,1.2152780000000005,0.7587768456612163,4.4270830000000005,3.6458329999999997,1.7361000000000217,5697.742777787608
2025-08-15 16:15:00,69.90741,1.2731480000000008,0.8008951442988985,4.398148,3.5879629999999993,3.4721999999999866,5697.792777787608
2025-08-15 16:18:00,74.16088,1.2152780000000005,0.7997953857673128,4.3402780000000005,3.616897,4.340300000000013,5697.842777787609
2025-08-15 16:21:00,69.90741,1.157407,0.8532032596742055,4.600694000000001,4.050922000000001,2.314900000000023,5697.892777787609
2025-08-15 16:24:00,69.12616,1.1863419999999998,0.8276518731739306,4.6296289999999996,3.993055,4.3402000000000385,5697.942777787609
2025-08-15 16:27:00,67.1875,1.1284720000000004,0.8047363498834936,4.484954,3.90625,4.050999999999988,5697.992777787609
2025-08-15 16:30:00,66.03009,1.157407,0.7578882144117516,4.311342000000001,3.616899,4.918900000000008,5698.042777787609
2025-08-15 16:33:00,64.87269,1.157407,0.7972053560264696,4.369213,3.732639,2.8935000000000173,5698.0927777876095
2025-08-15 16:36:00,66.43519,1.2152769999999995,0.7587764808308931,4.484953,3.703704,2.314800000000048,5698.14277778761
2025-08-15 16:39:00,68.34491,1.2442130000000002,0.7692983818496307,4.340277,3.530092,2.6041999999999916,5698.19277778761
2025-08-15 16:42:00,70.65972,1.273148,0.779751813254829,4.369213,3.530093,5.7871000000000095,5698.24277778761
2025-08-15 16:45:00,63.31019,1.0416660000000002,0.7696971569839174,4.3402780000000005,3.8483789999999996,1.446799999999996,5698.29277778761
2025-08-15 16:48:00,57.11806,1.1284719999999995,0.7469476798871245,4.600694,3.9351850000000006,-2.314800000000048,5698.34277778761
2025-08-15 16:51:00,54.80324,1.157407,0.737519498955492,4.456018,3.732639,-3.4723000000000184,5698.392777787611
2025-08-15 16:54:00,52.11227,1.157407,0.6499859919679705,4.166667,3.327547,-3.182899999999961,5698.442777787611
2025-08-15 16:57:00,57.11806,1.273148,0.6887877854888809,4.1377310000000005,3.1828700000000003,-4.3402999999999565,5698.492777787611
2025-08-15 17:00:00,57.49421,1.1863419999999998,0.6357197627820005,3.9351850000000006,3.038195,-3.761600000000044,5698.542777787611
2025-08-15 17:03:00,52.11227,1.070602,0.5730997659943884,3.587962,2.7777770000000004,-4.629599999999982,5698.592777787611
2025-08-15 17:06:00,49.0162,1.1284720000000004,0.6165579331941827,3.703704,2.8645829999999997,-4.629700000000014,5698.6427777876115
2025-08-15 17:09:00,49.39236,1.157407,0.5753107883082677,3.4722230000000005,2.546297000000001,-5.497700000000009,5698.692777787612
2025-08-15 17:12:00,52.11227,1.186343,0.5843255023580581,3.327546,2.3726849999999997,-5.208399999999983,5698.742777787612
2025-08-15 17:15:00,50.54977,1.157407,0.6013406887441558,3.2696750000000003,2.3726850000000006,-4.340300000000013,5698.792777787612
2025-08-15 17:18:00,50.17361,1.1863419999999998,0.584325191820646,3.4432859999999996,2.4884259999999996,-3.4722999999999615,5698.842777787612
2025-08-15 17:21:00,49.0162,1.1863419999999998,0.6106304281918021,3.3275449999999998,2.4016200000000003,-4.918999999999983,5698.892777787612
2025-08-15 17:24:00,47.07755,1.0995369999999998,0.5571101402691596,3.211805,2.34375,-6.6551000000000045,5698.942777787613
2025-08-15 17:27:00,49.79745,1.2152780000000005,0.5932825201548972,3.298611,2.314814,-5.208300000000008,5698.992777787613
2025-08-15 17:30:00,49.76852,1.1863419999999998,0.5269689426284475,3.327546,2.3148160000000004,-5.786999999999978,5699.042777787613
2025-08-15 17:33:00,50.95486,1.1863419999999998,0.5843242590460189,3.1828700000000003,2.228009,-5.497599999999977,5699.092777787613
2025-08-15 17:36:00,52.48843,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,-5.208399999999983,5699.142777787613
2025-08-15 17:39:00,50.54977,1.157407,0.547836740483276,3.1539349999999997,2.1990740000000004,-6.944399999999973,5699.1927777876135
2025-08-15 17:42:00,54.80324,1.070601,0.6424272775944846,3.1539339999999996,2.430555,-4.3402999999999565,5699.242777787614
2025-08-16 09:06:00,59.83796,5.063653,1.119454447064115,6.539353,1.5335699999999992,-6.65500000000003,5699.242777787614
2025-08-16 09:09:00,83.44907,1.5335650000000003,1.0782124863841753,5.844907999999999,5.034723,11.28479999999999,5699.292777787614
2025-08-16 09:12:00,91.57986,1.070602,1.0265904538261348,5.237268,5.150465999999999,17.361099999999993,5699.342777787614
2025-08-16 09:15:00,91.57986,0.9548609999999993,1.011628279001143,5.005787999999999,5.121527,20.543999999999983,5699.392777787614
2025-08-16 09:18:00,89.26505,0.9259259999999996,0.9686837864399795,4.890047,4.976857000000001,18.518500000000017,5699.442777787614
2025-08-16 09:21:00,86.54514,0.8680560000000002,0.952226684388738,4.658565,4.832177,17.071800000000025,5699.492777787615
2025-08-16 09:24:00,82.66782,0.7523150000000003,0.9021215588384399,4.311343000000001,4.629632,20.25460000000001,5699.542777787615
2025-08-16 09:27:00,94.67593,0.8969909999999999,0.8225318449309266,4.021991,3.8773099999999996,22.569500000000005,5699.592777787615
2025-08-16 09:30:00,93.51852,0.694445,0.9307007816453975,3.848381,4.369216999999999,32.69669999999999,5699.642777787615
2025-08-16 09:33:00,78.03819,0.7523140000000001,1.0021934326237634,4.369213,4.918984,26.90979999999999,5699.692777787615
2025-08-16 09:36:00,76.09954,1.1284720000000004,0.9277216391367753,4.832175,4.456022,17.361199999999997,5699.7427777876155
2025-08-16 09:39:00,73.00347,1.0995370000000007,0.8983726547327237,4.600694,4.224537,13.888900000000035,5699.792777787616
2025-08-16 09:42:00,72.59838,1.1863419999999998,0.8649652925914477,4.6296289999999996,4.050927,14.467600000000004,5699.842777787616
2025-08-16 09:45:00,74.91319,1.157407,0.8711945667502735,4.542824,4.021987000000001,13.599499999999978,5699.892777787616
2025-08-16 09:48:00,76.85185,1.0995369999999998,0.8815336303835472,4.571759,4.166667,13.888899999999978,5699.942777787616
2025-08-16 09:51:00,78.00926,1.0995369999999998,0.8644426683557477,4.629630000000001,4.195607000000001,15.335700000000031,5699.992777787616
2025-08-16 09:54:00,78.03819,1.0995369999999998,0.829419794206679,4.398149,3.906251000000001,13.599499999999978,5700.042777787617
2025-08-16 09:57:00,76.09954,1.2152780000000005,0.857990318893662,4.4270830000000005,3.790509,12.442099999999982,5700.092777787617
2025-08-16 10:00:00,79.1956,1.2442130000000002,0.8694163049124116,4.542824,3.8773150000000003,14.756999999999977,5700.142777787617
2025-08-16 10:03:00,77.25694,1.0995369999999998,0.8983726547327225,4.427084000000001,4.050927,14.467599999999976,5700.192777787617
2025-08-16 10:06:00,84.98264,1.2152779999999996,0.894958382628106,4.542824,3.9641200000000003,17.65039999999999,5700.242777787617
2025-08-16 10:09:00,93.89468,1.070602,0.9021206667631451,4.3402780000000005,4.021991,24.884199999999993,5700.2927777876175
2025-08-16 10:12:00,96.61458,0.9259260000000005,1.0102451063498228,4.629630000000001,4.803236,31.828700000000026,5700.342777787618
2025-08-16 10:15:00,91.95602,0.8680559999999993,1.0319509082157974,4.6296289999999996,4.976852000000001,34.14349999999999,5700.392777787618
2025-08-16 10:18:00,84.60648,0.7523150000000003,1.0021940381021874,4.3402780000000005,4.890048,35.011600000000016,5700.442777787618
2025-08-16 10:21:00,87.29745,0.78125,0.9570397716450392,4.079862,4.456017000000001,35.30090000000001,5700.492777787618
2025-08-16 10:24:00,78.03819,0.9259260000000005,0.9545691677654364,4.398149,4.456018,26.33099999999999,5700.542777787618
2025-08-16 10:27:00,76.88079,1.3020829999999997,0.9484581140578423,4.745369999999999,4.108797000000001,20.54389999999998,5700.592777787619
2025-08-16 10:30:00,76.47569,1.273148,0.8997418919467579,4.774306,4.108796,18.80789999999996,5700.642777787619
2025-08-16 10:33:00,78.00926,1.1574080000000002,0.8888908990902309,4.5428239999999995,4.0509260000000005,19.386499999999955,5700.692777787619
2025-08-16 10:36:00,79.57176,1.1284720000000004,0.8767126035132118,4.369213,3.90625,19.675900000000013,5700.742777787619
2025-08-16 10:39:00,78.41435,1.070601,0.8689975483907196,4.253472,3.8773160000000004,20.54400000000004,5700.792777787619
2025-08-16 10:42:00,78.03819,1.1574080000000002,0.9063037391883413,4.398149,3.9351839999999996,18.807800000000043,5700.8427777876195
2025-08-16 10:45:00,78.03819,1.1863419999999998,0.9185471356636854,4.629629,4.137732000000001,18.807800000000043,5700.89277778762
2025-08-16 10:48:00,76.85185,1.273148,0.9183857483353078,4.861112,4.2245420000000005,18.51849999999999,5700.94277778762
2025-08-16 10:51:00,78.03819,1.359954,0.9529410612462302,4.861112,4.137736,17.93980000000002,5700.99277778762
2025-08-16 10:54:00,78.03819,1.3020839999999998,0.9111789854334366,4.687499999999999,3.9930559999999993,17.650499999999994,5701.04277778762
2025-08-16 10:57:00,81.10532,1.3310189999999995,0.9032363243641782,4.687499999999999,3.935181000000001,17.361099999999993,5701.09277778762
2025-08-16 11:00:00,80.35301,1.273148,0.9367105216266889,4.745369999999999,4.137732000000001,17.361099999999993,5701.142777787621
2025-08-16 11:03:00,78.79051,1.3020829999999997,0.9111746588794741,4.861111,4.166662,16.782399999999996,5701.192777787621
2025-08-16 11:06:00,77.25694,1.273148,0.8997399422133621,4.716435000000001,4.050922000000001,18.229100000000017,5701.242777787621
2025-08-16 11:09:00,78.03819,1.2152780000000005,0.8949583826281065,4.484954000000001,3.90625,19.675999999999988,5701.292777787621
2025-08-16 11:12:00,81.10532,1.1284719999999995,0.8767132044869982,4.427083,3.9641209999999996,21.412000000000006,5701.342777787621
2025-08-16 11:15:00,83.44907,1.0995369999999998,0.8983726547327233,4.427083,4.0509260000000005,21.41210000000001,5701.3927777876215
2025-08-16 11:18:00,84.20139,1.1284720000000004,0.9277164639308866,4.456018,4.0798559999999995,22.28019999999998,5701.442777787622
2025-08-16 11:21:00,81.51042,1.0416660000000002,0.8891585700568809,4.369213,4.079861999999999,21.99079999999998,5701.492777787622
2025-08-16 11:24:00,80.72917,1.157407,0.9403663300364028,4.716436000000001,4.311347,22.569399999999973,5701.542777787622
2025-08-16 11:27:00,82.66782,1.1863419999999998,0.9358539894620793,4.6296289999999996,4.166667,21.99079999999998,5701.592777787622
2025-08-16 11:30:00,78.03819,1.157407,0.9234572875157355,4.658563999999999,4.224537,19.676000000000016,5701.642777787622
2025-08-16 11:33:00,76.09954,1.3310179999999994,0.9032386316822552,4.861111,4.108797000000001,16.782399999999996,5701.692777787623
2025-08-16 11:36:00,78.41435,1.4178240000000004,0.9364275194573327,4.890046000000001,4.0509260000000005,19.09729999999999,5701.742777787623
2025-08-16 11:39:00,81.10532,1.4178240000000004,0.9946952661654561,5.208334000000001,4.456015999999999,20.54400000000001,5701.792777787623
2025-08-16 11:42:00,84.20139,1.3020839999999998,1.0021918018147773,5.237267999999999,4.687495999999999,21.990699999999975,5701.842777787623
2025-08-16 11:45:00,84.20139,1.2442129999999993,0.9603749692180288,5.005788,4.484957,23.4375,5701.892777787623
2025-08-16 11:48:00,84.23032,1.2152769999999995,0.9481600613811763,4.918981,4.427087,22.8587,5701.9427777876235
2025-08-16 11:51:00,81.88657,1.2152769999999995,0.9653673505209587,4.947916,4.484957,20.83330000000001,5701.992777787624
2025-08-16 11:54:00,80.35301,1.186343,0.9863410446689038,4.976852,4.600697,23.4375,5702.042777787624
2025-08-16 11:57:00,78.03819,1.2152779999999996,0.9481604850607208,4.9479169999999995,4.456022,21.122699999999952,5702.092777787624
2025-08-16 12:00:00,80.35301,1.359954,0.9717230326599123,4.976851,4.282406,21.412000000000035,5702.142777787624
2025-08-16 12:03:00,81.51042,1.3020829999999997,2.8654937339738265,0.2025459999999999,4.253477,21.990800000000007,5702.192777787624
2025-08-16 12:06:00,79.57176,1.0127319999999997,1.0413975759127412,5.150463,5.208328,26.909699999999987,5702.242777787625
2025-08-16 12:09:00,75.31829,1.2152779999999996,0.9990805434145522,5.121528,4.716432000000001,18.80789999999999,5702.292777787625
2025-08-16 12:12:00,76.85185,1.3020829999999997,0.9845458419535194,5.208334000000001,4.629627000000001,17.93980000000002,5702.342777787625
2025-08-16 12:15:00,74.16088,1.2152779999999996,0.9481598861093966,5.063657999999999,4.5717620000000005,19.386599999999987,5702.392777787625
2025-08-16 12:18:00,74.91319,1.2442129999999993,0.9777261556082866,5.121529,4.629627000000001,18.518599999999992,5702.442777787625
2025-08-16 12:21:00,78.41435,1.2442130000000002,0.960374365117179,5.0347230000000005,4.513891,19.386599999999987,5702.4927777876255
2025-08-16 12:24:00,78.79051,1.0995369999999998,0.9634720404891689,4.861112,4.600697,21.12270000000001,5702.542777787626
2025-08-16 12:27:00,76.85185,1.1574080000000002,0.9734971315062076,4.918982,4.571756000000001,20.254699999999957,5702.592777787626
2025-08-16 12:30:00,80.72917,1.157407,0.9897483982578421,4.890046000000001,4.571757,20.254699999999985,5702.642777787626
2025-08-16 12:33:00,77.25694,1.2152779999999996,0.9481598861093956,5.005788,4.513891999999999,21.12270000000001,5702.692777787626
2025-08-16 12:36:00,73.75579,1.2152779999999996,0.9653642362675721,5.063657999999999,4.600692,17.361099999999965,5702.742777787626
2025-08-16 12:39:00,73.75579,1.3020829999999997,0.9845464561873937,5.150463,4.571757,17.36110000000002,5702.792777787627
2025-08-16 12:42:00,74.16088,1.3020839999999998,0.9484559848554628,5.150464,4.513885999999999,14.178299999999979,5702.842777787627
2025-08-16 12:45:00,76.85185,1.2442129999999993,0.9248840836825568,5.063657999999999,4.484957,15.04630000000003,5702.892777787627
2025-08-16 12:48:00,78.00926,1.2442129999999993,0.9427658420455565,4.976852,4.427087,15.914400000000029,5702.942777787627
2025-08-16 12:51:00,74.91319,1.273148,0.9547458191576084,5.034722,4.456022,15.914299999999969,5702.992777787627
2025-08-16 12:54:00,73.00347,1.2152779999999996,0.8949615211902261,4.918981,4.340281999999999,13.020800000000008,5703.0427777876275
2025-08-16 12:57:00,73.75579,1.2442130000000002,0.8882303766803591,4.86111,4.2245360000000005,14.75690000000003,5703.092777787628
2025-08-16 13:00:00,76.47569,1.157407,0.9063063005884137,4.774306,4.311347,16.782399999999996,5703.142777787628
2025-08-16 13:03:00,78.00926,1.2442130000000002,0.9427658420455569,4.890046000000001,4.340281,14.75690000000003,5703.192777787628
2025-08-16 13:06:00,76.47569,1.2442130000000002,0.960373156914564,4.86111,4.340275999999999,16.20369999999997,5703.242777787628
2025-08-16 13:09:00,76.47569,1.2152769999999995,0.9306978920125077,4.918981,4.398147,16.782399999999996,5703.292777787628
2025-08-16 13:12:00,74.16088,1.2152779999999996,0.9306983104573825,4.9479169999999995,4.4270819999999995,13.888900000000035,5703.342777787629
2025-08-16 13:15:00,73.37963,1.2152779999999996,0.8949615211902261,4.918981,4.340281999999999,15.914300000000026,5703.392777787629
2025-08-16 13:18:00,74.13194,1.3020839999999998,0.9299802031715411,4.918981,4.253475999999999,14.178299999999979,5703.442777787629
2025-08-16 13:21:00,75.31829,1.273148,0.9183825549693545,4.918981,4.282406,13.888899999999978,5703.492777787629
2025-08-16 13:24:00,77.22801,1.2442130000000002,0.906714522662524,4.86111,4.253475999999999,15.625,5703.542777787629
2025-08-16 13:27:00,78.00926,1.2152780000000005,0.8949615211902262,4.832175,4.253475999999999,14.467599999999976,5703.5927777876295
2025-08-16 13:30:00,78.03819,1.1863419999999998,0.9009750031374617,4.86111,4.340277,15.914299999999969,5703.64277778763
2025-08-16 13:33:00,75.31829,1.157407,0.9234561105636019,4.803241,4.369212,15.625,5703.69277778763
2025-08-16 13:36:00,76.88079,1.2442130000000002,0.9248822150681092,4.86111,4.282406,17.650400000000047,5703.74277778763
2025-08-16 13:39:00,78.79051,1.2152780000000005,0.9307013500872857,4.774306,4.253475999999999,16.782399999999996,5703.79277778763
2025-08-16 13:42:00,75.31829,1.0416660000000002,0.8891580111039264,4.658564,4.369212,16.492999999999995,5703.84277778763
2025-08-16 13:45:00,73.37963,1.0995369999999998,0.8815353891684522,4.716436,4.311347,15.335700000000031,5703.892777787631
2025-08-16 13:48:00,72.97454,1.1284720000000004,0.8939696420162211,4.774306,4.340281999999999,15.914299999999969,5703.942777787631
2025-08-16 13:51:00,71.44097,1.2152769999999995,0.9129706647694191,4.832176,4.282407000000001,12.442099999999982,5703.992777787631
2025-08-16 13:54:00,73.37963,1.2442129999999993,0.906713889440908,4.861111999999999,4.253477,13.888800000000003,5704.042777787631
2025-08-16 13:57:00,71.06481,1.2442129999999993,0.8882335982867378,4.832176,4.195607000000001,12.73150000000004,5704.092777787631
2025-08-16 14:00:00,64.84375,1.157407,0.8162342904719108,4.774305,4.166663000000001,4.3402999999999565,5704.1427777876315
2025-08-16 14:03:00,68.34491,1.3020839999999998,0.811471874985793,4.513889,3.6747680000000003,4.050999999999988,5704.192777787632
2025-08-16 14:06:00,70.65972,1.3020839999999998,0.811471874985793,4.542825,3.703704,5.786999999999978,5704.242777787632
2025-08-16 14:09:00,72.19329,1.2152779999999996,0.7795373932378697,4.658565,3.906251,5.497700000000009,5704.292777787632
2025-08-16 14:12:00,68.34491,1.2152779999999996,0.7795366847003201,4.513889,3.7615740000000004,6.365799999999979,5704.342777787632
2025-08-16 14:15:00,67.1875,1.2442129999999993,0.7477861383708462,4.398148,3.5590290000000007,4.91900000000004,5704.392777787632
2025-08-16 14:18:00,69.12616,1.3310189999999995,0.7321360997392792,4.340279,3.3564809999999996,4.918900000000008,5704.442777787633
2025-08-16 14:21:00,72.59838,1.3310189999999995,0.75561237318474,4.340279,3.385416,5.208300000000008,5704.492777787633
2025-08-16 14:24:00,67.1875,1.070601,0.8173847723995228,4.311343,3.8483799999999997,4.051000000000045,5704.542777787633
2025-08-16 14:27:00,70.28356,1.2442129999999993,0.850242506541083,4.861111999999999,4.166667,5.208300000000008,5704.592777787633
2025-08-16 14:30:00,67.56366,1.3310179999999994,0.8004631557296786,4.74537,3.8483800000000006,4.918999999999983,5704.642777787633
2025-08-16 14:33:00,68.34491,1.359954,0.8107255210726824,4.6875,3.7615739999999995,4.629699999999957,5704.6927777876335
2025-08-16 14:36:00,68.34491,1.3888889999999998,0.798443541275154,4.658565,3.6747680000000003,3.761599999999987,5704.742777787634
2025-08-16 14:39:00,66.03009,1.3310180000000003,0.7783615526042178,4.542824,3.616898,3.182899999999961,5704.792777787634
2025-08-16 14:42:00,64.87269,1.359953,0.788431418499759,4.542824,3.5879630000000002,4.050900000000013,5704.842777787634
2025-08-16 14:45:00,66.03009,1.4178239999999995,0.7850557971862321,4.658565,3.616898,2.6041999999999916,5704.892777787634
2025-08-16 14:48:00,68.34491,1.3020829999999997,0.790138622108786,4.5428239999999995,3.6747680000000003,2.8934999999999604,5704.942777787634
2025-08-16 14:51:00,68.72106,1.2442129999999993,0.7692976483735362,4.484953999999999,3.6747680000000003,4.050900000000013,5704.992777787635
2025-08-16 14:54:00,65.625,1.2152779999999996,0.7374630780638906,4.369214,3.5590280000000005,2.6041999999999916,5705.042777787635
2025-08-16 14:57:00,63.71528,1.273148,0.758041664233435,4.195601,3.327547,2.6041000000000167,5705.092777787635
2025-08-16 15:00:00,66.03009,1.359954,0.7417979611032228,4.282408,3.2696760000000005,2.0254999999999654,5705.142777787635
2025-08-16 15:03:00,67.1875,1.273148,0.7356979915260227,4.224536,3.327546,3.182799999999986,5705.192777787635
2025-08-16 15:06:00,65.625,1.157407,0.7578868239478872,4.137732000000001,3.4432869999999998,3.182899999999961,5705.2427777876355
2025-08-16 15:09:00,68.34491,1.157407,0.7578875191801105,4.166666,3.4722220000000004,3.4721999999999866,5705.292777787636
2025-08-16 15:12:00,67.56366,1.2442129999999993,0.7256468623126795,4.340279,3.4722220000000004,2.0255000000000223,5705.342777787636
2025-08-16 15:15:00,72.97454,1.3310180000000003,0.7783623271936072,4.629629,3.703703999999999,4.050900000000013,5705.392777787636
2025-08-16 15:18:00,74.91319,1.2152769999999995,0.7587764808308931,4.398148,3.616899,4.91900000000004,5705.442777787636
2025-08-16 15:21:00,70.68866,1.1574079999999993,0.7578878959012918,4.2534719999999995,3.5590270000000004,5.7871000000000095,5705.492777787636
2025-08-16 15:24:00,65.625,1.2152779999999996,0.7587761189668942,4.340279,3.5590280000000005,2.6041999999999916,5705.542777787637
2025-08-16 15:27:00,64.09144,1.2152779999999996,0.7374630780638906,4.369214,3.5590280000000005,1.446799999999996,5705.592777787637
2025-08-16 15:30:00,64.09144,1.2152769999999995,0.7374627201815896,4.195602,3.3854170000000003,2.314799999999991,5705.642777787637
2025-08-16 15:33:00,61.37153,1.2442129999999993,0.7028109416527226,4.195602,3.2986120000000003,1.736099999999965,5705.692777787637
2025-08-16 15:36:00,62.90509,1.157407,0.6951069193732028,4.07986,3.298611,2.0254999999999654,5705.742777787637
2025-08-16 15:39:00,60.61921,1.1863419999999998,0.6597804616422642,4.079859999999999,3.211806,-1.1573999999999955,5705.7927777876375
2025-08-16 15:42:00,56.36574,1.1863419999999998,0.7053549765380038,3.9641200000000003,3.1539360000000007,-2.6041999999999916,5705.842777787638
2025-08-16 15:45:00,61.37153,1.273148,0.6887877854888809,4.166667,3.211806,-0.2892999999999688,5705.892777787638
2025-08-16 15:48:00,63.31019,1.2152780000000005,0.6695108461583922,3.9641200000000003,3.0671300000000006,0.8681000000000267,5705.942777787638
2025-08-16 15:51:00,58.27546,1.1863419999999998,0.6597796461662173,3.906249,3.038194,-1.1574999999999704,5705.992777787638
2025-08-16 15:54:00,60.99537,1.3020839999999998,0.5909111452211295,3.7615749999999997,2.6620369999999998,-1.736099999999965,5706.042777787638
2025-08-16 15:57:00,62.15278,1.3020839999999998,0.7456852924974903,3.819444999999999,2.8935180000000003,-0.8680999999999699,5706.092777787639
2025-08-16 16:00:00,62.52894,1.273148,0.7126446900389519,4.050926,3.125,-1.1573999999999955,5706.142777787639
2025-08-16 16:03:00,63.68634,1.1863419999999998,0.7053549765380038,4.050924999999999,3.240741,-1.1573999999999955,5706.192777787639
2025-08-16 16:06:00,61.37153,1.2152769999999995,0.6695105109597422,4.079859999999999,3.1828710000000004,-0.867999999999995,5706.242777787639
2025-08-16 16:09:00,59.83796,1.2442129999999993,0.6546376525123418,4.050926,3.0960660000000004,-2.60409999999996,5706.292777787639
2025-08-16 16:12:00,60.61921,1.2152779999999996,0.669510846158392,3.906249999999999,3.0092600000000003,-1.446799999999996,5706.3427777876395
2025-08-16 16:15:00,61.34259,1.1863419999999998,0.6357189144093768,3.819444,2.922453,-2.0254999999999654,5706.39277778764
2025-08-16 16:18:00,60.59028,1.157407,0.6729272952891677,3.790509,2.9803240000000004,-1.1573999999999955,5706.44277778764
2025-08-16 16:21:00,57.52315,1.157407,0.6951069193732028,3.9351849999999997,3.153936,-1.7360000000000468,5706.49277778764
2025-08-16 16:24:00,59.43287,1.273148,0.688788625166724,4.02199,3.0671300000000006,-1.4467000000000212,5706.54277778764
2025-08-16 16:27:00,60.99537,1.2442130000000002,0.6791786103886454,3.8773150000000003,2.951389,-0.867999999999995,5706.59277778764
2025-08-16 16:30:00,59.43287,1.070602,0.620198863564477,3.6458340000000007,2.8935179999999994,0.0,5706.642777787641
2025-08-16 16:33:00,56.36574,1.1284720000000004,0.6628318900512463,3.6747690000000004,2.8935179999999994,-2.0255000000000223,5706.692777787641
2025-08-16 16:36:00,50.92593,1.0416660000000002,0.6321105273778597,3.7615740000000004,3.0671289999999996,-2.8935000000000173,5706.742777787641
2025-08-16 16:39:00,54.42708,1.3020829999999997,0.6198414118750029,3.7905089999999992,2.719907,-2.314899999999966,5706.792777787641
2025-08-16 16:42:00,52.48843,1.157407,0.6261708828855655,3.5590270000000004,2.6909719999999995,-4.050900000000013,5706.842777787641
2025-08-16 16:45:00,58.27546,1.3310180000000003,0.6285949416475601,3.8483789999999996,2.748842,-2.0254999999999654,5706.8927777876415
2025-08-16 16:48:00,53.24074,1.0995369999999998,0.6068802485728233,3.7615749999999997,2.951389,-3.4722999999999615,5706.942777787642
2025-08-16 16:51:00,49.76852,1.2152779999999996,0.6452070697826116,3.645834,2.719907,-4.629699999999957,5706.992777787642
2025-08-16 16:54:00,47.07755,1.1284719999999995,0.6165579331941825,3.530093,2.6909720000000004,-6.076300000000003,5707.042777787642
2025-08-16 16:57:00,50.54977,1.273148,0.5823943761229061,3.501158,2.430556,-4.050900000000013,5707.092777787642
2025-08-16 17:00:00,52.11227,1.3888889999999998,0.70096140685781,3.6458329999999997,2.546296000000001,-4.629599999999982,5707.142777787642
2025-08-16 17:03:00,61.37153,1.3020839999999998,0.5909111452211295,3.790509,2.6909710000000002,-3.182799999999986,5707.192777787643
2025-08-16 17:06:00,57.49421,0.9837959999999999,0.6320287972103535,3.327546,2.719906999999999,-3.7615000000000123,5707.242777787643
2025-08-16 17:09:00,53.64583,0.9837959999999999,0.5199441349388919,3.29861,2.546296,-3.4721999999999866,5707.292777787643
2025-08-16 17:12:00,50.95486,1.0416670000000003,0.5386610063122147,3.125,2.3148149999999994,-4.629599999999982,5707.342777787643
2025-08-16 17:15:00,49.76852,1.1284720000000004,0.5662398170355512,3.1539350000000006,2.256944,-4.340199999999982,5707.392777787643
2025-08-16 17:18:00,48.23495,1.1863419999999998,0.5843242590460189,3.1828700000000003,2.228009,-5.787000000000035,5707.4427777876435
2025-08-16 17:21:00,51.33102,1.273148,0.5518584669870829,3.211805,2.1122680000000003,-4.3402999999999565,5707.492777787644
2025-08-16 17:24:00,50.54977,1.2152769999999995,0.5353117888867939,3.038194,1.9965280000000005,-4.3402999999999565,5707.542777787644
2025-08-16 17:27:00,49.76852,1.1863419999999998,0.5843242590460197,3.1539349999999997,2.1990740000000004,-5.497700000000009,5707.592777787644
2025-08-16 17:30:00,49.39236,1.273148,0.6640077487051939,3.530093,2.546296,-4.918999999999983,5707.642777787644
2025-08-16 17:33:00,53.26968,1.1863419999999998,0.5269689426284475,3.29861,2.2858800000000006,-5.497700000000009,5707.692777787644
2025-08-16 17:36:00,53.26968,1.1863419999999998,0.5565531127135309,3.0671290000000004,2.0833329999999997,-4.629700000000014,5707.742777787645
2025-08-16 17:39:00,49.76852,1.0995370000000007,0.5302388708963764,2.9803240000000004,2.0833329999999997,-5.497700000000009,5707.792777787645
2025-08-16 17:42:00,49.39236,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,-5.497700000000009,5707.842777787645
2025-08-16 17:45:00,49.0162,1.0995369999999998,0.5302388708963761,3.038195,2.141204,-5.786999999999978,5707.892777787645
2025-08-16 17:48:00,49.79745,1.1574080000000002,0.5478370426516117,2.9803240000000004,2.025461999999999,-5.208300000000008,5707.942777787645
2025-08-16 17:51:00,47.82986,1.1284720000000004,0.4789386390848932,2.835648000000001,1.851852,-5.787000000000035,5707.9927777876455
2025-08-16 17:54:00,45.92014,1.1863419999999998,0.5843251918206468,2.7777769999999995,1.8229170000000003,-5.497700000000009,5708.042777787646
2025-08-16 17:57:00,43.20023,1.1863419999999998,0.5565531127135318,2.8935180000000003,1.9097220000000004,-6.365799999999979,5708.092777787646
2025-08-16 18:00:00,42.82407,1.1863419999999998,0.5565531127135318,3.009259,2.0254630000000002,-5.787000000000035,5708.142777787646
2025-08-16 18:03:00,41.66666,1.1863419999999998,0.49505850336414114,3.0671289999999996,2.0254630000000002,-7.233799999999974,5708.192777787646
2025-08-16 18:06:00,40.1331,1.2152769999999995,0.503048911306371,3.009259,1.9386580000000002,-7.233800000000031,5708.242777787646
2025-08-16 18:09:00,44.35764,1.273148,0.4826782644284148,2.7777770000000004,1.6203700000000003,-7.233800000000031,5708.292777787647
2025-08-16 18:12:00,46.70139,1.2152769999999995,0.5030477474008375,2.748843,1.6782410000000008,-6.365800000000036,5708.342777787647
2025-08-16 18:15:00,43.98148,1.2152769999999995,0.5652169712289576,2.8645829999999997,1.851852,-6.365700000000004,5708.392777787647
2025-08-16 18:18:00,47.07755,1.2152769999999995,0.5353117888867939,2.922453,1.8807870000000007,-7.523199999999974,5708.442777787647
2025-08-16 18:21:00,43.98148,1.1863419999999998,0.5269678835647862,3.038194,2.0254630000000002,-6.94440000000003,5708.492777787647
2025-08-16 18:24:00,43.89468,1.3020839999999998,0.5267605543562299,3.0671299999999997,1.9097219999999995,-6.076300000000003,5708.5427777876475
2025-08-16 18:27:00,42.04282,1.273148,0.5188985454984218,2.8645829999999997,1.7361110000000002,-5.786999999999978,5708.592777787648
2025-08-16 18:30:00,42.04282,1.3020829999999997,0.5267590814058576,2.835649,1.6782410000000008,-6.6551000000000045,5708.642777787648
2025-08-16 18:33:00,40.1331,1.273148,0.5188997348773987,2.922453,1.7939819999999997,-6.365700000000004,5708.692777787648
2025-08-16 18:36:00,33.94097,1.0995369999999998,0.5016332973172899,2.8935189999999995,1.967593,-8.391300000000001,5708.742777787648
2025-08-16 18:39:00,40.1331,1.359954,0.542363326463227,2.9803249999999997,1.765046,-8.680499999999995,5708.792777787648
2025-08-16 18:42:00,41.29051,1.2442129999999993,0.475166970971072,2.835648,1.7071760000000005,-8.101799999999969,5708.842777787649
2025-08-16 18:45:00,38.19445,1.273148,0.5188973561156051,2.835649,1.7071760000000005,-7.523199999999974,5708.892777787649
2025-08-16 18:48:00,36.63195,1.2152779999999996,0.4676151004906386,2.6909729999999996,1.5914349999999997,-7.5230999999999995,5708.942777787649
2025-08-16 18:51:00,34.72222,1.2152779999999996,0.5030491866826949,2.546297,1.475695,-7.523199999999974,5708.992777787649
2025-08-16 18:54:00,33.53588,1.1863419999999998,0.5269678835647862,2.4884259999999996,1.475695,-8.1019,5709.042777787649
2025-08-16 18:57:00,32.78357,1.273148,0.5188985454984207,2.6041670000000003,1.475695,-7.523199999999974,5709.0927777876495
2025-08-16 19:00:00,31.62616,1.3020829999999997,0.4901501688670064,2.5752319999999997,1.3888890000000007,-7.523200000000031,5709.14277778765
2025-08-16 19:03:00,31.62616,1.2152769999999995,0.4676161317846383,2.4594899999999997,1.359954,-8.391200000000026,5709.19277778765
2025-08-16 19:06:00,34.72222,1.273148,0.4826782644284148,2.3726849999999997,1.2152779999999996,-8.1019,5709.24277778765
2025-08-16 19:09:00,35.47454,1.2442129999999993,0.5109952977336324,2.459491,1.359954,-8.680499999999995,5709.29277778765
2025-08-16 19:12:00,35.50347,1.3020839999999998,0.5600642508025713,2.5173619999999994,1.3888889999999998,-8.680499999999995,5709.34277778765
2025-08-16 19:15:00,38.9757,1.3310189999999995,0.5345820616422344,2.6041669999999995,1.4178240000000004,-8.969899999999996,5709.392777787651
2025-08-16 19:18:00,39.72801,1.2442129999999993,0.47516566337495847,2.5173619999999994,1.3888890000000007,-8.39119999999997,5709.442777787651
2025-08-16 19:21:00,35.47454,1.2442129999999993,0.5109952977336335,2.4884259999999996,1.3888890000000007,-8.391200000000026,5709.492777787651
2025-08-16 19:24:00,35.09838,1.3020829999999997,0.5267602833551981,2.546296,1.3888890000000007,-8.68059999999997,5709.542777787651
2025-08-16 19:27:00,35.09838,1.2442129999999993,0.5109952977336324,2.459491,1.359954,-8.1019,5709.592777787651
