Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-16 19:30:00,35.09838,1.2442129999999993,0.5436083245757355,2.5173619999999994,1.4467600000000003,-8.391200000000026,5709.6427777876515
2025-08-16 19:33:00,38.19445,1.3310189999999995,0.5345820616422334,2.6620369999999998,1.4756939999999998,-8.391200000000026,5709.692777787652
2025-08-16 19:36:00,40.10416,1.1863419999999998,0.4950585033641401,2.4884260000000005,1.4467600000000003,-8.680499999999995,5709.742777787652
2025-08-16 19:39:00,38.19445,1.0995369999999998,0.47080586155273085,2.34375,1.3888890000000007,-8.391200000000026,5709.792777787652
2025-08-16 19:42:00,40.50926,1.0416669999999995,0.45438549882620416,2.1990739999999995,1.3020830000000005,-8.1019,5709.842777787652
2025-08-16 19:45:00,42.82407,1.070602,0.46262212875772896,2.170139,1.2442130000000002,-7.8125,5709.892777787652
2025-08-16 19:48:00,42.82407,1.0127309999999996,0.47580382192304516,2.228009,1.3888890000000007,-8.680499999999995,5709.942777787653
2025-08-16 19:51:00,40.50926,1.070601,0.4626207470211295,2.34375,1.4178240000000004,-8.391200000000026,5709.992777787653
2025-08-16 19:54:00,40.1331,1.0416660000000002,0.5124066393054177,2.3726850000000006,1.5335650000000003,-8.1019,5710.042777787653
2025-08-16 19:57:00,38.9757,1.0416659999999993,0.4214074513146975,2.34375,1.4178240000000004,-8.391200000000026,5710.092777787653
2025-08-16 20:00:00,38.9757,1.070602,0.4292255240123154,2.256944,1.3020829999999997,-7.8125,5710.142777787653
2025-08-16 20:03:00,42.04282,1.0416659999999993,0.4543852132288586,2.256944,1.359954,-7.523200000000031,5710.1927777876535
2025-08-16 20:06:00,42.04282,1.0127319999999997,0.44609389766777596,2.170139,1.3020829999999997,-8.1019,5710.242777787654
2025-08-16 20:09:00,43.98148,1.0127319999999997,0.4758041225483016,2.1990739999999995,1.359953,-7.233799999999974,5710.292777787654
2025-08-16 20:12:00,42.04282,1.0416659999999993,0.4543852132288586,2.34375,1.4467600000000003,-7.233799999999974,5710.342777787654
2025-08-16 20:15:00,39.72801,1.0127310000000005,0.4460936101331391,2.430555,1.5625,-8.1019,5710.392777787654
2025-08-16 20:18:00,38.19445,1.0416660000000002,0.4543841288263901,2.34375,1.4467590000000001,-8.39119999999997,5710.442777787654
2025-08-16 20:21:00,40.1331,1.0995369999999998,0.4708058615527299,2.256944,1.3020829999999997,-6.94440000000003,5710.492777787655
2025-08-16 20:24:00,41.29051,1.070601,0.4626218450235642,2.2858790000000004,1.359954,-8.1019,5710.542777787655
2025-08-16 20:27:00,38.19445,1.0995369999999998,0.47080586155273085,2.34375,1.3888890000000007,-8.39119999999997,5710.592777787655
2025-08-16 20:30:00,38.19445,1.1574080000000002,0.5478370426516126,2.4016210000000004,1.4467590000000001,-8.680600000000027,5710.642777787655
2025-08-16 20:33:00,41.66666,1.0995369999999998,0.47080586155273085,2.459491,1.5046300000000006,-9.838000000000022,5710.692777787655
2025-08-16 20:36:00,38.9757,1.070602,0.4626210307548258,2.372686,1.4467590000000001,-7.5230999999999995,5710.7427777876555
2025-08-16 20:39:00,37.03704,1.0995369999999998,0.47080586155273085,2.34375,1.3888890000000007,-8.391200000000026,5710.792777787656
2025-08-16 20:42:00,40.1331,1.0995369999999998,0.4708058615527299,2.3148150000000003,1.359954,-7.8125,5710.842777787656
2025-08-16 20:45:00,38.19445,1.0995369999999998,0.5016332973172899,2.3148150000000003,1.3888890000000007,-8.680499999999995,5710.892777787656
2025-08-16 20:48:00,38.19445,1.1574080000000002,0.4870214232595221,2.372686,1.359953,-8.680499999999995,5710.942777787656
2025-08-16 20:51:00,41.66666,1.1284720000000004,0.47893863908489426,2.430555,1.4467590000000001,-8.680499999999995,5710.992777787656
2025-08-16 20:54:00,41.29051,1.0416660000000002,0.4543852132288589,2.3726850000000006,1.475695,-7.233799999999974,5711.042777787657
2025-08-16 20:57:00,39.72801,1.0416660000000002,0.4543841288263901,2.34375,1.4467590000000001,-8.101799999999969,5711.092777787657
2025-08-16 21:00:00,39.35185,1.070601,0.4292252547158341,2.314814,1.359954,-8.680600000000027,5711.142777787657
2025-08-16 21:03:00,39.35185,1.070601,0.4626218450235652,2.228009,1.3020840000000007,-8.680600000000027,5711.192777787657
2025-08-16 21:06:00,38.19445,1.070601,0.4930809955465135,2.314814,1.4178240000000004,-7.523199999999974,5711.242777787657
2025-08-16 21:09:00,40.1331,1.1284720000000004,0.5390659880088584,2.3726850000000006,1.4467590000000001,-9.548599999999965,5711.2927777876575
2025-08-16 21:12:00,41.66666,1.070601,0.4626218450235642,2.3726850000000006,1.4467600000000003,-8.1019,5711.342777787658
2025-08-16 21:15:00,42.04282,1.070601,0.4626218450235652,2.314814,1.3888890000000007,-8.101800000000026,5711.392777787658
2025-08-16 21:18:00,40.1331,1.0416659999999993,0.4214086532624706,2.2858789999999996,1.359954,-8.39119999999997,5711.442777787658
2025-08-16 21:21:00,39.72801,1.0416659999999993,0.4543852132288586,2.256944,1.359954,-7.8125,5711.492777787658
2025-08-16 21:24:00,38.9757,1.070601,0.4930809955465135,2.2858790000000004,1.3888890000000007,-8.1019,5711.542777787658
2025-08-16 21:27:00,37.4132,1.0995369999999998,0.47080586155273085,2.34375,1.3888890000000007,-8.101799999999969,5711.592777787659
2025-08-16 21:30:00,36.66088,1.157407,0.48702228265890174,2.4594910000000008,1.4467600000000003,-8.101799999999969,5711.642777787659
2025-08-16 21:33:00,36.63195,1.1863419999999998,0.4950573523771725,2.459491,1.4178240000000004,-8.391200000000026,5711.692777787659
2025-08-16 21:36:00,35.47454,1.157407,0.48702228265890274,2.4016200000000003,1.3888890000000007,-8.68059999999997,5711.742777787659
2025-08-16 21:39:00,37.4132,1.157407,0.45239183278882605,2.4016200000000003,1.359954,-8.391200000000026,5711.792777787659
2025-08-16 21:42:00,34.31713,1.1284720000000004,0.4789386390848932,2.4016200000000003,1.4178239999999995,-8.391200000000026,5711.8427777876595
2025-08-18 06:21:00,32.03125,2.6909730000000005,,3.761571000000001,-2.8935190000000004,-10.706099999999992,5711.8427777876595
2025-08-18 10:00:00,57.14699,3.3275449999999998,0.9562827103733031,4.195602,0.9837970000000009,-6.365700000000004,5711.8427777876595
2025-08-18 10:03:00,76.88079,1.765046,0.8160726959046438,4.021991000000001,2.546296000000001,16.492999999999995,5711.8427777876595
2025-08-18 10:06:00,79.16667,1.0416670000000003,1.1124380000779446,2.922454000000001,3.0671290000000004,17.650500000000022,5711.8427777876595
2025-08-18 22:36:00,64.09144,3.0671300000000006,3.416065856739502,2.170139,2.8935199999999988,-5.208300000000008,5711.8427777876595
2025-08-19 07:09:00,47.8588,3.096064,0.9068314469866009,3.964119,0.9837959999999999,-9.259299999999996,5711.8427777876595
2025-08-19 07:12:00,33.56482,1.3020830000000005,0.6198423832093264,3.4722220000000004,2.4016209999999996,-10.416699999999992,5711.8427777876595
2025-08-19 07:15:00,36.66088,2.0254630000000002,0.46994073877606957,3.2407399999999997,1.244212,-8.101799999999969,5711.8427777876595
2025-08-19 07:18:00,31.62616,1.9965280000000005,0.5474943323135976,2.6909730000000005,0.7523140000000001,-8.96980000000002,5711.8427777876595
2025-08-19 07:24:00,33.56482,2.170139,0.7479433612196726,3.0960650000000003,1.070602,-9.548599999999965,5711.8427777876595
2025-08-19 07:27:00,31.62616,2.141204,0.5769557709017552,2.9803240000000004,0.8969900000000006,-12.731499999999983,5711.8427777876595
2025-08-19 07:36:00,32.40741,2.256944,0.8122331743620596,2.835648,0.7523149999999994,-10.127300000000048,5711.8427777876595
2025-08-19 07:39:00,39.72801,2.141204,0.8584483437229035,2.864584,0.9548610000000002,-7.8125,5711.89277778766
2025-08-19 07:42:00,53.64583,1.9965280000000005,0.46470389898356956,3.6458329999999997,1.6782399999999997,-5.786999999999978,5711.94277778766
2025-08-19 07:45:00,47.8588,2.1122680000000003,0.7338983518331276,3.6458329999999997,1.6782409999999999,-8.101800000000026,5711.99277778766
2025-08-19 07:48:00,53.26968,2.1990749999999997,0.7977503860511146,4.195602,2.1701379999999997,-7.5230999999999995,5712.04277778766
2025-08-19 07:51:00,54.42708,1.5914359999999999,0.7353271071796509,3.3564819999999997,2.0254630000000002,-6.365700000000004,5712.09277778766
2025-08-19 07:54:00,47.4537,2.054398,0.6218564778059078,3.7905089999999992,1.8229159999999993,-6.94440000000003,5712.142777787661
2025-08-19 07:57:00,45.54398,2.3148150000000003,0.8266373442442305,3.7326379999999997,1.5914349999999997,-8.1019,5712.192777787661
2025-08-19 08:00:00,50.54977,2.3726849999999997,0.796491259758108,4.3402780000000005,2.1122680000000003,-6.076399999999978,5712.242777787661
2025-08-19 08:03:00,57.92824,2.4594899999999997,0.8170298874029596,4.976852,2.662038000000001,-3.761599999999987,5712.292777787661
2025-08-19 08:06:00,62.15278,2.256944,0.7208439973845783,4.311343000000001,2.170139,-2.314799999999991,5712.342777787661
2025-08-19 08:09:00,57.14699,2.1990740000000004,0.9416103297106423,4.513889000000001,2.6041669999999995,-6.6551000000000045,5712.3927777876615
2025-08-19 08:12:00,66.40625,2.3726849999999997,0.796491259758108,4.513889,2.2858789999999996,-4.3402000000000385,5712.442777787662
2025-08-19 08:15:00,67.56366,2.256945,0.8122348580448966,4.687499999999999,2.6041669999999995,-3.7616000000000156,5712.492777787662
2025-08-19 08:18:00,73.37963,2.228009,0.6598088529621116,4.369213,2.228009,-2.314799999999991,5712.542777787662
2025-08-19 08:21:00,69.90741,1.9097229999999996,0.8881983813674733,4.195602,2.604166,-1.446799999999996,5712.592777787662
2025-08-19 08:24:00,76.47569,2.0254629999999993,0.9224927367947218,5.2083379999999995,3.501155,1.1573999999999955,5712.642777787662
2025-08-19 08:27:00,64.87269,1.765046,0.7217233120559007,4.456018,2.8935189999999995,0.2892999999999688,5712.692777787663
2025-08-19 08:30:00,66.40625,2.054398,0.7611686686822338,5.179398000000001,3.298610000000001,-0.8680999999999699,5712.742777787663
2025-08-19 08:33:00,69.12616,0.8680560000000002,0.8680559999909374,4.224538000000001,4.224536,8.391200000000026,5712.792777787663
2025-08-19 08:36:00,68.34491,2.0833330000000005,0.8766336248704315,4.8321760000000005,3.0092550000000005,-2.0254000000000474,5712.842777787663
2025-08-19 08:39:00,62.90509,2.0254630000000002,0.8270811501294952,4.716436,2.922454,-2.0254999999999654,5712.892777787663
2025-08-19 08:42:00,62.15278,1.9965270000000004,0.7463816612110623,4.456018,2.633103,-3.182899999999961,5712.9427777876635
2025-08-19 08:45:00,63.33912,2.1701380000000006,0.900700820523005,4.803240000000001,2.8935179999999994,-1.4467000000000212,5712.992777787664
2025-08-19 08:48:00,74.16088,2.314814,0.7827059528084356,4.947917,2.777774000000001,-1.1573000000000206,5713.042777787664
2025-08-19 08:51:00,79.57176,1.9675919999999998,0.7389486881312867,5.208336999999999,3.4143549999999996,4.918999999999983,5713.092777787664
2025-08-19 08:54:00,67.56366,1.765046,0.7549209961546263,4.716434,3.1828710000000004,3.182900000000018,5713.142777787664
2025-08-19 08:57:00,60.99537,2.141204,0.8221089811497478,4.918982,2.9803239999999995,0.28940000000000055,5713.192777787664
2025-08-19 09:00:00,63.71528,2.4016210000000004,0.84809476724804,5.266205,3.038194999999999,0.5787000000000262,5713.242777787665
2025-08-19 09:03:00,62.15278,2.34375,0.9481737443865415,5.324072999999999,3.2407449999999995,-0.5786999999999694,5713.292777787665
2025-08-19 09:06:00,65.625,2.3148150000000003,0.8266489611202582,5.43981,3.298614999999999,1.1573000000000206,5713.342777787665
2025-08-19 09:09:00,64.87269,2.2280099999999994,0.8050007303904363,5.063657999999999,3.009258,0.2892999999999688,5713.392777787665
2025-08-19 09:12:00,64.87269,2.256945,0.8894292887567201,4.976852,2.951389,0.867999999999995,5713.442777787665
2025-08-19 09:15:00,62.93403,2.2858799999999997,0.8596208311103581,5.121528,3.038190000000001,0.0,5713.492777787666
2025-08-19 09:18:00,62.93403,2.228009,0.881717686536171,5.092593,3.0960650000000003,1.4467000000000212,5713.542777787666
2025-08-19 09:21:00,64.87269,2.0833329999999997,0.8428149026293967,4.890047,3.038195000000001,-0.8680999999999699,5713.592777787666
2025-08-19 09:24:00,65.24884,2.0254630000000002,0.8270823363527865,4.832176,3.038194999999999,-0.28930000000002565,5713.642777787666
2025-08-19 09:27:00,68.72106,2.1122679999999994,0.8145406426946444,4.716434,2.8067140000000004,1.1573999999999955,5713.692777787666
2025-08-19 09:30:00,67.59259,2.1122679999999994,0.8506450294973761,4.861110999999999,2.9803249999999997,0.5786999999999694,5713.7427777876665
2025-08-19 09:33:00,68.75,2.054398,0.8349668149504259,5.034722,3.2118100000000007,1.446799999999996,5713.792777787667
2025-08-19 09:36:00,66.03009,2.1122690000000004,0.8145383272947234,5.1215280000000005,3.211805,0.5787000000000262,5713.842777787667
2025-08-19 09:39:00,62.93403,2.170139,0.8296514399241861,5.005787,3.038190000000001,0.867999999999995,5713.892777787667
2025-08-19 09:42:00,61.40046,2.1122680000000003,0.814538065249262,4.803241,2.8935189999999995,-1.73599999999999,5713.942777787667
2025-08-19 09:45:00,61.02431,2.1701390000000007,0.8296592730137418,4.832175,2.864584,-0.867999999999995,5713.992777787667
2025-08-19 09:48:00,64.87269,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,0.28940000000000055,5714.042777787668
2025-08-19 09:51:00,61.40046,2.1122690000000004,0.7758694197095617,4.861111,2.922454,-0.2892999999999688,5714.092777787668
2025-08-19 09:54:00,62.55787,2.1701390000000007,0.7904760845432391,4.976852,2.9803229999999994,-2.0255000000000223,5714.142777787668
2025-08-19 09:57:00,79.57176,2.1122690000000004,0.8145383272947234,4.658566,2.748843,18.807900000000018,5714.192777787668
2025-08-19 10:00:00,77.25694,2.054398,0.9004928364750253,4.542823,2.7777780000000005,17.650500000000022,5714.242777787668
2025-08-19 10:03:00,76.88079,2.0833330000000005,0.9394656824012839,4.774305,3.0092550000000005,18.807900000000018,5714.2927777876685
2025-08-19 10:06:00,69.87847,3.616898000000001,1.1339454866359253,5.3819479999999995,1.9386599999999987,-1.1573999999999955,5714.342777787669
2025-08-19 10:09:00,82.2338,3.3564819999999997,0.8945702913339479,5.584493,2.3148110000000006,2.8935000000000173,5714.392777787669
2025-08-19 10:36:00,47.4537,4.861112,1.5719600942709064,5.1504639999999995,0.549771999999999,-9.838000000000022,5714.392777787669
2025-08-19 10:39:00,66.03009,2.3726850000000006,0.881881395282222,5.1215280000000005,2.951389,-1.446799999999996,5714.442777787669
2025-08-19 10:42:00,72.59838,2.1990740000000004,0.9086657470706718,4.976853,3.0381899999999993,0.0,5714.492777787669
2025-08-19 10:45:00,80.35301,2.34375,0.9481593209768729,5.613429,3.5300890000000003,1.446799999999996,5714.542777787669
2025-08-19 10:48:00,69.87847,2.0833329999999997,0.9394729538951524,5.584490000000001,3.8194470000000003,0.8680000000000518,5714.59277778767
2025-08-19 10:51:00,69.12616,2.1990749999999997,0.8739837358730739,5.4976899999999995,3.5300949999999993,1.7361000000000217,5714.64277778767
2025-08-19 10:54:00,66.03009,2.1990739999999995,0.8371817933704273,5.179398,3.1828700000000003,0.2892999999999688,5714.69277778767
2025-08-19 10:57:00,67.1875,2.256944,0.8894215338842999,5.092593000000001,3.067125,-0.28940000000000055,5714.74277778767
2025-08-19 11:00:00,68.34491,2.170139,0.8662283981125927,4.976853,3.038195000000001,-1.446799999999996,5714.79277778767
2025-08-19 11:03:00,67.1875,2.054399,0.8685655550557606,5.005788000000001,3.211805,0.867999999999995,5714.8427777876705
2025-08-19 11:06:00,65.59606,2.0833330000000005,0.9087682576527795,4.947917,3.1539349999999997,0.28940000000000055,5714.892777787671
2025-08-20 10:21:00,67.01389,4.513888,1.2005122567651534,5.931713,1.5335649999999994,-6.6551000000000045,5714.892777787671
2025-08-20 10:24:00,86.95023,1.649305,1.022229095927109,5.902778,4.832173000000001,12.442099999999982,5714.942777787671
2025-08-20 10:27:00,91.98495,1.2152780000000005,1.0319527044036618,5.497684,5.150465999999999,19.675999999999988,5714.992777787671
2025-08-20 10:30:00,94.29977,1.1574080000000002,1.02167441282758,5.266204,5.0057860000000005,20.25460000000004,5715.042777787671
2025-08-20 10:33:00,89.6412,1.0416670000000003,1.0271325744004167,5.092592,5.063656999999999,24.305600000000027,5715.092777787671
2025-08-20 10:36:00,95.83333,0.9548619999999994,0.9692600038895436,4.7743020000000005,4.80324,25.75230000000002,5715.142777787672
2025-08-20 10:39:00,83.82523,0.6655099999999994,0.9946982767626557,4.253473,5.005788000000001,31.539399999999972,5715.192777787672
2025-08-20 10:42:00,76.47569,0.8101849999999997,0.9475084987372522,4.5428239999999995,4.832173,19.675899999999984,5715.242777787672
2025-08-20 10:45:00,73.37963,0.9259259999999996,0.9259259999952492,4.542824,4.542822000000001,15.335699999999974,5715.292777787672
2025-08-20 10:48:00,76.47569,1.0127319999999997,0.9536912090236526,4.6296289999999996,4.513885999999999,14.757000000000005,5715.342777787672
2025-08-20 10:51:00,92.73727,0.8680560000000002,0.8966817658455265,4.1666680000000005,4.224539999999999,21.990700000000004,5715.3927777876725
2025-08-20 10:54:00,88.4838,0.7523150000000003,0.9277206553054306,4.108797,4.484957,24.016199999999998,5715.442777787673
2025-08-20 10:57:00,96.23843,0.6944439999999998,0.8815321812021714,3.906249,4.3113399999999995,25.463000000000022,5715.492777787673
2025-08-20 11:00:00,88.0787,0.5787040000000001,0.9582282318086767,3.7615750000000006,4.658563000000001,34.43289999999999,5715.542777787673
2025-08-20 11:03:00,75.31829,0.8101849999999997,0.907695262682234,4.3402780000000005,4.542823,17.93979999999999,5715.592777787673
2025-08-20 11:06:00,76.09954,0.9548609999999993,0.8957466314878139,4.716436,4.600697,15.625,5715.642777787673
2025-08-20 11:09:00,87.29745,0.78125,0.851540208261873,4.224537,4.369210000000001,18.51849999999996,5715.692777787674
2025-08-20 11:12:00,95.05208,0.6365740000000004,0.8949591978674758,3.90625,4.4849559999999995,27.488399999999984,5715.742777787674
2025-08-20 11:15:00,79.57176,0.6076389999999998,0.922539042223003,3.9351849999999997,4.658564,26.620299999999986,5715.792777787674
2025-08-20 11:18:00,72.97454,0.9259250000000003,0.8818141130409578,4.484953000000001,4.398153,14.467600000000033,5715.842777787674
2025-08-20 11:21:00,78.41435,1.0416670000000003,0.8891612557700711,4.600694,4.3113459999999995,17.93979999999999,5715.892777787674
2025-08-20 11:24:00,77.25694,0.9837959999999999,0.9397279417551725,4.600694,4.513891999999999,16.49309999999997,5715.9427777876745
2025-08-20 11:27:00,75.31829,1.0127310000000005,0.9076978849208353,4.745369,4.542826999999999,16.7825,5715.992777787675
2025-08-20 11:30:00,71.81713,1.070602,0.8856794621179038,4.6875,4.340281999999999,10.41659999999996,5716.042777787675
2025-08-20 11:33:00,74.16088,1.2152780000000005,0.9129710778640702,4.774306,4.2245360000000005,11.863400000000013,5716.092777787675
2025-08-20 11:36:00,78.03819,1.1863419999999998,0.8831241212957606,4.86111,4.311347,12.731499999999983,5716.142777787675
2025-08-20 11:39:00,78.41435,1.1574080000000002,1.00580577442872,5.063658,4.774305999999999,15.625,5716.192777787675
2025-08-20 11:42:00,81.88657,1.0416669999999995,0.9210820143671673,4.832177,4.600691,15.335699999999974,5716.242777787676
2025-08-20 11:45:00,81.10532,0.9548609999999993,0.9107686108348217,4.658564999999999,4.571757,16.492999999999995,5716.292777787676
2025-08-20 11:48:00,81.51042,0.9548609999999993,0.95486249990338,4.716436,4.716437000000001,17.071699999999993,5716.342777787676
2025-08-20 11:51:00,91.95602,0.9548609999999993,0.9403203035613465,4.57176,4.542825,18.22919999999999,5716.392777787676
2025-08-20 11:54:00,78.38542,0.78125,0.9313489192261113,4.398148000000001,4.716438,20.254699999999985,5716.442777787676
2025-08-20 11:57:00,71.06481,1.186343,0.9009754192484536,4.918981,4.398147,10.995400000000018,5716.4927777876765
2025-08-20 12:00:00,73.75579,1.070602,0.8856794621179038,4.6875,4.340281999999999,13.599500000000035,5716.542777787677
2025-08-20 12:03:00,72.97454,1.157407,2.571362555583787,0.8391200000000003,4.513891999999999,12.442099999999982,5716.592777787677
2025-08-20 12:06:00,89.69907,1.070601,0.981239669469373,4.918981,4.745373,30.960699999999974,5716.642777787677
2025-08-20 12:09:00,75.28935,1.186343,0.9185457493687617,5.005788,4.513887,10.706000000000017,5716.692777787677
2025-08-20 12:12:00,72.97454,1.3020829999999997,0.9111792469599992,5.179399,4.484957,9.83789999999999,5716.742777787677
2025-08-20 12:15:00,77.22801,1.359954,0.9143713729753868,5.150463,4.369216,9.837900000000047,5716.792777787678
2025-08-20 12:18:00,74.91319,1.273148,0.9725002383962162,5.208334000000001,4.658562000000001,11.574100000000044,5716.842777787678
2025-08-20 12:21:00,79.16667,1.3020829999999997,0.9299804478912153,5.43981,4.774307,10.995400000000018,5716.892777787678
2025-08-20 12:24:00,74.91319,1.3310179999999994,0.9032406515673301,5.179398,4.427087,10.416600000000017,5716.942777787678
2025-08-20 12:27:00,74.91319,1.3020829999999997,0.8920406376877374,4.918982,4.195607000000001,8.39119999999997,5716.992777787678
2025-08-20 12:30:00,76.85185,1.3020829999999997,0.911177936081887,4.976851,4.282407000000001,10.416700000000048,5717.0427777876785
2025-08-20 12:33:00,80.32407,1.273148,0.9183825549693545,4.918981,4.282406,11.574099999999987,5717.092777787679
2025-08-20 12:36:00,81.48148,1.186343,0.9009772553938185,4.861112,4.340281,13.020800000000008,5717.142777787679
2025-08-20 12:39:00,85.3588,1.186343,0.8831207990246952,4.803241,4.253471,12.731499999999983,5717.192777787679
2025-08-20 12:42:00,88.0787,1.2152769999999995,0.9129712822601637,4.890045,4.340277,13.310200000000009,5717.242777787679
2025-08-20 12:45:00,84.20139,1.2442130000000002,0.9427658420455569,5.034722,4.484957,12.442100000000039,5717.292777787679
2025-08-20 12:48:00,78.00926,1.2442129999999993,0.9603749692180299,5.150462999999999,4.629632000000001,13.020799999999952,5717.34277778768
2025-08-20 12:51:00,76.09954,1.3020829999999997,0.9484587475187969,5.179399,4.542827000000001,12.152799999999957,5717.39277778768
2025-08-20 12:54:00,76.0706,1.2152779999999996,0.8949577549145857,4.9479169999999995,4.369212,11.574099999999987,5717.44277778768
2025-08-20 12:57:00,80.35301,1.359953,0.8945357302414173,4.918981,4.108801,12.442100000000039,5717.49277778768
2025-08-20 13:00:00,86.54514,1.3888889999999998,0.9832460297592408,5.497688999999999,4.774310000000001,12.442099999999982,5717.54277778768
2025-08-20 13:03:00,86.5162,1.1284720000000004,0.9442440398278635,5.005787000000001,4.658562000000001,14.46750000000003,5717.5927777876805
2025-08-20 13:06:00,84.60648,1.0995370000000007,0.9475115221238225,4.890046000000001,4.600697,17.650499999999965,5717.642777787681
2025-08-20 13:09:00,77.22801,1.0416660000000002,0.9522268061375924,4.803241,4.629632999999999,16.782399999999996,5717.692777787681
2025-08-20 13:12:00,74.91319,1.1284720000000004,0.9109641440783721,4.86111,4.456016999999999,14.46769999999998,5717.742777787681
2025-08-20 13:15:00,78.41435,1.070601,0.8856761601219354,4.745369,4.398147,17.93979999999999,5717.792777787681
2025-08-20 13:18:00,75.31829,1.070601,0.9183405366035677,4.6875,4.398147,14.467600000000004,5717.842777787681
2025-08-20 13:21:00,74.91319,1.070602,0.8689997254589606,4.658566,4.282412,14.75690000000003,5717.892777787682
2025-08-20 13:24:00,73.75579,1.157407,0.8888898733087857,4.832175,4.340277,11.863499999999988,5717.942777787682
2025-08-20 13:27:00,73.37963,1.0995369999999998,0.8983720769856902,4.774305,4.398147,13.310199999999952,5717.992777787682
2025-08-20 13:30:00,71.06481,1.0416659999999993,0.8563558345887143,4.6296289999999996,4.282407000000001,10.416700000000048,5718.042777787682
2025-08-20 13:33:00,78.38542,1.1284720000000004,0.8413554882261598,4.542824,4.021985999999999,11.574099999999987,5718.092777787682
2025-08-20 13:36:00,82.2338,1.1284720000000004,0.9442434724642252,4.918982000000001,4.571756,13.310100000000034,5718.1427777876825
2025-08-20 13:39:00,85.76389,1.1284720000000004,0.9109658935105296,4.890046,4.484956,14.757000000000005,5718.192777787683
2025-08-20 13:42:00,86.14005,1.0995369999999998,0.947510412059546,5.005788000000001,4.716437000000001,14.467600000000004,5718.242777787683
2025-08-20 13:45:00,89.6412,1.070602,0.9021189736252243,4.745371,4.427080999999999,13.310199999999952,5718.292777787683
2025-08-20 13:48:00,88.0787,0.9259259999999996,0.8966818088797831,4.571759999999999,4.513891999999999,17.36110000000002,5718.342777787683
2025-08-20 13:51:00,89.23611,1.0127309999999996,0.938535190215586,4.716435,4.571757,17.650499999999994,5718.392777787683
2025-08-20 13:54:00,91.17477,1.0416659999999993,0.9210842770269043,5.005787,4.774307,17.93979999999999,5718.442777787684
2025-08-20 13:57:00,91.57986,1.0995369999999998,0.9792417971077076,5.005787,4.774305999999999,19.097200000000043,5718.492777787684
2025-08-20 14:00:00,93.48958,1.1284720000000004,0.9925757010693201,5.005786,4.745366,19.386599999999987,5718.542777787684
2025-08-20 14:03:00,89.6412,0.9548609999999993,1.0392512847001256,4.918982,5.092592,24.594899999999996,5718.592777787684
2025-08-20 14:06:00,86.95023,1.0127310000000005,1.0413985391199234,5.179398000000001,5.237266999999999,24.884199999999964,5718.642777787684
2025-08-20 14:09:00,81.51042,1.0127310000000005,1.027134546358044,5.063656,5.092597,22.569500000000005,5718.6927777876845
2025-08-20 14:12:00,81.13426,1.0416660000000002,1.0271361168828346,5.208328,5.1794020000000005,21.122600000000006,5718.742777787685
2025-08-20 14:15:00,79.57176,1.0416670000000003,1.0124588997269919,5.1504639999999995,5.092597,21.70139999999998,5718.792777787685
2025-08-20 14:18:00,76.85185,1.0416670000000003,0.967527342660652,5.121524000000001,4.976846999999999,18.22919999999999,5718.842777787685
2025-08-20 14:21:00,76.09954,1.1574080000000002,0.9897510815026647,5.092592,4.774305999999999,17.36110000000002,5718.892777787685
2025-08-20 14:24:00,81.10532,1.157407,0.9570383626143252,5.005787,4.629625999999999,18.22909999999999,5718.942777787685
2025-08-20 14:27:00,86.54514,1.157407,1.005807525528706,5.324073,5.034726,20.254699999999985,5718.992777787686
2025-08-20 14:30:00,88.0787,1.070601,0.9965168766853542,5.179398000000001,5.034727,20.83340000000001,5719.042777787686
2025-08-20 14:33:00,83.82523,0.9837959999999999,0.9981970812866422,5.005787,5.034727,21.99079999999998,5719.092777787686
2025-08-20 14:36:00,83.44907,1.0127309999999996,0.9835107103154471,4.918982000000001,4.8611070000000005,22.5694,5719.142777787686
2025-08-20 14:39:00,81.10532,0.9837959999999999,0.9981921292507738,4.947917,4.976846999999999,24.594900000000024,5719.192777787686
2025-08-20 14:42:00,78.41435,1.0416670000000003,1.012456861071591,5.005788000000001,4.947917,21.99079999999998,5719.2427777876865
2025-08-20 14:45:00,75.31829,1.0995370000000007,0.9948281892567724,5.1215280000000005,4.918977,18.229100000000017,5719.292777787687
2025-08-20 14:48:00,74.16088,1.0995369999999998,0.947510412059546,5.005788000000001,4.716437000000001,16.203700000000026,5719.342777787687
2025-08-20 14:51:00,76.47569,1.1574080000000002,0.9403627036246351,4.976853,4.571756000000001,17.071799999999996,5719.392777787687
2025-08-20 14:54:00,78.41435,1.157407,0.9734989466025094,5.1215280000000005,4.774307,17.93979999999999,5719.442777787687
2025-08-20 14:57:00,78.79051,1.2152780000000005,0.9990851435959025,5.179394000000001,4.774305999999999,17.361199999999997,5719.492777787687
2025-08-20 15:00:00,76.47569,1.1284720000000004,0.9766614582903159,5.063658000000001,4.774302,16.782399999999996,5719.542777787688
2025-08-20 15:03:00,73.00347,1.157407,0.9403657497907907,5.034722,4.629632,14.178299999999979,5719.592777787688
2025-08-20 15:06:00,78.41435,1.2442130000000002,0.9427615497322562,5.0347230000000005,4.484951,16.203700000000026,5719.642777787688
2025-08-20 15:09:00,80.72917,1.1574080000000002,1.00580577442872,5.063658,4.774305999999999,19.675899999999956,5719.692777787688
2025-08-20 15:12:00,83.42014,1.0995369999999998,1.0102495887515703,5.1504639999999995,4.976857000000001,18.518500000000017,5719.742777787688
2025-08-20 15:15:00,78.41435,1.0995370000000007,1.0255043932979786,5.179394000000001,5.034727,17.939800000000048,5719.7927777876885
2025-08-20 15:18:00,79.57176,1.2442130000000002,1.011733948977066,5.208329000000001,4.774305999999999,17.93979999999999,5719.842777787689
2025-08-20 15:21:00,80.35301,1.1863419999999998,0.9529127543955002,5.150463,4.716437000000001,19.96519999999998,5719.892777787689
2025-08-20 15:24:00,83.42014,1.2731480000000008,1.0242859757052838,5.353014000000001,4.890045999999999,19.097200000000043,5719.942777787689
2025-08-20 15:27:00,83.82523,1.157407,1.005807525528706,5.266204000000001,4.976857000000001,20.83329999999995,5719.992777787689
2025-08-20 15:30:00,83.82523,1.0995369999999998,0.979243964469441,5.121524000000001,4.890047000000001,19.675900000000013,5720.042777787689
2025-08-20 15:33:00,87.29745,1.186343,0.9863421848961597,5.121524000000001,4.745371,18.51849999999996,5720.09277778769
2025-08-20 15:36:00,91.55093,1.2152780000000005,0.9653642362675725,5.092592,4.629625999999999,19.386599999999987,5720.14277778769
2025-08-20 15:39:00,89.6412,1.1284720000000004,1.0238631160607492,5.063658000000001,4.861111999999999,21.990700000000004,5720.19277778769
2025-08-20 15:42:00,88.4838,1.0416660000000002,0.9976325911604261,4.976852000000001,4.890042,21.411999999999978,5720.24277778769
2025-08-20 15:45:00,86.54514,1.0127309999999996,0.9686792983695497,4.861110999999999,4.774302,21.70139999999998,5720.29277778769
2025-08-20 15:48:00,88.4838,1.0995369999999998,0.9948314036574786,4.861110999999999,4.658566,22.569500000000005,5720.3427777876905
2025-08-20 15:51:00,86.5162,1.070602,0.9812396104009171,4.918982,4.745372000000001,20.254599999999982,5720.392777787691
2025-08-20 15:54:00,83.82523,1.0416670000000003,0.9976330769677614,5.063658,4.976846999999999,22.858799999999974,5720.442777787691
2025-08-20 15:57:00,80.72917,1.0416670000000003,0.9976356510849642,4.976853,4.890046999999999,21.701400000000035,5720.492777787691
2025-08-20 16:00:00,78.00926,1.0995370000000007,0.9792423389484665,5.005787000000001,4.774307,21.41210000000001,5720.542777787691
2025-08-20 16:03:00,76.09954,1.0995369999999998,0.9475081919281113,4.918982,4.629627000000001,17.939800000000048,5720.592777787691
2025-08-20 16:06:00,78.41435,1.2152780000000005,0.9990793933666848,5.208334,4.803236,16.782399999999996,5720.642777787692
2025-08-20 16:09:00,78.41435,1.157407,0.9570389351000369,5.005787000000001,4.629627000000001,18.51849999999996,5720.692777787692
2025-08-20 16:12:00,74.91319,1.1284720000000004,0.9605549802990909,5.005787,4.6874970000000005,19.097199999999987,5720.742777787692
2025-08-20 16:15:00,78.03819,1.2152780000000005,0.9653665983071742,5.1215280000000005,4.658566,19.676000000000045,5720.792777787692
2025-08-20 16:18:00,80.35301,1.157407,0.9734989466025094,5.034722,4.687501,20.254700000000014,5720.842777787692
2025-08-20 16:21:00,84.20139,1.2152780000000005,0.9653665983071742,5.063658,4.600696,20.543999999999983,5720.8927777876925
2025-08-20 16:24:00,81.51042,1.1863419999999998,1.018930329621651,5.295139000000001,4.976857000000001,20.543999999999983,5720.942777787693
2025-08-20 16:27:00,79.97685,1.1863419999999998,1.018925878455389,5.2083319999999995,4.890042,20.543900000000008,5720.992777787693
2025-08-20 16:30:00,78.41435,1.1863419999999998,0.9529098273546892,5.092593,4.658562000000001,19.675999999999988,5721.042777787693
2025-08-20 16:33:00,77.25694,1.157407,0.9734961208594751,5.063658,4.716432,19.965300000000013,5721.092777787693
2025-08-20 16:36:00,77.25694,1.157407,0.9897472818585774,5.063658000000001,4.745367,19.097199999999987,5721.142777787693
2025-08-20 16:39:00,78.79051,1.0995369999999998,0.9634720404891689,5.092592,4.832177,20.254599999999982,5721.192777787694
2025-08-20 16:42:00,80.72917,1.1574080000000002,1.0216744128275796,5.381944000000001,5.121525999999999,20.833399999999983,5721.242777787694
2025-08-20 16:45:00,76.85185,1.157407,1.0058031127007907,5.179397,4.890042,21.12270000000001,5721.292777787694
2025-08-20 16:48:00,76.47569,1.1284720000000004,0.9766614582903159,5.063658000000001,4.774302,19.097199999999987,5721.342777787694
2025-08-20 16:51:00,73.75579,1.070602,0.9501687550073011,4.861111,4.629632000000001,17.650499999999965,5721.392777787694
2025-08-20 16:54:00,74.16088,1.157407,0.9063063005884137,4.774306,4.311347,17.07170000000002,5721.4427777876945
2025-08-20 16:57:00,72.97454,1.1284720000000004,0.9442446071912433,4.803241,4.456016999999999,14.467600000000004,5721.492777787695
2025-08-20 17:00:00,71.44097,1.2152779999999996,0.9481592871577704,5.121529,4.629632,12.73150000000004,5721.542777787695
2025-08-20 17:03:00,70.28356,1.273148,0.918385109662866,5.150463,4.513891999999999,9.548599999999965,5721.592777787695
2025-08-20 17:06:00,74.16088,1.2152780000000005,0.8579896684278067,4.803241,4.166666,10.706000000000017,5721.642777787695
2025-08-20 17:09:00,78.41435,1.157407,0.8532089043392248,4.658564,4.108801000000001,12.442099999999982,5721.692777787695
2025-08-20 17:12:00,78.00926,1.0416660000000002,0.8563535344950592,4.513888,4.166662,13.310200000000009,5721.742777787696
2025-08-20 17:15:00,76.47569,1.0416659999999993,0.8225629963912663,4.571759,4.166667,14.178299999999979,5721.792777787696
2025-08-20 17:18:00,80.35301,1.0995369999999998,0.8470749637309833,4.571759,4.108796,13.599499999999978,5721.842777787696
2025-08-20 17:21:00,81.48148,1.0127309999999996,0.8760844086452327,4.57176,4.311347,15.625,5721.892777787696
2025-08-20 17:24:00,79.1956,0.9837959999999999,0.924721168766699,4.62963,4.513891999999999,15.04630000000003,5721.942777787696
2025-08-20 17:27:00,75.31829,0.9548609999999993,0.9107711921889966,4.658564999999999,4.571762,13.020800000000008,5721.9927777876965
2025-08-20 17:30:00,73.37963,1.0127310000000005,0.8436025720126019,4.513888,4.195596999999999,10.706000000000017,5722.042777787697
2025-08-20 17:33:00,68.72106,1.0995370000000007,0.8470749637309838,4.484954000000001,4.021991,8.96980000000002,5722.092777787697
2025-08-20 17:36:00,73.75579,1.2731480000000008,0.861419882716109,4.74537,4.021985999999999,6.6551000000000045,5722.142777787697
2025-08-20 17:39:00,71.81713,1.0995370000000007,0.8644426683557482,4.74537,4.311347,8.39119999999997,5722.192777787697
2025-08-20 17:42:00,68.72106,1.1284720000000004,0.8047369947967568,4.571759000000001,3.993056,5.4976999999999805,5722.242777787697
2025-08-20 17:45:00,62.15278,0.9548610000000002,0.8177548104052789,4.340277,4.079861,1.4466999999999928,5722.292777787698
2025-08-20 17:48:00,66.03009,0.9837959999999999,0.7096604845810844,4.311342000000001,3.819445000000001,2.6041000000000167,5722.342777787698
2025-08-20 17:51:00,71.44097,0.9259260000000005,0.7040644431470995,3.7615730000000003,3.3564810000000005,4.050899999999956,5722.392777787698
2025-08-20 17:54:00,67.56366,0.8391200000000003,0.7171644211291187,3.8773150000000003,3.6458329999999997,2.893599999999992,5722.442777787698
2025-08-20 17:57:00,66.03009,0.9259259999999996,0.721580092553758,4.079862,3.703703,1.4467000000000212,5722.492777787698
2025-08-20 18:00:00,59.83796,0.8969899999999997,0.7092717087670093,3.9351839999999996,3.5879629999999993,-0.28940000000000055,5722.5427777876985
2025-08-20 18:03:00,62.52894,1.070601,0.6201992987166196,3.790509,3.038195,0.5786999999999694,5722.592777787699
2025-08-21 08:24:00,58.68056,4.745375,1.2466800779448772,5.989585000000001,1.3599499999999995,-6.365700000000004,5722.592777787699
2025-08-21 08:27:00,79.1956,1.273148,0.9900062954629134,5.613423,5.092594999999999,12.152700000000038,5722.642777787699
2025-08-21 08:30:00,85.01157,1.070602,0.9501671254014339,5.2083330000000005,4.976851,14.467600000000004,5722.692777787699
2025-08-21 08:33:00,89.26505,0.9259260000000005,0.8966782323526605,4.687501,4.629625999999999,16.492999999999995,5722.742777787699
2025-08-21 08:36:00,97.39583,0.5208329999999997,0.9481663589572774,3.3275449999999998,4.369211000000001,35.01159999999999,5722.792777787699
2025-08-21 08:39:00,72.97454,0.6944440000000007,0.966640777286352,4.4270830000000005,5.034719999999999,15.046299999999974,5722.8427777877
2025-08-21 08:42:00,68.72106,1.070602,0.9021189736252243,4.976852,4.658562,7.812499999999972,5722.8927777877
2025-08-21 08:45:00,71.81713,1.2442130000000002,0.8502398298916847,4.74537,4.050921,8.680499999999995,5722.9427777877
2025-08-21 08:48:00,68.72106,1.070602,0.852065044529992,4.571759,4.166662,7.233800000000031,5722.9927777877
2025-08-21 08:51:00,69.87847,1.0416670000000003,0.8395911639134707,4.716436,4.340277,8.101800000000026,5723.0427777877
2025-08-21 08:54:00,69.90741,1.070602,0.8348703959082391,4.571759,4.137732000000001,6.944399999999973,5723.0927777877005
2025-08-21 08:57:00,72.59838,1.157407,0.7972053560264696,4.398148000000001,3.7615740000000004,7.8125,5723.142777787701
2025-08-21 09:00:00,76.47569,1.070602,0.8348697967209131,4.484954,4.050926,9.548600000000022,5723.192777787701
2025-08-21 09:03:00,75.31829,0.9259259999999996,0.8361190860978611,4.484954,4.311342000000001,10.127299999999991,5723.242777787701
2025-08-21 09:06:00,70.28356,1.2152779999999996,0.8195964950648567,4.861111999999999,4.166662,6.076400000000035,5723.292777787701
2025-08-21 09:09:00,71.81713,1.3020829999999997,0.8114722385814059,4.629629,3.7905100000000003,7.233699999999999,5723.342777787701
2025-08-21 09:12:00,69.90741,1.1284720000000004,0.8591852684419072,4.716436000000001,4.2245420000000005,9.259299999999996,5723.392777787702
2025-08-21 09:15:00,69.90741,1.2152780000000005,0.87663817396123,4.890046000000001,4.282406,7.5230999999999995,5723.442777787702
2025-08-21 09:18:00,75.31829,1.273148,0.8614252831868736,4.8321760000000005,4.1088,8.1019,5723.492777787702
2025-08-21 09:21:00,88.45486,1.186343,0.8276522662794247,4.51389,3.8773150000000003,13.020800000000008,5723.542777787702
2025-08-21 09:24:00,88.45486,1.0127309999999996,0.9232063785586602,4.57176,4.398147,18.807800000000043,5723.592777787702
2025-08-21 09:27:00,84.20139,0.9259250000000003,0.9826588093335956,4.890046,5.005783,19.675900000000013,5723.6427777877025
2025-08-21 09:30:00,77.25694,1.070602,0.9657933010856261,5.005787000000001,4.803242000000001,17.650500000000022,5723.692777787703
2025-08-21 09:33:00,85.76389,1.3020839999999998,1.0195925493326352,5.2951440000000005,4.774310000000001,17.650400000000047,5723.742777787703
2025-08-21 09:36:00,93.48958,1.186343,1.018926330216808,5.092592,4.774301,23.148200000000003,5723.792777787703
2025-08-21 09:39:00,94.27083,1.0416659999999993,1.0703383285746615,5.353012999999999,5.410877000000001,24.594899999999996,5723.842777787703
2025-08-21 09:42:00,88.4838,0.9259259999999996,1.077243656772004,5.179398,5.497682000000001,26.33099999999999,5723.892777787703
2025-08-21 09:45:00,80.32407,0.78125,0.9697361092891306,4.774305999999999,5.179397999999999,24.884299999999968,5723.942777787704
2025-08-21 09:48:00,79.16667,0.8969899999999997,0.953689808390076,4.629629,4.745367,24.3056,5723.992777787704
2025-08-21 09:51:00,81.88657,0.9548610000000002,0.954860499999368,4.629629,4.629626,23.148200000000003,5724.042777787704
2025-08-21 09:54:00,83.82523,0.9259259999999996,0.9403217882924914,4.513889,4.542827000000001,24.884299999999996,5724.092777787704
2025-08-21 09:57:00,78.79051,0.9837959999999999,0.9837960000201001,4.600694,4.600692,24.305500000000023,5724.142777787704
2025-08-21 10:00:00,78.41435,0.9548609999999993,0.9835137504167637,4.774305999999999,4.832177,22.280099999999976,5724.1927777877045
2025-08-21 10:03:00,78.41435,0.983797,0.9692585187059142,4.745371,4.716436,23.148200000000003,5724.242777787705
2025-08-21 10:06:00,76.85185,0.8969909999999999,0.9256245380169507,4.600694,4.658562000000001,22.858800000000002,5724.292777787705
2025-08-21 10:09:00,78.41435,1.070602,0.9657943748158959,4.687499,4.484956,21.412000000000006,5724.342777787705
2025-08-21 10:12:00,78.79051,1.0995369999999998,0.9634698474303215,4.658564999999999,4.3981460000000006,21.12269999999998,5724.392777787705
2025-08-21 10:15:00,76.0706,1.0127310000000005,0.9536928120738215,4.774305,4.658567,19.675900000000013,5724.442777787705
2025-08-21 10:18:00,73.37963,0.9548609999999993,0.9256244963288344,4.716434,4.658562,17.07170000000002,5724.492777787706
2025-08-21 10:21:00,78.00926,1.157407,0.9735012071924972,5.208333,4.861116,16.782399999999996,5724.542777787706
2025-08-21 10:24:00,80.32407,1.1284720000000004,0.9442446071912433,4.6875,4.340275999999999,18.80789999999999,5724.592777787706
2025-08-21 10:27:00,81.51042,1.1284719999999995,0.927721639136775,4.716434,4.340281,21.701400000000035,5724.642777787706
2025-08-21 10:30:00,84.60648,1.0995369999999998,0.9634725887533122,4.716435,4.456021000000001,19.96520000000001,5724.692777787706
2025-08-21 10:33:00,88.0787,1.070602,0.918343215678589,4.774305999999999,4.4849559999999995,21.412000000000006,5724.7427777877065
2025-08-21 10:36:00,86.5162,1.0416660000000002,0.9367494063522401,4.658564,4.456022,20.543900000000008,5724.792777787707
2025-08-21 10:39:00,78.79051,0.9259260000000005,0.911384969158437,4.513889000000001,4.484957999999999,22.280100000000004,5724.842777787707
2025-08-21 10:42:00,73.75579,1.0416670000000003,0.9210841929907617,4.571759,4.340277,17.93979999999999,5724.892777787707
2025-08-21 10:45:00,76.47569,1.0416659999999993,0.905223427453825,4.658564999999999,4.398147,16.493100000000027,5724.942777787707
2025-08-21 10:48:00,79.57176,1.157407,0.8888898733087857,4.745369,4.253471,18.22920000000002,5724.992777787707
2025-08-21 10:51:00,84.20139,1.2152770000000004,0.9129706647694196,4.6875,4.1377310000000005,18.80789999999999,5725.042777787708
2025-08-21 10:54:00,86.9213,1.1574080000000002,0.9403667653509744,4.8321760000000005,4.427085999999999,19.96520000000001,5725.092777787708
2025-08-21 10:57:00,84.20139,1.070602,1.0265883962436098,5.005788000000001,4.918982000000001,20.25460000000001,5725.142777787708
2025-08-21 11:00:00,83.82523,1.070601,0.981239138629552,5.063656,4.890047000000001,21.412000000000006,5725.192777787708
2025-08-21 11:03:00,90.39352,1.157407,0.9570383626143252,4.918982000000001,4.542821,19.965299999999985,5725.242777787708
2025-08-21 11:06:00,91.17477,1.0127309999999996,0.9981951101370887,4.861111,4.832177,22.280099999999976,5725.2927777877085
2025-08-21 11:09:00,93.48958,1.070601,1.011626162331902,4.976852000000001,4.8611070000000005,21.990700000000004,5725.342777787709
2025-08-21 11:12:00,83.82523,0.9548610000000002,1.0255001513017004,4.9189810000000005,5.063657999999999,24.884199999999993,5725.392777787709
2025-08-21 11:15:00,78.03819,1.0127319999999997,0.9686802990389788,4.803241,4.716432000000001,19.965299999999985,5725.442777787709
2025-08-21 11:18:00,76.47569,1.0995369999999998,0.9948314036574786,5.092592,4.890047000000001,19.96519999999998,5725.492777787709
2025-08-21 11:21:00,81.51042,1.1863420000000007,0.986336041686284,5.121528,4.745366,21.12270000000001,5725.542777787709
2025-08-21 11:24:00,86.14005,1.1284719999999995,0.9605572207871844,5.005787,4.687501,22.5694,5725.59277778771
2025-08-21 11:27:00,88.45486,1.157407,0.9734989466025094,5.034722,4.687501,21.412000000000006,5725.64277778771
2025-08-21 11:30:00,78.38542,0.9837960000000008,0.998193614863236,4.832175,4.861108,21.12269999999998,5725.69277778771
2025-08-21 11:33:00,72.59838,0.868055,0.8966812549129062,4.57176,4.629632999999999,15.914300000000026,5725.74277778771
2025-08-21 11:36:00,71.81713,0.9548610000000002,0.9107691271060613,4.600694,4.513887,14.178299999999979,5725.79277778771
2025-08-21 11:39:00,73.37963,1.0995369999999998,0.8983720769856902,4.716434,4.340275999999999,10.995400000000018,5725.8427777877105
2025-08-21 11:42:00,70.28356,0.9837959999999999,0.878639184617791,4.484953,4.282412,11.284699999999987,5725.892777787711
2025-08-21 11:45:00,71.84606,1.070602,0.8520668134123777,4.3402780000000005,3.9351839999999996,11.284699999999987,5725.942777787711
2025-08-21 11:48:00,73.75579,1.0995369999999998,0.8114527592823221,4.3402780000000005,3.819445000000001,11.863400000000013,5725.992777787711
2025-08-21 11:51:00,71.81713,1.070601,0.852067563313983,4.456018,4.050927,10.127399999999966,5726.042777787711
2025-08-21 11:54:00,73.00347,1.070601,0.8689992904250176,4.6875,4.311347,11.574099999999987,5726.092777787711
2025-08-21 11:57:00,72.97454,1.070601,0.8520699218160093,4.658564,4.253477,11.863500000000045,5726.142777787712
2025-08-21 12:00:00,78.41435,1.157407,0.906302717252881,4.8321760000000005,4.369211000000001,14.467600000000004,5726.192777787712
2025-08-21 12:03:00,75.31829,1.0416670000000003,2.3303058775799275,1.0416670000000003,4.398147,13.310200000000009,5726.242777787712
2025-08-21 12:06:00,82.26273,0.9259250000000003,0.9686827857705393,4.542823,4.629632999999999,26.620400000000018,5726.292777787712
2025-08-21 12:09:00,78.00926,1.0416659999999993,0.9210820984049725,4.861110999999999,4.629627000000001,17.361199999999997,5726.342777787712
2025-08-21 12:12:00,77.22801,1.0127309999999996,0.938535190215586,4.745369999999999,4.600692,18.807900000000018,5726.3927777877125
2025-08-21 12:15:00,72.97454,1.0416670000000003,0.9367466437477634,4.8321760000000005,4.629626999999999,15.914300000000026,5726.442777787713
2025-08-21 12:18:00,71.44097,1.070602,0.8856766007145438,4.774305,4.4270819999999995,12.442100000000039,5726.492777787713
2025-08-21 12:21:00,69.12616,1.0127319999999997,0.8436030146398202,4.5428239999999995,4.224532,10.127300000000048,5726.542777787713
2025-08-21 12:24:00,76.0706,1.1863420000000007,0.8649652925914479,4.513888,3.935185999999999,11.284799999999962,5726.592777787713
2025-08-21 12:27:00,78.79051,1.1863420000000007,0.8831228770156804,4.9189810000000005,4.369215999999999,13.310100000000034,5726.642777787713
2025-08-21 12:30:00,78.38542,1.070601,0.8689946449942347,4.513888,4.137727,11.574000000000012,5726.692777787714
2025-08-21 12:33:00,76.85185,1.0416660000000002,0.822563589658982,4.484953000000001,4.079861999999999,13.020800000000008,5726.742777787714
2025-08-21 12:36:00,72.59838,1.0127319999999997,0.8101522568824556,4.340278,3.9641210000000004,12.152799999999957,5726.792777787714
2025-08-21 12:39:00,70.28356,1.0416660000000002,0.8052523795412954,4.311342,3.8773150000000003,9.837900000000047,5726.842777787714
2025-08-21 12:42:00,72.97454,1.0995369999999998,0.7931490099344847,4.224537,3.6747680000000003,8.680600000000027,5726.892777787714
2025-08-21 12:45:00,69.87847,0.9837959999999999,0.7976290431557916,4.079860999999999,3.7326379999999997,10.995400000000018,5726.9427777877145
2025-08-21 12:48:00,70.28356,1.1574080000000002,0.7777679724883168,4.195603,3.530092,9.259299999999996,5726.992777787715
2025-08-21 12:51:00,67.1875,1.1284720000000004,0.7666358775629293,4.398148,3.7615740000000004,7.233699999999999,5727.042777787715
2025-08-21 12:54:00,71.06481,1.157407,0.7578875191801105,4.398148,3.703704,7.233799999999974,5727.092777787715
2025-08-21 12:57:00,70.65972,1.1863419999999998,0.7687494813298508,4.282408,3.5590290000000007,8.680600000000027,5727.142777787715
2025-08-21 13:00:00,69.90741,1.2442130000000002,0.7902516839352701,4.340277,3.5590279999999996,7.233799999999974,5727.192777787715
2025-08-21 13:03:00,72.59838,1.2152780000000005,0.7795366847003206,4.2534730000000005,3.501158,8.101800000000026,5727.242777787716
2025-08-21 13:06:00,68.72106,1.0127319999999997,0.7578284521837562,4.108796,3.6458340000000007,6.6551000000000045,5727.292777787716
2025-08-21 13:09:00,70.25463,1.0995369999999998,0.7359277218289333,4.253472,3.616899,7.233800000000031,5727.342777787716
2025-08-21 13:12:00,71.03588,1.157407,0.7578868239478872,4.137732000000001,3.4432869999999998,8.1019,5727.392777787716
2025-08-21 13:15:00,68.72106,1.0416660000000002,0.7514042269157547,4.253472,3.732639,6.6551000000000045,5727.442777787716
2025-08-21 13:18:00,70.28356,1.0416659999999993,0.7327268229640759,4.079860999999999,3.530093000000001,7.5230999999999995,5727.4927777877165
2025-08-21 13:21:00,67.1875,1.0127309999999996,0.7212426343888163,3.8483789999999996,3.327547,6.944500000000005,5727.542777787717
2025-08-21 13:24:00,66.03009,1.0995369999999998,0.7159598108450068,4.0509260000000005,3.3854170000000003,6.076399999999978,5727.592777787717
2025-08-21 13:27:00,65.625,1.070602,0.7441193310958218,3.993055,3.414352,4.629600000000039,5727.642777787717
2025-08-21 13:30:00,67.56366,1.1574080000000002,0.7166133062923128,4.108796,3.3564810000000005,5.208300000000008,5727.692777787717
