Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-21 13:33:00,66.40625,1.1574080000000002,0.7375198688305605,4.0509260000000005,3.327546,6.076399999999978,5727.742777787717
2025-08-21 13:36:00,67.21644,1.0127310000000005,0.6830008363228148,3.7615730000000003,3.1828710000000004,6.076400000000035,5727.792777787718
2025-08-21 13:39:00,69.87847,1.070601,0.7050581777231621,3.90625,3.2696760000000005,6.365700000000004,5727.842777787718
2025-08-21 13:42:00,69.90741,1.070601,0.7050581777231621,3.90625,3.2696760000000005,6.365800000000036,5727.892777787718
2025-08-21 13:45:00,66.40625,1.157407,0.6951069193732028,3.9641200000000003,3.1828710000000004,5.208300000000008,5727.942777787718
2025-08-21 13:48:00,65.24884,1.0416670000000003,0.6940746588790285,3.7615739999999995,3.153936,4.3402999999999565,5727.992777787718
2025-08-21 13:51:00,68.72106,1.1284720000000004,0.6847879229677057,3.790509,3.038195,4.3402000000000385,5728.0427777877185
2025-08-21 13:54:00,70.65972,1.1284720000000004,0.7267781823091416,3.90625,3.211805,6.076400000000035,5728.092777787719
2025-08-21 13:57:00,71.81713,1.0995369999999998,0.7359270402089589,3.8773149999999994,3.240741,6.6551000000000045,5728.142777787719
2025-08-21 14:00:00,71.81713,0.9837959999999999,0.7096604845810844,3.703703,3.211806,7.5230999999999995,5728.192777787719
2025-08-21 14:03:00,69.90741,0.9548610000000002,0.6979768039096726,3.819444,3.3564819999999997,6.944399999999973,5728.242777787719
2025-08-21 14:06:00,65.625,0.9548609999999993,0.679494527375682,3.616897999999999,3.125,4.340300000000013,5728.292777787719
2025-08-21 14:09:00,67.56366,1.1284719999999995,0.6847879229677054,3.6458329999999997,2.8935190000000004,2.8934000000000424,5728.34277778772
2025-08-21 14:12:00,65.625,1.0416660000000002,0.6940735933547562,3.6747680000000003,3.0671299999999997,5.497700000000009,5728.39277778772
2025-08-21 14:15:00,63.31019,1.0416660000000002,0.6940729089864818,3.90625,3.298611,4.3402999999999565,5728.44277778772
2025-08-21 14:18:00,66.03009,1.0995369999999998,0.6954682422952274,3.935186,3.240741,3.4723000000000184,5728.49277778772
2025-08-21 14:21:00,69.12616,1.1863420000000007,0.72707284002101,3.8194440000000007,3.038194,3.182799999999986,5728.54277778772
2025-08-21 14:24:00,72.97454,1.157407,0.6951069193732028,3.790509,3.0092600000000003,6.076300000000003,5728.5927777877205
2025-08-21 14:27:00,70.65972,1.070602,0.7441186717874844,4.0509260000000005,3.4722219999999995,4.91900000000004,5728.642777787721
2025-08-21 14:30:00,73.75579,1.1284720000000004,0.7267788882092644,4.07986,3.3854159999999993,4.629599999999982,5728.692777787721
2025-08-21 14:33:00,76.85185,1.1863420000000007,0.7888205992542785,4.195602000000001,3.5011579999999993,6.94440000000003,5728.742777787721
2025-08-21 14:36:00,82.66782,1.157407,0.7578875191801105,4.340278,3.645834,6.076399999999978,5728.792777787721
2025-08-21 14:39:00,84.60648,1.0127309999999996,0.7755827293693102,4.2534719999999995,3.819445,7.5230999999999995,5728.842777787721
2025-08-21 14:42:00,79.54282,0.8969909999999999,0.7429492033775221,3.9641199999999994,3.6747689999999995,7.523200000000031,5728.892777787722
2025-08-21 14:45:00,78.00926,1.0127309999999996,0.7212419887466711,3.993055,3.4722219999999995,8.68059999999997,5728.942777787722
2025-08-21 14:48:00,78.00926,1.0995369999999998,0.7359270402089589,3.993055,3.3564810000000005,8.969899999999996,5728.992777787722
2025-08-21 14:51:00,77.22801,1.0127309999999996,0.7578280401732906,4.050924999999999,3.5879640000000004,8.969900000000052,5729.042777787722
2025-08-21 14:54:00,76.85185,1.1284720000000004,0.766635877562928,4.195602000000001,3.5590279999999996,8.1019,5729.092777787722
2025-08-21 14:57:00,81.10532,1.0995369999999998,0.7744822792977201,4.108797,3.530093,8.680499999999995,5729.1427777877225
2025-08-21 15:00:00,83.82523,1.070602,0.7814701991532463,4.137732000000001,3.616897,9.259200000000021,5729.192777787723
2025-08-21 15:03:00,84.57755,1.0127309999999996,0.7212413431040344,4.108797,3.5879630000000002,8.391200000000026,5729.242777787723
2025-08-21 15:06:00,81.88657,1.0127309999999996,0.7578280401732906,4.050924999999999,3.5879640000000004,10.127300000000048,5729.292777787723
2025-08-21 15:09:00,80.72917,1.0127309999999996,0.7397240859811697,4.050924999999999,3.5590280000000005,8.39119999999997,5729.342777787723
2025-08-21 15:12:00,74.13194,0.8969899999999997,0.7755022008674302,3.9351839999999996,3.7037050000000002,9.259299999999996,5729.392777787723
2025-08-21 15:15:00,71.44097,0.8969909999999999,0.7092721362584262,3.8483789999999996,3.501156999999999,8.101800000000026,5729.442777787724
2025-08-21 15:18:00,71.44097,0.983797,0.7279437829975789,3.819444,3.3564810000000005,6.076399999999978,5729.492777787724
2025-08-21 15:21:00,73.75579,1.0127319999999997,0.7023487419948321,3.819443999999999,3.2696760000000005,6.944399999999973,5729.542777787724
2025-08-21 15:24:00,75.28935,1.070602,0.7629901564069433,4.050926,3.501158,5.497600000000034,5729.592777787724
2025-08-21 15:27:00,75.28935,1.0127309999999996,0.7578261817332962,4.137732000000001,3.6747680000000003,7.8125,5729.642777787724
2025-08-21 15:30:00,71.81713,0.9837959999999999,0.7458533252458869,3.993056,3.5590280000000005,8.1019,5729.6927777877245
2025-08-21 15:33:00,73.37963,1.070602,0.7441193310958218,3.906249,3.327546,7.8125,5729.742777787725
2025-08-21 15:36:00,76.0706,1.070602,0.7629901564069433,3.906249,3.3564810000000005,8.680600000000027,5729.792777787725
2025-08-21 15:39:00,78.38542,1.0995369999999998,0.7744829310573214,4.2534719999999995,3.6747690000000004,7.523200000000031,5729.842777787725
2025-08-21 15:42:00,80.72917,1.0127319999999997,0.7578278327039475,4.108796,3.6458329999999997,8.101900000000029,5729.892777787725
2025-08-21 15:45:00,84.57755,1.1284720000000004,0.7469476798871248,4.02199,3.3564809999999996,7.523200000000003,5729.942777787725
2025-08-21 15:48:00,86.14005,1.0127309999999996,0.7755827293693102,4.02199,3.5879630000000002,10.127399999999966,5729.992777787726
2025-08-21 15:51:00,81.51042,0.9548610000000002,0.8177548104052789,4.166666,3.90625,9.83789999999999,5730.042777787726
2025-08-21 15:54:00,79.57176,0.8969909999999999,0.7593556618791754,4.050927000000001,3.7905100000000003,10.127299999999991,5730.092777787726
2025-08-21 15:57:00,77.25694,0.9259259999999996,0.7722366504594573,3.9930559999999993,3.703703,10.706000000000017,5730.142777787726
2025-08-21 16:00:00,76.47569,0.9837959999999999,0.7634217800900628,4.050924999999999,3.6458329999999997,10.127299999999991,5730.192777787726
2025-08-21 16:03:00,73.00347,1.0127310000000005,0.8270085969377496,4.311342,3.9641210000000004,8.969899999999996,5730.2427777877265
2025-08-21 16:06:00,73.37963,1.070602,0.7995943050723288,4.282408,3.7905100000000003,10.416699999999992,5730.292777787727
2025-08-21 16:09:00,71.03588,1.0127309999999996,0.7397234539773715,4.137732,3.645834,8.969899999999996,5730.342777787727
2025-08-21 16:12:00,69.12616,1.0416660000000002,0.7514048655892374,4.07986,3.5590280000000005,7.5230999999999995,5730.392777787727
2025-08-21 16:15:00,68.72106,1.0416660000000002,0.7514048655892374,4.108796,3.5879640000000004,8.969899999999996,5730.442777787727
2025-08-21 16:18:00,66.40625,1.0416660000000002,0.7696971569839174,4.195602000000001,3.703703,5.497600000000034,5730.492777787727
2025-08-21 16:21:00,69.87847,1.070601,0.7441176203582716,4.166667,3.5879630000000002,7.523199999999974,5730.542777787728
2025-08-21 16:24:00,70.28356,1.070601,0.7629897576433087,4.108796,3.5590290000000007,5.497600000000034,5730.592777787728
2025-08-21 16:27:00,70.65972,1.0127309999999996,0.7755821214430867,4.456018,4.02199,7.523200000000031,5730.642777787728
2025-08-21 16:30:00,72.97454,1.0995369999999998,0.7554204154873919,4.282406999999999,3.6747680000000003,8.680500000000052,5730.692777787728
2025-08-21 16:33:00,78.00926,1.1284720000000004,0.7858864601364164,4.311343,3.703703999999999,9.259299999999996,5730.742777787728
2025-08-21 16:36:00,86.37153,1.2442130000000002,0.8306807701323488,4.3402780000000005,3.616898,8.969899999999996,5730.7927777877285
2025-08-21 16:39:00,86.9213,1.1574080000000002,0.8711974464113259,4.629630000000001,4.108796,10.995300000000043,5730.842777787729
2025-08-21 16:42:00,80.35301,1.0127310000000005,0.8270080189548573,4.456019,4.108797,11.284699999999987,5730.892777787729
2025-08-21 16:45:00,72.97454,1.0127319999999997,0.8101516696126408,4.224538000000001,3.8483800000000006,10.70599999999996,5730.942777787729
2025-08-21 16:48:00,67.56366,0.9548610000000002,0.7511512496787726,4.137732,3.7615749999999997,8.101800000000026,5730.992777787729
2025-08-21 16:51:00,67.56366,1.070602,0.7629901564069433,4.137732,3.5879640000000004,6.365700000000004,5731.042777787729
2025-08-21 16:54:00,65.24884,1.0995369999999998,0.7359270402089589,4.195603,3.5590290000000007,4.3402000000000385,5731.09277778773
2025-08-21 16:57:00,62.52894,1.0127310000000005,0.7212419887466726,3.993056,3.4722230000000005,3.182900000000018,5731.14277778773
2025-08-21 17:00:00,60.99537,1.0127319999999997,0.6631516083875892,3.8483800000000006,3.2407400000000006,1.1574000000000524,5731.19277778773
2025-08-21 17:03:00,62.15278,1.157407,0.7166136760293513,4.050925,3.2986120000000003,0.5786999999999694,5731.24277778773
2025-08-21 17:06:00,63.31019,1.2152780000000005,0.6929138848148603,4.137732000000001,3.2696760000000005,0.0,5731.29277778773
2025-08-21 17:09:00,62.90509,1.2152780000000005,0.7155341607469181,4.195602,3.3564810000000005,0.8681000000000267,5731.3427777877305
2025-08-21 17:12:00,63.31019,1.1284720000000004,0.6847879229677057,3.906250000000001,3.1539360000000007,0.8681000000000267,5731.392777787731
2025-08-21 17:15:00,56.33681,1.0127319999999997,0.621715175263602,3.6458340000000007,2.9803230000000003,-1.4467000000000212,5731.442777787731
2025-08-21 17:18:00,58.68056,1.0416659999999993,0.6101274700592616,3.703702999999999,2.9803250000000006,-1.1573999999999955,5731.492777787731
2025-08-21 17:21:00,60.99537,1.0995369999999998,0.6954682422952274,3.790509,3.096064,0.0,5731.542777787731
2025-08-21 17:24:00,60.99537,1.0995369999999998,0.6526670109838539,3.90625,3.1539350000000006,-1.736099999999965,5731.592777787731
2025-08-21 17:27:00,57.52315,1.1284720000000004,0.5919905057573014,3.587962,2.719907,-3.182800000000043,5731.642777787732
2025-08-21 17:30:00,59.83796,1.157407,0.6261700432069549,3.4722230000000005,2.6041670000000003,-1.446799999999996,5731.692777787732
2025-08-21 17:33:00,50.92593,1.070602,0.5971345009564268,3.5590280000000005,2.7777770000000004,-3.4721999999999866,5731.742777787732
2025-08-21 17:36:00,55.96065,1.2152780000000005,0.6198612379132894,3.703704,2.748841999999999,-2.314799999999991,5731.792777787732
2025-08-21 17:39:00,54.80324,1.1284720000000004,0.5919896374461817,3.703704000000001,2.835648,-3.182900000000018,5731.842777787732
2025-08-21 17:42:00,52.48843,1.1284720000000004,0.5919896374461817,3.5590280000000005,2.6909719999999995,-3.4723000000000184,5731.8927777877325
2025-08-21 17:45:00,50.54977,1.0995370000000007,0.5825767958146756,3.5590280000000005,2.719906999999999,-3.182900000000018,5731.942777787733
2025-08-21 17:48:00,48.23495,1.1284720000000004,0.6165587640844482,3.616898,2.7777780000000005,-0.8680999999999699,5731.992777787733
2025-08-21 17:51:00,49.79745,1.157407,0.5753107883082677,3.3854170000000003,2.4594910000000008,-5.497700000000009,5732.042777787733
2025-08-21 17:54:00,54.42708,1.157407,0.5478377185497846,3.124998999999999,2.170139,-4.629699999999957,5732.092777787733
2025-08-21 17:57:00,55.55556,1.0127309999999996,0.5033990162735281,3.124999,2.3148160000000004,-3.4722999999999615,5732.142777787733
2025-08-21 18:00:00,51.70718,1.0127309999999996,0.5293363124330435,3.009259,2.228009,-4.051000000000045,5732.192777787734
2025-08-21 18:03:00,53.64583,1.1574080000000002,0.6013410108316232,3.211805,2.314814,-3.4722000000000435,5732.242777787734
2025-08-22 09:03:00,79.16667,4.774305,1.1697475699421067,7.118053,2.4305579999999996,-2.314700000000016,5732.242777787734
2025-08-22 09:06:00,93.51852,1.6203690000000002,1.1313818580333106,6.481478000000001,5.613429,26.041600000000017,5732.292777787734
2025-08-22 09:09:00,95.05208,1.157407,1.1428784450218061,5.758103,5.729166,27.488400000000013,5732.342777787734
2025-08-22 09:12:00,93.89468,1.0416659999999993,1.0985180949059208,5.2951429999999995,5.410877000000001,29.513900000000035,5732.392777787734
2025-08-22 09:15:00,93.89468,1.0127309999999996,1.0695580080132783,5.063657999999999,5.179397,31.82869999999997,5732.4427777877345
2025-08-22 09:18:00,94.67593,0.8680560000000002,1.018931718133568,4.832172000000001,5.150466,32.98610000000002,5732.492777787735
2025-08-22 09:21:00,98.55324,0.7523149999999994,1.0143014354856352,4.427083,5.005787,37.03699999999998,5732.542777787735
2025-08-22 09:24:00,84.60648,0.6655099999999994,1.0286512599745705,4.282408,5.121528,36.74770000000001,5732.592777787735
2025-08-22 09:27:00,78.03819,1.0127319999999997,0.9981961102071063,4.716436,4.687502,24.594899999999996,5732.642777787735
2025-08-22 09:30:00,79.57176,1.0995369999999998,0.9634725887533122,4.745369999999999,4.484956,24.305499999999995,5732.692777787735
2025-08-22 09:33:00,81.10532,1.0416659999999993,0.9826622937379113,4.658564999999999,4.542827000000001,25.17360000000002,5732.742777787736
2025-08-22 09:36:00,76.85185,1.1284720000000004,0.9925757010693201,4.976852,4.716432,22.858799999999974,5732.792777787736
2025-08-22 09:39:00,79.57176,1.1574080000000002,1.005803568012319,4.861112,4.571756000000001,24.0163,5732.842777787736
2025-08-22 09:42:00,83.82523,1.157407,0.9897495146561723,5.092592999999999,4.774306,25.173599999999965,5732.892777787736
2025-08-22 09:45:00,88.45486,1.2442130000000002,1.028404435274688,5.121524000000001,4.716431,25.462999999999965,5732.942777787736
2025-08-22 09:48:00,96.58565,1.2442130000000002,1.0772417006902122,5.2951440000000005,4.976851,31.25,5732.9927777877365
2025-08-22 09:51:00,98.52431,1.1863419999999998,1.1274820464459048,5.613422999999999,5.497681,33.85419999999999,5733.042777787737
2025-08-22 09:54:00,98.52431,1.0127319999999997,1.0834625376654707,5.063658,5.208335999999999,36.74769999999998,5733.092777787737
2025-08-22 09:57:00,98.52431,0.8680560000000002,1.044874585685243,4.745371,5.121527,38.1944,5733.142777787737
2025-08-22 10:00:00,95.83333,0.8391200000000003,1.0284022335901937,4.513889,4.918977,36.74769999999998,5733.192777787737
2025-08-22 10:03:00,91.17477,0.8680559999999993,1.0058066850527347,4.398147999999999,4.687502,37.615700000000004,5733.242777787737
2025-08-22 10:06:00,83.82523,0.868055,1.0319481053927353,4.542824,4.8900429999999995,37.615699999999975,5733.292777787738
2025-08-22 10:09:00,80.35301,0.8969909999999999,0.9675283445253756,4.51389,4.658567,32.1181,5733.342777787738
2025-08-22 10:12:00,82.66782,1.0127319999999997,0.9385361921974149,4.484954,4.340275999999999,30.9606,5733.392777787738
2025-08-22 10:15:00,82.66782,1.0416659999999993,0.9976367097444256,4.6296289999999996,4.542827000000001,30.9606,5733.442777787738
2025-08-22 10:18:00,79.16667,1.0416660000000002,1.0124573897911395,4.6875,4.629632,30.381899999999973,5733.492777787738
2025-08-22 10:21:00,80.72917,1.070602,0.9965131525315798,4.832176,4.687495999999999,29.803300000000007,5733.5427777877385
2025-08-22 10:24:00,81.88657,0.9259259999999996,0.9686828156543726,4.5428239999999995,4.629632,31.25,5733.592777787739
2025-08-22 10:27:00,79.16667,1.0127309999999996,0.9835117302221867,4.658564999999999,4.600692,28.356400000000008,5733.642777787739
2025-08-22 10:30:00,78.41435,1.070602,0.981240672080697,4.6875,4.513891999999999,28.06710000000004,5733.692777787739
2025-08-22 10:33:00,79.16667,1.0995369999999998,0.9634698474303215,4.716436,4.456017000000001,25.75229999999999,5733.742777787739
2025-08-22 10:36:00,79.57176,1.186343,0.9863376239811393,4.918982,4.542821000000001,24.88420000000002,5733.792777787739
2025-08-22 10:39:00,82.66782,1.1574080000000002,1.0216749581608937,4.976853,4.716436,26.909699999999987,5733.84277778774
2025-08-22 10:42:00,80.32407,1.1284720000000004,1.0083068076715824,4.86111,4.629626999999999,24.884299999999996,5733.89277778774
2025-08-22 10:45:00,78.41435,1.1284720000000004,0.9605583410297718,4.774306,4.456022,23.1481,5733.94277778774
2025-08-22 10:48:00,78.00926,1.070601,0.9501688364545406,4.658564,4.427087,23.7269,5733.99277778774
2025-08-22 10:51:00,80.72917,1.0995369999999998,0.9792396297425129,4.803241,4.571756000000001,26.909699999999987,5734.04277778774
2025-08-22 10:54:00,82.66782,1.0995369999999998,0.9792407134255434,4.6296289999999996,4.3981460000000006,27.777799999999957,5734.0927777877405
2025-08-22 10:57:00,79.57176,1.0416660000000002,0.9675289702053671,4.600694000000001,4.456022,28.35650000000004,5734.142777787741
2025-08-22 11:00:00,78.03819,1.070602,0.9657938379508674,4.658566,4.456022,23.726800000000026,5734.192777787741
2025-08-22 11:03:00,79.1956,1.157407,0.9403669102817394,4.832175,4.427087,23.4375,5734.242777787741
2025-08-22 11:06:00,80.72917,1.2152780000000005,0.9823378628394348,4.861111,4.427085999999999,26.331000000000017,5734.292777787741
2025-08-22 11:09:00,82.66782,1.2442130000000002,0.9948449189118034,4.861111,4.3981509999999995,26.909700000000043,5734.342777787741
2025-08-22 11:12:00,82.2338,1.070602,0.9812401412409086,4.803241,4.629632,27.199099999999987,5734.392777787742
2025-08-22 11:15:00,80.72917,1.070601,0.9657939080102856,4.745369,4.542827000000001,25.75229999999999,5734.442777787742
2025-08-22 11:18:00,80.72917,1.1284720000000004,0.9605589011507,4.832175,4.513891999999999,27.199000000000012,5734.492777787742
2025-08-22 11:21:00,76.0706,1.070602,0.9812374870389191,4.716436000000001,4.542822000000001,24.305600000000027,5734.542777787742
2025-08-22 11:24:00,80.35301,1.273148,0.9367092652369188,4.803241,4.195601000000001,23.4375,5734.592777787742
2025-08-22 11:27:00,84.60648,1.1863420000000007,0.9358563644365097,4.600694000000001,4.137735999999999,25.752200000000016,5734.6427777877425
2025-08-22 11:30:00,91.95602,1.273148,1.0410998688394997,5.092588000000001,4.6585600000000005,26.620299999999986,5734.692777787743
2025-08-22 11:33:00,89.61227,1.1284720000000004,1.0238636507288519,5.034722,4.832177,25.75229999999999,5734.742777787743
2025-08-22 11:36:00,83.42014,0.9548610000000002,0.9403192932244432,4.629630000000001,4.600693000000001,26.041600000000017,5734.792777787743
2025-08-22 11:39:00,81.88657,1.0995369999999998,0.9313498251518059,4.629630000000001,4.311347,26.04169999999999,5734.842777787743
2025-08-22 11:42:00,86.5162,1.157407,0.9735000768979963,4.803240000000001,4.456021000000001,26.620300000000043,5734.892777787743
2025-08-22 11:45:00,89.23611,1.157407,1.0058031127007907,4.890046,4.600691,27.199100000000044,5734.942777787744
2025-08-22 11:48:00,91.17477,1.1284720000000004,0.9925757010693201,4.890046,4.629626,27.488400000000013,5734.992777787744
2025-08-22 11:51:00,85.76389,0.8969899999999997,0.9256264761353252,4.571759,4.629632999999999,28.067200000000014,5735.042777787744
2025-08-22 11:54:00,80.72917,0.9837959999999999,0.9692570136187446,4.398148000000001,4.369212000000001,24.884299999999996,5735.092777787744
2025-08-22 11:57:00,79.16667,1.0416660000000002,0.9210864556450993,4.513888,4.282412,24.594899999999996,5735.142777787744
2025-08-22 12:00:00,81.10532,1.1284720000000004,0.9605594612713851,4.513888,4.195606,25.46289999999999,5735.1927777877445
2025-08-22 12:03:00,82.66782,1.0995369999999998,2.4461095411520506,0.8101859999999999,4.311347,28.356400000000008,5735.242777787745
2025-08-22 12:06:00,84.20139,1.0995370000000007,1.0703427846112339,4.890046000000001,4.832177,28.64580000000001,5735.292777787745
2025-08-22 12:09:00,78.79051,1.1284720000000004,0.9925762478227393,4.861111,4.600692,23.7269,5735.342777787745
2025-08-22 12:12:00,76.85185,1.1284720000000004,0.9766625648171485,4.803241,4.513887,21.990800000000036,5735.392777787745
2025-08-22 12:15:00,76.0706,1.157407,0.9570395075854865,4.803241,4.4270819999999995,19.965300000000013,5735.442777787745
2025-08-22 12:18:00,78.38542,1.1574080000000002,0.923456540631999,4.658566,4.2245360000000005,21.122600000000034,5735.492777787746
2025-08-22 12:21:00,80.32407,1.1574080000000002,0.9234577175844993,4.5428239999999995,4.108796,22.85880000000003,5735.542777787746
2025-08-22 12:24:00,77.22801,1.1284720000000004,0.9442485787277023,4.629629,4.282412,20.83330000000001,5735.592777787746
2025-08-22 12:27:00,78.00926,1.157407,0.9897483982578432,4.774306,4.456017000000001,22.280100000000004,5735.642777787746
2025-08-22 12:30:00,81.10532,1.157407,0.9897478400583269,5.005787000000001,4.6874970000000005,23.4375,5735.692777787746
2025-08-22 12:33:00,78.79051,1.1863419999999998,0.9697355317432914,4.86111,4.456017000000001,19.386599999999987,5735.7427777877465
2025-08-22 12:36:00,78.41435,1.1863419999999998,0.9863371819171951,4.947917,4.571757,21.701400000000035,5735.792777787747
2025-08-22 12:39:00,76.85185,1.157407,0.9897506310535654,4.947917,4.629632,21.70150000000001,5735.842777787747
2025-08-22 12:42:00,74.13194,1.1284720000000004,0.9605583410297718,4.890046000000001,4.5717620000000005,17.65039999999999,5735.892777787747
2025-08-22 12:45:00,78.00926,1.1284720000000004,0.9109641440783721,4.745369,4.340275999999999,18.80789999999996,5735.942777787747
2025-08-22 12:48:00,77.98032,1.070601,0.9343533826893068,4.542823,4.282407000000001,18.807799999999986,5735.992777787747
2025-08-22 12:51:00,76.47569,1.070601,0.9183444350744258,4.542823,4.253477,19.386599999999987,5736.042777787748
2025-08-22 12:54:00,74.16088,1.0416660000000002,0.8728736739849532,4.513888,4.195602,17.93979999999999,5736.092777787748
2025-08-22 12:57:00,72.59838,1.070601,0.7814704262997263,4.108796,3.5879630000000002,13.599500000000035,5736.142777787748
2025-08-22 13:00:00,74.13194,1.186343,0.7481841232943972,3.935186,3.1828700000000003,14.757000000000005,5736.192777787748
2025-08-22 13:03:00,75.28935,1.1574080000000002,0.888890292546142,4.195603,3.703704,15.046299999999974,5736.242777787748
2025-08-22 13:06:00,76.0706,1.070602,0.8173864088559347,4.369213,3.906251,13.888900000000035,5736.2927777877485
2025-08-22 13:09:00,74.13194,1.157407,0.8162362437114982,4.195602,3.5879630000000002,14.178200000000004,5736.342777787749
2025-08-22 13:12:00,72.97454,1.0416670000000003,0.7876390938697023,3.9641199999999994,3.501156999999999,13.020800000000008,5736.392777787749
2025-08-22 13:15:00,72.59838,1.0416659999999993,0.7327268229640759,3.8773149999999994,3.327547000000001,14.467600000000004,5736.442777787749
2025-08-22 13:18:00,72.59838,1.0416659999999993,0.7327274754831117,3.8483789999999996,3.2986120000000003,13.020899999999983,5736.492777787749
2025-08-22 13:21:00,73.37963,1.1284720000000004,0.766635877562928,4.021990000000001,3.3854159999999993,12.442100000000039,5736.542777787749
2025-08-22 13:24:00,73.75579,1.070602,0.7814714638682209,3.9641199999999994,3.4432870000000007,13.310199999999952,5736.59277778775
2025-08-22 13:27:00,71.81713,1.070601,0.7629897576433087,3.964119,3.414352000000001,12.442100000000039,5736.64277778775
2025-08-22 13:30:00,76.47569,1.070602,0.7814714638682198,3.906249,3.3854159999999993,13.020800000000008,5736.69277778775
2025-08-22 13:33:00,77.22801,1.070602,0.7629901564069433,3.906249,3.3564810000000005,13.020799999999952,5736.74277778775
2025-08-22 13:36:00,76.47569,1.0127309999999996,0.7397240859811697,3.819444,3.327547000000001,14.178300000000036,5736.79277778775
2025-08-22 13:39:00,78.41435,1.070602,0.7629901564069433,3.8773139999999993,3.327546,13.310200000000009,5736.8427777877505
2025-08-22 13:42:00,81.45255,1.070602,0.7629895111492453,3.90625,3.3564809999999996,15.625,5736.892777787751
2025-08-22 13:45:00,85.76389,1.0995369999999998,0.8114527592823221,4.224537,3.703704,14.756999999999977,5736.942777787751
2025-08-22 13:48:00,88.45486,1.0416669999999995,0.7876384796366279,4.079862,3.616898,15.9144,5736.992777787751
2025-08-22 13:51:00,91.17477,0.9548609999999993,0.8014998602056287,3.9930559999999993,3.703704,18.518500000000017,5737.042777787751
2025-08-22 13:54:00,88.45486,0.9259259999999996,0.788564779448457,3.9641199999999994,3.703703,18.807800000000043,5737.092777787751
2025-08-22 13:57:00,84.98264,0.8680559999999993,0.7935215583292803,3.90625,3.7615730000000003,18.22919999999999,5737.142777787752
2025-08-22 14:00:00,78.79051,0.868055,0.7463421739794625,3.819444,3.5879629999999993,17.650499999999994,5737.192777787752
2025-08-22 14:03:00,76.85185,0.9837959999999999,0.7634217800900628,3.790509,3.3854170000000003,15.335700000000003,5737.242777787752
2025-08-22 14:06:00,73.75579,0.9837959999999999,0.7976302055345301,3.906249,3.5590280000000005,14.178299999999979,5737.292777787752
2025-08-22 14:09:00,72.25116,0.9837959999999999,0.7634217800900628,3.8773139999999993,3.4722219999999995,13.020800000000008,5737.342777787752
2025-08-22 14:12:00,75.28935,1.070602,0.7441186717874855,3.8483799999999997,3.2696760000000005,13.599499999999978,5737.3927777877525
2025-08-22 14:15:00,76.85185,0.9548609999999993,0.6979761723009837,3.616897999999999,3.1539350000000006,15.625,5737.442777787753
2025-08-22 14:18:00,73.75579,1.0127309999999996,0.7930162960011362,3.906248999999999,3.501157,14.467600000000004,5737.492777787753
2025-08-22 14:21:00,72.59838,1.070602,0.7629895111492453,4.0509260000000005,3.501157,13.020899999999983,5737.542777787753
2025-08-22 14:24:00,71.81713,1.2152780000000005,0.7795359761621727,4.137732000000001,3.3854159999999993,10.127299999999991,5737.592777787753
2025-08-22 14:27:00,74.13194,1.2442130000000002,0.7692991153250579,4.07986,3.2696760000000005,11.574100000000044,5737.642777787753
2025-08-22 14:30:00,71.81713,1.157407,0.7375187860463946,4.021991,3.298611,12.442200000000014,5737.692777787754
2025-08-22 14:33:00,74.16088,1.157407,0.7777689475201116,3.964119,3.298611,10.706000000000017,5737.742777787754
2025-08-22 14:36:00,76.85185,1.157407,0.7166122110073371,3.90625,3.1539349999999997,13.020800000000008,5737.792777787754
2025-08-22 14:39:00,78.00926,1.1284720000000004,0.7469476798871248,3.790509,3.125,13.310100000000006,5737.842777787754
2025-08-22 14:42:00,76.47569,1.0416659999999993,0.7136302959193662,3.7615739999999995,3.1828710000000004,12.442199999999985,5737.892777787754
2025-08-22 14:45:00,80.32407,1.070602,0.7995943050723288,3.906249,3.414351,14.467499999999973,5737.9427777877545
2025-08-22 14:48:00,81.48148,0.9548609999999993,0.8015004262217335,4.108796,3.819445,15.625,5737.992777787755
2025-08-22 14:51:00,84.98264,1.0416669999999995,0.7876384796366279,4.079862,3.616898,14.757000000000005,5738.042777787755
2025-08-22 14:54:00,88.0787,1.0995369999999998,0.8114521326783242,4.137732000000001,3.616898,14.467600000000004,5738.092777787755
2025-08-22 14:57:00,85.73495,1.0127310000000005,0.8101518260575891,3.964119,3.5879630000000002,16.782399999999996,5738.142777787755
2025-08-22 15:00:00,76.85185,0.9259260000000005,0.7885647794484575,3.8483800000000006,3.5879630000000002,13.888899999999978,5738.192777787755
2025-08-22 15:03:00,73.37963,1.0416659999999993,0.7696984089051302,3.906248999999999,3.414352000000001,13.310200000000009,5738.242777787756
2025-08-22 15:06:00,80.32407,1.0995369999999998,0.8983697659947066,4.369213,3.9930509999999995,16.492999999999995,5738.292777787756
2025-08-22 15:09:00,89.23611,1.157407,0.7972060205568734,4.2534719999999995,3.616899,16.49309999999997,5738.342777787756
2025-08-22 15:12:00,86.9213,1.0416660000000002,0.8225624031232142,4.108796,3.703703,17.361199999999997,5738.392777787756
2025-08-22 15:15:00,80.32407,1.0127310000000005,0.810151238787983,4.108796000000001,3.732639,16.782399999999996,5738.442777787756
2025-08-22 15:18:00,78.00926,1.0995369999999998,0.8294204096312456,4.195601,3.703704,17.361000000000047,5738.4927777877565
2025-08-22 15:21:00,76.0706,1.0995370000000007,0.82941917878174,4.2534730000000005,3.7615739999999995,16.782399999999996,5738.542777787757
2025-08-22 15:24:00,76.0706,1.273148,0.8416883913542164,4.600694,3.8483800000000006,15.625,5738.592777787757
2025-08-22 15:27:00,78.79051,1.1574080000000002,0.8532068034999357,4.5428239999999995,3.9930559999999993,16.203700000000026,5738.642777787757
2025-08-22 15:30:00,75.28935,1.0995370000000007,0.8114521326783247,4.282408000000001,3.7615739999999995,15.914299999999969,5738.692777787757
2025-08-22 15:33:00,72.59838,1.157407,0.7972053560264696,4.311343,3.6747689999999995,14.467499999999973,5738.742777787757
2025-08-22 15:36:00,71.03588,1.157407,0.7972060205568734,4.195601,3.5590280000000005,12.152700000000038,5738.792777787758
2025-08-22 15:39:00,74.91319,1.1574080000000002,0.7375205817392577,3.993055,3.2696760000000005,13.020800000000008,5738.842777787758
2025-08-22 15:42:00,76.0706,1.0995369999999998,0.7744829310573214,3.906248999999999,3.327546,13.888900000000035,5738.892777787758
2025-08-22 15:45:00,78.79051,1.0127319999999997,0.7397238593701212,3.90625,3.414351,15.04630000000003,5738.942777787758
2025-08-22 15:48:00,76.0706,0.9548609999999993,0.7511506546267973,3.7905099999999994,3.414352000000001,14.757000000000005,5738.992777787758
2025-08-22 15:51:00,79.16667,1.0127319999999997,0.7212423873230809,3.7615749999999997,3.2407410000000008,18.229100000000017,5739.0427777877585
2025-08-22 15:54:00,81.10532,0.983797,0.7806731883733691,3.7905089999999992,3.414351,17.361099999999965,5739.092777787759
2025-08-22 15:57:00,76.85185,0.9548609999999993,0.8015009922375383,3.9351839999999996,3.6458340000000007,15.914300000000026,5739.142777787759
2025-08-22 16:00:00,74.13194,1.0127309999999996,0.7578274206937075,3.9351839999999996,3.4722219999999995,14.178299999999979,5739.192777787759
2025-08-22 16:03:00,73.75579,0.9837959999999999,0.7634217800900628,3.7615740000000004,3.3564820000000006,14.467600000000004,5739.242777787759
2025-08-22 16:06:00,73.37963,1.0127309999999996,0.7755827293693102,3.8773139999999993,3.4432869999999998,13.599500000000035,5739.292777787759
2025-08-22 16:09:00,71.03588,0.9548610000000002,0.7160583853348746,3.819444,3.3854170000000003,12.442199999999957,5739.34277778776
2025-08-22 16:12:00,71.84606,1.0995369999999998,0.7554204154873919,3.8773149999999994,3.2696760000000005,10.127299999999991,5739.39277778776
2025-08-22 16:15:00,70.65972,1.070601,0.7629897576433087,3.9351839999999996,3.3854170000000003,9.259199999999964,5739.44277778776
2025-08-22 16:18:00,70.65972,1.0995369999999998,0.7359270402089589,3.819445,3.1828710000000004,10.416699999999992,5739.49277778776
2025-08-22 16:21:00,69.87847,1.2152769999999995,0.737464213842977,3.906249,3.0960660000000004,8.68059999999997,5739.54277778776
2025-08-22 16:24:00,72.59838,1.157407,0.7578875191801105,3.8483790000000004,3.1539350000000006,10.995399999999961,5739.5927777877605
2025-08-22 16:27:00,72.97454,1.0995369999999998,0.7931502872814973,4.050924999999999,3.501158,9.259299999999996,5739.642777787761
2025-08-22 16:30:00,71.44097,1.0995369999999998,0.7554197494736035,4.079862,3.4722220000000004,10.706099999999992,5739.692777787761
2025-08-22 16:33:00,70.28356,1.157407,0.7375202118639484,4.07986,3.3564820000000006,11.574100000000044,5739.742777787761
2025-08-22 16:36:00,71.03588,1.2152780000000005,0.7587761189668947,3.993056,3.211805,7.523199999999974,5739.792777787761
2025-08-22 16:39:00,71.44097,1.1284720000000004,0.7060789835671843,3.790509,3.0671300000000006,10.127299999999991,5739.842777787761
2025-08-22 16:42:00,70.65972,1.0127310000000005,0.7023476898814869,3.6458329999999997,3.0960649999999994,8.68059999999997,5739.892777787762
2025-08-22 16:45:00,69.87847,1.070602,0.7050585558934447,3.819445,3.1828700000000003,8.969899999999996,5739.942777787762
2025-08-22 16:48:00,71.44097,1.0995369999999998,0.7359270402089589,3.7326379999999997,3.096064,8.969899999999996,5739.992777787762
2025-08-22 16:51:00,70.65972,1.0127309999999996,0.7212419887466711,3.7615740000000004,3.240741,9.837900000000047,5740.042777787762
2025-08-22 16:54:00,69.87847,0.9837959999999999,0.6909704659728167,3.616897999999999,3.0960649999999994,9.548599999999965,5740.092777787762
2025-08-22 16:57:00,66.40625,1.0416659999999993,0.6533761617078775,3.5590279999999996,2.8935180000000003,4.918900000000008,5740.1427777877625
2025-08-22 17:00:00,69.87847,1.070602,0.6847792429637103,3.5590280000000005,2.8935180000000003,6.076399999999978,5740.192777787763
2025-08-22 17:03:00,68.72106,1.070601,0.6639252687119684,3.6458329999999997,2.9513890000000007,6.365800000000036,5740.242777787763
2025-08-22 17:06:00,68.72106,1.0416660000000002,0.6321105273778597,3.616898000000001,2.922453,5.497700000000009,5740.292777787763
2025-08-23 22:27:00,98.55324,2.314814,4.14128503781736,0.31828700000000065,4.745368000000001,34.72229999999999,5740.292777787763
2025-08-23 22:30:00,98.55324,3.240741,5.18461466866724,0.17361100000000018,4.716432000000001,39.06249999999997,5740.292777787763
2025-08-23 22:33:00,98.55324,3.5590279999999996,5.5224857400184355,0.14467599999999958,4.687502,41.087999999999965,5740.292777787763
2025-08-23 22:36:00,98.55324,3.819445,5.785863356831432,0.11574100000000076,4.629632000000001,40.509299999999996,5740.292777787763
2025-08-23 22:39:00,98.55324,3.9641209999999996,5.9035657271922775,0.11574099999999987,4.542822000000001,40.509199999999964,5740.292777787763
2025-08-23 22:42:00,76.44676,3.9930559999999993,5.910950417528473,0.08680599999999927,4.456022000000001,24.884299999999996,5740.292777787763
2025-08-25 07:18:00,37.0081,3.6169030000000006,,3.703703000000001,-0.5787080000000007,-9.837999999999994,5740.292777787763
2025-08-25 07:21:00,53.6169,0.5208339999999998,0.7858871183192041,3.8483799999999997,4.456018,-4.629600000000011,5740.342777787763
2025-08-25 07:24:00,50.54977,1.1284720000000004,0.7267781823091416,4.5428239999999995,3.8483789999999996,-3.761599999999987,5740.392777787763
2025-08-25 07:27:00,50.54977,1.3020829999999997,0.6983403201320856,4.5428239999999995,3.5590290000000007,-5.497700000000009,5740.442777787764
2025-08-25 07:30:00,52.48843,1.3310189999999995,0.6285952433481198,4.282407999999999,3.1828700000000003,-5.7871000000000095,5740.492777787764
2025-08-25 07:33:00,50.54977,1.157407,0.6499867992071313,4.050924999999999,3.211806,-6.076300000000003,5740.542777787764
2025-08-25 07:36:00,50.54977,1.157407,0.6499859919679705,4.1377310000000005,3.298611,-5.787099999999953,5740.592777787764
2025-08-25 07:39:00,51.70718,1.2152780000000005,0.619862133929173,3.8483790000000004,2.8935180000000003,-4.918900000000008,5740.642777787764
2025-08-25 07:42:00,59.80903,1.3888889999999998,0.6161898294798931,3.703704,2.517361,-6.655099999999976,5740.6927777877645
2025-08-25 07:45:00,70.65972,1.0995369999999998,0.7159598108450068,3.414352,2.748843,-1.4466999999999928,5740.742777787765
2025-08-25 07:48:00,81.10532,0.6944440000000007,0.8177519983461673,3.7615740000000004,4.021985999999999,5.787000000000006,5740.792777787765
2025-08-25 07:51:00,57.89931,0.9837959999999999,0.709659207233689,4.513889,4.02199,-2.314799999999991,5740.842777787765
2025-08-25 07:54:00,62.15278,1.1863420000000007,0.6357197627820024,3.9351839999999996,3.038194,-3.4721999999999866,5740.892777787765
2025-08-25 07:57:00,64.09144,0.9548610000000002,0.6605744246680859,3.5590270000000004,3.038195000000001,-2.314799999999991,5740.942777787765
2025-08-25 08:00:00,74.13194,0.8969909999999999,0.6187951530987367,3.6747689999999995,3.1828699999999994,-0.28930000000002565,5740.992777787766
2025-08-25 08:03:00,82.63889,0.6655090000000001,0.6361363525488176,3.0960649999999994,3.038195,4.050900000000013,5741.042777787766
2025-08-25 08:06:00,84.57755,0.5787040000000001,0.7511512496787722,3.2696760000000005,3.6458329999999997,10.416699999999992,5741.092777787766
2025-08-25 08:09:00,69.87847,0.6944439999999998,0.8689956626117673,3.993055,4.369209000000001,7.8125,5741.142777787766
2025-08-25 08:12:00,71.03588,1.2442130000000002,0.8882310210024295,5.295139000000001,4.658566,6.076400000000007,5741.192777787766
2025-08-25 08:15:00,67.1875,1.1284720000000004,0.8413604589519367,4.976852,4.456022,6.365800000000007,5741.2427777877665
2025-08-25 08:18:00,68.72106,0.9837959999999999,0.7634205770218195,4.108797,3.703703,5.787099999999981,5741.292777787767
2025-08-25 08:21:00,71.03588,0.9837959999999999,0.8469261333603373,4.571758,4.311341,8.391200000000026,5741.342777787767
2025-08-25 08:24:00,67.56366,0.8969909999999999,0.7593556618791754,4.050927000000001,3.7905100000000003,6.365700000000004,5741.392777787767
2025-08-25 08:27:00,67.15856,0.78125,0.6749190798722894,3.819445,3.616897,3.4721999999999866,5741.442777787767
2025-08-25 08:30:00,89.23611,0.7233799999999997,0.6638296978137451,3.0671299999999997,2.9513890000000007,15.625100000000003,5741.492777787767
2025-08-25 08:33:00,84.98264,0.868055,0.8238914948937337,3.790508,3.703703,17.071799999999996,5741.542777787768
2025-08-25 08:36:00,80.70023,0.9259259999999996,0.9686828156543726,4.542824,4.629632000000001,14.757000000000005,5741.592777787768
2025-08-25 08:39:00,76.0706,0.8680559999999993,0.7935215583292803,4.079862,3.9351850000000006,14.178300000000036,5741.642777787768
2025-08-25 08:42:00,71.44097,1.070602,0.8173851899850098,4.484954,4.02199,7.8125,5741.692777787768
2025-08-25 08:45:00,76.44676,1.157407,0.8162355926320808,4.195602000000001,3.587962,11.863400000000013,5741.742777787768
2025-08-25 08:48:00,78.38542,1.070602,0.8348691975332467,4.050926,3.616897,13.888999999999953,5741.7927777877685
2025-08-25 08:51:00,81.10532,1.0416669999999995,0.8395946669711897,4.484954,4.108801000000001,12.731500000000011,5741.842777787769
2025-08-25 08:54:00,74.18981,0.8391200000000003,0.7489654364764069,3.9641200000000003,3.7905099999999994,13.020899999999983,5741.892777787769
2025-08-25 08:57:00,72.97454,1.0127309999999996,0.75782680121371,4.079860999999999,3.616898,10.995399999999961,5741.942777787769
2025-08-25 09:00:00,72.97454,1.0995369999999998,0.8294191787817397,4.166667,3.6747680000000003,9.837999999999965,5741.992777787769
2025-08-25 09:03:00,75.28935,1.0416659999999993,0.8052529829102103,4.311342,3.8773160000000004,10.706099999999992,5742.042777787769
2025-08-25 09:06:00,77.22801,1.0995369999999998,0.8114527592823221,4.195601,3.6747680000000003,8.969999999999999,5742.09277778777
2025-08-25 09:09:00,73.00347,0.9837959999999999,0.8143125074176023,4.07986,3.7615730000000003,8.969899999999996,5742.14277778777
2025-08-25 09:12:00,73.75579,1.1284720000000004,0.7858864601364164,4.2245360000000005,3.616897,7.8125,5742.19277778777
2025-08-25 09:15:00,78.38542,1.1284720000000004,0.7666358775629293,4.2534719999999995,3.616898,11.574099999999987,5742.24277778777
2025-08-25 09:18:00,71.03588,0.78125,,3.8483789999999996,3.8483789999999996,9.259300000000025,5742.29277778777
2025-08-25 09:21:00,68.72106,0.8680560000000002,0.762303977242658,3.9641209999999996,3.7615739999999995,7.8125,5742.3427777877705
2025-08-25 09:24:00,71.44097,1.0416670000000003,0.7327272182470029,3.9641209999999996,3.414352,8.101800000000026,5742.392777787771
2025-08-25 09:27:00,74.91319,1.0416669999999995,0.7696988174466469,3.703704,3.211806,10.70599999999996,5742.442777787771
2025-08-25 09:30:00,78.00926,1.0127309999999996,0.7930156987782795,4.108797,3.703704,10.127300000000048,5742.492777787771
2025-08-25 09:33:00,76.82292,1.0127309999999996,0.8919911320815445,4.369213,4.137732000000001,11.863499999999988,5742.542777787771
2025-08-25 09:36:00,75.31829,0.9259259999999996,0.7387662057490298,4.108796,3.7615740000000004,11.574099999999987,5742.592777787771
2025-08-25 09:39:00,86.14005,0.8680559999999993,0.7623039772426576,3.7615749999999997,3.5590280000000005,11.863499999999988,5742.642777787772
2025-08-25 09:42:00,85.73495,1.0127309999999996,0.8270085969377481,4.427083,4.079861999999999,13.599599999999981,5742.692777787772
2025-08-25 09:45:00,78.00926,0.8969900000000006,0.8225345569087386,4.2245360000000005,4.079862,14.467600000000004,5742.742777787772
2025-08-25 09:48:00,77.22801,1.070602,0.9021212311419226,4.253472,3.9351860000000007,13.599500000000035,5742.792777787772
2025-08-25 09:51:00,79.54282,1.1284720000000004,0.8591834360346282,4.311342,3.819445,14.178200000000004,5742.842777787772
2025-08-25 09:54:00,83.82523,1.0416670000000003,0.8563539732468118,4.369212999999999,4.021985999999999,14.178200000000004,5742.8927777877725
2025-08-25 09:57:00,88.83102,1.0995369999999998,0.9792428807890071,4.6875,4.456021,13.888900000000007,5742.942777787773
2025-08-25 10:00:00,85.73495,0.9837959999999999,0.924719604177652,4.484953000000001,4.369212000000001,19.386499999999984,5742.992777787773
2025-08-25 10:03:00,76.85185,0.9837960000000008,0.939727941755172,4.687500000000001,4.6006979999999995,18.229100000000017,5743.042777787773
2025-08-25 10:06:00,73.37963,1.070602,0.9501660389963995,4.716436000000001,4.484952,15.335700000000003,5743.092777787773
2025-08-25 10:09:00,73.35069,1.0416659999999993,0.8225635896589818,4.456018,4.050927,13.020800000000008,5743.142777787773
2025-08-25 10:12:00,77.22801,1.070602,0.8348703959082379,4.369213,3.935185999999999,16.20369999999997,5743.192777787774
2025-08-25 10:15:00,78.79051,1.0995369999999998,0.8983749657179997,4.600694,4.224540999999999,15.625,5743.242777787774
2025-08-25 10:18:00,87.64468,1.2152779999999996,0.8579864160921798,4.57176,3.93518,14.178200000000004,5743.292777787774
2025-08-25 10:21:00,90.39352,1.157407,0.9403640090522976,4.600694000000001,4.195601000000001,18.518599999999992,5743.342777787774
2025-08-25 10:24:00,87.29745,1.0416659999999993,0.9210837323717721,4.513888,4.282407000000001,18.22919999999999,5743.392777787774
2025-08-25 10:27:00,85.76389,0.9259259999999996,0.9113844638254196,4.456019,4.427087,20.54389999999998,5743.4427777877745
2025-08-25 10:30:00,88.83102,0.983797,0.9247195624234831,4.513889,4.3981460000000006,21.12269999999998,5743.492777787775
2025-08-25 10:33:00,81.88657,0.8101849999999997,0.907695262682234,4.340278,4.542822999999999,20.254699999999985,5743.542777787775
2025-08-25 10:36:00,77.22801,0.9837959999999999,0.9095425992506789,4.340277,4.195602000000001,18.22920000000002,5743.592777787775
2025-08-25 10:39:00,73.75579,1.0416670000000003,0.8891590199601095,4.513889000000001,4.224537,17.071799999999996,5743.642777787775
2025-08-25 10:42:00,73.37963,1.0995369999999998,0.8815353891684522,4.658566,4.253477,14.467600000000004,5743.692777787775
2025-08-25 10:45:00,74.91319,1.186343,0.8831220433080499,4.571759,4.021991000000001,14.756900000000002,5743.742777787776
2025-08-25 10:48:00,76.85185,1.186343,0.8649656974926998,4.5428239999999995,3.9641209999999996,14.467600000000004,5743.792777787776
2025-08-25 10:51:00,78.79051,1.1284720000000004,0.9109670597971872,4.600694000000001,4.195606,15.914300000000026,5743.842777787776
2025-08-25 10:54:00,76.85185,1.1574080000000002,0.9234588945358263,4.861112,4.427085999999999,16.203799999999973,5743.892777787776
2025-08-25 10:57:00,82.2338,1.070602,0.86899798342408,4.369213,3.993056,17.361099999999993,5743.942777787776
2025-08-25 11:00:00,88.45486,1.0995369999999998,0.8644426683557477,4.484954,4.050931,15.046300000000002,5743.9927777877765
2025-08-25 11:03:00,91.17477,1.0127319999999997,0.8760804349454167,4.340278,4.0798559999999995,19.097200000000015,5744.042777787777
2025-08-25 11:06:00,86.5162,0.9259250000000003,0.8818089448568396,4.369213,4.2824029999999995,22.280100000000033,5744.092777787777
2025-08-25 11:09:00,78.00926,1.0127310000000005,0.8919916782914113,4.456018,4.224537999999999,18.807800000000015,5744.142777787777
2025-08-25 11:12:00,71.81713,1.0995369999999998,0.8815306990693,4.513889000000001,4.108792000000001,14.467599999999948,5744.192777787777
2025-08-25 11:15:00,71.03588,1.157407,0.853205141232654,4.542824,3.993055,11.574100000000044,5744.242777787777
2025-08-25 11:18:00,76.85185,1.2152780000000005,0.857990318893662,4.456019,3.819445,13.888900000000035,5744.292777787778
2025-08-25 11:21:00,76.44676,1.070601,0.8689975483907196,4.484953000000001,4.108797000000001,15.046299999999974,5744.342777787778
2025-08-25 11:24:00,73.75579,0.9837959999999999,0.8469261333603373,4.311342,4.050924999999999,14.178200000000004,5744.392777787778
2025-08-25 11:27:00,76.85185,1.0995369999999998,0.8114521326783242,4.137732000000001,3.616898,14.467600000000004,5744.442777787778
2025-08-25 11:30:00,77.22801,0.9837959999999999,0.8786364809164882,4.195602,3.993056,15.335699999999974,5744.492777787778
2025-08-25 11:33:00,73.75579,0.9548609999999993,0.8651552316478495,4.369213,4.195602000000001,13.020800000000008,5744.5427777877785
2025-08-25 11:36:00,71.44097,1.0995370000000007,0.8470749637309838,4.484954000000001,4.021991,11.574099999999987,5744.592777787779
2025-08-25 11:39:00,73.00347,1.2152780000000005,0.857990318893662,4.398148,3.7615739999999995,12.152700000000038,5744.642777787779
2025-08-25 11:42:00,71.81713,1.0995369999999998,0.8114527592823221,4.369213,3.8483800000000006,12.152700000000038,5744.692777787779
2025-08-25 11:45:00,70.28356,1.0995369999999998,0.8644390963450252,4.427084000000001,3.993055,12.442100000000039,5744.742777787779
2025-08-25 11:48:00,69.87847,1.0416660000000002,0.7876386789778956,4.311342,3.8483799999999997,10.416699999999992,5744.792777787779
2025-08-25 11:51:00,74.13194,1.1284719999999995,0.7858871183192044,4.282406999999999,3.6747690000000004,9.837999999999965,5744.84277778778
2025-08-25 11:54:00,70.65972,1.0416660000000002,0.822563589658983,4.311342,3.906251,10.416600000000017,5744.89277778778
2025-08-25 11:57:00,68.34491,1.1284720000000004,0.7858864601364164,4.3402780000000005,3.732639,8.1019,5744.94277778778
2025-08-25 12:00:00,69.12616,1.1574080000000002,0.7375198688305605,4.224538000000001,3.501158,6.6551000000000045,5744.99277778778
2025-08-25 12:03:00,68.75,1.1284720000000004,1.06955949143163,3.6747680000000003,3.5590279999999996,6.076300000000003,5745.04277778778
2025-08-25 12:06:00,88.85995,1.7939810000000005,0.7630557435136064,4.542823,2.9803239999999995,10.70599999999996,5745.0927777877805
2025-08-25 12:09:00,71.03588,1.0995369999999998,0.8470755687623425,4.427083,3.9641210000000004,10.995400000000018,5745.142777787781
2025-08-25 12:12:00,66.40625,1.157407,0.8348940296163408,4.600694,4.021991,5.787000000000035,5745.192777787781
2025-08-25 12:15:00,65.24884,1.157407,0.7972060205568734,4.542824,3.906251000000001,4.340300000000013,5745.242777787781
2025-08-25 12:18:00,67.56366,1.0995369999999998,0.7554210815006644,4.369213,3.7615750000000006,5.208399999999983,5745.292777787781
2025-08-25 12:21:00,73.35069,1.186343,0.7687491534859411,4.224538000000001,3.501157,6.944500000000005,5745.342777787781
2025-08-25 12:24:00,74.91319,1.186343,0.7687498554080202,4.108796,3.385416,7.233799999999974,5745.392777787782
2025-08-25 12:27:00,71.03588,1.0995370000000007,0.8114527592823223,4.4270830000000005,3.90625,6.654999999999973,5745.442777787782
2025-08-25 12:30:00,72.97454,1.273148,0.8008951442988984,4.571759,3.7615740000000004,7.233799999999974,5745.492777787782
2025-08-25 12:33:00,75.28935,1.157407,0.8348940296163408,4.3402780000000005,3.7615750000000006,8.680600000000027,5745.542777787782
2025-08-25 12:36:00,74.13194,1.1284719999999995,0.8232181739764128,4.427083,3.8773150000000003,8.391200000000026,5745.592777787782
2025-08-25 12:39:00,80.32407,1.1863419999999998,0.7687494813298508,4.282406999999999,3.5590279999999996,8.391200000000026,5745.6427777877825
2025-08-25 12:42:00,79.54282,1.0416660000000002,0.7876386789778956,4.253472,3.7905100000000003,8.39119999999997,5745.692777787783
2025-08-25 12:45:00,73.78472,1.0127310000000005,0.793016893223636,4.4270830000000005,4.021992,7.8125,5745.742777787783
2025-08-25 12:48:00,75.31829,1.186343,0.78882166553176,4.369213,3.6747690000000004,7.233800000000031,5745.792777787783
2025-08-25 12:51:00,72.97454,1.0416670000000003,0.7876390938697023,4.253472,3.790509,7.8125,5745.842777787783
2025-08-25 12:54:00,76.0706,1.1574080000000002,0.7972064103030974,4.340278,3.703704,9.259200000000021,5745.892777787783
2025-08-25 12:57:00,72.97454,1.0416660000000002,0.7876386789778956,4.340277,3.8773150000000003,8.969900000000052,5745.942777787784
2025-08-25 13:00:00,71.81713,1.070601,0.7814704262997263,4.253472,3.7326390000000007,6.076400000000035,5745.992777787784
2025-08-25 13:03:00,74.13194,1.2152780000000005,0.8195998801258976,4.3402780000000005,3.6458329999999997,8.680600000000027,5746.042777787784
