Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-08-25 13:06:00,73.75579,1.1284720000000004,0.7666352049248796,4.2534730000000005,3.616898,8.391200000000026,5746.092777787784
2025-08-25 13:09:00,69.87847,1.0995370000000007,0.7931483712603271,4.282408000000001,3.7326379999999997,6.365799999999979,5746.142777787784
2025-08-25 13:12:00,71.03588,1.0416659999999993,0.7696984089051292,4.195601,3.703704,6.94440000000003,5746.1927777877845
2025-08-25 13:15:00,75.26042,1.0995369999999998,0.7359277218289333,4.108796,3.4722229999999996,6.6551000000000045,5746.242777787785
2025-08-25 13:18:00,87.29745,0.8391200000000003,0.6501292350828071,3.4432870000000007,3.0960649999999994,9.838000000000022,5746.292777787785
2025-08-25 13:21:00,85.76389,0.7233799999999997,0.765963890475097,3.414351999999999,3.501157,12.442099999999982,5746.342777787785
2025-08-25 13:24:00,73.75579,0.694445,0.7780263011657463,3.616898,3.7905100000000003,11.284699999999987,5746.392777787785
2025-08-25 13:27:00,68.72106,0.8680560000000002,0.7301239490146513,3.7615749999999997,3.501156999999999,7.233800000000031,5746.442777787785
2025-08-25 13:30:00,71.44097,1.0127319999999997,0.7578272132237246,3.9930559999999993,3.530092,7.8125,5746.492777787786
2025-08-25 13:33:00,74.91319,1.0127319999999997,0.7755819319612295,4.050927,3.616897,7.8125,5746.542777787786
2025-08-25 13:36:00,76.44676,0.868055,0.7780248322145855,3.90625,3.7326390000000007,11.284800000000018,5746.592777787786
2025-08-25 13:39:00,68.34491,0.7523150000000003,0.7666925015065419,3.9641209999999996,3.9930559999999993,8.101800000000026,5746.642777787786
2025-08-25 13:42:00,67.1875,1.0416659999999993,0.7327261704445387,4.021991,3.4722220000000004,6.944399999999973,5746.692777787786
2025-08-25 13:45:00,73.35069,1.0416670000000003,0.7327272182470029,3.9641209999999996,3.414352,7.233800000000031,5746.7427777877865
2025-08-25 13:48:00,78.38542,1.070602,0.7995943050723288,4.2534730000000005,3.7615750000000006,10.127300000000048,5746.792777787787
2025-08-25 13:51:00,84.9537,1.0995369999999998,0.8470749637309833,4.484954,4.021991,10.706099999999992,5746.842777787787
2025-08-25 13:54:00,81.48148,0.9548609999999993,0.8651552316478495,4.427083,4.253472,10.127399999999966,5746.892777787787
2025-08-25 13:57:00,76.0706,0.9259259999999996,0.8515442746056205,4.4270830000000005,4.282412000000001,10.995399999999961,5746.942777787787
2025-08-25 14:00:00,79.16667,1.0127309999999996,0.8919933169195517,4.542824,4.311347,10.70610000000002,5746.992777787787
2025-08-25 14:03:00,95.05208,1.4467589999999992,1.373150419358851,7.262732999999999,7.118054,22.569499999999977,5747.042777787788
2025-08-25 14:06:00,78.76157,0.7523149999999994,0.8495691804420545,3.7615739999999995,3.9641210000000004,26.909700000000015,5747.092777787788
2025-08-25 14:09:00,77.22801,0.8391200000000003,0.7949292612391828,3.703703,3.616899,22.858800000000002,5747.142777787788
2025-08-25 14:12:00,76.0706,0.868055,0.7935216192041845,3.7615729999999994,3.616898,21.122600000000006,5747.192777787788
2025-08-25 14:15:00,74.91319,0.9548610000000002,0.8015009922375387,3.790508,3.501158,20.543999999999983,5747.242777787788
2025-08-25 14:18:00,75.28935,0.8969909999999999,0.8070773006250276,3.819444,3.645834,19.097199999999987,5747.2927777877885
2025-08-25 14:21:00,78.00926,0.9548610000000002,0.7849933439048506,3.8483790000000004,3.530092,20.833300000000037,5747.342777787789
2025-08-25 14:24:00,74.13194,0.8969909999999999,0.79140332040657,3.703704,3.501156999999999,17.36110000000002,5747.392777787789
2025-08-25 14:27:00,73.35069,1.070602,0.7995943050723288,4.0509260000000005,3.5590280000000005,15.3356,5747.442777787789
2025-08-25 14:30:00,74.91319,1.1574080000000002,0.7777679724883168,4.079862,3.414351,14.75690000000003,5747.492777787789
2025-08-25 14:33:00,72.59838,1.070601,0.7629891123858366,3.8194440000000007,3.2696760000000005,14.467600000000004,5747.542777787789
2025-08-25 14:36:00,74.13194,1.0416659999999993,0.751404865589237,3.8483789999999996,3.327547000000001,15.625,5747.59277778779
2025-08-25 14:39:00,71.81713,1.0416659999999993,0.7514042269157541,3.790509,3.2696760000000005,14.178200000000004,5747.64277778779
2025-08-25 14:42:00,74.91319,1.0995369999999998,0.7554204154873907,3.7615740000000004,3.1539349999999997,13.310100000000034,5747.69277778779
2025-08-25 14:45:00,76.44676,1.0416659999999993,0.7327274754831117,3.7326379999999997,3.1828710000000004,13.599500000000006,5747.74277778779
2025-08-25 14:48:00,76.85185,1.0416659999999993,0.7327268229640759,3.703702999999999,3.1539350000000006,14.467600000000004,5747.79277778779
2025-08-25 14:51:00,76.47569,0.983797,0.7279437829975789,3.5011579999999993,3.038195,14.467599999999976,5747.8427777877905
2025-08-25 14:54:00,73.75579,0.9259259999999996,0.7215812915479096,3.5011579999999993,3.125001000000001,15.04630000000003,5747.892777787791
2025-08-25 14:57:00,71.44097,0.8969909999999999,0.6919565019731831,3.530092999999999,3.153936,13.02090000000004,5747.942777787791
2025-08-25 15:00:00,70.28356,1.0127309999999996,0.7023470293094056,3.5879630000000002,3.038194,10.706099999999992,5747.992777787791
2025-08-25 15:03:00,72.97454,1.157407,0.737519498955492,3.616898000000001,2.8935190000000004,10.416699999999992,5748.042777787791
2025-08-25 15:06:00,71.03588,1.0127309999999996,0.7023476898814865,3.5590279999999996,3.0092600000000003,10.995400000000018,5748.092777787791
2025-08-25 15:09:00,74.91319,1.1284719999999995,0.7267781823091413,3.7615739999999995,3.0671290000000004,12.73150000000004,5748.142777787792
2025-08-25 15:12:00,72.97454,1.0416659999999993,0.6940729089864813,3.5590279999999996,2.9513890000000007,11.284699999999987,5748.192777787792
2025-08-25 15:15:00,76.85185,1.1284719999999995,0.7858864601364158,3.7615739999999995,3.1539349999999997,13.020800000000008,5748.242777787792
2025-08-25 15:18:00,84.20139,1.1863419999999998,0.7481837559865482,4.137732,3.3854170000000003,13.888800000000003,5748.292777787792
2025-08-25 15:21:00,83.7963,1.070601,0.7814704262997263,3.90625,3.3854170000000003,14.178200000000004,5748.342777787792
2025-08-25 15:24:00,84.57755,1.0995369999999998,0.7744829310573214,3.906248999999999,3.327546,14.178299999999979,5748.3927777877925
2025-08-25 15:27:00,86.5162,1.070602,0.7629901564069433,3.819444,3.2696760000000005,15.335700000000031,5748.442777787793
2025-08-25 15:30:00,90.39352,1.0127319999999997,0.7578272132237246,3.7615749999999997,3.298611,16.782399999999996,5748.492777787793
2025-08-25 15:33:00,86.5162,0.9837959999999999,0.7634217800900628,3.6458329999999997,3.240741,16.782500000000027,5748.542777787793
2025-08-25 15:36:00,80.72917,0.9548610000000002,0.7511512496787726,3.6458340000000007,3.2696770000000006,17.939800000000048,5748.592777787793
2025-08-25 15:39:00,78.41435,1.0416670000000003,0.7514052676000742,3.703704,3.1828710000000004,15.9144,5748.642777787793
2025-08-25 15:42:00,80.32407,1.1574080000000002,0.834893792953105,4.224538000000001,3.6458329999999997,15.625,5748.692777787794
2025-08-25 15:45:00,77.22801,1.0127310000000005,0.7930162960011368,3.9351839999999996,3.530092,16.782500000000027,5748.742777787794
2025-08-25 15:48:00,76.0706,1.0416660000000002,0.7696977829447349,3.90625,3.414352,14.467500000000001,5748.792777787794
2025-08-25 15:51:00,73.75579,1.070601,0.724822098830692,3.877314,3.2696760000000005,11.574099999999987,5748.842777787794
2025-08-25 15:54:00,77.22801,1.1284720000000004,0.7469476798871248,3.790509,3.125,15.624999999999972,5748.892777787794
2025-08-25 15:57:00,75.31829,1.0416659999999993,0.7327268229640759,3.703702999999999,3.1539350000000006,14.75690000000003,5748.9427777877945
2025-08-25 16:00:00,73.75579,0.8969909999999999,0.7262613259611506,3.5590279999999996,3.240741,14.178200000000004,5748.992777787795
2025-08-25 16:03:00,72.59838,0.9259259999999996,0.7215806920510318,3.5590279999999996,3.1828700000000003,13.020800000000008,5749.042777787795
2025-08-25 16:06:00,75.31829,1.0995369999999998,0.7744822792977201,3.7615740000000004,3.1828700000000003,13.310200000000009,5749.092777787795
2025-08-25 16:09:00,72.97454,1.070602,0.7441193310958218,3.703704,3.125001,13.020800000000008,5749.142777787795
2025-08-25 16:12:00,69.87847,1.0995370000000007,0.7159591120356728,3.6747690000000004,3.009259,10.995400000000018,5749.192777787795
2025-08-25 16:15:00,71.44097,1.2152780000000005,0.7155349300838467,3.9641200000000003,3.125,8.680499999999995,5749.242777787796
2025-08-25 16:18:00,73.75579,1.186343,0.7481848431340634,3.90625,3.1539349999999997,10.706000000000017,5749.292777787796
2025-08-25 16:21:00,72.59838,1.0995369999999998,0.7359270402089589,3.790509,3.1539350000000006,9.259200000000021,5749.342777787796
2025-08-25 16:24:00,71.44097,1.0995369999999998,0.7159591120356724,3.616899,2.9513890000000007,10.416699999999992,5749.392777787796
2025-08-25 16:27:00,70.65972,1.0995369999999998,0.6954689601623849,3.6747689999999995,2.9803250000000006,8.680500000000052,5749.442777787796
2025-08-25 16:30:00,70.28356,1.0416660000000002,0.6940735933547562,3.616898000000001,3.0092600000000003,7.233799999999974,5749.4927777877965
2025-08-25 16:33:00,67.56366,1.070602,0.6847792429637103,3.5590279999999996,2.8935179999999994,8.391100000000051,5749.542777787797
2025-08-25 16:36:00,68.34491,1.070602,0.6639263632729906,3.5590279999999996,2.864584,7.523200000000031,5749.592777787797
2025-08-25 16:39:00,71.44097,1.1284719999999995,0.7060782583357533,3.5879630000000002,2.8645830000000005,8.680499999999995,5749.642777787797
2025-08-25 16:42:00,70.65972,0.9837959999999999,0.6522056864823226,3.327547,2.748843,9.548599999999965,5749.692777787797
2025-08-25 16:45:00,68.72106,1.0995369999999998,0.6526670109838539,3.3564819999999997,2.6041670000000003,6.944500000000005,5749.742777787797
2025-08-25 16:48:00,67.1875,1.0416660000000002,0.632112021040063,3.29861,2.6041669999999995,5.787000000000035,5749.792777787798
2025-08-25 16:51:00,70.65972,1.1574080000000002,0.6499863315640705,3.3564819999999997,2.5173609999999993,8.101799999999969,5749.842777787798
2025-08-25 16:54:00,68.72106,1.070602,0.6639256318762967,3.3854170000000003,2.6909719999999995,5.497700000000009,5749.892777787798
2025-08-25 16:57:00,68.34491,1.0416660000000002,0.6533776087872043,3.4432860000000005,2.7777780000000005,7.233799999999974,5749.942777787798
2025-08-25 17:00:00,65.625,1.070601,0.6201992987166196,3.4432860000000005,2.6909720000000004,3.4722999999999615,5749.992777787798
2025-08-25 17:03:00,68.72106,1.070601,0.6201992987166196,3.327546,2.5752319999999997,4.91900000000004,5750.0427777877985
2025-08-25 17:06:00,66.40625,1.0995369999999998,0.6301985139610498,3.3854170000000003,2.6041670000000003,4.340199999999982,5750.092777787799
2025-08-25 17:09:00,65.625,1.070602,0.5971345009564268,3.240741,2.4594899999999997,4.919099999999958,5750.142777787799
2025-08-25 17:12:00,64.09144,1.070601,0.5971349759499346,3.038194,2.256945,4.050900000000013,5750.192777787799
2025-08-25 17:15:00,67.1875,0.9548609999999993,0.5794364769950595,2.951389,2.3148160000000004,4.629700000000014,5750.242777787799
2025-08-25 17:18:00,58.65162,0.6365749999999997,0.5611329737301868,2.748843,2.6041670000000003,0.0,5750.292777787799
2025-08-25 17:21:00,60.59028,1.0127319999999997,0.7212430329654641,3.8483789999999996,3.327546,-1.736099999999965,5750.3427777878
2025-08-25 17:24:00,53.64583,0.9259250000000003,0.6103216550269264,3.7326379999999997,3.1828709999999996,-2.893599999999992,5750.3927777878
2025-08-25 17:27:00,51.70718,1.070602,0.5971353139717008,3.6458340000000007,2.864584,-3.4721999999999866,5750.4427777878
2025-08-25 17:30:00,52.48843,1.186343,0.6106307482272066,3.5590279999999996,2.633102,-3.7615000000000123,5750.4927777878
2025-08-25 17:33:00,57.11806,1.2152770000000004,0.6198618158757041,3.501156,2.546296,-2.8935000000000173,5750.5427777878
2025-08-25 17:36:00,58.65162,1.157407,0.6261708828855655,3.616898000000001,2.748843,-1.736099999999965,5750.5927777878005
2025-08-25 17:39:00,55.55556,1.0416659999999993,0.6321120210400627,3.7326379999999997,3.038195,-3.4722999999999615,5750.642777787801
2025-08-25 17:42:00,55.55556,0.9837959999999999,0.5674618298731671,3.501156999999999,2.8067130000000002,-2.8935000000000173,5750.692777787801
2025-08-25 17:45:00,50.54977,0.9548609999999993,0.5344833997406266,3.211805,2.51736,-2.8934999999999604,5750.742777787801
2025-08-26 05:12:00,61.40046,2.4884249999999994,3.6132642971850677,0.14467599999999958,2.6909720000000004,-6.365800000000007,5750.742777787801
2025-08-26 05:15:00,98.55324,2.6041659999999993,3.7220348984967013,0.1736109999999993,2.6909720000000004,25.17350000000002,5750.742777787801
2025-08-26 05:18:00,52.08333,3.3564809999999996,4.486257289171718,0.17361100000000018,2.6620360000000005,-4.629699999999957,5750.742777787801
2025-08-27 05:09:00,42.44791,2.748843,2.2874261557942854,4.918985,4.050922,-10.416699999999992,5750.742777787801
2025-08-27 05:12:00,98.55324,3.038195,4.736413020399061,0.11574100000000076,4.050922,35.879700000000014,5750.742777787801
2025-08-27 05:15:00,98.55324,3.327546,5.007672137660455,0.2025459999999999,4.050922,38.4838,5750.742777787801
2025-08-27 05:18:00,56.33681,3.9351849999999997,5.630640367263364,0.2314810000000005,4.050922,-3.1828999999999894,5750.742777787801
2025-08-27 07:21:00,79.16667,1.7939819999999997,0.7296076629927987,4.427083,2.835647,-1.1573999999999955,5750.742777787801
2025-08-27 07:24:00,57.89931,0.6076389999999998,0.6638292256488336,3.645834,3.7615739999999995,-2.6041999999999916,5750.792777787801
2025-08-27 07:27:00,54.80324,0.8391200000000003,0.6325095787823949,3.732639,3.3564819999999997,-5.208300000000008,5750.842777787801
2025-08-27 07:30:00,54.80324,0.868055,0.6444281469850323,3.5879630000000002,3.1828710000000004,-4.3402999999999565,5750.892777787802
2025-08-27 07:33:00,55.96065,0.868055,0.6074523943474318,3.4722219999999995,3.0092600000000003,-3.761599999999987,5750.942777787802
2025-08-27 07:36:00,55.20833,0.9259259999999996,0.6492132156832465,3.616897999999999,3.125001,-4.629600000000011,5750.992777787802
2025-08-27 07:39:00,62.15278,1.1574080000000002,0.6013410108316232,3.616898,2.719907,-5.208300000000008,5751.042777787802
2025-08-27 07:42:00,63.71528,0.9259260000000005,0.7387662057490303,3.3854170000000003,3.038195,-4.629599999999982,5751.092777787802
2025-08-27 07:45:00,82.66782,0.5208329999999997,0.42817842418206337,2.6909719999999995,2.517361,3.4721999999999866,5751.1427777878025
2025-08-27 07:48:00,79.54282,0.4340280000000005,0.7797521733768763,2.459491,3.2986120000000003,13.020900000000012,5751.192777787803
2025-08-27 07:51:00,62.15278,0.6076389999999998,0.6361363525488173,3.038194,3.096064,0.2892999999999972,5751.242777787803
2025-08-27 07:54:00,58.68056,0.8391200000000003,0.6501292350828082,3.327546,2.9803240000000004,-1.446799999999996,5751.292777787803
2025-08-27 07:57:00,64.90162,0.8101849999999997,0.5844256621988326,3.125001,2.719908,0.0,5751.342777787803
2025-08-27 08:00:00,62.55787,0.694445,0.5873628980946264,3.125001,2.922453,-1.446799999999996,5751.392777787803
2025-08-27 08:03:00,69.09722,0.6076389999999998,0.5477329203737301,2.633102,2.5173609999999993,-0.5786999999999978,5751.442777787804
2025-08-27 08:06:00,72.59838,0.5787040000000001,0.56411382556332,2.517361,2.4884260000000005,1.7361000000000217,5751.492777787804
2025-08-27 08:09:00,62.90509,0.694445,0.694446500032173,3.3564809999999996,3.3564820000000006,0.28940000000000055,5751.542777787804
2025-08-27 08:12:00,57.89931,1.0416670000000003,0.6740095487630949,3.790509,3.153936,-1.4467000000000212,5751.592777787804
2025-08-27 08:15:00,62.93403,1.2442130000000002,0.6546367870217673,3.9351850000000006,2.9803239999999995,-2.0253999999999905,5751.642777787804
2025-08-27 08:18:00,66.40625,1.3020830000000005,0.7456857395068295,4.398148,3.4722229999999996,1.1574999999999704,5751.6927777878045
2025-08-27 08:21:00,64.09144,1.1284720000000004,0.640127227603709,3.877314,3.0671300000000006,-0.28940000000000055,5751.742777787805
2025-08-27 08:24:00,67.56366,0.9259260000000005,0.7722372192255533,3.530093000000001,3.240741,1.1573999999999955,5751.792777787805
2025-08-27 08:27:00,74.13194,0.9548610000000002,0.6605737626681986,3.5590280000000005,3.038195,1.1573999999999955,5751.842777787805
2025-08-27 08:30:00,79.54282,1.070602,0.6201996455373179,3.4722229999999996,2.7199079999999993,2.6041000000000167,5751.892777787805
2025-08-27 08:33:00,75.31829,0.9837959999999999,0.8628873302130723,3.8773149999999994,3.6458329999999997,1.446799999999996,5751.942777787805
2025-08-27 08:36:00,78.38542,1.070601,0.7629891123858366,4.398148000000001,3.8483800000000006,0.867999999999995,5751.992777787806
2025-08-27 08:39:00,74.13194,1.0416660000000002,0.6940729089864818,3.90625,3.298611,2.314799999999991,5752.042777787806
2025-08-27 08:42:00,70.65972,0.9548609999999993,0.6979768039096723,3.7326379999999997,3.2696760000000005,2.3148000000000195,5752.092777787806
2025-08-27 08:45:00,71.44097,0.8969899999999997,0.6377469102263166,3.587962,3.125001000000001,3.472200000000015,5752.142777787806
2025-08-27 08:48:00,69.12616,0.868055,0.6444281469850323,3.4432869999999998,3.038195,3.4721999999999866,5752.192777787806
2025-08-27 08:51:00,67.56366,0.868055,0.6622682732354054,3.4432870000000007,3.0671299999999997,2.0253999999999905,5752.2427777878065
2025-08-27 08:54:00,65.625,0.8969899999999997,0.656227485363803,3.4432870000000007,3.009259,2.314899999999966,5752.292777787807
2025-08-27 08:57:00,68.34491,0.8680560000000002,0.6622693004098351,3.3564819999999997,2.9803249999999997,2.8934999999999604,5752.342777787807
2025-08-27 09:00:00,80.72917,0.8969909999999999,0.7262613259611506,3.5879640000000004,3.2696770000000006,4.340300000000013,5752.392777787807
2025-08-27 09:03:00,84.20139,1.0995369999999998,0.9149709810883926,5.034720999999999,4.687495999999999,5.497700000000009,5752.442777787807
2025-08-27 09:06:00,80.32407,1.070602,0.8173827522387563,4.629630000000001,4.166662,6.076300000000003,5752.492777787807
2025-08-27 09:09:00,71.03588,0.9259260000000005,0.7885647794484575,4.2534730000000005,3.993056,5.497600000000006,5752.542777787808
2025-08-27 09:12:00,63.68634,1.0127310000000005,0.7212413431040348,4.166667,3.6458329999999997,0.8680999999999983,5752.592777787808
2025-08-27 09:15:00,62.93403,1.157407,0.7166129435187022,4.050924999999999,3.298611,0.8680999999999983,5752.642777787808
2025-08-27 09:18:00,62.15278,1.0127310000000005,0.6830001593126747,3.877314,3.2986109999999993,1.4467000000000212,5752.692777787808
2025-08-27 09:21:00,67.1875,1.157407,0.6261700432069549,3.616898,2.748842,1.7361999999999966,5752.742777787808
2025-08-27 09:24:00,70.65972,1.0995369999999998,0.6954682422952274,4.166667,3.4722220000000004,2.314799999999991,5752.7927777878085
2025-08-27 09:27:00,65.625,1.0995370000000007,0.7359270402089594,3.9641200000000003,3.327546,1.4466999999999643,5752.842777787809
2025-08-27 09:30:00,71.03588,1.3020830000000005,0.7224203593580599,4.1377310000000005,3.1828709999999996,3.4721999999999866,5752.892777787809
2025-08-27 09:33:00,74.13194,1.4178239999999995,0.7360066452225169,4.600694,3.501157,4.050999999999988,5752.942777787809
2025-08-27 09:36:00,83.42014,1.3020830000000005,0.7682325381301116,4.166666,3.2696760000000005,5.787099999999953,5752.992777787809
2025-08-27 09:39:00,80.32407,1.157407,0.8348940296163408,4.398148,3.819445,5.4976999999999805,5753.042777787809
2025-08-27 09:42:00,82.66782,1.0995369999999998,0.7554197494736035,4.282408,3.6747680000000003,4.340300000000013,5753.09277778781
2025-08-27 09:45:00,78.79051,1.0127310000000005,0.7578268012137104,4.0509260000000005,3.5879630000000002,3.182799999999986,5753.14277778781
2025-08-27 09:48:00,74.13194,0.9259259999999996,0.7556441842230721,3.8773139999999993,3.5590270000000004,7.233800000000002,5753.19277778781
2025-08-27 09:51:00,71.06481,0.868055,0.7136298394455457,3.732639,3.4432870000000007,7.8125,5753.24277778781
2025-08-27 09:54:00,70.28356,0.8391200000000003,0.70086810060327,3.587962,3.327546,7.8125,5753.29277778781
2025-08-27 09:57:00,69.12616,0.983797,0.7096602479182397,3.8773150000000003,3.3854159999999993,6.076400000000007,5753.3427777878105
2025-08-27 10:00:00,69.12616,1.0127309999999996,0.7212419887466711,3.993055,3.4722219999999995,2.314799999999991,5753.392777787811
2025-08-27 10:03:00,70.28356,1.273148,0.758041664233435,4.07986,3.211806,4.340299999999985,5753.442777787811
2025-08-27 10:06:00,70.65972,1.1863419999999998,0.6829534580568563,3.993055,3.1539350000000006,5.4976999999999805,5753.492777787811
2025-08-27 10:09:00,70.25463,1.1284720000000004,0.7060789835671843,3.790509,3.0671300000000006,4.050999999999988,5753.542777787811
2025-08-27 10:12:00,68.72106,1.157407,0.8162375458689934,4.07986,3.4722230000000005,5.497599999999977,5753.592777787811
2025-08-27 10:15:00,71.81713,1.1284720000000004,0.7858864601364164,4.369213,3.7615739999999995,7.233800000000002,5753.642777787812
2025-08-27 10:18:00,76.85185,1.1863419999999998,0.8464835903838999,4.6296289999999996,4.021991,4.919000000000011,5753.692777787812
2025-08-27 10:21:00,74.91319,1.0127310000000005,0.7755827293693104,4.108796,3.6747689999999995,6.944499999999948,5753.742777787812
2025-08-27 10:24:00,66.40625,1.0416660000000002,0.7696984089051295,4.07986,3.5879629999999993,3.761599999999987,5753.792777787812
2025-08-27 10:27:00,71.03588,1.157407,0.7777682683357955,4.079860999999999,3.414352,6.076399999999978,5753.842777787812
2025-08-27 10:30:00,79.16667,1.1574079999999993,0.7777679724883164,4.137732,3.4722210000000002,6.6551000000000045,5753.8927777878125
2025-08-27 10:33:00,84.57755,1.0995369999999998,0.7744822792977201,4.166666,3.587962,6.365800000000007,5753.942777787813
2025-08-27 10:36:00,81.10532,1.0416660000000002,0.7514048655892374,3.964119,3.4432870000000007,7.523200000000003,5753.992777787813
2025-08-27 10:39:00,73.75579,0.868055,0.7301235035166371,3.8773149999999994,3.616897999999999,9.259299999999996,5754.042777787813
2025-08-27 10:42:00,70.25463,0.9548609999999993,0.7682170747636632,4.195601999999999,3.8483800000000006,5.787000000000006,5754.092777787813
2025-08-27 10:45:00,71.44097,0.9259259999999996,0.7556436059590006,4.050927000000001,3.7326390000000007,7.233800000000002,5754.142777787813
2025-08-27 10:48:00,70.28356,0.9548609999999993,0.7511512496787721,3.9641199999999994,3.5879630000000002,7.523200000000031,5754.192777787814
2025-08-27 10:51:00,70.28356,1.0995369999999998,0.8114527592823221,4.340278,3.819445,4.629599999999982,5754.242777787814
2025-08-27 10:54:00,70.28356,1.0416659999999993,0.7876386789778952,4.369213,3.906251000000001,5.208400000000012,5754.292777787814
2025-08-27 10:57:00,69.12616,1.0127309999999996,0.7755827293693102,4.195601,3.7615740000000004,5.787000000000006,5754.342777787814
2025-08-27 11:00:00,68.72106,1.0416660000000002,0.7514048655892374,4.108796,3.5879640000000004,5.787000000000006,5754.392777787814
2025-08-27 11:03:00,65.625,0.9837959999999999,0.7279433740776581,3.9351839999999996,3.4722220000000004,3.4721999999999866,5754.4427777878145
2025-08-27 11:06:00,66.00116,1.0127309999999996,0.7212419887466721,3.8483799999999997,3.327547000000001,5.7871000000000095,5754.492777787815
2025-08-27 11:09:00,66.03009,1.0416659999999993,0.7136302959193662,3.8773149999999994,3.2986120000000003,2.3148000000000195,5754.542777787815
2025-08-27 11:12:00,66.40625,1.070602,0.7629901564069433,3.993055,3.4432870000000007,3.7615000000000123,5754.592777787815
2025-08-27 11:15:00,63.68634,1.070602,0.7050592475267893,3.8483800000000006,3.211806,2.8935000000000173,5754.642777787815
2025-08-27 11:18:00,67.1875,1.0995369999999998,0.7159598108450068,3.790509,3.125,2.893499999999989,5754.692777787815
2025-08-27 11:21:00,64.84375,1.0127309999999996,0.66315192689848,3.7615739999999995,3.1539360000000007,3.472200000000015,5754.742777787816
2025-08-27 11:24:00,66.40625,1.1284719999999995,0.6847879229677054,3.6458329999999997,2.8935190000000004,2.3148000000000195,5754.792777787816
2025-08-27 11:27:00,69.87847,1.1574080000000002,0.7375191559212221,4.079862,3.3564810000000005,1.7360999999999933,5754.842777787816
2025-08-27 11:30:00,70.65972,1.0995369999999998,0.7554204154873919,4.050926,3.4432870000000007,3.182900000000018,5754.892777787816
2025-08-27 11:33:00,73.37963,1.0127319999999997,0.6830005435781469,3.90625,3.327546,4.340299999999985,5754.942777787816
2025-08-27 11:36:00,71.81713,0.8969909999999999,0.6742856967919508,3.616897999999999,3.211805,4.050900000000013,5754.9927777878165
2025-08-27 11:39:00,68.72106,1.0127309999999996,0.6830008363228144,3.703703,3.125001000000001,2.025499999999994,5755.042777787817
2025-08-27 11:42:00,73.75579,1.0416659999999993,0.6740084721839971,3.616897999999999,2.9803250000000006,5.208300000000008,5755.092777787817
2025-08-27 11:45:00,69.12616,1.0127309999999996,0.6829994823019383,3.5590279999999996,2.9803240000000004,3.7616000000000156,5755.142777787817
2025-08-27 11:48:00,72.59838,1.1284720000000004,0.7469476798871248,3.90625,3.240741,5.497700000000009,5755.192777787817
2025-08-27 11:51:00,78.00926,1.2442130000000002,0.7477846306176034,4.137732,3.2986109999999993,4.340300000000013,5755.242777787817
2025-08-27 11:54:00,80.72917,1.2152780000000005,0.7374638248951974,4.02199,3.211805,5.497700000000009,5755.292777787818
2025-08-27 11:57:00,80.72917,1.2442130000000002,0.8106959098185289,4.282408,3.530092,6.365700000000004,5755.342777787818
2025-08-27 12:00:00,81.48148,1.0995369999999998,0.7554204154873907,4.166667,3.5590279999999996,7.233799999999974,5755.392777787818
2025-08-27 12:03:00,86.14005,1.0995369999999998,0.8644396916809557,4.079860999999999,3.6458329999999997,8.1019,5755.442777787818
2025-08-27 12:06:00,84.98264,1.3310180000000003,0.821982975414397,4.484953000000001,3.616899,8.969899999999996,5755.492777787818
2025-08-27 12:09:00,80.70023,1.0127310000000005,0.8760827482858586,4.571759000000001,4.311343,13.310200000000009,5755.5427777878185
2025-08-27 12:12:00,74.91319,1.070602,0.8856743115867904,4.571759000000001,4.224532,13.020900000000012,5755.592777787819
2025-08-27 12:15:00,76.0706,1.1574080000000002,0.7972064103030974,4.340278,3.703704,12.731499999999983,5755.642777787819
2025-08-27 12:18:00,71.81713,1.0127310000000005,0.7930156987782799,4.195602000000001,3.790509,10.416600000000017,5755.692777787819
2025-08-27 12:21:00,73.75579,1.1574080000000002,0.8532086850532493,4.803241,4.253475999999999,11.284799999999962,5755.742777787819
2025-08-27 12:24:00,70.65972,1.0416670000000003,0.8052528006174339,4.340278,3.90625,9.837999999999965,5755.792777787819
2025-08-27 12:27:00,67.56366,1.070602,0.7814708315109475,4.195602,3.6747680000000003,5.7871000000000095,5755.84277778782
2025-08-27 12:30:00,71.44097,1.2442130000000002,0.8306807701323488,4.3402780000000005,3.616898,8.970000000000027,5755.89277778782
2025-08-27 12:33:00,74.13194,1.1284720000000004,0.8232181739764131,4.600694000000001,4.0509260000000005,10.127299999999991,5755.94277778782
2025-08-27 12:36:00,78.38542,1.1863420000000007,0.9529121689878971,4.484953000000001,4.050926,11.284699999999987,5755.99277778782
2025-08-27 12:39:00,86.5162,1.2152779999999996,0.8579890179615267,4.832176,4.1956,11.574099999999987,5756.04277778782
2025-08-27 12:42:00,84.20139,1.0127309999999996,0.8436054184693166,4.456018,4.137732000000001,12.152800000000013,5756.0927777878205
2025-08-27 12:45:00,70.28356,0.9259260000000005,0.8515416268021471,4.195602,4.050926,8.68059999999997,5756.142777787821
2025-08-27 12:48:00,68.72106,1.070602,0.7629901564069433,4.108796,3.5590280000000005,5.208300000000008,5756.192777787821
2025-08-27 12:51:00,65.24884,1.0416660000000002,0.7136302959193664,4.021990000000001,3.4432870000000007,3.761599999999987,5756.242777787821
2025-08-27 12:54:00,72.59838,1.1863420000000007,0.7481837559865485,4.0509260000000005,3.298611,5.786999999999978,5756.292777787821
2025-08-27 12:57:00,78.00926,1.2152770000000004,0.7374642138429773,4.2245360000000005,3.414353,8.391200000000026,5756.342777787821
2025-08-27 13:00:00,81.48148,1.2442130000000002,0.8106966082083827,4.137732,3.3854170000000003,6.94440000000003,5756.392777787822
2025-08-27 13:03:00,86.89236,1.0995369999999998,0.8983726547327233,4.427083,4.0509260000000005,10.706000000000017,5756.442777787822
2025-08-27 13:06:00,80.32407,0.868055,0.793521087380256,4.021991,3.8773149999999994,12.442099999999982,5756.492777787822
2025-08-27 13:09:00,81.10532,1.070602,0.7995943050723288,4.050926,3.5590279999999996,11.284699999999987,5756.542777787822
2025-08-27 13:12:00,78.38542,1.0127309999999996,0.8101512387879827,4.542824,4.166667,12.152799999999957,5756.592777787822
2025-08-27 13:15:00,84.57755,1.2152770000000004,0.8389868905870707,4.398148000000001,3.73264,11.574000000000012,5756.6427777878225
2025-08-27 13:18:00,88.04977,1.186343,0.8276529234533561,4.369213,3.732639,12.731499999999983,5756.692777787823
2025-08-27 13:21:00,88.0787,1.157407,0.8888874471298693,4.542823,4.050921,14.178200000000004,5756.742777787823
2025-08-27 13:24:00,90.01736,1.0416660000000002,0.8395913147612158,4.369213,3.993056,15.624900000000025,5756.792777787823
2025-08-27 13:27:00,92.70833,1.0995369999999998,0.864440287016562,4.427083,3.9930559999999993,19.675900000000013,5756.842777787823
2025-08-27 13:30:00,91.92708,1.0127309999999996,0.9385362436424177,4.4270830000000005,4.282407000000001,23.148200000000003,5756.892777787823
2025-08-27 13:33:00,88.83102,0.8969909999999999,0.9256250277580695,4.340278,4.398147,24.594899999999996,5756.942777787824
2025-08-27 13:36:00,84.98264,0.8391209999999996,0.9095449718035711,4.195602,4.340282,25.463000000000022,5756.992777787824
2025-08-27 13:39:00,79.16667,0.78125,0.8515392625675289,4.021992,4.166663000000001,23.4375,5757.042777787824
2025-08-27 13:42:00,74.91319,0.8101849999999997,,4.050927,4.050927000000001,20.543999999999983,5757.092777787824
2025-08-27 13:45:00,74.13194,0.9548609999999993,0.8177548104052784,4.108796,3.8483800000000006,17.071799999999996,5757.142777787824
2025-08-27 13:48:00,76.47569,1.0127309999999996,0.8101518260575886,4.2534719999999995,3.8773160000000004,16.492999999999995,5757.1927777878245
2025-08-27 13:51:00,72.97454,0.9837959999999999,0.7976296243453238,3.993056,3.645834,15.9144,5757.242777787825
2025-08-27 13:54:00,72.97454,1.0127319999999997,0.8101510823424951,4.050927,3.6747680000000003,14.756900000000002,5757.292777787825
2025-08-27 13:57:00,74.91319,0.9259259999999996,0.8046441975183272,4.050927000000001,3.819445,15.624900000000025,5757.342777787825
2025-08-27 14:00:00,71.03588,0.8680560000000002,0.7780247576476599,3.906251,3.7326379999999997,11.574099999999987,5757.392777787825
2025-08-27 14:03:00,71.81713,0.983797,0.7634222022413103,3.9351849999999997,3.530092,10.416699999999992,5757.442777787825
2025-08-27 14:06:00,70.65972,0.983797,0.7634222022413103,3.9641209999999996,3.5590279999999996,10.706000000000017,5757.492777787826
2025-08-27 14:09:00,71.03588,0.9259259999999996,0.7387662057490298,3.819443999999999,3.4722219999999995,11.863499999999988,5757.542777787826
2025-08-27 14:12:00,69.09722,0.8969909999999999,0.7262613259611506,3.732639,3.414352,8.391300000000001,5757.592777787826
2025-08-27 14:15:00,73.35069,1.0127319999999997,0.7578284521837562,3.9641199999999994,3.501158,10.127400000000023,5757.642777787826
2025-08-27 14:18:00,73.35069,1.0127309999999996,0.7397240859811697,4.02199,3.530093000000001,10.127200000000016,5757.692777787826
2025-08-27 14:21:00,74.91319,1.0995369999999998,0.7554197494736035,4.021991,3.414351,11.574099999999987,5757.7427777878265
2025-08-27 14:24:00,72.97454,1.0127309999999996,0.7755815135164801,4.108797,3.6747680000000003,9.548600000000022,5757.792777787827
2025-08-27 14:27:00,75.28935,1.1284720000000004,0.766635877562928,4.137732000000001,3.5011579999999993,11.284699999999987,5757.842777787827
2025-08-27 14:30:00,80.70023,1.157407,0.7578868239478872,4.137732000000001,3.4432869999999998,12.731500000000011,5757.892777787827
2025-08-27 14:33:00,90.39352,1.2152779999999996,0.8195998801258974,4.311343,3.616898,15.046300000000002,5757.942777787827
2025-08-27 14:36:00,87.29745,0.9259259999999996,0.80464474912197,3.9641199999999994,3.732639,17.93979999999999,5757.992777787827
2025-08-27 14:39:00,86.14005,0.9259259999999996,0.8667684366636249,4.137732,4.02199,17.071799999999968,5758.042777787828
2025-08-27 14:42:00,81.10532,0.8680559999999993,0.8387887993471638,3.9930559999999993,3.9351850000000006,17.071699999999993,5758.092777787828
2025-08-27 14:45:00,77.22801,0.8969909999999999,0.7914033204065707,3.9930559999999993,3.790509,16.7825,5758.142777787828
2025-08-27 14:48:00,74.13194,0.9259259999999996,0.8204909842832873,3.9641200000000003,3.7615730000000003,15.046300000000002,5758.192777787828
2025-08-27 14:51:00,69.87847,0.9837959999999999,0.7806733508603672,3.993055,3.616899,9.259299999999996,5758.242777787828
2025-08-27 14:54:00,67.56366,1.0127309999999996,0.7755827293693102,4.050924999999999,3.616898,6.944500000000005,5758.2927777878285
2025-08-27 14:57:00,72.59838,1.0995369999999998,0.7359270402089589,3.993055,3.3564810000000005,7.5230999999999995,5758.342777787829
2025-08-27 15:00:00,66.40625,0.8969899999999997,0.7092717087670093,3.790509,3.443288,4.629700000000014,5758.392777787829
2025-08-27 15:03:00,72.97454,1.1284719999999995,0.7267788882092642,3.993055,3.298611,6.365700000000004,5758.442777787829
2025-08-27 15:06:00,70.63079,1.0127309999999996,0.7212426343888163,3.9351839999999996,3.414352,6.365700000000004,5758.492777787829
2025-08-27 15:09:00,68.72106,0.9548609999999993,0.7337734970535768,3.790509,3.3854170000000003,5.208300000000008,5758.542777787829
2025-08-27 15:12:00,67.15856,1.0416659999999993,0.7136309635958634,3.906248999999999,3.327547000000001,4.340300000000013,5758.59277778783
2025-08-27 15:15:00,70.28356,1.2442129999999993,0.7477853844945972,4.050924999999999,3.211805000000001,5.497599999999977,5758.64277778783
2025-08-27 15:18:00,68.72106,1.0127309999999996,0.7023476898814865,3.7615739999999995,3.211806,5.208300000000008,5758.69277778783
2025-08-27 15:21:00,66.00116,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,4.629600000000039,5758.74277778783
2025-08-27 15:24:00,71.81713,1.1284719999999995,0.7666358775629276,3.993055,3.3564809999999996,6.6551000000000045,5758.79277778783
2025-08-27 15:27:00,71.41204,1.0416660000000002,0.6940735933547562,3.8194440000000007,3.211806,4.629600000000039,5758.8427777878305
2025-08-27 15:30:00,71.06481,1.1284720000000004,0.7060782583357537,3.8194440000000007,3.096064,6.365700000000004,5758.892777787831
2025-08-27 15:33:00,72.59838,1.070601,0.7050581777231621,3.790509,3.1539350000000006,5.787099999999953,5758.942777787831
2025-08-27 15:36:00,67.15856,0.9837959999999999,0.690971119345174,3.7326379999999997,3.211806000000001,4.919099999999958,5758.992777787831
2025-08-27 15:39:00,64.09144,0.9548610000000002,0.6794951734502459,3.6747679999999994,3.1828710000000004,3.182900000000018,5759.042777787831
2025-08-27 15:42:00,67.1875,1.0995369999999998,0.6743953434420661,3.616898,2.8935190000000004,3.4721999999999866,5759.092777787831
2025-08-27 15:45:00,70.65972,1.0995369999999998,0.6743946042828376,3.5879629999999993,2.8645830000000005,5.208399999999983,5759.142777787832
2025-08-27 15:48:00,67.56366,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,4.050900000000013,5759.192777787832
2025-08-27 15:51:00,65.625,1.0995369999999998,0.6954689601623849,3.6747689999999995,2.9803250000000006,2.314900000000023,5759.242777787832
2025-08-27 15:54:00,64.09144,1.0416670000000003,0.6740081430209556,3.6458340000000007,3.009259,2.3148000000000195,5759.292777787832
2025-08-27 15:57:00,67.1875,1.157407,0.6951069193732028,3.790509,3.0092600000000003,3.1828999999999894,5759.342777787832
2025-08-27 16:00:00,71.03588,1.157407,0.6951069193732028,3.7615739999999995,2.9803249999999997,4.918900000000008,5759.3927777878325
2025-08-27 16:03:00,71.03588,0.9548609999999993,0.6212226454192981,3.414351999999999,2.835649,4.919000000000011,5759.442777787833
2025-08-27 16:06:00,66.00116,0.868055,0.62617068188062,3.3275449999999998,2.8935179999999994,3.182899999999961,5759.492777787833
2025-08-27 16:09:00,70.25463,0.8969899999999997,0.65622811652787,3.414352,2.9803250000000006,4.629699999999957,5759.542777787833
2025-08-27 16:12:00,71.03588,0.8969909999999999,0.6562285223534943,3.443288,3.0092600000000003,5.208300000000008,5759.592777787833
2025-08-27 16:15:00,71.06481,1.0127319999999997,0.6830012205885428,3.616897999999999,3.038195,5.497600000000034,5759.642777787833
2025-08-27 16:18:00,68.34491,0.9837959999999999,0.6718342022856927,3.4722219999999995,2.922453,1.446799999999996,5759.692777787834
2025-08-27 16:21:00,69.87847,0.9837959999999999,0.6522056864823226,3.616898,3.038194,3.182900000000018,5759.742777787834
2025-08-27 16:24:00,65.625,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,3.182799999999986,5759.792777787834
2025-08-27 16:27:00,64.84375,1.0127309999999996,0.6427465924676117,3.703702999999999,3.0671299999999997,2.8934999999999604,5759.842777787834
2025-08-27 16:30:00,68.34491,1.0995369999999998,0.6526670109838539,3.4722219999999995,2.719907,4.629599999999982,5759.892777787834
2025-08-27 16:33:00,69.87847,1.070602,0.6639263632729906,3.385416,2.6909720000000004,4.050900000000013,5759.9427777878345
2025-08-27 16:36:00,64.84375,0.9259259999999996,0.6679154648995032,3.4432859999999996,2.9803230000000003,4.050899999999956,5759.992777787835
2025-08-27 16:39:00,60.99537,0.8680559999999993,0.6261710838913762,3.3854159999999993,2.9513879999999997,-0.28930000000002565,5760.042777787835
2025-08-27 16:42:00,64.90162,1.070602,0.6424283878203281,3.385416,2.6620369999999998,2.0254999999999654,5760.092777787835
2025-08-27 16:45:00,64.84375,1.0127309999999996,0.5999781587758175,3.4432859999999996,2.748843000000001,1.1573999999999955,5760.142777787835
2025-08-27 16:48:00,63.28125,0.983797,0.6112378919476753,3.298611,2.6620369999999998,0.0,5760.192777787835
2025-08-27 16:51:00,63.31019,1.0127309999999996,0.5999773941523657,3.4432869999999998,2.748843,1.1573999999999955,5760.242777787836
2025-08-27 16:54:00,57.52315,1.0416670000000003,0.6740081430209556,3.5590279999999996,2.922452999999999,-2.0254999999999654,5760.292777787836
2025-08-27 16:57:00,65.97222,1.1863420000000007,0.6597788306891155,3.616898000000001,2.748841999999999,0.0,5760.342777787836
2025-08-27 17:00:00,64.09144,1.0127309999999996,0.5999781587758175,3.4722209999999993,2.7777780000000005,0.0,5760.392777787836
2025-08-27 17:03:00,60.99537,0.9837959999999999,0.6320280896852224,3.327547,2.719907,-2.8934999999999604,5760.442777787836
2025-08-27 17:06:00,60.59028,1.0127309999999996,0.5999781587758175,3.4432859999999996,2.748843000000001,0.2892999999999688,5760.4927777878365
2025-08-27 17:09:00,57.11806,0.9259259999999996,0.6103220334231022,3.385416,2.835648000000001,-1.1573999999999955,5760.542777787837
2025-08-27 17:12:00,62.15278,1.0995369999999998,0.5825776546902512,3.298611,2.4594910000000008,-1.1573999999999955,5760.592777787837
2025-08-27 17:15:00,63.68634,1.0995369999999998,0.6301985139610498,3.530093,2.748843,0.0,5760.642777787837
2025-08-27 17:18:00,65.24884,1.0416659999999993,0.5873184982959897,3.327546,2.5752319999999997,0.0,5760.692777787837
2025-09-01 07:51:00,77.6331,3.6458329999999997,0.8660042457380647,6.2500029999999995,2.6620399999999993,-1.7361000000000217,5760.692777787837
2025-09-01 07:54:00,76.09954,2.3726849999999997,0.9200460972951207,5.787038,3.6458329999999997,-2.0254000000000474,5760.742777787837
2025-09-01 07:57:00,81.88657,2.0254639999999995,0.8270802366763443,5.439812,3.645828,2.314799999999991,5760.792777787838
2025-09-01 08:00:00,83.44907,1.649305,0.8861941945105889,5.58449,4.340275000000001,9.83789999999999,5760.842777787838
2025-09-01 08:03:00,91.17477,1.6782400000000006,1.1540267718077164,6.04745,5.121529999999999,20.543900000000008,5760.892777787838
2025-09-01 08:06:00,88.0787,2.0254630000000002,1.551166066664555,7.436338000000001,6.5682849999999995,21.70139999999998,5760.942777787838
2025-09-01 08:09:00,93.89468,2.141203,1.7379887093083488,9.432873999999998,8.680551,34.43290000000002,5760.992777787838
2025-09-01 08:12:00,81.48148,1.938657,1.6322419641267307,8.593754,8.015047000000001,30.382000000000005,5761.0427777878385
2025-09-01 08:15:00,80.35301,1.9965279999999996,1.4676873137051658,8.043982999999999,7.089115,28.93520000000001,5761.092777787839
2025-09-01 08:18:00,84.57755,1.9965270000000004,1.3933373164416971,7.6099570000000005,6.53935,27.199100000000016,5761.142777787839
2025-09-01 08:21:00,94.2419,1.8229169999999995,1.3241730818999087,7.089116,6.1921289999999996,25.75230000000002,5761.192777787839
2025-09-01 08:24:00,98.52431,1.3888890000000007,1.4033057961249287,6.626162000000001,6.655092999999999,41.377399999999994,5761.242777787839
2025-09-01 08:27:00,98.52431,1.3888889999999998,1.4459885627702496,6.886577999999999,7.002319,39.35189999999997,5761.292777787839
2025-09-01 08:30:00,98.52431,1.2442129999999993,1.4107079815363768,6.481482999999999,6.8287,43.69210000000001,5761.34277778784
2025-09-01 08:33:00,98.52431,1.244212,1.3429422052932611,6.221067000000001,6.423615,40.79850000000002,5761.39277778784
2025-09-01 08:36:00,98.52431,1.1284720000000004,1.240614926242046,5.902777,6.134255,39.9306,5761.44277778784
2025-09-01 08:39:00,98.52431,1.186343,1.2150478476509003,5.729172,5.787038999999999,39.9306,5761.49277778784
2025-09-01 08:42:00,98.52431,1.2442130000000002,1.2586270597893252,5.873844000000001,5.902781,36.74770000000001,5761.54277778784
2025-09-01 08:45:00,98.52431,1.2152770000000004,1.2296877707780822,5.902778,5.931711,35.300899999999984,5761.5927777878405
2025-09-01 08:48:00,98.52431,1.2442130000000002,1.2296907709164848,5.7291680000000005,5.700235,38.773199999999974,5761.642777787841
2025-09-01 08:51:00,98.52431,1.1863419999999998,1.2711717639016717,5.815973,5.989580999999999,39.351800000000026,5761.692777787841
2025-09-01 08:54:00,98.52431,1.1574080000000002,1.2559640131173413,5.671294,5.873846,40.50920000000002,5761.742777787841
2025-09-01 08:57:00,96.18056,1.0127310000000005,1.255188533127659,5.353014000000001,5.873843,45.42830000000001,5761.792777787841
2025-09-01 09:00:00,88.0787,0.9837960000000008,1.2131733868253403,5.295134,5.787037999999999,43.98149999999998,5761.842777787841
2025-09-01 09:03:00,82.66782,1.1284719999999995,1.199357982566986,5.353003999999999,5.497682000000001,40.79860000000002,5761.892777787842
2025-09-01 09:06:00,81.10532,1.2152769999999995,1.1414117258722334,5.4976840000000005,5.353007,36.45830000000001,5761.942777787842
2025-09-01 09:09:00,93.48958,1.0416669999999995,1.0844905833079128,5.005786,5.092589,39.3518,5761.992777787842
2025-09-01 09:12:00,98.52431,1.1284720000000004,1.1571658529302264,5.179402,5.2372700000000005,39.3518,5762.042777787842
2025-09-01 09:15:00,98.52431,1.070602,1.2228510218893553,5.324074,5.642362,41.66669999999999,5762.092777787842
2025-09-01 09:18:00,86.14005,0.9548610000000002,1.1964447979767951,5.150463,5.671297999999999,45.428200000000004,5762.1427777878425
2025-09-01 09:21:00,81.51042,1.0416670000000003,1.126245149439557,5.208334000000001,5.381947,36.16899999999998,5762.192777787843
2025-09-01 09:24:00,84.20139,1.2152780000000005,1.1564397268160995,5.410884,5.295135999999999,35.01159999999999,5762.242777787843
2025-09-01 09:27:00,84.57755,1.0416659999999993,1.126244622726015,5.092592999999999,5.266207,38.19440000000003,5762.292777787843
2025-09-01 09:30:00,81.88657,1.0995370000000007,1.184224217252524,5.208334,5.381947,34.72219999999999,5762.342777787843
2025-09-01 09:33:00,81.07639,1.3888889999999998,1.1909259728357284,5.758105,5.381945999999999,31.828700000000026,5762.392777787843
2025-09-01 09:36:00,83.42014,1.3310180000000003,1.1646351529406362,5.526623999999999,5.208336,30.092600000000004,5762.442777787844
2025-09-01 09:39:00,85.73495,1.3310189999999995,1.1646356103409752,5.58449,5.266201,28.935100000000034,5762.492777787844
2025-09-01 09:42:00,90.01736,1.2442129999999993,1.124504338868123,5.353012999999999,5.121530000000001,32.9862,5762.542777787844
2025-09-01 09:45:00,98.52431,1.1284720000000004,1.0992831213870267,5.208332,5.150460000000001,35.30099999999999,5762.592777787844
2025-09-01 09:48:00,98.52431,1.0995369999999998,1.099534499997544,4.918986,4.918979,35.87960000000001,5762.642777787844
2025-09-01 09:51:00,98.52431,1.0127310000000005,1.1379795673051656,5.063657,5.324075999999999,35.59019999999998,5762.6927777878445
2025-09-01 09:54:00,98.52431,1.0995369999999998,1.1703846088042151,5.353012999999999,5.497686,36.74770000000001,5762.742777787845
2025-09-01 09:57:00,98.52431,0.983797,1.0682542313310153,4.774304000000001,4.9479169999999995,39.641200000000026,5762.792777787845
2025-09-01 10:00:00,98.52431,1.1863419999999998,1.142392432407497,5.324071,5.2372689999999995,36.45830000000001,5762.842777787845
2025-09-01 10:03:00,98.52431,1.2152779999999996,1.2439906516109496,5.6712929999999995,5.729165000000001,39.06249999999997,5762.892777787845
2025-09-01 10:06:00,98.52431,1.1863420000000007,1.2849574623659668,5.844908,6.0474559999999995,41.66670000000002,5762.942777787845
2025-09-01 10:09:00,98.52431,1.1284719999999995,1.3206789108602928,5.873842999999999,6.278931000000001,44.849500000000035,5762.992777787846
2025-09-01 10:12:00,98.52431,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,43.11349999999999,5763.042777787846
2025-09-01 10:15:00,93.86574,1.070601,1.3010907436872607,5.787033999999999,6.278932999999999,45.428200000000004,5763.092777787846
2025-09-01 10:18:00,84.9537,1.1284719999999995,1.333737521083984,5.960645,6.394673000000001,43.98149999999998,5763.142777787846
2025-09-01 10:21:00,81.48148,1.3020830000000005,1.287563320694113,6.076390000000001,6.047457,34.432800000000015,5763.192777787846
2025-09-01 10:24:00,81.10532,1.3310179999999994,1.2572981495806257,6.076384999999999,5.931717000000001,33.56479999999999,5763.2427777878465
2025-09-01 10:27:00,80.72917,1.3020829999999997,1.2283278573505592,5.98958,5.844907000000001,34.43290000000002,5763.292777787847
2025-09-01 10:30:00,83.82523,1.3020839999999998,1.2283283382850805,5.87384,5.729165999999999,33.85410000000002,5763.342777787847
2025-09-01 10:33:00,86.14005,1.2442130000000002,1.1854008836727608,5.642359000000001,5.526616000000001,33.85409999999999,5763.392777787847
2025-09-01 10:36:00,86.9213,1.157407,1.157409500011446,5.439814000000001,5.439817,33.85409999999999,5763.442777787847
2025-09-01 10:39:00,84.20139,1.070602,1.1134430686394414,5.237264,5.324072,37.905099999999976,5763.492777787847
2025-09-01 10:42:00,82.66782,1.0127309999999996,1.137979567305165,5.063653,5.324072,39.0625,5763.542777787848
2025-09-01 10:45:00,84.20139,1.070601,1.2228504755322958,5.613428000000001,5.931717000000001,42.824100000000044,5763.592777787848
2025-09-01 10:48:00,81.48148,1.1863419999999998,1.2007489236699807,5.613429,5.6423570000000005,37.03710000000001,5763.642777787848
2025-09-01 10:51:00,80.72917,1.3310179999999994,1.2572981495806257,5.902774999999999,5.758107000000001,36.45830000000001,5763.692777787848
2025-09-01 10:54:00,81.88657,1.3888889999999998,1.2228549334368664,6.076386,5.758107000000001,31.82869999999997,5763.742777787848
2025-09-01 10:57:00,97.74306,1.967593,1.6451114967071225,8.333336,7.725693,35.30090000000001,5763.7927777878485
2025-09-01 11:00:00,98.52431,1.7071760000000005,1.4473241942907644,7.262731,6.770834999999999,36.45830000000001,5763.842777787849
2025-09-01 11:03:00,98.52431,1.649305,1.4372563038889863,7.118060000000001,6.712965,37.03709999999995,5763.892777787849
2025-09-01 11:06:00,98.52431,1.7071759999999996,1.4473241942907644,7.089119999999999,6.597224,36.16900000000001,5763.942777787849
2025-09-01 11:09:00,98.52431,1.6203699999999994,1.4554300117446648,7.089125,6.770835000000001,36.74769999999998,5763.992777787849
2025-09-01 11:12:00,98.52431,1.6782399999999997,1.4504186903367813,7.118054999999999,6.684025,36.74770000000001,5764.042777787849
2025-09-01 11:15:00,98.52431,1.649305,1.4372563038889874,7.089119999999999,6.684025,35.01159999999999,5764.09277778785
2025-09-01 11:18:00,98.52431,1.6493059999999993,1.4212658956054876,7.08912,6.655094000000001,38.773199999999974,5764.14277778785
2025-09-01 11:21:00,98.52431,1.6203709999999996,1.4240207393828137,7.031249999999999,6.655089,34.432800000000015,5764.19277778785
