Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-01 11:24:00,98.52431,1.5914349999999997,1.378985907948945,6.828703999999999,6.423609000000001,37.905100000000004,5764.24277778785
2025-09-01 11:27:00,98.52431,1.4467590000000001,1.3880863975411415,6.6261540000000005,6.510414999999999,41.377399999999994,5764.29277778785
2025-09-01 11:30:00,98.52431,1.4178239999999995,1.4465700411433062,6.6261540000000005,6.684030000000001,43.69209999999998,5764.3427777878505
2025-09-01 11:33:00,98.52431,1.3310190000000004,1.4021117816713606,6.5393539999999994,6.684024999999999,43.113399999999956,5764.392777787851
2025-09-01 11:36:00,98.52431,1.3020830000000005,1.4009179685562059,6.423608,6.626155,43.40280000000001,5764.442777787851
2025-09-01 11:39:00,98.52431,1.3310180000000003,1.402116096393012,6.510414,6.6550959999999995,43.11340000000001,5764.492777787851
2025-09-01 11:42:00,98.52431,1.3020830000000005,1.387077247272588,6.36574,6.539346999999999,46.296299999999974,5764.542777787851
2025-09-01 11:45:00,94.64699,1.3020830000000005,1.3731524563498974,6.250000000000001,6.394677,43.692200000000014,5764.592777787851
2025-09-01 11:48:00,91.95602,1.3020829999999997,1.3731524563498978,6.221065,6.365742,44.27089999999998,5764.642777787852
2025-09-01 11:51:00,90.01736,1.273148,1.3719338439496236,6.16319,6.365742,45.428200000000004,5764.692777787852
2025-09-01 11:54:00,86.14005,1.2152779999999996,1.3412790289861969,5.98958,6.250002,44.849500000000035,5764.742777787852
2025-09-01 11:57:00,83.82523,1.273148,1.3018706252622663,6.047455,6.105326999999999,40.21980000000002,5764.792777787852
2025-09-01 12:00:00,82.66782,1.3020829999999997,1.2875633206941128,6.047455,6.018522,39.351800000000026,5764.842777787852
2025-09-01 12:03:00,81.88657,1.359953,1.3012246750537526,6.13426,6.018517000000001,37.03710000000001,5764.8927777878525
2025-09-01 12:06:00,93.83681,2.9803239999999995,1.1900967110743592,6.944444999999999,4.282411000000001,21.990700000000004,5764.942777787853
2025-09-01 12:09:00,93.89468,1.4467590000000001,1.2967040983697335,6.250004,5.960645,34.72219999999999,5764.992777787853
2025-09-01 12:12:00,98.52431,1.5046290000000004,1.2753298861015445,6.307874000000001,5.873844999999999,36.16900000000001,5765.042777787853
2025-09-01 12:15:00,98.52431,1.4467590000000001,1.2967094919874596,6.221063999999999,5.931715,36.16889999999998,5765.092777787853
2025-09-01 12:18:00,98.52431,1.359953,1.3012246750537513,6.105324,5.989580999999999,37.615700000000004,5765.142777787853
2025-09-01 12:21:00,98.52431,1.3310180000000003,1.2722727354336099,6.0185189999999995,5.902780999999999,39.0625,5765.192777787854
2025-09-01 12:24:00,98.52431,1.2442130000000002,1.2296907709164848,5.815974000000001,5.787041,38.194500000000005,5765.242777787854
2025-09-01 12:27:00,98.52431,1.3310190000000004,1.2572986309426528,5.960644,5.815974999999999,37.905099999999976,5765.292777787854
2025-09-01 12:30:00,98.52431,1.2442130000000002,1.2586270597893252,5.787034000000001,5.815971,41.37730000000005,5765.342777787854
2025-09-01 12:33:00,98.52431,1.2152769999999995,1.2296877707780787,5.758104,5.787037,39.93059999999997,5765.392777787854
2025-09-01 12:36:00,98.52431,1.1863419999999998,1.243319157011474,5.642359000000001,5.758107000000001,41.95600000000002,5765.4427777878545
2025-09-01 12:39:00,98.52431,1.2152780000000005,1.2581809998842952,5.642364,5.729165999999999,40.21999999999997,5765.492777787855
2025-09-01 12:42:00,94.27083,1.0995369999999998,1.2784091700956621,5.70023,6.076393,40.21999999999997,5765.542777787855
2025-09-01 12:45:00,85.73495,1.0416669999999995,1.2331448387818276,5.555559999999999,5.960653000000001,39.93059999999997,5765.592777787855
2025-09-01 12:48:00,79.16667,1.2152779999999996,1.1861097370166176,5.584490000000001,5.526622,31.539300000000026,5765.642777787855
2025-09-01 12:51:00,78.38542,1.2442129999999993,1.0931624521994818,5.4976899999999995,5.208337,26.331000000000017,5765.692777787855
2025-09-01 12:54:00,80.70023,1.2442129999999993,1.0448772939716275,5.35301,4.976857000000001,28.067199999999957,5765.742777787856
2025-09-01 12:57:00,81.10532,1.273148,1.0577078879122817,5.237264000000001,4.8321760000000005,27.777800000000013,5765.792777787856
2025-09-01 13:00:00,83.7963,1.3020839999999998,1.11951287910435,5.41088,5.063656,28.067099999999982,5765.842777787856
2025-09-01 13:03:00,83.7963,1.2152779999999996,1.110934591311799,5.381939999999999,5.1794020000000005,30.9606,5765.892777787856
2025-09-01 13:06:00,81.10532,1.1863419999999998,1.1124395672736738,5.324074,5.1794020000000005,29.51389999999998,5765.942777787856
2025-09-01 13:09:00,79.16667,1.1863419999999998,1.081914069001667,5.237264000000001,5.0347219999999995,26.909699999999987,5765.9927777878565
2025-09-01 13:12:00,78.79051,1.1863419999999998,1.0349320284480654,5.150463,4.8611070000000005,24.88420000000002,5766.042777787857
2025-09-01 13:15:00,81.10532,1.2152769999999995,1.0480903452402586,5.063657,4.745367,26.620299999999986,5766.092777787857
2025-09-01 13:18:00,78.38542,1.2152779999999996,1.048093017056356,5.121529,4.803242,26.331099999999992,5766.142777787857
2025-09-01 13:21:00,79.54282,1.2442130000000002,1.0448727674615086,5.179397,4.803236,27.488499999999988,5766.192777787857
2025-09-01 13:24:00,81.48148,1.157407,1.0528905285462755,4.918982000000001,4.716437000000001,27.77770000000004,5766.242777787857
2025-09-01 13:27:00,82.63889,1.2152780000000005,1.0319482153480926,4.976852,4.629626,27.777800000000013,5766.292777787858
2025-09-01 13:30:00,82.63889,1.1863419999999998,1.0349353287219498,5.005787,4.716437000000001,28.645899999999983,5766.342777787858
2025-09-01 13:33:00,79.16667,1.2152769999999995,1.0319472058777193,5.092593,4.745367,23.7269,5766.392777787858
2025-09-01 13:36:00,78.00926,1.273148,1.0577027539207318,5.179399,4.774302,21.122799999999984,5766.442777787858
2025-09-01 13:39:00,80.32407,1.273148,1.0242871450559357,5.0347219999999995,4.571756000000001,24.594899999999996,5766.492777787858
2025-09-01 13:42:00,81.48148,1.2152769999999995,1.0319477670105288,5.0347219999999995,4.6874970000000005,25.75229999999999,5766.5427777878585
2025-09-01 13:45:00,81.48148,1.2152780000000005,0.9990805434145528,4.976852,4.571756000000001,25.173599999999965,5766.592777787859
2025-09-01 13:48:00,84.57755,1.186343,0.9863376239811393,4.918982,4.542821000000001,27.488399999999956,5766.642777787859
2025-09-01 13:51:00,87.29745,1.186343,1.0349352351624783,4.976853,4.687501,27.199000000000012,5766.692777787859
2025-09-01 13:54:00,93.11343,1.2152770000000004,1.015616651525544,4.947917,4.571761,26.331000000000017,5766.742777787859
2025-09-01 13:57:00,95.8044,1.0995369999999998,1.0255001983746792,4.861112,4.716437000000001,28.64590000000001,5766.792777787859
2025-09-01 14:00:00,91.55093,1.0995370000000007,1.0555411957034926,4.861111,4.774307,32.11809999999997,5766.84277778786
2025-09-01 14:03:00,90.39352,1.070601,1.026586366855281,4.774305,4.6874970000000005,31.539399999999972,5766.89277778786
2025-09-01 14:06:00,87.29745,0.9837959999999999,1.0544794650035663,4.6875,4.832172,33.85419999999999,5766.94277778786
2025-09-01 14:09:00,82.66782,1.0416670000000003,1.0560699310151223,4.803241,4.832177,31.5394,5766.99277778786
2025-09-01 14:12:00,80.32407,1.157407,1.037364465292972,5.005787,4.774302,29.803200000000004,5767.04277778786
2025-09-01 14:15:00,78.79051,1.1863419999999998,1.0507599643417729,4.976852,4.716432,27.199099999999987,5767.0927777878605
2025-09-01 14:18:00,78.00926,1.2442129999999993,1.0284027172921208,5.092593,4.6874970000000005,24.594899999999996,5767.142777787861
2025-09-01 14:21:00,76.85185,1.3020829999999997,1.01959033295065,5.150463,4.629627000000001,22.56940000000003,5767.192777787861
2025-09-01 14:24:00,78.79051,1.3310179999999994,1.031838045248777,5.179398,4.629627000000001,24.305600000000027,5767.242777787861
2025-09-01 14:27:00,80.70023,1.3888889999999998,1.0736703212288912,5.237269,4.658566,24.594899999999996,5767.292777787861
2025-09-01 14:30:00,83.42014,1.3310189999999995,1.0491448091334723,5.150464,4.629631000000001,25.17349999999999,5767.342777787861
2025-09-01 14:33:00,85.73495,1.3310189999999995,1.0830976237351502,5.208334,4.745371,27.777800000000013,5767.392777787862
2025-09-01 14:36:00,86.5162,1.2152779999999996,1.0954669856602381,5.2662,5.0347219999999995,26.620299999999986,5767.442777787862
2025-09-01 14:39:00,86.5162,1.2152780000000005,1.0640562181172544,5.208334,4.918986,26.90980000000002,5767.492777787862
2025-09-01 14:42:00,89.61227,1.273148,1.0577033243651714,5.179397,4.774301,25.173699999999968,5767.542777787862
2025-09-01 14:45:00,90.39352,1.1863419999999998,1.050762140333176,5.092593000000001,4.832177,25.17360000000002,5767.592777787862
2025-09-01 14:48:00,92.33218,1.3020829999999997,1.0537070856143191,5.2083319999999995,4.745371,26.909700000000015,5767.6427777878625
2025-09-01 14:51:00,95.02315,1.2152780000000005,1.0480930170563563,5.0347230000000005,4.716436,28.356499999999983,5767.692777787863
2025-09-01 14:54:00,92.70833,1.0416660000000002,1.0271320790625704,4.890046,4.861111999999999,30.671300000000002,5767.742777787863
2025-09-01 14:57:00,91.55093,1.0416670000000003,1.0271305554856336,4.8321760000000005,4.803236999999999,30.67130000000003,5767.792777787863
2025-09-01 15:00:00,87.29745,1.0127319999999997,1.0695594914316293,4.861112,4.976852000000001,29.51389999999998,5767.842777787863
2025-09-01 15:03:00,85.73495,1.0995370000000007,1.070340238938671,4.861111,4.803236999999999,31.82869999999997,5767.892777787863
2025-09-01 15:06:00,80.32407,1.0995369999999998,1.0850082153221632,5.092593000000001,5.063662000000001,26.04159999999996,5767.942777787864
2025-09-01 15:09:00,79.16667,1.1863419999999998,1.018925322058593,5.092593,4.774302,23.72690000000003,5767.992777787864
2025-09-01 15:12:00,77.22801,1.186343,1.0189268866135428,4.9479169999999995,4.629626999999999,24.305600000000027,5768.042777787864
2025-09-01 15:15:00,76.0706,1.3020829999999997,1.0195933190653266,5.063658,4.542827000000001,19.96520000000004,5768.092777787864
2025-09-01 15:18:00,78.38542,1.1863419999999998,0.9863371819171951,4.947917,4.571757,18.807900000000018,5768.142777787864
2025-09-01 15:21:00,81.10532,1.186343,0.9697377014612769,4.918982,4.513891,23.7269,5768.1927777878645
2025-09-01 15:24:00,81.85764,1.1863419999999998,1.0189281040403195,5.179398,4.861111999999999,24.884299999999996,5768.242777787865
2025-09-01 15:27:00,78.79051,1.2442130000000002,1.0284027172921215,5.150463,4.745367,23.4375,5768.292777787865
2025-09-01 15:30:00,76.44676,1.273148,1.0072584625127285,5.266204,4.774302,20.254699999999957,5768.342777787865
2025-09-01 15:33:00,76.44676,1.273148,0.9900014911245284,5.121528,4.600692,20.254599999999982,5768.392777787865
2025-09-01 15:36:00,76.0706,1.273148,1.0242894837541265,5.208334000000001,4.745372000000001,19.675899999999956,5768.442777787865
2025-09-01 15:39:00,74.91319,1.2442129999999993,1.0117287300990556,5.121529,4.6874970000000005,21.12270000000001,5768.492777787866
2025-09-01 15:42:00,76.85185,1.3020829999999997,0.9845489131197741,5.092593,4.513891,17.939700000000016,5768.542777787866
2025-09-01 15:45:00,76.0706,1.157407,0.9570395075854865,4.774306,4.398147,17.650400000000047,5768.592777787866
2025-09-01 15:48:00,78.38542,1.2152780000000005,0.9307013500872857,4.716436000000001,4.195606,18.80789999999996,5768.642777787866
2025-09-01 15:51:00,76.44676,1.1284720000000004,0.9442485787277023,4.629629,4.282412,18.229100000000017,5768.692777787866
2025-09-01 15:54:00,75.28935,1.1284720000000004,0.960556100543624,4.74537,4.4270819999999995,19.097200000000043,5768.7427777878665
2025-09-01 15:57:00,76.85185,1.1863419999999998,0.9697378419250642,4.890046,4.484957,18.518500000000017,5768.792777787867
2025-09-01 16:00:00,74.13194,1.2152769999999995,0.9653638074643083,5.0347219999999995,4.571757,17.361099999999965,5768.842777787867
2025-09-01 16:03:00,73.75579,1.2442129999999993,0.906713889440908,4.803242,4.195607000000001,16.203700000000026,5768.892777787867
2025-09-01 16:06:00,75.31829,1.3020839999999998,0.9666420067624856,4.832176,4.2245360000000005,15.04630000000003,5768.942777787867
2025-09-01 16:09:00,76.85185,1.3020839999999998,0.9845499422441869,5.005788,4.427085999999999,17.07170000000002,5768.992777787867
2025-09-01 16:12:00,79.54282,1.3310189999999995,0.996514992102119,5.237267999999999,4.629631000000001,18.807800000000043,5769.042777787868
2025-09-01 16:15:00,77.22801,1.273148,0.9900008905809251,5.179399,4.658562000000001,18.22919999999999,5769.092777787868
2025-09-01 16:18:00,79.54282,1.3020829999999997,0.9845489131197741,5.179399,4.600697,18.518500000000017,5769.142777787868
2025-09-01 16:21:00,78.38542,1.3310179999999994,0.9784633120574583,5.063657,4.427087,17.071799999999996,5769.192777787868
2025-09-01 16:24:00,81.88657,1.4178240000000004,0.9756168765896699,5.150463,4.369215999999999,18.51849999999996,5769.242777787868
2025-09-01 16:27:00,89.61227,1.4467599999999994,0.9868532774647664,5.150464,4.340280000000001,16.492999999999995,5769.2927777878685
2025-09-01 16:30:00,92.33218,1.3020839999999998,0.9845462568445782,5.208334,4.629626,20.833399999999983,5769.342777787869
2025-09-01 16:33:00,88.83102,1.1284720000000004,0.9442474440042858,4.890046,4.542826999999999,22.280100000000004,5769.392777787869
2025-09-01 16:36:00,86.14005,1.0416670000000003,0.9675294461884953,4.629630000000001,4.484957,22.28000000000003,5769.442777787869
2025-09-01 16:39:00,83.42014,0.9837959999999999,0.9397284575121294,4.484953000000001,4.398152,23.14820000000003,5769.492777787869
2025-09-01 16:42:00,78.38542,1.070602,0.981240672080697,4.687500000000001,4.513892,18.80789999999996,5769.542777787869
2025-09-01 16:45:00,76.47569,1.0995370000000007,0.9475093019943089,4.74537,4.456016999999999,19.965299999999957,5769.59277778787
2025-09-01 16:48:00,74.13194,1.157407,0.9234561105636019,4.774306,4.340277,16.782399999999996,5769.64277778787
2025-09-01 16:51:00,73.37963,1.1863419999999998,0.9009780633771052,4.74537,4.2245420000000005,15.914299999999969,5769.69277778787
2025-09-01 16:54:00,74.91319,1.273148,0.8997392923014242,4.74537,4.0798559999999995,13.020800000000008,5769.74277778787
2025-09-01 16:57:00,76.44676,1.3020839999999998,0.8920390229997643,4.716435,3.9930559999999993,13.020800000000008,5769.79277778787
2025-09-01 17:00:00,77.6331,1.3020839999999998,0.9484610525459684,4.832176,4.195606,14.467600000000004,5769.842777787871
2025-09-01 17:03:00,79.54282,1.3020839999999998,0.9666407596804427,5.005788,4.3981460000000006,15.04630000000003,5769.892777787871
2025-09-01 17:06:00,76.85185,1.273148,0.9547458191576084,4.918982,4.340281999999999,14.75690000000003,5769.942777787871
2025-09-01 17:09:00,74.13194,1.2442130000000002,0.9067138894409085,4.861112,4.253477,13.020800000000008,5769.992777787871
2025-09-01 17:12:00,71.81713,1.2442130000000002,0.9067119897738393,4.774305,4.166667,12.731499999999983,5770.042777787871
2025-09-01 17:15:00,71.81713,1.359954,0.874288815594964,4.774305,3.9351839999999996,9.259299999999996,5770.0927777878715
2025-09-01 17:18:00,72.97454,1.4178239999999995,0.9364309685782692,5.005786,4.166671,9.54849999999999,5770.142777787872
2025-09-01 17:21:00,73.72685,1.273148,0.8997457914026836,4.890046,4.2245420000000005,10.416700000000048,5770.192777787872
2025-09-01 17:24:00,70.63079,1.186343,0.8649625326784807,4.658565,4.0798570000000005,9.259299999999996,5770.242777787872
2025-09-01 17:27:00,69.09722,1.2152779999999996,0.8579903188936615,4.62963,3.993056,8.39119999999997,5770.292777787872
2025-09-01 17:30:00,69.09722,1.2442129999999993,0.8502431757022728,4.658565,3.9641210000000004,9.259299999999996,5770.342777787872
2025-09-01 17:33:00,71.81713,1.359954,0.853602278983223,4.6875,3.819445,6.944399999999973,5770.392777787873
2025-09-01 17:36:00,71.03588,1.359953,0.8536011897777411,4.687500000000001,3.819445,6.076300000000003,5770.442777787873
2025-09-01 17:39:00,74.13194,1.359954,0.8536015559089334,4.629630000000001,3.7615739999999995,8.391300000000001,5770.492777787873
2025-09-01 17:42:00,89.23611,1.1284729999999996,0.8232185790247011,4.050927,3.501158,11.863400000000013,5770.542777787873
2025-09-01 17:45:00,87.29745,0.983797,0.9247195624234823,4.456019,4.340275999999999,15.04630000000003,5770.592777787873
2025-09-01 17:48:00,79.1956,0.8101849999999997,0.8941842990999685,4.224537,4.398148,15.046299999999974,5770.6427777878735
2025-09-01 17:51:00,73.75579,0.9837959999999999,0.8307398950228485,4.2245360000000005,3.9351850000000006,12.152800000000013,5770.692777787874
2025-09-01 17:54:00,70.65972,1.0416670000000003,0.8563562733412535,4.224538000000001,3.8773149999999994,10.127400000000023,5770.742777787874
2025-09-01 17:57:00,69.12616,1.1284720000000004,0.8232181739764131,4.398148,3.8483799999999997,7.233799999999974,5770.792777787874
2025-09-01 18:00:00,67.56366,1.157407,0.7972060205568734,4.427083,3.7905100000000003,6.655199999999979,5770.842777787874
2025-09-01 18:03:00,66.40625,1.2442129999999993,0.8306807701323483,4.427084,3.703704,4.918900000000008,5770.892777787874
2025-09-01 18:06:00,67.56366,1.2442129999999993,0.79025025376912,4.369214,3.5879630000000002,4.629699999999957,5770.942777787875
2025-09-01 18:09:00,67.1875,1.3310179999999994,0.7556120310878922,4.427084,3.4722220000000004,3.4721999999999866,5770.992777787875
2025-09-01 18:12:00,66.78241,1.273148,0.7797510730672222,4.2534719999999995,3.414351,5.208300000000008,5771.042777787875
2025-09-01 18:15:00,69.87847,1.1574080000000002,0.7578872006688363,4.079862,3.3854159999999993,3.7615000000000123,5771.092777787875
2025-09-01 18:18:00,68.34491,1.1284720000000004,0.7469469914209753,4.137732000000001,3.4722219999999995,6.076399999999978,5771.142777787875
2025-09-01 18:21:00,52.48843,0.9548610000000002,0.6006721714539616,3.993055,3.3854169999999995,-2.8935000000000173,5771.1927777878755
2025-09-01 18:24:00,49.76852,1.2442130000000002,0.6546359215299348,3.8773149999999994,2.922452999999999,-4.340300000000013,5771.242777787876
2025-09-01 18:27:00,48.23495,1.2442129999999993,0.6290371378827778,3.703703999999999,2.719908,-5.787099999999953,5771.292777787876
2025-09-02 08:51:00,49.76852,8.535881999999999,2.37137292805467,9.375002,1.099540000000001,-8.969899999999996,5771.292777787876
2025-09-02 08:54:00,98.55324,2.054398,1.5632477221608678,8.275462999999998,7.378475,35.300899999999984,5771.342777787876
2025-09-02 08:57:00,98.55324,1.7071750000000003,1.5269894846813112,7.725694,7.378469000000001,38.773199999999974,5771.392777787876
2025-09-02 09:00:00,98.55324,1.4467599999999994,1.503888789454702,7.291669999999999,7.40741,41.08790000000005,5771.442777787876
2025-09-02 09:03:00,98.55324,1.3888889999999998,1.417628636052859,6.944439999999999,7.002311000000001,43.40280000000001,5771.492777787877
2025-09-02 09:06:00,98.55324,1.3888889999999998,1.3597502711340195,6.655089,6.597220000000001,42.82409999999999,5771.542777787877
2025-09-02 09:09:00,98.55324,1.2152779999999996,1.3276583930916583,6.163189999999999,6.394672000000001,43.98140000000001,5771.592777787877
2025-09-02 09:12:00,92.36111,1.157407,1.3101167205518587,5.98958,6.307873,46.00690000000003,5771.642777787877
2025-09-02 09:15:00,88.0787,1.0995369999999998,1.2519436330720686,5.671298999999999,5.989582,41.66669999999999,5771.692777787877
2025-09-02 09:18:00,89.26505,1.2152780000000005,1.2296882747226394,5.700234000000001,5.729165999999999,37.90519999999998,5771.7427777878775
2025-09-02 09:21:00,93.51852,1.3020829999999997,1.2283278573505592,5.815974,5.671301000000001,38.19439999999997,5771.792777787878
2025-09-02 09:24:00,91.95602,1.2152779999999996,1.2581858868507803,5.87384,5.9606520000000005,39.0624,5771.842777787878
2025-09-02 09:27:00,88.0787,1.0995369999999998,1.2251352183410722,5.613429,5.873842,39.3519,5771.892777787878
2025-09-02 09:30:00,89.23611,1.070602,1.2095141822528377,5.353008,5.6423559999999995,43.40280000000001,5771.942777787878
2025-09-02 09:33:00,96.58565,1.1284729999999996,1.171336571640519,5.353013,5.4398100000000005,42.24540000000002,5771.992777787878
2025-09-02 09:36:00,98.52431,1.0995369999999998,1.1979571347820661,5.410877999999999,5.613421,43.40269999999998,5772.042777787879
2025-09-02 09:39:00,98.52431,1.157407,1.228329663220229,5.526618000000001,5.671301000000001,39.64119999999997,5772.092777787879
2025-09-02 09:42:00,98.52431,1.1574080000000002,1.21435600338232,5.526624,5.6423559999999995,39.93060000000003,5772.142777787879
2025-09-02 09:45:00,98.52431,1.157407,1.1718149691294042,5.353007000000001,5.38194,42.24530000000004,5772.192777787879
2025-09-02 09:48:00,98.52431,1.0127309999999996,1.0555367617187417,4.976854,5.063653,39.351800000000026,5772.242777787879
2025-09-02 09:51:00,98.52431,1.1574080000000002,1.1134410676261801,4.947914000000001,4.8611059999999995,36.45839999999998,5772.2927777878795
2025-09-02 09:54:00,98.52431,1.3020839999999998,1.1513544242550944,5.584492,5.295138,34.14349999999999,5772.34277778788
2025-09-02 09:57:00,98.52431,1.359954,1.2251386960322201,5.844904,5.584490000000001,36.16900000000001,5772.39277778788
2025-09-02 10:00:00,98.52431,1.4756939999999998,1.3101101479053638,6.221069,5.902775000000001,35.590299999999985,5772.44277778788
2025-09-02 10:03:00,98.52431,1.3310180000000003,1.2871271527274015,6.192128,6.105320000000001,39.9306,5772.49277778788
2025-09-02 10:06:00,98.52431,1.3310179999999994,1.3018706548994743,6.221062999999999,6.163195000000001,38.194500000000005,5772.54277778788
2025-09-02 10:09:00,98.52431,1.4178240000000004,1.2676487689511626,6.105327,5.815973,37.03710000000001,5772.592777787881
2025-09-02 10:12:00,98.52431,1.4467589999999992,1.2810320186344077,6.221062999999999,5.902774,35.590299999999985,5772.642777787881
2025-09-02 10:15:00,98.52431,1.2152770000000004,1.1262400366386196,5.353012,5.1793949999999995,39.35189999999997,5772.692777787881
2025-09-02 10:18:00,98.52431,1.2731469999999998,1.2586240596571752,5.7870360000000005,5.758099,39.35189999999997,5772.742777787881
2025-09-02 10:21:00,98.52431,1.2152779999999996,1.3276583930916581,6.221068,6.45255,42.824100000000016,5772.792777787881
2025-09-02 10:24:00,98.52431,1.2442130000000002,1.3291283656967028,6.047458,6.221065,44.849500000000006,5772.8427777878815
2025-09-02 10:27:00,98.52431,1.3020830000000005,1.3020824999683565,6.047454000000001,6.047451000000001,37.03709999999998,5772.892777787882
2025-09-02 10:30:00,98.52431,1.3888889999999998,1.2849559329530398,6.1631990000000005,5.96065,37.90510000000003,5772.942777787882
2025-09-02 10:33:00,98.52431,1.186343,1.2572954741072633,5.815974000000001,5.9606509999999995,43.69210000000004,5772.992777787882
2025-09-02 10:36:00,98.52431,1.0416659999999993,1.246106705554451,5.584493,6.018517000000001,48.032399999999996,5773.042777787882
2025-09-02 10:39:00,98.52431,1.070602,1.2360994615653864,5.526617999999999,5.8738459999999995,43.40269999999998,5773.092777787882
2025-09-02 10:42:00,98.52431,1.0995369999999998,1.2385865052118692,5.497683,5.7870360000000005,42.53469999999999,5773.142777787883
2025-09-02 10:45:00,93.86574,1.0416660000000002,1.246106705554452,5.526623999999999,5.960647999999999,45.13890000000001,5773.192777787883
2025-09-02 10:48:00,86.54514,1.070602,1.236094898622835,5.52662,5.873837999999999,45.428200000000004,5773.242777787883
2025-09-02 10:51:00,88.45486,1.2442130000000002,1.2729282892775737,5.729169000000001,5.7870360000000005,45.428199999999975,5773.292777787883
2025-09-02 10:54:00,98.52431,1.2152770000000004,1.2722721592477513,5.758102000000001,5.873844999999999,43.402799999999985,5773.342777787883
2025-09-02 10:57:00,98.52431,1.3310180000000003,1.3597497497767856,6.2789340000000005,6.336806,42.24539999999999,5773.3927777878835
2025-09-02 11:00:00,98.52431,1.3888889999999998,1.3743697216007862,6.597226,6.568287,38.77310000000003,5773.442777787884
2025-09-02 11:03:00,98.52431,1.4178240000000004,1.3739660240461913,6.4814799999999995,6.394676,43.402799999999985,5773.492777787884
2025-09-02 11:06:00,98.52431,1.4178239999999995,1.3739660240461902,6.481483999999999,6.39468,38.1944,5773.542777787884
2025-09-02 11:09:00,98.52431,1.4467590000000001,1.3880863975411415,6.597219000000001,6.4814799999999995,43.402799999999985,5773.592777787884
2025-09-02 11:12:00,98.52431,1.4178239999999995,1.4178230000188436,6.539354,6.53935,44.27090000000001,5773.642777787884
2025-09-02 11:15:00,98.52431,1.4467599999999994,1.3880868839292897,6.65509,6.53935,41.377399999999994,5773.692777787885
2025-09-02 11:18:00,98.52431,1.4178239999999995,1.4033082859045791,6.568283999999999,6.53935,43.113399999999984,5773.742777787885
2025-09-02 11:21:00,98.52431,1.3020839999999998,1.3870825665644548,6.423609999999999,6.597225999999999,46.296299999999974,5773.792777787885
2025-09-02 11:24:00,98.52431,1.2152779999999996,1.408126914417859,6.33681,6.741902,46.875,5773.842777787885
2025-09-02 11:27:00,94.64699,1.2442129999999993,1.3703007633239375,6.30787,6.568287,44.84949999999998,5773.892777787885
2025-09-02 11:30:00,96.96181,1.3310189999999995,1.3597502569463056,6.36574,6.423611,43.11340000000001,5773.9427777878855
2025-09-02 11:33:00,98.52431,1.3888889999999998,1.3743697216007862,6.394675,6.365736,40.219899999999996,5773.992777787886
2025-09-02 11:36:00,98.52431,1.4467590000000001,1.4897390622510085,6.944444999999999,7.031246,41.087999999999994,5774.042777787886
2025-09-02 11:39:00,98.52431,1.273148,1.4263810931397662,6.568283999999999,6.886576,47.453700000000026,5774.092777787886
2025-09-02 11:42:00,98.52431,1.186343,1.3920990248261988,6.365743999999999,6.799771000000001,46.296299999999974,5774.142777787886
2025-09-02 11:45:00,98.52431,1.1863420000000007,1.3657996834969128,6.134258000000001,6.510416,46.5857,5774.192777787886
2025-09-02 11:48:00,98.52431,1.157407,1.3629255227133064,6.047449,6.481482000000001,46.5857,5774.242777787887
2025-09-02 11:51:00,93.48958,1.1863419999999998,1.3525366803311483,6.076384999999999,6.4236130000000005,45.428199999999975,5774.292777787887
2025-09-02 11:54:00,84.98264,1.1284719999999995,1.333737521083984,5.960645,6.394673000000001,43.402799999999985,5774.342777787887
2025-09-02 11:57:00,81.88657,1.2152779999999996,1.2862592873427476,6.0185200000000005,6.1631920000000004,39.930499999999995,5774.392777787887
2025-09-02 12:00:00,81.48148,1.3020829999999997,1.3020825000220655,6.134259999999999,6.134257,37.615700000000004,5774.442777787887
2025-09-02 12:03:00,84.20139,1.273148,1.2875608243341345,5.989584,6.018516,35.30099999999999,5774.4927777878875
2025-09-02 12:06:00,91.1169,2.922453,1.1745209521130848,6.944444,4.340280999999999,14.46750000000003,5774.542777787888
2025-09-02 12:09:00,96.58565,1.4178240000000004,1.2832170200528532,6.105319,5.844905,38.7731,5774.592777787888
2025-09-02 12:12:00,98.52431,1.4467590000000001,1.2967094919874596,6.1921289999999996,5.90278,40.7987,5774.642777787888
2025-09-02 12:15:00,98.52431,1.4467590000000001,1.2967094919874596,6.163194,5.873845,38.19439999999997,5774.692777787888
2025-09-02 12:18:00,98.52431,1.3888889999999998,1.2541775908672597,6.1053239999999995,5.844905,37.037000000000035,5774.742777787888
2025-09-02 12:21:00,98.52431,1.4178239999999995,1.283217020052852,6.134253999999999,5.87384,37.32649999999995,5774.792777787889
2025-09-02 12:24:00,98.52431,1.3888889999999998,1.2385876659361532,6.076389999999999,5.787041,38.7731,5774.842777787889
2025-09-02 12:27:00,98.52431,1.4178240000000004,1.3139522056070014,6.07639,5.8738459999999995,40.509199999999964,5774.892777787889
2025-09-02 12:30:00,98.52431,1.3310180000000003,1.2722727354336099,5.989584,5.8738459999999995,42.824100000000044,5774.942777787889
2025-09-02 12:33:00,98.52431,1.3020830000000005,1.2581834893749149,5.902779000000001,5.815976,43.40280000000001,5774.992777787889
2025-09-02 12:36:00,98.52431,1.3310180000000003,1.2572981495806268,5.960643999999999,5.815976,41.66660000000002,5775.0427777878895
2025-09-02 12:39:00,98.52431,1.3310189999999995,1.242194192489069,5.93171,5.758101000000001,37.61579999999998,5775.09277778789
2025-09-02 12:42:00,95.02315,1.1863419999999998,1.243319157011474,5.787035,5.902783,38.19440000000003,5775.14277778789
2025-09-02 12:45:00,86.9213,1.1284720000000004,1.2269618638082307,5.584490000000001,5.787037999999999,39.93059999999997,5775.19277778789
2025-09-02 12:48:00,81.10532,1.1574079999999993,1.1574049999986353,5.4976899999999995,5.497682000000001,33.27540000000005,5775.24277778789
2025-09-02 12:51:00,81.10532,1.0995369999999998,1.0995394999615666,5.208334000000001,5.208337,33.56479999999999,5775.29277778789
2025-09-02 12:54:00,80.72917,1.070602,1.0992831564874896,5.1504639999999995,5.2083319999999995,34.43289999999996,5775.342777787891
2025-09-02 12:57:00,79.54282,1.2152769999999995,1.0640513718880222,5.2083319999999995,4.918977,29.80329999999998,5775.392777787891
2025-09-02 13:00:00,79.16667,1.2442129999999993,1.0611524679494955,5.237267999999999,4.890047000000001,27.777800000000013,5775.442777787891
2025-09-02 13:03:00,81.48148,1.359954,1.0956667480151483,5.410880000000001,4.918986,28.356599999999958,5775.492777787891
2025-09-02 13:06:00,82.63889,1.3888889999999998,1.1418048134865555,5.49769,5.034721,27.777800000000013,5775.542777787891
2025-09-02 13:09:00,84.57755,1.359954,1.1290679195133255,5.49769,5.063656,30.96070000000003,5775.5927777878915
2025-09-02 13:12:00,84.20139,1.273148,1.1535417583846872,5.584490000000001,5.3530120000000005,32.11810000000003,5775.642777787892
2025-09-02 13:15:00,81.88657,1.2152769999999995,1.1109288021286188,5.410884,5.208337,32.11810000000003,5775.692777787892
2025-09-02 13:18:00,81.48148,1.157407,1.0834600562237735,5.208334,5.063657000000001,30.38190000000003,5775.742777787892
2025-09-02 13:21:00,83.82523,1.0995369999999998,1.0555427376804154,5.063658,4.976857000000001,32.117999999999995,5775.792777787892
2025-09-02 13:24:00,79.57176,1.157407,1.037364465292972,5.0347219999999995,4.803236999999999,28.06710000000004,5775.842777787892
2025-09-02 13:27:00,78.38542,1.2442130000000002,1.044872201646705,5.179399,4.803236999999999,25.752200000000016,5775.892777787893
2025-09-02 13:30:00,80.32407,1.359954,1.0786630237895931,5.295138,4.774305999999999,24.884299999999996,5775.942777787893
2025-09-02 13:33:00,78.79051,1.3020829999999997,1.0537070856143191,5.295138,4.832177,22.280099999999948,5775.992777787893
2025-09-02 13:36:00,80.72917,1.3020829999999997,1.0367594448250672,5.208334000000001,4.716437000000001,23.14820000000003,5776.042777787893
2025-09-02 13:39:00,81.88657,1.2442130000000002,1.0117327892281904,4.9189810000000005,4.484956,25.173500000000047,5776.092777787893
2025-09-02 13:42:00,83.7963,1.157407,0.9897483982578421,4.803240000000001,4.484951,29.224599999999953,5776.1427777878935
2025-09-02 13:45:00,88.45486,1.157407,1.0058031127007907,4.803241,4.513886,30.382000000000005,5776.192777787894
2025-09-02 13:48:00,91.55093,1.157407,1.0682496400488442,4.947917,4.774301,30.67139999999995,5776.242777787894
2025-09-02 13:51:00,92.70833,1.1863419999999998,1.0664186033593792,5.063658,4.832177,28.356499999999983,5776.292777787894
2025-09-02 13:54:00,86.5162,1.186343,1.0507604254726526,5.005788,4.745367,30.092600000000004,5776.342777787894
2025-09-02 13:57:00,85.76389,1.1863419999999998,1.034933128540217,4.947916,4.658562000000001,29.51389999999998,5776.392777787894
2025-09-02 14:00:00,83.82523,1.1863419999999998,1.0664159122123111,5.1215280000000005,4.890042,29.80329999999998,5776.442777787895
2025-09-02 14:03:00,81.88657,1.2152769999999995,1.0640513718880222,5.2083319999999995,4.918977,28.067099999999982,5776.492777787895
2025-09-02 14:06:00,81.48148,1.1863419999999998,1.0507599643417729,5.179397,4.918977,28.935099999999977,5776.542777787895
2025-09-02 14:09:00,81.48148,1.1284720000000004,1.0544787582221382,5.0347230000000005,4.890042,28.935299999999984,5776.592777787895
2025-09-02 14:12:00,84.20139,1.2442130000000002,1.0611519086444048,5.0347230000000005,4.687501,29.51389999999998,5776.642777787895
2025-09-02 14:15:00,86.5162,1.2152780000000005,1.0480935717582645,4.976852,4.658566,29.80329999999998,5776.6927777878955
2025-09-02 14:18:00,89.61227,1.2731480000000008,1.090341269662675,5.208334,4.861116,28.64580000000001,5776.742777787896
2025-09-02 14:21:00,92.70833,1.3020829999999997,1.1033359664660594,5.468754,5.092591,28.06710000000004,5776.792777787896
2025-09-02 14:24:00,96.58565,1.3020829999999997,1.1195124270251398,5.381944,5.034721,30.6712,5776.842777787896
2025-09-02 14:27:00,94.27083,1.2152769999999995,1.1109288021286194,5.266203999999999,5.063657000000001,34.722200000000015,5776.892777787896
2025-09-02 14:30:00,92.33218,1.157407,1.1282271766661467,5.295139000000001,5.237272,36.16890000000001,5776.942777787896
2025-09-02 14:33:00,91.55093,1.070602,1.1414142080787015,5.237264,5.381942,36.747600000000034,5776.992777787897
2025-09-02 14:36:00,88.83102,1.0127310000000005,1.1109307467996279,5.179398000000001,5.381947,36.74759999999998,5777.042777787897
2025-09-02 14:39:00,86.5162,1.0416670000000003,1.0985215102985835,5.063658,5.179397,37.326400000000035,5777.092777787897
2025-09-02 14:42:00,83.42014,1.0995369999999998,1.099537499966787,5.092593000000001,5.092592,34.72219999999999,5777.142777787897
2025-09-02 14:45:00,81.88657,1.1863419999999998,1.0664159122123111,5.092593000000001,4.8611070000000005,31.25,5777.192777787897
2025-09-02 14:48:00,79.57176,1.157407,1.0216723167342605,5.034722,4.774302,27.777800000000013,5777.2427777878975
2025-09-02 14:51:00,84.98264,1.2442130000000002,1.044872201646705,5.0347230000000005,4.658561,30.960699999999974,5777.292777787898
2025-09-02 14:54:00,88.0787,1.157407,1.052887326553111,5.034722,4.832171,30.96070000000003,5777.342777787898
2025-09-02 14:57:00,89.23611,1.0995369999999998,1.0703422754770506,4.947917,4.890047000000001,36.16899999999998,5777.392777787898
2025-09-02 15:00:00,84.57755,1.0995370000000007,1.0555406817108406,4.918982000000001,4.832177,34.43289999999996,5777.442777787898
2025-09-02 15:03:00,83.82523,1.0995369999999998,1.0555381117450142,4.947917,4.8611070000000005,33.27540000000005,5777.492777787898
2025-09-02 15:06:00,82.66782,1.0995369999999998,1.0254981009085318,4.8321760000000005,4.6874970000000005,34.72230000000002,5777.542777787899
2025-09-02 15:09:00,81.88657,1.157407,1.037366622739901,5.1215280000000005,4.890047000000001,31.82869999999997,5777.592777787899
2025-09-02 15:12:00,80.72917,1.1863419999999998,1.0972467007743536,5.1215280000000005,4.947912,31.25,5777.642777787899
2025-09-02 15:15:00,81.51042,1.2152780000000005,1.0480930170563563,5.0347230000000005,4.716436,30.09250000000003,5777.692777787899
2025-09-02 15:18:00,84.57755,1.1574080000000002,1.0682506422519467,4.861112,4.687495999999999,32.11810000000003,5777.742777787899
2025-09-02 15:21:00,84.57755,1.157407,1.0682522811697983,5.063658000000001,4.890047000000001,32.696799999999996,5777.7927777878995
2025-09-02 15:24:00,81.10532,1.1863419999999998,1.0819092745331875,5.063658,4.8611070000000005,30.671299999999974,5777.8427777879
2025-09-02 15:27:00,79.54282,1.0995370000000007,1.0555406817108406,4.918982000000001,4.832177,28.64580000000001,5777.8927777879
2025-09-02 15:30:00,78.41435,1.157407,1.0058031127007907,4.918982000000001,4.629627000000001,26.331000000000017,5777.9427777879
2025-09-02 15:33:00,78.00926,1.157407,0.9897483982578432,4.803241,4.484952000000001,25.173500000000047,5777.9927777879
2025-09-02 15:36:00,78.79051,1.1863419999999998,1.0027341069428275,4.890046,4.542827000000001,22.28019999999998,5778.0427777879
2025-09-02 15:39:00,76.0706,1.157407,0.9897511892519117,4.918981,4.600697,21.99079999999998,5778.092777787901
2025-09-02 15:42:00,78.00926,1.1863419999999998,0.9863371819171951,4.947917,4.571757,21.70139999999998,5778.142777787901
2025-09-02 15:45:00,83.42014,1.2152780000000005,0.982333785002632,5.005788000000001,4.571756,23.1481,5778.192777787901
2025-09-02 15:48:00,81.48148,1.1284720000000004,0.9442446071912433,4.716436000000001,4.369212,25.752399999999966,5778.242777787901
2025-09-02 15:51:00,79.16667,1.157407,0.9735006420453695,4.86111,4.513891999999999,21.70139999999998,5778.292777787901
2025-09-02 15:54:00,78.79051,1.1284720000000004,0.9766653311301876,4.861111,4.5717620000000005,23.4375,5778.3427777879015
2025-09-02 15:57:00,78.00926,1.157407,0.9897506310535654,4.918982000000001,4.600697,21.411999999999978,5778.392777787902
2025-09-02 16:00:00,78.00926,1.2152769999999995,0.9653679410294101,4.890045,4.427087,23.1481,5778.442777787902
2025-09-02 16:03:00,79.54282,1.1863419999999998,1.0027312915645699,4.9189810000000005,4.571757,24.594899999999996,5778.492777787902
2025-09-02 16:06:00,80.32407,1.2152780000000005,0.9990839935520834,4.890046000000001,4.484956,21.990700000000004,5778.542777787902
2025-09-02 16:09:00,78.41435,1.1863419999999998,0.9697349541971876,4.803241,4.398147,21.701400000000035,5778.592777787902
2025-09-02 16:12:00,78.00926,1.1863419999999998,0.9697378419250642,4.918981,4.513891999999999,21.701300000000003,5778.642777787903
2025-09-02 16:15:00,77.25694,1.273148,0.9900050943800579,4.947916,4.427085999999999,19.965300000000013,5778.692777787903
2025-09-02 16:18:00,76.85185,1.157407,0.9570400800706769,4.86111,4.484952000000001,21.412000000000035,5778.742777787903
2025-09-02 16:21:00,76.44676,1.157407,0.9234602298909415,4.629629,4.195607000000001,20.543999999999983,5778.792777787903
2025-09-02 16:24:00,74.13194,1.2152779999999996,0.9481580892536173,4.918981,4.4270819999999995,17.071799999999996,5778.842777787903
2025-09-02 16:27:00,77.22801,1.3020829999999997,0.911177936081887,4.890045,4.195601000000001,18.229100000000017,5778.8927777879035
2025-09-02 16:30:00,80.32407,1.2442130000000002,0.8882277993880995,4.600694000000001,3.9641160000000006,19.386599999999987,5778.942777787904
2025-09-02 16:33:00,78.00926,1.2152769999999995,0.8949579750082709,4.542824,3.9641210000000004,18.807900000000018,5778.992777787904
2025-09-02 16:36:00,80.72917,1.2152769999999995,0.9306991078650635,4.629629,4.108797000000001,19.675900000000013,5779.042777787904
2025-09-02 16:39:00,80.70023,1.2442129999999993,0.9427633892970436,4.832176,4.282407000000001,17.93979999999999,5779.092777787904
2025-09-02 16:42:00,83.7963,1.3020829999999997,0.9484568471348699,4.832176,4.195601000000001,19.96520000000004,5779.142777787904
2025-09-02 16:45:00,71.03588,1.0127309999999996,0.8599557802551927,4.513889,4.224533000000001,10.995300000000043,5779.192777787905
2025-09-02 16:48:00,70.65972,1.1284720000000004,0.7858871183192047,4.427083,3.819445,8.1019,5779.242777787905
2025-09-02 16:51:00,66.40625,1.0995370000000007,0.7554197494736037,4.2534730000000005,3.6458329999999997,6.944500000000005,5779.292777787905
2025-09-02 16:54:00,69.87847,1.157407,0.7578868239478872,4.0509260000000005,3.3564809999999996,5.208300000000008,5779.342777787905
2025-09-02 16:57:00,67.56366,1.1284720000000004,0.7666365502004556,4.050925,3.414352,5.497600000000034,5779.392777787905
2025-09-02 17:00:00,63.31019,1.0995369999999998,0.7554210815006644,4.137731,3.530093,4.629599999999982,5779.4427777879055
2025-09-02 17:03:00,67.1875,1.2442129999999993,0.7256484156724071,4.108795999999999,3.240741,4.050900000000013,5779.492777787906
2025-09-02 17:06:00,64.84375,1.2152779999999996,0.7587768456612161,4.195602,3.414352,4.340199999999982,5779.542777787906
2025-09-02 17:09:00,62.90509,1.2152779999999996,0.737463824895197,4.2534719999999995,3.4432870000000007,2.6041000000000167,5779.592777787906
2025-09-02 17:12:00,65.24884,1.3020829999999997,0.6983403201320856,4.02199,3.038195000000001,2.893599999999992,5779.642777787906
2025-09-02 17:15:00,58.68056,1.157407,0.6951069193732028,3.6747679999999994,2.8935189999999995,-0.5786999999999694,5779.692777787906
2025-09-02 17:18:00,58.65162,1.1863419999999998,0.7481844758259761,3.9641200000000003,3.211806,-0.28940000000000055,5779.742777787907
2025-09-02 17:21:00,54.42708,1.157407,0.6951069193732028,4.079859999999999,3.2986109999999993,-1.4467000000000212,5779.792777787907
2025-09-02 17:24:00,43.98148,1.273148,0.6640077487051939,3.9351849999999997,2.9513879999999997,-4.629599999999982,5779.842777787907
2025-09-03 08:24:00,62.15278,7.233797,1.8929891502012772,8.940967,1.8807899999999993,-7.233699999999999,5779.842777787907
2025-09-03 08:27:00,94.27083,1.7071750000000003,1.3811527318569548,7.320597,6.712961999999999,35.879699999999985,5779.892777787907
2025-09-03 08:30:00,98.52431,1.273148,1.2875608243341345,6.278939,6.3078710000000004,39.6412,5779.942777787907
2025-09-03 08:33:00,98.52431,1.273148,1.2292393002242197,5.8449040000000005,5.758106,38.4838,5779.9927777879075
2025-09-03 08:36:00,98.52431,1.4467600000000003,1.2810324796733974,6.278932999999999,5.960642999999999,35.87959999999998,5780.042777787908
2025-09-03 08:39:00,98.52431,1.3310190000000004,1.242188951176508,5.9606520000000005,5.787032999999999,39.641099999999994,5780.092777787908
2025-09-03 08:42:00,98.52431,1.2152779999999996,1.1861046546942595,5.49769,5.439812,41.37729999999999,5780.142777787908
2025-09-03 08:45:00,98.52431,1.2152780000000005,1.243990651610949,5.758104,5.815975999999999,39.0625,5780.192777787908
2025-09-03 08:48:00,89.61227,0.8391199999999994,1.210595303395201,5.063653,5.902773,48.321799999999996,5780.242777787908
2025-09-03 08:51:00,83.82523,0.8391209999999996,1.103292204264825,4.803242,5.3819420000000004,41.37729999999999,5780.292777787909
2025-09-03 08:54:00,84.9537,1.0995369999999998,1.1423899185369466,5.150463,5.237266,36.74769999999998,5780.342777787909
2025-09-03 08:57:00,85.73495,1.0416659999999993,1.0844900696965063,5.092592999999999,5.179397,39.0625,5780.392777787909
2025-09-03 09:00:00,96.99074,0.8680559999999993,0.9792413342832167,4.369214,4.600694,40.79859999999999,5780.442777787909
2025-09-03 09:03:00,98.52431,0.8969909999999999,1.0349347786768373,4.484953999999999,4.774304999999999,41.37730000000002,5780.492777787909
2025-09-03 09:06:00,98.52431,0.8680560000000002,1.070447966705415,4.600694,5.034727,40.509299999999996,5780.5427777879095
2025-09-03 09:09:00,93.48958,1.070602,1.1134420941282914,4.890046000000001,4.976852000000001,39.9306,5780.59277778791
2025-09-03 09:12:00,87.29745,1.0995369999999998,1.0850061974255567,5.005787,4.976852000000001,36.74770000000001,5780.64277778791
2025-09-03 09:15:00,84.60648,0.9548609999999993,1.1063855559681133,4.774305,5.092592,41.95600000000002,5780.69277778791
2025-09-03 09:18:00,84.98264,1.070602,1.085005701840683,4.976852,5.0057860000000005,37.61580000000001,5780.74277778791
2025-09-03 09:21:00,88.45486,1.070602,,4.947915999999999,4.947916,38.4838,5780.79277778791
2025-09-03 09:24:00,91.92708,1.070601,1.0560689400858259,4.9189810000000005,4.890047000000001,36.45829999999998,5780.842777787911
2025-09-03 09:27:00,84.20139,1.0995369999999998,1.0850061974255567,5.063657999999999,5.0347230000000005,35.01159999999999,5780.892777787911
2025-09-03 09:30:00,78.79051,1.1284719999999995,1.0544819002635926,5.063657,4.918982,27.488399999999984,5780.942777787911
2025-09-03 09:33:00,81.88657,1.273148,1.0741147409585243,5.353009,4.976851000000001,28.93520000000001,5780.992777787911
2025-09-03 09:36:00,84.20139,1.273148,1.0411010235837295,5.179397,4.745371,30.3819,5781.042777787911
2025-09-03 09:39:00,85.73495,1.1863419999999998,1.018925878455389,5.005787,4.6874970000000005,30.671299999999974,5781.0927777879115
2025-09-03 09:42:00,83.42014,1.0995370000000007,1.055538625738522,4.890046000000001,4.803236999999999,31.25,5781.142777787912
2025-09-03 09:45:00,84.57755,1.1863419999999998,1.0189292168314352,4.9189810000000005,4.600697,30.9606,5781.192777787912
2025-09-03 09:48:00,83.42014,1.070601,1.0116272015861396,4.803240000000001,4.6874970000000005,30.960700000000003,5781.242777787912
2025-09-03 09:51:00,89.23611,1.1284720000000004,1.0544819002635932,4.861111,4.716435999999999,30.960700000000003,5781.292777787912
2025-09-03 09:54:00,89.61227,1.1284720000000004,1.0238615120552517,4.774305,4.571756000000001,33.85409999999999,5781.342777787912
2025-09-03 09:57:00,91.92708,1.157407,1.0216723167342605,4.9189810000000005,4.658561,33.275499999999994,5781.392777787913
2025-09-03 10:00:00,96.20949,1.186343,1.0819124083340415,5.005788000000001,4.803241000000001,35.59030000000001,5781.442777787913
2025-09-03 10:03:00,97.3669,1.1574080000000002,1.1282276682262051,5.121524000000001,5.063656,38.7731,5781.492777787913
2025-09-03 10:06:00,98.52431,1.1863419999999998,1.1718124319592833,5.439819,5.410877000000001,39.06250000000003,5781.542777787913
2025-09-03 10:09:00,95.8044,1.157407,1.1718149691294042,5.439814000000001,5.4687470000000005,39.93059999999997,5781.592777787913
2025-09-03 10:12:00,98.52431,1.186343,1.1718129278680927,5.526624,5.497681000000001,37.32639999999998,5781.6427777879135
2025-09-03 10:15:00,98.52431,1.1284720000000004,1.1854004646794534,5.353009,5.4687470000000005,38.194500000000005,5781.692777787914
2025-09-03 10:18:00,95.8044,1.1284720000000004,1.1993531776903215,5.584494,5.729162,39.3518,5781.742777787914
2025-09-03 10:21:00,93.86574,1.0995370000000007,1.1139468333479068,5.179394000000001,5.208337,38.4838,5781.792777787914
2025-09-03 10:24:00,92.33218,1.070602,1.041397483282513,4.947917,4.890042,37.615700000000004,5781.842777787914
2025-09-03 10:27:00,89.61227,1.0416660000000002,1.0985234067294232,4.947917,5.063662,41.66670000000002,5781.892777787914
2025-09-03 10:30:00,87.29745,0.9548610000000002,1.0798438545429596,4.832176,5.092597,41.66669999999999,5781.942777787915
2025-09-03 10:33:00,84.20139,0.8969909999999999,1.0480934700631759,4.6296289999999996,4.947917,40.509299999999996,5781.992777787915
2025-09-03 10:36:00,83.42014,1.070601,1.07060250000063,4.890046,4.890047000000001,38.7731,5782.042777787915
2025-09-03 10:39:00,81.88657,1.070601,1.0560714630725687,5.063656,5.034727,36.16900000000001,5782.092777787915
2025-09-03 10:42:00,81.48148,1.1284720000000004,1.0844930979870975,5.179394000000001,5.092592000000001,36.16899999999998,5782.142777787915
2025-09-03 10:45:00,84.20139,1.2152780000000005,1.11092927307757,5.208334,5.0057860000000005,34.14349999999999,5782.1927777879155
2025-09-03 10:48:00,86.14005,1.2442130000000002,1.2002894244842515,5.526619,5.439816,38.7731,5782.242777787916
2025-09-03 10:51:00,88.83102,1.2442130000000002,1.1703824000721472,5.468754,5.324071000000001,38.7731,5782.292777787916
2025-09-03 10:54:00,90.39352,1.157407,1.1861091962540984,5.555554,5.613427,40.509299999999996,5782.342777787916
2025-09-03 10:57:00,94.27083,1.3020830000000005,1.1825742649673958,5.8449040000000005,5.613431,37.03709999999998,5782.392777787916
2025-09-03 11:00:00,98.52431,1.2731480000000008,1.1842195868825542,5.700234000000001,5.526616,38.4838,5782.442777787916
2025-09-03 11:03:00,98.52431,1.157407,1.2143554871126045,5.526623999999999,5.6423570000000005,41.37730000000002,5782.492777787917
2025-09-03 11:06:00,96.20949,1.157407,1.2283248538808873,5.584494,5.729167,43.402799999999985,5782.542777787917
2025-09-03 11:09:00,98.52431,1.0995369999999998,1.1979618645058574,5.555554000000001,5.758107000000001,42.53469999999999,5782.592777787917
2025-09-03 11:12:00,98.52431,1.1284719999999995,1.199357982566985,5.381943,5.526621,44.27089999999998,5782.642777787917
2025-09-03 11:15:00,98.52431,1.0995369999999998,1.1979571347820661,5.324073,5.526616000000001,44.84960000000001,5782.692777787917
2025-09-03 11:18:00,98.52431,1.0127310000000005,1.2039395310146,5.353008000000001,5.758096999999999,46.296299999999974,5782.7427777879175
2025-09-03 11:21:00,94.27083,1.0127319999999997,1.203940092146049,5.266204,5.671292000000001,45.42829999999998,5782.792777787918
2025-09-03 11:24:00,90.39352,1.070602,1.1825685839557527,5.266204000000001,5.497682000000001,44.27079999999998,5782.842777787918
2025-09-03 11:27:00,87.29745,1.070602,1.1825685839557527,5.266204000000001,5.497682000000001,44.849500000000006,5782.892777787918
2025-09-03 11:30:00,84.57755,1.1284720000000004,1.1854004646794534,5.439819,5.555557,40.79859999999999,5782.942777787918
2025-09-03 11:33:00,83.82523,1.0995369999999998,1.1564394767326407,5.353014,5.4687470000000005,38.1944,5782.992777787918
2025-09-03 11:36:00,83.82523,1.0995369999999998,1.1423899185369466,5.266204,5.353007,41.66669999999999,5783.042777787919
2025-09-03 11:39:00,83.82523,1.070601,1.1414136862663036,5.208328,5.353007,41.95600000000002,5783.092777787919
2025-09-03 11:42:00,83.42014,1.070601,1.155233147503858,5.237268,5.410877000000001,41.66660000000002,5783.142777787919
