Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-03 11:45:00,81.48148,1.0416660000000002,1.1399463040080031,5.092588000000001,5.295141999999999,38.773199999999974,5783.192777787919
2025-09-03 11:48:00,79.16667,1.1284720000000004,1.06955949143163,5.150462,5.0347219999999995,28.93519999999998,5783.242777787919
2025-09-03 11:51:00,79.16667,1.1863419999999998,1.0027307284882085,5.034722,4.6874970000000005,28.067099999999982,5783.2927777879195
2025-09-03 11:54:00,78.79051,1.157407,1.0058036643050576,4.890046,4.600692,26.620300000000015,5783.34277778792
2025-09-03 11:57:00,80.32407,1.157407,1.0058031127007907,4.976852,4.6874970000000005,26.620300000000015,5783.39277778792
2025-09-03 12:00:00,78.00926,1.0995369999999998,0.9634698474303215,4.716436,4.456017000000001,24.594900000000052,5783.44277778792
2025-09-03 12:03:00,81.88657,1.1284720000000004,0.927721064114988,4.629630000000001,4.253475999999999,27.199099999999987,5783.49277778792
2025-09-03 12:06:00,86.14005,2.141203,0.9252513760096994,5.208328,3.356485,10.127299999999991,5783.54277778792
2025-09-03 12:09:00,86.14005,1.2152780000000005,1.0954669856602381,5.179394000000001,4.947915999999999,31.25,5783.592777787921
2025-09-03 12:12:00,90.39352,1.2152780000000005,1.1262457790412967,5.497684,5.324075999999999,33.27550000000002,5783.642777787921
2025-09-03 12:15:00,93.86574,1.1863419999999998,1.2007489236699807,5.671298999999999,5.700227,36.45830000000001,5783.692777787921
2025-09-03 12:18:00,86.89236,0.9259250000000003,1.1418081273570624,5.237268,5.700233,42.824100000000016,5783.742777787921
2025-09-03 12:21:00,83.42014,0.9837959999999999,1.1617422906686503,5.121528,5.497682000000001,37.90510000000003,5783.792777787921
2025-09-03 12:24:00,81.88657,1.070601,1.0992826475971222,5.121528,5.179397,37.03699999999998,5783.8427777879215
2025-09-03 12:27:00,84.20139,1.070601,1.1134376828283774,5.266208000000001,5.353007,37.03710000000001,5783.892777787922
2025-09-03 12:30:00,81.48148,1.070602,1.1134430686394414,5.237264,5.324072,34.72219999999999,5783.942777787922
2025-09-03 12:33:00,81.88657,1.1574080000000002,1.0834605346918549,5.266204,5.121525999999999,30.381999999999977,5783.992777787922
2025-09-03 12:36:00,83.42014,1.0995369999999998,1.085005188476308,5.1504639999999995,5.121527,33.85419999999999,5784.042777787922
2025-09-03 12:39:00,79.54282,1.0416660000000002,1.0416700000134964,5.063656,5.063662,32.1181,5784.092777787922
2025-09-03 12:42:00,77.22801,1.0995369999999998,1.025504393297978,5.121524000000001,4.976857000000001,21.990700000000004,5784.142777787923
2025-09-03 12:45:00,81.10532,1.1574080000000002,1.00580577442872,5.063658,4.774305999999999,24.01630000000003,5784.192777787923
2025-09-03 12:48:00,79.54282,1.070602,0.9501660389963995,4.8321760000000005,4.600692,21.12269999999998,5784.242777787923
2025-09-03 12:51:00,77.22801,1.1284720000000004,0.9766653311301876,4.861111,4.5717620000000005,21.412000000000006,5784.292777787923
2025-09-03 12:54:00,76.44676,1.0995369999999998,0.9149721205584979,4.629630000000001,4.282407000000001,21.701400000000007,5784.342777787923
2025-09-03 12:57:00,80.32407,1.1284720000000004,0.9605583410297718,4.74537,4.427086,21.990700000000032,5784.3927777879235
2025-09-03 13:00:00,83.42014,1.0995369999999998,0.9792428807890071,4.774305,4.542826,23.148100000000028,5784.442777787924
2025-09-03 13:03:00,80.70023,1.0416660000000002,1.0271300601484326,4.803240000000001,4.774302,24.59499999999997,5784.492777787924
2025-09-03 13:06:00,78.38542,1.070602,0.9965157780398296,4.947917,4.803242,23.726800000000026,5784.542777787924
2025-09-03 13:09:00,76.44676,1.070602,0.9657911536225264,4.803241,4.600692,19.675899999999956,5784.592777787924
2025-09-03 13:12:00,79.54282,1.1863420000000007,0.9358528019730825,4.803240000000001,4.340276,18.807900000000018,5784.642777787924
2025-09-03 13:15:00,76.44676,1.0416660000000002,0.9052267370735024,4.600694000000001,4.340281999999999,19.675900000000013,5784.692777787925
2025-09-03 13:18:00,74.91319,1.0995370000000007,0.9313464520912164,4.716436000000001,4.398147,19.097199999999987,5784.742777787925
2025-09-03 13:21:00,79.16667,1.2152780000000005,0.9481598861093969,4.918982,4.427086,17.071799999999996,5784.792777787925
2025-09-03 13:24:00,81.85764,1.1574080000000002,0.9234600714859821,4.6875,4.253475999999999,17.93980000000002,5784.842777787925
2025-09-03 13:27:00,83.7963,1.0995369999999998,0.9313498251518059,4.629630000000001,4.311347,19.675899999999984,5784.892777787925
2025-09-03 13:30:00,83.42014,1.1574080000000002,0.9403673455964904,4.774305,4.369216,19.675900000000013,5784.9427777879255
2025-09-03 13:33:00,86.89236,1.1284720000000004,0.9109670597971872,4.542824,4.137735999999999,20.83329999999998,5784.992777787926
2025-09-03 13:36:00,90.39352,1.0995369999999998,0.8983749657179997,4.571759,4.195606,18.807900000000018,5785.042777787926
2025-09-03 13:39:00,83.7963,0.9259250000000003,0.8966823413270649,4.456018,4.398153,20.54389999999998,5785.092777787926
2025-09-03 13:42:00,80.32407,1.0127319999999997,0.9385393524752409,4.5428239999999995,4.398152,20.833300000000037,5785.142777787926
2025-09-03 13:45:00,77.22801,1.0416660000000002,0.8728708402631775,4.484953000000001,4.166662,19.386600000000016,5785.192777787926
2025-09-03 13:48:00,77.22801,1.0416659999999993,0.9052272886759183,4.513888,4.253477,17.650499999999965,5785.242777787927
2025-09-03 13:51:00,79.54282,1.0995369999999998,0.8983726547327225,4.369213,3.9930559999999993,18.80789999999996,5785.292777787927
2025-09-03 13:54:00,77.22801,1.0995369999999998,0.8983697659947066,4.456018,4.0798559999999995,17.650499999999965,5785.342777787927
2025-09-03 13:57:00,80.70023,1.0995369999999998,0.8983749657179997,4.571759,4.195606,17.650499999999994,5785.392777787927
2025-09-03 14:00:00,81.10532,1.0416659999999993,0.8395918986044395,4.427083,4.050927,17.65039999999999,5785.442777787927
2025-09-03 14:03:00,79.22454,1.0127309999999996,0.9232074443044641,4.484952999999999,4.311342000000001,18.51849999999999,5785.4927777879275
2025-09-03 14:06:00,79.54282,1.1284720000000004,0.8939672749143679,4.658564,4.2245360000000005,18.229199999999963,5785.542777787928
2025-09-03 14:09:00,78.00926,1.0416659999999993,0.8891585700568807,4.456018,4.166667,19.09729999999999,5785.592777787928
2025-09-03 14:12:00,77.22801,1.0127309999999996,0.9232101086651486,4.513888,4.340281999999999,17.071799999999996,5785.642777787928
2025-09-03 14:15:00,78.38542,1.070601,0.8689975483907196,4.542823,4.166667,17.65040000000002,5785.692777787928
2025-09-03 14:18:00,74.91319,2.054398,0.9602939166809519,4.976852000000001,3.26968,4.3402000000000385,5785.742777787928
2025-09-03 14:21:00,76.82292,2.141203,0.8927100636591274,5.121528,3.2407449999999995,4.3402000000000385,5785.792777787929
2025-09-03 14:24:00,86.11111,1.8807869999999998,0.9077128922605875,4.890051,3.356484,7.523200000000031,5785.842777787929
2025-09-03 14:27:00,86.5162,1.851852,0.9519233792539474,5.179402,3.732639999999999,7.523200000000031,5785.892777787929
2025-09-03 14:30:00,72.97454,1.7071759999999996,0.9534561295863645,5.324073,4.079857,7.8125,5785.942777787929
2025-09-03 14:33:00,68.72106,2.1122690000000004,0.9775648110525098,5.729164,3.9641149999999996,5.208300000000008,5785.992777787929
2025-09-03 14:36:00,70.63079,2.1701390000000007,0.9334373688766233,5.642364,3.7615749999999997,5.787000000000035,5786.0427777879295
2025-09-03 14:39:00,72.56944,2.054398,0.9602879576698082,5.5555579999999996,3.8483799999999997,8.1019,5786.09277778793
2025-09-03 14:42:00,71.03588,2.054398,0.9602879576698082,5.902778,4.1956,6.94440000000003,5786.14277778793
2025-09-03 14:45:00,69.50231,1.9675919999999998,0.9886409169664248,5.758103,4.195601,6.655099999999948,5786.19277778793
2025-09-03 14:48:00,66.40625,2.054398,0.9885238039095999,5.815968,4.13773,5.208300000000008,5786.24277778793
2025-09-03 14:51:00,66.00116,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,4.050999999999988,5786.29277778793
2025-09-03 14:54:00,71.41204,2.1701380000000006,0.9334370860484531,5.642358,3.76157,5.786999999999978,5786.342777787931
2025-09-03 14:57:00,70.63079,2.083334,0.9973511774193438,5.555554000000001,3.8483799999999997,6.07650000000001,5786.392777787931
2025-09-03 15:00:00,69.87847,2.1122690000000004,1.0061476430477627,5.758104,4.021995,5.208399999999983,5786.442777787931
2025-09-03 15:03:00,68.34491,2.141204,0.956328921279288,5.989584,4.166670000000001,4.050900000000013,5786.492777787931
2025-09-03 15:06:00,67.56366,1.9965279999999996,0.9429004092743024,5.729163,4.079865,6.365799999999979,5786.542777787931
2025-09-03 15:09:00,66.00116,1.967593,0.9618433403491415,5.497687999999999,3.906245,3.4721999999999866,5786.5927777879315
2025-09-03 15:12:00,68.34491,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,4.3402000000000385,5786.642777787932
2025-09-03 15:15:00,66.40625,2.141203,0.9563181145946736,5.613428000000001,3.7905050000000005,2.893599999999992,5786.692777787932
2025-09-03 15:18:00,68.34491,2.1122679999999994,0.9170172616594393,5.497683,3.674765,2.8935000000000173,5786.742777787932
2025-09-03 15:21:00,66.00116,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,4.050899999999956,5786.792777787932
2025-09-03 15:24:00,67.56366,2.0833330000000005,0.9973412251912465,5.5555579999999996,3.848375,4.91900000000004,5786.842777787932
2025-09-03 15:27:00,67.15856,2.054398,0.9004896038364771,5.5555579999999996,3.7905100000000003,3.7615000000000123,5786.892777787933
2025-09-03 15:30:00,67.56366,1.9965279999999996,0.9139635331014846,5.324077999999999,3.645830000000001,3.4722999999999615,5786.942777787933
2025-09-03 15:33:00,65.24884,2.054398,0.9004896038364771,5.468748,3.7037000000000004,2.8935000000000173,5786.992777787933
2025-09-03 15:36:00,63.68634,2.0833330000000005,0.9087671732477567,5.439814000000001,3.6458309999999994,2.6041000000000167,5787.042777787933
2025-09-03 15:39:00,66.00116,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,3.4721999999999866,5787.092777787933
2025-09-03 15:42:00,66.40625,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,2.0254000000000474,5787.1427777879335
2025-09-03 15:45:00,63.68634,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,1.7361000000000217,5787.192777787934
2025-09-03 15:48:00,65.625,2.083334,0.8766430069640374,5.237264,3.4143499999999998,2.8934999999999604,5787.242777787934
2025-09-03 15:51:00,62.15278,2.1122690000000004,0.9479150918599258,5.381944000000001,3.5879649999999996,0.8681000000000267,5787.292777787934
2025-09-03 15:54:00,57.11806,1.9386580000000002,0.8968135004531317,5.526624,3.9062459999999994,-1.446799999999996,5787.342777787934
2025-09-03 15:57:00,58.65162,2.0254630000000002,0.8604700042293294,5.410878,3.645835,-1.4466999999999643,5787.392777787934
2025-09-03 16:00:00,55.1794,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,-1.446799999999996,5787.442777787935
2025-09-03 16:03:00,55.55556,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,-2.314800000000048,5787.492777787935
2025-09-03 16:06:00,54.80324,1.9965279999999996,0.8191741291645088,5.1215280000000005,3.3564800000000004,-1.446799999999996,5787.542777787935
2025-09-03 16:09:00,56.33681,2.1122680000000003,0.8506426100004535,5.063657999999999,3.1828700000000003,-2.893599999999992,5787.592777787935
2025-09-03 16:12:00,54.80324,1.967593,0.8441876509877898,5.034718000000001,3.3275450000000006,-2.0254999999999654,5787.642777787935
2025-09-03 16:15:00,57.49421,2.0833330000000005,0.8766427284199544,5.121528,3.298614999999999,-2.6041999999999916,5787.6927777879355
2025-09-03 16:18:00,60.59028,2.141203,0.783176348853532,5.034722,3.067125,-3.182900000000018,5787.742777787936
2025-09-03 16:21:00,63.68634,2.141203,0.8927066063849715,4.9189810000000005,3.038195000000001,-2.0254999999999654,5787.792777787936
2025-09-03 16:24:00,57.89931,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,-1.446799999999996,5787.842777787936
2025-09-03 16:27:00,53.64583,1.967593,0.7763255946186102,4.803241,3.038195000000001,-2.314799999999991,5787.892777787936
2025-09-03 16:30:00,52.48843,2.141204,0.8221089811497478,4.774306,2.835648,-4.050900000000013,5787.942777787936
2025-09-03 16:33:00,57.49421,2.141203,0.783181939175831,4.890046,2.922453,-3.182899999999961,5787.992777787937
2025-09-03 16:36:00,57.11806,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,-2.0253999999999905,5788.042777787937
2025-09-03 16:39:00,52.48843,1.9386580000000002,0.83599404669581,4.976853,3.2986059999999995,-3.4721999999999866,5788.092777787937
2025-09-03 16:42:00,55.1794,2.170139,0.7904760845432389,4.918982,2.922453,-3.761599999999987,5788.142777787937
2025-09-03 16:45:00,57.11806,2.083334,0.8069468233475758,4.774305,2.8935190000000004,-2.8935000000000173,5788.192777787937
2025-09-03 16:48:00,55.20833,2.1122679999999994,0.7758663898733003,4.861110999999999,2.922453,-2.8934999999999604,5788.2427777879375
2025-09-03 16:51:00,57.89931,1.9965279999999996,0.8191764857548497,4.74537,2.9803240000000004,-2.6041000000000167,5788.292777787938
2025-09-03 16:54:00,52.08333,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,-3.4721999999999866,5788.342777787938
2025-09-03 16:57:00,56.33681,2.141203,0.8221035313189572,4.890046,2.951385000000001,-2.0255000000000223,5788.392777787938
2025-09-03 17:00:00,54.39815,2.054399,0.8349599222020545,4.861112,3.0381929999999997,-3.7615000000000123,5788.442777787938
2025-09-03 17:03:00,52.48843,2.083334,0.8069468233475758,4.774305,2.8935190000000004,-3.182899999999961,5788.492777787938
2025-09-03 17:06:00,50.14468,1.9965270000000004,0.8191773903603267,4.745369,2.9803250000000006,-3.4721999999999866,5788.542777787939
2025-09-03 17:09:00,50.92593,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,-4.050900000000013,5788.592777787939
2025-09-03 17:12:00,45.51505,2.054399,0.8349599222020545,4.861112,3.0381929999999997,-5.497700000000009,5788.642777787939
2025-09-03 17:15:00,48.98727,2.1701390000000007,0.7904788980945118,4.861111,2.864584,-4.919099999999958,5788.692777787939
2025-09-03 17:18:00,54.39815,2.3726850000000006,0.7964912597581082,4.716436000000001,2.4884259999999996,-6.365700000000004,5788.742777787939
2025-09-03 17:21:00,52.08333,2.141204,0.7409310892195006,4.398148,2.4016200000000003,-5.787000000000035,5788.7927777879395
2025-09-03 17:24:00,49.76852,2.0254630000000002,0.7916838125702604,4.282408,2.459491,-5.208300000000008,5788.84277778794
2025-09-03 17:27:00,47.07755,2.054398,0.9004917589305287,4.600694000000001,2.835648,-5.497700000000009,5788.89277778794
2025-09-03 17:30:00,52.48843,2.228009,0.8050033302251168,4.861111,2.8067140000000004,-4.918999999999983,5788.94277778794
2025-09-03 17:33:00,49.39236,1.9965270000000004,0.7463816612110623,4.658564,2.835649,-5.787000000000035,5788.99277778794
2025-09-03 17:36:00,43.98148,1.8229169999999995,0.6623702661254713,4.398147999999999,2.719907,-4.629599999999982,5789.04277778794
2025-09-03 17:39:00,49.39236,2.0254629999999993,0.7916838125702602,4.282408,2.4594910000000008,-5.497600000000034,5789.092777787941
2025-09-03 17:42:00,49.0162,2.1122679999999994,0.8145393539734723,4.456018,2.546297,-6.076400000000035,5789.142777787941
2025-09-03 17:45:00,49.39236,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-6.365700000000004,5789.192777787941
2025-09-03 17:48:00,47.07755,2.0833330000000005,0.7268467627275012,4.311342000000001,2.372686,-6.6551000000000045,5789.242777787941
2025-09-03 17:51:00,41.26157,1.9097229999999996,0.7608615260850841,4.050927,2.34375,-7.523199999999974,5789.292777787941
2025-09-03 17:54:00,42.82407,1.9675919999999998,0.7389513707298518,4.3402769999999995,2.546297,-5.786999999999978,5789.3427777879415
2025-09-04 08:21:00,61.77662,7.4652769999999995,1.9386540139483344,9.374997,2.08333,-7.523200000000031,5789.3427777879415
2025-09-04 08:24:00,92.36111,1.9097220000000004,1.4675471809539087,7.957177000000001,7.1469949999999995,28.645899999999983,5789.392777787942
2025-09-04 08:27:00,98.52431,1.4178240000000004,1.4607981643124355,7.233797000000001,7.320602999999999,35.59030000000001,5789.442777787942
2025-09-04 08:30:00,98.52431,1.359954,1.4029104303921638,6.857640999999999,6.944447,37.32649999999998,5789.492777787942
2025-09-04 08:33:00,98.52431,1.3888889999999998,1.3888854999969587,6.712968,6.712959000000001,35.30090000000001,5789.542777787942
2025-09-04 08:36:00,98.52431,1.3888889999999998,1.4318520263760839,6.915509,7.0023100000000005,36.45829999999998,5789.592777787942
2025-09-04 08:39:00,98.52431,1.2152780000000005,1.3682556923904887,6.423614,6.7418960000000006,37.32639999999998,5789.642777787943
2025-09-04 08:42:00,98.52431,1.0995369999999998,1.3174903093930423,6.047449,6.5104120000000005,39.0625,5789.692777787943
2025-09-04 08:45:00,96.20949,1.1284720000000004,1.2269618638082318,5.8449040000000005,6.047452000000001,37.61580000000001,5789.742777787943
2025-09-04 08:48:00,98.52431,1.157407,1.2421930975947748,5.902774,6.076387,34.14350000000002,5789.792777787943
2025-09-04 08:51:00,95.05208,1.0995370000000007,1.2251352183410733,5.584494,5.844906999999999,37.32639999999998,5789.842777787943
2025-09-04 08:54:00,87.29745,1.0127310000000005,1.164636616580664,5.353009,5.671298,39.3518,5789.8927777879435
2025-09-04 08:57:00,79.57176,1.1284719999999995,1.1284719999940662,5.381944,5.3819420000000004,29.513900000000007,5789.942777787944
2025-09-04 09:00:00,81.88657,1.2442130000000002,1.0931624521994823,5.3819490000000005,5.092596,29.513900000000007,5789.992777787944
2025-09-04 09:03:00,81.10532,1.1863419999999998,1.0972540850365344,5.208329000000001,5.034727,30.9606,5790.042777787944
2025-09-04 09:06:00,80.32407,1.1284720000000004,1.15716585293023,5.439819,5.497686999999999,31.828699999999998,5790.092777787944
2025-09-04 09:09:00,81.51042,1.1863419999999998,1.142392432407497,5.526619,5.439817,27.77770000000001,5790.142777787944
2025-09-04 09:12:00,78.79051,1.157407,1.0834600562237735,5.353009,5.2083319999999995,26.331099999999992,5790.192777787945
2025-09-04 09:15:00,80.32407,1.1863419999999998,1.0507643163213145,5.295139000000001,5.034727,26.62039999999999,5790.242777787945
2025-09-04 09:18:00,81.10532,1.2442130000000002,1.0772428069071667,5.179397,4.8611059999999995,28.35650000000004,5790.292777787945
2025-09-04 09:21:00,83.42014,1.2152780000000005,1.110934591311799,5.295134,5.092596,30.67130000000003,5790.342777787945
2025-09-04 09:24:00,84.20139,1.2152769999999995,1.1109288021286188,5.381944,5.179397,32.407399999999996,5790.392777787945
2025-09-04 09:27:00,78.79051,1.157407,1.157404499996499,5.468754,5.4687470000000005,29.224499999999978,5790.4427777879455
2025-09-04 09:30:00,78.38542,1.2152769999999995,1.1109288021286188,5.4976840000000005,5.295137,26.33099999999996,5790.492777787946
2025-09-04 09:33:00,80.32407,1.2442130000000002,1.0931624521994823,5.3819490000000005,5.092596,25.752300000000048,5790.542777787946
2025-09-04 09:36:00,85.73495,1.3310180000000003,1.0830937106451843,5.3819490000000005,4.9189810000000005,26.909700000000015,5790.592777787946
2025-09-04 09:39:00,90.39352,1.3310180000000003,1.0830995061817357,5.468749000000001,5.005791,26.90980000000002,5790.642777787946
2025-09-04 09:42:00,95.02315,1.2731480000000008,1.1222651143651938,5.4976840000000005,5.208336,30.671300000000002,5790.692777787946
2025-09-04 09:45:00,92.73727,0.9837959999999999,1.0819156997681982,5.034718000000001,5.237272,33.85409999999999,5790.742777787947
2025-09-04 09:48:00,91.95602,0.9259259999999996,1.077246381904085,4.832177000000001,5.150467000000001,32.98609999999999,5790.792777787947
2025-09-04 09:51:00,93.48958,0.9548610000000002,1.0528895254586008,4.774306000000001,4.976851000000001,34.722200000000015,5790.842777787947
2025-09-04 09:54:00,97.3669,0.8969909999999999,1.0349370611038184,4.658565,4.947921,33.56479999999999,5790.892777787947
2025-09-04 09:57:00,98.52431,1.0127310000000005,1.055539681147129,4.861111,4.947916,37.61579999999998,5790.942777787947
2025-09-04 10:00:00,98.52431,0.9548609999999993,1.0664186033593794,4.947915999999999,5.179397,38.194500000000005,5790.9927777879475
2025-09-04 10:03:00,98.52431,1.1284720000000004,1.113939337256467,5.266208,5.237265999999999,35.30090000000001,5791.042777787948
2025-09-04 10:06:00,98.52431,1.1284719999999995,1.199357982566986,5.526622999999999,5.671301000000001,38.1944,5791.092777787948
2025-09-04 10:09:00,98.52431,1.1284719999999995,1.2132122242849899,5.497683,5.671301000000001,38.194500000000005,5791.142777787948
2025-09-04 10:12:00,98.52431,1.0127319999999997,1.1379801077314817,5.0925910000000005,5.353009,40.21999999999997,5791.192777787948
2025-09-04 10:15:00,98.52431,1.1284720000000004,1.1713409378030815,5.410882000000001,5.49769,39.0625,5791.242777787948
2025-09-04 10:18:00,98.52431,1.1284720000000004,1.1993579825669856,5.526618000000001,5.671296,37.905100000000004,5791.292777787949
2025-09-04 10:21:00,94.64699,1.0127310000000005,1.2168731397419437,5.584494,6.018522999999999,39.9306,5791.342777787949
2025-09-04 10:24:00,89.23611,0.8680560000000002,1.1573113554155492,4.976852999999999,5.613427,39.3519,5791.392777787949
2025-09-04 10:27:00,87.29745,0.9259259999999996,1.141809141132609,4.890047,5.353012,40.50919999999999,5791.442777787949
2025-09-04 10:30:00,80.32407,1.0416660000000002,1.126242721652184,5.150463,5.324072999999999,33.85419999999999,5791.492777787949
2025-09-04 10:33:00,78.79051,1.2152779999999996,1.0798414633360223,5.41088,5.150462,25.462999999999994,5791.5427777879495
2025-09-04 10:36:00,81.88657,1.3310189999999995,1.1486774248656397,5.52662,5.1794009999999995,28.93520000000001,5791.59277778795
2025-09-04 10:39:00,84.57755,1.273148,1.1222651143651925,5.4976840000000005,5.208335999999999,29.513900000000007,5791.64277778795
2025-09-04 10:42:00,86.14005,1.3020839999999998,1.1355181739893059,5.52662,5.208335999999999,30.671300000000002,5791.69277778795
2025-09-04 10:45:00,88.83102,1.3310180000000003,1.1646351529406351,5.6712940000000005,5.353006,32.407399999999996,5791.74277778795
2025-09-04 10:48:00,91.14583,1.2442130000000002,1.1552340490860336,5.526619,5.353006000000001,31.8288,5791.79277778795
2025-09-04 10:51:00,91.14583,1.1284720000000004,1.1284720000003732,5.324074,5.324072,33.56479999999996,5791.842777787951
2025-09-04 10:54:00,85.73495,0.9548610000000002,1.1063873772157187,5.092592,5.410882999999999,37.905100000000004,5791.892777787951
2025-09-04 10:57:00,84.20139,1.0416659999999993,1.09852292383706,5.150463,5.266207,35.01159999999999,5791.942777787951
2025-09-04 11:00:00,88.45486,1.1284720000000004,1.1993579825669864,5.5555579999999996,5.700236,35.301000000000016,5791.992777787951
2025-09-04 11:03:00,82.63889,1.070601,1.155233147503858,5.381944,5.555553000000001,33.56479999999999,5792.042777787951
2025-09-04 11:06:00,79.54282,1.2152779999999996,1.1262457790412967,5.52662,5.3530120000000005,30.960700000000003,5792.0927777879515
2025-09-04 11:09:00,80.70023,1.3020829999999997,1.1513539636363377,5.613429999999999,5.324077000000001,31.828599999999994,5792.142777787952
2025-09-04 11:12:00,80.32407,1.2442129999999993,1.124504338868123,5.642359999999999,5.410877000000001,31.828799999999973,5792.192777787952
2025-09-04 11:15:00,83.7963,1.3020829999999997,1.1513539636363377,5.613429999999999,5.324077000000001,33.27550000000002,5792.242777787952
2025-09-04 11:18:00,84.20139,1.273148,1.184219586882555,5.526623999999999,5.353006000000001,32.117999999999995,5792.292777787952
2025-09-04 11:21:00,86.14005,1.2152780000000005,1.1861097370166194,5.729164,5.671296,35.87960000000004,5792.342777787952
2025-09-04 11:24:00,87.29745,1.2152780000000005,1.1713389368875322,5.584494,5.497686,34.43289999999999,5792.392777787953
2025-09-04 11:27:00,91.55093,1.2442130000000002,1.1703876126261017,5.613424000000001,5.468751,34.143400000000014,5792.442777787953
2025-09-04 11:30:00,93.86574,1.2442130000000002,1.1854008836727608,5.729164,5.613421,34.72219999999999,5792.492777787953
2025-09-04 11:33:00,96.15162,1.3020829999999997,1.2132078359758893,5.815974,5.642361,35.87960000000001,5792.542777787953
2025-09-04 11:36:00,96.96181,1.2442130000000002,1.244217499985521,5.787034000000001,5.787040999999999,38.7732,5792.592777787953
2025-09-04 11:39:00,98.49537,1.1863419999999998,1.2292361812558574,5.815969000000001,5.902777,39.351800000000026,5792.6427777879535
2025-09-04 11:42:00,96.20949,1.2442130000000002,1.2586270597893192,5.931709,5.9606460000000006,37.037000000000006,5792.692777787954
2025-09-04 11:45:00,98.52431,1.2152769999999995,1.2439901437663141,5.960643999999999,6.018517000000001,39.06249999999997,5792.742777787954
2025-09-04 11:48:00,95.02315,1.157407,1.228329663220229,5.8449040000000005,5.989587,38.773199999999974,5792.792777787954
2025-09-04 11:51:00,91.55093,1.070602,1.2095141822528377,5.4976840000000005,5.787032,38.483799999999974,5792.842777787954
2025-09-04 11:54:00,83.42014,1.0127310000000005,1.1646366165806632,5.266204000000001,5.584492999999999,38.48389999999998,5792.892777787954
2025-09-04 11:57:00,80.32407,1.0995370000000007,1.1139418763647682,5.208334,5.237266999999999,32.696799999999996,5792.942777787955
2025-09-04 12:00:00,79.16667,1.2152769999999995,1.0954665190932507,5.237264000000001,5.005787,29.513900000000035,5792.992777787955
2025-09-04 12:03:00,82.63889,1.1863419999999998,1.0972488105671139,5.2372689999999995,5.063657000000001,32.98610000000002,5793.042777787955
2025-09-04 12:06:00,82.60995,2.5752309999999996,1.0794996217477952,6.047453999999999,3.7905130000000007,7.233800000000031,5793.092777787955
2025-09-04 12:09:00,80.70023,1.2442129999999993,1.1245043388681226,5.6713,5.439817,31.5394,5793.142777787955
2025-09-04 12:12:00,84.9537,1.3310189999999995,1.1646356103409752,5.70023,5.381941,30.381899999999973,5793.1927777879555
2025-09-04 12:15:00,86.89236,1.3020839999999998,1.151354424255095,5.555559999999999,5.266206,33.27539999999999,5793.242777787956
2025-09-04 12:18:00,88.04977,1.3020829999999997,1.182568922121659,5.7002299999999995,5.4687470000000005,34.14350000000002,5793.292777787956
2025-09-04 12:21:00,84.20139,1.1863419999999998,1.1571658195859809,5.526623999999999,5.468751999999999,32.407399999999996,5793.342777787956
2025-09-04 12:24:00,82.63889,1.1284720000000004,1.1284769999927886,5.295134,5.295141999999999,34.72219999999999,5793.392777787956
2025-09-04 12:27:00,80.70023,1.157407,1.0985235472881039,5.295139000000001,5.1794020000000005,31.828700000000026,5793.442777787956
2025-09-04 12:30:00,81.48148,1.1574080000000002,1.0682548680430461,5.1504639999999995,4.976856,31.25000000000003,5793.492777787957
2025-09-04 12:33:00,80.70023,1.1863419999999998,1.0972488105671139,5.2372689999999995,5.063657000000001,28.35639999999998,5793.542777787957
2025-09-04 12:36:00,78.79051,1.2152779999999996,1.064056218117254,5.381939999999999,5.092592000000001,26.331000000000017,5793.592777787957
2025-09-04 12:39:00,76.44676,1.2152779999999996,1.0319527044036616,5.381939999999999,5.0347219999999995,20.833399999999983,5793.642777787957
2025-09-04 12:42:00,76.85185,1.2152769999999995,1.031946644744683,5.266203999999999,4.918977,24.016200000000026,5793.692777787957
2025-09-04 12:45:00,76.0706,1.157407,1.0058053191165253,5.150463,4.861111999999999,20.25460000000004,5793.7427777879575
2025-09-04 12:48:00,76.85185,1.2442130000000002,1.0117281502224404,5.295139000000001,4.8611059999999995,18.518599999999992,5793.792777787958
2025-09-04 12:51:00,71.81713,1.1284719999999995,0.9766620115538474,5.063657,4.7743020000000005,14.178200000000004,5793.842777787958
2025-09-04 12:54:00,73.35069,1.2442129999999993,0.9067100901034373,5.005788,4.398147,13.599599999999953,5793.892777787958
2025-09-04 12:57:00,75.28935,1.273148,0.9547458191576084,4.947916,4.369216,14.178200000000004,5793.942777787958
2025-09-04 13:00:00,78.76157,1.1574080000000002,0.9234588945358263,4.861112,4.427085999999999,16.782399999999996,5793.992777787958
2025-09-04 13:03:00,77.22801,1.070602,0.9343554889347497,4.716436,4.456022,15.625,5794.042777787959
2025-09-04 13:06:00,76.0706,1.1284720000000004,0.9109641440783721,4.832175,4.4270819999999995,15.9144,5794.092777787959
2025-09-04 13:09:00,72.97454,1.1284720000000004,0.9277187640251173,4.774305,4.398147,13.888899999999978,5794.142777787959
2025-09-04 13:12:00,78.76157,1.3020830000000005,0.8920379669839712,4.774305,4.050926,16.203700000000026,5794.192777787959
2025-09-04 13:15:00,86.11111,1.3310180000000003,0.9225410249580852,5.005787,4.282411,15.04630000000003,5794.242777787959
2025-09-04 13:18:00,83.42014,1.157407,0.9234561105636019,4.9189810000000005,4.484952000000001,15.625,5794.2927777879595
2025-09-04 13:21:00,80.70023,1.1284720000000004,0.9109670597971872,4.774305,4.369216999999999,15.625,5794.34277778796
2025-09-04 13:24:00,78.00926,1.1284720000000004,0.8939649078075893,4.6296289999999996,4.195596999999999,17.071799999999996,5794.39277778796
2025-09-04 13:27:00,78.41435,1.0995369999999998,0.8815306990693,4.484952999999999,4.0798559999999995,17.361099999999965,5794.44277778796
2025-09-04 13:30:00,79.54282,1.0995369999999998,0.8470725436020836,4.398148,3.935181000000001,13.310200000000009,5794.49277778796
2025-09-04 13:33:00,77.22801,1.0416660000000002,0.8728708402631787,4.369213,4.050922000000001,16.20369999999997,5794.54277778796
2025-09-04 13:36:00,76.85185,1.070601,0.8348699723690748,4.484953000000001,4.050927,13.599500000000035,5794.592777787961
2025-09-04 13:39:00,76.85185,1.070602,0.8520679926657044,4.484954,4.079861999999999,14.757000000000005,5794.642777787961
2025-09-04 13:42:00,77.22801,1.070602,0.8520674030392011,4.398149,3.993056,15.625,5794.692777787961
2025-09-04 13:45:00,76.0706,1.157407,0.8711945667502735,4.542824,4.021987000000001,14.467600000000004,5794.742777787961
2025-09-04 13:48:00,75.28935,1.070601,0.8520669736876784,4.369213,3.9641210000000004,13.888899999999978,5794.792777787961
2025-09-04 13:51:00,74.91319,1.070601,0.8348699723690758,4.340277,3.906251000000001,12.731499999999983,5794.8427777879615
2025-09-04 13:54:00,79.16667,1.1863420000000007,0.8831210105928535,4.398148000000001,3.8483799999999997,15.625,5794.892777787962
2025-09-04 13:57:00,81.85764,1.157407,0.8711945667502735,4.456018,3.935181000000001,16.20369999999997,5794.942777787962
2025-09-04 14:00:00,83.42014,1.0995369999999998,0.8644396916809557,4.340278,3.90625,14.467500000000001,5794.992777787962
2025-09-04 14:03:00,95.8044,0.8101850000000006,0.7354773900283098,3.703704000000001,3.5590269999999995,27.199099999999987,5795.042777787962
2025-09-04 14:06:00,93.86574,0.6365739999999995,0.9067097374804305,3.5590269999999995,4.166662,37.037000000000006,5795.092777787962
2025-09-04 14:09:00,96.96181,0.6655100000000003,0.9009764474083205,3.4722219999999995,3.9930559999999993,39.6412,5795.142777787963
2025-09-04 14:12:00,86.5162,0.5787040000000001,0.9904808421342307,3.790509,4.774303,39.3518,5795.192777787963
2025-09-04 14:15:00,80.32407,0.78125,0.9697352351269636,4.253472,4.658562,30.671300000000002,5795.242777787963
2025-09-04 14:18:00,79.54282,1.070601,0.9657906868179548,4.774305,4.571757,24.016099999999994,5795.292777787963
2025-09-04 14:21:00,76.82292,1.2442129999999993,1.028405580595185,5.237267999999999,4.832177,21.122600000000006,5795.342777787963
2025-09-04 14:24:00,76.0706,1.1863419999999998,0.9863394623760225,5.092593000000001,4.716437000000001,17.93979999999999,5795.3927777879635
2025-09-04 14:27:00,79.54282,1.070601,0.9183433212268608,4.774305,4.484957,21.990700000000004,5795.442777787964
2025-09-04 14:30:00,76.85185,1.0416660000000002,0.936746177918591,4.629630000000001,4.4270819999999995,19.96520000000001,5795.492777787964
2025-09-04 14:33:00,76.0706,1.070602,0.9183409879787229,4.658566,4.369212,21.701300000000003,5795.542777787964
2025-09-04 14:36:00,76.85185,1.1863419999999998,0.9358533957177286,4.86111,4.398147,17.36110000000002,5795.592777787964
2025-09-04 14:39:00,78.76157,1.1863419999999998,0.9358528019730821,4.803241,4.340277,18.80789999999999,5795.642777787964
2025-09-04 14:42:00,81.48148,1.2442130000000002,0.9603749692180295,4.918982000000001,4.3981509999999995,23.4375,5795.692777787965
2025-09-04 14:45:00,81.48148,1.1863419999999998,0.9697372643800174,4.947917,4.542827000000001,20.83330000000001,5795.742777787965
2025-09-04 14:48:00,81.88657,1.1574080000000002,0.9234571291083952,4.774305,4.340275999999999,21.701400000000007,5795.792777787965
2025-09-04 14:51:00,76.44676,0.9837959999999999,0.9692590336692912,4.658564,4.629632000000001,18.807799999999986,5795.842777787965
2025-09-04 14:54:00,74.13194,1.0127310000000005,0.9232063785586604,4.629630000000001,4.456016999999999,17.93979999999999,5795.892777787965
2025-09-04 14:57:00,76.44676,1.157407,0.8888929060249431,4.687500000000001,4.195607000000001,14.757000000000033,5795.9427777879655
2025-09-04 15:00:00,72.56944,1.070602,0.86899798342408,4.513889000000001,4.137732000000001,13.310200000000009,5795.992777787966
2025-09-04 15:03:00,73.75579,1.0995369999999998,0.829419794206679,4.398149,3.906251000000001,13.888900000000035,5796.042777787966
2025-09-04 15:06:00,70.25463,1.157407,0.8348940296163408,4.369213,3.7905100000000003,9.259299999999996,5796.092777787966
2025-09-04 15:09:00,68.72106,1.1574079999999993,0.8162359885968424,4.369214,3.7615730000000003,7.523199999999974,5796.142777787966
2025-09-04 15:12:00,70.65972,1.2442129999999993,0.79025025376912,4.369214,3.5879630000000002,6.365700000000004,5796.192777787966
2025-09-04 15:15:00,72.56944,1.2152769999999995,0.8196001728710524,4.600694,3.906251000000001,9.259299999999996,5796.242777787967
2025-09-04 15:18:00,71.41204,1.1863419999999998,0.8276518731739306,4.513889,3.8773150000000003,8.1019,5796.292777787967
2025-09-04 15:21:00,75.28935,1.2442130000000002,0.8502425065410832,4.484954,3.790509,8.680499999999995,5796.342777787967
2025-09-04 15:24:00,77.98032,1.1863419999999998,0.7687487794080015,4.311343000000001,3.5879630000000002,10.127300000000048,5796.392777787967
2025-09-04 15:27:00,76.0706,1.273148,0.821525785080527,4.484953,3.703704,10.416699999999992,5796.442777787967
2025-09-04 15:30:00,78.76157,1.273148,0.8215250804259929,4.456017999999999,3.6747680000000003,10.416699999999992,5796.4927777879675
2025-09-04 15:33:00,81.48148,1.2442130000000002,0.8106973065976847,4.542824,3.7905100000000003,12.73150000000004,5796.542777787968
2025-09-04 15:36:00,80.70023,1.0416670000000003,0.80525340398656,4.253472,3.819445,10.416600000000017,5796.592777787968
2025-09-04 15:39:00,73.72685,0.9259250000000003,0.8046442938096456,4.2245360000000005,3.993056,10.995299999999986,5796.642777787968
2025-09-04 15:42:00,73.72685,1.157407,0.8348940296163408,4.369213,3.7905100000000003,10.127400000000023,5796.692777787968
2025-09-04 15:45:00,72.97454,1.1863419999999998,0.8276525303476526,4.484953,3.8483799999999997,8.969899999999996,5796.742777787968
2025-09-04 15:48:00,68.72106,1.1284720000000004,0.8232169086260457,4.282408,3.7326379999999997,8.1019,5796.792777787969
2025-09-04 15:51:00,67.15856,1.1863419999999998,0.8276525303476526,4.369212,3.732639,5.208300000000008,5796.842777787969
2025-09-04 15:54:00,66.00116,1.2442129999999993,0.7692983818496304,4.369214,3.5590290000000007,3.4722999999999615,5796.892777787969
2025-09-04 15:57:00,66.00116,1.273148,0.779751813254829,4.3402780000000005,3.501158,4.3402999999999565,5796.942777787969
2025-09-04 16:00:00,66.00116,1.1863419999999998,0.7270728400210097,4.166667,3.3854170000000003,4.340300000000013,5796.992777787969
2025-09-04 16:03:00,66.00116,1.157407,0.7166136760293513,4.050925,3.2986120000000003,5.786999999999978,5797.0427777879695
2025-09-04 16:06:00,65.625,1.157407,0.7578882144117528,4.02199,3.327547000000001,2.314800000000048,5797.09277778797
2025-09-04 16:09:00,68.31597,1.1574080000000002,0.7375205817392577,3.993055,3.2696760000000005,4.3402000000000385,5797.14277778797
2025-09-04 16:12:00,70.25463,1.1574080000000002,0.7375198688305605,3.8483800000000006,3.125,5.208300000000008,5797.19277778797
2025-09-04 16:15:00,68.34491,1.1863419999999998,0.7481844758259761,3.993055,3.240741,5.208300000000008,5797.24277778797
2025-09-04 16:18:00,68.34491,1.2152769999999995,0.7795370217104285,4.369212,3.616899,5.208300000000008,5797.29277778797
2025-09-04 16:21:00,66.40625,1.1863419999999998,0.7481837559865482,4.282408,3.530093000000001,6.076400000000035,5797.342777787971
2025-09-04 16:24:00,69.87847,1.157407,0.7375187860463946,4.137732000000001,3.414352000000001,4.629600000000039,5797.392777787971
2025-09-04 16:27:00,67.56366,1.1863419999999998,0.7481844758259761,4.195601,3.4432869999999998,5.497600000000034,5797.442777787971
2025-09-04 16:30:00,69.87847,1.1863419999999998,0.7481844758259761,4.1377310000000005,3.3854170000000003,4.340300000000013,5797.492777787971
2025-09-04 16:33:00,70.63079,1.1284720000000004,0.7267788882092644,4.021990000000001,3.327546,5.497700000000009,5797.542777787971
2025-09-04 16:36:00,70.28356,1.0995369999999998,0.7159598108450068,3.993055,3.327546,5.497700000000009,5797.5927777879715
2025-09-04 16:39:00,70.63079,1.0416659999999993,0.751404865589237,3.9351839999999996,3.414352000000001,4.918999999999983,5797.642777787972
2025-09-04 16:42:00,66.00116,1.0416670000000003,0.7327272182470029,3.935186,3.3854170000000003,4.050899999999956,5797.692777787972
2025-09-04 16:45:00,63.31019,1.1284720000000004,0.7267795941087551,3.877314,3.1828710000000004,2.6041000000000167,5797.742777787972
2025-09-04 16:48:00,68.31597,1.2442130000000002,0.7477846306176034,3.993056,3.1539349999999997,3.761599999999987,5797.792777787972
2025-09-04 16:51:00,71.81713,1.2152780000000005,0.7587761189668947,4.079862,3.298611,4.050900000000013,5797.842777787972
2025-09-04 16:54:00,73.35069,1.0995369999999998,0.7554204154873907,3.993055,3.3854159999999993,5.7871000000000095,5797.892777787973
2025-09-04 16:57:00,75.28935,1.0416659999999993,0.751404865589237,3.906248999999999,3.3854170000000003,6.944399999999973,5797.942777787973
2025-09-04 17:00:00,71.41204,0.9837959999999999,0.7279427488331227,3.7615739999999995,3.2986109999999993,3.761599999999987,5797.992777787973
2025-09-04 17:03:00,69.87847,1.0416660000000002,0.7136309635958638,3.9351839999999996,3.3564820000000006,5.497799999999984,5798.042777787973
2025-09-04 17:06:00,63.68634,0.9259250000000003,0.7040634152540429,3.790509,3.3854169999999995,1.7361999999999966,5798.092777787973
2025-09-04 17:09:00,62.52894,0.9548610000000002,0.697976172300983,3.7615740000000004,3.2986109999999993,1.1575000000000273,5798.1427777879735
2025-09-04 17:12:00,62.52894,1.070602,0.6847806637931445,3.703703,3.038195,-1.1573000000000206,5798.192777787974
2025-09-04 17:15:00,63.68634,1.070602,0.6424268777318456,3.5590280000000005,2.835647,1.446799999999996,5798.242777787974
2025-09-04 17:18:00,60.59028,1.0127310000000005,0.6631526221297477,3.501156,2.8935189999999995,0.867999999999995,5798.292777787974
2025-09-04 17:21:00,55.1794,1.0127319999999997,0.6217159137802657,3.501158,2.835648000000001,-1.736099999999965,5798.342777787974
2025-09-04 17:24:00,58.27546,1.157407,0.6499859919679705,3.5879630000000002,2.748843,-1.4467000000000212,5798.392777787974
2025-09-04 17:27:00,62.52894,1.1574080000000002,0.6261720536543721,3.530092,2.6620369999999998,-0.867999999999995,5798.442777787975
2025-09-04 17:30:00,58.27546,1.0416670000000003,0.632110885259977,3.6458340000000007,2.9513879999999997,-2.60409999999996,5798.492777787975
2025-09-04 17:33:00,33.91204,1.0416670000000003,1.5944107120529396,1.649305,2.922452999999999,-8.391200000000026,5798.542777787975
2025-09-05 06:57:00,64.49653,2.1122680000000003,0.571096641841212,3.1539349999999997,1.099538,-7.5230999999999995,5798.542777787975
2025-09-05 07:00:00,53.67477,0.49189799999999995,0.5341264046967189,2.748843,2.835648,-4.050899999999956,5798.592777787975
2025-09-05 07:03:00,55.1794,0.9837959999999999,0.6320295047347526,3.2407399999999997,2.633102,-6.365700000000004,5798.642777787975
2025-09-05 07:06:00,58.27546,1.1284720000000004,0.6628326612315457,4.398148,3.616898,-5.786999999999978,5798.6927777879755
2025-09-05 07:09:00,57.11806,1.070601,0.7050581777231621,4.311342,3.6747680000000003,-5.7871000000000095,5798.742777787976
2025-09-05 07:12:00,56.36574,1.0416659999999993,0.6321120210400627,3.993055,3.2986120000000003,-5.208400000000012,5798.792777787976
2025-09-05 07:15:00,54.80324,1.0127309999999996,0.6427465924676117,3.7615739999999995,3.125001,-6.655099999999976,5798.842777787976
2025-09-05 07:18:00,59.83796,1.070602,0.5971345009564268,3.530092999999999,2.748841999999999,-4.919000000000011,5798.892777787976
2025-09-05 07:21:00,55.1794,0.9548610000000002,0.7682170747636636,3.530093,3.1828710000000004,-4.629599999999982,5798.942777787976
2025-09-05 07:24:00,63.31019,1.1284720000000004,0.6165595949735212,3.964119,3.125,-3.182799999999986,5798.992777787977
2025-09-05 07:27:00,58.27546,1.0416670000000003,0.6321116320917934,3.7615739999999995,3.0671289999999996,-3.182899999999961,5799.042777787977
2025-09-05 07:30:00,60.99537,1.1863420000000007,0.6106304281918025,3.6458329999999997,2.7199079999999993,-3.182899999999961,5799.092777787977
2025-09-05 07:33:00,70.65972,1.3310190000000004,0.9032390175512722,3.790509,3.038194,-1.7361999999999966,5799.142777787977
2025-09-05 07:36:00,71.41204,1.0127310000000005,0.6427465924676121,3.7615740000000004,3.125001,2.6041000000000167,5799.192777787977
2025-09-05 07:39:00,72.97454,1.2152780000000005,0.8389839649267591,4.6875,4.021985999999999,2.0255000000000223,5799.2427777879775
2025-09-05 07:42:00,86.9213,0.78125,0.6749201878866878,3.7615740000000004,3.5590280000000005,8.1019,5799.292777787978
2025-09-05 07:45:00,75.26042,0.6655100000000003,0.9129706604648802,3.90625,4.456014000000001,12.442099999999982,5799.342777787978
2025-09-05 07:48:00,76.44676,1.5914349999999997,0.8172583286933618,4.716435000000001,3.4722230000000005,7.8125,5799.392777787978
2025-09-05 07:51:00,80.70023,0.8101849999999997,1.0978863013082698,5.266207999999999,5.902783,32.407399999999996,5799.442777787978
2025-09-05 07:54:00,79.16667,0.78125,0.9570388907339974,4.484954,4.8611070000000005,26.620299999999986,5799.492777787978
2025-09-05 07:57:00,79.54282,0.7233789999999996,0.9845472697625333,4.5428239999999995,5.121527,28.64580000000001,5799.542777787979
2025-09-05 08:00:00,81.85764,0.7523149999999994,0.9777289635434202,4.2534719999999995,4.745371,26.331000000000017,5799.592777787979
2025-09-05 08:03:00,98.52431,1.0995370000000007,0.9149715508235802,4.282407,3.9351830000000003,37.326400000000035,5799.642777787979
2025-09-05 08:06:00,98.52431,1.851851,1.390342229293919,6.973378,6.134257,35.30099999999999,5799.692777787979
2025-09-05 08:09:00,98.49537,1.7361110000000002,1.692340510669651,8.3912,8.304399,45.717600000000004,5799.742777787979
2025-09-05 08:12:00,98.49537,1.5046299999999997,1.589861306928865,7.66782,7.84144,48.32170000000002,5799.7927777879795
2025-09-05 08:15:00,98.49537,1.3020829999999997,1.4283380514742818,6.655093999999999,6.9155109999999995,49.47910000000002,5799.84277778798
2025-09-05 08:18:00,98.49537,1.3310190000000004,1.3880863697378214,6.539355,6.655096,43.981400000000036,5799.89277778798
2025-09-05 08:21:00,98.49537,1.3020840000000007,1.4283385832982893,6.510417,6.770833,50.057799999999986,5799.94277778798
2025-09-05 08:24:00,98.49537,1.2152779999999996,1.4212620689605888,6.510418,6.94444,52.95139999999998,5799.99277778798
2025-09-05 08:27:00,98.52431,1.1863420000000007,1.443824316899444,6.423608,6.973375999999999,53.81949999999998,5800.04277778798
2025-09-05 08:30:00,98.49537,1.157407,1.4272592401385118,6.336808,6.915511,51.504699999999985,5800.092777787981
2025-09-05 08:33:00,98.49537,1.186343,1.4051388584034525,6.336803000000001,6.7997700000000005,52.66209999999998,5800.142777787981
2025-09-05 08:36:00,98.49537,1.1574079999999993,1.401735189648591,6.134256,6.655088000000001,48.321800000000025,5800.192777787981
2025-09-05 08:39:00,98.49537,1.2731469999999998,1.3719285556488847,6.481486,6.684029000000001,44.84959999999998,5800.242777787981
2025-09-05 08:42:00,98.49537,1.3020829999999997,1.4146723328018564,6.394672999999999,6.6261600000000005,44.849500000000006,5800.292777787981
2025-09-05 08:45:00,98.49537,1.273148,1.4128903096706118,6.394673999999999,6.684025999999999,44.849500000000006,5800.3427777879815
2025-09-05 08:48:00,91.92708,1.0995369999999998,1.381153155787101,6.076389000000001,6.684032,43.69210000000001,5800.392777787982
2025-09-05 08:51:00,89.75694,0.9548610000000002,1.2947980468456537,5.642358000000001,6.394677,46.87499999999997,5800.442777787982
2025-09-05 08:54:00,83.7963,0.8101849999999997,1.2034791336624646,5.092587999999999,5.9895830000000005,47.7431,5800.492777787982
2025-09-05 08:57:00,81.88657,1.0127309999999996,1.151353126434424,5.2951429999999995,5.584492,39.0625,5800.542777787982
2025-09-05 09:00:00,96.18056,0.8680560000000002,1.0704440179325587,4.687500999999999,5.121524999999999,40.79860000000002,5800.592777787982
2025-09-05 09:03:00,90.36458,0.868055,1.145130712456197,4.861110999999999,5.468748,44.27079999999998,5800.642777787983
2025-09-05 09:06:00,80.32407,0.9837960000000008,1.0954643704545752,5.005787000000001,5.237268,34.14349999999996,5800.692777787983
2025-09-05 09:09:00,81.48148,1.0416660000000002,1.056070912809283,4.976852000000001,5.0057920000000005,31.25,5800.742777787983
2025-09-05 09:12:00,79.54282,1.0416659999999993,1.056070912809282,4.947917,4.976857000000001,30.671299999999974,5800.792777787983
2025-09-05 09:15:00,83.42014,1.0995369999999998,1.0703438028791086,5.208334000000001,5.150467000000001,31.828700000000026,5800.842777787983
2025-09-05 09:18:00,83.7963,1.1863419999999998,1.1274820464459043,5.3819490000000005,5.266207,31.828600000000023,5800.8927777879835
2025-09-05 09:21:00,84.98264,1.1863419999999998,1.1274820464459048,5.439819,5.324077000000001,33.85420000000002,5800.942777787984
2025-09-05 09:24:00,80.70023,1.157407,1.1282271766661467,5.381944,5.324076999999999,31.25,5800.992777787984
2025-09-05 09:27:00,78.79051,1.157407,1.0834600562237735,5.295139000000001,5.150462,28.35650000000004,5801.042777787984
2025-09-05 09:30:00,80.72917,1.1284720000000004,1.069558454363018,5.121528,5.0057860000000005,27.488399999999956,5801.092777787984
2025-09-05 09:33:00,85.73495,1.1284720000000004,1.0844930979870975,5.179398,5.0925959999999995,30.382000000000005,5801.142777787984
2025-09-05 09:36:00,89.20718,1.2152770000000004,1.1109288021286188,5.324078,5.121530999999999,29.513800000000003,5801.192777787985
2025-09-05 09:39:00,95.8044,1.1863420000000007,1.1274820464459052,5.410878,5.295136,30.381899999999973,5801.242777787985
2025-09-05 09:42:00,98.52431,1.070602,1.1825685839557527,5.324077999999999,5.555555999999999,36.45839999999998,5801.292777787985
2025-09-05 09:45:00,96.20949,1.0127309999999996,1.1778239016325693,5.208338,5.555557,39.641200000000026,5801.342777787985
2025-09-05 09:48:00,94.27083,0.8680560000000002,1.1205558737357346,4.947913000000001,5.497686999999999,40.219900000000024,5801.392777787985
2025-09-05 09:51:00,88.0787,0.78125,1.1154425207455705,4.890047,5.6423630000000005,39.93060000000003,5801.4427777879855
2025-09-05 09:54:00,83.7963,0.8680559999999993,1.1081475091445445,4.861112,5.3819420000000004,37.905099999999976,5801.492777787986
2025-09-05 09:57:00,80.72917,0.9837959999999999,1.0682546510643158,5.005786,5.1794020000000005,34.722200000000015,5801.542777787986
2025-09-05 10:00:00,84.20139,1.0416659999999993,1.1124393937230788,5.005787,5.150467000000001,37.32639999999998,5801.592777787986
2025-09-05 10:03:00,84.98264,1.1284719999999995,1.171336059058085,5.237273,5.324071000000001,37.905099999999976,5801.642777787986
2025-09-05 10:06:00,86.89236,1.1284720000000004,1.2269618638082318,5.497688,5.700236,39.3519,5801.692777787986
2025-09-05 10:09:00,87.29745,1.0127309999999996,1.1778239016325693,5.353008,5.700227,40.79859999999999,5801.742777787987
2025-09-05 10:12:00,87.26852,1.070602,1.1825685839557527,5.353008,5.584486,36.45830000000001,5801.792777787987
2025-09-05 10:15:00,89.17824,1.0995369999999998,1.1842194528887244,5.324077999999999,5.497681000000001,35.011600000000016,5801.842777787987
2025-09-05 10:18:00,96.96181,1.157407,1.1718149691294042,5.555558,5.584491,36.16899999999998,5801.892777787987
