Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-05 10:21:00,98.49537,1.0995369999999998,1.2251352183410735,5.497687999999999,5.758101000000001,39.93059999999997,5801.942777787987
2025-09-05 10:24:00,98.52431,1.0127309999999996,1.1646320425719858,5.324077999999999,5.6423570000000005,41.66660000000002,5801.9927777879875
2025-09-05 10:27:00,98.52431,0.9259259999999996,1.1544654184957712,5.092587999999999,5.584492,41.37729999999999,5802.042777787988
2025-09-05 10:30:00,98.49537,0.8969909999999999,1.1376089828729887,4.976848,5.497686999999999,41.087999999999994,5802.092777787988
2025-09-05 10:33:00,88.83102,0.9548610000000002,1.1195161475411088,5.121524000000001,5.468753,38.483799999999974,5802.142777787988
2025-09-05 10:36:00,87.29745,1.0416670000000003,1.1124418321651433,5.237264,5.381947,35.59030000000001,5802.192777787988
2025-09-05 10:39:00,84.98264,1.070602,1.1274821149176488,5.208334000000001,5.324072,37.037000000000006,5802.242777787988
2025-09-05 10:42:00,84.57755,1.1284720000000004,1.142875982862748,5.266208000000001,5.295135999999999,37.905100000000004,5802.292777787989
2025-09-05 10:45:00,92.70833,1.0995369999999998,1.1282271253665355,5.237267,5.295140000000001,36.74770000000001,5802.342777787989
2025-09-05 10:48:00,98.52431,1.2152779999999996,1.1861046546942595,5.555558,5.49768,35.30099999999999,5802.392777787989
2025-09-05 10:51:00,98.52431,1.0416659999999993,1.1535405539501475,5.324073,5.555557,37.615700000000004,5802.442777787989
2025-09-05 10:54:00,95.8044,0.9837959999999999,1.1486756603561503,5.150463,5.497686999999999,39.0625,5802.492777787989
2025-09-05 10:57:00,86.54514,0.7233799999999997,1.112237783134787,4.5428239999999995,5.439818,46.875,5802.5427777879895
2025-09-05 11:00:00,84.57755,0.8969909999999999,1.0869855207868357,4.803242,5.2083319999999995,43.11349999999999,5802.59277778799
2025-09-05 11:03:00,84.57755,0.8969909999999999,1.1124649736517407,4.832177000000001,5.295141999999999,43.11340000000001,5802.64277778799
2025-09-05 11:06:00,81.48148,1.0416660000000002,1.1399415874460792,5.121528,5.324072,35.011600000000016,5802.69277778799
2025-09-05 11:09:00,82.63889,1.3020829999999997,1.1195124270251398,5.555554,5.208331,29.224499999999978,5802.74277778799
2025-09-05 11:12:00,79.54282,1.157407,1.1282271766661467,5.353009,5.295141999999999,29.803200000000032,5802.79277778799
2025-09-05 11:15:00,79.54282,1.2152780000000005,1.1109292730775682,5.324074,5.121525999999999,29.803300000000007,5802.842777787991
2025-09-05 11:18:00,88.45486,1.0416669999999995,1.0271315649433568,4.918982,4.890045,32.69669999999999,5802.892777787991
2025-09-05 11:21:00,98.52431,0.983797,1.0124539364740885,4.629633999999999,4.687497,36.16900000000001,5802.942777787991
2025-09-05 11:24:00,98.49537,1.0127319999999997,1.0972489161812227,4.918982,5.0925899999999995,36.16900000000001,5802.992777787991
2025-09-05 11:27:00,98.49537,1.0127309999999996,1.1245034728573904,5.063657999999999,5.295137,38.1944,5803.042777787991
2025-09-05 11:30:00,93.46065,0.8969899999999997,1.1376071019118386,4.890046,5.410882999999999,44.27079999999998,5803.0927777879915
2025-09-05 11:33:00,96.96181,0.8391209999999996,1.1396722517816147,4.716436,5.381941,48.900499999999965,5803.142777787992
2025-09-05 11:36:00,94.61806,0.8680559999999993,1.205334164702641,4.918982,5.671292000000001,51.21530000000001,5803.192777787992
2025-09-05 11:39:00,81.07639,0.9837959999999999,1.2004367480229732,5.324069,5.787033000000001,37.32639999999998,5803.242777787992
2025-09-05 11:42:00,80.32407,1.1284720000000004,1.1571658529302264,5.497688999999999,5.555557,34.72220000000004,5803.292777787992
2025-09-05 11:45:00,83.7963,1.273148,1.1689517843367125,5.555554,5.353006000000001,33.56479999999999,5803.342777787992
2025-09-05 11:48:00,84.57755,1.1863419999999998,1.1274820464459043,5.468749000000001,5.353007,34.72219999999999,5803.392777787993
2025-09-05 11:51:00,81.85764,1.1863419999999998,1.1718174733715832,5.526619,5.497687000000001,31.5394,5803.442777787993
2025-09-05 11:54:00,80.70023,1.1863419999999998,1.1124343432819301,5.526623999999999,5.381942,30.671299999999974,5803.492777787993
2025-09-05 11:57:00,81.85764,1.273148,1.1535364064558973,5.642364,5.410876,30.671299999999974,5803.542777787993
2025-09-05 12:00:00,84.17245,1.2152780000000005,1.1109292730775682,5.353014000000001,5.150466,31.5394,5803.592777787993
2025-09-05 12:03:00,86.5162,1.1284720000000004,1.1139443808342988,5.237268,5.208335999999999,32.696799999999996,5803.6427777879935
2025-09-05 12:06:00,91.46412,1.8229159999999993,1.1276010469012783,5.873842999999999,4.6874970000000005,20.543900000000008,5803.692777787994
2025-09-05 12:09:00,98.49537,1.273148,1.137978098988083,5.439812999999999,5.179395,38.77320000000003,5803.742777787994
2025-09-05 12:12:00,98.49537,1.2152780000000005,1.141412205399531,5.497684,5.353006,37.615700000000004,5803.792777787994
2025-09-05 12:15:00,95.77546,1.070601,1.1552379061643596,5.237264000000001,5.410882999999999,41.37740000000002,5803.842777787994
2025-09-05 12:18:00,88.45486,1.0127310000000005,1.1109293339527035,5.034722,5.237268,40.509299999999996,5803.892777787994
2025-09-05 12:21:00,84.60648,1.1284719999999995,1.0992841391685266,5.0347219999999995,4.976852000000001,38.48380000000003,5803.942777787995
2025-09-05 12:24:00,81.48148,1.2152779999999996,1.0954648370209508,5.150464,4.918982000000001,33.27539999999999,5803.992777787995
2025-09-05 12:27:00,83.42014,1.2442129999999993,1.0772450193385656,5.208334,4.890047000000001,34.14349999999996,5804.042777787995
2025-09-05 12:30:00,80.70023,1.2152779999999996,1.0798392923787201,5.150464,4.890042,32.407399999999996,5804.092777787995
2025-09-05 12:33:00,79.54282,1.3020829999999997,1.070445334191121,5.266204,4.832177,28.93520000000001,5804.142777787995
2025-09-05 12:36:00,81.48148,1.359954,1.0786624325810674,5.179399,4.658566,30.38190000000003,5804.1927777879955
2025-09-05 12:39:00,79.91898,1.2442129999999993,1.044872767461508,5.063657999999999,4.6874970000000005,31.539300000000026,5804.242777787996
2025-09-05 12:42:00,76.44676,1.1863419999999998,1.002730165411609,5.1215280000000005,4.774302,22.85880000000003,5804.292777787996
2025-09-05 12:45:00,77.22801,1.157407,0.9570395075854865,4.803241,4.4270819999999995,21.412099999999953,5804.342777787996
2025-09-05 12:48:00,78.76157,1.1863419999999998,0.9185471356636854,4.600694000000001,4.108797000000001,21.990700000000004,5804.392777787996
2025-09-05 12:51:00,74.91319,1.186343,0.935857384996682,4.716435,4.253477,20.254599999999982,5804.442777787996
2025-09-05 12:54:00,76.44676,1.1863419999999998,0.8649646596295777,4.484954,3.906251000000001,17.071699999999964,5804.492777787997
2025-09-05 12:57:00,77.22801,1.157407,0.8348940296163408,4.311342000000001,3.7326390000000007,18.807900000000018,5804.542777787997
2025-09-05 13:00:00,77.22801,1.2442130000000002,0.8882303766803591,4.427083,3.790509,17.939800000000048,5804.592777787997
2025-09-05 13:03:00,75.28935,1.2152779999999996,0.8766394513087176,4.398148,3.7905100000000003,17.361199999999997,5804.642777787997
2025-09-05 13:06:00,77.22801,1.3020829999999997,0.892037966983971,4.600695,3.8773160000000004,19.097199999999987,5804.692777787997
2025-09-05 13:09:00,76.85185,1.2152769999999995,0.838986227386854,4.398148,3.7326390000000007,16.492999999999995,5804.7427777879975
2025-09-05 13:12:00,78.38542,1.2442130000000002,0.8882303766803591,4.484954,3.8483800000000006,18.80789999999996,5804.792777787998
2025-09-05 13:15:00,74.91319,1.1284720000000004,0.859182214428018,4.224537,3.7326379999999997,17.071799999999996,5804.842777787998
2025-09-05 13:18:00,75.28935,1.1863419999999998,0.827653187520924,4.195601,3.5590290000000007,17.071799999999996,5804.892777787998
2025-09-05 13:21:00,78.76157,1.2152780000000005,0.8579890179615272,4.2534730000000005,3.616897,15.914299999999969,5804.942777787998
2025-09-05 13:24:00,81.07639,1.2152780000000005,0.876638812635171,4.456019,3.8483800000000006,19.097199999999987,5804.992777787998
2025-09-05 13:27:00,78.38542,1.157407,0.853205141232654,4.311343000000001,3.7615740000000004,19.675900000000013,5805.042777787999
2025-09-05 13:30:00,79.16667,1.0995369999999998,0.8470749637309833,4.224538000000001,3.7615750000000006,19.097199999999987,5805.092777787999
2025-09-05 13:33:00,76.0706,1.0127310000000005,0.8270080189548573,4.108796,3.7615739999999995,15.9144,5805.142777787999
2025-09-05 13:36:00,74.13194,1.070602,0.7995943050723288,3.993055,3.501157,15.914300000000026,5805.192777787999
2025-09-05 13:39:00,71.41204,1.1284720000000004,0.804737639709581,4.166666,3.5879640000000004,13.020800000000008,5805.242777787999
2025-09-05 13:42:00,72.56944,1.1284720000000004,0.766635877562928,4.021990000000001,3.3854159999999993,13.020800000000008,5805.2927777879995
2025-09-05 13:45:00,76.44676,1.0995369999999998,0.8114527592823221,3.906248999999999,3.3854159999999993,13.310200000000009,5805.342777788
2025-09-05 13:48:00,78.76157,1.0995369999999998,0.8294204096312456,4.195601,3.703704,12.73150000000004,5805.392777788
2025-09-05 13:51:00,76.0706,1.0416660000000002,0.7876386789778956,4.2245360000000005,3.7615740000000004,14.467600000000004,5805.442777788
2025-09-05 13:54:00,73.75579,1.1284720000000004,0.8232169086260457,4.2534730000000005,3.703703,13.020800000000008,5805.492777788
2025-09-05 13:57:00,72.59838,1.0416670000000003,0.7696981914860302,4.079862,3.5879630000000002,11.863400000000013,5805.542777788
2025-09-05 14:00:00,71.41204,1.0416659999999993,0.7136309635958634,3.906248999999999,3.327547000000001,7.8125,5805.592777788001
2025-09-05 14:03:00,74.13194,1.0995369999999998,0.7554210815006644,3.8483789999999996,3.240741,9.259199999999964,5805.642777788001
2025-09-05 14:06:00,76.0706,1.0995369999999998,0.7554204154873919,3.8773149999999994,3.2696760000000005,9.548599999999965,5805.692777788001
2025-09-05 14:09:00,71.03588,1.0416660000000002,0.7876386789778956,4.0509260000000005,3.5879640000000004,7.5230999999999995,5805.742777788001
2025-09-05 14:12:00,75.28935,1.2152780000000005,0.7997960778254358,4.108796000000001,3.3854159999999993,10.127299999999991,5805.792777788001
2025-09-05 14:15:00,79.54282,1.273148,0.7580409033839562,4.050924999999999,3.1828700000000003,11.863399999999956,5805.8427777880015
2025-09-05 14:18:00,90.36458,1.4756939999999998,0.8511929646005669,4.658563999999999,3.616899,16.203700000000026,5805.892777788002
2025-09-05 14:21:00,88.80208,1.1284720000000004,0.8591803820154672,4.542824,4.050922000000001,19.675899999999984,5805.942777788002
2025-09-05 14:24:00,90.39352,1.186343,0.9009784794890426,4.629630000000001,4.108801000000001,18.22920000000002,5805.992777788002
2025-09-05 14:27:00,91.92708,1.0416659999999993,0.8728736739849526,4.224537,3.906251000000001,20.25460000000001,5806.042777788002
2025-09-05 14:30:00,89.20718,1.0127309999999996,0.8599580247856848,4.166667,3.8773150000000003,20.543999999999983,5806.092777788002
2025-09-05 14:33:00,81.48148,0.8391199999999994,0.8535067570240015,4.021991,4.0509260000000005,22.858800000000002,5806.142777788003
2025-09-05 14:36:00,81.10532,1.0416659999999993,0.8563558345887134,4.166667,3.819445,21.412000000000006,5806.192777788003
2025-09-05 14:39:00,78.38542,0.9259259999999996,0.8204920719094455,3.906249,3.703704,19.097200000000015,5806.242777788003
2025-09-05 14:42:00,74.91319,0.9548610000000002,0.8177548104052789,3.906249,3.6458329999999997,17.361099999999993,5806.292777788003
2025-09-05 14:45:00,75.28935,1.0995369999999998,0.8114527592823221,4.253472,3.7326390000000007,16.78249999999997,5806.342777788003
2025-09-05 14:48:00,75.28935,1.157407,0.8162362437114982,4.195602,3.5879630000000002,15.914399999999972,5806.3927777880035
2025-09-05 14:51:00,77.22801,1.0995369999999998,0.8294191787817397,4.195603,3.703704,16.203700000000026,5806.442777788004
2025-09-05 14:54:00,73.72685,1.070602,0.8520674030392011,4.282408,3.8773150000000003,15.625,5806.492777788004
2025-09-05 14:57:00,72.97454,1.157407,0.871197032775993,4.3402780000000005,3.819445,14.757000000000005,5806.542777788004
2025-09-05 15:00:00,76.44676,1.186343,0.8649650645306316,4.398149,3.819445000000001,16.20360000000005,5806.592777788004
2025-09-05 15:03:00,78.38542,1.1574080000000002,0.834893792953105,4.224538000000001,3.6458329999999997,15.046200000000027,5806.642777788004
2025-09-05 15:06:00,80.32407,1.2442130000000002,0.8694156486482688,4.571759000000001,3.906249,16.4931,5806.692777788005
2025-09-05 15:09:00,76.44676,1.0416670000000003,0.8563562733412535,4.224538000000001,3.8773149999999994,15.624899999999997,5806.742777788005
2025-09-05 15:12:00,73.35069,1.0416659999999993,0.7696977829447346,4.021991,3.530093000000001,13.599599999999981,5806.792777788005
2025-09-05 15:15:00,73.35069,0.9259259999999996,0.7885653393502143,3.819443999999999,3.5590280000000005,13.599499999999978,5806.842777788005
2025-09-05 15:18:00,72.56944,0.9837959999999999,0.7976296243453238,4.021991,3.6747689999999995,13.31019999999998,5806.892777788005
2025-09-05 15:21:00,70.65972,1.070602,0.7814720962250652,4.108796,3.5879640000000004,12.152800000000013,5806.9427777880055
2025-09-05 15:24:00,70.25463,1.1284720000000004,0.7858864601364164,4.108796000000001,3.501157,10.706000000000017,5806.992777788006
2025-09-05 15:27:00,67.56366,1.0416670000000003,0.7696988174466484,3.9641199999999994,3.4722220000000004,7.233800000000031,5807.042777788006
2025-09-05 15:30:00,66.40625,1.0995369999999998,0.715960509653718,3.993055,3.327547000000001,5.497799999999984,5807.092777788006
2025-09-05 15:33:00,69.09722,1.070602,0.724823158785974,3.9641199999999994,3.3564820000000006,5.208300000000008,5807.142777788006
2025-09-05 15:36:00,71.41204,1.186343,0.7053553295163084,4.0509260000000005,3.2407410000000008,7.233799999999974,5807.192777788006
2025-09-05 15:39:00,68.72106,1.0416670000000003,0.7327272182470017,3.8483800000000006,3.2986109999999993,5.497700000000009,5807.242777788007
2025-09-05 15:42:00,64.84375,1.0416670000000003,0.7136306842583758,3.90625,3.327546,2.314799999999991,5807.292777788007
2025-09-05 15:45:00,64.0625,1.070602,0.7050599391595197,3.819444,3.1828710000000004,3.761600000000044,5807.342777788007
2025-09-05 15:48:00,66.00116,1.157407,0.695106164957562,3.732639,2.9513890000000007,3.4721999999999866,5807.392777788007
2025-09-05 15:51:00,66.37731,1.0995369999999998,0.6526677741424816,3.4722220000000004,2.719908,2.8934999999999604,5807.442777788007
2025-09-05 15:54:00,69.09722,1.157407,0.7166136760293513,3.964119,3.211806,4.050900000000013,5807.4927777880075
2025-09-05 15:57:00,62.52894,1.0995370000000007,0.7159591120356728,3.993056,3.327546,1.7361999999999966,5807.542777788008
2025-09-05 16:00:00,60.99537,1.157407,0.6499859919679705,3.8773150000000003,3.038195,-0.5786999999999694,5807.592777788008
2025-09-05 16:03:00,59.43287,1.0416670000000003,0.6321116320917934,3.5590279999999996,2.8645829999999997,-0.28940000000000055,5807.642777788008
2025-09-05 16:06:00,59.43287,1.1574080000000002,0.6261703742977538,3.414353,2.546296,-0.8680999999999699,5807.692777788008
2025-09-05 16:09:00,65.625,1.2731480000000008,0.6640077487051941,3.4722230000000005,2.4884259999999996,1.1573999999999955,5807.742777788008
2025-09-05 16:12:00,68.72106,1.3020830000000005,0.7224195418361261,4.021991,3.0671299999999997,2.314799999999991,5807.792777788009
2025-09-05 16:15:00,68.31597,1.1284720000000004,0.7060782583357537,3.906250000000001,3.1828700000000003,1.446799999999996,5807.842777788009
2025-09-05 16:18:00,70.25463,1.1284720000000004,0.6628326612315457,3.9641200000000003,3.1828700000000003,0.5787000000000262,5807.892777788009
2025-09-05 16:21:00,69.09722,1.2442130000000002,0.7256484156724076,3.90625,3.038195,1.446799999999996,5807.942777788009
2025-09-05 16:24:00,69.87847,1.2442130000000002,0.7256484156724076,3.90625,3.038195,2.0254999999999654,5807.992777788009
2025-09-05 16:27:00,66.00116,1.0995370000000007,0.6954696780288465,3.8483790000000004,3.153936,2.8934999999999604,5808.0427777880095
2025-09-05 16:30:00,69.87847,1.186343,0.7053553295163084,3.90625,3.0960650000000003,2.0253999999999905,5808.09277778801
2025-09-05 16:33:00,67.56366,1.157407,0.7166122110073371,3.906250000000001,3.1539350000000006,2.314899999999966,5808.14277778801
2025-09-05 16:36:00,68.69213,1.157407,0.7166129435187022,3.90625,3.1539360000000007,2.0254999999999654,5808.19277778801
2025-09-05 16:39:00,58.65162,1.0127310000000005,0.6830008363228148,3.8483789999999996,3.2696769999999997,-0.8681000000000267,5808.24277778801
2025-09-05 16:42:00,65.625,1.2731480000000008,0.6640094965502383,4.050925,3.0671299999999997,1.446799999999996,5808.29277778801
2025-09-05 16:45:00,64.84375,1.157407,0.6729280743990153,3.8483790000000004,3.038195,1.446799999999996,5808.342777788011
2025-09-05 16:48:00,63.28125,1.0995370000000007,0.63019851396105,3.6747690000000004,2.8935189999999995,0.0,5808.392777788011
2025-09-05 16:51:00,62.90509,1.157407,0.6499859919679705,3.6747690000000004,2.835649,2.0254999999999654,5808.442777788011
2025-09-05 16:54:00,62.52894,1.0995369999999998,0.7159598108450068,3.8483800000000006,3.1828710000000004,0.0,5808.492777788011
2025-09-05 16:57:00,59.43287,1.1284720000000004,0.7060782583357537,3.906250000000001,3.1828700000000003,-0.5787000000000262,5808.542777788011
2025-09-05 17:00:00,61.37153,1.2731480000000008,0.7356979915260231,3.906250000000001,3.0092600000000003,-1.1573999999999955,5808.5927777880115
2025-09-05 17:03:00,59.43287,1.157407,0.6261700432069549,3.790509,2.922453,-0.28940000000000055,5808.642777788012
2025-09-05 17:06:00,55.58449,1.1284720000000004,0.6165579331941827,3.5879630000000002,2.748842,-2.0254999999999654,5808.692777788012
2025-09-05 17:09:00,52.48843,1.0995370000000007,0.6301993044518432,3.587962,2.8067130000000002,-2.8935000000000173,5808.742777788012
2025-09-05 17:12:00,54.80324,1.157407,0.6013398111004385,3.4722230000000005,2.5752319999999997,-2.8935000000000173,5808.792777788012
2025-09-05 17:15:00,59.43287,1.186343,0.4950587802970301,3.0960650000000003,2.054398,-1.4467000000000212,5808.842777788012
2025-09-05 17:18:00,57.49421,1.0416660000000002,0.5386598029875251,2.8067130000000002,1.9965279999999996,-2.8934999999999604,5808.892777788013
2025-09-05 17:21:00,54.80324,1.070601,0.5971349759499346,2.9513880000000006,2.1701390000000007,-2.8935000000000173,5808.942777788013
2025-09-05 17:24:00,60.99537,1.1863420000000007,0.6357189144093771,3.4722220000000004,2.5752309999999996,-1.736099999999965,5808.992777788013
2025-09-05 17:27:00,61.37153,1.0995369999999998,0.5302388708963761,3.327546,2.430555,-1.1574999999999704,5809.042777788013
2025-09-05 17:30:00,57.89931,1.0416659999999993,0.563553980282101,2.922453,2.141204,-1.7361000000000217,5809.092777788013
2025-09-05 17:33:00,57.89931,0.9548609999999993,0.5574161111063212,2.9803239999999995,2.3148160000000004,-1.7361999999999966,5809.1427777880135
2025-09-05 17:36:00,60.59028,1.070602,0.6201996455373179,3.1539349999999997,2.4016199999999994,-2.314899999999966,5809.192777788014
2025-09-05 17:39:00,55.96065,1.0127309999999996,0.6217162916023655,3.211805,2.546297,-2.893599999999992,5809.242777788014
2025-09-05 17:42:00,55.1794,0.9548610000000002,0.5574161111063215,3.038194,2.372686,-0.5786000000000513,5809.292777788014
2025-09-05 17:45:00,49.76852,0.868055,0.5046952766892623,2.8645829999999997,2.256944,-3.761599999999987,5809.342777788014
2025-09-05 17:48:00,47.8588,1.0416659999999993,0.563553980282101,2.922453,2.141204,-4.629600000000039,5809.392777788014
2025-09-05 17:51:00,52.45949,1.2152770000000004,0.6198618158757032,3.0671290000000004,2.1122689999999995,-4.3402000000000385,5809.442777788015
2025-09-09 08:30:00,86.11111,6.018518,1.4939046151649298,9.346067999999999,3.4432899999999993,-0.5787000000000262,5809.442777788015
2025-09-09 08:33:00,98.55324,1.7071759999999996,1.5580286317461465,7.725693000000001,7.436347,40.50920000000002,5809.492777788015
2025-09-09 08:36:00,98.55324,1.6782409999999999,1.5443737618005782,7.841438,7.581016999999999,38.1944,5809.542777788015
2025-09-09 08:39:00,98.55324,1.6493060000000002,1.453123727424355,7.3784730000000005,7.002317,36.16899999999998,5809.592777788015
2025-09-09 08:42:00,98.55324,1.4178230000000003,1.3886865194849107,6.741902,6.684029000000001,39.0624,5809.642777788015
2025-09-09 08:45:00,98.52431,1.2442130000000002,1.2871296649181736,6.01852,6.105327,39.062599999999975,5809.6927777880155
2025-09-09 08:48:00,98.52431,1.4178240000000004,1.2200993184877191,5.989580000000001,5.6134260000000005,34.72219999999999,5809.742777788016
2025-09-09 08:51:00,98.55324,0.983797,1.2757234130864354,5.526617,6.163190000000001,53.53,5809.792777788016
2025-09-09 08:54:00,98.52431,0.8969909999999999,1.2470960449993282,5.3530120000000005,6.1342609999999995,52.66199999999998,5809.842777788016
2025-09-09 08:57:00,98.52431,0.9259259999999996,1.3124551960662052,5.208338,6.076392,56.42360000000002,5809.892777788016
2025-09-09 09:00:00,81.88657,0.9548610000000002,1.2338444115064935,5.208334,5.815973,37.32640000000001,5809.942777788016
2025-09-09 09:03:00,84.60648,1.359954,1.1617463257363159,5.64236,5.266206,31.25,5809.992777788017
2025-09-09 09:06:00,88.0787,1.3310189999999995,1.1646356103409752,5.58449,5.266201,33.27540000000005,5810.042777788017
2025-09-09 09:09:00,88.4838,1.359954,1.1937494800139101,5.7002299999999995,5.381945999999999,31.82869999999997,5810.092777788017
2025-09-09 09:12:00,84.98264,1.359953,1.1937435459841197,5.6713,5.353007,32.69670000000002,5810.142777788017
2025-09-09 09:15:00,83.82523,1.3020830000000005,1.0869858389652518,5.381940000000001,4.976846999999999,29.51399999999998,5810.192777788017
2025-09-09 09:18:00,83.82523,1.359953,1.161745875600268,5.815970000000001,5.439817,26.33099999999999,5810.2427777880175
2025-09-09 09:21:00,88.4838,1.4467590000000001,1.200432880638723,5.931715,5.468746,28.64579999999998,5810.292777788018
2025-09-09 09:24:00,92.73727,1.4178240000000004,1.1376058068549857,5.758100000000001,5.237265999999999,29.513800000000032,5810.342777788018
2025-09-09 09:27:00,95.05208,1.3020839999999998,1.1355181739893068,5.58449,5.266206,29.803200000000032,5810.392777788018
2025-09-09 09:30:00,96.99074,1.273148,1.1535364064558973,5.439819,5.208331,35.59019999999998,5810.442777788018
2025-09-09 09:33:00,98.52431,1.359954,1.1617463257363159,5.4976840000000005,5.121530000000001,35.879699999999985,5810.492777788018
2025-09-09 09:36:00,98.52431,1.1574080000000002,1.1718154732699815,5.381944000000001,5.410876,39.6412,5810.542777788019
2025-09-09 09:39:00,98.52431,1.0995369999999998,1.1423899185369466,5.353014,5.439817,39.641200000000026,5810.592777788019
2025-09-09 09:42:00,98.52431,0.8969909999999999,1.0083069611247097,4.542827999999999,4.774306999999999,38.194500000000005,5810.642777788019
2025-09-09 09:45:00,98.52431,0.983797,1.122264396017912,4.658565,4.947918,46.58570000000003,5810.692777788019
2025-09-09 09:48:00,98.52431,0.9837960000000008,1.1486756603561512,4.890042000000001,5.237265999999999,43.981400000000036,5810.742777788019
2025-09-09 09:51:00,98.52431,0.983797,1.1355146979140402,5.092597,5.41088,44.849500000000006,5810.7927777880195
2025-09-09 09:54:00,98.52431,0.9259250000000003,1.1544604797353109,4.774310000000001,5.266204999999999,43.69209999999998,5810.84277778802
2025-09-09 09:57:00,98.52431,0.9259259999999996,1.167037869829888,4.976848,5.497682,42.53469999999999,5810.89277778802
2025-09-09 10:00:00,91.57986,1.0127309999999996,1.1909269811770749,5.324074,5.700233000000001,42.82409999999999,5810.94277778802
2025-09-09 10:03:00,84.20139,1.070601,1.182568049671001,5.324074,5.555553000000001,40.219899999999996,5810.99277778802
2025-09-09 10:06:00,84.20139,1.1863419999999998,1.186342000015974,5.468754,5.468751999999999,39.35189999999997,5811.04277778802
2025-09-09 10:09:00,85.76389,1.2442130000000002,1.2150478000177418,5.584494,5.526621,37.32640000000001,5811.092777788021
2025-09-09 10:12:00,89.23611,1.157407,1.214360331979795,5.5555579999999996,5.671301000000001,39.9306,5811.142777788021
2025-09-09 10:15:00,91.55093,1.1574080000000002,1.228330183443532,5.555554000000001,5.700236,42.53480000000002,5811.192777788021
2025-09-09 10:18:00,93.48958,1.1574080000000002,1.186104784816303,5.526624,5.584486,37.905100000000004,5811.242777788021
2025-09-09 10:21:00,95.05208,1.1574080000000002,1.1428789408284152,5.381944000000001,5.353006000000001,33.56479999999999,5811.292777788021
2025-09-09 10:24:00,91.55093,1.0995370000000007,1.1423947942602384,5.295134,5.381947,35.59020000000001,5811.3427777880215
2025-09-09 10:27:00,88.85995,1.0416660000000002,1.09852292383706,5.092588000000001,5.2083319999999995,35.01159999999999,5811.392777788022
2025-09-09 10:30:00,88.0787,1.0127309999999996,1.097248863374474,4.890047,5.063657000000001,39.6412,5811.442777788022
2025-09-09 10:33:00,86.9213,0.9259259999999996,1.0640558541969087,4.774305999999999,5.063662,39.0625,5811.492777788022
2025-09-09 10:36:00,86.14005,1.0127309999999996,1.1245039402443262,4.890047,5.121527,39.0625,5811.542777788022
2025-09-09 10:39:00,88.4838,1.0416659999999993,1.098520992266245,5.005787,5.121527,40.21979999999999,5811.592777788022
2025-09-09 10:42:00,81.51042,1.0416660000000002,1.1399444173847058,5.092593000000001,5.295143,37.03710000000001,5811.642777788023
2025-09-09 10:45:00,84.60648,1.273148,1.168951784336712,5.410884,5.208335999999999,36.16899999999998,5811.692777788023
2025-09-09 10:48:00,84.98264,1.2442129999999993,1.215047800017741,5.84491,5.787037,37.32639999999998,5811.742777788023
2025-09-09 10:51:00,82.66782,1.3020829999999997,1.1513539636363368,5.72917,5.439817,30.38190000000003,5811.792777788023
2025-09-09 10:54:00,81.88657,1.3020839999999998,1.11951287910435,5.41088,5.063656,30.38190000000003,5811.842777788023
2025-09-09 10:57:00,83.42014,1.3020829999999997,1.1033359664660594,5.410884,5.034721,28.93520000000001,5811.8927777880235
2025-09-09 11:00:00,86.9213,1.3020830000000005,1.151353963636337,5.439819,5.150465999999999,32.11799999999997,5811.942777788024
2025-09-09 11:03:00,91.55093,1.273148,1.1379780989880823,5.4976840000000005,5.237266,32.407400000000024,5811.992777788024
2025-09-09 11:06:00,92.73727,1.3020839999999998,1.1355126721546105,5.555559999999999,5.237266,31.828699999999998,5812.042777788024
2025-09-09 11:09:00,93.48958,1.3020839999999998,1.151354424255095,5.642359999999999,5.353006000000001,30.96059999999997,5812.092777788024
2025-09-09 11:12:00,95.83333,1.273148,1.1535417583846872,5.4976840000000005,5.266206,35.87960000000001,5812.142777788024
2025-09-09 11:15:00,96.58565,1.1863419999999998,1.1718124319592833,5.439819,5.410877000000001,37.03699999999998,5812.192777788025
2025-09-09 11:18:00,88.45486,1.0127310000000005,1.1379795673051656,5.208329000000001,5.468748,34.72229999999996,5812.242777788025
2025-09-09 11:21:00,81.10532,1.0127310000000005,1.1109288630034775,5.063658000000001,5.266203,32.98609999999999,5812.292777788025
2025-09-09 11:24:00,82.66782,1.157407,1.0834611022607064,5.150462,5.005787,34.43290000000002,5812.342777788025
2025-09-09 11:27:00,84.20139,1.1574080000000002,1.0985250662452513,5.092592,4.976856,38.19449999999998,5812.392777788025
2025-09-09 11:30:00,81.88657,1.0416670000000003,1.0985234418700058,5.121524000000001,5.237266999999999,34.72219999999999,5812.4427777880255
2025-09-09 11:33:00,80.35301,1.1863419999999998,1.1124395672736738,5.295139000000001,5.150467000000001,32.69670000000002,5812.492777788026
2025-09-09 11:36:00,82.66782,1.273148,1.1535364064558973,5.526623999999999,5.295135999999999,31.5394,5812.542777788026
2025-09-09 11:39:00,79.57176,1.3020829999999997,1.182568922121659,5.64236,5.410877000000001,28.935100000000034,5812.592777788026
2025-09-09 11:42:00,79.57176,1.3310179999999994,1.1646351529406345,5.671295,5.353007,30.092599999999976,5812.642777788026
2025-09-09 11:45:00,79.1956,1.3888889999999998,1.141810563717251,5.729164999999999,5.266206,27.77769999999998,5812.692777788026
2025-09-09 11:48:00,82.66782,1.359954,1.1124635218409185,5.613429999999999,5.150466,29.51389999999998,5812.742777788027
2025-09-09 11:51:00,83.42014,1.3020829999999997,1.1355177176073041,5.43981,5.121527,30.09269999999998,5812.792777788027
2025-09-09 11:54:00,81.10532,1.2152769999999995,1.1109288021286188,5.381944,5.179397,29.513900000000007,5812.842777788027
2025-09-09 11:57:00,78.00926,1.186343,1.0972492852072155,5.295139999999999,5.121527,26.04159999999999,5812.892777788027
2025-09-09 12:00:00,79.57176,1.3020839999999998,1.0537063557059791,5.2662,4.803236,25.462999999999994,5812.942777788027
2025-09-09 12:03:00,84.20139,1.3020830000000005,1.0537041754477603,5.034722,4.571756,26.62039999999999,5812.9927777880275
2025-09-09 12:06:00,73.37963,1.273148,1.007260832052645,5.468754,4.976856,9.259299999999996,5813.042777788028
2025-09-09 12:09:00,81.88657,1.186343,1.1863424999891288,5.52662,5.526617,29.224500000000006,5813.092777788028
2025-09-09 12:12:00,81.88657,1.2152769999999995,1.1262400366386185,5.526623999999999,5.353007,29.224500000000006,5813.142777788028
2025-09-09 12:15:00,84.57755,1.2152780000000005,1.1262405119062517,5.468754,5.295135999999999,30.092600000000004,5813.192777788028
2025-09-09 12:18:00,86.14005,1.2152780000000005,1.1713389368875322,5.439814000000001,5.353006000000001,33.27550000000002,5813.242777788028
2025-09-09 12:21:00,82.66782,1.0995370000000007,1.1564394767326411,5.410884,5.526617,32.98600000000002,5813.292777788029
2025-09-09 12:24:00,81.10532,1.0416670000000003,1.1124370420548282,5.353014,5.497686999999999,30.381999999999977,5813.342777788029
2025-09-09 12:27:00,79.57176,1.070602,1.0850076841792835,5.121524000000001,5.150462,27.777800000000013,5813.392777788029
2025-09-09 12:30:00,79.16667,1.070601,1.0850071797042757,5.092588000000001,5.121527,28.935300000000012,5813.442777788029
2025-09-09 12:33:00,78.00926,1.157407,1.068254394063252,5.295134,5.121527,25.46290000000002,5813.492777788029
2025-09-09 12:36:00,81.48148,1.1574080000000002,1.0373649300872232,5.092592,4.8611059999999995,26.90979999999999,5813.5427777880295
2025-09-09 12:39:00,78.79051,1.1284720000000004,1.0544787582221382,5.063658,4.918977,26.90979999999999,5813.59277778803
2025-09-09 12:42:00,77.25694,1.2442130000000002,1.0117281502224404,5.295139000000001,4.8611059999999995,15.914300000000026,5813.64277778803
2025-09-09 12:45:00,80.32407,1.3020830000000005,1.0195921246202877,5.295139000000001,4.774306,18.51849999999996,5813.69277778803
2025-09-09 12:48:00,76.85185,1.1284720000000004,1.0083051859800647,5.150463,4.918977,17.93979999999999,5813.74277778803
2025-09-09 12:51:00,72.97454,1.1284720000000004,0.9766620115538474,5.034722,4.745367,13.888899999999978,5813.79277778803
2025-09-09 12:54:00,76.0706,1.2442130000000002,0.9427621629208434,4.947917,4.3981460000000006,13.599499999999978,5813.842777788031
2025-09-09 12:57:00,76.85185,1.157407,0.9403669102817394,4.86111,4.456022,17.361099999999965,5813.892777788031
2025-09-09 13:00:00,76.85185,1.157407,0.9403663300364028,4.890046000000001,4.484957,17.36110000000002,5813.942777788031
2025-09-09 13:03:00,76.09954,1.1863419999999998,0.9697337991041881,5.150463,4.745367,15.3356,5813.992777788031
2025-09-09 13:06:00,71.81713,1.0995370000000007,0.9475081919281119,4.976852,4.6874970000000005,10.127299999999991,5814.042777788031
2025-09-09 13:09:00,72.59838,1.2152780000000005,0.8949577549145864,4.861111,4.282406,12.152800000000013,5814.0927777880315
2025-09-09 13:12:00,79.16667,1.3020830000000005,0.948456847134869,4.890046000000001,4.253470999999999,13.599499999999978,5814.142777788032
2025-09-09 13:15:00,82.66782,1.2731480000000008,0.9725038935633087,4.918982000000001,4.369215999999999,14.75690000000003,5814.192777788032
2025-09-09 13:18:00,86.5162,1.3020830000000005,1.002191381963423,5.179397,4.629625999999999,14.756900000000002,5814.242777788032
2025-09-09 13:21:00,81.10532,1.0416660000000002,0.9522268061375924,4.9189810000000005,4.745373,14.46750000000003,5814.292777788032
2025-09-09 13:24:00,80.35301,1.1284720000000004,0.9442468766421924,4.976852,4.629632,17.36110000000002,5814.342777788032
2025-09-09 13:27:00,83.82523,1.186343,0.9358550100227138,4.976853,4.513891,15.914299999999969,5814.392777788033
2025-09-09 13:30:00,86.14005,1.1574080000000002,0.940363283872083,4.918982,4.513885999999999,17.07170000000002,5814.442777788033
2025-09-09 13:33:00,88.45486,1.2442130000000002,0.9603719487107317,5.005787000000001,4.484951,15.625,5814.492777788033
2025-09-09 13:36:00,87.29745,1.157407,0.9403640090522976,4.774305,4.369212,15.9144,5814.542777788033
2025-09-09 13:39:00,80.72917,1.0995369999999998,0.9792401715841358,4.890046,4.658562,17.071799999999996,5814.592777788033
2025-09-09 13:42:00,75.28935,1.070601,0.9501682932532111,4.918981,4.687503,12.731499999999983,5814.6427777880335
2025-09-09 13:45:00,79.16667,1.2152780000000005,0.9481574903010908,4.774306,4.282406,16.20369999999997,5814.692777788034
2025-09-09 13:48:00,77.22801,1.0995369999999998,0.9313470142686162,4.774305,4.456017000000001,15.04630000000003,5814.742777788034
2025-09-09 13:51:00,79.57176,1.0995369999999998,0.963471492224799,4.976853,4.716437000000001,15.04630000000003,5814.792777788034
2025-09-09 13:54:00,80.32407,1.1574080000000002,0.9234571291083952,4.774305,4.340275999999999,15.625,5814.842777788034
2025-09-09 13:57:00,87.29745,1.3020830000000005,0.9484593809793974,4.8321760000000005,4.195605,15.335699999999974,5814.892777788034
2025-09-09 14:00:00,85.76389,1.0416660000000002,0.936746177918591,4.803240000000001,4.600692,17.36110000000002,5814.942777788035
2025-09-09 14:03:00,81.88657,0.9837959999999999,0.9692560035924103,4.6875,4.658562,16.782399999999996,5814.992777788035
2025-09-09 14:06:00,79.16667,1.0995370000000007,0.963469847430321,4.890046000000001,4.629626999999999,14.75690000000003,5815.042777788035
2025-09-09 14:09:00,76.85185,1.0995370000000007,0.9149743994954818,4.716436000000001,4.369216999999999,14.178299999999979,5815.092777788035
2025-09-09 14:12:00,74.91319,1.070602,0.9021229242766621,4.774305,4.456022,12.73150000000004,5815.142777788035
2025-09-09 14:15:00,74.16088,1.070601,0.8856755878406098,4.6875,4.340277,13.020800000000008,5815.1927777880355
2025-09-09 14:18:00,73.75579,1.070601,0.8856795938039832,4.542823,4.195607000000001,13.020800000000008,5815.242777788036
2025-09-09 14:21:00,75.31829,1.1574080000000002,0.8711980629170609,4.513889000000001,3.9930559999999993,11.863499999999988,5815.292777788036
2025-09-09 14:24:00,78.79051,1.186343,0.9009784794890426,4.6875,4.166671,14.467600000000004,5815.342777788036
2025-09-09 14:27:00,78.00926,1.1284720000000004,0.9442474440042858,4.861111,4.513891999999999,15.625000000000028,5815.392777788036
2025-09-09 14:30:00,80.35301,1.2152780000000005,0.9129735478257487,4.918982,4.369215999999999,14.467599999999976,5815.442777788036
2025-09-09 14:33:00,81.88657,1.0995369999999998,0.9149749692290562,4.716434,4.369216,15.335700000000003,5815.492777788037
2025-09-09 14:36:00,81.10532,1.0416660000000002,0.9367461779185919,4.6875,4.484952000000001,16.493000000000023,5815.542777788037
2025-09-09 14:39:00,78.79051,1.070601,0.8856755878406098,4.629630000000001,4.282407000000001,15.046300000000002,5815.592777788037
2025-09-09 14:42:00,78.03819,1.070601,0.8689975483907196,4.542823,4.166667,14.467600000000004,5815.642777788037
2025-09-09 14:45:00,86.14005,1.273148,0.9547452007669763,4.9189810000000005,4.340280000000001,14.178200000000004,5815.692777788037
2025-09-09 14:48:00,91.55093,1.1284719999999995,0.9605544201764572,4.918982,4.600691,17.93979999999999,5815.7427777880375
2025-09-09 14:51:00,88.0787,0.8969899999999997,0.9675278186429417,4.600695,4.745373,26.04159999999999,5815.792777788038
2025-09-09 14:54:00,79.16667,0.8391199999999994,0.9634723174742353,4.369213,4.629633,21.122600000000006,5815.842777788038
2025-09-09 14:57:00,76.47569,0.9837959999999999,,4.890046,4.890046999999999,18.51849999999999,5815.892777788038
2025-09-09 15:00:00,74.16088,1.0127309999999996,0.9385378237811075,4.774305,4.629632,16.493100000000027,5815.942777788038
2025-09-09 15:03:00,76.0706,1.0995369999999998,0.9149749692290562,4.774305,4.427087,15.625,5815.992777788038
2025-09-09 15:06:00,76.0706,1.1574080000000002,0.888890292546142,4.774305,4.282406,13.310199999999952,5816.042777788039
2025-09-09 15:09:00,76.47569,1.186343,0.9697377014612769,4.861112,4.456021000000001,14.178200000000004,5816.092777788039
2025-09-09 15:12:00,76.85185,1.157407,0.9234566990398149,4.832175,4.398147,14.178299999999979,5816.142777788039
2025-09-09 15:15:00,73.75579,1.070602,0.9021229242766621,4.774305,4.456022,12.442200000000014,5816.192777788039
2025-09-09 15:18:00,76.09954,1.2152780000000005,0.9129716953550017,4.832175,4.282406,13.888900000000007,5816.242777788039
2025-09-09 15:21:00,72.97454,1.1863419999999998,0.9358557706933474,4.918981,4.456022,12.442200000000014,5816.2927777880395
2025-09-09 15:24:00,71.06481,1.157407,0.9063033144762493,4.918981,4.456016999999999,10.127299999999991,5816.34277778804
2025-09-09 15:27:00,78.00926,1.359954,0.9717243203266511,5.0347230000000005,4.340280000000001,12.442100000000039,5816.39277778804
2025-09-09 15:30:00,78.38542,1.0995369999999998,0.8815306990693,4.5428239999999995,4.137727,14.467600000000004,5816.44277778804
2025-09-09 15:33:00,78.79051,1.157407,0.9234561105636019,4.774306,4.340277,13.59960000000001,5816.49277778804
2025-09-09 15:36:00,73.37963,1.0416660000000002,0.8891613648177362,4.6296289999999996,4.340283,11.863400000000013,5816.54277778804
2025-09-09 15:39:00,70.25463,1.157407,0.8888929060249431,4.774305,4.282412,9.548600000000022,5816.592777788041
2025-09-09 15:42:00,70.65972,1.157407,0.8888898733087857,4.86111,4.369212,9.838000000000022,5816.642777788041
2025-09-09 15:45:00,75.31829,1.1574080000000002,0.888890292546142,4.774305,4.282406,11.284799999999962,5816.692777788041
2025-09-09 15:48:00,78.38542,1.1574080000000002,0.853205549129147,4.658566,4.108796,13.59960000000001,5816.742777788041
2025-09-09 15:51:00,74.13194,1.0995370000000007,0.8983755434636068,4.629629,4.253477,12.731499999999983,5816.792777788041
2025-09-09 15:54:00,71.06481,1.1284720000000004,0.8591852684419072,4.716436000000001,4.2245420000000005,8.969900000000052,5816.8427777880415
2025-09-09 15:57:00,68.72106,1.1863419999999998,0.8464835903838999,4.74537,4.137732000000001,7.523200000000031,5816.892777788042
2025-09-09 16:00:00,68.72106,1.1863419999999998,0.8276525303476526,4.629629,3.993056,7.233800000000031,5816.942777788042
2025-09-09 16:03:00,71.81713,1.3020830000000005,0.8725266242755515,4.774305,4.021985999999999,6.365700000000004,5816.992777788042
2025-09-09 16:06:00,76.0706,1.2442130000000002,0.8694163049124116,4.74537,4.079861,9.548699999999997,5817.042777788042
2025-09-09 16:09:00,78.00926,1.157407,0.8711976492815334,4.629629,4.108797000000001,9.259299999999996,5817.092777788042
2025-09-09 16:12:00,76.47569,1.1574080000000002,0.888890292546142,4.774305,4.282406,9.838000000000022,5817.142777788043
2025-09-09 16:15:00,77.22801,1.0416670000000003,0.889158461006966,4.6875,4.398147,10.127200000000016,5817.192777788043
2025-09-09 16:18:00,71.44097,1.0995370000000007,0.8644373103352915,4.629629,4.195596999999999,8.391200000000026,5817.242777788043
2025-09-09 16:21:00,68.34491,1.157407,0.871197032775993,4.716435000000001,4.195602,5.497599999999977,5817.292777788043
2025-09-09 16:24:00,67.1875,1.1284720000000004,0.8591834360346282,4.629629,4.137732000000001,5.787000000000035,5817.342777788043
2025-09-09 16:27:00,69.12616,1.2152780000000005,0.8389846281290152,4.629629,3.9641160000000006,5.208300000000008,5817.3927777880435
2025-09-09 16:30:00,70.65972,1.2152780000000005,0.8389872809334574,4.484954000000001,3.819445,5.786999999999978,5817.442777788044
2025-09-09 16:33:00,68.72106,1.1863419999999998,0.7888205992542783,4.311343000000001,3.616899,6.365799999999979,5817.492777788044
2025-09-09 16:36:00,63.31019,1.0416660000000002,0.7696977829447349,4.224537,3.732639,3.4722000000000435,5817.542777788044
2025-09-09 16:39:00,66.03009,1.2152780000000005,0.7997953857673128,4.3402780000000005,3.616897,3.761600000000044,5817.592777788044
2025-09-09 16:42:00,65.24884,1.1863419999999998,0.7481837559865482,4.224537,3.4722220000000004,2.314799999999991,5817.642777788044
2025-09-09 16:45:00,63.71528,1.157407,0.7375202118639484,4.050924999999999,3.327547,1.446799999999996,5817.692777788045
2025-09-09 16:48:00,61.37153,1.157407,0.7578882144117528,4.079859999999999,3.3854170000000003,2.314799999999991,5817.742777788045
2025-09-09 16:51:00,66.03009,1.3020829999999997,0.7224195418361258,4.195602,3.2407410000000008,2.6041000000000167,5817.792777788045
2025-09-09 16:54:00,62.15278,1.1284720000000004,0.7060782583357537,4.021991,3.2986109999999993,0.2892999999999688,5817.842777788045
2025-09-09 16:57:00,64.87269,1.273148,0.7126446900389519,4.021991,3.0960650000000003,1.7361000000000217,5817.892777788045
2025-09-09 17:00:00,59.83796,1.070601,0.7050581777231621,4.050926,3.414352,0.8680999999999699,5817.9427777880455
2025-09-09 17:03:00,61.37153,1.273148,0.7126446900389519,4.195602,3.2696760000000005,0.0,5817.992777788046
2025-09-09 17:06:00,65.625,1.3020829999999997,0.7224187243132197,4.3402780000000005,3.385416,1.446799999999996,5818.042777788046
2025-09-09 17:09:00,62.93403,1.157407,0.6951069193732028,4.108795,3.327546,-0.28940000000000055,5818.092777788046
2025-09-09 17:12:00,58.33333,1.070601,0.663926000108391,3.9351849999999997,3.240742,0.5787000000000262,5818.142777788046
2025-09-09 17:15:00,60.61921,1.2442130000000002,0.6546367870217689,3.8483789999999996,2.8935180000000003,-1.4466999999999643,5818.192777788046
2025-09-09 17:18:00,65.625,1.3020830000000005,0.6733252751338153,3.906250000000001,2.8935189999999995,0.0,5818.242777788047
2025-09-09 17:21:00,67.1875,1.2442130000000002,0.6791786103886454,3.8483790000000004,2.922453,0.8681000000000267,5818.292777788047
2025-09-09 17:24:00,64.84375,1.0127319999999997,0.6830012205885428,3.790509,3.211806000000001,0.0,5818.342777788047
2025-09-09 17:27:00,58.68056,1.0995369999999998,0.715960509653718,4.07986,3.414352000000001,0.0,5818.392777788047
2025-09-09 17:30:00,53.64583,1.0995370000000007,0.6526670109838544,3.9641200000000003,3.211805,-1.4466999999999643,5818.442777788047
2025-09-09 17:33:00,59.83796,1.1863420000000007,0.6357189144093771,3.6747680000000003,2.7777769999999995,-2.893599999999992,5818.4927777880475
2025-09-09 17:36:00,67.56366,1.273148,0.6381567039897803,3.616898000000001,2.604166,-0.28930000000002565,5818.542777788048
2025-09-09 17:39:00,70.65972,1.0995369999999998,0.6068802485728233,3.4432869999999998,2.633101,-0.2892999999999688,5818.592777788048
2025-09-09 17:42:00,68.34491,1.0416660000000002,0.6533776087872043,3.530092,2.864584,0.0,5818.642777788048
2025-09-09 17:45:00,65.24884,1.070602,0.7050592475267893,3.90625,3.2696759999999996,0.5787000000000262,5818.692777788048
2025-09-09 17:48:00,59.43287,1.157407,0.7166136760293513,4.050925,3.2986120000000003,-1.4467000000000212,5818.742777788048
2025-09-09 17:51:00,60.61921,1.1284720000000004,0.640127227603709,3.819444,3.0092600000000003,-0.28930000000002565,5818.792777788049
2025-09-09 17:54:00,57.11806,1.157407,0.626170882885567,3.6458329999999997,2.7777780000000005,-4.050899999999956,5818.842777788049
2025-09-09 17:57:00,59.83796,1.2152780000000005,0.669510022532123,3.8483790000000004,2.9513879999999997,-2.6041999999999916,5818.892777788049
2025-09-10 08:12:00,89.98843,6.018515999999999,1.5755458514757659,10.677086,4.803240000000001,8.680600000000027,5818.892777788049
2025-09-10 08:15:00,98.55324,1.9965279999999996,1.7390004750553227,8.854164999999998,8.362267,38.77310000000003,5818.942777788049
2025-09-10 08:18:00,98.55324,1.5914349999999997,1.5914385000374065,7.928239,7.928244,41.66670000000002,5818.992777788049
2025-09-10 08:21:00,98.55324,1.3888889999999998,1.5153681033897468,7.262734,7.523145,41.66670000000002,5819.0427777880495
2025-09-10 08:24:00,98.55324,1.359954,1.4588853605607475,7.031254000000001,7.2338000000000005,40.21980000000002,5819.09277778805
2025-09-10 08:27:00,98.55324,1.2442129999999993,1.3566675607007115,6.423608,6.655095,42.24540000000002,5819.14277778805
2025-09-10 08:30:00,98.55324,1.157407,1.214360331979795,5.729164,5.844907000000001,38.194500000000005,5819.19277778805
2025-09-10 08:33:00,98.55324,1.2152780000000005,1.2439857282465336,5.989587,6.047448999999999,36.74769999999998,5819.24277778805
2025-09-10 08:36:00,98.55324,1.2152780000000005,1.2296882747226394,6.0763940000000005,6.105325999999999,36.16899999999998,5819.29277778805
2025-09-10 08:39:00,98.52431,1.3310190000000004,1.2421941924890696,6.018514,5.844905,35.301000000000016,5819.342777788051
2025-09-10 08:42:00,98.52431,1.3888889999999998,1.3001542463257565,6.076388000000001,5.902779000000001,38.773199999999974,5819.392777788051
2025-09-10 08:45:00,98.55324,1.273148,1.3160729468467725,6.163193,6.249994999999999,41.08789999999999,5819.442777788051
2025-09-10 08:48:00,98.55324,1.273148,1.3301808584416286,6.134258000000001,6.250000000000001,38.7732,5819.492777788051
2025-09-10 08:51:00,98.52431,1.157407,1.2967083386986455,5.960648000000001,6.250001,44.56020000000001,5819.542777788051
2025-09-10 08:54:00,98.52431,1.186343,1.3391894511996758,6.018514,6.336801,42.53469999999999,5819.5927777880515
2025-09-10 08:57:00,98.55324,1.1284720000000004,1.3206834365573994,5.815969000000001,6.221067,44.27079999999998,5819.642777788052
2025-09-10 09:00:00,89.23611,1.0416669999999995,1.2845342587707829,5.70023,6.221063000000001,44.56020000000001,5819.692777788052
2025-09-10 09:03:00,81.51042,1.1863419999999998,1.2572949543641956,5.873845,6.018522999999999,37.037000000000035,5819.742777788052
2025-09-10 09:06:00,79.57176,1.359954,1.2095203708615039,6.076386,5.7870420000000005,28.067099999999982,5819.792777788052
2025-09-10 09:09:00,80.35301,1.359953,1.1937490216405764,6.04745,5.729167,30.0925,5819.842777788052
2025-09-10 09:12:00,81.51042,1.4178240000000004,1.1876186171340497,5.84491,5.410876,29.80329999999998,5819.892777788053
2025-09-10 09:15:00,84.98264,1.4178239999999995,1.2200937624723238,5.873845,5.497681000000001,32.1181,5819.942777788053
2025-09-10 09:18:00,88.85995,1.3310189999999995,1.2269656197166008,5.989579999999999,5.787040999999999,32.69670000000002,5819.992777788053
2025-09-10 09:21:00,86.9213,1.2152769999999995,1.2007513876468627,5.931714,5.902777,35.300899999999984,5820.042777788053
2025-09-10 09:24:00,89.6412,1.1863419999999998,1.2007538837511706,5.758099,5.787037,33.27550000000002,5820.092777788053
2025-09-10 09:27:00,92.73727,1.2731480000000008,1.1535364064558977,5.700234000000001,5.468746,30.9606,5820.1427777880535
2025-09-10 09:30:00,96.58565,1.273148,1.1689517843367125,5.613429,5.410881000000001,35.30090000000001,5820.192777788054
2025-09-10 09:33:00,98.52431,1.2442130000000002,1.2002894244842515,5.729164,5.642361,39.3519,5820.242777788054
2025-09-10 09:36:00,98.52431,1.157407,1.2143603319797944,5.642363,5.758105999999999,36.168900000000036,5820.292777788054
2025-09-10 09:39:00,98.52431,1.1284720000000004,1.15716585293023,5.439818,5.497685999999999,38.19449999999998,5820.342777788054
2025-09-10 09:42:00,98.52431,1.1863419999999998,1.2007538837511706,5.613422999999999,5.642360999999999,39.3518,5820.392777788054
2025-09-10 09:45:00,98.52431,1.157407,1.228329663220229,5.613422999999999,5.758105999999999,39.3518,5820.442777788055
2025-09-10 09:48:00,98.52431,1.157407,1.2143603319797944,5.642363,5.758105999999999,37.32639999999998,5820.492777788055
2025-09-10 09:51:00,98.52431,1.070601,1.182568049671001,5.5555579999999996,5.787037,40.22,5820.542777788055
2025-09-10 09:54:00,98.52431,1.1284720000000004,1.1854004646794547,5.526618000000001,5.6423559999999995,37.03710000000001,5820.592777788055
2025-09-10 09:57:00,98.52431,1.157407,1.1428784450218061,5.410878,5.381941,37.03699999999998,5820.642777788055
2025-09-10 10:00:00,98.52431,1.1863420000000007,1.142392432407498,5.468748,5.381946,36.45839999999998,5820.6927777880555
2025-09-10 10:03:00,98.52431,1.273148,1.1993559801405573,5.497688,5.35301,39.3519,5820.742777788056
2025-09-10 10:06:00,98.52431,1.273148,1.2292341804245335,5.844907999999999,5.758100000000001,39.0625,5820.792777788056
2025-09-10 10:09:00,98.52431,1.2442130000000002,1.2729282892775737,5.787038,5.844905,40.79860000000002,5820.842777788056
2025-09-10 10:12:00,98.52431,1.1284719999999995,1.2269618638082316,5.642363,5.844911000000001,42.534700000000015,5820.892777788056
