Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-10 10:15:00,98.52431,1.186343,1.2849579897063943,5.729164000000001,5.931711000000001,43.11340000000001,5820.942777788056
2025-09-10 10:18:00,98.52431,1.1574080000000002,1.2421936217257792,5.6423630000000005,5.815974999999999,42.824100000000016,5820.992777788057
2025-09-10 10:21:00,98.52431,1.0995369999999998,1.2519436330720677,5.671298,5.989580999999999,44.27080000000001,5821.042777788057
2025-09-10 10:24:00,98.52431,1.157407,1.323436608104077,5.931714,6.278937000000001,43.40280000000001,5821.092777788057
2025-09-10 10:27:00,95.02315,1.1284719999999995,1.3075465812747942,5.787033999999999,6.1631920000000004,45.42829999999998,5821.142777788057
2025-09-10 10:30:00,89.23611,1.070601,1.236094348324834,5.642364,5.9895830000000005,43.69210000000004,5821.192777788057
2025-09-10 10:33:00,85.76389,1.0995369999999998,1.2519482349656568,5.526619,5.844912000000001,42.24540000000002,5821.2427777880575
2025-09-10 10:36:00,83.82523,1.1284720000000004,1.2541791309458115,5.642359000000001,5.902777,40.219899999999996,5821.292777788058
2025-09-10 10:39:00,81.88657,1.1863419999999998,1.2292361812558574,5.642359000000001,5.729167,37.32640000000001,5821.342777788058
2025-09-10 10:42:00,84.98264,1.2152780000000005,1.200751883654364,5.584494,5.555555999999999,39.3518,5821.392777788058
2025-09-10 10:45:00,85.76389,1.1863419999999998,1.2292361812558572,5.671298999999999,5.758107000000001,39.0625,5821.442777788058
2025-09-10 10:48:00,85.76389,1.1863419999999998,1.2292361812558572,5.758099,5.844907000000001,39.93060000000003,5821.492777788058
2025-09-10 10:51:00,84.98264,1.1863419999999998,1.2292361812558572,5.671298999999999,5.758107000000001,37.61580000000001,5821.542777788059
2025-09-10 10:54:00,86.14005,1.157407,1.1718149691294042,5.439814000000001,5.4687470000000005,39.351800000000026,5821.592777788059
2025-09-10 10:57:00,84.20139,1.157407,1.157409500011446,5.439814000000001,5.439817,37.905100000000004,5821.642777788059
2025-09-10 11:00:00,82.66782,1.1863419999999998,1.1718174733715794,5.468749000000001,5.439817,39.93060000000003,5821.692777788059
2025-09-10 11:03:00,81.13426,1.157407,1.1718149691294042,5.439819,5.468751999999999,35.879700000000014,5821.742777788059
2025-09-10 11:06:00,82.2338,1.2152780000000005,1.1861097370166194,5.555554,5.497686,36.74769999999998,5821.7927777880595
2025-09-10 11:09:00,83.44907,1.2152780000000005,1.1861097370166194,5.555554,5.497686,35.590299999999985,5821.84277778806
2025-09-10 11:12:00,84.98264,1.157407,1.171814969129404,5.468754,5.497687000000001,37.32640000000001,5821.89277778806
2025-09-10 11:15:00,81.88657,1.1863419999999998,1.1718124319592833,5.526623999999999,5.497682,37.037000000000006,5821.94277778806
2025-09-10 11:18:00,84.20139,1.3020839999999998,1.2283231360563711,5.78704,5.6423559999999995,34.14350000000002,5821.99277778806
2025-09-10 11:21:00,86.9213,1.273148,1.2292341804245337,5.758104,5.671296,37.32630000000003,5822.04277778806
2025-09-10 11:24:00,84.60648,1.1863419999999998,1.2292361812558572,5.671298999999999,5.758107000000001,38.77309999999997,5822.092777788061
2025-09-10 11:27:00,81.88657,1.0995370000000007,1.1979571347820661,5.555554,5.758096999999999,38.194500000000005,5822.142777788061
2025-09-10 11:30:00,83.82523,1.2152780000000005,1.186109737016619,5.439814000000001,5.381945999999999,38.483799999999974,5822.192777788061
2025-09-10 11:33:00,81.88657,1.2442130000000002,1.1854008836727608,5.497688999999999,5.381945999999999,38.194500000000005,5822.242777788061
2025-09-10 11:36:00,86.14005,1.273148,1.2143557491074235,5.758104,5.6423559999999995,40.219899999999996,5822.292777788061
2025-09-10 11:39:00,87.29745,1.3020839999999998,1.2875638169698034,6.01852,5.989585999999999,41.95599999999999,5822.3427777880615
2025-09-10 11:42:00,89.23611,1.2442129999999993,1.2729282892775695,6.076389999999999,6.134257,38.7732,5822.392777788062
2025-09-10 11:45:00,86.9213,1.2152779999999996,1.2722726747611328,5.96065,6.076391999999999,40.509299999999996,5822.442777788062
2025-09-10 11:48:00,84.20139,1.2152779999999996,1.2152799999922121,5.78704,5.7870420000000005,38.48389999999998,5822.492777788062
2025-09-10 11:51:00,86.54514,1.2152780000000005,1.2581809998842952,5.758104,5.844906,41.95599999999999,5822.542777788062
2025-09-10 11:54:00,91.95602,1.2442130000000002,1.2586270597893252,5.873844,5.902780999999999,38.483799999999974,5822.592777788062
2025-09-10 11:57:00,95.83333,1.2731480000000008,1.2731499999628837,5.902774,5.902776,37.32640000000001,5822.642777788063
2025-09-10 12:00:00,94.64699,1.1863419999999998,1.2572949543641982,5.902774,6.047452000000001,39.35190000000003,5822.692777788063
2025-09-10 12:03:00,92.33218,1.157407,1.2696343991370598,5.700233999999999,5.931716999999999,39.6412,5822.742777788063
2025-09-10 12:06:00,82.63889,1.2731480000000008,1.184224840448939,5.8449040000000005,5.671295999999999,25.46289999999999,5822.792777788063
2025-09-10 12:09:00,98.52431,1.4178240000000004,1.2832170200528514,6.221064000000001,5.960649999999999,36.45830000000001,5822.842777788063
2025-09-10 12:12:00,98.52431,1.4467590000000001,1.3429406772815728,6.394679,6.192130000000001,35.59030000000001,5822.8927777880635
2025-09-10 12:15:00,98.52431,1.3310189999999995,1.316497489456026,6.30787,6.278931000000001,37.037000000000035,5822.942777788064
2025-09-10 12:18:00,98.52431,1.2442129999999993,1.2871296649181707,6.10532,6.192127000000001,39.0625,5822.992777788064
2025-09-10 12:21:00,98.52431,1.157407,1.228329663220229,5.787034000000001,5.931717000000001,39.0625,5823.042777788064
2025-09-10 12:24:00,98.52431,1.2442130000000002,1.2150478000177418,5.700234000000001,5.642361,37.61579999999998,5823.092777788064
2025-09-10 12:27:00,98.52431,1.3310180000000003,1.211596878906458,5.873839,5.642360999999999,35.879699999999985,5823.142777788064
2025-09-10 12:30:00,98.52431,1.3020830000000005,1.2433147313726514,5.902779000000001,5.787036,36.45840000000001,5823.192777788065
2025-09-10 12:33:00,98.52431,1.2442130000000002,1.2442175000066256,5.8449040000000005,5.844911000000001,38.1944,5823.242777788065
2025-09-10 12:36:00,98.52431,1.0416670000000003,1.1937505875536971,5.497684,5.815977,42.534700000000015,5823.292777788065
2025-09-10 12:39:00,92.73727,0.9259250000000003,1.1670372863501943,5.121528,5.6423630000000005,40.219899999999996,5823.342777788065
2025-09-10 12:42:00,92.33218,1.0127309999999996,1.1778239016325693,5.208338,5.555557,39.0625,5823.392777788065
2025-09-10 12:45:00,89.23611,0.9548609999999993,1.1838276646588715,5.179392999999999,5.671292000000001,43.11349999999999,5823.4427777880655
2025-09-10 12:48:00,81.88657,0.868055,1.1328810144548886,5.034720999999999,5.613427999999999,35.01159999999999,5823.492777788066
2025-09-10 12:51:00,79.16667,1.0416670000000003,1.0844905833079155,5.1504639999999995,5.237266999999999,26.620299999999986,5823.542777788066
2025-09-10 12:54:00,76.85185,1.0995369999999998,1.0254970521743336,5.063658,4.918977,22.28000000000003,5823.592777788066
2025-09-10 12:57:00,80.32407,1.157407,1.021671771400265,5.1215280000000005,4.8611070000000005,24.305600000000027,5823.642777788066
2025-09-10 13:00:00,80.72917,1.2152780000000005,0.9990839935520834,4.890046000000001,4.484956,25.462900000000047,5823.692777788066
2025-09-10 13:03:00,82.66782,1.1574080000000002,0.9570399480402401,4.658566,4.282406,25.462999999999965,5823.742777788067
2025-09-10 13:06:00,79.57176,1.157407,1.052889994881229,5.092593,4.890046999999999,25.75229999999999,5823.792777788067
2025-09-10 13:09:00,76.85185,1.2442129999999993,1.0117316294782894,5.150464,4.716437000000001,23.4375,5823.842777788067
2025-09-10 13:12:00,81.48148,1.2442129999999993,1.044875030718412,5.150464,4.774307,22.56940000000003,5823.892777788067
2025-09-10 13:15:00,79.57176,1.2152769999999995,0.9990824047544865,5.179398,4.774307,22.280100000000004,5823.942777788067
2025-09-10 13:18:00,82.63889,1.273148,1.007259054898119,5.063657,4.571756000000001,22.569500000000005,5823.9927777880675
2025-09-10 13:21:00,84.98264,1.273148,1.007259054898119,5.063657,4.571756000000001,23.72679999999997,5824.042777788068
2025-09-10 13:24:00,89.23611,1.2731480000000008,1.0072584625127288,5.063658000000001,4.571756,23.726800000000026,5824.092777788068
2025-09-10 13:27:00,94.27083,1.157407,1.0373666227399005,4.976852000000001,4.745371,26.041699999999963,5824.142777788068
2025-09-10 13:30:00,92.33218,1.0127309999999996,1.0127299999977168,4.890046,4.890042,26.62039999999999,5824.192777788068
2025-09-10 13:33:00,94.27083,1.070602,1.0265894250352272,4.74537,4.658566,28.93520000000001,5824.242777788068
2025-09-10 13:36:00,94.09722,0.9837959999999999,0.9837960000201001,4.6296289999999996,4.629626999999999,32.696800000000025,5824.292777788069
2025-09-10 13:39:00,87.29745,0.9837959999999999,1.012455389246612,4.658564,4.716432000000001,29.803200000000032,5824.342777788069
2025-09-10 13:42:00,84.20139,1.0127310000000005,1.041398048254027,4.745369,4.803236999999999,31.25,5824.392777788069
2025-09-10 13:45:00,81.88657,1.0416660000000002,1.0271300601484326,4.803240000000001,4.774302,27.488399999999984,5824.442777788069
2025-09-10 13:48:00,80.32407,1.0127309999999996,1.0127330000185824,4.745369999999999,4.745372000000001,27.488499999999988,5824.492777788069
2025-09-10 13:51:00,80.32407,0.9837959999999999,0.9837980000201004,4.62963,4.629632,28.356499999999983,5824.5427777880695
2025-09-10 13:54:00,81.51042,1.070602,1.0116297615573806,4.832176,4.716436,29.224500000000035,5824.59277778807
2025-09-10 13:57:00,79.57176,1.0127309999999996,0.9981930906706529,4.716435,4.6874970000000005,28.356599999999958,5824.64277778807
2025-09-10 14:00:00,81.51042,1.0995369999999998,1.0255001983746792,4.803241,4.658566,29.224500000000035,5824.69277778807
2025-09-10 14:03:00,79.57176,1.070601,1.0116272015861396,4.803240000000001,4.6874970000000005,26.909700000000015,5824.74277778807
2025-09-10 14:06:00,78.41435,1.157407,1.0058031127007907,4.976852,4.6874970000000005,25.75229999999999,5824.79277778807
2025-09-10 14:09:00,77.22801,1.1284720000000004,0.9605589011507,4.832175,4.513891999999999,21.70149999999998,5824.842777788071
2025-09-10 14:12:00,78.79051,1.1863419999999998,0.9697349541971876,4.803241,4.398147,23.148200000000003,5824.892777788071
2025-09-10 14:15:00,80.72917,1.2152780000000005,1.0156148235301796,5.005787000000001,4.629626,23.726800000000026,5824.942777788071
2025-09-10 14:18:00,83.82523,1.1284720000000004,0.9925757010693201,4.890046,4.629626,26.620400000000018,5824.992777788071
2025-09-10 14:21:00,88.45486,1.1863419999999998,1.018925878455389,5.034720999999999,4.716431,26.331099999999964,5825.042777788071
2025-09-10 14:24:00,93.48958,1.157407,1.0373687801836053,5.150463,4.918985999999999,28.93519999999998,5825.0927777880715
2025-09-10 14:27:00,95.05208,1.1574080000000002,1.0373649300872232,5.092592,4.8611059999999995,30.671400000000006,5825.142777788072
2025-09-10 14:30:00,92.33218,1.0995369999999998,1.0995394999615666,5.266204,5.266207,28.64580000000001,5825.192777788072
2025-09-10 14:33:00,89.61227,1.0416670000000003,1.0560714174079096,5.063658,5.092597,27.488400000000013,5825.242777788072
2025-09-10 14:36:00,84.60648,0.9548610000000002,1.0798438545429596,4.861112,5.121533,27.77769999999998,5825.292777788072
2025-09-10 14:39:00,81.51042,1.0416670000000003,1.0271325744004167,4.861112,4.832177,30.382000000000033,5825.342777788072
2025-09-10 14:42:00,83.42014,1.0995369999999998,1.0405954581250851,4.890046,4.774305999999999,28.645899999999983,5825.392777788073
2025-09-10 14:45:00,84.20139,1.0127309999999996,0.9981930906706529,4.716435,4.6874970000000005,30.382000000000033,5825.442777788073
2025-09-10 14:48:00,81.10532,1.0127309999999996,1.0127309999731007,4.716434,4.716432,28.356499999999983,5825.492777788073
2025-09-10 14:51:00,80.32407,1.0416660000000002,0.9976336208075209,4.803240000000001,4.716432,27.199100000000016,5825.542777788073
2025-09-10 14:54:00,78.41435,1.070602,1.0116297615573806,4.861112,4.745372000000001,24.594899999999996,5825.592777788073
2025-09-10 14:57:00,78.41435,1.0995369999999998,0.9792423389484657,4.947917,4.716437000000001,24.884300000000025,5825.6427777880735
2025-09-10 15:00:00,77.22801,1.070602,0.965790616756218,4.861112,4.658562000000001,24.01619999999997,5825.692777788074
2025-09-10 15:03:00,80.32407,1.2152780000000005,1.0156176630092169,4.918982000000001,4.542826,25.173699999999997,5825.742777788074
2025-09-10 15:06:00,78.79051,1.157407,1.0058031127007907,4.918982000000001,4.629627000000001,23.7269,5825.792777788074
2025-09-10 15:09:00,78.00926,1.0416670000000003,0.9826596533366322,4.918982,4.803236999999999,24.0163,5825.842777788074
2025-09-10 15:12:00,78.00926,1.070602,1.011627683050464,4.8321760000000005,4.716432,23.14820000000003,5825.892777788074
2025-09-10 15:15:00,78.79051,1.1284720000000004,1.0238631160607492,4.976852000000001,4.774305999999999,22.858799999999974,5825.942777788075
2025-09-10 15:18:00,76.85185,1.157407,0.9897506310535654,4.918982000000001,4.600697,20.254700000000014,5825.992777788075
2025-09-10 15:21:00,75.31829,1.157407,0.9570389351000369,5.005787000000001,4.629627000000001,17.650499999999965,5826.042777788075
2025-09-10 15:24:00,77.25694,1.273148,0.9547427272011659,4.890046,4.311341,16.782399999999996,5826.092777788075
2025-09-10 15:27:00,76.0706,1.1863419999999998,0.9697378419250642,4.918981,4.513891999999999,15.914300000000026,5826.142777788075
2025-09-10 15:30:00,76.85185,1.2442130000000002,0.9067138894409085,4.803241,4.195606,15.046399999999949,5826.192777788076
2025-09-10 15:33:00,80.32407,1.2152780000000005,0.9129710778640702,4.716436,4.166666,17.939800000000048,5826.242777788076
2025-09-10 15:36:00,78.00926,1.0127309999999996,0.9076957274772454,4.513888,4.311342000000001,18.518500000000017,5826.292777788076
2025-09-10 15:39:00,76.47569,1.0416659999999993,0.8728736739849526,4.484952999999999,4.166667,15.914299999999969,5826.342777788076
2025-09-10 15:42:00,78.76157,1.070601,0.8348699723690758,4.340277,3.906251000000001,16.493000000000052,5826.392777788076
2025-09-10 15:45:00,79.54282,1.1863419999999998,0.8464835903838999,4.456018,3.8483800000000006,13.888900000000007,5826.4427777880765
2025-09-10 15:48:00,75.31829,1.2152779999999996,0.9129692253892234,4.716435,4.166662,15.046299999999974,5826.492777788077
2025-09-10 15:51:00,71.03588,1.273148,0.8997418919467579,4.890047,4.224537,10.127299999999991,5826.542777788077
2025-09-10 16:03:00,79.94792,0.49189799999999995,0.874665826680196,3.501157,4.427084000000001,30.3819,5826.742777788077
2025-09-10 16:06:00,89.61227,0.5208330000000005,0.8416861855221939,3.2407399999999997,3.9930509999999995,31.25,5826.792777788077
2025-09-10 16:09:00,83.42014,0.694445,0.9784614261522933,3.8773150000000003,4.513888000000001,30.092600000000004,5826.842777788077
2025-09-10 16:12:00,78.00926,1.0127309999999996,0.8599580247856848,4.311342,4.02199,17.361199999999997,5826.892777788077
2025-09-10 16:15:00,74.13194,1.0995370000000007,0.8815336303835475,4.3402780000000005,3.935186,15.9144,5826.942777788077
2025-09-10 16:18:00,74.91319,1.1574080000000002,0.8888878663664599,4.571759,4.0798559999999995,17.361099999999993,5826.992777788078
2025-09-10 16:21:00,72.59838,1.0995369999999998,0.8815336303835472,4.571759,4.166667,13.02079999999998,5827.042777788078
2025-09-10 16:24:00,76.0706,1.1284720000000004,0.8591834360346273,4.484953000000001,3.9930559999999993,13.888900000000007,5827.092777788078
2025-09-10 16:27:00,65.24884,0.7233789999999996,0.8599584731236785,4.079860999999999,4.3692139999999995,4.050900000000013,5827.142777788078
2025-09-10 16:30:00,55.20833,1.851851,0.7452904209344015,4.369213,2.719908,-3.182900000000018,5827.192777788078
2025-09-10 16:33:00,52.48843,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,-3.761600000000044,5827.2427777880785
2025-09-10 16:36:00,47.4537,1.9097219999999995,0.7608637149900703,3.9351839999999996,2.2280100000000003,-5.497599999999977,5827.292777788079
2025-09-10 16:39:00,49.39236,2.1122679999999994,0.7758663898733003,4.137732,2.1990740000000004,-4.918900000000008,5827.342777788079
2025-09-10 16:42:00,52.48843,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,-4.340300000000013,5827.392777788079
2025-09-10 16:45:00,54.80324,2.228009,0.7142053973736131,4.2534719999999995,2.141203,-4.629600000000039,5827.442777788079
2025-09-10 16:48:00,50.92593,2.170139,0.8296566619962558,4.282408,2.3148150000000003,-4.340300000000013,5827.492777788079
2025-09-10 16:51:00,55.1794,2.141203,0.8221087199057178,4.398148000000001,2.4594910000000008,-5.208300000000008,5827.54277778808
2025-09-10 16:54:00,58.27546,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-4.050900000000013,5827.59277778808
2025-09-10 16:57:00,50.92593,1.9675919999999998,0.7763253283242069,4.456018,2.6909729999999996,-4.3402999999999565,5827.64277778808
2025-09-10 17:00:00,53.26968,2.054398,0.8349608444346498,4.658564999999999,2.835648,-4.050900000000013,5827.69277778808
2025-09-10 17:03:00,55.1794,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,-5.497700000000009,5827.74277778808
2025-09-10 17:06:00,56.33681,2.228009,0.8446847853689723,4.774306,2.748843,-3.4722000000000435,5827.7927777880805
2025-09-10 17:09:00,47.07755,1.9965270000000004,0.819175033775276,4.803241,3.038195,-4.629699999999957,5827.842777788081
2025-09-10 17:12:00,49.39236,2.256944,0.7688609060861616,4.716435000000001,2.604166,-5.497699999999952,5827.892777788081
2025-09-10 17:15:00,53.24074,2.256944,0.6660787653696927,4.427083,2.256945000000001,-5.497600000000034,5827.942777788081
2025-09-10 17:18:00,52.48843,2.256944,0.8521660352473749,4.427083,2.3726849999999997,-4.629599999999982,5827.992777788081
2025-09-10 17:21:00,53.26968,2.314814,0.8670648368130967,4.74537,2.633102,-4.3402000000000385,5828.042777788081
2025-09-10 17:24:00,50.14468,2.0833329999999997,0.7685315324865283,4.80324,2.8935190000000004,-4.918900000000008,5828.092777788082
2025-09-10 17:27:00,47.82986,2.141204,0.7831849867644642,4.774305,2.8067130000000002,-5.2082999999999515,5828.142777788082
2025-09-10 17:30:00,49.76852,2.1122679999999994,0.8145380652492618,4.513888,2.604166,-6.076400000000035,5828.192777788082
2025-09-10 17:33:00,44.76273,1.9097229999999996,0.6840709747619746,4.224537,2.4594900000000006,-6.365799999999979,5828.242777788082
2025-09-10 17:36:00,42.41898,1.967593,0.7763243486588671,4.050926,2.2858789999999996,-6.6551000000000045,5828.292777788082
2025-09-10 17:39:00,48.98727,2.141203,0.7409323759700295,4.166666,2.17014,-6.944500000000005,5828.3427777880825
2025-09-10 17:42:00,48.23495,2.1122679999999994,0.850643819750141,4.224537,2.343750000000001,-6.94440000000003,5828.392777788083
2025-09-10 17:45:00,47.8588,2.054398,0.7611700383451909,4.484953000000001,2.604166,-5.7871000000000095,5828.442777788083
2025-09-10 17:48:00,45.51505,2.054399,0.7197714042782575,4.369213,2.4594900000000006,-7.233799999999974,5828.492777788083
2025-09-10 17:51:00,45.51505,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-6.6551000000000045,5828.542777788083
2025-09-10 17:54:00,37.4132,1.9965270000000004,0.6604327501610052,3.8194440000000007,1.9386569999999992,-8.680499999999995,5828.592777788083
2025-09-10 17:57:00,38.94676,1.9965270000000004,0.7463789596004436,3.790509,1.9675919999999998,-7.8125,5828.642777788084
2025-09-10 18:00:00,42.04282,2.256944,0.8122331743620596,4.311343000000001,2.2280100000000003,-7.5230999999999995,5828.692777788084
2025-09-10 18:03:00,45.51505,2.256944,0.8122317402396584,4.484954,2.4016200000000003,-7.523199999999974,5828.742777788084
2025-09-10 18:06:00,42.41898,1.9097219999999995,0.6399418762274106,4.195601,2.4016200000000003,-8.39119999999997,5828.792777788084
2025-09-10 18:09:00,46.67245,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-8.391200000000026,5828.842777788084
2025-09-10 18:12:00,37.4132,1.967593,0.6984172848883456,3.819445,1.9965269999999995,-8.1019,5828.8927777880845
2025-09-10 18:15:00,36.25579,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-7.8125,5828.942777788085
2025-09-10 18:18:00,47.07755,1.8229160000000002,0.7711617506766703,3.4722210000000002,1.8807880000000008,-7.233800000000031,5828.992777788085
2025-09-10 18:21:00,47.4537,1.851852,0.7792354803747685,4.021990000000001,2.4016200000000003,-7.8125,5829.042777788085
2025-09-10 18:24:00,49.76852,1.967593,0.6536248488843355,3.935186,2.083334,-7.233800000000031,5829.092777788085
2025-09-10 18:27:00,41.66666,1.9675919999999998,0.6984185041699452,3.8773149999999994,2.054399,-6.94440000000003,5829.142777788085
2025-09-10 18:30:00,36.25579,1.967593,0.6536248488843355,3.703704,1.851852,-7.8125,5829.192777788086
2025-09-10 18:33:00,34.72222,2.054398,0.7611686686822338,3.5879630000000002,1.7071750000000003,-9.838000000000022,5829.242777788086
2025-09-10 18:36:00,37.4132,2.0833329999999997,0.7685287744612807,3.732639,1.8229160000000002,-8.680600000000027,5829.292777788086
2025-09-11 08:09:00,40.88541,6.510412,2.9245441107402645,6.539352,1.0127400000000009,-9.259199999999993,5829.292777788086
2025-09-11 08:12:00,76.85185,1.765046,1.4731057445722862,7.986108,7.436342,21.990700000000004,5829.342777788086
2025-09-11 08:15:00,98.52431,1.273148,1.3993234958537897,6.7708330000000005,7.031255,41.377399999999994,5829.392777788086
2025-09-11 08:18:00,98.52431,1.0706019999999992,1.3517359623756329,6.163196,6.770834,44.849500000000035,5829.4427777880865
2025-09-11 08:21:00,98.52431,1.157407,1.2283248538808873,5.902778,6.047451,35.59020000000001,5829.492777788087
2025-09-11 08:24:00,98.52431,1.186343,1.229231808878937,5.72917,5.815967,35.59019999999998,5829.542777788087
2025-09-11 08:27:00,98.52431,1.070601,1.2753308957907414,5.844908,6.278937000000001,39.0625,5829.592777788087
2025-09-11 08:30:00,98.52431,0.9837959999999999,1.2757228184187221,5.5844879999999995,6.221062000000001,46.2963,5829.642777788087
2025-09-11 08:33:00,88.45486,0.9548610000000002,1.2947938894483912,5.613429,6.3657379999999995,46.875,5829.692777788087
2025-09-11 08:36:00,84.60648,0.9837959999999999,1.2004367480229725,5.4687529999999995,5.931716999999999,36.16899999999998,5829.742777788088
2025-09-11 08:39:00,81.10532,1.0127309999999996,1.164636616580663,5.324073,5.642361999999999,32.407400000000024,5829.792777788088
2025-09-11 08:42:00,84.60648,1.070602,1.113443068639442,5.1215280000000005,5.208335999999999,34.43289999999999,5829.842777788088
2025-09-11 08:45:00,84.60648,1.0995369999999998,1.128222209766863,5.2951440000000005,5.353007,36.16900000000001,5829.892777788088
2025-09-11 08:48:00,81.51042,1.157407,1.171814969129404,5.555554,5.584487000000001,33.56479999999999,5829.942777788088
2025-09-11 08:51:00,81.51042,1.1574080000000002,1.1282276682262062,5.497684,5.439816,29.513900000000007,5829.9927777880885
2025-09-11 08:54:00,78.79051,0.9837959999999999,1.0819109977174814,5.1215280000000005,5.324072,26.62039999999999,5830.042777788089
2025-09-11 08:57:00,79.57176,1.157407,1.0216739527349787,5.179398000000001,4.918981,22.858800000000002,5830.092777788089
2025-09-11 09:00:00,82.66782,1.186343,1.0189285558023973,5.063658,4.745371,26.04169999999999,5830.142777788089
2025-09-11 09:03:00,85.76389,1.2152769999999995,1.048092009347453,5.324074,5.005787,24.01619999999997,5830.192777788089
2025-09-11 09:06:00,89.23611,1.3310180000000003,1.0997676670694432,5.526623999999999,5.0925959999999995,24.884299999999996,5830.242777788089
2025-09-11 09:09:00,84.20139,1.157407,1.1134405803706986,5.353009999999999,5.266203,27.199100000000016,5830.29277778809
2025-09-11 09:12:00,78.79051,1.1863419999999998,1.081914069001667,5.3530050000000005,5.150462999999999,23.7269,5830.34277778809
2025-09-11 09:15:00,78.41435,1.273148,1.0411010235837295,5.295138,4.861111999999999,24.016200000000026,5830.39277778809
2025-09-11 09:18:00,83.82523,1.2442130000000002,1.0448727674615086,5.092592,4.716431,23.14820000000003,5830.44277778809
2025-09-11 09:21:00,86.9213,1.1863420000000007,1.097248810567114,5.3819479999999995,5.208336,25.173599999999993,5830.49277778809
2025-09-11 09:24:00,94.27083,1.2442130000000002,1.0931624521994823,5.410884,5.121531,27.488400000000013,5830.5427777880905
2025-09-11 09:27:00,87.29745,1.1284719999999995,1.0992831213870264,5.324074,5.266202,28.35650000000001,5830.592777788091
2025-09-11 09:30:00,79.16667,1.2152779999999996,1.1262457790412967,5.46875,5.295142,24.88420000000002,5830.642777788091
2025-09-11 09:33:00,81.51042,1.3020839999999998,1.070442322802457,5.295139999999999,4.8611059999999995,25.17360000000002,5830.692777788091
2025-09-11 09:36:00,90.39352,1.4467590000000001,1.1154928435121663,5.555554,4.947914999999999,22.5694,5830.742777788091
2025-09-11 09:39:00,91.55093,1.2152769999999995,1.141411725872234,5.613423999999999,5.4687470000000005,25.75230000000002,5830.792777788091
2025-09-11 09:42:00,88.85995,1.157407,1.1718149691294042,5.758104,5.787037,29.803200000000004,5830.842777788092
2025-09-11 09:45:00,84.98264,1.1284720000000004,1.1428759828627495,5.497688999999999,5.526617,30.960699999999974,5830.892777788092
2025-09-11 09:48:00,84.98264,1.1284720000000004,1.1284720000003732,5.3819479999999995,5.381945999999999,28.356499999999983,5830.942777788092
2025-09-11 09:51:00,88.45486,1.0416659999999993,1.0985229238370602,5.179392999999999,5.295137,31.82869999999997,5830.992777788092
2025-09-11 09:54:00,90.39352,1.157407,1.1134405803706973,5.266208000000001,5.1794009999999995,29.803199999999975,5831.042777788092
2025-09-11 09:57:00,86.5162,1.157407,1.1282220900672408,5.410884,5.353007,26.62039999999996,5831.0927777880925
2025-09-11 10:00:00,91.55093,1.2731480000000008,1.122259655457903,5.584494,5.295136,27.199099999999987,5831.142777788093
2025-09-11 10:03:00,96.20949,1.186343,1.1274825297668463,5.381944000000001,5.266201,31.5394,5831.192777788093
2025-09-11 10:06:00,96.99074,1.070601,1.1134376828283774,5.266208000000001,5.353007,33.85419999999999,5831.242777788093
2025-09-11 10:09:00,94.64699,1.0127309999999996,1.1646320425719858,5.266208,5.584487000000001,37.905099999999976,5831.292777788093
2025-09-11 10:12:00,88.85995,0.8391200000000003,1.1989351420581813,5.1215280000000005,5.931718,43.402799999999985,5831.342777788093
2025-09-11 10:15:00,82.66782,0.8680559999999993,1.1573113554155485,5.005787999999999,5.642362,38.77309999999997,5831.392777788094
2025-09-11 10:18:00,82.66782,0.78125,1.044007933741444,4.716436000000001,5.295141999999999,38.773199999999974,5831.442777788094
2025-09-11 10:21:00,92.73727,0.9259259999999996,1.1544654184957712,4.8611059999999995,5.35301,41.66670000000002,5831.492777788094
2025-09-11 10:24:00,79.16667,1.0127310000000005,1.2039395310146,5.555560000000001,5.960648999999999,29.80329999999998,5831.542777788094
2025-09-11 10:27:00,81.88657,1.1863419999999998,1.1571658195859809,5.642359000000001,5.584487000000001,29.513900000000007,5831.592777788094
2025-09-11 10:30:00,80.70023,1.157407,1.1428784450218061,5.468749000000001,5.439812000000001,29.80329999999998,5831.6427777880945
2025-09-11 10:33:00,79.16667,1.157407,1.0834600562237735,5.468754,5.324077000000001,25.463000000000022,5831.692777788095
2025-09-11 10:36:00,84.57755,1.2442130000000002,1.0931624521994823,5.410884,5.121531,26.62039999999999,5831.742777788095
2025-09-11 10:39:00,85.73495,1.2442130000000002,1.1089105745449972,5.3819490000000005,5.121525999999999,30.09250000000003,5831.792777788095
2025-09-11 10:42:00,86.9213,1.2442130000000002,1.1399398165494086,5.584494,5.381941,31.82869999999997,5831.842777788095
2025-09-11 10:45:00,95.05208,1.3020829999999997,1.1513539636363368,5.671293,5.38194,29.224500000000006,5831.892777788095
2025-09-11 10:48:00,96.58565,1.1284719999999995,1.171336059058085,5.4687529999999995,5.555551,37.037000000000006,5831.942777788096
2025-09-11 10:51:00,93.51852,1.0127310000000005,1.17782390163257,5.410878,5.758096999999999,35.59020000000004,5831.992777788096
2025-09-11 10:54:00,89.23611,1.0416670000000003,1.1670361236171034,5.2951440000000005,5.555557,36.16899999999998,5832.042777788096
2025-09-11 10:57:00,81.88657,0.8969899999999997,1.0997694280030306,5.034720999999999,5.468753,32.40730000000002,5832.092777788096
2025-09-11 11:00:00,81.48148,1.0995369999999998,1.1282271253665335,5.324073,5.381945999999999,28.067099999999982,5832.142777788096
2025-09-11 11:03:00,84.20139,1.1284720000000004,1.0992882102881316,5.208328,5.150466,29.22459999999998,5832.1927777880965
2025-09-11 11:06:00,84.98264,1.1284720000000004,1.0844930979870975,5.092588000000001,5.0057860000000005,30.96059999999997,5832.242777788097
2025-09-11 11:09:00,85.73495,1.1284720000000004,1.1139443808342988,5.092588000000001,5.063656,34.722200000000015,5832.292777788097
2025-09-11 11:21:00,88.85995,1.0416670000000003,1.1124370420548282,5.092593,5.237265999999999,35.87959999999998,5832.492777788097
2025-09-11 11:24:00,91.55093,1.0416659999999993,1.0985229238370602,5.179392999999999,5.295137,35.590299999999985,5832.542777788097
2025-09-11 11:27:00,88.0787,1.0416670000000003,1.1124370420548282,5.208334000000001,5.353007,33.564899999999966,5832.592777788097
2025-09-11 11:30:00,85.76389,1.0995370000000007,1.1423947942602384,5.295134,5.381947,33.85419999999996,5832.642777788097
2025-09-11 11:33:00,84.92477,1.1284720000000004,1.1571707706077428,5.295134,5.3530120000000005,35.011600000000016,5832.692777788097
2025-09-11 11:36:00,83.42014,1.0995369999999998,1.1139418763647653,5.381944000000001,5.410877000000001,33.56479999999999,5832.742777788098
2025-09-11 11:39:00,87.29745,1.157407,1.1718149691294042,5.497688,5.526621,34.72229999999996,5832.792777788098
2025-09-11 11:42:00,89.61227,1.1284720000000004,1.2269618638082307,5.613428000000001,5.815975999999999,36.747600000000034,5832.842777788098
2025-09-11 11:45:00,87.5,1.070602,1.1825685839557527,5.526624,5.758102,34.14350000000002,5832.892777788098
2025-09-11 11:48:00,86.54514,1.070602,1.209518806285001,5.671294,5.9606520000000005,35.87959999999998,5832.942777788098
2025-09-11 11:51:00,82.66782,1.0995370000000007,1.1979618645058574,5.613424000000001,5.815977,32.696799999999996,5832.9927777880985
2025-09-11 11:54:00,84.20139,1.2152780000000005,1.1713389368875322,5.584494,5.497686,32.407399999999996,5833.042777788099
2025-09-11 11:57:00,83.82523,1.070602,1.1134381960781536,5.353014,5.439812000000001,32.4075,5833.092777788099
2025-09-11 12:00:00,83.42014,1.0416660000000002,1.0703432396696497,5.179398000000001,5.237272,35.01159999999999,5833.142777788099
2025-09-11 12:03:00,81.10532,1.0416659999999993,1.126244622726015,5.324073,5.497687000000001,30.671200000000027,5833.192777788099
2025-09-11 12:06:00,72.56944,1.4178239999999995,1.1032928728793898,5.758103,5.179399,9.259299999999996,5833.242777788099
2025-09-11 12:09:00,86.5162,1.1284720000000004,1.1854004646794534,5.468748,5.584486,36.74769999999998,5833.2927777881
2025-09-11 12:12:00,89.61227,1.2442130000000002,1.2002843017350862,5.729169000000001,5.6423559999999995,36.45840000000001,5833.3427777881
2025-09-11 12:15:00,92.70833,1.3020830000000005,1.1825689221216586,5.613429,5.381946,38.19450000000003,5833.3927777881
2025-09-11 12:18:00,96.96181,1.3020830000000005,1.1825689221216586,5.4976840000000005,5.266201000000001,37.326299999999975,5833.4427777881
2025-09-11 12:21:00,98.52431,1.1574080000000002,1.2002869354506596,5.410883999999999,5.497686,39.35190000000003,5833.4927777881
2025-09-11 12:24:00,90.39352,0.9548610000000002,1.2214484774010386,5.353014000000001,5.931713,41.95600000000002,5833.5427777881005
2025-09-11 12:27:00,84.57755,0.9548610000000002,1.1063864665921435,5.121524000000001,5.439813,38.48380000000003,5833.592777788101
2025-09-11 12:30:00,82.66782,1.1284720000000004,1.1139443808342988,5.179394000000001,5.150462,34.72219999999999,5833.642777788101
2025-09-11 12:33:00,85.76389,1.2152780000000005,1.1262457790412967,5.179394000000001,5.0057860000000005,36.747600000000006,5833.692777788101
2025-09-11 12:36:00,86.14005,1.2152780000000005,1.1414122053995301,5.353014000000001,5.208335999999999,37.61570000000003,5833.742777788101
2025-09-11 12:39:00,86.14005,1.070601,1.141408890988654,5.324078,5.4687470000000005,37.61570000000003,5833.792777788101
2025-09-11 12:42:00,84.60648,1.0416659999999993,1.1124413097650252,5.179392999999999,5.324077000000001,36.45830000000004,5833.842777788102
2025-09-11 12:45:00,82.66782,1.0127310000000005,1.0834629715821584,5.063656,5.208337,34.14349999999999,5833.892777788102
2025-09-11 12:48:00,80.32407,0.9837959999999999,1.0405968669255505,4.918982,5.034727,28.93520000000001,5833.942777788102
2025-09-11 12:51:00,78.41435,1.070601,1.026585338062222,4.947917,4.8611070000000005,23.7269,5833.992777788102
2025-09-11 12:54:00,77.25694,1.0416659999999993,0.9826617735159155,4.890046,4.774307,21.701300000000003,5834.042777788102
2025-09-11 12:57:00,83.42014,1.157407,0.9897478400583269,4.890046,4.571756,26.041699999999963,5834.0927777881025
2025-09-11 13:00:00,87.29745,1.2152780000000005,0.965364826777898,4.803241,4.340276,26.909700000000043,5834.142777788103
2025-09-11 13:03:00,88.83102,1.1284720000000004,1.023864185396755,4.774306,4.5717620000000005,27.777800000000013,5834.192777788103
2025-09-11 13:06:00,84.60648,1.1284720000000004,1.0238609773863534,4.976852,4.774302,27.488399999999984,5834.242777788103
2025-09-11 13:09:00,79.54282,1.1284720000000004,0.9925789815865461,4.803241,4.542826999999999,25.462999999999994,5834.292777788103
2025-09-11 13:12:00,83.82523,1.2152780000000005,0.9990839935520834,4.774306,4.369216,26.04159999999999,5834.342777788103
2025-09-11 13:15:00,81.51042,1.157407,0.9403663300364028,4.716436000000001,4.311347,24.88420000000002,5834.392777788104
2025-09-11 13:18:00,81.10532,1.1863419999999998,0.9697378419250642,4.890046,4.484957,26.620300000000015,5834.442777788104
2025-09-11 13:21:00,80.32407,1.157407,0.9735006420453695,4.832175,4.484957,25.463000000000022,5834.492777788104
2025-09-11 13:24:00,80.35301,1.1574080000000002,0.973500522396664,4.716436,4.369216,24.30559999999997,5834.542777788104
2025-09-11 13:27:00,84.98264,1.2152780000000005,0.9481610840117451,4.6875,4.195605999999999,28.35650000000001,5834.592777788104
2025-09-11 13:30:00,86.5162,1.1284720000000004,0.9766625648171485,4.6875,4.3981460000000006,25.75230000000002,5834.6427777881045
2025-09-11 13:33:00,87.29745,1.070601,0.9657901499518197,4.8321760000000005,4.629627000000001,24.884300000000025,5834.692777788105
2025-09-11 13:36:00,88.45486,1.0995369999999998,0.9792401715841358,4.745369999999999,4.513885999999999,24.884199999999993,5834.742777788105
2025-09-11 13:39:00,87.29745,1.0127309999999996,0.9385362436424177,4.484953,4.340277,24.594899999999996,5834.792777788105
2025-09-11 13:42:00,90.39352,1.0995369999999998,0.9313503873276832,4.484953,4.166671,27.488400000000013,5834.842777788105
2025-09-11 13:45:00,91.95602,1.0127309999999996,0.9232101086651486,4.4270830000000005,4.253477,27.488400000000013,5834.892777788105
2025-09-11 13:48:00,87.29745,0.9259259999999996,0.9686833010472536,4.484953,4.571762,27.777799999999985,5834.942777788106
2025-09-11 13:51:00,79.54282,0.8391200000000003,0.9501685106612908,4.4270830000000005,4.658567999999999,27.488400000000013,5834.992777788106
2025-09-11 13:54:00,78.79051,1.0127310000000005,0.938536243642418,4.542823,4.398147,24.01619999999997,5835.042777788106
2025-09-11 13:57:00,80.72917,1.0995369999999998,0.9149743994954814,4.658566,4.311347,25.173699999999997,5835.092777788106
2025-09-11 14:00:00,78.00926,1.0995370000000007,0.9149726902931471,4.571759000000001,4.224537,24.884299999999968,5835.142777788106
2025-09-11 14:03:00,76.85185,1.1863419999999998,0.9529115835800145,4.774305,4.340277,20.54400000000001,5835.1927777881065
2025-09-11 14:06:00,76.85185,1.2442130000000002,0.9427658420455569,4.9189810000000005,4.369216,19.676000000000016,5835.242777788107
2025-09-11 14:09:00,75.28935,1.070602,0.9343532894232509,4.6875,4.4270819999999995,18.80789999999999,5835.292777788107
2025-09-11 14:12:00,78.79051,1.1284720000000004,0.9109676429400829,4.542823,4.137736,20.254599999999982,5835.342777788107
2025-09-11 14:15:00,83.7963,1.1863419999999998,0.9185471356636854,4.513888,4.021991,23.1481,5835.392777788107
2025-09-11 14:18:00,86.5162,1.1284720000000004,0.9766653311301876,4.774305,4.484956,23.148200000000003,5835.442777788107
2025-09-11 14:21:00,83.42014,1.070602,0.9657911536225264,4.803241,4.600692,21.41210000000001,5835.492777788108
2025-09-11 14:24:00,81.13426,1.1284720000000004,0.9925789815865461,4.9189810000000005,4.658567,21.12269999999998,5835.542777788108
2025-09-11 14:27:00,83.82523,1.273148,0.9725038935633085,4.947917,4.3981509999999995,20.25460000000001,5835.592777788108
2025-09-11 14:30:00,88.85995,1.3020830000000005,0.94845684713487,4.774306,4.1377310000000005,20.543999999999983,5835.642777788108
2025-09-11 14:33:00,92.33218,1.1284720000000004,0.9277187640251173,4.600694000000001,4.2245360000000005,21.990800000000007,5835.692777788108
2025-09-11 14:36:00,86.9213,0.9548609999999993,0.969257023570109,4.513888,4.542822000000001,25.462999999999994,5835.7427777881085
2025-09-11 14:39:00,83.42014,0.8969909999999999,0.9397259095294299,4.427083,4.513887,26.33099999999999,5835.792777788109
2025-09-11 14:42:00,81.88657,0.9837959999999999,0.9397258787253965,4.456017999999999,4.369212,24.594899999999996,5835.842777788109
2025-09-11 14:45:00,84.9537,1.0416659999999993,0.9210837323717721,4.513888,4.282407000000001,24.594900000000024,5835.892777788109
2025-09-11 14:48:00,79.54282,1.0127319999999997,0.9385393524752409,4.484954,4.340282,24.594899999999996,5835.942777788109
2025-09-11 14:51:00,79.16667,1.070602,0.9183409879787229,4.658566,4.369212,24.594899999999996,5835.992777788109
2025-09-11 14:54:00,76.44676,1.070602,0.9183409879787229,4.658566,4.369212,20.543900000000008,5836.04277778811
2025-09-11 14:57:00,75.28935,1.2152769999999995,0.9653643979744589,4.918981,4.456017000000001,19.965300000000013,5836.09277778811
2025-09-11 15:00:00,73.75579,1.2152769999999995,0.8949604858579323,4.774306,4.195607000000001,16.49309999999997,5836.14277778811
2025-09-11 15:03:00,74.91319,1.1863419999999998,0.9358557706933474,4.918981,4.456022,19.097199999999987,5836.19277778811
2025-09-11 15:06:00,78.00926,1.2152780000000005,0.965364826777898,4.861111,4.3981460000000006,18.807799999999986,5836.24277778811
2025-09-11 15:09:00,74.91319,1.0995370000000007,0.9149721205584982,4.74537,4.398147,16.492999999999995,5836.2927777881105
2025-09-11 15:12:00,78.00926,1.2442130000000002,0.9067138894409085,4.7453710000000004,4.137736,17.36110000000002,5836.342777788111
2025-09-11 15:15:00,75.31829,1.273148,0.9547433455931109,4.80324,4.2245360000000005,15.9144,5836.392777788111
2025-09-11 15:18:00,79.57176,1.273148,0.9367092652369188,4.803241,4.195601000000001,18.518500000000017,5836.442777788111
2025-09-11 15:21:00,78.41435,1.3020839999999998,0.9111776745541283,4.803242,4.108796,16.492999999999967,5836.492777788111
2025-09-11 15:24:00,75.28935,1.2152769999999995,0.8766390492978235,4.484953,3.8773160000000004,13.020800000000008,5836.542777788111
2025-09-11 15:27:00,77.22801,1.2442130000000002,0.8502425065410832,4.456019,3.7615740000000004,15.335600000000028,5836.592777788112
2025-09-11 15:30:00,78.38542,1.2152780000000005,0.8949583826281065,4.687500000000001,4.108796,16.782399999999996,5836.642777788112
2025-09-11 15:33:00,78.38542,1.0127309999999996,0.8919911320815445,4.369213,4.137732000000001,18.22919999999999,5836.692777788112
2025-09-11 15:36:00,77.22801,1.0416659999999993,0.8563535344950588,4.369213,4.021987000000001,17.939899999999966,5836.742777788112
2025-09-11 15:39:00,76.0706,1.0995370000000007,0.8983720769856909,4.4270830000000005,4.050924999999999,17.36110000000002,5836.792777788112
2025-09-11 15:42:00,73.37963,1.2152769999999995,0.8766390492978235,4.658563999999999,4.050927,11.284699999999987,5836.8427777881125
2025-09-11 15:45:00,71.44097,1.2152769999999995,0.8579873207716333,4.658563999999999,4.021987000000001,10.706099999999992,5836.892777788113
2025-09-11 15:48:00,77.22801,1.3310180000000003,0.8429751932804267,4.513889000000001,3.6747689999999995,12.152799999999957,5836.942777788113
2025-09-11 15:51:00,86.5162,1.4178240000000004,0.8746661998564631,4.658564,3.732639,13.020800000000008,5836.992777788113
2025-09-11 15:54:00,86.89236,1.1863419999999998,0.8649621277782209,4.600694000000001,4.021987000000001,14.467499999999973,5837.042777788113
2025-09-11 15:57:00,79.16667,1.0416660000000002,0.8891585700568809,4.513889,4.224537999999999,15.914299999999969,5837.092777788113
2025-09-11 16:00:00,74.13194,1.1574079999999993,0.8888902925461417,4.542825,4.0509260000000005,13.59960000000001,5837.142777788114
2025-09-11 16:03:00,72.59838,1.157407,0.8348940296163408,4.484954,3.906251,11.284699999999987,5837.192777788114
2025-09-11 16:06:00,72.59838,1.273148,0.8416877021326986,4.369212,3.616897,10.416699999999992,5837.242777788114
2025-09-11 16:09:00,76.47569,1.4178240000000004,0.8310716751844415,4.571759,3.5879629999999993,11.863399999999956,5837.292777788114
2025-09-11 16:12:00,78.00926,1.3020839999999998,0.8725304113681175,4.57176,3.819445,13.888899999999978,5837.342777788114
2025-09-11 16:15:00,74.91319,1.1863419999999998,0.8464835903838999,4.542824,3.9351860000000007,12.442099999999982,5837.3927777881145
2025-09-11 16:18:00,73.37963,1.157407,0.8348940296163408,4.456018,3.8773150000000003,10.705900000000042,5837.442777788115
2025-09-11 16:21:00,73.75579,1.2442130000000002,0.7902502537691204,4.311343000000001,3.530092,11.284700000000043,5837.492777788115
2025-09-11 16:24:00,70.65972,1.1284720000000004,0.7666352049248796,4.166667,3.530092,10.127299999999991,5837.542777788115
2025-09-11 16:27:00,68.72106,1.1284720000000004,0.766635877562928,4.1377310000000005,3.501156999999999,6.944399999999973,5837.592777788115
2025-09-11 16:30:00,69.87847,1.2152780000000005,0.7587761189668947,4.195602,3.414351,5.208399999999983,5837.642777788115
2025-09-11 16:33:00,72.97454,1.186343,0.7481841232943972,4.137732,3.385416,8.1019,5837.692777788116
2025-09-11 16:36:00,70.65972,1.0416670000000003,0.7514052676000742,4.108796,3.5879630000000002,6.944399999999973,5837.742777788116
2025-09-11 16:39:00,69.12616,1.157407,0.7777675891509489,4.166667,3.501157,6.6551000000000045,5837.792777788116
2025-09-11 16:42:00,71.03588,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,6.6551000000000045,5837.842777788116
2025-09-11 16:45:00,67.15856,1.1284719999999995,0.7267781823091413,3.9351849999999997,3.2407400000000006,4.918999999999983,5837.892777788116
2025-09-11 16:48:00,65.24884,1.186343,0.7481855629730799,4.137731,3.3854170000000003,3.761599999999987,5837.9427777881165
2025-09-11 16:51:00,63.31019,1.2442130000000002,0.7692983818496307,4.253472,3.4432869999999998,2.8935000000000173,5837.992777788117
2025-09-11 16:54:00,60.99537,1.2152779999999996,0.69291388481486,4.108796,3.2407400000000006,2.0253999999999905,5838.042777788117
2025-09-11 16:57:00,61.37153,1.3310189999999995,0.6825879145806352,3.9641209999999996,2.922453,0.5787000000000262,5838.092777788117
2025-09-11 17:00:00,65.625,1.3020829999999997,0.6983403201320856,3.8773139999999993,2.8935190000000004,0.0,5838.142777788117
2025-09-11 17:03:00,70.28356,1.273148,0.6887877854888809,3.877314,2.922453,2.8935000000000173,5838.192777788117
2025-09-11 17:06:00,63.68634,1.1284719999999995,0.6847879229677054,3.8773139999999993,3.125,0.5787000000000262,5838.242777788118
2025-09-11 17:09:00,57.11806,1.0995369999999998,0.6954682422952274,3.993056,3.298611,-1.1573999999999955,5838.292777788118
2025-09-11 17:12:00,55.96065,1.1863419999999998,0.6357189144093768,3.7905089999999992,2.8935179999999994,-1.446799999999996,5838.342777788118
2025-09-11 17:15:00,59.43287,1.3020829999999997,0.6733252751338167,3.8773139999999993,2.8645830000000005,0.8680999999999699,5838.392777788118
2025-09-11 17:18:00,60.59028,1.273148,0.6640077487051939,3.703704,2.719907,-1.1573999999999955,5838.442777788118
2025-09-11 17:21:00,58.27546,1.1574079999999993,0.6261703742977535,3.645834,2.7777770000000004,-0.5786999999999694,5838.4927777881185
2025-09-11 17:24:00,52.48843,1.2152779999999996,0.6452070697826116,3.645834,2.719907,-2.8935000000000173,5838.542777788119
2025-09-11 17:27:00,59.80903,1.359954,0.6652083619030218,3.5590280000000005,2.4594899999999997,-2.6041999999999916,5838.592777788119
2025-09-11 17:30:00,61.37153,1.273148,0.6381567039897803,3.501158,2.4884259999999996,-2.314800000000048,5838.642777788119
2025-09-12 07:57:00,38.9757,3.501157,,3.6747690000000004,0.14467699999999972,-11.574000000000012,5838.642777788119
2025-09-12 08:00:00,64.46759,1.2442130000000002,1.0117327892281904,4.456018,4.021993,2.314899999999966,5838.692777788119
2025-09-12 08:03:00,76.47569,1.5625,0.903929476567845,5.266206,4.166665999999999,12.442100000000039,5838.742777788119
2025-09-12 08:06:00,93.89468,1.8807869999999998,1.1484901637995917,6.105325999999999,4.861109,21.701400000000035,5838.79277778812
2025-09-12 08:09:00,80.72917,1.851852,1.3172396089751524,6.6261540000000005,5.671292000000001,26.04169999999999,5838.84277778812
2025-09-12 08:12:00,82.66782,2.083334,1.3682148483087668,7.552084000000001,6.30787,24.016200000000026,5838.89277778812
2025-09-12 08:15:00,78.79051,1.9965279999999996,1.2748001997784926,6.944443,5.700234999999999,24.594899999999996,5838.94277778812
2025-09-12 08:18:00,78.00926,1.9097220000000004,1.222053545229294,6.741897000000001,5.555554999999999,25.752399999999966,5838.99277778812
2025-09-12 08:21:00,81.88657,1.7939809999999996,1.137987026751328,6.278936,5.150465,24.884199999999964,5839.0427777881205
2025-09-12 08:24:00,86.5162,1.6203700000000003,1.1122362277647653,5.931710000000001,5.034719999999999,23.72679999999997,5839.092777788121
2025-09-12 08:27:00,98.55324,1.2442130000000002,1.1089159900484389,5.43981,5.179397,35.011600000000016,5839.142777788121
2025-09-12 08:30:00,98.55324,1.3020839999999998,1.2283283382850805,5.8159730000000005,5.671298999999999,37.32640000000001,5839.192777788121
2025-09-12 08:33:00,98.55324,1.3888889999999998,1.269635523659657,6.07639,5.844911000000001,34.72219999999999,5839.242777788121
2025-09-12 08:36:00,98.55324,1.2152779999999996,1.2296932357324057,5.87384,5.902781999999999,35.30099999999999,5839.292777788121
2025-09-12 08:39:00,98.55324,1.157407,1.1718149691294042,5.584494,5.613427,38.194500000000005,5839.342777788122
2025-09-12 08:42:00,98.55324,1.0127309999999996,1.151353126434424,5.208333,5.497682,38.483900000000006,5839.392777788122
2025-09-12 08:45:00,98.55324,1.0416670000000003,1.1124418321651433,5.0636529999999995,5.208336,39.0625,5839.442777788122
2025-09-12 08:48:00,98.55324,1.070602,1.1414142080787015,5.295138,5.4398159999999995,39.93059999999997,5839.492777788122
2025-09-12 08:51:00,98.55324,1.2442129999999993,1.1552340490860327,5.439812999999999,5.2662,37.905100000000004,5839.542777788122
2025-09-12 08:54:00,98.55324,1.1284729999999996,1.084488448788684,5.063661999999999,4.976849,33.56479999999999,5839.5927777881225
2025-09-12 08:57:00,98.55324,1.0127319999999997,1.1379801077314817,4.976848,5.237266,39.0625,5839.642777788123
2025-09-12 09:00:00,98.55324,0.8969909999999999,1.1124632244721127,4.774305999999999,5.237266999999999,42.824100000000016,5839.692777788123
2025-09-12 09:03:00,93.51852,0.868055,1.0956659921887952,4.687499,5.179403,46.29619999999997,5839.742777788123
2025-09-12 09:06:00,85.76389,0.868055,1.108147780806578,4.74537,5.266203,43.692200000000014,5839.792777788123
2025-09-12 09:09:00,94.27083,0.7523150000000003,1.0263318528529002,4.195601,4.8032449999999995,43.402799999999985,5839.842777788123
2025-09-12 09:12:00,91.95602,0.9259250000000003,1.0772449204194963,4.658564,4.976852999999999,40.79869999999997,5839.892777788124
2025-09-12 09:15:00,82.66782,1.070601,1.1274825640032982,5.0347219999999995,5.150462999999999,38.7732,5839.942777788124
2025-09-12 09:18:00,81.51042,1.1284720000000004,1.1284769999927886,5.208329000000001,5.208337,36.45829999999998,5839.992777788124
2025-09-12 09:21:00,81.10532,1.1863419999999998,1.1718174733715832,5.526619,5.497687000000001,36.16900000000001,5840.042777788124
2025-09-12 09:24:00,83.82523,1.1284720000000004,1.1284720000003732,5.237268,5.237266,34.722200000000015,5840.092777788124
2025-09-12 09:27:00,85.73495,1.070601,1.07060250000063,5.063656,5.063657000000001,37.615700000000004,5840.1427777881245
