Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-12 09:30:00,81.48148,1.0995370000000007,1.0995375000038032,5.063658000000001,5.063656999999999,35.300899999999984,5840.192777788125
2025-09-12 09:33:00,84.20139,1.2152780000000005,1.095468059978752,5.150462,4.918986,32.696800000000025,5840.242777788125
2025-09-12 09:36:00,88.0787,1.186343,1.0819145392076763,5.121524000000001,4.918981,37.037000000000035,5840.292777788125
2025-09-12 09:39:00,87.29745,1.0995369999999998,1.0850061974255567,5.034720999999999,5.0057860000000005,37.905099999999976,5840.342777788125
2025-09-12 09:42:00,87.29745,1.0127309999999996,1.0834601007739566,4.976852,5.121527,37.03710000000001,5840.392777788125
2025-09-12 09:45:00,89.61227,0.9837959999999999,1.0405954210268986,4.629629,4.745371,37.61580000000001,5840.442777788126
2025-09-12 09:48:00,89.23611,0.8969899999999997,1.0216744128275799,4.513889,4.774307,39.0626,5840.492777788126
2025-09-12 09:51:00,89.23611,0.9548609999999993,1.052887647766779,4.716436,4.918977,37.61580000000001,5840.542777788126
2025-09-12 09:54:00,88.45486,1.0127309999999996,1.0834581868991282,4.774306,4.918977,37.32639999999998,5840.592777788126
2025-09-12 09:57:00,84.98264,0.9548609999999993,1.0664195347664078,4.6296289999999996,4.861112,37.03699999999998,5840.642777788126
2025-09-12 10:00:00,82.66782,1.0416659999999993,0.9976336208075205,4.774305,4.6874970000000005,32.11809999999997,5840.6927777881265
2025-09-12 10:03:00,88.45486,1.157407,1.052889994881229,4.890047,4.687500999999999,32.98600000000005,5840.742777788127
2025-09-12 10:06:00,98.52431,1.186343,1.0507647774534692,5.092587999999999,4.832175,37.037000000000006,5840.792777788127
2025-09-12 10:09:00,98.52431,1.0995369999999998,1.0850051884763094,4.918986,4.890048999999999,37.03709999999998,5840.842777788127
2025-09-12 10:12:00,98.52431,1.1574079999999993,1.142878940828411,5.150468,5.121530000000001,39.351800000000026,5840.892777788127
2025-09-12 10:15:00,98.52431,1.157407,1.157404499996499,5.439819,5.439812000000001,39.35179999999997,5840.942777788127
2025-09-12 10:18:00,98.52431,1.2442130000000002,1.1703824000721472,5.497688999999999,5.353006000000001,38.77320000000003,5840.992777788128
2025-09-12 10:21:00,98.52431,1.1863419999999998,1.1718124319592833,5.468754,5.439812000000001,40.509300000000025,5841.042777788128
2025-09-12 10:24:00,90.39352,1.0127310000000005,1.1245039402443269,5.063658,5.295138,41.95610000000002,5841.092777788128
2025-09-12 10:27:00,84.20139,1.0127310000000005,1.05553773486212,4.918982000000001,5.005783,37.03709999999998,5841.142777788128
2025-09-12 10:30:00,81.88657,1.0127310000000005,1.012733000024308,4.774305,4.774307,37.037000000000006,5841.192777788128
2025-09-12 10:33:00,81.10532,1.1284720000000004,1.0392501708468629,4.774306,4.600692,32.696799999999996,5841.2427777881285
2025-09-12 10:36:00,80.35301,1.2152779999999996,1.0319515821411358,4.861111999999999,4.513891999999999,30.960700000000003,5841.292777788129
2025-09-12 10:39:00,78.79051,1.3020829999999997,1.0537065035815047,5.208334,4.745372000000001,26.04169999999999,5841.342777788129
2025-09-12 10:42:00,86.5162,1.3888889999999998,1.020213463222863,5.179397,4.513890000000001,27.777799999999985,5841.392777788129
2025-09-12 10:45:00,93.48958,1.2442130000000002,1.0284027172921215,4.947917,4.542821,31.25000000000003,5841.442777788129
2025-09-12 10:48:00,94.27083,1.157407,1.083460579242328,5.0347230000000005,4.890047000000001,33.56479999999999,5841.492777788129
2025-09-12 10:51:00,88.45486,1.0127319999999997,1.0271305930480739,4.803241,4.832172,33.27539999999999,5841.54277778813
2025-09-12 10:54:00,95.42824,1.0995369999999998,0.9948314036574786,4.774305999999999,4.571761,33.85420000000002,5841.59277778813
2025-09-12 10:57:00,97.3669,1.0995369999999998,1.040595977189598,4.774305,4.658566,36.45829999999998,5841.64277778813
2025-09-12 11:00:00,95.8044,1.0127310000000005,1.069557043128585,4.6875,4.803236999999999,40.509299999999996,5841.69277778813
2025-09-12 11:03:00,91.17477,0.9548609999999993,1.0392498648510344,4.600695,4.7743020000000005,38.773199999999974,5841.74277778813
2025-09-12 11:06:00,84.60648,0.9548609999999993,1.0392508114172323,4.484952999999999,4.658562,39.351800000000026,5841.7927777881305
2025-09-12 11:09:00,83.42014,1.0127310000000005,1.0271335556840866,4.513888,4.542826999999999,36.74770000000001,5841.842777788131
2025-09-12 11:12:00,80.72917,1.1284720000000004,1.0392506998923936,4.832175,4.658562000000001,34.14349999999996,5841.892777788131
2025-09-12 11:15:00,80.32407,1.2152779999999996,1.0480941264599553,4.9479169999999995,4.629632,34.72229999999996,5841.942777788131
2025-09-12 11:18:00,83.42014,1.2152769999999995,1.0480908999428742,4.947916,4.629627000000001,31.5394,5841.992777788131
2025-09-12 11:21:00,83.82523,1.2152769999999995,1.0319477670105288,4.976852,4.629627000000001,30.671299999999974,5842.042777788131
2025-09-12 11:24:00,79.57176,1.2442130000000002,1.0284032899532205,4.918982,4.513887,29.224499999999978,5842.092777788132
2025-09-12 11:27:00,78.41435,1.3310180000000003,1.0491420060703374,5.1215280000000005,4.600692,27.199099999999987,5842.142777788132
2025-09-12 11:30:00,81.51042,1.3020829999999997,1.0021913819634227,5.0347219999999995,4.484951,28.93520000000001,5842.192777788132
2025-09-12 11:33:00,88.83102,1.3888889999999998,1.020212834182221,5.063658,4.39815,27.488399999999984,5842.242777788132
2025-09-12 11:36:00,96.20949,1.3310180000000003,1.0491408178314885,5.2372689999999995,4.716431,30.671300000000002,5842.292777788132
2025-09-12 11:39:00,98.52431,1.2442130000000002,1.1245043388681224,5.295139000000001,5.063656,34.722200000000015,5842.3427777881325
2025-09-12 11:42:00,93.48958,1.070602,1.1134411196165874,5.005788000000001,5.092592000000001,37.32640000000001,5842.392777788133
2025-09-12 11:45:00,93.48958,1.0416660000000002,1.084493478150583,4.9189810000000005,5.0057920000000005,38.19439999999997,5842.442777788133
2025-09-12 11:48:00,91.95602,1.0416660000000002,1.0844910435412403,4.8321760000000005,4.918982000000001,40.219899999999996,5842.492777788133
2025-09-12 11:51:00,88.0787,1.070602,1.070601500018237,4.832175,4.832172,40.79850000000005,5842.542777788133
2025-09-12 11:54:00,83.42014,1.070602,1.0706035000188598,4.861111,4.861112,39.0625,5842.592777788133
2025-09-12 11:57:00,81.10532,1.157407,1.113443659874189,5.1215280000000005,5.034727,36.74770000000001,5842.642777788134
2025-09-12 12:00:00,79.57176,1.2152769999999995,1.0319500115394846,5.1215280000000005,4.774307,30.092600000000004,5842.692777788134
2025-09-12 12:03:00,79.1956,1.273148,1.0242871450559357,5.0347219999999995,4.571756000000001,28.64579999999995,5842.742777788134
2025-09-12 12:06:00,65.59606,0.868055,1.1694181199018334,4.80324,5.468749,6.944500000000005,5842.792777788134
2025-09-12 12:09:00,81.48148,1.1863419999999998,1.0664186033593792,5.063658,4.832177,29.224500000000006,5842.842777788134
2025-09-12 12:12:00,85.73495,1.273148,1.1222651143651936,5.324069,5.034721,28.64579999999998,5842.8927777881345
2025-09-12 12:15:00,89.61227,1.0995369999999998,1.0850051884763094,5.150468,5.121530999999999,31.8288,5842.942777788135
2025-09-12 12:18:00,98.52431,1.0995369999999998,1.0995394999862453,5.2951369999999995,5.295140000000001,34.43290000000002,5842.992777788135
2025-09-12 12:21:00,98.52431,1.0416670000000003,1.0416675000490352,4.890047,4.890045999999999,36.16899999999998,5843.042777788135
2025-09-12 12:24:00,98.52431,1.0127319999999997,1.0695614211988382,4.832177000000001,4.947921,38.483900000000006,5843.092777788135
2025-09-12 12:27:00,98.52431,0.9259259999999996,1.1033384431336282,4.832177,5.2083319999999995,39.93050000000002,5843.142777788135
2025-09-12 12:30:00,91.14583,0.8101849999999997,1.1218107716803027,4.687499,5.381943,44.56019999999998,5843.192777788136
2025-09-12 12:33:00,83.42014,0.78125,1.0681096520050295,4.51389,5.150468,41.37729999999996,5843.242777788136
2025-09-12 12:36:00,81.48148,0.9259259999999996,1.0373670875347965,4.571759999999999,4.803242,35.011499999999984,5843.292777788136
2025-09-12 12:39:00,79.54282,1.0416660000000002,1.0124548414705332,4.774305,4.716432,31.5394,5843.342777788136
2025-09-12 12:42:00,78.38542,1.070602,1.0265894250352272,4.890046000000001,4.803242000000001,26.62039999999996,5843.392777788136
2025-09-12 12:45:00,78.00926,1.070602,1.0265883962436098,5.005788000000001,4.918982000000001,24.884299999999996,5843.4427777881365
2025-09-12 12:48:00,77.22801,1.0416660000000002,0.9675258149134359,4.803240000000001,4.658562000000001,22.569399999999973,5843.492777788137
2025-09-12 12:51:00,76.44676,1.0416660000000002,0.936746177918591,4.629630000000001,4.4270819999999995,20.543999999999983,5843.542777788137
2025-09-12 12:54:00,74.13194,1.070601,0.8856795938039832,4.542823,4.195607000000001,15.9144,5843.592777788137
2025-09-12 12:57:00,77.22801,1.157407,0.8711976492815322,4.484953000000001,3.9641209999999996,16.492999999999995,5843.642777788137
2025-09-12 13:00:00,79.16667,1.1574080000000002,0.8711949803848226,4.484954,3.9641160000000006,18.80789999999996,5843.692777788137
2025-09-12 13:03:00,79.16667,1.070601,0.8689946449942347,4.398148000000001,4.021987000000001,17.650499999999965,5843.742777788138
2025-09-12 13:06:00,78.79051,1.0416660000000002,0.8728708402631787,4.369213,4.050922000000001,16.493100000000027,5843.792777788138
2025-09-12 13:09:00,78.00926,1.0416660000000002,0.8563564096113903,4.253472,3.906251,17.93979999999999,5843.842777788138
2025-09-12 13:12:00,76.0706,1.070601,0.8856738709949428,4.484953000000001,4.137727,17.071799999999996,5843.892777788138
2025-09-12 13:15:00,76.85185,1.0995369999999998,0.8983726547327233,4.5428239999999995,4.166667,15.3356,5843.942777788138
2025-09-12 13:18:00,77.22801,1.070602,0.8856794621179038,4.6875,4.340281999999999,15.625,5843.9927777881385
2025-09-12 13:21:00,79.94792,1.1574080000000002,0.9063043364115854,4.6875,4.2245360000000005,17.071799999999996,5844.042777788139
2025-09-12 13:24:00,81.88657,1.0416659999999993,0.8563535344950588,4.369213,4.021987000000001,18.807900000000018,5844.092777788139
2025-09-12 13:27:00,86.5162,1.2152770000000004,0.9306984999389464,4.658564,4.1377310000000005,19.097200000000043,5844.142777788139
2025-09-12 13:30:00,89.23611,1.0995369999999998,0.9149721205584979,4.6296289999999996,4.282406,19.097200000000043,5844.192777788139
2025-09-12 13:33:00,84.57755,0.9548609999999993,0.9107696433770969,4.513888,4.427082,19.386599999999987,5844.242777788139
2025-09-12 13:36:00,81.10532,0.9837959999999999,0.9095447096459213,4.484953,4.340281999999999,19.965299999999985,5844.29277778814
2025-09-12 13:39:00,80.32407,1.0127309999999996,0.8760799810150822,4.427083,4.166662,20.254700000000014,5844.34277778814
2025-09-12 13:42:00,78.00926,1.0416659999999993,0.8728708402631783,4.340278,4.021987000000001,17.93979999999999,5844.39277778814
2025-09-12 13:45:00,78.00926,0.9837959999999999,0.8941842990999692,4.311343,4.137732000000001,18.22919999999999,5844.44277778814
2025-09-12 13:48:00,81.48148,1.0127319999999997,0.8436030146398202,4.2534730000000005,3.935181000000001,17.361199999999997,5844.49277778814
2025-09-12 13:51:00,78.00926,0.8680559999999993,,4.137732,4.137732,21.701400000000035,5844.5427777881405
2025-09-12 13:54:00,78.00926,0.9548609999999993,0.8805413564909029,4.282408,4.137727,17.36110000000002,5844.592777788141
2025-09-12 13:57:00,79.54282,1.0995369999999998,0.8983749657179997,4.571759,4.195606,17.93979999999999,5844.642777788141
2025-09-12 14:00:00,78.79051,0.9548610000000002,0.8957445424904327,4.427084000000001,4.311341,17.36099999999999,5844.692777788141
2025-09-12 14:03:00,86.9213,1.0416660000000002,0.9052267370735024,4.4270830000000005,4.166670999999999,18.22919999999999,5844.742777788141
2025-09-12 14:06:00,80.32407,0.9259250000000003,0.9259284999979444,4.456018,4.456022999999999,20.543999999999983,5844.792777788141
2025-09-12 14:09:00,76.85185,1.0995370000000007,0.8983726547327237,4.600694,4.224537,15.9144,5844.842777788142
2025-09-12 14:12:00,75.28935,1.070602,0.8520679926657044,4.484954,4.079861999999999,15.625,5844.892777788142
2025-09-12 14:15:00,77.22801,1.0995369999999998,0.8470725436020836,4.427083,3.9641160000000006,15.9144,5844.942777788142
2025-09-12 14:18:00,78.00926,1.1284720000000004,0.8939678666902925,4.484953000000001,4.0509260000000005,16.78230000000002,5844.992777788142
2025-09-12 14:21:00,84.20139,1.2152770000000004,0.9306978920125081,4.774305,4.253470999999999,17.07170000000002,5845.042777788142
2025-09-12 14:24:00,88.45486,1.1863420000000007,0.9863394623760229,4.976852000000001,4.600696,18.518500000000017,5845.0927777881425
2025-09-12 14:27:00,91.95602,1.2152770000000004,0.9129731347303502,4.890046,4.340280999999999,19.097200000000015,5845.142777788143
2025-09-12 14:30:00,93.48958,1.0416659999999993,0.9522241470180219,4.745369999999999,4.571757,21.12270000000001,5845.192777788143
2025-09-12 14:33:00,91.17477,1.0416659999999993,0.9522273379608752,4.716434,4.542827000000001,24.884299999999996,5845.242777788143
2025-09-12 14:36:00,89.61227,1.0127309999999996,0.9536933329288659,4.600694,4.484957,24.30559999999997,5845.292777788143
2025-09-12 14:39:00,89.61227,1.0127309999999996,0.9536933329288659,4.600694,4.484957,25.75229999999999,5845.342777788143
2025-09-12 14:42:00,88.45486,1.0416659999999993,0.9826591724030785,4.861110999999999,4.745367,24.30559999999997,5845.392777788144
2025-09-12 14:45:00,91.95602,1.070601,0.9657906868179548,4.774305,4.571757,24.594899999999996,5845.442777788144
2025-09-12 14:48:00,84.20139,0.9548610000000002,0.9835142407524203,4.803241,4.8611130000000005,24.88420000000002,5845.492777788144
2025-09-12 14:51:00,78.38542,1.0127319999999997,0.9536938133017304,4.6875,4.571762,22.280100000000004,5845.542777788144
2025-09-12 14:54:00,76.85185,1.070601,0.9343528328112555,4.658564,4.398147,19.965299999999985,5845.592777788144
2025-09-12 14:57:00,79.54282,1.070601,0.9183444350744258,4.542823,4.253477,19.676000000000016,5845.6427777881445
2025-09-12 15:00:00,75.28935,1.0416670000000003,0.9052277439890046,4.513889000000001,4.253477,17.650499999999965,5845.692777788145
2025-09-12 15:03:00,76.85185,1.2442130000000002,0.9248822150681092,4.832175,4.253471,15.625,5845.742777788145
2025-09-12 15:06:00,79.54282,1.2442130000000002,0.9427658420455569,4.774306,4.224540999999999,17.939899999999966,5845.792777788145
2025-09-12 15:09:00,81.48148,1.2442130000000002,0.9603725528128009,4.9189810000000005,4.3981460000000006,19.675900000000013,5845.842777788145
2025-09-12 15:12:00,77.22801,1.2152779999999996,0.9653683698339008,4.918981,4.456022,17.07170000000002,5845.892777788145
2025-09-12 15:15:00,79.16667,1.2152769999999995,0.9307009316414964,4.832176,4.311347,17.650500000000022,5845.942777788146
2025-09-12 15:18:00,80.32407,1.2152780000000005,0.9306989183840036,4.74537,4.2245360000000005,20.543900000000008,5845.992777788146
2025-09-12 15:21:00,78.00926,1.1284720000000004,0.9442451745543671,4.832175,4.484952000000001,18.22919999999999,5846.042777788146
2025-09-12 15:24:00,77.22801,1.157407,0.9234596414164856,4.74537,4.311347,17.361099999999965,5846.092777788146
2025-09-12 15:27:00,78.79051,1.273148,0.9725020659811489,4.86111,4.311341,19.386599999999987,5846.142777788146
2025-09-12 15:30:00,81.10532,1.273148,0.9900014911245284,5.0347219999999995,4.513885999999999,21.701400000000035,5846.1927777881465
2025-09-12 15:33:00,83.7963,1.2152769999999995,0.9653673505209587,4.947916,4.484957,21.70139999999998,5846.242777788147
2025-09-12 15:36:00,78.00926,1.1863419999999998,0.9697355317432914,4.890045,4.484952000000001,18.80789999999996,5846.292777788147
2025-09-12 15:39:00,76.44676,1.1284720000000004,0.9442446071912433,4.803241,4.456016999999999,18.80789999999996,5846.342777788147
2025-09-12 15:42:00,74.13194,1.1863419999999998,0.9358528019730821,4.7453710000000004,4.282407000000001,17.361099999999965,5846.392777788147
2025-09-12 15:45:00,76.44676,1.273148,0.9547433455931109,4.80324,4.2245360000000005,15.914300000000026,5846.442777788147
2025-09-12 15:48:00,76.47569,1.3020839999999998,0.9111816071871648,4.832176,4.137736,15.04630000000003,5846.492777788148
2025-09-12 15:51:00,76.85185,1.2442129999999993,0.924881592195935,4.861111999999999,4.282407000000001,15.3356,5846.542777788148
2025-09-12 15:54:00,76.85185,1.3888889999999998,0.9643105354175232,5.0347219999999995,4.282406,15.9144,5846.592777788148
2025-09-12 15:57:00,76.0706,1.2152779999999996,0.9307013500872854,4.976852,4.456022,14.467600000000004,5846.642777788148
2025-09-12 16:00:00,76.47569,1.359954,0.9143693364003672,4.890046,4.108796,16.20369999999997,5846.692777788148
2025-09-12 16:03:00,76.47569,1.273148,0.9183838323168604,4.658564,4.021991000000001,14.756899999999973,5846.7427777881485
2025-09-12 16:06:00,79.16667,1.2152780000000005,0.9306977025304428,4.918982000000001,4.3981460000000006,16.782399999999996,5846.792777788149
2025-09-12 16:09:00,74.91319,1.1284719999999995,0.910964727222714,4.658563999999999,4.253472,13.310199999999952,5846.842777788149
2025-09-12 16:12:00,74.13194,1.3310189999999995,0.9032390175512719,4.774306,4.021991000000001,10.416600000000017,5846.892777788149
2025-09-12 16:15:00,72.59838,1.3020829999999997,0.892037966983971,4.6875,3.9641210000000004,11.574099999999987,5846.942777788149
2025-09-12 16:18:00,73.75579,1.2152769999999995,0.8579873207716333,4.658563999999999,4.021987000000001,11.284699999999987,5846.992777788149
2025-09-12 16:21:00,76.44676,1.0416669999999995,0.8395917477572103,4.253473,3.8773150000000003,12.152800000000013,5847.04277778815
2025-09-12 16:24:00,74.13194,1.0416659999999993,0.8225635896589827,4.311342,3.906251000000001,11.284700000000043,5847.09277778815
2025-09-12 16:27:00,72.59838,1.0127309999999996,0.8270085969377481,4.195601,3.8483799999999997,11.284699999999987,5847.14277778815
2025-09-12 16:30:00,76.44676,1.1284720000000004,0.8232181739764131,4.282407,3.732639,13.020800000000008,5847.19277778815
2025-09-12 16:33:00,74.91319,1.0416660000000002,0.822563589658983,4.311342,3.906251,13.020899999999983,5847.24277778815
2025-09-12 16:36:00,72.59838,1.0416660000000002,0.8563535344950592,4.398148000000001,4.050922000000001,11.284799999999962,5847.2927777881505
2025-09-12 16:39:00,72.97454,1.2442130000000002,0.8694163049124116,4.484954,3.819445,10.995399999999961,5847.342777788151
2025-09-12 16:42:00,70.65972,1.157407,0.8348940296163408,4.456018,3.8773150000000003,10.127200000000016,5847.392777788151
2025-09-12 16:45:00,71.81713,1.1574080000000002,0.8162372907556537,4.427084000000001,3.819445,8.680499999999995,5847.442777788151
2025-09-12 16:48:00,68.34491,1.070602,0.8173857994206564,4.340278,3.8773150000000003,6.944500000000005,5847.492777788151
2025-09-12 16:51:00,71.81713,1.0995369999999998,0.7931490099344847,4.282408,3.7326390000000007,9.548600000000022,5847.542777788151
2025-09-12 16:54:00,75.28935,1.070601,0.7995938935916332,4.253472,3.7615750000000006,10.70599999999996,5847.592777788152
2025-09-12 16:57:00,70.65972,0.9837959999999999,0.7976290431557916,4.079860999999999,3.7326379999999997,8.680600000000027,5847.642777788152
2025-09-12 17:00:00,71.03588,1.070601,0.7995938935916332,4.253472,3.7615750000000006,10.127399999999966,5847.692777788152
2025-09-12 17:03:00,69.09722,0.9837959999999999,0.7976290431557916,4.166667,3.8194440000000007,8.969899999999996,5847.742777788152
2025-09-12 17:06:00,62.90509,0.9548610000000002,0.7849927688818756,4.195602,3.877314,2.8935000000000173,5847.792777788152
2025-09-12 17:09:00,63.68634,1.186343,0.7053538056820252,4.195603,3.385416,1.1573999999999955,5847.8427777881525
2025-09-12 17:12:00,65.625,1.186343,0.7053553295163084,3.993055,3.1828700000000003,0.867999999999995,5847.892777788153
2025-09-12 17:15:00,62.15278,0.9548609999999993,0.6605737626681981,3.6458329999999997,3.125,1.4466999999999643,5847.942777788153
2025-09-12 17:18:00,64.84375,1.0995369999999998,0.6954682422952274,3.790509,3.096064,1.4467000000000212,5847.992777788153
2025-09-12 17:21:00,62.15278,1.070602,0.6639263632729906,3.90625,3.211806,1.4467000000000212,5848.042777788153
2025-09-12 17:24:00,65.625,1.1284720000000004,0.7060789835671843,3.790509,3.0671300000000006,1.4467000000000212,5848.092777788153
2025-09-13 09:00:00,97.33796,2.748843,1.092479093962869,7.349539999999999,4.890047,23.4375,5848.092777788153
2025-09-13 09:03:00,80.32407,0.9837960000000008,1.1617422906686503,5.4976840000000005,5.873837999999999,28.93519999999998,5848.142777788154
2025-09-13 09:06:00,84.57755,1.1284720000000004,1.1993579825669856,5.787038000000001,5.931716,29.803300000000007,5848.192777788154
2025-09-13 09:09:00,82.66782,1.0416659999999993,1.1399415874460779,5.497683,5.700227,30.092600000000004,5848.242777788154
2025-09-13 09:12:00,80.32407,0.9837959999999999,1.0819109977174814,5.208333,5.410876999999999,26.90980000000002,5848.292777788154
2025-09-13 09:15:00,79.16667,0.983797,1.0682542313310153,5.0347230000000005,5.208335999999999,25.75229999999999,5848.342777788154
2025-09-13 09:18:00,89.20718,0.9548610000000002,1.0255011058878298,4.745366000000001,4.890045,32.696799999999996,5848.3927777881545
2025-09-13 09:21:00,92.73727,0.983797,1.0405930482896133,4.745371,4.8611059999999995,32.696799999999996,5848.442777788155
2025-09-13 09:24:00,80.72917,1.0416669999999995,1.0985215102985837,5.150464,5.266203000000001,26.909699999999987,5848.492777788155
2025-09-13 09:27:00,79.54282,1.2152779999999996,1.0798414633360223,5.43982,5.1794020000000005,22.569399999999973,5848.542777788155
2025-09-13 09:30:00,76.85185,1.3310180000000003,1.0662255152251139,5.555560000000001,5.063662,21.12269999999998,5848.592777788155
2025-09-13 09:33:00,78.79051,1.3888889999999998,1.0560955393339282,5.642366,5.034727,19.965300000000013,5848.642777788155
2025-09-13 09:36:00,76.85185,1.3310179999999994,1.0491408178314872,5.526625,5.005787,19.097200000000015,5848.692777788156
2025-09-13 09:39:00,77.37269,1.2152779999999996,1.015616527218322,5.295139999999999,4.918982000000001,20.54400000000004,5848.742777788156
2025-09-13 09:42:00,79.1956,1.273148,1.0242859757052842,5.2372689999999995,4.774301,19.96519999999998,5848.792777788156
2025-09-13 09:45:00,83.42014,1.2442130000000002,1.0284044352746893,5.208334,4.803241000000001,22.85880000000003,5848.842777788156
2025-09-13 09:48:00,84.20139,1.157407,1.0216739527349787,5.266204000000001,5.005787,24.595,5848.892777788156
2025-09-13 09:51:00,84.20139,1.2442130000000002,1.0284044352746893,5.208334,4.803241000000001,26.04169999999999,5848.9427777881565
2025-09-13 09:54:00,86.5162,1.273148,1.0741147409585243,5.381944,5.0057860000000005,22.280100000000004,5848.992777788157
2025-09-13 09:57:00,86.89236,1.2442129999999993,1.0448716358316714,5.43982,5.063657000000001,22.858900000000006,5849.042777788157
2025-09-13 10:00:00,86.54514,1.273148,1.0741147409585243,5.381944,5.0057860000000005,22.858800000000002,5849.092777788157
2025-09-13 10:03:00,88.45486,1.2442129999999993,1.0448772939716275,5.35301,4.976857000000001,22.858800000000002,5849.142777788157
2025-09-13 10:06:00,84.57755,1.0995370000000007,1.0102453494258588,5.150462,4.976846999999999,23.4375,5849.192777788157
2025-09-13 10:09:00,81.88657,1.070602,1.0116266437958967,5.005788000000001,4.890042,24.30559999999997,5849.242777788158
2025-09-13 10:12:00,86.14005,1.186343,1.002730612367379,5.005788000000001,4.658561,25.75230000000002,5849.292777788158
2025-09-13 10:15:00,87.29745,1.1284720000000004,1.0238609773863534,5.063656,4.8611059999999995,24.884300000000025,5849.342777788158
2025-09-13 10:18:00,88.45486,1.0995369999999998,1.055544793647246,5.237264,5.150467000000001,24.305600000000027,5849.392777788158
2025-09-13 10:21:00,88.45486,1.1574080000000002,1.068254868043045,5.121524000000001,4.947915999999999,26.909700000000043,5849.442777788158
2025-09-13 10:24:00,86.14005,1.0995369999999998,1.0405980534458559,5.092592,4.976857000000001,26.909700000000015,5849.4927777881585
2025-09-13 10:27:00,84.20139,1.0416670000000003,1.0271300507565162,4.947917,4.918977,24.016200000000026,5849.542777788159
2025-09-13 10:30:00,81.48148,1.0416670000000003,1.0124548224134005,4.861112,4.803236999999999,26.04169999999999,5849.592777788159
2025-09-13 10:33:00,82.66782,1.1574080000000002,1.0682548680430461,5.266204,5.092596,26.33110000000002,5849.642777788159
2025-09-13 10:36:00,79.57176,1.0416660000000002,0.9976325911604261,5.034722,4.947912,24.884199999999964,5849.692777788159
2025-09-13 10:39:00,77.25694,1.0416660000000002,1.0124568801273652,4.9189810000000005,4.861111999999999,22.280100000000004,5849.742777788159
2025-09-13 10:42:00,77.22801,1.1284720000000004,1.0238609773863534,5.063656,4.8611059999999995,21.12269999999998,5849.79277778816
2025-09-13 10:45:00,79.57176,1.1574080000000002,0.9897477323066594,5.005788000000001,4.687495999999999,21.70139999999998,5849.84277778816
2025-09-13 10:48:00,80.32407,1.157407,1.037366622739901,5.1215280000000005,4.890047000000001,21.701400000000035,5849.89277778816
2025-09-13 10:51:00,80.32407,1.2152769999999995,1.0319500115394846,5.1215280000000005,4.774307,21.990800000000036,5849.94277778816
2025-09-13 10:54:00,78.41435,1.1863419999999998,0.9863394623760225,5.150463,4.774307,21.99079999999998,5849.99277778816
2025-09-13 10:57:00,78.00926,1.1284720000000004,1.0238652547319644,5.208334,5.0057920000000005,19.097199999999987,5850.0427777881605
2025-09-13 11:00:00,76.47569,1.157407,1.0058053191165253,5.150463,4.861111999999999,20.83330000000001,5850.092777788161
2025-09-13 11:03:00,76.0706,1.157407,1.0058031127007907,5.150462,4.8611070000000005,20.833399999999983,5850.142777788161
2025-09-13 11:06:00,79.16667,1.1284720000000004,0.9766647778680412,4.8321760000000005,4.542826,21.412099999999953,5850.192777788161
2025-09-13 11:09:00,80.72917,1.157407,0.9735000768979963,4.803240000000001,4.456021000000001,21.99079999999998,5850.242777788161
2025-09-13 11:12:00,81.88657,1.157407,1.052887326553111,5.063658000000001,4.8611070000000005,23.72679999999997,5850.292777788161
2025-09-13 11:15:00,80.70023,1.1863419999999998,1.0349320284480654,5.179398,4.890042,24.594899999999996,5850.342777788162
2025-09-13 11:18:00,84.20139,1.273148,1.0577078879122817,5.324074,4.918986,23.72679999999997,5850.392777788162
2025-09-13 11:21:00,86.9213,1.3020829999999997,1.0869858389652514,5.4976840000000005,5.092591,22.858700000000027,5850.442777788162
2025-09-13 11:24:00,90.39352,1.273148,1.0577021834760596,5.468754,5.063656,25.75230000000002,5850.492777788162
2025-09-13 11:27:00,88.0787,1.157407,1.0834652864013992,5.324069,5.1794020000000005,24.88420000000002,5850.542777788162
2025-09-13 11:30:00,85.76389,1.157407,1.0985235472881039,5.353003999999999,5.237266999999999,24.884299999999996,5850.5927777881625
2025-09-13 11:33:00,81.48148,1.157407,1.0834652864013992,5.324069,5.1794020000000005,23.72679999999997,5850.642777788163
2025-09-13 11:36:00,84.20139,1.157407,1.068254394063252,5.295134,5.121527,26.620400000000018,5850.692777788163
2025-09-13 11:39:00,81.88657,1.1863419999999998,1.0819087418135358,5.410884,5.2083319999999995,25.46289999999999,5850.742777788163
2025-09-13 11:42:00,78.00926,1.2442130000000002,1.0931624521994823,5.49769,5.208337,23.148199999999974,5850.792777788163
2025-09-13 11:45:00,79.57176,1.359954,1.06144982985697,5.46875,4.918986,21.12270000000001,5850.842777788163
2025-09-13 11:48:00,77.22801,1.3310179999999994,1.0662255152251137,5.613425,5.121527,20.543999999999983,5850.892777788164
2025-09-13 11:51:00,79.57176,1.3310179999999994,1.0662255152251137,5.613425,5.121527,21.990700000000004,5850.942777788164
2025-09-13 11:54:00,81.10532,1.2442129999999993,1.028404435274688,5.43982,5.034727,23.72679999999997,5850.992777788164
2025-09-13 11:57:00,78.38542,1.2152769999999995,1.0319522560647965,5.353003999999999,5.005787,21.122699999999952,5851.042777788164
2025-09-13 12:00:00,81.48148,1.1574080000000002,1.0528899306383288,5.266204,5.063656,24.59480000000002,5851.092777788164
2025-09-13 12:03:00,80.32407,1.1284720000000004,1.0544834712818705,5.208334,5.063662,26.331000000000017,5851.1427777881645
2025-09-13 12:06:00,65.21991,0.8391200000000003,1.1032941416929904,5.034722,5.613428999999999,4.629600000000039,5851.192777788165
2025-09-13 12:09:00,80.70023,1.1284719999999995,1.1428759828627437,5.410884,5.439812,30.092600000000004,5851.242777788165
2025-09-13 12:12:00,76.85185,1.157407,1.0528894612159903,5.324074,5.121527,21.41210000000001,5851.292777788165
2025-09-13 12:15:00,78.38542,1.2152769999999995,1.031946644744683,5.468754,5.121527,19.675999999999988,5851.342777788165
2025-09-13 12:18:00,76.0706,1.186343,1.034934685116991,5.41088,5.121527,17.93979999999999,5851.392777788165
2025-09-13 12:21:00,78.00926,1.273148,0.9725038935633092,5.179397,4.629631000000001,17.650500000000022,5851.442777788166
2025-09-13 12:24:00,78.00926,1.1863419999999998,0.9697343766508203,5.034722,4.629627000000001,19.675900000000013,5851.492777788166
2025-09-13 12:27:00,77.6331,1.1574080000000002,0.9570393755546143,4.947917,4.571756000000001,17.071799999999996,5851.542777788166
2025-09-13 12:30:00,79.57176,1.0127309999999996,0.9536896869393999,4.861111,4.745367,21.990700000000004,5851.592777788166
2025-09-13 12:33:00,76.85185,1.070602,0.9812390795607222,4.976853,4.803242,18.51849999999996,5851.642777788166
2025-09-13 12:36:00,73.75579,1.070602,0.9343521896660801,4.861112,4.600692,15.9144,5851.6927777881665
2025-09-13 12:39:00,75.28935,1.070602,0.9021201023841038,4.6875,4.369212,15.914299999999969,5851.742777788167
2025-09-13 12:42:00,74.91319,1.157407,0.9403669102817394,4.86111,4.456022,16.20369999999997,5851.792777788167
2025-09-13 12:45:00,72.59838,1.1863419999999998,0.8831234991559013,4.774306,4.2245420000000005,13.599500000000035,5851.842777788167
2025-09-13 12:48:00,71.44097,1.1863419999999998,0.8464835903838999,4.542824,3.9351860000000007,10.127299999999991,5851.892777788167
2025-09-13 12:51:00,71.03588,1.273148,0.8416877021326986,4.542824,3.790509,9.548600000000022,5851.942777788167
2025-09-13 12:54:00,75.28935,1.186343,0.8276529234533561,4.369213,3.732639,10.416699999999992,5851.992777788168
2025-09-13 12:57:00,76.0706,1.157407,0.8888898733087857,4.456019,3.9641210000000004,14.178299999999979,5852.042777788168
2025-09-13 13:00:00,71.81713,1.186343,0.8464833448630313,4.658565,4.050924999999999,10.127300000000048,5852.092777788168
2025-09-13 13:03:00,67.56366,1.157407,0.8162362437114982,4.484954,3.8773150000000003,5.7871000000000095,5852.142777788168
2025-09-13 13:06:00,71.41204,1.1284720000000004,0.7858864601364164,4.2245360000000005,3.616897,7.8125,5852.192777788168
2025-09-13 13:09:00,73.75579,1.157407,0.7578875191801105,4.07986,3.385416,8.680499999999995,5852.2427777881685
2025-09-13 13:12:00,72.56944,1.157407,0.7777689475201116,4.050925,3.3854170000000003,9.548599999999965,5852.292777788169
2025-09-13 13:15:00,67.1875,1.1284720000000004,0.7858864601364164,4.282408,3.6747689999999995,5.208300000000008,5852.342777788169
2025-09-13 13:18:00,68.34491,1.157407,0.7777682683357943,4.282408000000001,3.616899,4.918900000000008,5852.392777788169
2025-09-13 13:21:00,65.24884,1.1284719999999995,0.7666352049248792,4.195602,3.5590270000000004,2.8935000000000173,5852.442777788169
2025-09-13 13:24:00,62.87616,1.186343,0.7687491534859411,4.369214,3.6458329999999997,4.050899999999956,5852.492777788169
2025-09-13 13:27:00,60.59028,1.2152779999999996,0.7155349300838464,4.2534719999999995,3.414352,0.8680000000000518,5852.54277778817
2025-09-13 13:30:00,56.33681,1.1284719999999995,0.6401264286917624,3.906249,3.096064,-2.6041000000000167,5852.59277778817
2025-09-13 13:33:00,61.37153,1.3310189999999995,0.6825879145806352,3.8483799999999997,2.806712,-0.28930000000002565,5852.64277778817
2025-09-13 13:36:00,63.31019,1.2152769999999995,0.6452075998876772,3.6747679999999994,2.748843000000001,-0.5788000000000011,5852.69277778817
2025-09-13 13:39:00,58.65162,1.186343,0.6829538034080036,3.703703999999999,2.8645829999999997,-0.28940000000000055,5852.74277778817
2025-09-13 13:42:00,63.68634,1.2731480000000008,0.6640086226283549,3.819444,2.835648,-0.5788000000000011,5852.7927777881705
2025-09-13 13:45:00,68.72106,1.2152770000000004,0.6929135417077315,3.6747680000000003,2.8067130000000002,0.8681000000000267,5852.842777788171
2025-09-13 13:48:00,66.40625,1.0995370000000007,0.6954696780288465,3.8483790000000004,3.153936,0.8681000000000267,5852.892777788171
2025-09-13 13:51:00,64.09144,1.3020829999999997,0.7224195418361258,4.108796,3.1539350000000006,0.5787000000000262,5852.942777788171
2025-09-13 13:54:00,67.56366,1.3888889999999998,0.7514055277702919,4.0509260000000005,3.0092600000000003,1.4467000000000212,5852.992777788171
2025-09-13 13:57:00,66.40625,1.1863419999999998,0.7053549765380038,3.9351849999999997,3.125001,1.1573999999999955,5853.042777788171
2025-09-13 14:00:00,66.00116,1.2152769999999995,0.6695105109597422,4.02199,3.125001000000001,0.28940000000000055,5853.092777788172
2025-09-13 14:03:00,63.31019,1.2152779999999996,0.69291388481486,3.906249999999999,3.038194,1.736099999999965,5853.142777788172
2025-09-13 14:06:00,66.40625,1.2442129999999993,0.6791786103886451,3.9351849999999997,3.009259,2.314700000000016,5853.192777788172
2025-09-13 14:09:00,63.31019,1.157407,0.6951069193732028,3.8483789999999996,3.0671299999999997,0.5787000000000262,5853.242777788172
2025-09-13 14:12:00,69.09722,1.2152780000000005,0.669510022532123,3.819445,2.922453999999999,1.736099999999965,5853.292777788172
2025-09-13 14:15:00,62.12384,0.8969909999999999,0.6742856967919508,3.5590279999999996,3.1539350000000006,0.2892999999999688,5853.3427777881725
2025-09-13 14:18:00,55.96065,1.1574079999999993,0.6261720536543719,3.6747679999999994,2.8067130000000002,-1.4467000000000212,5853.392777788173
2025-09-13 14:21:00,59.83796,1.359954,0.6373025984905414,3.6747679999999994,2.546295999999999,-2.8935000000000173,5853.442777788173
2025-09-13 14:24:00,63.31019,1.2442129999999993,0.6290362328204857,3.414352,2.430555,-1.4467000000000212,5853.492777788173
2025-09-13 14:27:00,55.96065,1.2152779999999996,0.6929130901002092,3.819445,2.9513879999999997,-2.6041000000000167,5853.542777788173
2025-09-13 14:30:00,54.05093,1.2442129999999993,0.6546359215299344,3.732639,2.7777770000000004,-2.6041000000000167,5853.592777788173
2025-09-13 14:33:00,55.96065,1.3888889999999998,0.6741273658034935,3.616899,2.4884259999999996,-4.918999999999983,5853.642777788174
2025-09-13 14:36:00,62.52894,1.2152780000000005,0.5932825201548972,3.616899,2.633102,-2.314799999999991,5853.692777788174
2025-09-13 14:39:00,71.81713,1.2152779999999996,0.6695091989047852,3.5879629999999993,2.6909710000000002,-0.28940000000000055,5853.742777788174
2025-09-13 14:42:00,63.28125,0.8969900000000006,0.6377462636623825,3.4432860000000005,2.9803239999999995,-1.1573999999999955,5853.792777788174
2025-09-13 14:45:00,57.49421,1.0127310000000005,0.6217148145704617,3.703704000000001,3.038194,-1.7361999999999966,5853.842777788174
2025-09-13 14:48:00,55.55556,1.157407,0.6261700432069549,3.732639,2.8645829999999997,-3.4721999999999866,5853.8927777881745
2025-09-13 14:51:00,60.99537,1.3020830000000005,0.6472244061235568,3.5879630000000002,2.546295999999999,-3.182799999999986,5853.942777788175
2025-09-13 14:54:00,66.00116,1.273148,0.6640077487051939,3.732639,2.748842,0.28940000000000055,5853.992777788175
2025-09-13 14:57:00,57.89931,1.0416660000000002,0.6101274700592618,3.6458319999999995,2.922454,-2.314899999999966,5854.042777788175
2025-09-13 15:00:00,49.76852,1.070601,0.6424272775944846,3.6747679999999994,2.951389,-3.761599999999987,5854.092777788175
2025-09-13 15:03:00,55.58449,1.3310180000000003,0.6562419303226619,3.6747679999999994,2.6041669999999995,-4.629600000000039,5854.142777788175
2025-09-13 15:06:00,63.31019,1.359954,0.6373025984905414,3.7615740000000004,2.633102,-2.314799999999991,5854.192777788176
2025-09-13 15:09:00,66.37731,1.157407,0.6499851847277702,3.6458329999999997,2.806712,-2.893599999999992,5854.242777788176
2025-09-13 15:12:00,63.31019,1.0416670000000003,0.6101270461275997,3.616899,2.8935189999999995,-2.314799999999991,5854.292777788176
2025-09-13 15:15:00,55.55556,0.9837960000000008,0.5897482100918838,3.5590280000000005,2.8935189999999995,-2.8935000000000173,5854.342777788176
2025-09-13 15:18:00,53.24074,1.2152769999999995,0.6198618158757038,3.6458319999999995,2.6909720000000004,-5.208300000000008,5854.392777788176
2025-09-13 15:21:00,55.55556,1.3310189999999995,0.65624224107353,3.819444999999999,2.748843,-4.918999999999983,5854.4427777881765
2025-09-13 15:24:00,57.11806,1.2152769999999995,0.6198609198601344,3.616898,2.6620369999999998,-4.051000000000045,5854.492777788177
2025-09-13 15:27:00,57.11806,1.157407,0.6013406887441558,3.501157,2.6041670000000003,-3.182900000000018,5854.542777788177
2025-09-13 15:30:00,58.65162,1.3310189999999995,0.6562413093911537,3.645834,2.5752309999999996,-3.4721999999999866,5854.592777788177
2025-09-13 15:33:00,54.83218,1.070602,0.5971345009564268,3.645834,2.8645829999999997,-4.3402999999999565,5854.642777788177
2025-09-13 15:36:00,50.54977,1.1284720000000004,0.566240729940199,3.4722220000000004,2.5752319999999997,-3.182800000000043,5854.692777788177
2025-09-13 15:39:00,55.1794,1.186343,0.5565534130353808,3.125,2.141203,-5.208300000000008,5854.742777788178
2025-09-13 15:42:00,55.96065,1.0995369999999998,0.5302388708963753,2.9803240000000004,2.0833329999999997,-2.6041000000000167,5854.792777788178
2025-09-13 15:45:00,55.58449,1.1284720000000004,0.6165587640844475,3.125,2.2858799999999997,-3.7615000000000123,5854.842777788178
2025-09-13 15:48:00,50.92593,1.070602,0.6202004275091627,3.385416,2.633102000000001,-5.208300000000008,5854.892777788178
2025-09-13 15:51:00,52.08333,1.273148,0.5518595604710829,3.414351,2.3148150000000003,-4.3402999999999565,5854.942777788178
2025-09-13 15:54:00,55.1794,1.2152780000000005,0.5030480227767172,3.125,2.054397,-4.629599999999982,5854.9927777881785
2025-09-13 15:57:00,52.08333,1.157407,0.5753107883082669,3.038194,2.1122679999999994,-4.918999999999983,5855.042777788179
2025-09-13 16:00:00,51.70718,1.2152780000000005,0.5932844052670881,3.2407399999999997,2.256945,-4.629599999999982,5855.092777788179
2025-09-13 16:03:00,52.08333,1.0995369999999998,0.6068818925792991,3.414351,2.6041670000000003,-4.918900000000008,5855.142777788179
2025-09-13 16:06:00,50.14468,1.2152779999999996,0.593282520154897,3.3854169999999995,2.4016200000000003,-5.497700000000009,5855.192777788179
2025-09-13 16:09:00,49.0162,1.2152769999999995,0.5353117888867939,3.0671289999999996,2.0254630000000002,-5.787000000000035,5855.242777788179
2025-09-13 16:12:00,51.70718,1.0995369999999998,0.5571092374605038,2.835649,1.967593,-5.787000000000035,5855.29277778818
2025-09-13 16:15:00,51.67824,1.2442130000000002,0.6021868195768721,3.1828700000000003,2.1701379999999997,-6.6551000000000045,5855.34277778818
2025-09-13 16:18:00,54.80324,1.3310189999999995,0.5993836535408686,3.3564809999999996,2.2280100000000003,-4.91900000000004,5855.39277778818
2025-09-13 16:21:00,58.65162,1.3310180000000003,0.5993812803270363,3.4432859999999996,2.3148139999999993,-4.3402000000000385,5855.44277778818
2025-09-13 16:24:00,51.70718,1.0995369999999998,0.5302407836207426,3.3564809999999996,2.459492,-5.208300000000008,5855.49277778818
2025-09-13 16:27:00,47.4537,1.1574079999999993,0.5478370426516124,3.0671299999999997,2.1122680000000003,-6.365799999999979,5855.5427777881805
2025-09-13 16:30:00,45.51505,1.2152779999999996,0.5652172697669035,3.1828709999999996,2.170139,-5.497699999999952,5855.592777788181
2025-09-13 16:33:00,50.54977,1.3020839999999998,0.5909111452211295,3.1828709999999996,2.0833329999999997,-6.365700000000004,5855.642777788181
2025-09-13 16:36:00,55.1794,1.4467590000000001,0.6631525172401016,3.327546,2.1122689999999995,-5.2082999999999515,5855.692777788181
2025-09-13 16:39:00,52.08333,1.157407,0.547836740483276,3.1828699999999994,2.228009,-5.787000000000035,5855.742777788181
2025-09-13 16:42:00,50.54977,1.1863419999999998,0.5843242590460189,3.096064,2.141203,-5.787000000000035,5855.792777788181
2025-09-13 16:45:00,44.35764,1.157407,0.5753117112001911,3.2407399999999997,2.3148149999999994,-6.944500000000005,5855.842777788182
2025-09-13 16:48:00,44.35764,1.1863419999999998,0.5565531127135318,3.2407399999999997,2.256944,-5.787099999999953,5855.892777788182
2025-09-13 16:51:00,50.14468,1.3310180000000003,0.5345817920101887,3.096064,1.9097219999999995,-6.365799999999979,5855.942777788182
2025-09-13 16:54:00,56.33681,1.3020829999999997,0.59091085169388,3.009259,1.9097220000000004,-4.918900000000008,5855.992777788182
2025-09-13 16:57:00,52.08333,1.2152779999999996,0.5932825201548961,3.125,2.141203,-5.208399999999983,5856.042777788182
2025-09-13 17:00:00,45.51505,1.186343,0.6106307482272066,3.3564809999999996,2.430555,-7.5230999999999995,5856.0927777881825
2025-09-13 17:03:00,43.98148,1.2152769999999995,0.5652169712289576,3.2407399999999997,2.228009,-6.655199999999979,5856.142777788183
2025-09-13 17:06:00,50.54977,1.3310180000000003,0.5345817920101887,3.096064,1.9097219999999995,-5.208300000000008,5856.192777788183
2025-09-13 17:09:00,52.08333,1.359954,0.542364553221154,3.0960650000000003,1.8807869999999998,-4.340300000000013,5856.242777788183
2025-09-13 17:12:00,51.70718,1.1863419999999998,0.5843242590460189,2.951389,1.9965279999999996,-6.655199999999979,5856.292777788183
2025-09-13 17:15:00,48.98727,1.1284720000000004,0.5919905057573014,3.211805,2.34375,-4.918999999999983,5856.342777788183
2025-09-13 17:18:00,50.54977,1.3020829999999997,0.560065072718932,3.298609999999999,2.170139,-5.786999999999978,5856.392777788184
2025-09-13 17:21:00,49.76852,1.2152779999999996,0.503048022776716,3.1828709999999996,2.1122679999999994,-6.6551000000000045,5856.442777788184
2025-09-13 17:24:00,47.82986,1.2152779999999996,0.5030491866826949,2.951389,1.8807869999999998,-6.076300000000003,5856.492777788184
2025-09-13 17:27:00,44.35764,1.2442130000000002,0.573830371186114,2.9803240000000004,1.938657,-6.944399999999973,5856.542777788184
2025-09-15 06:06:00,60.96644,4.398148000000001,6.286883413849909,0.4340270000000004,4.6875,-1.7361999999999966,5856.542777788184
2025-09-15 08:09:00,43.60532,8.043978,3.6729530957713394,8.362268,1.5914400000000004,-9.548600000000022,5856.542777788184
2025-09-15 08:12:00,91.17477,2.314814,1.6324675338988694,8.912039,7.696755,37.905,5856.592777788184
2025-09-15 08:15:00,98.55324,1.8229160000000002,1.5960751378027154,7.841438999999999,7.4074029999999995,37.90519999999998,5856.6427777881845
2025-09-15 08:18:00,98.52431,1.6203690000000002,1.4863655048090643,7.378468,7.118059000000001,38.77309999999997,5856.692777788185
2025-09-15 08:21:00,98.52431,1.7361109999999993,1.427261403959059,7.204863,6.626162000000001,37.32639999999998,5856.742777788185
2025-09-15 08:24:00,98.52431,1.6203709999999996,1.3759348817232715,6.973378,6.5104169999999995,38.77310000000003,5856.792777788185
2025-09-15 08:27:00,98.52431,1.5914350000000006,1.3789859079489442,6.799768,6.394672999999999,39.0625,5856.842777788185
2025-09-15 08:30:00,98.52431,1.475695,1.2623393906471936,6.4236070000000005,6.018522000000001,35.01159999999999,5856.892777788185
2025-09-15 08:33:00,98.52431,1.4178240000000004,1.2676487689511626,6.105327000000001,5.8159730000000005,39.9306,5856.942777788186
2025-09-15 08:36:00,98.52431,1.5335649999999994,1.320685616066179,6.423608,6.018523,39.062599999999975,5856.992777788186
2025-09-15 08:39:00,98.52431,1.5335650000000003,1.2717980060380583,6.278937999999999,5.787032999999999,36.45840000000001,5857.042777788186
2025-09-15 08:42:00,98.52431,1.4467590000000001,1.2492560750140593,6.163198,5.787038999999999,32.69669999999999,5857.092777788186
2025-09-15 08:45:00,98.52431,1.273148,1.106385004364352,5.468749,5.150461,39.0625,5857.142777788186
2025-09-15 08:48:00,98.52431,1.2152779999999996,1.2007569240569278,5.555552,5.526624000000001,42.53469999999999,5857.1927777881865
2025-09-15 08:51:00,98.52431,1.186343,1.2007543877920557,5.6423630000000005,5.6713000000000005,42.534700000000015,5857.242777788187
2025-09-15 08:54:00,98.52431,1.1284719999999995,1.2132122242849899,5.497683,5.671301000000001,41.66669999999999,5857.292777788187
2025-09-15 08:57:00,98.52431,1.0995370000000007,1.1979571347820661,5.353014000000001,5.555557,43.98150000000001,5857.342777788187
2025-09-15 09:00:00,91.55093,1.070601,1.1689532591711327,5.266203999999999,5.468753,41.95599999999999,5857.392777788187
2025-09-15 09:03:00,84.60648,1.157407,1.157409500011446,5.324070000000001,5.324072999999999,39.35190000000003,5857.442777788187
2025-09-15 09:06:00,84.98264,1.2152779999999996,1.1262457790412967,5.41088,5.237272,37.905,5857.492777788188
2025-09-15 09:09:00,84.98264,1.273148,1.1379780989880823,5.410884,5.150466,37.03710000000001,5857.542777788188
2025-09-15 09:12:00,81.88657,1.157407,1.1428834874818037,5.324069,5.295141999999999,35.590299999999985,5857.592777788188
2025-09-15 09:15:00,84.57755,1.1574080000000002,1.1428789408284152,5.381944000000001,5.353006000000001,37.90510000000003,5857.642777788188
2025-09-15 09:18:00,87.29745,1.1284719999999995,1.1428809409352716,5.179392999999999,5.208331,35.87960000000001,5857.692777788188
2025-09-15 09:21:00,90.39352,1.0995369999999998,1.1282271253665355,5.092592999999999,5.150466,37.32640000000001,5857.7427777881885
2025-09-15 09:24:00,93.48958,1.1284719999999995,1.1284770000120385,5.179392999999999,5.1794009999999995,36.74769999999998,5857.792777788189
2025-09-15 09:27:00,90.39352,1.0127309999999996,1.110928863003478,5.005787,5.2083319999999995,37.037000000000006,5857.842777788189
2025-09-15 09:30:00,93.86574,1.0995369999999998,1.0703448211463258,5.005786,4.947921,36.45840000000001,5857.892777788189
2025-09-15 09:33:00,95.8044,1.070602,1.0706004999915408,4.861111,4.8611059999999995,37.905100000000004,5857.942777788189
2025-09-15 09:36:00,98.52431,1.070602,1.0706049999708496,4.861112,4.861116,39.062599999999975,5857.992777788189
2025-09-15 09:39:00,98.52431,1.1284729999999996,1.0695641221423886,4.947913000000001,4.83218,35.87960000000001,5858.04277778819
2025-09-15 09:42:00,98.52431,1.0416669999999995,1.0985234418700058,4.976848,5.092591,39.35179999999997,5858.09277778819
2025-09-15 09:45:00,94.64699,0.868055,1.1205544261648612,4.74537,5.295143,40.79859999999999,5858.14277778819
2025-09-15 09:48:00,90.39352,0.9548610000000002,1.0931625407399397,4.774306,5.063656999999999,37.61579999999998,5858.19277778819
2025-09-15 09:51:00,93.48958,1.1284719999999995,1.0844884754801671,4.918982,4.832171,38.773199999999974,5858.24277778819
2025-09-15 09:54:00,95.77546,1.1863420000000007,1.097248810567114,5.121528,4.947916,40.50920000000002,5858.2927777881905
2025-09-15 09:57:00,98.52431,1.2152770000000004,1.1414117258722336,5.353008000000001,5.208330999999999,37.037000000000006,5858.342777788191
2025-09-15 10:00:00,98.52431,1.273148,1.1535364064558973,5.497688,5.2662,35.590299999999985,5858.392777788191
2025-09-15 10:03:00,98.52431,1.1863420000000007,1.1571658195859797,5.410878,5.353006,38.194500000000005,5858.442777788191
2025-09-15 10:06:00,98.52431,1.186343,1.1124348222922413,5.092595,4.9479120000000005,39.64110000000002,5858.492777788191
2025-09-15 10:09:00,98.52431,1.2731469999999998,1.153541290216504,5.468745999999999,5.2372689999999995,39.64119999999997,5858.542777788191
2025-09-15 10:12:00,98.52431,1.1863419999999998,1.2150522611706183,5.584487,5.642365000000001,42.53469999999999,5858.592777788192
2025-09-15 10:15:00,98.52431,1.4756939999999998,1.2297225326910084,6.047458000000001,5.584494,36.747600000000006,5858.642777788192
2025-09-15 10:18:00,98.52431,1.3888890000000007,1.2541775908672605,6.047454000000001,5.787035,40.219899999999996,5858.692777788192
2025-09-15 10:21:00,98.52431,1.1574079999999993,1.1134410676261806,5.381946,5.295138,38.7732,5858.742777788192
2025-09-15 10:24:00,98.52431,1.0706019999999992,1.14140941279959,5.150465999999999,5.295134,43.113399999999984,5858.792777788192
2025-09-15 10:27:00,98.52431,1.157407,1.128227176666148,5.266202,5.208335000000001,42.824100000000016,5858.8427777881925
2025-09-15 10:30:00,98.52431,0.8969909999999999,1.0997691203499378,4.774306,5.208335000000001,48.900499999999994,5858.892777788193
2025-09-15 10:33:00,98.52431,0.8680560000000002,1.1573096767629494,4.890047,5.526617,50.34719999999999,5858.942777788193
