Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-15 10:36:00,88.83102,0.8680560000000002,1.1814562592287068,5.005788000000001,5.700228,51.794099999999986,5858.992777788193
2025-09-15 10:39:00,83.7963,0.9548610000000002,1.1325497503812376,4.976853,5.353013,44.56019999999998,5859.042777788193
2025-09-15 10:42:00,81.10532,1.1863419999999998,1.1124395672736738,5.295139000000001,5.150467000000001,30.3819,5859.092777788193
2025-09-15 10:45:00,88.04977,1.0416670000000003,1.0985234418700058,5.0347230000000005,5.150465999999999,37.615700000000004,5859.142777788194
2025-09-15 10:48:00,97.3669,1.070602,1.1552336735205384,5.266207999999999,5.4398159999999995,39.930499999999995,5859.192777788194
2025-09-15 10:51:00,95.8044,1.070601,1.1134435298984642,5.063656,5.150467000000001,42.534700000000015,5859.242777788194
2025-09-15 10:54:00,94.64699,1.070601,1.1414136862663036,5.121528,5.266207,41.95599999999996,5859.292777788194
2025-09-15 10:57:00,93.48958,1.0416670000000003,1.1670361236171034,5.208334000000001,5.4687470000000005,41.95600000000002,5859.342777788194
2025-09-15 11:00:00,89.23611,1.0127319999999997,1.1513545923279351,5.092592,5.3819420000000004,42.24539999999996,5859.3927777881945
2025-09-15 11:03:00,83.82523,1.0127310000000005,1.1109293339527035,5.005787000000001,5.2083330000000005,40.509300000000025,5859.442777788195
2025-09-15 11:06:00,81.10532,1.1284720000000004,1.0992861747296074,5.150463,5.092597,33.85420000000002,5859.492777788195
2025-09-15 11:09:00,81.88657,1.273148,1.1063905203928848,5.237264000000001,4.918986,34.72219999999999,5859.542777788195
2025-09-15 11:12:00,80.72917,1.2152769999999995,1.0954665190932507,5.237264000000001,5.005787,34.14349999999999,5859.592777788195
2025-09-15 11:15:00,80.32407,1.2442129999999993,1.0772472317666184,5.35301,5.034727,35.30099999999999,5859.642777788195
2025-09-15 11:18:00,79.57176,1.3020829999999997,1.1033415866068137,5.43981,5.063657000000001,32.11810000000003,5859.692777788196
2025-09-15 11:21:00,81.10532,1.3888889999999998,1.1250752329800453,5.497685,5.0057860000000005,30.671299999999974,5859.742777788196
2025-09-15 11:24:00,81.10532,1.3888889999999998,1.1081511532528123,5.497685,4.976856,31.25,5859.792777788196
2025-09-15 11:27:00,81.85764,1.3020839999999998,1.11951287910435,5.43982,5.092596,29.513900000000035,5859.842777788196
2025-09-15 11:30:00,86.14005,1.273148,1.122259655457902,5.3819490000000005,5.092591,31.539299999999997,5859.892777788196
2025-09-15 11:33:00,88.04977,1.2442130000000002,1.1399398165494086,5.410884,5.208331,33.27550000000002,5859.9427777881965
2025-09-15 11:36:00,90.39352,1.3020829999999997,1.1355177176073032,5.4976840000000005,5.1794009999999995,35.59030000000001,5859.992777788197
2025-09-15 11:39:00,88.83102,1.273148,1.184219586882555,5.613429999999999,5.439812000000001,33.85420000000002,5860.042777788197
2025-09-15 11:42:00,88.83102,1.3020839999999998,1.182569391033286,5.6713,5.439816,35.59030000000001,5860.092777788197
2025-09-15 11:45:00,86.89236,1.273148,1.1842248404489397,5.7002299999999995,5.526622000000001,34.43289999999996,5860.142777788197
2025-09-15 11:48:00,88.0787,1.3310179999999994,1.180435092435337,5.758105,5.4687470000000005,35.59029999999996,5860.192777788197
2025-09-15 11:51:00,83.82523,1.2442130000000002,1.1854008836727608,5.613429999999999,5.497686999999999,37.905100000000004,5860.242777788198
2025-09-15 11:54:00,83.82523,1.2442129999999993,1.1854008836727605,5.6713,5.555557,34.432799999999986,5860.292777788198
2025-09-15 11:57:00,82.66782,1.2442129999999993,1.139939816549408,5.555559999999999,5.353007,35.59019999999998,5860.342777788198
2025-09-15 12:00:00,81.10532,1.2442130000000002,1.1399451263234677,5.46875,5.266207,30.38190000000003,5860.392777788198
2025-09-15 12:03:00,80.32407,1.359954,1.112469294042668,5.43981,4.976856,32.986099999999965,5860.442777788198
2025-09-15 12:06:00,71.41204,0.46296299999999935,1.1142181583106578,4.108795999999999,5.844907000000001,13.888999999999953,5860.4927777881985
2025-09-15 12:09:00,81.10532,1.2152779999999996,1.1861097370166183,5.43981,5.3819420000000004,34.43290000000002,5860.542777788199
2025-09-15 12:12:00,84.9537,1.273148,1.214360911819343,5.8449040000000005,5.729165999999999,31.539300000000026,5860.592777788199
2025-09-15 12:15:00,86.89236,1.3020839999999998,1.2132135602351213,5.87384,5.700236,32.69669999999999,5860.642777788199
2025-09-15 12:18:00,92.33218,1.0127319999999997,1.0555421414231085,5.208332,5.29514,33.275499999999965,5860.692777788199
2025-09-15 12:21:00,98.49537,1.0995369999999998,1.0254991496419803,4.716434,4.571757,35.87960000000001,5860.742777788199
2025-09-15 12:24:00,98.49537,1.0127319999999997,1.1109312786239827,4.947912,5.15046,32.1181,5860.7927777882
2025-09-15 12:27:00,98.49537,1.0127309999999996,1.151353126434424,5.150463,5.439812000000001,38.48380000000003,5860.8427777882
2025-09-15 12:30:00,91.17477,0.8969900000000006,1.1250761018739963,4.947917,5.439817999999999,41.66669999999999,5860.8927777882
2025-09-15 12:33:00,83.42014,0.8969900000000006,1.0997672268357879,4.9189810000000005,5.353007999999999,37.905099999999976,5860.9427777882
2025-09-15 12:36:00,83.42014,1.070602,1.113443068639442,5.208334000000001,5.295141999999999,34.14350000000002,5860.9927777882
2025-09-15 12:39:00,82.63889,1.2152780000000005,1.1262457790412967,5.324074,5.150466,33.56479999999999,5861.0427777882005
2025-09-15 12:42:00,83.7963,1.273148,1.106385004364352,5.439819,5.121531,33.85409999999999,5861.092777788201
2025-09-15 12:45:00,81.85764,1.2442129999999993,1.139939816549408,5.4976899999999995,5.295137,32.98610000000002,5861.142777788201
2025-09-15 12:48:00,81.48148,1.3020829999999997,1.2283278573505592,5.90278,5.758107000000001,33.85420000000002,5861.192777788201
2025-09-15 12:51:00,86.5162,1.3020830000000005,1.2433147313726536,6.0185189999999995,5.902776,36.45829999999998,5861.242777788201
2025-09-15 12:54:00,93.48958,1.359954,1.2862622529911723,6.076384,5.93171,33.85409999999999,5861.292777788201
2025-09-15 12:57:00,98.49537,1.3020839999999998,1.30208800002747,6.163189999999999,6.163195999999999,38.1944,5861.342777788202
2025-09-15 13:00:00,96.18056,1.3020829999999997,1.3308127508863068,6.22106,6.278937000000001,38.1944,5861.392777788202
2025-09-15 13:03:00,95.02315,1.2152769999999995,1.272267307477599,6.192134,6.307867,35.30090000000001,5861.442777788202
2025-09-15 13:06:00,98.52431,1.157407,1.2421930975947748,5.873842999999999,6.0474559999999995,38.4838,5861.492777788202
2025-09-15 13:09:00,98.52431,1.1863420000000007,1.257294954364197,5.931708,6.076386,38.7731,5861.542777788202
2025-09-15 13:12:00,98.49537,1.070602,1.2623326733961624,5.700234,6.105322,42.24540000000002,5861.5927777882025
2025-09-15 13:15:00,98.49537,1.0416660000000002,1.258993903178959,5.787038000000001,6.250001999999999,43.402799999999985,5861.642777788203
2025-09-15 13:18:00,92.30324,1.0127310000000005,1.2803585610641575,5.700234000000001,6.278932999999999,45.138900000000035,5861.692777788203
2025-09-15 13:21:00,86.5162,1.0416660000000002,1.297194890399201,5.6712940000000005,6.221067999999999,44.849500000000006,5861.742777788203
2025-09-15 13:24:00,84.20139,1.3310179999999994,1.287127152727402,6.163194999999999,6.076387,38.19440000000003,5861.792777788203
2025-09-15 13:27:00,81.85764,1.3310180000000003,1.301870654899473,6.2210600000000005,6.163192,35.59029999999996,5861.842777788203
2025-09-15 13:30:00,86.11111,1.4178239999999995,1.3886920827932432,6.684024999999999,6.626161000000001,37.3263,5861.892777788204
2025-09-15 13:33:00,90.36458,1.4178240000000004,1.3739660240461886,6.6261600000000005,6.539355999999999,38.483799999999974,5861.942777788204
2025-09-15 13:36:00,91.92708,1.3310179999999994,1.3739630441114363,6.481485,6.568287,41.37730000000002,5861.992777788204
2025-09-15 13:39:00,92.33218,1.3310189999999995,1.3597502569463056,6.423609999999999,6.481481,39.0625,5862.042777788204
2025-09-15 13:42:00,98.49537,1.3310190000000004,1.3164974894560255,6.307874,6.278935,40.21989999999997,5862.092777788204
2025-09-15 13:45:00,98.52431,1.359954,1.3454361475514673,6.423614000000001,6.394679999999999,40.509299999999996,5862.1427777882045
2025-09-15 13:48:00,98.49537,1.4178239999999995,1.4033082859045791,6.684024,6.65509,38.194500000000005,5862.192777788205
2025-09-15 13:51:00,98.49537,1.4178240000000004,1.4178229999988936,6.684029000000001,6.684024999999999,39.0625,5862.242777788205
2025-09-15 13:54:00,98.49537,1.4467590000000001,1.3731555996815634,6.6261540000000005,6.481485,38.4838,5862.292777788205
2025-09-15 13:57:00,98.49537,1.3888890000000007,1.3450237459407908,6.4525440000000005,6.3657449999999995,38.7732,5862.342777788205
2025-09-15 14:00:00,98.49537,1.2731480000000008,1.3441876893597555,6.307874000000001,6.452545999999999,39.64119999999997,5862.392777788205
2025-09-15 14:03:00,98.49537,1.070602,1.3138567059487882,5.989584,6.5104120000000005,44.56019999999998,5862.442777788206
2025-09-15 14:06:00,98.52431,1.157407,1.2696343991370598,5.902778,6.1342609999999995,38.77310000000003,5862.492777788206
2025-09-15 14:09:00,98.52431,1.1863420000000007,1.2292361812558592,5.844908,5.931715999999999,41.08790000000002,5862.542777788206
2025-09-15 14:12:00,98.52431,1.3310180000000003,1.2871271527274006,6.105324,6.018515999999999,39.930499999999995,5862.592777788206
2025-09-15 14:15:00,98.52431,1.3020829999999997,1.3164994968637367,6.221065,6.250001999999999,36.45829999999998,5862.642777788206
2025-09-15 14:18:00,98.52431,1.3888889999999998,1.3301814022791763,6.336804999999999,6.221066,35.590299999999985,5862.6927777882065
2025-09-15 14:21:00,98.52431,1.2442129999999993,1.2729282892775695,6.22107,6.278937000000001,37.037000000000006,5862.742777788207
2025-09-15 14:24:00,98.52431,1.1863419999999998,1.2572949543641982,6.0185189999999995,6.163197,37.905100000000004,5862.792777788207
2025-09-15 14:27:00,98.52431,1.0995369999999998,1.2385865052118692,5.729169000000001,6.018522000000001,41.95600000000002,5862.842777788207
2025-09-15 14:30:00,98.52431,1.186343,1.243319672895345,5.787034,5.902781,39.6412,5862.892777788207
2025-09-15 14:33:00,98.52431,1.2152780000000005,1.30015367875747,5.902774,6.076385999999999,43.11340000000001,5862.942777788207
2025-09-15 14:36:00,98.52431,1.1284720000000004,1.2943292076546862,5.902779000000001,6.2499970000000005,41.95600000000002,5862.992777788208
2025-09-15 14:39:00,92.70833,1.1284719999999995,1.2676479934552636,5.815974,6.105322000000001,41.955900000000014,5863.042777788208
2025-09-15 14:42:00,89.61227,1.070602,1.2095141822528377,5.642364000000001,5.931712,41.66659999999999,5863.092777788208
2025-09-15 14:45:00,94.64699,1.157407,1.2559587434049277,5.873842999999999,6.076386,39.0625,5863.142777788208
2025-09-15 14:48:00,98.52431,1.1574080000000002,1.2696349309612196,5.873844,6.105326,41.08790000000002,5863.192777788208
2025-09-15 14:51:00,94.2419,1.1284719999999995,1.3075465812747935,5.931714,6.307872,43.692199999999985,5863.2427777882085
2025-09-15 14:54:00,90.39352,1.1284720000000004,1.3075465812747942,5.931714,6.307872000000001,41.37730000000002,5863.292777788209
2025-09-15 14:57:00,86.9213,0.9548610000000002,1.2827354569201856,5.584493999999999,6.307873,44.849500000000006,5863.342777788209
2025-09-15 15:00:00,81.48148,1.1284719999999995,1.2676526337777994,5.787033999999999,6.076392,38.19450000000003,5863.392777788209
2025-09-15 15:03:00,80.72917,1.3888889999999998,1.2385876659361532,6.163194999999999,5.873846,31.828700000000026,5863.442777788209
2025-09-15 15:06:00,84.57755,1.3020839999999998,1.243315216211682,5.96065,5.844906,36.16899999999998,5863.492777788209
2025-09-15 15:09:00,84.20139,1.3020829999999997,1.2433198901982787,6.0474499999999995,5.931717000000001,34.43289999999999,5863.54277778821
2025-09-15 15:12:00,81.48148,1.3020829999999997,1.2132130832547992,6.0474499999999995,5.873847,29.803200000000004,5863.59277778821
2025-09-15 15:15:00,81.48148,1.1863419999999998,1.186342000015974,5.758104,5.758102,32.1181,5863.64277778821
2025-09-15 15:18:00,80.70023,1.1863419999999998,1.1571658195859809,5.6712940000000005,5.613422000000001,32.11810000000003,5863.69277778821
2025-09-15 15:21:00,83.82523,1.157407,1.1428784450218061,5.3819479999999995,5.3530109999999995,32.11810000000003,5863.74277778821
2025-09-15 15:24:00,86.5162,1.157407,1.1428784450218061,5.3819479999999995,5.3530109999999995,37.32639999999998,5863.7927777882105
2025-09-15 15:27:00,83.42014,1.1284720000000004,1.1854004646794534,5.584489,5.700227,36.74769999999998,5863.842777788211
2025-09-15 15:30:00,79.94792,1.1574079999999993,1.1861047848163007,5.6713,5.7291620000000005,33.27539999999999,5863.892777788211
2025-09-15 15:33:00,76.44676,1.1574079999999993,1.1282276682262071,5.642359999999999,5.584492000000001,22.569500000000005,5863.942777788211
2025-09-15 15:36:00,79.54282,1.2442129999999993,1.0772472317666184,5.58449,5.266207,22.280099999999976,5863.992777788211
2025-09-15 15:39:00,76.44676,1.2442130000000002,1.0284044352746893,5.353009999999999,4.947917,19.675900000000013,5864.042777788211
2025-09-15 15:42:00,73.35069,1.273148,0.9900062954629134,5.324070000000001,4.803242,16.203700000000026,5864.092777788212
2025-09-15 15:45:00,75.28935,1.273148,0.918385109662866,5.063657,4.427085999999999,13.888899999999978,5864.142777788212
2025-09-15 15:48:00,76.0706,1.157407,0.9403663300364028,4.890046000000001,4.484957,14.757000000000005,5864.192777788212
2025-09-15 15:51:00,80.32407,1.2442130000000002,0.9603719487107317,5.005787000000001,4.484951,16.782399999999996,5864.242777788212
2025-09-15 15:54:00,88.42593,1.4467599999999994,0.9672844728005869,5.208334,4.36921,16.492999999999995,5864.292777788212
2025-09-15 15:57:00,91.92708,1.359954,1.026332857040043,5.324070000000001,4.716436,18.807900000000018,5864.3427777882125
2025-09-15 16:00:00,86.89236,1.273148,1.024291822448171,5.324070000000001,4.861111999999999,19.09729999999996,5864.392777788213
2025-09-15 16:03:00,85.73495,1.186343,1.018929112198233,5.092593,4.774307,18.807900000000018,5864.442777788213
2025-09-15 16:06:00,82.29167,1.1284719999999995,1.054483471281869,5.237264000000001,5.092592,21.41210000000001,5864.492777788213
2025-09-15 16:09:00,76.44676,1.0127310000000005,0.9835137700335099,4.976852,4.918983,19.386599999999987,5864.542777788213
2025-09-15 16:12:00,74.91319,1.070601,0.9021219138602777,4.803240000000001,4.484957,15.3356,5864.592777788213
2025-09-15 16:15:00,76.47569,1.1284720000000004,0.9442446071912433,4.6875,4.340275999999999,16.782399999999996,5864.642777788214
2025-09-15 16:18:00,79.54282,1.157407,0.9897478400583269,5.005787000000001,4.6874970000000005,18.807900000000018,5864.692777788214
2025-09-15 16:21:00,76.85185,1.2152779999999996,0.9823337850026316,5.150464,4.716432,17.650499999999965,5864.742777788214
2025-09-15 16:24:00,74.13194,1.2152779999999996,0.965364826777898,5.005787,4.542822000000001,15.046299999999974,5864.792777788214
2025-09-15 16:27:00,73.35069,1.2152769999999995,0.982333351177021,5.1215280000000005,4.6874970000000005,14.178200000000004,5864.842777788214
2025-09-15 16:30:00,76.44676,1.3310189999999995,0.9784624619254849,5.150464,4.513891,13.020800000000008,5864.8927777882145
2025-09-15 16:33:00,69.09722,1.0995369999999998,0.931348700799292,5.005788,4.687503,8.68059999999997,5864.942777788215
2025-09-15 16:36:00,75.28935,1.2442129999999993,0.8882297323578895,4.976852,4.340277,10.995399999999961,5864.992777788215
2025-09-15 16:39:00,82.63889,1.359954,0.9143679786814388,4.918982000000001,4.13773,12.731400000000008,5865.042777788215
2025-09-15 16:42:00,88.45486,1.273148,0.9183857483353078,4.803241,4.166671,13.020799999999952,5865.092777788215
2025-09-15 16:45:00,87.29745,1.273148,0.9547414904162933,5.092593,4.513885999999999,13.02090000000004,5865.142777788215
2025-09-15 16:48:00,85.73495,1.157407,0.9234561105636019,4.890046000000001,4.456017000000001,12.442199999999957,5865.192777788216
2025-09-15 16:51:00,87.29745,1.070602,0.8520703511685251,4.629630000000001,4.2245420000000005,14.178200000000004,5865.242777788216
2025-09-15 16:54:00,81.48148,1.0127310000000005,0.9232095757934489,4.74537,4.571763,14.756999999999977,5865.292777788216
2025-09-15 16:57:00,79.54282,1.0995369999999998,0.8983755434636065,4.658564,4.282412000000001,15.625,5865.342777788216
2025-09-15 17:00:00,68.72106,0.9837959999999999,0.878639184617791,4.658564,4.456023,8.1019,5865.392777788216
2025-09-15 17:03:00,70.25463,1.157407,0.7972060205568723,4.687500000000001,4.050927,6.076400000000035,5865.4427777882165
2025-09-15 17:06:00,66.00116,1.070602,0.7995943050723288,4.282408,3.7905100000000003,5.786999999999978,5865.492777788217
2025-09-15 17:09:00,66.40625,1.070602,0.7441186717874855,4.340278,3.7615740000000004,4.629600000000039,5865.542777788217
2025-09-15 17:12:00,66.78241,1.2152780000000005,0.799796077825437,4.398148,3.6747680000000003,3.182899999999961,5865.592777788217
2025-09-15 17:15:00,68.34491,1.157407,0.7578875191801105,4.4270830000000005,3.7326390000000007,5.497799999999984,5865.642777788217
2025-09-15 17:18:00,63.31019,1.157407,0.7777689475201116,4.484953,3.819445,2.6041999999999916,5865.692777788217
2025-09-15 17:21:00,65.625,1.2442129999999993,0.7692976483735362,4.484953999999999,3.6747680000000003,3.182899999999961,5865.742777788218
2025-09-15 17:24:00,64.0625,1.3020830000000005,0.7224195418361261,4.427083,3.4722219999999995,2.0255000000000223,5865.792777788218
2025-09-15 17:27:00,67.56366,1.273148,0.7580401425337228,4.166667,3.298611,2.8935000000000173,5865.842777788218
2025-09-15 17:30:00,62.52894,0.9548610000000002,0.7337728908010829,4.079862,3.6747690000000004,0.867999999999995,5865.892777788218
2025-09-15 17:33:00,55.1794,0.8969900000000006,0.7092717087670095,3.964119,3.616897999999999,-1.7361999999999966,5865.942777788218
2025-09-15 17:36:00,55.1794,1.157407,0.6951069193732028,4.02199,3.240741,-2.8935000000000173,5865.9927777882185
2025-09-15 17:39:00,57.11806,1.273148,0.7126455000339813,3.9641200000000003,3.038195,-2.6041000000000167,5866.042777788219
2025-09-16 08:21:00,54.42708,5.034718000000001,1.3038148548760218,6.018517999999999,1.0995399999999993,-8.101800000000026,5866.042777788219
2025-09-16 08:24:00,74.53704,1.3310190000000004,0.8835669179132215,5.1504639999999995,4.369215,5.7871000000000095,5866.092777788219
2025-09-16 08:27:00,70.28356,1.1284720000000004,0.8591852684419072,4.774306,4.282412,4.629699999999957,5866.142777788219
2025-09-16 08:30:00,88.83102,1.6782410000000008,0.8957099018351596,4.918982000000001,3.6458329999999997,10.416600000000017,5866.192777788219
2025-09-16 08:33:00,93.89468,1.157407,0.9735012071924972,4.456017999999999,4.108801,28.64580000000001,5866.242777788219
2025-09-16 08:36:00,98.52431,1.8807869999999998,1.6700590065903915,8.420144,8.015047000000001,33.56480000000002,5866.29277778822
2025-09-16 08:39:00,98.52431,1.5914350000000006,1.3949103708213033,7.291670000000001,6.9155050000000005,35.87959999999998,5866.34277778822
2025-09-16 08:42:00,98.52431,1.475695,1.3566636079456424,6.915511,6.684025999999999,35.590299999999985,5866.39277778822
2025-09-16 08:45:00,98.52431,1.2152779999999996,1.3548090720199009,6.481483,6.770835000000001,45.13889999999998,5866.44277778822
2025-09-16 08:48:00,98.52431,1.0416660000000002,1.3097804705546898,6.0474570000000005,6.626161,41.95609999999999,5866.49277778822
2025-09-16 08:51:00,98.52431,0.8969910000000008,1.2470960449993294,5.4687470000000005,6.249996,45.717600000000004,5866.5427777882205
2025-09-16 08:54:00,95.8044,0.868055,1.2523396844033252,5.295138000000001,6.163193000000001,47.4537,5866.592777788221
2025-09-16 08:57:00,86.5162,0.9259260000000005,1.2888552606043493,5.468754,6.278937999999999,47.1644,5866.642777788221
2025-09-16 09:00:00,80.72917,1.186343,1.2007543877920557,5.78704,5.815977,33.275499999999965,5866.692777788221
2025-09-16 09:03:00,80.32407,1.3310180000000003,1.2722675802988173,6.336810000000001,6.221062000000001,31.539399999999972,5866.742777788221
2025-09-16 09:06:00,78.79051,1.3888889999999998,1.1909259728357284,6.018516000000001,5.6423570000000005,26.90979999999999,5866.792777788221
2025-09-16 09:09:00,80.32407,1.4178240000000004,1.1544593271686125,5.902780000000001,5.410876,24.884299999999996,5866.842777788222
2025-09-16 09:12:00,78.79051,1.3020829999999997,1.1195124270251398,5.729164999999999,5.381942,27.199099999999987,5866.892777788222
2025-09-16 09:15:00,78.00926,1.2152779999999996,1.0954669856602381,5.52662,5.295141999999999,26.041600000000017,5866.942777788222
2025-09-16 09:18:00,80.32407,1.3020829999999997,1.070441884050757,5.526623999999999,5.092591,21.12269999999998,5866.992777788222
2025-09-16 09:21:00,81.88657,1.273148,1.0242859757052836,5.324074,4.8611059999999995,22.8587,5867.042777788222
2025-09-16 09:24:00,84.20139,1.2442129999999993,1.0772417006902117,5.43982,5.121527,24.884299999999996,5867.0927777882225
2025-09-16 09:27:00,88.0787,1.359954,1.129073626827638,5.58449,5.150465999999999,23.4375,5867.142777788223
2025-09-16 09:30:00,91.17477,1.3020830000000005,1.1195124270251398,5.671298999999999,5.324075999999999,25.462999999999994,5867.192777788223
2025-09-16 09:33:00,95.02315,1.157407,1.0985235472881039,5.237268,5.121531,28.93519999999998,5867.242777788223
2025-09-16 09:36:00,91.17477,0.9548610000000002,1.0798410818400725,4.976852,5.237266999999999,30.960600000000028,5867.292777788223
2025-09-16 09:39:00,89.23611,1.0416660000000002,1.0844949389144878,5.092588000000001,5.1794020000000005,30.960700000000003,5867.342777788223
2025-09-16 09:42:00,88.45486,1.0127309999999996,1.0834629715821589,5.034720999999999,5.1794020000000005,34.14349999999999,5867.392777788224
2025-09-16 09:45:00,84.57755,1.0127310000000005,1.1109307467996279,5.208328,5.410876999999999,31.24999999999997,5867.442777788224
2025-09-16 09:48:00,79.57176,1.0995370000000007,1.0995394999939687,5.324074,5.324076999999999,28.93519999999998,5867.492777788224
2025-09-16 09:51:00,83.42014,1.1574080000000002,1.083460534691856,5.1504639999999995,5.0057860000000005,29.51399999999998,5867.542777788224
2025-09-16 09:54:00,81.10532,1.157407,1.0834652864013992,5.295134,5.150467000000001,29.513800000000032,5867.592777788224
2025-09-16 09:57:00,85.73495,1.1574080000000002,1.0834605346918549,5.266204,5.121525999999999,28.93520000000001,5867.6427777882245
2025-09-16 10:00:00,92.33218,1.273148,1.1379780989880823,5.526618000000001,5.2662,30.382000000000005,5867.692777788225
2025-09-16 10:03:00,97.3669,1.157407,1.2002864231765318,5.526618000000001,5.613421,35.59030000000001,5867.742777788225
2025-09-16 10:06:00,94.27083,1.0416660000000002,1.20696624813155,5.526618000000001,5.873842000000001,37.037000000000035,5867.792777788225
2025-09-16 10:09:00,92.33218,1.070602,1.196090785430545,5.410877999999999,5.671296,35.87959999999998,5867.842777788225
2025-09-16 10:12:00,96.18056,1.0416659999999993,1.1399415874460783,5.439812999999999,5.6423570000000005,33.85420000000002,5867.892777788225
2025-09-16 10:15:00,89.61227,0.9259250000000003,1.1544604797353113,5.237268,5.729163000000001,38.194500000000005,5867.942777788226
2025-09-16 10:18:00,85.73495,0.8969899999999997,1.1124617726610964,5.092592999999999,5.555553000000001,35.01159999999999,5867.992777788226
2025-09-16 10:21:00,83.42014,1.0416660000000002,1.1670355842561368,5.3819479999999995,5.642361999999999,33.85419999999999,5868.042777788226
2025-09-16 10:24:00,81.88657,1.0127309999999996,1.137979567305165,5.208333,5.468751999999999,32.696799999999996,5868.092777788226
2025-09-16 10:27:00,85.73495,1.0995369999999998,1.099534499997544,5.2951429999999995,5.295135999999999,34.14349999999999,5868.142777788226
2025-09-16 10:30:00,88.0787,1.0995369999999998,1.1282271253665355,5.208333,5.266206,37.32640000000001,5868.1927777882265
2025-09-16 10:33:00,86.14005,1.0127309999999996,1.110930746799627,5.092592999999999,5.295141999999999,35.300899999999984,5868.242777788227
2025-09-16 10:36:00,83.42014,0.9837959999999999,1.0819156997681982,5.063653,5.266207,35.59030000000001,5868.292777788227
2025-09-16 10:39:00,84.57755,1.0127309999999996,1.0972493380148574,5.005786,5.179397,36.16900000000001,5868.342777788227
2025-09-16 10:42:00,81.10532,1.0416659999999993,1.1124365196562085,5.150463,5.295137,31.25000000000003,5868.392777788227
2025-09-16 10:45:00,80.72917,1.070601,1.1134376828283774,5.266208000000001,5.353007,32.98609999999999,5868.442777788227
2025-09-16 10:48:00,84.20139,1.2442130000000002,1.1245043388681224,5.353014000000001,5.121531,32.69669999999999,5868.492777788228
2025-09-16 10:51:00,86.89236,1.273148,1.1993559801405573,5.526619,5.381941,34.432799999999986,5868.542777788228
2025-09-16 10:54:00,84.9537,1.157407,1.1718149691294042,5.4976840000000005,5.526617,33.27540000000002,5868.592777788228
2025-09-16 10:57:00,81.88657,1.1863419999999998,1.1718174733715832,5.613423999999999,5.584492,30.382000000000005,5868.642777788228
2025-09-16 11:00:00,82.66782,1.2152780000000005,1.1262457790412967,5.439814000000001,5.266206,31.828699999999998,5868.692777788228
2025-09-16 11:03:00,82.63889,1.0995369999999998,1.0850051884763094,5.208334000000001,5.179397,33.275499999999994,5868.7427777882285
2025-09-16 11:06:00,81.10532,1.070601,1.0992826475971222,5.237268,5.295137,33.275499999999965,5868.792777788229
2025-09-16 11:09:00,80.72917,1.070601,1.0706015000006293,5.179398000000001,5.179397,33.27539999999999,5868.842777788229
2025-09-16 11:12:00,80.32407,1.070602,1.0992831564874896,5.1504639999999995,5.2083319999999995,31.539299999999997,5868.892777788229
2025-09-16 11:15:00,79.16667,1.157407,1.083465286401398,5.179394000000001,5.034727,27.199099999999987,5868.942777788229
2025-09-16 11:18:00,81.10532,1.273148,1.0741203795185699,5.324069,4.947921,28.356400000000008,5868.992777788229
2025-09-16 11:21:00,84.20139,1.2442130000000002,1.0772472317666197,5.295134,4.976851000000001,29.224500000000006,5869.04277778823
2025-09-16 11:24:00,91.17477,1.3020830000000005,1.1195124270251398,5.555554,5.208330999999999,30.671299999999974,5869.09277778823
2025-09-16 11:27:00,96.96181,1.1863420000000007,1.2007489236699869,5.5555579999999996,5.584485999999999,33.56480000000002,5869.14277778823
2025-09-16 11:30:00,96.96181,1.0995369999999998,1.1979618645058574,5.729164000000001,5.931717000000001,37.615700000000004,5869.19277778823
2025-09-16 11:33:00,98.52431,1.2152780000000005,1.243990651610949,5.787034000000001,5.844906,37.32640000000001,5869.24277778823
2025-09-16 11:36:00,98.52431,1.2442130000000002,1.2002894244842524,5.787034000000001,5.700231,36.74770000000001,5869.2927777882305
2025-09-16 11:39:00,98.52431,1.3020829999999997,1.2433198901982787,5.960643999999999,5.844911000000001,38.7732,5869.342777788231
2025-09-16 11:42:00,98.52431,1.1863419999999998,1.2292361812558574,5.787039,5.873847,37.03710000000001,5869.392777788231
2025-09-16 11:45:00,98.52431,1.0416670000000003,1.1937460038261787,5.526624,5.844906999999999,41.37719999999999,5869.442777788231
2025-09-16 11:48:00,94.27083,1.0416670000000003,1.2069622466096364,5.410883999999999,5.758096999999999,38.4837,5869.492777788231
2025-09-16 11:51:00,90.39352,1.0127319999999997,1.190923025595352,5.2951440000000005,5.671292000000001,37.905099999999976,5869.542777788231
2025-09-16 11:54:00,86.5162,1.0127319999999997,1.1646371654199301,5.208334000000001,5.526622,40.509300000000025,5869.592777788232
2025-09-16 11:57:00,84.20139,1.1284720000000004,1.15716585293023,5.410884,5.468751999999999,38.1944,5869.642777788232
2025-09-16 12:00:00,83.42014,1.157407,1.1861091962540984,5.4976840000000005,5.555557,37.32630000000003,5869.692777788232
2025-09-16 12:03:00,84.98264,1.1574080000000002,1.1718154732699815,5.497684,5.526616000000001,36.16890000000001,5869.742777788232
2025-09-16 12:06:00,76.82292,0.3761570000000001,1.3222388623108121,3.616897,6.452542,26.620300000000015,5869.792777788232
2025-09-16 12:09:00,86.5162,1.273148,1.2586245558472031,5.815974,5.7870360000000005,37.03709999999998,5869.8427777882325
2025-09-16 12:12:00,89.23611,1.3020829999999997,1.2581834893749149,6.076384,5.989581,34.14350000000002,5869.892777788233
2025-09-16 12:15:00,91.14583,1.2442129999999993,1.2729282892775695,6.01852,6.076387,36.16899999999998,5869.942777788233
2025-09-16 12:18:00,85.73495,1.157407,1.2283248538808873,5.700233999999999,5.844906999999999,36.45840000000001,5869.992777788233
2025-09-16 12:21:00,82.63889,1.1574079999999993,1.2002869354506616,5.642359999999999,5.7291620000000005,35.590299999999985,5870.042777788233
2025-09-16 12:24:00,81.48148,1.2152769999999995,1.141411725872234,5.613423999999999,5.4687470000000005,32.98619999999997,5870.092777788233
2025-09-16 12:27:00,82.66782,1.2442130000000002,1.1703876126261028,5.584489,5.439816,34.722200000000015,5870.142777788234
2025-09-16 12:30:00,80.72917,1.1284720000000004,1.142880940935264,5.439814000000001,5.468751999999999,35.01150000000001,5870.192777788234
2025-09-16 12:33:00,80.32407,1.1574080000000002,1.1134410676261812,5.353014,5.266206,31.539399999999972,5870.242777788234
2025-09-16 12:36:00,84.57755,1.157407,1.1282220900672408,5.353014000000001,5.295137,31.539299999999997,5870.292777788234
2025-09-16 12:39:00,81.48148,1.157407,1.1282220900672408,5.3819490000000005,5.324072,30.960600000000028,5870.342777788234
2025-09-16 12:42:00,79.54282,1.2152769999999995,1.1109288021286194,5.526623999999999,5.324077000000001,28.06710000000004,5870.3927777882345
2025-09-16 12:45:00,84.20139,1.2442130000000002,1.1245043388681224,5.439814000000001,5.208331,31.828699999999998,5870.442777788235
2025-09-16 12:48:00,88.45486,1.2152780000000005,1.1713389368875322,5.584493999999999,5.497685999999999,37.03699999999998,5870.492777788235
2025-09-16 12:51:00,94.64699,1.2442130000000002,1.2002894244842524,5.815974000000001,5.729170999999999,37.61579999999998,5870.542777788235
2025-09-16 12:54:00,96.58565,1.2442130000000002,1.272933214358375,5.931709,5.989585999999999,38.483799999999974,5870.592777788235
2025-09-16 12:57:00,95.02315,1.1863419999999998,1.2849574623659663,5.960643999999999,6.163192,38.194500000000005,5870.642777788235
2025-09-16 13:00:00,92.70833,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,37.03709999999998,5870.692777788236
2025-09-16 13:03:00,91.92708,1.186343,1.2572954741072633,5.96065,6.105326999999999,39.93059999999997,5870.742777788236
2025-09-16 13:06:00,89.23611,1.2152779999999996,1.2581809998842968,5.96065,6.047452000000001,38.48380000000003,5870.792777788236
2025-09-16 13:09:00,86.9213,1.1574079999999993,1.2696349309612192,5.87384,6.105322000000001,37.037000000000006,5870.842777788236
2025-09-16 13:12:00,85.76389,1.157407,1.2421930975947748,5.758104,5.931717000000001,38.77310000000003,5870.892777788236
2025-09-16 13:15:00,84.98264,1.1284720000000004,1.2406149262420458,5.642364,5.873842000000001,39.06249999999997,5870.9427777882365
2025-09-16 13:18:00,86.9213,1.2152780000000005,1.2581858868507827,5.787034000000001,5.873846,35.011600000000016,5870.992777788237
2025-09-16 13:21:00,89.61227,1.186343,1.215052769205021,5.844904,5.902781,36.16900000000001,5871.042777788237
2025-09-16 13:24:00,93.48958,1.273148,1.2439906826273968,5.902779000000001,5.844911000000001,35.30090000000001,5871.092777788237
2025-09-16 13:27:00,96.55671,1.3020830000000005,1.243319890198278,6.047449,5.931715999999999,36.45829999999998,5871.142777788237
2025-09-16 13:30:00,98.52431,1.2442130000000002,1.2729282892775737,6.0763940000000005,6.134261,35.87960000000001,5871.192777788237
2025-09-16 13:33:00,98.52431,1.2152770000000004,1.2581804881847924,5.960648000000001,6.047451000000001,38.1944,5871.242777788238
2025-09-16 13:36:00,98.52431,1.2152770000000004,1.243990143766312,5.989578,6.047451000000001,37.03699999999998,5871.292777788238
2025-09-16 13:39:00,98.52431,1.1863419999999998,1.2572949543641956,5.931713,6.076390999999999,40.219900000000024,5871.342777788238
2025-09-16 13:42:00,98.49537,1.273148,1.273149999988405,6.076388,6.076390000000001,37.32640000000001,5871.392777788238
2025-09-16 13:45:00,98.52431,1.2152770000000004,1.2581804881847924,6.105328,6.192131,38.194500000000005,5871.442777788238
2025-09-16 13:48:00,98.52431,1.273148,1.2875608243341345,6.076388,6.10532,38.7732,5871.4927777882385
2025-09-16 13:51:00,98.49537,1.1863419999999998,1.2572949543641982,6.047452999999999,6.192131,39.3518,5871.542777788239
2025-09-16 13:54:00,98.52431,1.157407,1.2421930975947741,5.931713,6.105325999999999,36.45830000000001,5871.592777788239
2025-09-16 13:57:00,98.52431,1.157407,1.2143603319797944,5.787038000000001,5.902781,37.61579999999998,5871.642777788239
2025-09-16 14:00:00,98.52431,1.0416670000000003,1.2069667997354006,5.584493999999999,5.931716999999999,41.08789999999999,5871.692777788239
2025-09-16 14:03:00,98.52431,1.0416659999999993,1.2069662481315495,5.526622999999999,5.873847,40.50919999999999,5871.742777788239
2025-09-16 14:06:00,96.18056,1.0127309999999996,1.1646320425719858,5.353012999999999,5.671292,40.22,5871.79277778824
2025-09-16 14:09:00,98.52431,1.0416659999999993,1.126244622726015,5.324073,5.497687000000001,37.905100000000004,5871.84277778824
2025-09-16 14:12:00,95.02315,1.0127310000000005,1.1646366165806632,5.353008000000001,5.671296999999999,38.4837,5871.89277778824
2025-09-16 14:15:00,93.48958,1.0416660000000002,1.1670355842561368,5.324078,5.584492,39.3519,5871.94277778824
2025-09-16 14:18:00,91.55093,1.0416660000000002,1.153535872271146,5.266208000000001,5.497682,39.0625,5871.99277778824
2025-09-16 14:21:00,90.39352,1.0416660000000002,1.1399415874460792,5.237268,5.439812000000001,37.03710000000001,5872.0427777882405
2025-09-16 14:24:00,89.23611,0.9837959999999999,1.0954657701533341,5.179392999999999,5.410876999999999,36.747600000000006,5872.092777788241
2025-09-16 14:27:00,84.9537,0.9837959999999999,1.122263850127175,5.121528,5.410882000000001,36.74770000000001,5872.142777788241
2025-09-16 14:30:00,82.63889,1.0127310000000005,1.1109307467996279,5.179398000000001,5.381947,36.45830000000001,5872.192777788241
2025-09-16 14:33:00,84.20139,1.1284720000000004,1.142880940935264,5.179398000000001,5.208335999999999,34.72219999999999,5872.242777788241
2025-09-16 14:36:00,86.14005,1.0995369999999998,1.1979618645058574,5.497683,5.700236,38.1944,5872.292777788241
2025-09-16 14:39:00,88.83102,1.2152780000000005,1.313949251105665,5.815974000000001,6.018515999999999,36.16899999999998,5872.342777788242
2025-09-16 14:42:00,98.52431,1.3888889999999998,1.269635523659657,6.1921289999999996,5.96065,38.483799999999974,5872.392777788242
2025-09-16 14:45:00,98.52431,1.3020830000000005,1.213213083254799,5.902774,5.729170999999999,36.74770000000001,5872.442777788242
2025-09-16 14:48:00,98.52431,1.2152770000000004,1.2007564280480376,5.815968,5.787041,38.7732,5872.492777788242
2025-09-16 14:51:00,98.49537,1.2442130000000002,1.2150528803485998,5.844904,5.787041,38.7731,5872.542777788242
2025-09-16 14:54:00,98.49537,1.1574080000000002,1.214360848250884,5.671294,5.7870360000000005,40.50919999999999,5872.5927777882425
2025-09-16 14:57:00,98.49537,1.2152770000000004,1.186109245049679,5.642358,5.584491,39.3519,5872.642777788243
2025-09-16 15:00:00,98.52431,1.273148,1.214360911819343,5.700228000000001,5.58449,38.773199999999974,5872.692777788243
2025-09-16 15:03:00,98.52431,1.273148,1.2143609118193446,5.729163,5.613425,39.0625,5872.742777788243
2025-09-16 15:06:00,98.52431,1.2152780000000005,1.215279999944427,5.815974000000001,5.815976,38.4838,5872.792777788243
2025-09-16 15:09:00,98.52431,1.3310190000000004,1.2269656197166015,5.844904,5.642364999999999,40.219899999999996,5872.842777788243
2025-09-16 15:12:00,98.52431,1.3310190000000004,1.2269603328475647,5.873844,5.671295,36.74769999999998,5872.892777788244
2025-09-16 15:15:00,98.49537,1.2152780000000005,1.215279999944427,5.729164000000001,5.729166,39.3519,5872.942777788244
2025-09-16 15:18:00,98.52431,1.2152780000000005,1.229688274722647,5.700234,5.729166,39.3519,5872.992777788244
2025-09-16 15:21:00,98.49537,1.1863420000000007,1.2007538837511664,5.642358,5.671295999999999,40.79859999999999,5873.042777788244
2025-09-16 15:24:00,98.49537,1.1863420000000007,1.2007538837511664,5.642358,5.671295999999999,40.509299999999996,5873.092777788244
2025-09-16 15:27:00,98.52431,1.1574080000000002,1.2143608482508834,5.700234,5.815975999999999,39.9306,5873.1427777882445
2025-09-16 15:30:00,98.49537,1.1863419999999998,1.2292361812558572,5.671298999999999,5.758107000000001,40.22,5873.192777788245
2025-09-16 15:33:00,92.70833,1.0127319999999997,1.1778244546108112,5.2951440000000005,5.642362,41.66659999999999,5873.242777788245
2025-09-16 15:36:00,89.23611,1.0127319999999997,1.1513536710892736,5.208334000000001,5.497682000000001,41.66669999999999,5873.292777788245
2025-09-16 15:39:00,84.20139,1.0127310000000005,1.151357732621754,5.179394000000001,5.468753,40.509299999999996,5873.342777788245
2025-09-16 15:42:00,80.70023,1.0995370000000007,1.1282281084847852,5.150462,5.208337,34.43289999999999,5873.392777788245
2025-09-16 15:45:00,80.32407,1.0416660000000002,1.0560689309525562,5.063656,5.092592000000001,32.986099999999965,5873.442777788246
2025-09-16 15:48:00,81.48148,1.070601,1.0560714630725687,5.063656,5.034727,31.539299999999997,5873.492777788246
2025-09-16 15:51:00,81.10532,1.2152780000000005,1.0954669856602388,5.295134,5.063656,29.224500000000006,5873.542777788246
2025-09-16 15:54:00,81.10532,1.157407,1.0528894612159903,5.208334,5.005787,28.93519999999998,5873.592777788246
2025-09-16 15:57:00,81.10532,1.2152780000000005,1.0640518294860892,5.150462,4.8611059999999995,27.777800000000013,5873.642777788246
2025-09-16 16:00:00,84.20139,1.186343,1.0507604254726526,5.092592,4.832171,27.488399999999984,5873.6927777882465
2025-09-16 16:03:00,82.63889,1.0995369999999998,1.0850082153221632,5.005788000000001,4.976857000000001,32.407399999999996,5873.742777788247
2025-09-16 16:06:00,78.38542,1.0127319999999997,1.0414000302430229,4.918982,4.976852000000001,28.93519999999998,5873.792777788247
2025-09-16 16:09:00,80.32407,1.0416660000000002,1.0271295554194775,4.9189810000000005,4.890042,28.067099999999982,5873.842777788247
2025-09-16 16:12:00,79.54282,1.1284720000000004,0.9925757010693201,4.8321760000000005,4.571756000000001,25.17350000000002,5873.892777788247
2025-09-16 16:15:00,77.22801,1.157407,0.9735006420453695,4.86111,4.513891999999999,22.280100000000004,5873.942777788247
2025-09-16 16:18:00,78.38542,1.3020839999999998,1.0021911963356425,5.121529,4.571756000000001,22.858799999999974,5873.992777788248
2025-09-16 16:21:00,78.00926,1.157407,0.9734966860085749,4.947917,4.600692,23.1481,5874.042777788248
2025-09-16 16:24:00,82.63889,1.2152780000000005,0.9990805434145514,4.918982000000001,4.513885999999999,23.43749999999997,5874.092777788248
2025-09-16 16:27:00,80.72917,1.1284720000000004,0.9766625648171485,4.774306,4.484952000000001,25.463000000000022,5874.142777788248
2025-09-16 16:30:00,79.16667,1.1284720000000004,1.0238609773863534,4.918982000000001,4.716432,24.594899999999996,5874.192777788248
2025-09-16 16:33:00,80.32407,1.0995369999999998,0.9792401715841358,4.803241,4.571757,25.463000000000022,5874.2427777882485
2025-09-16 16:36:00,78.38542,1.1284720000000004,0.9925789815865461,4.774306,4.513891999999999,23.72679999999997,5874.292777788249
2025-09-16 16:39:00,76.85185,1.1284720000000004,0.9442446071912433,4.7453710000000004,4.398147,23.7269,5874.342777788249
2025-09-16 16:42:00,75.28935,1.1863419999999998,0.9529145106166311,4.890045,4.456022,19.96520000000001,5874.392777788249
2025-09-16 16:45:00,73.75579,1.273148,0.9367092652369188,4.918982,4.311342000000001,17.361099999999965,5874.442777788249
2025-09-16 16:48:00,78.00926,1.3310180000000003,0.9225423467794122,4.80324,4.079866,15.625,5874.492777788249
2025-09-16 16:51:00,75.28935,1.1284720000000004,0.8591834360346273,4.571759000000001,4.079861999999999,14.75690000000003,5874.54277778825
2025-09-16 16:54:00,76.85185,1.1284720000000004,0.9109647272227143,4.513888,4.108796,16.782399999999996,5874.59277778825
2025-09-16 16:57:00,76.44676,1.0995369999999998,0.8983749657179997,4.6875,4.311347,13.599500000000035,5874.64277778825
2025-09-16 17:00:00,73.35069,1.1284720000000004,0.8767156083788633,4.687500000000001,4.2245420000000005,13.020800000000008,5874.69277778825
2025-09-16 17:03:00,70.65972,1.1863419999999998,0.8831210105928533,4.542824,3.993056,8.969899999999996,5874.74277778825
2025-09-16 17:06:00,73.35069,1.273148,0.8416877021326986,4.513889000000001,3.7615740000000004,10.127299999999991,5874.7927777882505
2025-09-16 17:09:00,72.56944,1.1863419999999998,0.8464835903838999,4.456017999999999,3.8483799999999997,10.706099999999992,5874.842777788251
2025-09-16 17:12:00,74.13194,1.2442130000000002,0.850243175702273,4.513889000000001,3.819445,10.995299999999986,5874.892777788251
2025-09-16 17:15:00,72.97454,1.0416660000000002,0.822563589658983,4.311342,3.906251,12.73150000000004,5874.942777788251
2025-09-16 17:18:00,71.03588,1.0995369999999998,0.829419794206679,4.340278,3.8483800000000006,10.706000000000017,5874.992777788251
2025-09-16 17:21:00,71.41204,1.2152780000000005,0.8389872809334574,4.4270830000000005,3.7615739999999995,9.259200000000021,5875.042777788251
2025-09-16 17:24:00,68.72106,1.1863419999999998,0.8276518731739306,4.369213,3.7326390000000007,6.365700000000004,5875.092777788252
2025-09-16 17:27:00,69.87847,1.2152779999999996,0.7997960778254366,4.282407999999999,3.5590280000000005,7.233799999999974,5875.142777788252
2025-09-16 17:30:00,70.28356,1.3020839999999998,0.7456860836401644,4.195602,3.2696760000000005,8.68059999999997,5875.192777788252
2025-09-16 17:33:00,66.40625,1.2442129999999993,0.8106966082083823,4.282407999999999,3.530093000000001,4.3402999999999565,5875.242777788252
2025-09-16 17:36:00,71.03588,1.3020829999999997,0.811471510610639,4.456017999999999,3.616898,5.786999999999978,5875.292777788252
2025-09-16 17:39:00,68.72106,1.1863419999999998,0.7888205992542794,4.2534719999999995,3.5590280000000005,5.7871000000000095,5875.3427777882525
2025-09-16 17:42:00,66.00116,1.186343,0.7687491534859411,4.224538,3.501156999999999,5.497600000000034,5875.392777788253
2025-09-16 17:45:00,64.84375,1.1574079999999993,0.7375198688305601,4.195602,3.4722220000000004,4.050900000000013,5875.442777788253
2025-09-16 17:48:00,63.68634,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,3.7615000000000123,5875.492777788253
2025-09-16 17:51:00,53.24074,0.8391200000000003,0.6842796325622468,3.8483790000000004,3.5590279999999996,-2.8935000000000173,5875.542777788253
2025-09-16 17:54:00,56.33681,1.1284720000000004,0.640127227603709,3.9641200000000003,3.1539360000000007,-2.314899999999966,5875.592777788253
2025-09-16 17:57:00,53.24074,1.0995370000000007,0.6068810705766491,3.819444,3.009259,-3.4722000000000435,5875.642777788254
2025-09-16 18:00:00,50.14468,1.1284720000000004,0.6165595949735212,3.616897,2.7777779999999996,-3.182900000000018,5875.692777788254
2025-09-16 18:03:00,50.17361,1.2442129999999993,0.6021877718188241,3.414352,2.4016210000000004,-3.4722000000000435,5875.742777788254
2025-09-16 18:06:00,47.07755,1.273148,0.6640094965502381,3.587962,2.6041670000000003,-5.497600000000034,5875.792777788254
2025-09-16 18:09:00,50.14468,1.359953,0.6652080528383161,3.7615740000000004,2.6620369999999998,-5.208300000000008,5875.842777788254
2025-09-16 18:12:00,47.07755,1.273148,0.6381567039897803,3.703704,2.6909719999999995,-4.629600000000039,5875.8927777882545
2025-09-16 18:15:00,50.92593,1.4178240000000004,0.5924676285482954,3.6747680000000003,2.430556,-5.208300000000008,5875.942777788255
2025-09-16 18:18:00,55.1794,1.3888889999999998,0.6459632225262452,3.530093,2.372686,-5.497700000000009,5875.992777788255
2025-09-16 18:21:00,57.89931,1.3020839999999998,0.5909111452211295,3.4722219999999995,2.3726839999999996,-5.787099999999953,5876.042777788255
2025-09-16 18:24:00,55.96065,1.186343,0.6357200917262728,3.5011579999999993,2.6041670000000003,-4.918999999999983,5876.092777788255
2025-09-16 18:27:00,55.1794,1.3310179999999994,0.5993812803270361,3.732639,2.6041670000000003,-4.918999999999983,5876.142777788255
2025-09-17 07:36:00,68.72106,0.6655090000000001,0.8520674030392008,3.906250000000001,4.311343,7.233800000000031,5876.142777788255
2025-09-17 07:39:00,61.37153,0.9259250000000003,0.7885648901304256,4.2245360000000005,3.9641209999999996,-0.5787000000000262,5876.192777788256
2025-09-17 07:42:00,67.1875,1.0416670000000003,0.7514052676000742,4.369212999999999,3.8483799999999997,1.1573999999999955,5876.242777788256
2025-09-17 07:45:00,85.70602,0.9548610000000002,0.716057148551413,4.137732,3.703703,6.365800000000036,5876.292777788256
2025-09-17 07:48:00,81.10532,0.46296300000000024,0.7902509688524981,3.0960649999999994,3.8773149999999994,18.229100000000017,5876.342777788256
2025-09-17 07:51:00,67.56366,0.8101849999999997,0.9076975866558141,4.484953,4.6875029999999995,4.91900000000004,5876.392777788256
2025-09-17 07:54:00,68.34491,0.7523150000000003,0.7377534256476226,3.8773160000000004,3.8483799999999997,6.076399999999978,5876.4427777882565
2025-09-17 07:57:00,65.625,0.7523150000000003,0.7080268550741705,3.6458329999999997,3.5590280000000005,3.7615000000000123,5876.492777788257
2025-09-17 08:00:00,68.34491,0.8101849999999997,0.6879671602957628,3.587961999999999,3.3564809999999996,3.761599999999987,5876.542777788257
2025-09-17 08:03:00,91.55093,1.4756939999999998,0.754539058362446,3.6747679999999994,2.5173620000000003,14.178200000000004,5876.592777788257
2025-09-17 08:06:00,98.52431,1.273148,1.1993559801405573,5.87384,5.7291620000000005,33.85409999999999,5876.642777788257
2025-09-17 08:09:00,98.52431,1.5625,1.488989679517178,7.204864,7.0601840000000005,33.56479999999999,5876.692777788257
2025-09-17 08:12:00,92.70833,1.3888889999999998,1.4739918602965532,7.262732,7.436343,37.61570000000003,5876.742777788258
2025-09-17 08:15:00,89.23611,1.3020829999999997,1.3308127508863117,6.626155,6.684031999999999,35.300899999999984,5876.792777788258
2025-09-17 08:18:00,92.33218,1.1284720000000004,1.2676526337777991,5.931708,6.221066,37.905099999999976,5876.842777788258
2025-09-17 08:21:00,89.61227,1.0127309999999996,1.2039395310146004,5.526622999999999,5.931712,38.19449999999998,5876.892777788258
2025-09-17 08:24:00,86.9213,0.9548610000000002,1.208980308329017,5.208338,5.758096999999999,39.6412,5876.942777788258
2025-09-17 08:27:00,84.20139,0.9837959999999999,1.1486756603561503,5.150463,5.497686999999999,34.722200000000015,5876.9927777882585
2025-09-17 08:30:00,92.33218,0.8680560000000002,1.057706489820495,4.7743009999999995,5.179395,32.98610000000002,5877.042777788259
2025-09-17 08:33:00,93.48958,1.0995369999999998,1.156444314022041,5.381944000000001,5.497687000000001,34.72219999999999,5877.092777788259
2025-09-17 08:36:00,84.98264,1.0995369999999998,1.2385865052118692,5.787039999999999,6.0763929999999995,39.64119999999997,5877.142777788259
2025-09-17 08:39:00,82.66782,1.2152779999999996,1.2296932357324057,5.87384,5.902781999999999,34.14350000000002,5877.192777788259
2025-09-17 08:42:00,84.57755,1.157407,1.228329663220229,5.729164,5.873847,35.590299999999985,5877.242777788259
2025-09-17 08:45:00,85.73495,1.1284720000000004,1.2269618638082307,5.787038000000001,5.989585999999999,35.590299999999985,5877.29277778826
2025-09-17 08:48:00,84.20139,1.0416659999999993,1.1535405539501475,5.381943,5.613427,35.300899999999984,5877.34277778826
2025-09-17 08:51:00,81.88657,1.070602,1.1960861293769234,5.410884,5.671292000000001,36.45830000000004,5877.39277778826
2025-09-17 08:54:00,78.38542,1.3310180000000003,1.257292952156337,6.19213,6.047452000000001,29.224499999999978,5877.44277778826
2025-09-17 08:57:00,81.48148,1.3020839999999998,1.167039600881018,5.93171,5.671296,29.80329999999998,5877.49277778826
2025-09-17 09:00:00,84.20139,1.2442130000000002,1.1399398165494086,5.497688999999999,5.295135999999999,30.671299999999974,5877.5427777882605
2025-09-17 09:03:00,82.63889,1.2152779999999996,1.141412205399531,5.642359999999999,5.497682,30.381999999999948,5877.592777788261
2025-09-17 09:06:00,79.54282,1.3310180000000003,1.1486769716570244,5.70023,5.3530120000000005,26.90979999999996,5877.642777788261
2025-09-17 09:09:00,79.57176,1.4756939999999998,1.162433162111763,5.902781,5.324077000000001,26.330900000000042,5877.692777788261
2025-09-17 09:12:00,79.57176,1.4178239999999995,1.1544593271686132,5.931715999999999,5.439812000000001,26.909699999999987,5877.742777788261
