Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-17 09:15:00,78.79051,1.3888889999999998,1.1583547541950163,5.8738459999999995,5.439817,28.356400000000008,5877.792777788261
2025-09-17 09:18:00,80.72917,1.3888889999999998,1.1418048134865555,5.758105,5.295135999999999,28.356499999999983,5877.842777788262
2025-09-17 09:21:00,83.7963,1.273148,1.1222651143651925,5.4976840000000005,5.208335999999999,32.9862,5877.892777788262
2025-09-17 09:24:00,82.63889,1.273148,1.1689517843367125,5.64236,5.439812000000001,31.82860000000005,5877.942777788262
2025-09-17 09:27:00,83.82523,1.3888889999999998,1.2228494698738583,5.960645,5.6423559999999995,29.224500000000035,5877.992777788262
2025-09-17 09:30:00,79.57176,1.359953,1.1454942060735742,5.902780000000001,5.497687000000001,28.64580000000001,5878.042777788262
2025-09-17 09:33:00,82.66782,1.359954,1.145494651996472,5.758100000000001,5.353006000000001,27.488400000000013,5878.0927777882625
2025-09-17 09:36:00,88.04977,1.3310180000000003,1.1486769716570233,5.6712940000000005,5.324075999999999,29.803199999999975,5878.142777788263
2025-09-17 09:39:00,92.33218,1.3020830000000005,1.1670391360856682,5.758099,5.497685999999999,28.64590000000001,5878.192777788263
2025-09-17 09:42:00,95.02315,1.3020829999999997,1.182568922121659,5.700233999999999,5.468751,31.25,5878.242777788263
2025-09-17 09:45:00,96.20949,1.2152780000000005,1.1861097370166194,5.4976840000000005,5.439816,35.590299999999985,5878.292777788263
2025-09-17 09:48:00,94.27083,1.0995369999999998,1.1703846088042151,5.439814,5.584487000000001,35.59030000000001,5878.342777788263
2025-09-17 09:51:00,92.70833,1.0416670000000003,1.1535410891430515,5.237264,5.4687470000000005,36.45830000000001,5878.392777788264
2025-09-17 09:54:00,90.39352,1.1284720000000004,1.1428809409352658,5.295134,5.324072,34.722200000000015,5878.442777788264
2025-09-17 09:57:00,96.20949,1.3020830000000005,1.151353963636337,5.526619,5.237265999999999,33.27539999999999,5878.492777788264
2025-09-17 10:00:00,98.52431,1.2442130000000002,1.244212500027973,5.787039,5.7870360000000005,37.03709999999998,5878.542777788264
2025-09-17 10:03:00,98.52431,1.2152780000000005,1.243990651610949,5.787034000000001,5.844906,38.194500000000005,5878.592777788264
2025-09-17 10:06:00,98.52431,1.1574080000000002,1.2559640131173408,5.729164000000001,5.931716,39.0625,5878.6427777882645
2025-09-17 10:09:00,98.52431,1.0995369999999998,1.2251398821239492,5.613422999999999,5.873846,38.48380000000003,5878.692777788265
2025-09-17 10:12:00,98.52431,1.0995369999999998,1.2115962178811184,5.671294,5.902777,38.48389999999998,5878.742777788265
2025-09-17 10:15:00,98.52431,1.1284720000000004,1.2269618638082307,5.613424000000001,5.8159719999999995,40.79859999999999,5878.792777788265
2025-09-17 10:18:00,94.64699,1.157407,1.255958743404927,5.758104,5.960647,39.641200000000026,5878.842777788265
2025-09-17 10:21:00,88.83102,1.0995369999999998,1.211596217881117,5.70023,5.931712999999999,37.03709999999998,5878.892777788265
2025-09-17 10:24:00,83.42014,1.186343,1.1863424999891288,5.6713,5.671296999999999,32.69670000000002,5878.942777788266
2025-09-17 10:27:00,82.63889,1.2152779999999996,1.1861097370166176,5.70023,5.642361999999999,32.1181,5878.992777788266
2025-09-17 10:30:00,81.88657,1.1863419999999998,1.142392432407497,5.526619,5.439817,31.828699999999998,5879.042777788266
2025-09-17 10:33:00,81.10532,1.157407,1.157404499996499,5.410884,5.410877000000001,32.98609999999999,5879.092777788266
2025-09-17 10:36:00,83.42014,1.070601,1.1134425553881666,5.208328,5.295137,35.87959999999998,5879.142777788266
2025-09-17 10:39:00,84.20139,1.157407,1.1134405803706973,5.266208000000001,5.1794009999999995,35.87959999999998,5879.1927777882665
2025-09-17 10:42:00,84.20139,1.157407,1.1428784450218061,5.324074,5.295137,33.85409999999999,5879.242777788267
2025-09-17 10:45:00,81.88657,1.2442129999999993,1.1854008836727605,5.6713,5.555557,32.1181,5879.292777788267
2025-09-17 10:48:00,86.89236,1.273148,1.1535364064558973,5.642364,5.410876,34.722200000000015,5879.342777788267
2025-09-17 10:51:00,88.0787,1.2442130000000002,1.1399451263234677,5.584489,5.381945999999999,34.72219999999999,5879.392777788267
2025-09-17 10:54:00,86.5162,1.1284720000000004,1.1993579825669856,5.613424000000001,5.758102,34.43289999999999,5879.442777788267
2025-09-17 10:57:00,89.61227,1.157407,1.1718149691294042,5.526618000000001,5.555551,37.905100000000004,5879.492777788268
2025-09-17 11:00:00,93.48958,1.1284719999999995,1.1428759828627437,5.237273,5.266201,35.59030000000001,5879.542777788268
2025-09-17 11:03:00,93.86574,1.0995369999999998,1.1423899185369484,5.410883999999999,5.497687000000001,37.326299999999975,5879.592777788268
2025-09-17 11:06:00,89.23611,1.0995369999999998,1.1979571347820661,5.439819,5.642362,35.87960000000001,5879.642777788268
2025-09-17 11:09:00,85.76389,1.157407,1.1428784450218061,5.4976840000000005,5.4687470000000005,32.98610000000002,5879.692777788268
2025-09-17 11:12:00,84.57755,1.2152769999999995,1.1262453037721822,5.4976840000000005,5.324077000000001,33.275499999999994,5879.7427777882685
2025-09-17 11:15:00,84.20139,1.1863419999999998,1.1274820464459043,5.410884,5.295141999999999,33.27550000000002,5879.792777788269
2025-09-17 11:18:00,81.88657,1.157407,1.1428784450218061,5.468749000000001,5.439812000000001,31.25,5879.842777788269
2025-09-17 11:21:00,86.14005,1.186343,1.1571663113537856,5.439814,5.381941,35.87959999999998,5879.892777788269
2025-09-17 11:24:00,86.14005,1.070602,1.1552336735205384,5.353014,5.526622000000001,37.03709999999998,5879.942777788269
2025-09-17 11:27:00,84.98264,1.0995369999999998,1.1703846088042151,5.439814,5.584487000000001,35.590299999999985,5879.992777788269
2025-09-17 11:30:00,81.88657,1.0995370000000007,1.1423899185369473,5.410884,5.497686999999999,32.1181,5880.04277778827
2025-09-17 11:33:00,84.57755,1.273148,1.1689517843367125,5.613423999999999,5.410876,32.696800000000025,5880.09277778827
2025-09-17 11:36:00,86.14005,1.2152769999999995,1.1713384490136485,5.6712940000000005,5.584487000000001,33.27540000000002,5880.14277778827
2025-09-17 11:39:00,86.89236,1.1863419999999998,1.2007538837511706,5.555554,5.584492,33.56480000000002,5880.19277778827
2025-09-17 11:42:00,80.72917,1.070602,1.1552336735205384,5.410883999999999,5.584492,31.25,5880.24277778827
2025-09-17 11:45:00,80.32407,1.0127309999999996,1.110930746799627,5.150463,5.3530120000000005,33.27540000000005,5880.2927777882705
2025-09-17 11:48:00,79.57176,1.0416659999999993,1.1262398700376255,5.237273,5.410877000000001,32.98610000000002,5880.342777788271
2025-09-17 11:51:00,82.63889,1.1284720000000004,1.1139443808342988,5.237268,5.208335999999999,32.98610000000002,5880.392777788271
2025-09-17 11:54:00,80.72917,1.2152769999999995,1.1262400366386185,5.468754,5.295137,28.93520000000001,5880.442777788271
2025-09-17 11:57:00,78.00926,1.2442130000000002,1.1245043388681224,5.55556,5.324076999999999,26.331000000000017,5880.492777788271
2025-09-17 12:00:00,78.00926,1.1863419999999998,1.0819140690016678,5.381944,5.1794020000000005,24.594900000000024,5880.542777788271
2025-09-17 12:03:00,78.00926,1.273148,1.106385004364352,5.410884,5.092596,25.17350000000002,5880.592777788272
2025-09-17 12:06:00,75.63657,0.3761580000000002,1.3774086207928575,2.8067130000000002,5.844906,22.85880000000003,5880.642777788272
2025-09-17 12:09:00,86.5162,1.186343,1.1718129278680927,5.410883999999999,5.381941,33.85419999999999,5880.692777788272
2025-09-17 12:12:00,89.61227,1.186343,1.1718129278680927,5.526624,5.497681000000001,37.037000000000006,5880.742777788272
2025-09-17 12:15:00,88.0787,1.157407,1.1428784450218061,5.3819490000000005,5.3530120000000005,36.16900000000001,5880.792777788272
2025-09-17 12:18:00,81.88657,1.070601,1.0706044999775208,5.179398,5.179403,31.539300000000026,5880.8427777882725
2025-09-17 12:21:00,80.70023,1.157407,1.052887326553111,5.1215280000000005,4.918977,29.513800000000003,5880.892777788273
2025-09-17 12:24:00,80.32407,1.157407,1.0216744980681292,5.092593,4.832177,28.64590000000001,5880.942777788273
2025-09-17 12:27:00,81.48148,1.1863419999999998,1.034932578494248,5.034722,4.745367,28.35639999999998,5880.992777788273
2025-09-17 12:30:00,81.88657,1.0995369999999998,1.0254996740084228,4.976853,4.832177,30.9606,5881.042777788273
2025-09-17 12:33:00,84.9537,1.186343,1.066419069062957,4.976853,4.745371,30.38190000000003,5881.092777788273
2025-09-17 12:36:00,81.88657,1.157407,1.037364465292972,4.918982000000001,4.6874970000000005,30.092600000000004,5881.142777788274
2025-09-17 12:39:00,79.54282,1.1284720000000004,1.0392522870278467,4.947917,4.774307,28.35639999999998,5881.192777788274
2025-09-17 12:42:00,81.10532,1.1863419999999998,1.018925322058593,5.063658,4.745367,28.067199999999985,5881.242777788274
2025-09-17 12:45:00,85.73495,1.3020830000000005,1.0537070856143194,5.179397,4.716435999999999,28.935300000000012,5881.292777788274
2025-09-17 12:48:00,95.02315,1.4178240000000004,1.1376058068549857,5.468749000000001,4.947914999999999,31.828700000000026,5881.342777788274
2025-09-17 12:51:00,98.52431,1.3888889999999998,1.1909259728357284,5.729169000000001,5.35301,35.30090000000001,5881.3927777882745
2025-09-17 12:54:00,98.52431,1.3310190000000004,1.2115920142903986,5.700234,5.468744999999999,36.16900000000001,5881.442777788275
2025-09-17 12:57:00,98.52431,1.3020839999999998,1.2132083129548363,5.671294,5.49768,39.351800000000026,5881.492777788275
2025-09-17 13:00:00,98.52431,1.2442130000000002,1.2002843017350875,5.584493999999999,5.497681,40.509300000000025,5881.542777788275
2025-09-17 13:03:00,98.49537,1.2731480000000008,1.2143557491074235,5.700234000000001,5.584485999999999,39.0625,5881.592777788275
2025-09-17 13:06:00,98.52431,1.3310180000000003,1.211591544669276,5.758104,5.526616,38.19439999999997,5881.642777788275
2025-09-17 13:09:00,98.52431,1.359953,1.1937435459841197,5.758104,5.439811000000001,35.011499999999984,5881.692777788276
2025-09-17 13:12:00,98.52431,1.3020830000000005,1.1670337424690176,5.613429,5.353006,37.32640000000001,5881.742777788276
2025-09-17 13:15:00,98.52431,1.2442130000000002,1.1703876126261028,5.584489,5.439816,37.037000000000035,5881.792777788276
2025-09-17 13:18:00,98.52431,1.157407,1.1718149691294042,5.439819,5.468751999999999,39.06249999999997,5881.842777788276
2025-09-17 13:21:00,98.52431,1.157407,1.1574044999927584,5.266208000000001,5.266201,42.53469999999999,5881.892777788276
2025-09-17 13:24:00,98.52431,1.2152770000000004,1.1861092450496784,5.526618000000001,5.468750999999999,39.35190000000003,5881.9427777882765
2025-09-17 13:27:00,98.52431,1.359953,1.1778247115075797,5.787038000000001,5.439815,36.16900000000001,5881.992777788277
2025-09-17 13:30:00,98.52431,1.3310180000000003,1.2421937149906974,5.815969000000001,5.642360999999999,37.905099999999976,5882.042777788277
2025-09-17 13:33:00,98.52431,1.3020830000000005,1.2283278573505587,5.873839,5.729166,37.90510000000003,5882.092777788277
2025-09-17 13:36:00,98.52431,1.4178240000000004,1.2039463745486008,5.902774,5.49769,37.90519999999998,5882.142777788277
2025-09-17 13:39:00,98.52431,1.359953,1.2095144847135262,5.844908,5.555555000000001,35.879699999999985,5882.192777788277
2025-09-17 13:42:00,98.52431,1.2152770000000004,1.215279500022138,5.700228000000001,5.7002310000000005,40.21999999999997,5882.242777788278
2025-09-17 13:45:00,98.52431,1.1863419999999998,1.2007538837511706,5.584493,5.613431,41.087999999999994,5882.292777788278
2025-09-17 13:48:00,98.52431,1.157407,1.2143603319797944,5.613428,5.729170999999999,41.95599999999999,5882.342777788278
2025-09-17 13:51:00,98.52431,1.273148,1.214360911819343,5.700228000000001,5.58449,40.219899999999996,5882.392777788278
2025-09-17 13:54:00,98.52431,1.3310180000000003,1.2421937149906983,5.931709,5.758101,38.194500000000005,5882.442777788278
2025-09-17 13:57:00,98.52431,1.1863419999999998,1.2007489236699807,5.671298999999999,5.700227,38.483799999999974,5882.4927777882785
2025-09-17 14:00:00,98.52431,1.1574080000000002,1.1134410676261812,5.353014,5.266206,37.32639999999998,5882.542777788279
2025-09-17 14:03:00,98.52431,1.157407,1.1134405803706986,5.092592999999999,5.005786,38.483799999999974,5882.592777788279
2025-09-17 14:06:00,98.49537,1.186343,1.1423929199806033,5.1504639999999995,5.063661000000001,39.93050000000002,5882.642777788279
2025-09-17 14:09:00,98.52431,1.070601,1.1414136862663036,5.353008000000001,5.497687000000001,41.087999999999965,5882.692777788279
2025-09-17 14:12:00,98.52431,1.157407,1.1718149691294042,5.324078,5.3530109999999995,41.95600000000002,5882.742777788279
2025-09-17 14:15:00,98.52431,1.1574080000000002,1.1574099999794556,5.237264,5.237266,39.9306,5882.79277778828
2025-09-17 14:18:00,98.52431,1.1284719999999995,1.1571658529302282,5.324074,5.3819420000000004,39.930499999999995,5882.84277778828
2025-09-17 14:21:00,90.07523,1.1284719999999995,1.185405305841762,5.237264000000001,5.353012,39.0625,5882.89277778828
2025-09-17 14:24:00,88.45486,1.1284720000000004,1.1284724999425184,5.063658,5.063656999999999,38.4838,5882.94277778828
2025-09-17 14:27:00,88.0787,1.0995369999999998,1.0703448211463258,5.092592,5.034727,39.0625,5882.99277778828
2025-09-17 14:30:00,91.17477,1.157407,1.1574095000027214,5.208334,5.208337,40.50920000000002,5883.042777788281
2025-09-17 14:33:00,83.7963,1.0127319999999997,1.1513582772780566,5.121524000000001,5.410882000000001,40.50920000000002,5883.092777788281
2025-09-17 14:36:00,83.42014,1.0995369999999998,1.0850051884763094,5.208334000000001,5.179397,34.72219999999999,5883.142777788281
2025-09-17 14:39:00,83.7963,1.0995369999999998,1.0405923437342504,4.976853,4.8611070000000005,34.722200000000015,5883.192777788281
2025-09-17 14:42:00,81.48148,1.2442130000000002,1.1089138238493512,5.092593000000001,4.8321760000000005,34.43289999999999,5883.242777788281
2025-09-17 14:45:00,82.66782,1.3020829999999997,1.0537070856143191,5.2083319999999995,4.745371,30.09250000000003,5883.2927777882815
2025-09-17 14:48:00,84.20139,1.3020829999999997,1.070441884050757,5.266203999999999,4.832171,31.25,5883.342777788282
2025-09-17 14:51:00,98.52431,1.5914350000000006,1.228793286475548,6.4525440000000005,5.787038999999999,37.32640000000001,5883.392777788282
2025-09-17 14:54:00,98.52431,1.3020830000000005,1.1979548478132354,5.468754,5.266201000000001,41.08790000000002,5883.442777788282
2025-09-17 14:57:00,98.52431,1.273148,1.1689517843367125,5.410878,5.208330000000001,40.798599999999965,5883.492777788282
2025-09-17 15:00:00,98.52431,1.273148,1.1535364064558973,5.497688,5.2662,40.79859999999999,5883.542777788282
2025-09-17 15:03:00,98.49537,1.2731480000000008,1.1535417583846879,5.439814000000001,5.208336,40.509300000000025,5883.592777788283
2025-09-17 15:06:00,98.52431,1.2152769999999995,1.156439243088494,5.410884,5.295137,36.74769999999998,5883.642777788283
2025-09-17 15:09:00,98.52431,1.2442129999999993,1.1089159900484382,5.41088,5.150467000000001,37.03699999999998,5883.692777788283
2025-09-17 15:12:00,98.52431,1.273148,1.1222651143651925,5.237264000000001,4.947915999999999,39.35189999999997,5883.742777788283
2025-09-17 15:15:00,98.49537,1.2152780000000005,1.110934591311798,5.179394000000001,4.976856,41.37729999999999,5883.792777788283
2025-09-17 15:18:00,98.52431,1.1284720000000004,1.1284754999821613,5.034722,5.034727,41.66670000000002,5883.8427777882835
2025-09-17 15:21:00,95.8044,1.0995370000000007,1.0995355000084859,4.918982000000001,4.918977,41.37730000000002,5883.892777788284
2025-09-17 15:24:00,96.96181,1.157407,1.1282251420284495,5.063658000000001,5.005787,41.37729999999996,5883.942777788284
2025-09-17 15:27:00,97.3669,1.1863419999999998,1.1124395672736738,5.208329000000001,5.063657000000001,37.61579999999998,5883.992777788284
2025-09-17 15:30:00,88.45486,1.0416669999999995,1.1124403951334303,5.092593,5.237273,41.377399999999966,5884.042777788284
2025-09-17 15:33:00,81.48148,1.1574079999999993,1.0985219580519263,5.208334,5.092592,32.11800000000002,5884.092777788284
2025-09-17 15:36:00,81.10532,1.157407,1.0834579641477948,5.092593000000001,4.947912,31.828699999999998,5884.142777788285
2025-09-17 15:39:00,79.16667,1.157407,1.0058031127007907,4.947917,4.658562000000001,26.04159999999999,5884.192777788285
2025-09-17 15:42:00,79.13773,1.2442130000000002,1.0117327892281904,4.9189810000000005,4.484956,25.462999999999965,5884.242777788285
2025-09-17 15:45:00,81.85764,1.0995369999999998,0.9475093019943087,4.6875,4.398147,27.777800000000013,5884.292777788285
2025-09-17 15:48:00,84.54861,1.2152780000000005,1.0156182309043054,4.803241,4.427086,29.803200000000004,5884.342777788285
2025-09-17 15:51:00,84.98264,1.2152780000000005,1.031951582141136,4.890046000000001,4.542826,29.803300000000007,5884.3927777882855
2025-09-17 15:54:00,83.82523,1.1863419999999998,1.0189292168314352,4.947916,4.629632,28.93520000000001,5884.442777788286
2025-09-17 15:57:00,84.20139,1.3020839999999998,1.0195907576624985,5.092593,4.571756000000001,29.224499999999978,5884.492777788286
2025-09-17 16:00:00,81.88657,1.2442129999999993,1.0117327892281902,4.976852,4.542827000000001,26.041600000000017,5884.542777788286
2025-09-17 16:03:00,81.10532,1.157407,1.0058064223230603,4.803241,4.513891999999999,26.62039999999999,5884.592777788286
2025-09-17 16:06:00,78.00926,1.1284720000000004,0.9925789815865461,4.7453710000000004,4.484957,25.752200000000016,5884.642777788286
2025-09-17 16:09:00,78.00926,1.1863419999999998,0.9358563644365093,4.716435000000001,4.253477,24.884299999999996,5884.692777788287
2025-09-17 16:12:00,76.85185,1.157407,0.9234543451332026,4.600694000000001,4.166662,21.70139999999998,5884.742777788287
2025-09-17 16:15:00,79.54282,1.2442130000000002,0.9248797235773367,4.629629,4.050921,21.990800000000007,5884.792777788287
2025-09-17 16:18:00,81.48148,1.2442129999999993,0.9603725528128003,4.803242,4.282407000000001,23.43750000000003,5884.842777788287
2025-09-17 16:21:00,83.7963,1.3310189999999995,0.9784612046540176,4.832176,4.195601000000001,24.30559999999997,5884.892777788287
2025-09-17 16:24:00,81.10532,1.1863419999999998,0.9358528019730821,4.774306,4.311342000000001,24.30559999999997,5884.9427777882875
2025-09-17 16:27:00,79.54282,1.1284720000000004,0.92772221415829,4.600694,4.2245420000000005,23.43749999999997,5884.992777788288
2025-09-17 16:30:00,81.10532,1.157407,0.9403674905268004,4.600694,4.195607000000001,25.75229999999999,5885.042777788288
2025-09-17 16:33:00,77.22801,1.1284720000000004,0.9442457419172324,4.571759,4.224537,20.54400000000004,5885.092777788288
2025-09-17 16:36:00,78.00926,1.2152780000000005,0.9306964866756013,4.600694,4.0798559999999995,19.965300000000013,5885.142777788288
2025-09-17 16:39:00,79.16667,1.2442130000000002,0.8882310210024295,4.6296289999999996,3.9930559999999993,19.386599999999987,5885.192777788288
2025-09-17 16:42:00,79.54282,1.1863419999999998,0.9009743910885211,4.513889000000001,3.993055,21.701400000000035,5885.242777788289
2025-09-17 16:45:00,77.22801,1.2152779999999996,0.9306995263103038,4.716435,4.195602,20.254599999999982,5885.292777788289
2025-09-17 16:48:00,76.0706,1.1863419999999998,0.8831216327341559,4.629629,4.079861999999999,17.36099999999999,5885.342777788289
2025-09-17 16:51:00,74.91319,1.1863419999999998,0.8831210105928533,4.513889000000001,3.9641210000000004,17.071799999999996,5885.392777788289
2025-09-17 16:54:00,73.75579,1.157407,0.8348940296163408,4.456019,3.8773160000000004,16.782399999999996,5885.442777788289
2025-09-17 16:57:00,73.35069,1.157407,0.871197032775993,4.369213,3.8483799999999997,15.914300000000026,5885.4927777882895
2025-09-17 17:00:00,78.38542,1.3020830000000005,0.8114715106106394,4.456019,3.616899,14.756900000000002,5885.54277778829
2025-09-17 17:03:00,81.48148,1.2442130000000002,0.8502425065410832,4.3402780000000005,3.6458330000000005,15.046299999999974,5885.59277778829
2025-09-17 17:06:00,76.44676,1.0995369999999998,0.8294191787817397,4.311343000000001,3.8194440000000007,13.599500000000006,5885.64277778829
2025-09-17 17:09:00,72.97454,1.186343,0.8276516091050401,4.369214,3.7326379999999997,13.310200000000037,5885.69277778829
2025-09-17 17:12:00,74.13194,1.3020829999999997,0.8114707826392509,4.3402780000000005,3.501157,13.31019999999998,5885.74277778829
2025-09-17 17:15:00,77.22801,1.2442130000000002,0.8306807701323488,4.340277,3.616897,14.46750000000003,5885.792777788291
2025-09-17 17:18:00,76.0706,1.157407,0.8348933909426061,4.282408000000001,3.703704,14.178299999999979,5885.842777788291
2025-09-17 17:21:00,74.13194,1.070602,0.7814708315109475,4.137732,3.616898,13.888799999999975,5885.892777788291
2025-09-17 17:24:00,72.59838,1.0995370000000007,0.7931496486082076,4.050925,3.501156999999999,12.73150000000004,5885.942777788291
2025-09-17 17:27:00,65.24884,1.0416670000000003,0.7696994434068439,4.108796,3.616899,3.761599999999987,5885.992777788291
2025-09-17 17:30:00,63.68634,1.186343,0.7481848431340634,4.224538000000001,3.4722230000000005,-0.5786999999999694,5886.0427777882915
2025-09-17 17:33:00,57.11806,1.0416660000000002,0.6940729089864818,4.0509260000000005,3.4432870000000007,-0.5787000000000262,5886.092777788292
2025-09-17 17:36:00,57.89931,1.0416670000000003,0.6740081430209556,3.8483800000000006,3.211805,2.0255000000000223,5886.142777788292
2025-09-17 17:39:00,60.59028,1.2152780000000005,0.6452070697826118,3.8773150000000003,2.9513879999999997,-0.867999999999995,5886.192777788292
2025-09-17 17:42:00,55.1794,1.070602,0.6201988635644784,3.732639,2.9803230000000003,-1.4467000000000212,5886.242777788292
2025-09-17 17:45:00,52.48843,1.1284720000000004,0.6165595949735212,3.587962,2.748843,-3.182800000000043,5886.292777788292
2025-09-17 17:48:00,52.48843,1.2442130000000002,0.629036232820486,3.5879630000000002,2.6041659999999993,-3.761600000000044,5886.342777788293
2025-09-17 17:51:00,55.58449,1.2442130000000002,0.573830371186114,3.4432869999999998,2.4016199999999994,-3.182900000000018,5886.392777788293
2025-09-17 17:54:00,54.39815,1.1284720000000004,0.5919905057573014,3.2696750000000003,2.4016200000000003,-3.761600000000044,5886.442777788293
2025-09-17 17:57:00,58.65162,1.2152780000000005,0.619862133929173,3.240741,2.2858799999999997,-2.314899999999966,5886.492777788293
2025-09-17 18:00:00,54.80324,1.1284720000000004,0.5919896374461825,3.1539349999999997,2.2858789999999996,-4.050900000000013,5886.542777788293
2025-09-17 18:03:00,47.4537,1.070601,0.5971357889637409,3.2407399999999997,2.459492,-5.497700000000009,5886.5927777882935
2025-09-17 18:06:00,50.92593,1.359954,0.6373025984905414,3.414352,2.2858799999999997,-6.365799999999979,5886.642777788294
2025-09-17 18:09:00,52.08333,1.157407,0.5753126340903995,3.2696749999999994,2.343751,-4.3402999999999565,5886.692777788294
2025-09-17 18:12:00,54.80324,1.2442130000000002,0.6021877718188243,3.327546000000001,2.3148150000000003,-4.918999999999983,5886.742777788294
2025-09-18 07:36:00,30.46875,3.5300969999999996,1.4771559027465149,3.7326370000000004,0.6365700000000007,-10.995299999999986,5886.742777788294
2025-09-18 07:39:00,71.00694,0.7523140000000001,0.9653658460914455,4.745369,5.208334000000001,11.574100000000044,5886.792777788294
2025-09-18 07:42:00,71.03588,0.8969899999999997,0.8225356182090706,4.629629,4.484957,4.918900000000008,5886.842777788294
2025-09-18 07:45:00,91.17477,0.6076389999999998,0.7556463672654085,3.4722220000000004,3.790514000000001,18.229100000000017,5886.892777788295
2025-09-18 07:48:00,67.15856,0.78125,0.8651528908076239,4.427084,4.600689999999999,6.365700000000004,5886.942777788295
2025-09-18 07:51:00,69.50231,0.9259260000000005,0.7556447624868032,4.1377310000000005,3.819445,5.20840000000004,5886.992777788295
2025-09-18 07:54:00,72.59838,0.7233789999999996,0.7377529321208783,3.703704,3.7326390000000007,6.944499999999948,5887.042777788295
2025-09-18 07:57:00,70.65972,0.7233789999999996,0.7088140713938306,3.4432869999999998,3.414352000000001,6.654999999999973,5887.092777788295
2025-09-18 08:00:00,76.44676,0.8101859999999999,0.7354783932570919,3.7037050000000002,3.5590280000000005,9.259299999999996,5887.1427777882955
2025-09-18 08:03:00,84.20139,0.6365740000000004,0.6928345239093254,3.327547,3.4432869999999998,10.127299999999991,5887.192777788296
2025-09-18 08:06:00,86.11111,0.7523149999999994,0.7666925015065436,3.645834,3.6747690000000004,8.969899999999996,5887.242777788296
2025-09-18 08:09:00,76.44676,0.868055,1.0058061334486337,4.513889000000001,4.803243999999999,12.442099999999982,5887.292777788296
2025-09-18 08:12:00,76.44676,1.649305,0.9337921153867531,5.52662,4.340281999999999,8.68059999999997,5887.342777788296
2025-09-18 08:15:00,84.98264,1.6493060000000002,0.9566659184753379,5.497686000000001,4.34028,11.574000000000012,5887.392777788296
2025-09-18 08:18:00,89.20718,1.359954,0.9529371331143807,5.237267999999999,4.513886,15.3356,5887.442777788297
2025-09-18 08:21:00,88.04977,1.070602,0.9021223598986798,4.658566,4.340281999999999,15.3356,5887.492777788297
2025-09-18 08:24:00,81.10532,0.9259250000000003,0.9259255000244717,4.600694000000001,4.600693000000001,14.467600000000004,5887.542777788297
2025-09-18 08:27:00,95.02315,1.359953,0.9902009231615199,5.121528,4.456015,26.620300000000015,5887.592777788297
2025-09-18 08:30:00,98.52431,1.3310180000000003,1.0830995061817357,5.208329000000001,4.7453710000000004,34.43289999999999,5887.642777788297
2025-09-18 08:33:00,98.52431,1.7939809999999996,1.435614513154942,7.696753999999999,7.0312529999999995,35.30090000000001,5887.6927777882975
2025-09-18 08:36:00,98.52431,1.6203709999999996,1.3431686123715156,6.71296,6.1921289999999996,37.905100000000004,5887.742777788298
2025-09-18 08:39:00,98.52431,1.4756939999999998,1.2784081025162461,6.336804,5.960649999999999,41.08800000000002,5887.792777788298
2025-09-18 08:42:00,98.52431,1.1574080000000002,1.2696349309612196,5.787034,6.018516,45.42830000000001,5887.842777788298
2025-09-18 08:45:00,98.52431,0.9837959999999999,1.2384118464436091,5.353008,5.902781999999999,48.032399999999996,5887.892777788298
2025-09-18 08:48:00,98.52431,0.9548610000000002,1.1454934328461042,4.976852000000001,5.381941,44.849500000000006,5887.942777788298
2025-09-18 08:51:00,98.52431,0.7233799999999997,1.0782136718458246,4.369213,5.1794009999999995,53.530100000000004,5887.992777788299
2025-09-18 08:54:00,98.52431,0.7523149999999994,1.1084962150803017,4.398148999999999,5.208334,52.08329999999998,5888.042777788299
2025-09-18 08:57:00,98.52431,0.694445,1.1693052128140582,4.3692139999999995,5.497686999999999,55.844899999999996,5888.092777788299
2025-09-18 09:00:00,84.57755,0.7523140000000001,1.176442426035189,4.600694000000001,5.584493999999999,52.372600000000034,5888.142777788299
2025-09-18 09:03:00,81.85764,1.0127319999999997,1.069557561662182,4.716436,4.832172,41.95600000000002,5888.192777788299
2025-09-18 09:06:00,81.48148,1.070601,1.0992875609950394,5.092588000000001,5.150467000000001,37.32640000000001,5888.2427777882995
2025-09-18 09:09:00,79.1956,1.273148,1.1222651143651936,5.41088,5.121532,30.382000000000005,5888.2927777883
2025-09-18 09:12:00,77.22801,1.4467590000000001,1.0619652542590197,5.497681000000001,4.803242,24.016199999999998,5888.3427777883
2025-09-18 09:15:00,78.79051,1.5046300000000006,1.0091291919956409,5.497686000000001,4.629625999999999,20.54400000000004,5888.3927777883
2025-09-18 09:18:00,82.63889,1.4756940000000007,1.017395704916401,5.266204000000001,4.456015999999999,20.25460000000001,5888.4427777883
2025-09-18 09:21:00,91.92708,1.6203710000000004,1.0529649250874829,5.4398159999999995,4.456015,21.990800000000036,5888.4927777883
2025-09-18 09:24:00,95.02315,1.5046300000000006,1.08535896699796,5.642366,4.890045999999999,30.0925,5888.542777788301
2025-09-18 09:27:00,86.14005,1.2152780000000005,1.110934591311798,5.410876000000001,5.2083379999999995,31.828799999999973,5888.592777788301
2025-09-18 09:30:00,80.70023,1.2152779999999996,1.0640518294860888,5.237267999999999,4.947912,28.35650000000001,5888.642777788301
2025-09-18 09:33:00,84.20139,1.2152780000000005,1.0319510210095322,5.005787000000001,4.658566,28.64590000000001,5888.692777788301
2025-09-18 09:36:00,89.61227,1.2442130000000002,1.011728730099056,4.976853,4.542821,29.513900000000007,5888.742777788301
2025-09-18 09:39:00,92.30324,1.2442130000000002,1.0448755965320629,5.005787000000001,4.629631000000001,28.93519999999998,5888.7927777883015
2025-09-18 09:42:00,95.02315,1.2442130000000002,1.0611496714218478,5.005787000000001,4.658561,32.9862,5888.842777788302
2025-09-18 09:45:00,95.8044,1.0416660000000002,1.0124573897911395,4.803240000000001,4.745372000000001,33.85419999999999,5888.892777788302
2025-09-18 09:48:00,92.33218,1.0416660000000002,1.0560689309525562,4.890046,4.918982000000001,39.062400000000025,5888.942777788302
2025-09-18 09:51:00,91.55093,1.0416660000000002,1.0560694264169646,4.774305,4.803242,38.483799999999974,5888.992777788302
2025-09-18 09:54:00,88.45486,1.0127310000000005,1.0972517112148268,4.9189810000000005,5.092597,39.0624,5889.042777788302
2025-09-18 09:57:00,89.61227,1.157407,1.1574095000027214,5.237268,5.237271000000001,36.16900000000001,5889.092777788303
2025-09-18 10:00:00,92.30324,1.0995369999999998,1.1842242172525224,5.266204,5.439817,41.95599999999999,5889.142777788303
2025-09-18 10:03:00,90.39352,1.157407,1.2143554871126039,5.584494,5.700227,38.19439999999997,5889.192777788303
2025-09-18 10:06:00,95.02315,1.3310180000000003,1.211596878906458,5.6712940000000005,5.4398159999999995,36.16890000000001,5889.242777788303
2025-09-18 10:09:00,98.52431,1.3310180000000003,1.1960887775173934,5.671298999999999,5.410881,37.61580000000001,5889.292777788303
2025-09-18 10:12:00,98.52431,1.359954,1.2406210682726908,5.787034000000001,5.555560000000001,38.483799999999974,5889.3427777883035
2025-09-18 10:15:00,98.52431,1.157407,1.1861091962540984,5.5844879999999995,5.642360999999999,40.50929999999997,5889.392777788304
2025-09-18 10:18:00,98.52431,1.1284720000000004,1.171336059058086,5.439818,5.526616,40.50920000000002,5889.442777788304
2025-09-18 10:21:00,98.52431,0.9837959999999999,1.1747259118220323,5.208333,5.613427,38.7731,5889.492777788304
2025-09-18 10:24:00,93.86574,0.9548609999999993,1.132549301429881,5.063653,5.439812,40.219899999999996,5889.542777788304
2025-09-18 10:27:00,88.0787,1.0127319999999997,1.083461102260706,4.947917,5.092592,39.6412,5889.592777788304
2025-09-18 10:30:00,86.5162,1.157407,1.113443659874189,5.1215280000000005,5.034727,39.0625,5889.642777788305
2025-09-18 10:33:00,89.61227,1.1574080000000002,1.08345844261526,5.005788000000001,4.8611059999999995,37.905100000000004,5889.692777788305
2025-09-18 10:36:00,86.89236,1.0416670000000003,1.1124370420548282,5.208334000000001,5.353007,40.219899999999996,5889.742777788305
2025-09-18 10:39:00,80.32407,1.0127319999999997,1.0972517640232666,5.063658,5.237272000000001,34.14350000000002,5889.792777788305
2025-09-18 10:42:00,84.20139,1.1284720000000004,1.06955949143163,5.063656,4.947915999999999,33.85409999999999,5889.842777788305
2025-09-18 10:45:00,86.11111,1.1284720000000004,1.069556898758796,4.9189810000000005,4.803236,36.16899999999998,5889.8927777883055
2025-09-18 10:48:00,91.14583,1.1863420000000007,1.0972488105671137,5.237268,5.063655999999999,37.32640000000001,5889.942777788306
2025-09-18 10:51:00,94.2419,1.2442130000000002,1.1703876126261017,5.4976840000000005,5.3530109999999995,35.879700000000014,5889.992777788306
2025-09-18 10:54:00,96.58565,1.157407,1.1718149691294042,5.439814000000001,5.4687470000000005,37.90520000000001,5890.042777788306
2025-09-18 10:57:00,92.70833,1.1284720000000004,1.1428809409352658,5.295134,5.324072,37.615700000000004,5890.092777788306
2025-09-18 11:00:00,89.61227,1.070602,1.1274830815605268,5.150462,5.266202,37.905100000000004,5890.142777788306
2025-09-18 11:03:00,83.7963,1.070602,1.1274830815605268,5.150462,5.266202,37.905100000000004,5890.192777788307
2025-09-18 11:06:00,81.10532,1.0995369999999998,1.0703417663427013,5.063658,5.005787,35.59030000000001,5890.242777788307
2025-09-18 11:09:00,81.10532,1.070602,1.0560694355505478,4.947917,4.918982000000001,34.72230000000002,5890.292777788307
2025-09-18 11:12:00,83.42014,1.2152780000000005,1.0954669856602381,5.179394000000001,4.947915999999999,35.30099999999999,5890.342777788307
2025-09-18 11:15:00,81.48148,1.157407,1.1134405803706973,5.266204000000001,5.179397,35.011600000000016,5890.392777788307
2025-09-18 11:18:00,81.48148,1.2152780000000005,1.141412205399531,5.208334,5.063656,34.72230000000002,5890.4427777883075
2025-09-18 11:21:00,84.98264,1.2152780000000005,1.1262457790412967,5.266204000000001,5.092596,35.59030000000001,5890.492777788308
2025-09-18 11:24:00,81.48148,1.1284719999999995,1.1571658529302282,5.324074,5.3819420000000004,36.45830000000001,5890.542777788308
2025-09-18 11:27:00,79.54282,1.2152779999999996,1.1861097370166183,5.815969999999999,5.758102,32.407400000000024,5890.592777788308
2025-09-18 11:30:00,83.42014,1.2152769999999995,1.141411725872234,5.613423999999999,5.4687470000000005,35.59019999999998,5890.642777788308
2025-09-18 11:33:00,84.9537,1.2442130000000002,1.1703824000721472,5.497688999999999,5.353006000000001,35.59030000000001,5890.692777788308
2025-09-18 11:36:00,87.64468,1.3020829999999997,1.2283226551232067,5.758104,5.613421,38.48389999999998,5890.742777788309
2025-09-18 11:39:00,84.9537,1.1863419999999998,1.2292361812558572,5.700233999999999,5.7870420000000005,38.194500000000005,5890.792777788309
2025-09-18 11:42:00,82.63889,1.186343,1.2150478476509,5.729169999999999,5.787037,36.45829999999998,5890.842777788309
2025-09-18 11:45:00,79.16667,1.1574079999999993,1.1574100000603622,5.52662,5.526622,31.828699999999998,5890.892777788309
2025-09-18 11:48:00,81.48148,1.2442129999999993,1.0931624521994818,5.4976899999999995,5.208337,31.828799999999973,5890.942777788309
2025-09-18 11:51:00,81.51042,1.273148,1.106385004364352,5.381944,5.063656,31.25000000000003,5890.9927777883095
2025-09-18 11:54:00,80.32407,1.1863419999999998,1.0972488105671139,5.266203999999999,5.092592000000001,30.382000000000033,5891.04277778831
2025-09-18 11:57:00,83.7963,1.2442130000000002,1.1089159900484389,5.324069,5.063656,33.56480000000002,5891.09277778831
2025-09-18 12:00:00,81.10532,1.1863419999999998,1.0972488105671139,5.2372689999999995,5.063657000000001,31.25,5891.14277778831
2025-09-18 12:03:00,80.70023,1.1284720000000004,1.0695636396991288,5.179394000000001,5.063662,34.43280000000004,5891.19277778831
2025-09-18 12:06:00,77.22801,0.5497680000000003,1.8183402671336741,1.9097220000000004,5.642360999999999,29.803199999999975,5891.24277778831
2025-09-18 12:09:00,81.10532,1.157407,1.0985245833515678,5.179397,5.063662,31.539300000000026,5891.292777788311
2025-09-18 12:12:00,86.11111,1.3020829999999997,1.2132078359758893,5.815974,5.642361,33.275499999999994,5891.342777788311
2025-09-18 12:15:00,84.57755,1.2152769999999995,1.1861092450496777,5.787033999999999,5.729167,34.14349999999999,5891.392777788311
2025-09-18 12:18:00,81.88657,1.1863419999999998,1.1571658195859809,5.642359000000001,5.584487000000001,31.828700000000026,5891.442777788311
2025-09-18 12:21:00,82.63889,1.157407,1.1134405803706973,5.439814000000001,5.353007,32.98610000000002,5891.492777788311
2025-09-18 12:24:00,84.57755,1.0995369999999998,1.128222209766863,5.237273,5.295135999999999,32.11809999999997,5891.5427777883115
2025-09-18 12:27:00,82.66782,1.1284720000000004,1.113939337256467,5.324078,5.295135999999999,31.25,5891.592777788312
2025-09-18 12:30:00,80.70023,1.0995370000000007,1.1282271253665368,5.324074,5.381947,32.98610000000002,5891.642777788312
2025-09-18 12:33:00,81.88657,1.157407,1.0528894612159903,5.266204000000001,5.063657000000001,29.80329999999998,5891.692777788312
2025-09-18 12:36:00,82.63889,1.157407,1.0834600562237735,5.266204000000001,5.121527,30.382000000000033,5891.742777788312
2025-09-18 12:39:00,79.54282,1.1863419999999998,1.0819140690016678,5.324069,5.121527,29.51399999999998,5891.792777788312
2025-09-18 12:42:00,81.07639,1.2152779999999996,1.0798414633360223,5.35301,5.092592000000001,30.671299999999974,5891.842777788313
2025-09-18 12:45:00,85.73495,1.273148,1.1379780989880823,5.526619,5.266201,33.27550000000002,5891.892777788313
2025-09-18 12:48:00,89.98843,1.3020830000000005,1.1825689221216586,5.729164,5.497681,35.301000000000016,5891.942777788313
2025-09-18 12:51:00,97.33796,1.1863419999999998,1.2007538837511706,5.758103,5.787041,37.61570000000003,5891.992777788313
2025-09-18 12:54:00,98.52431,1.1863420000000007,1.2433143086203287,5.902778,6.018515999999999,37.905100000000004,5892.042777788313
2025-09-18 12:57:00,98.52431,1.2152780000000005,1.2581809998842952,5.989584,6.076385999999999,37.61579999999998,5892.0927777883135
2025-09-18 13:00:00,98.49537,1.273148,1.2439906826273968,6.0185189999999995,5.9606509999999995,37.03709999999998,5892.142777788314
2025-09-18 13:03:00,98.52431,1.157407,1.2283248538808873,5.729169000000001,5.873842000000001,37.03699999999998,5892.192777788314
2025-09-18 13:06:00,91.92708,1.0416660000000002,1.20696624813155,5.584489,5.931712999999999,38.48380000000003,5892.242777788314
2025-09-18 13:09:00,91.55093,1.0995369999999998,1.1842242172525237,5.584493999999999,5.758107000000001,38.4838,5892.292777788314
2025-09-18 13:12:00,95.02315,1.0995369999999998,1.2115962178811184,5.613422999999999,5.844906,40.79869999999997,5892.342777788314
2025-09-18 13:15:00,97.33796,1.070602,1.2228510218893553,5.700228,6.018516,40.509300000000025,5892.392777788315
2025-09-18 13:18:00,96.18056,1.0416659999999993,1.2331442792222282,5.613422999999999,6.018517000000001,39.06249999999997,5892.442777788315
2025-09-18 13:21:00,98.52431,1.0995369999999998,1.2251352183410735,5.526622999999999,5.7870360000000005,40.509299999999996,5892.492777788315
2025-09-18 13:24:00,98.52431,1.186343,1.243319672895345,5.844904,5.9606509999999995,37.32649999999998,5892.542777788315
2025-09-18 13:27:00,98.52431,1.2731480000000008,1.2731499999628837,6.076384,6.076386,39.06249999999997,5892.592777788315
2025-09-18 13:30:00,98.52431,1.2731480000000008,1.3018706252622676,6.163194,6.2210659999999995,37.615699999999975,5892.6427777883155
2025-09-18 13:33:00,98.52431,1.157407,1.2559634851189612,6.018514000000001,6.221067,39.0625,5892.692777788316
2025-09-18 13:36:00,98.52431,1.1284720000000004,1.2406149262420458,5.844907999999999,6.076386,39.3519,5892.742777788316
2025-09-18 13:39:00,98.52431,1.1574079999999993,1.2559592714019776,5.787037999999999,5.989580000000001,40.798599999999965,5892.792777788316
2025-09-18 13:42:00,98.52431,1.2152779999999996,1.300153678757469,5.9317079999999995,6.10532,41.08800000000002,5892.842777788316
2025-09-18 13:45:00,98.52431,1.1863420000000007,1.2986502047781987,5.989578,6.2210659999999995,43.98150000000001,5892.892777788316
2025-09-18 13:48:00,98.52431,1.2152770000000004,1.3001483710522777,6.105328,6.278931,40.509299999999996,5892.942777788317
2025-09-18 13:51:00,98.52431,1.3310180000000003,1.2722675802988173,6.221068000000001,6.105320000000001,39.0625,5892.992777788317
2025-09-18 13:54:00,98.52431,1.4467590000000001,1.3122465844321667,6.597224,6.336805000000001,36.74769999999998,5893.042777788317
2025-09-18 13:57:00,98.52431,1.273148,1.2586245558472031,5.960649,5.931711000000001,37.905100000000004,5893.092777788317
2025-09-18 14:00:00,98.52431,1.186343,1.2150478476509,5.700234,5.758101000000001,42.24539999999996,5893.142777788317
2025-09-18 14:03:00,98.52431,1.157407,1.2143603319797944,5.526618000000001,5.642361,39.93060000000003,5893.1927777883175
2025-09-18 14:06:00,98.52431,1.1284720000000004,1.1854004646794534,5.497687999999999,5.613426,41.37730000000002,5893.242777788318
2025-09-18 14:09:00,98.52431,1.1863419999999998,1.1718124319592833,5.526622999999999,5.497681,41.37730000000002,5893.292777788318
2025-09-18 14:12:00,98.52431,1.157407,1.2002864231765322,5.410878,5.497681000000001,39.641200000000026,5893.342777788318
2025-09-18 14:15:00,98.52431,1.1574080000000002,1.1718154732699815,5.410883999999999,5.439816,40.50919999999999,5893.392777788318
2025-09-18 14:18:00,98.52431,1.1284720000000004,1.1571707706077428,5.295134,5.3530120000000005,37.61580000000001,5893.442777788318
2025-09-18 14:21:00,98.52431,1.157407,1.157404499996499,5.410884,5.410877000000001,39.0625,5893.492777788319
2025-09-18 14:24:00,98.52431,1.157407,1.157404499996499,5.3819479999999995,5.381941,39.0625,5893.542777788319
2025-09-18 14:27:00,98.52431,1.157407,1.171814969129404,5.3819479999999995,5.410881000000001,42.534700000000015,5893.592777788319
2025-09-18 14:30:00,98.52431,1.1284720000000004,1.171336059058086,5.266208000000001,5.353006000000001,42.53479999999999,5893.642777788319
2025-09-18 14:33:00,98.52431,1.0127310000000005,1.151357732621754,5.092588000000001,5.381947,43.11340000000001,5893.692777788319
2025-09-18 14:36:00,93.86574,1.0127319999999997,1.1513536710892736,5.208334000000001,5.497682000000001,41.95599999999999,5893.7427777883195
2025-09-18 14:39:00,89.20718,1.070602,1.1414151671329789,5.150462,5.295142,40.50919999999999,5893.79277778832
2025-09-18 14:42:00,83.7963,1.070602,1.099286104528875,5.063658000000001,5.121532,37.905100000000004,5893.84277778832
2025-09-18 14:45:00,81.85764,1.1284720000000004,1.0695589728974115,5.063658,4.947917,35.011600000000016,5893.89277778832
2025-09-18 14:48:00,80.32407,1.2152769999999995,1.0480897905374273,5.179398,4.8611070000000005,32.98610000000002,5893.94277778832
2025-09-18 14:51:00,82.63889,1.1574080000000002,1.0528877959748153,5.063658,4.8611059999999995,34.72219999999999,5893.99277778832
2025-09-18 14:54:00,84.57755,1.0416659999999993,1.0560689309525553,4.861110999999999,4.890047000000001,37.037000000000006,5894.042777788321
2025-09-18 14:57:00,82.66782,1.070601,1.0413995393772706,4.8321760000000005,4.774307,36.74770000000004,5894.092777788321
2025-09-18 15:00:00,80.32407,1.070601,1.0116292800923963,4.890046,4.774307,33.56479999999996,5894.142777788321
2025-09-18 15:03:00,83.42014,1.157407,1.0682522811697983,5.063658000000001,4.890047000000001,33.85409999999999,5894.192777788321
2025-09-18 15:06:00,83.42014,1.2152769999999995,1.1109288021286188,5.381944,5.179397,33.56490000000002,5894.242777788321
2025-09-18 15:09:00,81.48148,1.2152779999999996,1.0798414633360223,5.35301,5.092592000000001,32.696800000000025,5894.2927777883215
2025-09-18 15:12:00,80.72917,1.2442129999999993,1.0931679241543841,5.2662,4.976857000000001,30.382000000000005,5894.342777788322
2025-09-18 15:15:00,80.32407,1.157407,1.052889994881229,5.0347230000000005,4.832177,33.275499999999965,5894.392777788322
2025-09-18 15:18:00,81.88657,1.1284720000000004,1.0238636507288519,4.9189810000000005,4.716436,30.9606,5894.442777788322
2025-09-18 15:21:00,81.51042,1.1284720000000004,1.0544787582221382,4.947917,4.803236,32.98610000000002,5894.492777788322
2025-09-18 15:24:00,80.32407,1.0416660000000002,1.0271320790625704,4.890046,4.861111999999999,34.14349999999999,5894.542777788322
2025-09-18 15:27:00,79.57176,1.1863419999999998,1.034932578494248,5.034722,4.745367,32.407399999999996,5894.592777788323
2025-09-18 15:30:00,79.16667,1.157407,1.0528905285462755,4.947917,4.745372000000001,28.35650000000004,5894.642777788323
2025-09-18 15:33:00,81.10532,1.2442130000000002,1.028405007935059,5.0347230000000005,4.629631000000001,28.356499999999983,5894.692777788323
2025-09-18 15:36:00,79.16667,1.1863419999999998,1.018925878455389,4.947917,4.629627000000001,27.488499999999988,5894.742777788323
2025-09-18 15:39:00,78.38542,1.2152769999999995,1.0319505726711546,5.063657,4.716437000000001,26.04170000000002,5894.792777788323
2025-09-18 15:42:00,77.22801,1.2152769999999995,0.9990801046624612,4.976852,4.571757,24.30559999999997,5894.8427777883235
2025-09-18 15:45:00,77.22801,1.157407,0.9570400800706769,4.832175,4.456017000000001,25.752200000000016,5894.892777788324
2025-09-18 15:48:00,80.70023,1.070601,0.9657933711454303,4.6875,4.484957,26.62039999999996,5894.942777788324
2025-09-18 15:51:00,76.44676,1.0127310000000005,0.9385357169291059,4.658564,4.513887,22.56940000000003,5894.992777788324
2025-09-18 15:54:00,79.54282,1.186343,0.9358567912536349,4.6875,4.224540999999999,23.1481,5895.042777788324
2025-09-18 15:57:00,80.70023,1.2152769999999995,0.9823345162742436,4.832176,4.398147,24.01619999999997,5895.092777788324
2025-09-18 16:00:00,80.72917,1.2442129999999993,0.9603731569145638,4.918981,4.398147,23.1481,5895.142777788325
2025-09-18 16:03:00,83.42014,1.2152769999999995,0.9653638074643083,5.0347219999999995,4.571757,22.858800000000002,5895.192777788325
2025-09-18 16:06:00,80.70023,1.2442130000000002,1.0284027172921215,5.034722,4.629626,25.462999999999994,5895.242777788325
2025-09-18 16:09:00,81.10532,1.2152780000000005,0.9990839935520834,4.890046000000001,4.484956,23.7269,5895.292777788325
2025-09-18 16:12:00,84.57755,1.1574080000000002,1.005803568012319,4.861112,4.571756000000001,26.33099999999999,5895.342777788325
2025-09-18 16:15:00,82.63889,1.0416660000000002,0.952224678842358,4.658564,4.484952000000001,26.04169999999999,5895.3927777883255
2025-09-18 16:18:00,81.10532,1.0995369999999998,0.9634725887533122,4.803241,4.542827000000001,25.173599999999965,5895.442777788326
2025-09-18 16:21:00,80.32407,1.0995369999999998,0.9313503873276832,4.571759,4.253477,25.75229999999999,5895.492777788326
2025-09-18 16:24:00,78.38542,1.0416670000000003,0.9367504102541601,4.513889000000001,4.311347,22.858799999999974,5895.542777788326
2025-09-18 16:27:00,75.28935,1.0995370000000007,0.9149726902931471,4.571759000000001,4.224537,20.543999999999983,5895.592777788326
2025-09-18 16:30:00,76.47569,1.2152780000000005,0.8949590103412609,4.571759000000001,3.9930559999999993,18.518599999999992,5895.642777788326
2025-09-18 16:33:00,73.75579,1.0416670000000003,0.8225640167663425,4.369213,3.9641210000000004,16.493100000000027,5895.692777788327
2025-09-18 16:36:00,76.44676,1.1574080000000002,0.8348944316270457,4.427084000000001,3.8483800000000006,16.78230000000002,5895.742777788327
2025-09-18 16:39:00,76.0706,1.157407,0.8711976492815334,4.4270830000000005,3.906251000000001,16.49309999999997,5895.792777788327
2025-09-18 16:42:00,74.91319,1.157407,0.9063045089220508,4.571759000000001,4.108797000000001,17.36110000000002,5895.842777788327
2025-09-18 16:45:00,73.75579,1.070602,0.8520674030392011,4.398149,3.993056,15.9144,5895.892777788327
2025-09-18 16:48:00,76.44676,1.186343,0.8276522662794247,4.282408,3.6458330000000005,15.335700000000031,5895.9427777883275
2025-09-18 16:51:00,73.75579,1.070602,0.8173864088559347,4.253472,3.7905100000000003,15.3356,5895.992777788328
2025-09-18 16:54:00,72.97454,1.157407,0.8162368947904681,4.311342000000001,3.703704,13.888899999999978,5896.042777788328
2025-09-18 16:57:00,74.16088,1.2152780000000005,0.7997960778254358,4.282408000000001,3.5590279999999996,14.75690000000003,5896.092777788328
2025-09-18 17:00:00,73.75579,1.1284720000000004,0.8047363498834936,4.195602,3.616898,13.310200000000009,5896.142777788328
2025-09-18 17:03:00,71.44097,1.0995370000000007,0.82941917878174,4.282408000000001,3.790509,12.442099999999982,5896.192777788328
2025-09-18 17:06:00,72.97454,1.2442130000000002,0.850243175702273,4.484954000000001,3.7905100000000003,9.259200000000021,5896.242777788329
2025-09-18 17:09:00,76.44676,1.3020830000000005,0.8114715106106394,4.484954,3.645834,11.284700000000043,5896.292777788329
2025-09-18 17:12:00,79.54282,1.2442130000000002,0.8306807701323488,4.311342000000001,3.587962,15.04630000000003,5896.342777788329
2025-09-18 17:15:00,76.0706,1.1284720000000004,0.8232181739764131,4.224537,3.6747689999999995,11.574100000000044,5896.392777788329
2025-09-18 17:18:00,71.03588,1.186343,0.8084431222922803,4.2534719999999995,3.5879630000000002,9.837900000000047,5896.442777788329
2025-09-18 17:21:00,70.28356,1.157407,0.8162368947904681,4.340277,3.732639,8.680600000000027,5896.4927777883295
2025-09-18 17:24:00,68.72106,1.157407,0.7777682683357943,4.311343000000001,3.645834,7.233800000000031,5896.54277778833
2025-09-18 17:27:00,70.65972,1.2442129999999993,0.747784630617603,4.224538,3.3854170000000003,7.5230999999999995,5896.59277778833
2025-09-18 17:30:00,66.00116,1.1574079999999993,0.7578872006688359,4.224538,3.530092,6.6551000000000045,5896.64277778833
2025-09-18 17:33:00,64.84375,1.1284720000000004,0.7267781823091416,4.166667,3.4722220000000004,3.4722999999999615,5896.69277778833
