Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-18 17:36:00,67.56366,1.2442130000000002,0.7477846306176034,4.137732000000001,3.298611,3.7614999999999554,5896.74277778833
2025-09-18 17:39:00,65.625,1.1863419999999998,0.7481851956647545,4.07986,3.327547000000001,4.340300000000013,5896.792777788331
2025-09-18 17:42:00,52.48843,0.868055,0.6968399908502356,3.9641200000000003,3.645834,-2.893599999999992,5896.842777788331
2025-09-18 17:45:00,49.39236,0.9548610000000002,0.6605731006677339,4.166667,3.6458330000000005,-4.340300000000013,5896.892777788331
2025-09-18 17:48:00,52.48843,1.273148,0.6887877854888809,4.1377310000000005,3.1828700000000003,-4.3402999999999565,5896.942777788331
2025-09-18 17:51:00,58.24653,1.359954,0.66521024268578,4.02199,2.922454000000001,-3.761600000000044,5896.992777788331
2025-09-18 17:54:00,59.43287,1.2152780000000005,0.619862133929173,3.8483790000000004,2.8935180000000003,-2.8935000000000173,5897.0427777883315
2025-09-18 17:57:00,49.39236,1.0416669999999995,0.5635543113733159,3.5011579999999993,2.719908,-4.050999999999988,5897.092777788332
2025-09-18 18:00:00,45.92014,1.186343,0.6106298613495854,3.414352,2.4884249999999994,-6.944399999999973,5897.142777788332
2025-09-18 18:03:00,45.51505,1.3020829999999997,0.59091085169388,3.530092,2.430555,-6.944399999999973,5897.192777788332
2025-09-18 18:06:00,52.08333,1.359953,0.6078070661060845,3.4722219999999995,2.3148149999999994,-5.497700000000009,5897.242777788332
2025-09-19 06:21:00,55.20833,2.806711999999999,0.7081780955802062,3.038195,0.28935200000000094,-8.391100000000051,5897.242777788332
2025-09-19 06:24:00,66.03009,0.26041700000000034,0.6381573037257258,1.4467600000000003,2.4594899999999997,0.5788000000000011,5897.292777788332
2025-09-19 06:27:00,50.17361,0.4340270000000004,0.6144793924954867,2.1990740000000004,2.6041669999999995,-5.497700000000009,5897.342777788333
2025-09-19 06:30:00,38.19445,1.0127310000000005,0.5293363124330446,3.125,2.34375,-9.259299999999996,5897.392777788333
2025-09-19 06:33:00,38.19445,1.273148,0.6110392289795255,3.4432869999999998,2.4016200000000003,-10.127400000000023,5897.442777788333
2025-09-19 06:36:00,35.50347,1.273148,0.5823943761229061,3.5590279999999996,2.4884259999999996,-7.8125,5897.492777788333
2025-09-19 06:39:00,39.35185,1.3020839999999998,0.5600631460542459,3.5011579999999993,2.3726839999999996,-9.838000000000022,5897.542777788333
2025-09-19 06:42:00,41.66666,1.1284719999999995,0.40611814607974184,3.124998999999999,2.0833330000000005,-10.127299999999991,5897.5927777883335
2025-09-19 06:45:00,45.51505,1.157407,0.5478367404832742,2.9513880000000006,1.9965269999999995,-8.68059999999997,5897.642777788334
2025-09-19 06:48:00,39.72801,1.1863420000000007,0.4950585033641403,3.1539350000000006,2.1122689999999995,-8.969899999999996,5897.692777788334
2025-09-19 06:51:00,35.09838,1.3599539999999992,0.5763467942700098,3.1539349999999997,1.9675920000000007,-8.68059999999997,5897.742777788334
2025-09-19 06:54:00,36.63195,1.3888889999999998,0.5844263954315421,3.1828699999999994,1.9675919999999998,-9.548699999999997,5897.792777788334
2025-09-19 06:57:00,40.50926,1.3020829999999997,0.526760283355197,3.038194,1.8807869999999998,-8.969899999999996,5897.842777788334
2025-09-19 07:00:00,50.54977,1.4467590000000001,0.5654891593832311,2.835648,1.5335650000000003,-8.969899999999996,5897.892777788335
2025-09-19 07:03:00,55.1794,1.359954,0.7654830534358033,2.8935189999999995,1.9097219999999995,-8.1019,5897.942777788335
2025-09-19 07:06:00,71.03588,1.7071759999999996,0.6330799393380396,4.369212999999999,2.8067130000000002,-4.629600000000039,5897.992777788335
2025-09-19 07:09:00,64.09144,1.273148,0.7580401425337228,4.1666669999999995,3.2986109999999993,-4.629699999999957,5898.042777788335
2025-09-19 07:12:00,60.59028,1.2442129999999993,0.6546367870217685,4.195600999999999,3.2407400000000006,-4.91900000000004,5898.092777788335
2025-09-19 07:15:00,57.52315,0.9259259999999996,0.547284702889178,3.5590279999999996,2.922453,-5.787000000000035,5898.1427777883355
2025-09-19 07:18:00,55.96065,1.0127310000000005,0.5774292578619341,3.501156,2.7777779999999996,-4.91900000000004,5898.192777788336
2025-09-19 07:21:00,49.76852,1.070602,0.5730989166615049,3.4722230000000005,2.6620369999999998,-6.076400000000035,5898.242777788336
2025-09-19 07:24:00,55.58449,1.1574080000000002,0.5753120236898912,3.2696760000000005,2.34375,-5.787099999999953,5898.292777788336
2025-09-19 07:27:00,51.70718,1.070602,0.5971361269858202,3.327546,2.546297,-6.6551000000000045,5898.342777788336
2025-09-19 07:30:00,57.49421,1.273148,0.6110392289795255,3.501158,2.4594910000000008,-5.208399999999983,5898.392777788336
2025-09-19 07:33:00,63.65741,1.3310180000000003,0.6562409986405879,3.501158,2.4305559999999993,-5.497700000000009,5898.442777788337
2025-09-19 07:36:00,74.53704,1.3020830000000005,0.5909118821384212,3.5300920000000007,2.4305559999999993,-2.0254999999999654,5898.492777788337
2025-09-19 07:39:00,79.16667,1.2731480000000008,0.7797518132548293,4.687500000000001,3.8483799999999997,3.1828999999999894,5898.542777788337
2025-09-19 07:42:00,70.65972,0.8969909999999999,0.8824449320735643,4.195603,4.166667,4.629599999999982,5898.592777788337
2025-09-19 07:45:00,69.12616,0.9548610000000002,0.801499860205629,4.311343,4.021991,5.2082999999999515,5898.642777788337
2025-09-19 07:48:00,66.03009,0.8969899999999997,0.7092717087670093,4.050925,3.703704,3.182800000000043,5898.6927777883375
2025-09-19 07:51:00,66.40625,0.9259259999999996,0.7556447624868029,3.9641200000000003,3.6458340000000007,2.8935000000000173,5898.742777788338
2025-09-19 07:54:00,59.43287,1.157407,0.7375187860463946,4.398149,3.6747690000000004,-1.446799999999996,5898.792777788338
2025-09-19 07:57:00,60.99537,1.359954,0.7417979611032228,4.340278,3.327546,-1.736099999999965,5898.842777788338
2025-09-19 08:00:00,79.13773,1.4467600000000003,0.8183016229326744,3.9351850000000006,2.8935190000000004,1.446799999999996,5898.892777788338
2025-09-19 08:03:00,98.52431,1.7361110000000002,1.0535159223143828,6.192128,5.034717,28.356499999999983,5898.942777788338
2025-09-19 08:06:00,88.0787,1.4178240000000004,1.2039407632353676,5.78704,5.381945999999999,31.828700000000026,5898.992777788339
2025-09-19 08:09:00,98.52431,1.6782409999999999,1.5443737618005797,7.725696,7.465275000000001,32.696800000000025,5899.042777788339
2025-09-19 08:12:00,98.52431,1.5046290000000004,1.445988589459506,7.49421,7.378470999999999,39.0625,5899.092777788339
2025-09-19 08:15:00,98.52431,1.3310180000000003,1.3454331546042095,6.62616,6.655092000000001,35.59030000000001,5899.142777788339
2025-09-19 08:18:00,91.92708,1.186343,1.3122486572856547,6.134256,6.394673000000001,39.06250000000003,5899.192777788339
2025-09-19 08:21:00,84.20139,1.157407,1.2421930975947748,5.90278,6.076393,35.300899999999984,5899.2427777883395
2025-09-19 08:24:00,83.7963,1.157407,1.2283248538808873,5.787039,5.931712,36.16899999999998,5899.29277778834
2025-09-19 08:27:00,82.63889,1.0995369999999998,1.156444314022041,5.497684,5.613427,36.74769999999998,5899.34277778834
2025-09-19 08:30:00,86.14005,1.2442130000000002,1.2442175000066256,5.902774,5.902781,34.722200000000015,5899.39277778834
2025-09-19 08:33:00,83.42014,1.1284720000000004,1.1713409378030815,5.729169000000001,5.815977,33.27540000000002,5899.44277778834
2025-09-19 08:36:00,81.10532,1.1863419999999998,1.1571658195859809,5.700233999999999,5.642361999999999,30.3819,5899.49277778834
2025-09-19 08:39:00,78.38542,1.273148,1.137978098988083,5.7002299999999995,5.439812000000001,27.488500000000016,5899.542777788341
2025-09-19 08:42:00,81.88657,1.3310189999999995,1.0997681073029946,5.642359999999999,5.208331,26.62039999999999,5899.592777788341
2025-09-19 08:45:00,88.45486,1.1574079999999993,1.0682548680430448,5.237268,5.06366,28.356499999999983,5899.642777788341
2025-09-19 08:48:00,96.58565,1.070602,1.056070949343554,4.976852000000001,4.947920000000001,36.16900000000001,5899.692777788341
2025-09-19 08:51:00,94.64699,0.78125,1.0440087719799607,4.427084,5.0057920000000005,36.74769999999998,5899.742777788341
2025-09-19 08:54:00,80.32407,0.8391200000000003,1.0537046190752075,4.6296289999999996,5.092588999999999,33.564899999999966,5899.7927777883415
2025-09-19 08:57:00,77.22801,1.3020829999999997,1.01959033295065,5.179398,4.658562000000001,23.7269,5899.842777788342
2025-09-19 09:00:00,84.20139,1.3310180000000003,1.0997676670694432,5.642364,5.208336,29.803300000000007,5899.892777788342
2025-09-19 09:03:00,81.48148,1.1863419999999998,1.050762140333176,5.092593000000001,4.832177,27.199099999999987,5899.942777788342
2025-09-19 09:06:00,78.00926,1.0995369999999998,0.994829260724498,4.9189810000000005,4.716432000000001,26.04169999999999,5899.992777788342
2025-09-19 09:09:00,78.79051,1.2442130000000002,1.0117327892281904,4.9189810000000005,4.484956,21.701300000000003,5900.042777788342
2025-09-19 09:12:00,84.57755,1.2442130000000002,0.9603749692180295,4.861112,4.340280999999999,25.462900000000047,5900.092777788343
2025-09-19 09:15:00,91.55093,1.2442130000000002,1.0284055805951857,5.092592,4.687500999999999,23.7269,5900.142777788343
2025-09-19 09:18:00,91.52199,1.157407,1.068254394063251,5.179394000000001,5.005787,27.199099999999987,5900.192777788343
2025-09-19 09:21:00,84.57755,1.070601,0.9965153013832313,5.063657,4.918983,24.016200000000026,5900.242777788343
2025-09-19 09:24:00,78.00926,1.157407,0.9735000768979963,4.918982,4.571763,22.56940000000003,5900.292777788343
2025-09-19 09:27:00,78.38542,1.3310179999999994,0.9225423467794119,4.918981,4.195607000000001,19.675899999999984,5900.3427777883435
2025-09-19 09:30:00,79.16667,1.3020829999999997,0.9484574805965326,4.976851,4.340277,21.70139999999998,5900.392777788344
2025-09-19 09:33:00,81.10532,1.3020829999999997,0.9484593809793971,5.0347219999999995,4.3981509999999995,21.12270000000001,5900.442777788344
2025-09-19 09:36:00,79.13773,1.1284720000000004,0.9605583410297718,4.774306,4.456022,19.675899999999984,5900.492777788344
2025-09-19 09:39:00,80.61343,1.2442130000000002,0.977727346717621,4.861111,4.369211000000001,20.25460000000001,5900.542777788344
2025-09-19 09:42:00,81.51042,1.0995369999999998,0.9149721205584979,4.6875,4.340277,21.701400000000007,5900.592777788344
2025-09-19 09:45:00,82.66782,1.1574080000000002,0.9234547752010507,4.513889000000001,4.0798559999999995,24.3056,5900.642777788345
2025-09-19 09:48:00,92.30324,1.359953,0.9143682740651856,4.774305,3.993055000000001,22.858800000000002,5900.692777788345
2025-09-19 09:51:00,96.20949,1.1284719999999995,1.069556380223706,4.947917,4.832171,31.828599999999994,5900.742777788345
2025-09-19 09:54:00,93.86574,0.9548610000000002,1.0798410818400725,4.976852,5.237266999999999,33.27550000000002,5900.792777788345
2025-09-19 09:57:00,92.33218,0.9837959999999999,1.0819114679231294,4.890047,5.092592000000001,35.87960000000001,5900.842777788345
2025-09-19 10:00:00,89.23611,0.9548610000000002,1.0664167405438087,4.74537,4.976846999999999,35.011499999999984,5900.8927777883455
2025-09-19 10:03:00,81.88657,0.8101849999999997,1.0491442150150798,4.6296289999999996,5.150462999999999,37.03709999999998,5900.942777788346
2025-09-19 10:06:00,80.32407,0.9548610000000002,1.0392522312655081,4.716435,4.890046999999999,30.3819,5900.992777788346
2025-09-19 10:09:00,80.35301,1.070602,0.9965131525315798,4.774306,4.629626,24.594899999999996,5901.042777788346
2025-09-19 10:12:00,80.72917,1.070602,0.981240672080697,4.600694,4.427085999999999,28.935099999999977,5901.092777788346
2025-09-19 10:15:00,88.0787,0.8680560000000002,0.8824449430040109,3.993056,4.021990000000001,30.960600000000028,5901.142777788346
2025-09-19 10:18:00,93.86574,0.9259260000000005,0.9545691677654367,4.195602000000001,4.253470999999999,31.24999999999997,5901.192777788347
2025-09-19 10:21:00,89.23611,0.8680560000000002,0.97924318558037,4.311343,4.542826999999999,32.696800000000025,5901.242777788347
2025-09-19 10:24:00,80.70023,0.9837960000000008,1.012458332895172,4.542824,4.6006979999999995,30.381999999999977,5901.292777788347
2025-09-19 10:27:00,76.85185,1.157407,0.9734978163060352,4.774305,4.4270819999999995,22.56940000000003,5901.342777788347
2025-09-19 10:30:00,78.79051,1.2442130000000002,0.9603725528128009,4.803241,4.282406,22.858799999999974,5901.392777788347
2025-09-19 10:33:00,81.88657,1.2731480000000008,0.9725020659811492,4.832175,4.282405999999999,24.016200000000026,5901.4427777883475
2025-09-19 10:36:00,86.14005,1.2731480000000008,1.0072590548981195,5.005787000000001,4.513886,24.30559999999997,5901.492777788348
2025-09-19 10:39:00,88.45486,1.2442130000000002,1.0448750307184127,5.150463,4.774305999999999,27.77770000000004,5901.542777788348
2025-09-19 10:42:00,85.73495,1.070602,1.041396973889902,5.005788000000001,4.947912,26.33099999999996,5901.592777788348
2025-09-19 10:45:00,84.20139,1.0995369999999998,0.9948314036574786,4.918982,4.716437000000001,26.33099999999999,5901.642777788348
2025-09-19 10:48:00,81.88657,1.0416660000000002,0.9976367097444262,4.658564,4.5717620000000005,26.620299999999986,5901.692777788348
2025-09-19 10:51:00,84.98264,1.1284720000000004,0.9766625648171477,4.803240000000001,4.513885999999999,24.594899999999967,5901.742777788349
2025-09-19 10:54:00,87.29745,1.1284720000000004,0.9925789815865461,4.803240000000001,4.542826,26.330900000000014,5901.792777788349
2025-09-19 10:57:00,83.7963,1.0416670000000003,0.9522256816155509,4.571759,4.398147,27.199099999999987,5901.842777788349
2025-09-19 11:00:00,81.10532,1.0416670000000003,0.9522283407338935,4.5428239999999995,4.369216999999999,26.041699999999963,5901.892777788349
2025-09-19 11:03:00,79.16667,1.070601,0.9343561320760059,4.513888,4.253477,24.305600000000027,5901.942777788349
2025-09-19 11:06:00,80.72917,1.070601,0.9183444350744258,4.484953000000001,4.195607000000001,24.884299999999996,5901.9927777883495
2025-09-19 11:09:00,78.79051,1.070601,0.9183444350744258,4.484953000000001,4.195607000000001,24.305600000000027,5902.04277778835
2025-09-19 11:12:00,80.72917,1.0995369999999998,0.9149755389623623,4.5428239999999995,4.195607000000001,26.04169999999999,5902.09277778835
2025-09-19 11:15:00,81.48148,1.186343,1.002731738520676,4.716436,4.369211000000001,26.909699999999987,5902.14277778835
2025-09-19 11:18:00,84.98264,1.2442130000000002,1.0448750307184127,5.1215280000000005,4.745371,27.777800000000013,5902.19277778835
2025-09-19 11:21:00,84.14352,1.1863419999999998,1.0507599643417729,5.2083319999999995,4.947912,27.777799999999985,5902.24277778835
2025-09-19 11:24:00,80.72917,1.1574079999999993,1.068254868043046,5.295139999999999,5.121532,28.06710000000001,5902.292777788351
2025-09-19 11:27:00,78.79051,1.2442130000000002,1.0611513493390943,5.410880000000001,5.063656999999999,23.7269,5902.342777788351
2025-09-19 11:30:00,76.0706,1.2442130000000002,1.0284055805951857,5.295138,4.890046999999999,23.14820000000003,5902.392777788351
2025-09-19 11:33:00,78.00926,1.3310189999999995,0.9784630905607157,5.092593,4.456021000000001,21.412000000000006,5902.442777788351
2025-09-19 11:36:00,79.54282,1.3020839999999998,0.9666407596804427,5.005788,4.3981460000000006,22.28,5902.492777788351
2025-09-19 11:39:00,80.72917,1.2442129999999993,0.9948443314190056,5.063657999999999,4.600697,22.858899999999977,5902.5427777883515
2025-09-19 11:42:00,78.41435,1.2152779999999996,1.0156148235301787,5.092593,4.716432,22.858799999999974,5902.592777788352
2025-09-19 11:45:00,76.85185,1.2442129999999993,0.9777297289328468,5.092593,4.600697,21.411999999999978,5902.642777788352
2025-09-19 11:48:00,78.79051,1.2152769999999995,0.9653643979744589,4.918981,4.456017000000001,21.70150000000001,5902.692777788352
2025-09-19 11:51:00,75.31829,1.157407,0.9570400800706769,4.86111,4.484952000000001,19.675900000000013,5902.742777788352
2025-09-19 11:54:00,76.47569,1.2152769999999995,0.9990801046624612,4.976852,4.571757,20.543999999999983,5902.792777788352
2025-09-19 11:57:00,78.79051,1.359954,1.0084020234845137,5.063658,4.427085999999999,21.70139999999998,5902.842777788353
2025-09-19 12:00:00,80.32407,1.2442129999999993,1.0117287300990556,5.121529,4.6874970000000005,24.016200000000026,5902.892777788353
2025-09-19 12:03:00,78.38542,1.2152769999999995,1.0319472058777193,5.092593,4.745367,21.99079999999998,5902.942777788353
2025-09-19 12:06:00,80.32407,1.070602,2.624542942288808,0.78125,4.947918,24.59499999999997,5902.992777788353
2025-09-19 12:09:00,80.70023,1.0127309999999996,1.083461057710563,4.947916,5.092593000000001,31.5394,5903.042777788353
2025-09-19 12:12:00,78.38542,1.2442130000000002,1.1552340490860324,5.49769,5.324076999999999,25.463000000000022,5903.0927777883535
2025-09-19 12:15:00,80.32407,1.273148,1.090335693809096,5.55556,5.2083319999999995,24.594899999999996,5903.142777788354
2025-09-19 12:18:00,77.22801,1.273148,1.0577078879122817,5.43981,5.0347219999999995,23.7269,5903.192777788354
2025-09-19 12:21:00,80.32407,1.3888889999999998,1.0736667010093388,5.439815,4.8611059999999995,24.88420000000002,5903.242777788354
2025-09-19 12:24:00,76.0706,1.273148,1.0242865603807392,5.208334,4.745367,21.12270000000001,5903.292777788354
2025-09-19 12:27:00,78.38542,1.3020829999999997,1.0021907764844573,5.092593,4.542821000000001,21.99079999999998,5903.342777788354
2025-09-19 12:30:00,80.70023,1.1863419999999998,0.9697343766508203,5.034722,4.629627000000001,24.01619999999997,5903.392777788355
2025-09-19 12:33:00,82.63889,1.273148,0.9725008475915013,5.034722,4.484951,20.833399999999983,5903.442777788355
2025-09-19 12:36:00,86.14005,1.3020829999999997,1.0367564977165025,5.092593,4.600691,24.30559999999997,5903.492777788355
2025-09-19 12:39:00,88.0787,1.3310179999999994,1.0662255152251137,5.3530050000000005,4.8611070000000005,24.594899999999996,5903.542777788355
2025-09-19 12:42:00,88.83102,1.3310179999999994,1.0830995061817352,5.439815,4.976857000000001,23.14820000000003,5903.592777788355
2025-09-19 12:45:00,92.70833,1.359954,1.0956667480151483,5.642359999999999,5.150465999999999,24.884299999999996,5903.6427777883555
2025-09-19 12:48:00,95.02315,1.2442130000000002,1.1245043388681224,5.439819,5.208335999999999,26.620400000000018,5903.692777788356
2025-09-19 12:51:00,92.70833,1.157407,1.0985235472881039,5.324069,5.2083319999999995,28.64580000000001,5903.742777788356
2025-09-19 12:54:00,90.39352,1.0995370000000007,1.1139468333479068,5.295134,5.324076999999999,30.67139999999995,5903.792777788356
2025-09-19 12:57:00,89.23611,1.1863419999999998,1.0819140690016678,5.324069,5.121527,28.93519999999998,5903.842777788356
2025-09-19 13:00:00,89.23611,1.2152780000000005,1.1109292730775682,5.353014000000001,5.150466,29.224500000000006,5903.892777788356
2025-09-19 13:03:00,94.64699,1.273148,1.122259655457902,5.3819490000000005,5.092591,30.671299999999974,5903.942777788357
2025-09-19 13:06:00,93.48958,1.157407,1.1282220900672408,5.439819,5.381942,31.539300000000026,5903.992777788357
2025-09-19 13:09:00,91.95602,1.157407,1.1282220900672408,5.3819490000000005,5.324072,30.38190000000003,5904.042777788357
2025-09-19 13:12:00,91.95602,1.1284720000000004,1.1284720000003732,5.237268,5.237266,30.960699999999974,5904.092777788357
2025-09-19 13:15:00,96.58565,1.157407,1.1134405803706973,5.353008000000001,5.266201,32.69669999999999,5904.142777788357
2025-09-19 13:18:00,98.52431,1.2152780000000005,1.1713389368875322,5.642364,5.555555999999999,37.905099999999976,5904.1927777883575
2025-09-19 13:21:00,96.20949,1.186343,1.2292366932364631,5.729169999999999,5.815977,38.1944,5904.242777788358
2025-09-19 13:24:00,89.61227,1.157407,1.2283248538808873,5.8449100000000005,5.9895830000000005,37.037000000000035,5904.292777788358
2025-09-19 13:27:00,83.44907,1.070602,1.196090785430545,5.6713,5.931718,33.56480000000002,5904.342777788358
2025-09-19 13:30:00,80.72917,1.157407,1.1428784450218061,5.555554,5.526617,31.539300000000026,5904.392777788358
2025-09-19 13:33:00,82.66782,1.1863419999999998,1.142387303319289,5.497688999999999,5.410877000000001,31.24999999999997,5904.442777788358
2025-09-19 13:36:00,81.8287,1.157407,1.1282271766661467,5.324074,5.266207,29.513900000000007,5904.492777788359
2025-09-19 13:39:00,81.51042,1.0995369999999998,1.0850051884763094,5.208334000000001,5.179397,30.96059999999997,5904.542777788359
2025-09-19 13:42:00,81.10532,1.0995369999999998,1.0703417663427013,5.063658,5.005787,32.1181,5904.592777788359
2025-09-19 13:45:00,80.32407,1.070602,1.0850076841792835,5.121524000000001,5.150462,30.092600000000033,5904.642777788359
2025-09-19 13:48:00,81.07639,1.1284720000000004,1.0392491127552315,5.034722,4.8611059999999995,28.067199999999985,5904.692777788359
2025-09-19 13:51:00,81.48148,1.070601,0.9965153013832313,4.9189810000000005,4.774307,28.067199999999985,5904.7427777883595
2025-09-19 13:54:00,81.88657,1.1284719999999995,1.0238636507288517,4.890046,4.687501,26.62039999999999,5904.79277778836
2025-09-19 13:57:00,80.72917,1.0416660000000002,1.0271320790625704,4.890046,4.861111999999999,25.75230000000002,5904.84277778836
2025-09-19 14:00:00,82.66782,1.070601,1.0116292800923963,4.8321760000000005,4.716437000000001,28.356499999999983,5904.89277778836
2025-09-19 14:03:00,83.42014,1.1284720000000004,1.0238609773863534,4.890046,4.687495999999999,29.22460000000001,5904.94277778836
2025-09-19 14:06:00,81.10532,1.070602,1.0116297615573806,4.918982,4.803242,30.67130000000003,5904.99277778836
2025-09-19 14:09:00,79.54282,1.070602,1.0265894250352272,4.8321760000000005,4.745372000000001,25.75229999999999,5905.042777788361
2025-09-19 14:12:00,78.41435,1.1284720000000004,1.0544787582221382,5.0347230000000005,4.890042,25.46290000000002,5905.092777788361
2025-09-19 14:15:00,79.57176,1.1574080000000002,1.00580577442872,5.005788000000001,4.716436,24.305600000000027,5905.142777788361
2025-09-19 14:18:00,78.79051,1.1284720000000004,0.9925789815865461,4.890046000000001,4.629632,24.88420000000002,5905.192777788361
2025-09-19 14:21:00,81.88657,1.2152780000000005,1.0156148235301796,5.005787000000001,4.629626,25.46290000000002,5905.242777788361
2025-09-19 14:24:00,81.10532,1.1284720000000004,0.9925789815865461,4.890046000000001,4.629632,24.884199999999993,5905.2927777883615
2025-09-19 14:27:00,79.16667,1.1284720000000004,1.0083062671079523,4.9189810000000005,4.6874970000000005,22.858800000000002,5905.342777788362
2025-09-19 14:30:00,76.47569,1.0416670000000003,0.9522272770871875,4.716436,4.542826999999999,22.85880000000003,5905.392777788362
2025-09-19 14:33:00,76.0706,1.0127310000000005,0.9385378237811077,4.6875,4.542826999999999,19.675900000000013,5905.442777788362
2025-09-19 14:36:00,78.79051,1.0995369999999998,0.9313470142686162,4.716434,4.3981460000000006,19.675900000000013,5905.492777788362
2025-09-19 14:39:00,74.13194,0.9837959999999999,0.9095447096459213,4.484953000000001,4.340282,18.80789999999999,5905.542777788362
2025-09-19 14:42:00,72.59838,1.1284720000000004,0.8939649078075893,4.484954000000001,4.050922000000001,15.335700000000003,5905.592777788363
2025-09-19 14:45:00,73.75579,1.1574080000000002,0.853205549129147,4.484954,3.9351839999999996,13.310200000000009,5905.642777788363
2025-09-19 14:48:00,76.0706,1.2152780000000005,0.857990318893662,4.427084000000001,3.7905100000000003,13.020899999999983,5905.692777788363
2025-09-19 14:51:00,80.32407,1.186343,0.8831214211665525,4.427084000000001,3.8773150000000003,16.493100000000027,5905.742777788363
2025-09-19 14:54:00,83.42014,1.186343,0.8649650645306316,4.398149,3.819445000000001,15.624999999999972,5905.792777788363
2025-09-19 14:57:00,81.48148,1.0416670000000003,0.8891562251917771,4.484954,4.195596999999999,16.4931,5905.8427777883635
2025-09-19 15:00:00,72.97454,0.9837960000000008,0.8786364809164883,4.484954000000001,4.282408,13.020800000000008,5905.892777788364
2025-09-19 15:03:00,68.72106,1.070602,0.8348703959082391,4.4270830000000005,3.993056000000001,8.1019,5905.942777788364
2025-09-19 15:06:00,68.72106,1.0995370000000007,0.7744829310573217,4.398148,3.819445,8.1019,5905.992777788364
2025-09-19 15:09:00,74.13194,1.273148,0.8416877021326986,4.369213,3.616898,9.548599999999965,5906.042777788364
2025-09-19 15:12:00,71.03588,1.157407,0.8162368947904681,4.311342000000001,3.703704,8.680499999999995,5906.092777788364
2025-09-19 15:15:00,76.0706,1.2442130000000002,0.8694156486482688,4.571759000000001,3.906249,10.706099999999992,5906.142777788365
2025-09-19 15:18:00,80.70023,1.3020830000000005,0.8322845736094434,4.542824,3.73264,11.863399999999956,5906.192777788365
2025-09-19 15:21:00,84.20139,1.3020830000000005,0.8920352962731796,4.6296289999999996,3.9062460000000003,13.020899999999983,5906.242777788365
2025-09-19 15:24:00,81.48148,1.070601,0.8689963870330235,4.513889,4.137731,13.310200000000009,5906.292777788365
2025-09-19 15:27:00,73.35069,1.0995369999999998,0.8644402870165628,4.687499999999999,4.2534730000000005,11.574099999999987,5906.342777788365
2025-09-19 15:30:00,71.44097,1.1863419999999998,0.8649640266673192,4.600694,4.02199,12.73150000000004,5906.3927777883655
2025-09-19 15:33:00,71.03588,1.2152769999999995,0.8579899226367882,4.600694,3.9641210000000004,10.995400000000018,5906.442777788366
2025-09-19 15:36:00,70.65972,1.1863419999999998,0.8084427353351503,4.600694,3.9351860000000007,8.68059999999997,5906.492777788366
2025-09-19 15:39:00,69.87847,1.3020829999999997,0.8526231114615932,4.600695,3.819445,8.68059999999997,5906.542777788366
2025-09-19 15:42:00,71.44097,1.3020839999999998,0.832284233401569,4.57176,3.7615739999999995,7.8125,5906.592777788366
2025-09-19 15:45:00,71.41204,1.2442129999999993,0.8502431757022728,4.57176,3.8773160000000004,8.1019,5906.642777788366
2025-09-19 15:48:00,67.1875,1.2152779999999996,0.8389872809334571,4.658565,3.993056,6.365700000000004,5906.692777788367
2025-09-19 15:51:00,73.75579,1.273148,0.8215250804259916,4.513889000000001,3.732639,8.68059999999997,5906.742777788367
2025-09-19 15:54:00,72.59838,1.157407,0.8162362437114982,4.3402780000000005,3.7326390000000007,8.680500000000052,5906.792777788367
2025-09-19 15:57:00,69.12616,1.0995370000000007,0.8114527592823223,4.311342000000001,3.790509,7.233899999999949,5906.842777788367
2025-09-19 16:00:00,70.65972,1.2152769999999995,0.7795363131731063,4.456017999999999,3.703704,7.8125,5906.892777788367
2025-09-19 16:03:00,67.1875,1.2152769999999995,0.7997950077690921,4.398148,3.6747680000000003,5.208300000000008,5906.9427777883675
2025-09-19 16:06:00,70.65972,1.2442129999999993,0.8106966082083823,4.484953999999999,3.7326390000000007,7.523199999999974,5906.992777788368
2025-09-19 16:09:00,65.24884,1.070602,0.7629901564069433,4.195602,3.6458340000000007,6.6551000000000045,5907.042777788368
2025-09-19 16:12:00,64.29398,1.070602,0.7629901564069433,4.137732,3.5879640000000004,5.208399999999983,5907.092777788368
2025-09-19 16:15:00,59.43287,1.0127310000000005,0.7397234539773718,4.2534730000000005,3.7615749999999997,1.446799999999996,5907.142777788368
2025-09-19 16:18:00,66.03009,1.273148,0.7126438800429625,4.282408,3.3564809999999996,0.5787000000000262,5907.192777788368
2025-09-19 16:21:00,68.72106,1.3020829999999997,0.7224195418361258,4.2534719999999995,3.298611,2.8934999999999604,5907.242777788369
2025-09-19 16:24:00,65.625,1.2152769999999995,0.7587757541368069,4.195602,3.414352000000001,2.8934999999999604,5907.292777788369
2025-09-19 16:27:00,66.40625,1.3020829999999997,0.7901393689401156,4.6875,3.819445,2.6041999999999916,5907.342777788369
2025-09-19 16:30:00,62.93403,1.2442129999999993,0.747784630617603,4.456019,3.616898000000001,1.4467000000000212,5907.392777788369
2025-09-19 16:33:00,58.68056,1.2442129999999993,0.7692976483735362,4.369212999999999,3.5590270000000004,0.867999999999995,5907.442777788369
2025-09-19 16:36:00,57.11806,1.2442129999999993,0.7692983818496304,4.484953,3.6747680000000003,-0.28930000000002565,5907.4927777883695
2025-09-19 16:39:00,57.52315,1.273148,0.7580401425337228,4.427084000000001,3.5590280000000005,-0.28940000000000055,5907.54277778837
2025-09-19 16:42:00,59.43287,1.3310189999999995,0.7321369247169871,4.427084,3.4432870000000007,0.8680999999999699,5907.59277778837
2025-09-19 16:45:00,64.09144,1.273148,0.6640086226283546,4.021991,3.038195000000001,-0.28940000000000055,5907.64277778837
2025-09-19 16:48:00,62.90509,1.157407,0.7166129435187022,4.050924999999999,3.298611,0.0,5907.69277778837
2025-09-19 16:51:00,63.31019,1.2152780000000005,0.6929138848148603,4.137732000000001,3.2696760000000005,0.0,5907.74277778837
2025-09-19 16:54:00,63.68634,1.157407,0.7166129435187022,4.02199,3.2696760000000005,0.5787000000000262,5907.792777788371
2025-09-19 16:57:00,59.83796,1.1284719999999995,0.7060782583357533,4.050926,3.327546,-0.28930000000002565,5907.842777788371
2025-09-19 17:00:00,57.52315,1.157407,0.6951069193732028,3.9641200000000003,3.1828710000000004,0.0,5907.892777788371
2025-09-19 17:03:00,54.80324,1.1284719999999995,0.6847879229677054,3.9351849999999997,3.1828710000000004,-0.5786999999999694,5907.942777788371
2025-09-19 17:06:00,52.48843,1.2152779999999996,0.6929146795285756,3.993056,3.125001,-4.919099999999958,5907.992777788371
2025-09-19 17:09:00,55.58449,1.359954,0.6652093022951833,4.137732,3.038195,-2.6041000000000167,5908.0427777883715
2025-09-19 17:12:00,55.58449,1.3020829999999997,0.6733261574055643,3.993055,2.9803250000000006,-2.6041000000000167,5908.092777788372
2025-09-19 17:15:00,53.64583,1.3020829999999997,0.6733252751338151,4.0509260000000005,3.038195,-3.182799999999986,5908.142777788372
2025-09-19 17:18:00,53.26968,1.3888889999999998,0.70096140685781,4.166665999999999,3.0671290000000004,-4.3402999999999565,5908.192777788372
2025-09-19 17:21:00,57.11806,1.359954,0.66521024268578,4.166665999999999,3.0671300000000006,-3.4721999999999866,5908.242777788372
2025-09-22 08:09:00,36.25579,7.320601,1.3177240421619347,7.581021,0.28935000000000066,-12.152799999999985,5908.242777788372
2025-09-22 08:12:00,83.7963,2.0254629999999993,1.6872102676479441,9.02778,8.391207,34.722200000000015,5908.292777788372
2025-09-22 08:15:00,98.55324,1.5625,1.5333840028943848,7.667824,7.609954000000001,38.7731,5908.342777788373
2025-09-22 08:18:00,98.55324,1.2442130000000002,1.4635087338015025,6.886577999999999,7.349535,41.37729999999999,5908.392777788373
2025-09-22 08:21:00,98.55324,1.157407,1.323436608104076,6.278932000000001,6.626155,41.087999999999994,5908.442777788373
2025-09-22 08:24:00,98.55324,1.0127309999999996,1.2551885331276587,5.555556,6.076385,41.95600000000002,5908.492777788373
2025-09-22 08:27:00,98.55324,0.983797,1.238408093984225,5.381947,5.93171,41.087999999999994,5908.542777788373
2025-09-22 08:30:00,98.55324,0.9259260000000005,1.265018127742204,5.555552,6.307866,42.53480000000002,5908.5927777883735
2025-09-22 08:33:00,98.55324,0.983797,1.2004373190078808,5.353012,5.815974999999999,39.930499999999995,5908.642777788374
2025-09-22 08:36:00,98.55324,0.9548610000000002,1.1325493014298826,4.97685,5.353009,41.087999999999994,5908.692777788374
2025-09-22 08:39:00,98.55324,1.1574079999999993,1.2002869354506576,5.410878,5.49768,35.30090000000001,5908.742777788374
2025-09-22 08:42:00,94.27083,0.8969909999999999,1.2352011912626626,5.237264,5.989583,44.84959999999998,5908.792777788374
2025-09-22 08:45:00,83.44907,0.8969909999999999,1.2470960449993291,5.439814,6.221063000000001,40.219899999999996,5908.842777788374
2025-09-22 08:48:00,79.57176,1.0127310000000005,1.1379795673051656,5.353008000000001,5.613427,29.224500000000006,5908.892777788375
2025-09-22 08:51:00,84.23032,1.0127309999999996,1.0834620146466298,5.1215280000000005,5.266207,30.092599999999976,5908.942777788375
2025-09-22 08:54:00,91.2037,0.8101849999999997,1.0117323562685254,4.369214,4.803245,32.407399999999996,5908.992777788375
2025-09-22 08:57:00,98.55324,0.7523150000000003,0.9900049836954669,4.079862,4.600699,39.93049999999997,5909.042777788375
2025-09-22 09:00:00,93.51852,0.868055,1.0956638278299817,4.571759,5.063658,39.64110000000002,5909.092777788375
2025-09-22 09:03:00,78.79051,1.1284720000000004,1.06955949143163,5.121528,5.005787999999999,25.17360000000002,5909.1427777883755
2025-09-22 09:06:00,77.22801,1.273148,1.0411010235837295,5.353008,4.918982,20.25460000000004,5909.192777788376
2025-09-22 09:09:00,81.10532,1.3310180000000003,1.031839851281258,5.266203999999999,4.716435999999999,21.990700000000004,5909.242777788376
2025-09-22 09:12:00,83.82523,1.2442130000000002,1.0117293099754154,5.005787,4.571756000000001,23.14820000000003,5909.292777788376
2025-09-22 09:15:00,88.85995,1.3020830000000005,1.0367559082940023,5.266204000000001,4.7743009999999995,23.14809999999997,5909.342777788376
2025-09-22 09:18:00,91.57986,1.070601,1.0414036145040062,5.092588000000001,5.034727,24.594899999999967,5909.392777788376
2025-09-22 09:21:00,87.32639,1.070601,1.026585338062222,4.947917,4.8611070000000005,27.488400000000013,5909.442777788377
2025-09-22 09:24:00,88.42593,1.070602,1.0265858242614767,4.976853,4.890042,24.59499999999997,5909.492777788377
2025-09-22 09:27:00,85.76389,1.1284720000000004,1.069556380223707,5.063658000000001,4.947912,25.462999999999965,5909.542777788377
2025-09-22 09:30:00,79.1956,1.070601,1.041396992417561,5.063657,5.005783,23.72679999999997,5909.592777788377
2025-09-22 09:33:00,78.79051,1.3020829999999997,1.0537070856143191,5.295138,4.832177,21.12270000000001,5909.642777788377
2025-09-22 09:36:00,81.51042,1.359954,1.044004668503669,5.266204,4.687495999999999,22.280100000000004,5909.6927777883775
2025-09-22 09:39:00,79.57176,1.2442129999999993,1.0117293099754154,5.063657999999999,4.629627000000001,19.965299999999985,5909.742777788378
2025-09-22 09:42:00,76.47569,1.2152779999999996,1.0640540238033234,5.208334000000001,4.918982,19.965300000000013,5909.792777788378
2025-09-22 09:45:00,78.41435,1.3020829999999997,1.0021962257845756,5.237264000000001,4.687501,19.675900000000013,5909.842777788378
2025-09-22 09:48:00,81.88657,1.157407,0.973496686008576,4.890046,4.542821000000001,22.858799999999974,5909.892777788378
2025-09-22 09:51:00,88.85995,1.2152779999999996,1.0156142556336514,4.918982000000001,4.54282,20.254599999999982,5909.942777788378
2025-09-22 09:54:00,94.67593,1.157407,1.0216744980681292,4.918982,4.6585659999999995,26.33099999999999,5909.992777788379
2025-09-22 09:57:00,96.61458,1.1284720000000004,1.113944380834304,5.121528,5.092596,34.722200000000015,5910.042777788379
2025-09-22 10:00:00,91.95602,1.0127319999999997,1.1379801077314817,5.121524000000001,5.3819420000000004,33.85409999999999,5910.092777788379
2025-09-22 10:03:00,88.0787,0.9837959999999999,1.108912434686482,5.121528,5.3819420000000004,33.56479999999999,5910.142777788379
2025-09-22 10:06:00,86.54514,1.070601,1.1134425553881666,5.237268,5.324077000000001,34.14359999999999,5910.192777788379
2025-09-22 10:09:00,86.16898,1.0995369999999998,1.1139468333479037,5.121524000000001,5.150467000000001,33.85410000000002,5910.2427777883795
2025-09-22 10:12:00,89.6412,1.1284719999999995,1.1854004646794551,5.381943,5.497681000000001,35.011600000000016,5910.29277778838
2025-09-22 10:15:00,92.33218,1.0995369999999998,1.225139882123948,5.700228,5.9606509999999995,35.87960000000001,5910.34277778838
2025-09-22 10:18:00,89.6412,0.8969909999999999,1.1500544078324342,5.150468,5.700227,39.35179999999997,5910.39277778838
2025-09-22 10:21:00,89.6412,0.8391210000000004,1.1154921871153791,4.687501000000001,5.295135999999999,39.6412,5910.44277778838
2025-09-22 10:24:00,84.98264,0.9259250000000003,1.1162479796959155,4.9189810000000005,5.324072999999999,34.722200000000015,5910.49277778838
2025-09-22 10:27:00,79.1956,1.273148,1.0903412696626746,5.381944999999999,5.034727,26.331000000000017,5910.542777788381
2025-09-22 10:30:00,79.94792,1.3310180000000003,1.0997733951911022,5.49768,5.063662,24.884299999999968,5910.592777788381
2025-09-22 10:33:00,78.79051,1.3310179999999994,1.0997676670694418,5.613425,5.179397,25.75229999999999,5910.642777788381
2025-09-22 10:36:00,81.10532,1.2442129999999993,1.0611569423823204,5.381939999999999,5.034727,24.594900000000024,5910.692777788381
2025-09-22 10:39:00,80.72917,1.1863419999999998,1.0819140690016678,5.266203999999999,5.063662,25.17360000000002,5910.742777788381
2025-09-22 10:42:00,82.63889,1.3020829999999997,1.1033415866068137,5.353009999999999,4.976857000000001,25.75230000000002,5910.7927777883815
2025-09-22 10:45:00,80.35301,1.3310179999999994,1.1162512562986469,5.468744999999999,5.063657000000001,24.3056,5910.842777788382
2025-09-22 10:48:00,83.82523,1.3310189999999995,1.132548292203212,5.58449,5.208331,28.067099999999982,5910.892777788382
2025-09-22 10:51:00,89.23611,1.3310180000000003,1.1646351529406351,5.815969000000001,5.497681,27.199099999999987,5910.942777788382
2025-09-22 10:54:00,94.67593,1.2731480000000008,1.1222651143651938,5.4976840000000005,5.208336,30.381999999999977,5910.992777788382
2025-09-22 10:57:00,92.33218,1.157407,1.0985235472881039,5.353009,5.237272,29.224500000000006,5911.042777788382
2025-09-22 11:00:00,90.42245,1.1863419999999998,1.142387303319289,5.497688999999999,5.410877000000001,28.93520000000001,5911.092777788383
2025-09-22 11:03:00,89.6412,1.157407,1.1282220900672408,5.353014000000001,5.295137,31.539399999999972,5911.142777788383
2025-09-22 11:06:00,88.4838,1.1863419999999998,1.1274820464459048,5.439819,5.324077000000001,29.803200000000004,5911.192777788383
2025-09-22 11:09:00,86.9213,1.1284720000000004,1.0992831213870262,5.295139000000001,5.237266999999999,30.960700000000003,5911.242777788383
2025-09-22 11:12:00,80.72917,1.0127310000000005,1.0972512365750928,5.150463,5.324078,29.224599999999953,5911.292777788383
2025-09-22 11:15:00,78.00926,1.1574079999999993,1.0528877959748144,5.208334,5.005782,24.884299999999996,5911.3427777883835
2025-09-22 11:18:00,79.57176,1.1863419999999998,1.0507643163213158,5.2372689999999995,4.976857000000001,22.569500000000005,5911.392777788384
2025-09-22 11:21:00,80.72917,1.2442130000000002,1.0931624521994823,5.295139000000001,5.0057860000000005,24.594899999999996,5911.442777788384
2025-09-22 11:24:00,81.51042,1.273148,1.0577021834760596,5.266203999999999,4.8611059999999995,27.199099999999987,5911.492777788384
2025-09-22 11:27:00,81.10532,1.273148,1.0903412696626746,5.353009999999999,5.0057920000000005,24.884199999999964,5911.542777788384
2025-09-22 11:30:00,80.35301,1.273148,1.1222596554579027,5.613429999999999,5.324072,24.884299999999996,5911.592777788384
2025-09-22 11:33:00,83.42014,1.4467590000000001,1.1328827264300965,5.729164999999999,5.150465999999999,24.016200000000026,5911.642777788385
2025-09-22 11:36:00,86.54514,1.359954,1.0956667480151483,5.52662,5.034726,24.594900000000052,5911.692777788385
2025-09-22 11:39:00,88.45486,1.3020829999999997,1.1355177176073041,5.555554,5.237271000000001,26.330900000000042,5911.742777788385
2025-09-22 11:42:00,91.17477,1.2442130000000002,1.1245043388681235,5.497688999999999,5.266206,26.331099999999992,5911.792777788385
2025-09-22 11:45:00,84.60648,1.070602,1.0850076841792835,5.266204000000001,5.295142,28.356499999999983,5911.842777788385
2025-09-22 11:48:00,79.57176,1.0995370000000007,1.070344821146326,5.150462,5.092597,22.280100000000004,5911.8927777883855
2025-09-22 11:51:00,79.57176,1.157407,1.0216750434010688,5.005787,4.745372000000001,24.305499999999995,5911.942777788386
2025-09-22 11:54:00,78.41435,1.1863419999999998,0.9863371819171963,5.005787,4.629627000000001,22.569500000000005,5911.992777788386
2025-09-22 11:57:00,77.25694,1.186343,1.0349330349792414,5.092593,4.803236999999999,22.569500000000005,5912.042777788386
2025-09-22 12:00:00,76.85185,1.2152769999999995,1.0319500115394846,5.179398,4.832177,20.83330000000001,5912.092777788386
2025-09-22 12:03:00,78.00926,1.3020839999999998,1.0195901604385647,5.208334,4.687495999999999,19.675900000000013,5912.142777788386
2025-09-22 12:06:00,78.03819,1.2152769999999995,2.9476852255555612,0.11573999999999973,4.745367,20.254599999999982,5912.192777788387
2025-09-22 12:09:00,77.22801,0.9259259999999996,1.0507630625960847,4.832176,5.092594,21.99079999999998,5912.242777788387
2025-09-22 12:12:00,84.98264,1.359954,1.0956667480151483,5.43981,4.947915999999999,25.17360000000002,5912.292777788387
2025-09-22 12:15:00,83.82523,1.3020829999999997,1.070441884050757,5.381944999999999,4.947912,21.990700000000004,5912.342777788387
2025-09-22 12:18:00,83.44907,1.2442129999999993,1.1245043388681226,5.58449,5.353007,23.14820000000003,5912.392777788387
2025-09-22 12:21:00,80.72917,1.157407,1.0528894612159903,5.324074,5.121527,24.594899999999996,5912.4427777883875
2025-09-22 12:24:00,77.25694,1.1284719999999995,1.0392517579828844,5.092593,4.918982,23.4375,5912.492777788388
2025-09-22 12:27:00,78.79051,1.273148,0.9900050943800579,4.947916,4.427085999999999,21.70139999999998,5912.542777788388
2025-09-22 12:30:00,80.32407,1.2152769999999995,0.999083554798981,4.947916,4.542827000000001,21.70139999999998,5912.592777788388
2025-09-22 12:33:00,81.10532,1.2442130000000002,0.9948443314190061,5.005787,4.542826,20.544099999999958,5912.642777788388
2025-09-22 12:36:00,81.51042,1.1863419999999998,0.9529109981718528,4.890046,4.456017000000001,21.122600000000034,5912.692777788388
2025-09-22 12:39:00,78.41435,1.3020829999999997,0.9845476846542072,4.976851,4.398147,19.675900000000013,5912.742777788389
2025-09-22 12:42:00,78.41435,1.2152779999999996,0.982334950100198,4.861111999999999,4.4270819999999995,20.254599999999982,5912.792777788389
2025-09-22 12:45:00,76.47569,1.2442129999999993,0.9603749692180288,5.005788,4.484957,19.675999999999988,5912.842777788389
2025-09-22 12:48:00,83.44907,1.359953,1.0083984932129635,5.063657,4.427080999999999,24.88420000000002,5912.892777788389
2025-09-22 12:51:00,88.0787,1.2152780000000005,1.0319476542151202,4.976853,4.629625999999999,26.04169999999999,5912.942777788389
2025-09-22 12:54:00,96.58565,1.2442130000000002,1.0772472317666197,5.237264,4.9189810000000005,32.407399999999996,5912.9927777883895
2025-09-22 12:57:00,94.27083,1.2152769999999995,1.1414117258722334,5.4976840000000005,5.353007,33.56479999999999,5913.04277778839
2025-09-22 13:00:00,93.48958,1.2442129999999993,1.2296857314633225,5.729169999999999,5.700227,35.59030000000001,5913.09277778839
2025-09-22 13:03:00,89.6412,1.2442129999999993,1.2150478000177423,5.729164999999999,5.671292000000001,34.72219999999999,5913.14277778839
2025-09-22 13:06:00,83.82523,1.2442129999999993,1.2002894244842508,5.671295,5.584492000000001,33.275499999999965,5913.19277778839
2025-09-22 13:09:00,83.44907,1.2442130000000002,1.1552340490860324,5.584490000000001,5.410876999999999,29.51389999999998,5913.24277778839
2025-09-22 13:12:00,81.51042,1.2442129999999993,1.1245043388681226,5.4976899999999995,5.266207,30.092600000000004,5913.292777788391
2025-09-22 13:15:00,80.72917,1.186343,1.112440046285484,5.381939999999999,5.237266999999999,30.092600000000004,5913.342777788391
2025-09-22 13:18:00,80.72917,1.2442129999999993,1.1245043388681226,5.4976899999999995,5.266207,28.93520000000001,5913.392777788391
2025-09-22 13:21:00,84.98264,1.273148,1.137978098988083,5.497688999999999,5.237271000000001,31.82869999999997,5913.442777788391
2025-09-22 13:24:00,87.29745,1.2442130000000002,1.1399451263234677,5.353009,5.150466,33.56480000000005,5913.492777788391
2025-09-22 13:27:00,83.44907,1.1574079999999993,1.1574049999953622,5.43982,5.439812,32.69670000000002,5913.5427777883915
2025-09-22 13:30:00,81.88657,1.3020829999999997,1.1033359664660594,5.55556,5.179397,29.513900000000035,5913.592777788392
2025-09-22 13:33:00,84.60648,1.3020839999999998,1.1033420343169864,5.381939999999999,5.0057860000000005,28.356499999999983,5913.642777788392
2025-09-22 13:36:00,85.76389,1.273148,1.1379780989880823,5.439819,5.1794009999999995,31.53929999999997,5913.692777788392
2025-09-22 13:39:00,88.0787,1.1863419999999998,1.1124395672736738,5.353009,5.208337,34.43290000000002,5913.742777788392
2025-09-22 13:42:00,87.29745,1.2442130000000002,1.1399398165494086,5.439819,5.237266,29.224599999999953,5913.792777788392
2025-09-22 13:45:00,92.33218,1.3020830000000005,1.1033415866068133,5.439814000000001,5.063661,31.25,5913.842777788393
2025-09-22 13:48:00,96.99074,1.2152780000000005,1.1262405119062517,5.353014,5.179396,35.01159999999999,5913.892777788393
2025-09-22 13:51:00,98.52431,1.2442130000000002,1.2586270597893252,5.787034000000001,5.815971,33.275499999999965,5913.942777788393
2025-09-22 13:54:00,98.52431,1.1284720000000004,1.2406196292449738,5.700228000000001,5.931716,37.326400000000035,5913.992777788393
2025-09-22 13:57:00,98.52431,1.0127319999999997,1.2297263273893597,5.381944000000001,5.844912000000001,39.3519,5914.042777788393
2025-09-22 14:00:00,87.70255,0.9837959999999999,1.1876211300410535,5.179397,5.613423000000001,39.0625,5914.0927777883935
2025-09-22 14:03:00,80.72917,1.0416660000000002,1.0985209922662449,5.092593000000001,5.2083330000000005,31.82869999999997,5914.142777788394
2025-09-22 14:06:00,81.45255,1.2152780000000005,1.0954669856602381,5.179394000000001,4.947915999999999,31.25,5914.192777788394
2025-09-22 14:09:00,83.82523,1.2152780000000005,1.1414122053995301,5.353014000000001,5.208335999999999,30.092600000000004,5914.242777788394
2025-09-22 14:12:00,84.98264,1.157407,1.11344571287328,5.295134,5.208337,32.696799999999996,5914.292777788394
2025-09-22 14:15:00,82.66782,1.157407,1.1134405803706973,5.324074,5.237266999999999,32.407399999999996,5914.342777788394
2025-09-22 14:18:00,80.72917,1.1863419999999998,1.0972488105671134,5.439819,5.266207,28.06710000000004,5914.392777788395
2025-09-22 14:21:00,83.42014,1.2152780000000005,1.1262457790412967,5.295134,5.121525999999999,29.80329999999998,5914.442777788395
2025-09-22 14:24:00,81.51042,1.157407,1.0834600562237735,5.208334,5.063657000000001,29.803200000000004,5914.492777788395
2025-09-22 14:27:00,84.60648,1.2152780000000005,1.1109292730775682,5.324074,5.121525999999999,32.98610000000002,5914.542777788395
2025-09-22 14:30:00,86.14005,1.1284720000000004,1.1139443808342988,5.237268,5.208335999999999,31.828700000000026,5914.592777788395
2025-09-22 14:33:00,84.98264,1.0416660000000002,1.1262446227260148,5.121528,5.295141999999999,33.85410000000002,5914.6427777883955
2025-09-22 14:36:00,86.54514,1.157407,1.1282271766661467,5.266204000000001,5.208337,32.98600000000005,5914.692777788396
2025-09-22 14:39:00,81.51042,1.157407,1.1134405803706973,5.324074,5.237266999999999,30.092600000000004,5914.742777788396
2025-09-22 14:42:00,79.57176,1.1284720000000004,1.069558454363018,5.208334,5.092592000000001,28.067099999999982,5914.792777788396
2025-09-22 14:45:00,82.66782,1.0995369999999998,1.0995394999862453,5.1504639999999995,5.150467000000001,30.092600000000004,5914.842777788396
2025-09-22 14:48:00,78.79051,1.1284720000000004,1.06955949143163,5.150462,5.0347219999999995,27.777800000000013,5914.892777788396
2025-09-22 14:51:00,80.72917,1.2152780000000005,1.0640518294860892,5.150462,4.8611059999999995,26.909699999999987,5914.942777788397
2025-09-22 14:54:00,81.88657,1.273148,1.0577033243651714,5.179397,4.774301,25.463000000000022,5914.992777788397
2025-09-22 14:57:00,78.79051,1.1284720000000004,1.069556380223707,5.092593000000001,4.976846999999999,23.72679999999997,5915.042777788397
2025-09-22 15:00:00,80.35301,1.2442130000000002,1.077245019338565,5.092593000000001,4.774305999999999,26.04159999999996,5915.092777788397
2025-09-22 15:03:00,81.10532,1.186343,1.0189285558023973,5.063658,4.745371,26.331099999999992,5915.142777788397
2025-09-22 15:06:00,86.5162,1.1863420000000007,1.0819140690016686,5.208328,5.005786,28.935100000000034,5915.1927777883975
2025-09-22 15:09:00,89.23611,1.157407,1.0985235472881039,5.208328,5.092591,32.11809999999997,5915.242777788398
2025-09-22 15:12:00,91.17477,1.1863419999999998,1.1274820464459048,5.439819,5.324077000000001,30.3819,5915.292777788398
2025-09-22 15:15:00,83.82523,0.9837960000000008,1.0954639038880738,5.063658000000001,5.295138,32.407399999999996,5915.342777788398
2025-09-22 15:18:00,78.41435,1.0995369999999998,1.0850061974255567,5.179397,5.150462000000001,26.620400000000018,5915.392777788398
2025-09-22 15:21:00,80.72917,1.2152780000000005,1.0480902435435653,5.1215280000000005,4.803236,27.199000000000012,5915.442777788398
2025-09-22 15:24:00,84.57755,1.2442130000000002,1.0448750307184127,5.1215280000000005,4.745371,27.777799999999985,5915.492777788399
2025-09-22 15:27:00,85.76389,1.157407,1.068254394063252,5.208334,5.034727,28.93519999999998,5915.542777788399
