Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-22 15:30:00,82.63889,1.0995370000000007,1.0995395000186474,5.208334,5.208337,28.64580000000001,5915.592777788399
2025-09-22 15:33:00,78.41435,1.0127319999999997,1.055542141423109,5.1504639999999995,5.237272000000001,22.858700000000027,5915.642777788399
2025-09-22 15:36:00,79.16667,1.1284720000000004,1.0238652547319644,5.121528,4.918986,17.93979999999999,5915.692777788399
2025-09-22 15:39:00,80.72917,1.070601,0.9657896130854702,4.947917,4.745367,20.83330000000001,5915.7427777883995
2025-09-22 15:42:00,76.47569,1.0127319999999997,0.9385361921974149,4.629630000000001,4.484952,17.650500000000022,5915.7927777884
2025-09-22 15:45:00,75.31829,1.070601,0.9021196563464465,4.600694000000001,4.282407000000001,15.914299999999969,5915.8427777884
2025-09-22 15:48:00,77.25694,1.157407,0.9234596414164856,4.687500000000001,4.253477,17.939899999999966,5915.8927777884
2025-09-22 15:51:00,72.97454,1.157407,0.871197032775993,4.687500000000001,4.166667,14.75690000000003,5915.9427777884
2025-09-22 15:54:00,71.44097,1.070602,0.9021201023841038,4.687500000000001,4.369212000000001,13.020800000000008,5915.9927777884
2025-09-22 15:57:00,71.06481,1.070602,0.8520679926657054,4.5428239999999995,4.137732000000001,7.8125,5916.042777788401
2025-09-22 16:00:00,70.65972,1.070602,0.8348697967209131,4.427084000000001,3.993056,8.101800000000026,5916.092777788401
2025-09-22 16:03:00,71.81713,1.2152780000000005,0.8196005571366135,4.542824,3.8483800000000006,8.969899999999996,5916.142777788401
2025-09-22 16:06:00,74.13194,1.2731480000000008,0.841687702132699,4.456019,3.703703999999999,8.969899999999996,5916.192777788401
2025-09-22 16:09:00,76.0706,1.2152780000000005,0.857990318893662,4.484954000000001,3.8483800000000006,9.259299999999996,5916.242777788401
2025-09-22 16:12:00,76.0706,1.157407,0.8348933909426061,4.571759000000001,3.993055,11.284699999999987,5916.2927777884015
2025-09-22 16:15:00,72.59838,1.157407,0.871197032775993,4.513889000000001,3.993056,8.969899999999996,5916.342777788402
2025-09-22 16:18:00,74.16088,1.186343,0.8276522662794247,4.398149,3.7615740000000004,8.680499999999995,5916.392777788402
2025-09-22 16:21:00,75.31829,1.0416660000000002,0.822563589658983,4.311342,3.906251,8.680500000000052,5916.442777788402
2025-09-22 16:24:00,75.31829,1.1284720000000004,0.8232181739764131,4.340277,3.790509,10.416600000000017,5916.492777788402
2025-09-22 16:27:00,71.44097,1.0995370000000007,0.8470755687623429,4.398148,3.935186,7.233800000000031,5916.542777788402
2025-09-22 16:30:00,69.87847,1.1284720000000004,0.8413592162727568,4.456018,3.935186,8.391200000000026,5916.592777788403
2025-09-22 16:33:00,68.34491,1.1863419999999998,0.8276525303476526,4.456018,3.819445,6.365700000000004,5916.642777788403
2025-09-22 16:36:00,71.06481,1.1863419999999998,0.7888205992542794,4.427083,3.7326390000000007,6.944500000000005,5916.692777788403
2025-09-22 16:39:00,76.85185,1.4467599999999994,0.8411596615644246,4.57176,3.5590280000000005,7.8125,5916.742777788403
2025-09-22 16:42:00,88.85995,1.5335649999999994,0.8711008168775348,4.716435,3.616899000000001,11.863500000000045,5916.792777788403
2025-09-22 16:45:00,89.23611,1.359954,0.9338292643982431,4.745369999999999,3.9930559999999993,15.3356,5916.8427777884035
2025-09-22 16:48:00,91.17477,1.2442129999999993,0.9948443314190056,5.005788,4.542827000000001,16.2038,5916.892777788404
2025-09-22 16:51:00,91.95602,1.2152769999999995,1.0156138120461342,5.1215280000000005,4.745367,21.70139999999998,5916.942777788404
2025-09-22 16:54:00,88.0787,1.0995370000000007,1.0254981009085318,4.890046000000001,4.745367,22.56940000000003,5916.992777788404
2025-09-22 16:57:00,84.20139,1.070602,1.0706004999915408,5.005787000000001,5.005782,23.1481,5917.042777788404
2025-09-22 17:00:00,81.88657,1.0995369999999998,1.0102453494258583,4.947917,4.7743020000000005,21.99079999999998,5917.092777788404
2025-09-22 17:03:00,76.0706,1.0995369999999998,0.9792423389484657,5.092593,4.8611130000000005,18.518599999999992,5917.142777788405
2025-09-22 17:06:00,74.13194,1.2152779999999996,1.0156165272183206,5.2662,4.890042,14.178300000000036,5917.192777788405
2025-09-22 17:09:00,72.97454,1.2152779999999996,0.9481598861093956,5.063658,4.571762,14.467600000000004,5917.242777788405
2025-09-22 17:12:00,74.16088,1.273148,0.8997418919467579,4.774306,4.108796,13.599599999999953,5917.292777788405
2025-09-22 17:15:00,72.56944,1.2152780000000005,0.857990969359094,4.629629,3.9930559999999993,11.574099999999987,5917.342777788405
2025-09-22 17:18:00,58.27546,1.3888890000000007,0.8641642226033118,4.716436000000001,3.819444999999999,1.7361999999999966,5917.3927777884055
2025-09-25 07:21:00,71.41204,6.307867999999999,1.6325958844165291,8.275468,2.1122700000000005,-6.365799999999979,5917.3927777884055
2025-09-25 07:24:00,88.10764,1.273148,1.358106045184524,6.597218000000001,6.77083,33.85409999999999,5917.442777788406
2025-09-25 07:27:00,84.23032,0.9548609999999993,1.2461700768001465,5.815968,6.452547000000001,34.43289999999996,5917.492777788406
2025-09-25 07:30:00,88.4838,1.0127310000000005,1.1379795673051663,5.381946999999999,5.642366,32.986099999999965,5917.542777788406
2025-09-25 07:33:00,92.36111,1.0127310000000005,1.2424953285535023,5.7291620000000005,6.221061000000001,31.5394,5917.592777788406
2025-09-25 07:36:00,98.55324,1.0127319999999997,1.1646371654199301,5.526622000000001,5.84491,35.01159999999999,5917.642777788406
2025-09-25 07:39:00,98.55324,1.0127310000000005,1.1513531264344241,5.266202,5.5555509999999995,38.4838,5917.692777788407
2025-09-25 07:42:00,98.55324,0.8969909999999999,1.1250762490115762,5.092595,5.584494,41.95600000000002,5917.742777788407
2025-09-25 07:45:00,98.55324,1.0416659999999993,1.2069662481315495,5.584493,5.931717000000001,39.6412,5917.792777788407
2025-09-25 07:48:00,93.89468,1.0127309999999996,1.2678118436717563,5.642363,6.192132,38.194500000000005,5917.842777788407
2025-09-25 07:51:00,96.23843,0.8969909999999999,1.2707072245074427,5.526623,6.365742,41.95599999999999,5917.892777788407
2025-09-25 07:54:00,98.55324,1.0127310000000005,1.2168731397419437,5.497687,5.931715999999999,38.4837,5917.9427777884075
2025-09-25 07:57:00,98.55324,0.8969909999999999,1.150058697902094,5.06366,5.613428999999999,39.6412,5917.992777788408
2025-09-25 08:00:00,98.55324,0.8391200000000003,1.2337426157575233,5.063656,5.960646,48.032399999999996,5918.042777788408
2025-09-25 08:03:00,90.42245,0.8101849999999997,1.3263013331695708,5.526622999999999,6.741898,50.63659999999999,5918.092777788408
2025-09-25 08:06:00,82.66782,0.9548609999999993,1.2089846293216346,5.381943,5.931712000000001,38.4838,5918.142777788408
2025-09-25 08:09:00,86.54514,1.1284720000000004,1.240614926242046,5.787038000000001,6.018516,40.219899999999996,5918.192777788408
2025-09-25 08:12:00,86.9213,1.0416669999999995,1.2461117357449794,5.700227999999999,6.1342609999999995,40.50919999999999,5918.242777788409
2025-09-25 08:15:00,93.51852,1.1863419999999998,1.3789847413334113,6.365743,6.770830999999999,39.0625,5918.292777788409
2025-09-25 08:18:00,98.55324,1.0127319999999997,1.280359145737754,5.729168,6.307866000000001,46.875,5918.342777788409
2025-09-25 08:21:00,98.55324,0.9259259999999996,1.2769650178662943,5.5555579999999996,6.336802,48.6112,5918.392777788409
2025-09-25 08:24:00,95.05208,0.9837959999999999,1.348569536603641,5.7291680000000005,6.539352,49.18980000000002,5918.442777788409
2025-09-25 08:27:00,98.55324,0.8101850000000006,1.2712247876910796,5.32407,6.394675,46.875,5918.4927777884095
2025-09-25 08:30:00,98.55324,0.8680560000000002,1.2639419763272657,5.208337,6.105321000000001,45.7175,5918.54277778841
2025-09-25 08:33:00,96.20949,0.9259259999999996,1.2769691368620346,5.353008,6.134262,47.4537,5918.59277778841
2025-09-25 08:36:00,91.95602,0.9837959999999999,1.2757228184187213,5.497688,6.134262,44.56020000000001,5918.64277778841
2025-09-25 08:39:00,83.82523,0.9837959999999999,1.26335722871207,5.642358,6.250002,41.37730000000002,5918.69277778841
2025-09-25 08:42:00,81.88657,1.0416660000000002,1.2331442792222278,5.613428000000001,6.018522,38.4838,5918.74277778841
2025-09-25 08:45:00,81.51042,1.0416660000000002,1.1670355842561368,5.5555579999999996,5.8159719999999995,36.16900000000001,5918.792777788411
2025-09-25 08:48:00,84.60648,1.1284719999999995,1.199357982566986,5.526622999999999,5.671301000000001,34.722200000000015,5918.842777788411
2025-09-25 08:51:00,86.9213,1.0416659999999993,1.2069662481315495,5.497683,5.844907000000001,39.3519,5918.892777788411
2025-09-25 08:54:00,81.51042,0.9548609999999993,1.2214527730830276,5.381943,5.960652,35.879699999999985,5918.942777788411
2025-09-25 08:57:00,81.51042,1.0995369999999998,1.1979618645058574,5.671293,5.873846,30.0925,5918.992777788411
2025-09-25 09:00:00,81.51042,1.070601,1.1134425553881666,5.410878,5.497687000000001,29.224500000000006,5919.0427777884115
2025-09-25 09:03:00,86.14005,1.186343,1.1718179692818114,5.497684,5.468751,31.25,5919.092777788412
2025-09-25 09:06:00,83.44907,1.1284719999999995,1.2541791309458115,5.815974,6.076392,32.98609999999999,5919.142777788412
2025-09-25 09:09:00,81.88657,1.1863419999999998,1.2150473396178678,5.815974,5.873842000000001,31.250100000000003,5919.192777788412
2025-09-25 09:12:00,79.57176,1.157407,1.157409500011446,5.642359000000001,5.642361999999999,29.513900000000007,5919.242777788412
2025-09-25 09:15:00,81.13426,1.1574080000000002,1.1282276682262062,5.497684,5.439816,28.93520000000001,5919.292777788412
2025-09-25 09:18:00,84.98264,1.1284720000000004,1.0992831213870267,5.353008,5.295136,28.93519999999998,5919.342777788413
2025-09-25 09:21:00,89.23611,1.0127319999999997,1.0555421414231085,5.092593,5.1794009999999995,26.909700000000015,5919.392777788413
2025-09-25 09:24:00,84.98264,1.0995369999999998,1.156444314022041,5.43981,5.555553,31.828699999999998,5919.442777788413
2025-09-25 09:27:00,80.35301,1.3020829999999997,1.1355122157740836,5.815974999999999,5.497682,23.1481,5919.492777788413
2025-09-25 09:30:00,83.82523,1.2442130000000002,1.1089159900484389,5.4976840000000005,5.237271000000001,27.488400000000013,5919.542777788413
2025-09-25 09:33:00,79.57176,1.070602,1.0992831564874896,5.353014000000001,5.410882000000001,25.752299999999963,5919.5927777884135
2025-09-25 09:36:00,79.57176,1.1284720000000004,1.0695636396991288,5.179394000000001,5.063662,26.04159999999999,5919.642777788414
2025-09-25 09:39:00,81.51042,1.1863419999999998,1.0972488105671134,5.3819490000000005,5.208337,26.04170000000002,5919.692777788414
2025-09-25 09:42:00,80.35301,1.2442130000000002,1.044871635831672,5.353014000000001,4.976851000000001,20.25460000000001,5919.742777788414
2025-09-25 09:45:00,83.44907,1.3020830000000005,1.1195124270251398,5.497688999999999,5.150465999999999,22.858800000000002,5919.792777788414
2025-09-25 09:48:00,86.14005,1.2442130000000002,1.0931624521994823,5.353014000000001,5.063661000000001,24.594899999999996,5919.842777788414
2025-09-25 09:51:00,88.85995,1.2731480000000008,1.074114740958525,5.410884,5.034726,26.620300000000015,5919.892777788415
2025-09-25 09:54:00,92.33218,1.1863420000000007,1.0819087418135371,5.3819479999999995,5.179396,26.330900000000014,5919.942777788415
2025-09-25 09:57:00,95.83333,1.1284720000000004,1.113939337256467,5.266208000000001,5.237266,30.671300000000002,5919.992777788415
2025-09-25 10:00:00,96.99074,1.0416659999999993,1.1124365196562085,5.150463,5.295137,35.300899999999984,5920.042777788415
2025-09-25 10:03:00,94.29977,1.0416660000000002,1.1535358722711464,5.3819479999999995,5.613422000000001,36.45839999999998,5920.092777788415
2025-09-25 10:06:00,86.9213,0.8969909999999999,1.174735479793939,5.237264,5.844903,34.43290000000002,5920.1427777884155
2025-09-25 10:09:00,84.60648,0.9837959999999999,1.1876202414967416,5.3819479999999995,5.815972,35.30090000000001,5920.192777788416
2025-09-25 10:12:00,81.13426,1.0127310000000005,1.17782390163257,5.410878,5.758096999999999,30.3819,5920.242777788416
2025-09-25 10:15:00,83.82523,1.0127309999999996,1.09724838873396,5.295138000000001,5.4687470000000005,29.80329999999998,5920.292777788416
2025-09-25 10:18:00,80.72917,1.070601,1.0706015000006293,5.179398000000001,5.179397,29.51389999999998,5920.342777788416
2025-09-25 10:21:00,82.66782,1.1574080000000002,1.0834605346918549,5.2951440000000005,5.150466,28.935100000000006,5920.392777788416
2025-09-25 10:24:00,83.82523,1.1284720000000004,1.0992882102881316,5.208328,5.150466,29.22459999999998,5920.442777788417
2025-09-25 10:27:00,84.98264,1.157407,1.1282220900672422,5.468754,5.410877000000001,27.488500000000016,5920.492777788417
2025-09-25 10:30:00,81.51042,1.0416670000000003,1.1124370420548282,5.353014,5.497686999999999,27.777800000000013,5920.542777788417
2025-09-25 10:33:00,80.72917,1.157407,1.1134405803706973,5.439814000000001,5.353007,26.62039999999999,5920.592777788417
2025-09-25 10:36:00,84.60648,1.2442130000000002,1.0772417006902122,5.410884,5.092591,27.777800000000013,5920.642777788417
2025-09-25 10:39:00,84.23032,1.070601,1.0992875609950394,5.208328,5.266207,28.64580000000001,5920.6927777884175
2025-09-25 10:42:00,83.44907,1.070601,1.085002223854825,5.324078,5.353007,29.513900000000007,5920.742777788418
2025-09-25 10:45:00,79.57176,1.0127310000000005,1.055539681147129,5.034722,5.121527,26.33099999999999,5920.792777788418
2025-09-25 10:48:00,83.44907,1.1284719999999995,1.039251228937734,5.150463,4.976851000000001,27.777799999999985,5920.842777788418
2025-09-25 10:51:00,86.14005,1.0995369999999998,1.085005188476308,5.1504639999999995,5.121527,29.224500000000035,5920.892777788418
2025-09-25 10:54:00,81.88657,1.0995369999999998,1.0850051884763094,5.381944000000001,5.353007,27.199099999999987,5920.942777788418
2025-09-25 10:57:00,84.60648,1.157407,1.1134405803706973,5.439814000000001,5.353007,31.25,5920.992777788419
2025-09-25 11:00:00,79.1956,1.0416670000000003,1.0703388377079186,5.2951440000000005,5.353007,26.62039999999999,5921.042777788419
2025-09-25 11:03:00,81.88657,1.1284719999999995,1.0544834712818707,5.179392999999999,5.034721,26.33099999999999,5921.092777788419
2025-09-25 11:06:00,85.76389,1.1863420000000007,1.050764316321315,5.179398000000001,4.918985999999999,27.488400000000013,5921.142777788419
2025-09-25 11:09:00,84.20139,1.0416660000000002,1.0844910435412403,5.063656,5.150462,28.64579999999998,5921.192777788419
2025-09-25 11:12:00,80.35301,1.0127319999999997,1.0555401951397942,5.063658,5.150462000000001,26.33099999999999,5921.2427777884195
2025-09-25 11:15:00,78.00926,1.0127310000000005,1.0695589728974109,5.063656,5.179397,24.594899999999996,5921.29277778842
2025-09-25 11:18:00,83.44907,1.2152780000000005,1.0480980093657244,5.237264,4.918985999999999,24.305499999999995,5921.34277778842
2025-09-25 11:21:00,91.57986,1.3020830000000005,1.0537059215484412,5.266208000000001,4.8032449999999995,23.4375,5921.39277778842
2025-09-25 11:24:00,95.83333,1.2152780000000005,1.0954616140563649,5.410883999999999,5.179396,29.803200000000004,5921.44277778842
2025-09-25 11:27:00,92.33218,0.9548610000000002,1.106381913467452,5.208338,5.526617,35.011600000000016,5921.49277778842
2025-09-25 11:30:00,98.55324,0.8391210000000004,1.091017678124729,4.629626000000001,5.179395,41.08789999999999,5921.542777788421
2025-09-25 11:33:00,98.52431,0.7233800000000006,0.9965125172084315,4.166667,4.774303,41.08800000000002,5921.592777788421
2025-09-25 11:36:00,98.55324,0.8391209999999996,1.0910176781247285,4.456019,5.005788000000001,43.98149999999998,5921.642777788421
2025-09-25 11:39:00,98.52431,0.8101850000000006,1.1571856386089776,4.774310000000001,5.555554999999999,44.84959999999998,5921.692777788421
2025-09-25 11:42:00,98.52431,0.7523149999999994,1.1540218870669683,4.62963,5.555551,47.4537,5921.742777788421
2025-09-25 11:45:00,90.39352,0.7523149999999994,1.1986450041255154,4.803241,5.844908,47.4537,5921.7927777884215
2025-09-25 11:48:00,79.57176,0.9837959999999999,1.148675660356151,5.353009,5.700233000000001,27.488399999999984,5921.842777788422
2025-09-25 11:51:00,79.1956,1.273148,1.1222651143651936,5.64236,5.3530120000000005,27.198999999999984,5921.892777788422
2025-09-25 11:54:00,79.1956,1.2152779999999996,1.1109292730775682,5.4976899999999995,5.295141999999999,26.04169999999999,5921.942777788422
2025-09-25 11:57:00,79.57176,1.2442130000000002,1.061151349339095,5.497688999999999,5.150466,22.569500000000033,5921.992777788422
2025-09-25 12:00:00,78.79051,1.2152769999999995,1.0156217625733694,5.353003999999999,4.976857000000001,21.701300000000032,5922.042777788422
2025-09-25 12:03:00,79.57176,1.3310189999999995,1.0142983836724948,5.41088,4.832171,18.518500000000017,5922.092777788423
2025-09-25 12:06:00,81.88657,1.273148,2.999690925555059,0.31828699999999976,4.890051000000001,20.254699999999985,5922.142777788423
2025-09-25 12:09:00,81.48148,0.9837959999999999,1.1222652291101816,4.890046,5.179403000000001,32.40729999999999,5922.192777788423
2025-09-25 12:12:00,79.57176,1.2152779999999996,1.064056218117253,5.35301,5.063662,28.35650000000001,5922.242777788423
2025-09-25 12:15:00,78.41435,1.2152779999999996,1.0954616140563644,5.555559999999999,5.324072,22.858800000000002,5922.292777788423
2025-09-25 12:18:00,80.72917,1.2442130000000002,1.0931624521994823,5.526619,5.237266,22.8587,5922.3427777884235
2025-09-25 12:21:00,80.72917,1.157407,1.0528894612159903,5.208334,5.005787,23.726800000000026,5922.392777788424
2025-09-25 12:24:00,80.72917,1.157407,1.0528894612159903,5.208334,5.005787,24.016299999999973,5922.442777788424
2025-09-25 12:27:00,77.25694,1.0995370000000007,1.0254970521743334,5.063658000000001,4.918977,22.858800000000002,5922.492777788424
2025-09-25 12:30:00,76.47569,1.157407,1.0058053191165253,5.1215280000000005,4.832177,19.097200000000043,5922.542777788424
2025-09-25 12:33:00,78.41435,1.273148,1.0410975593480916,5.1215280000000005,4.687495999999999,21.12270000000001,5922.592777788424
2025-09-25 12:36:00,83.44907,1.3310180000000003,1.0142991873381806,5.2083319999999995,4.629625999999999,24.016200000000026,5922.642777788425
2025-09-25 12:39:00,78.79051,1.3020830000000005,1.070447634279976,5.52662,5.092597,21.41210000000001,5922.692777788425
2025-09-25 12:42:00,79.57176,1.4178240000000004,1.1376058068549868,6.04745,5.526616000000001,20.543999999999983,5922.742777788425
2025-09-25 12:45:00,82.66782,1.4178239999999995,1.068107996539298,5.526625,4.890051000000001,23.148199999999974,5922.792777788425
2025-09-25 12:48:00,86.14005,1.4178239999999995,1.068107996539298,5.5844949999999995,4.947921,24.305499999999995,5922.842777788425
2025-09-25 12:51:00,88.85995,1.3888889999999998,1.1747220879165285,5.815974999999999,5.410876,26.909699999999987,5922.8927777884255
2025-09-25 12:54:00,91.17477,1.3310189999999995,1.132548292203212,5.78704,5.410881000000001,22.85889999999995,5922.942777788426
2025-09-25 12:57:00,86.9213,1.157407,1.0985235472881039,5.4976840000000005,5.381947,26.04169999999999,5922.992777788426
2025-09-25 13:00:00,82.66782,1.186343,1.0972492852072142,5.35301,5.179397,23.4375,5923.042777788426
2025-09-25 13:03:00,82.63889,1.359954,1.1290679195133255,5.49769,5.063656,24.305499999999995,5923.092777788426
2025-09-25 13:06:00,87.32639,1.359954,1.145494651996472,5.70023,5.295136,23.148199999999974,5923.142777788426
2025-09-25 13:09:00,81.88657,1.157407,1.0985235472881039,5.584490000000001,5.468753,23.1481,5923.192777788427
2025-09-25 13:12:00,79.57176,1.2442129999999993,1.0931624521994818,5.58449,5.295137,21.990700000000004,5923.242777788427
2025-09-25 13:15:00,81.88657,1.2152769999999995,1.06405027472848,5.410884,5.121527,26.04169999999999,5923.292777788427
2025-09-25 13:18:00,79.57176,1.1284720000000004,1.0392491127552315,5.1215280000000005,4.947912,21.990700000000004,5923.342777788427
2025-09-25 13:21:00,78.41435,1.157407,1.0834600562237735,5.353009,5.2083319999999995,22.858799999999974,5923.392777788427
2025-09-25 13:24:00,79.1956,1.273148,1.0577021834760596,5.410884,5.0057860000000005,20.543999999999983,5923.4427777884275
2025-09-25 13:27:00,79.57176,1.273148,1.0577078879122817,5.43981,5.0347219999999995,20.83330000000001,5923.492777788428
2025-09-25 13:30:00,79.60069,1.3310189999999995,1.01430448729135,5.381939999999999,4.803241000000001,19.675900000000013,5923.542777788428
2025-09-25 13:33:00,83.82523,1.273148,1.090335693809096,5.439819,5.092591,22.858799999999974,5923.592777788428
2025-09-25 13:36:00,81.88657,1.1284720000000004,1.0695636396991297,5.295134,5.1794020000000005,23.14820000000003,5923.642777788428
2025-09-25 13:39:00,79.1956,1.157407,1.02167395273498,5.324074,5.063657000000001,21.990700000000004,5923.692777788428
2025-09-25 13:42:00,83.44907,1.186343,1.0664185308337761,5.353014,5.121531,22.279999999999973,5923.742777788429
2025-09-25 13:45:00,88.4838,1.2152780000000005,1.0319527044036618,5.121524000000001,4.774306,23.14820000000003,5923.792777788429
2025-09-25 13:48:00,94.67593,1.3020830000000005,1.1195124270251398,5.642364,5.295140999999999,24.305600000000027,5923.842777788429
2025-09-25 13:51:00,90.42245,1.0995369999999998,1.1423899185369466,5.439819,5.526622,30.381999999999948,5923.892777788429
2025-09-25 13:54:00,83.44907,1.0416660000000002,1.1262398700376253,5.439819,5.613423,25.46289999999999,5923.942777788429
2025-09-25 13:57:00,81.88657,1.1284720000000004,1.0844930979870975,5.353009,5.266207,26.33099999999999,5923.9927777884295
2025-09-25 14:00:00,80.72917,1.070602,0.9812396104009171,5.092592,4.918982000000001,23.726799999999997,5924.04277778843
2025-09-25 14:03:00,80.72917,1.2152780000000005,1.0319504598776994,5.063658000000001,4.716436,24.595000000000027,5924.09277778843
2025-09-25 14:06:00,93.51852,1.0127319999999997,0.9536896464544365,4.600695,4.484949,28.64580000000001,5924.14277778843
2025-09-25 14:09:00,90.42245,0.868055,1.0956655593172293,4.62963,5.121533,37.61579999999998,5924.19277778843
2025-09-25 14:12:00,80.72917,0.868055,1.0704438816630286,4.918982,5.353007999999999,30.671299999999974,5924.24277778843
2025-09-25 14:15:00,80.72917,1.0416660000000002,1.056070912809283,4.976852000000001,5.0057920000000005,27.488499999999988,5924.292777788431
2025-09-25 14:18:00,80.35301,1.1284720000000004,1.0083084293612234,4.976852,4.745372000000001,24.594899999999996,5924.342777788431
2025-09-25 14:21:00,81.88657,1.0995369999999998,1.010247469090284,5.005788000000001,4.832177,26.620300000000015,5924.392777788431
2025-09-25 14:24:00,96.20949,1.0995369999999998,1.025504393297978,4.745366000000001,4.6006990000000005,28.64580000000001,5924.442777788431
2025-09-25 14:27:00,85.01157,0.868055,1.108147780806578,4.6875,5.208333,36.74770000000001,5924.492777788431
2025-09-25 14:30:00,88.85995,0.7523150000000003,0.9900032927536002,4.224538,4.7453710000000004,37.037000000000035,5924.5427777884315
2025-09-25 14:33:00,93.48958,0.7233800000000006,0.9725035106205906,4.050926,4.600696,36.16899999999998,5924.592777788432
2025-09-25 14:36:00,96.58565,0.694445,0.9902044960969778,4.137732000000001,4.803241000000001,37.61570000000003,5924.642777788432
2025-09-25 14:39:00,89.23611,0.7523149999999994,1.0021919388423777,4.340278,4.890043,36.74770000000001,5924.692777788432
2025-09-25 14:42:00,78.00926,1.0127309999999996,1.0413995208512583,4.976852,5.034723,25.75229999999999,5924.742777788432
2025-09-25 14:45:00,79.16667,1.1863419999999998,1.018930329621651,5.295139000000001,4.976857000000001,21.70139999999998,5924.792777788432
2025-09-25 14:48:00,78.79051,1.157407,0.9897478400583269,5.005787000000001,4.6874970000000005,21.701400000000007,5924.842777788433
2025-09-25 14:51:00,78.41435,1.0995369999999998,0.9634692991650395,4.947917,4.6874970000000005,17.650500000000022,5924.892777788433
2025-09-25 14:54:00,80.70023,1.1284720000000004,0.9925757010693201,4.976852,4.716432,19.676000000000016,5924.942777788433
2025-09-25 14:57:00,87.29745,0.8101849999999997,0.8387868445588359,4.340278,4.398145,20.83329999999998,5924.992777788433
2025-09-25 15:00:00,98.52431,0.49189799999999995,0.7997949438298478,3.125000000000001,3.848377000000001,38.7732,5925.042777788433
2025-09-25 15:03:00,98.52431,0.7233789999999996,0.9234549787643482,3.6458329999999997,4.0798570000000005,37.61580000000001,5925.0927777884335
2025-09-25 15:06:00,98.52431,0.7233799999999997,0.9725026751755098,3.906251,4.4560189999999995,39.0625,5925.142777788434
2025-09-25 15:09:00,98.52431,0.694445,1.0364558963995727,4.021991000000001,4.803241000000001,39.93050000000002,5925.192777788434
2025-09-25 15:12:00,95.05208,0.694445,1.081653395564613,4.398149,5.295142,41.08790000000002,5925.242777788434
2025-09-25 15:15:00,86.5162,0.78125,1.0919139187897997,4.542824,5.237267999999999,40.79859999999999,5925.292777788434
2025-09-25 15:18:00,78.00926,1.0416660000000002,1.0271315743342828,5.063658,5.0347230000000005,24.3056,5925.342777788434
2025-09-25 15:21:00,76.47569,1.186343,1.0189307813843873,5.2662,4.947917,19.675899999999984,5925.392777788435
2025-09-25 15:24:00,76.0706,1.2152779999999996,1.0156142556336514,5.150464,4.774302,19.386600000000016,5925.442777788435
2025-09-25 15:27:00,76.85185,1.3020829999999997,0.9845458419535194,5.208334000000001,4.629627000000001,16.203699999999998,5925.492777788435
2025-09-25 15:30:00,76.47569,1.2152779999999996,0.9823337850026316,5.150464,4.716432,17.650499999999994,5925.542777788435
2025-09-25 15:33:00,76.47569,1.273148,0.9900008905809251,5.208334,4.6874970000000005,16.782399999999996,5925.592777788435
2025-09-25 15:36:00,73.75579,1.3310180000000003,0.9784645693258905,5.381940000000001,4.745372000000001,11.863500000000016,5925.6427777884355
2025-09-25 15:39:00,73.37963,1.3310179999999994,0.9414953659258931,5.237269,4.542827000000001,11.28479999999999,5925.692777788436
2025-09-25 15:42:00,73.00347,1.2442130000000002,0.9248815921959351,4.918982,4.340277,11.284700000000015,5925.742777788436
2025-09-25 15:45:00,76.0706,1.2442129999999993,0.9248815921959338,4.976852,4.398147,12.152800000000013,5925.792777788436
2025-09-25 15:48:00,76.0706,1.2442130000000002,0.9603749692180295,4.947917,4.427085999999999,11.574100000000016,5925.842777788436
2025-09-25 15:51:00,71.03588,1.0995369999999998,0.931348700799292,4.947917,4.629632000000001,11.574099999999987,5925.892777788436
2025-09-25 15:54:00,76.85185,1.273148,0.8997444915856516,5.005787,4.340281,12.731500000000011,5925.942777788437
2025-09-25 15:57:00,73.75579,1.1284720000000004,0.927718189001969,4.861111,4.484952000000001,11.863400000000013,5925.992777788437
2025-09-25 16:00:00,72.59838,1.070602,0.9657933010856261,5.005787000000001,4.803242000000001,12.152800000000013,5926.042777788437
2025-09-25 16:03:00,69.12616,1.1284719999999995,0.9277170389548534,5.092593,4.716432000000001,7.8125,5926.092777788437
2025-09-25 16:06:00,72.59838,1.3888889999999998,0.9254328525234569,5.208334000000001,4.3981509999999995,7.233800000000031,5926.142777788437
2025-09-25 16:09:00,78.79051,1.5046290000000004,0.8837805041423263,5.092592000000001,4.050931,10.995400000000018,5926.1927777884375
2025-09-25 16:12:00,83.44907,1.5046300000000006,0.9484118965207542,5.092593,4.137735999999999,11.573999999999955,5926.242777788438
2025-09-25 16:15:00,81.10532,1.3310180000000003,0.9965133415126066,5.49768,4.890042,11.863400000000013,5926.292777788438
2025-09-25 16:18:00,74.91319,1.1284720000000004,0.9442468766421924,5.179398,4.832178,11.574100000000044,5926.342777788438
2025-09-25 16:21:00,76.85185,1.3310189999999995,0.9225400945213161,5.2662,4.542821000000001,12.152799999999957,5926.392777788438
2025-09-25 16:24:00,79.16667,1.2442130000000002,0.9067100901034376,4.918982000000001,4.311341,10.995400000000018,5926.442777788438
2025-09-25 16:27:00,83.82523,1.3310180000000003,0.9225383813104844,4.9189810000000005,4.195601,13.020899999999983,5926.492777788439
2025-09-25 16:30:00,81.88657,1.3020839999999998,0.9111783299939867,4.918981,4.2245360000000005,11.284800000000018,5926.542777788439
2025-09-25 16:33:00,83.82523,1.3888889999999998,0.9054331531531107,4.9479169999999995,4.108796,11.863400000000013,5926.592777788439
2025-09-25 16:36:00,81.88657,1.2152779999999996,0.9129747828045394,4.832176,4.282412,10.127400000000023,5926.642777788439
2025-09-25 16:39:00,79.1956,1.157407,0.8711994987960147,4.7453710000000004,4.2245420000000005,11.574099999999987,5926.692777788439
2025-09-25 16:42:00,76.47569,1.157407,0.9234584644666962,4.976852,4.542826999999999,11.284699999999987,5926.7427777884395
2025-09-25 16:45:00,70.65972,1.157407,0.8712001153001289,4.890045,4.369216999999999,8.101800000000026,5926.79277778844
2025-09-25 16:48:00,67.56366,1.070602,0.852065044529992,4.629629,4.224532,4.918999999999983,5926.84277778844
2025-09-25 16:51:00,70.65972,1.186343,0.78882166553176,4.484954,3.7905100000000003,4.918999999999983,5926.89277778844
2025-09-25 16:54:00,69.87847,1.1284720000000004,0.8232181739764131,4.542824,3.993056,5.787000000000035,5926.94277778844
2025-09-25 16:57:00,70.65972,1.2442130000000002,0.8106973065976847,4.571759,3.819445,5.208399999999983,5926.99277778844
2025-09-25 17:00:00,68.75,1.2442129999999993,0.7692983818496304,4.398148,3.5879630000000002,4.918999999999983,5927.042777788441
2025-09-25 17:03:00,71.44097,1.3310179999999994,0.8004631557296786,4.600694,3.703704,4.91900000000004,5927.092777788441
2025-09-25 17:06:00,65.24884,1.2152769999999995,0.8579892721711333,4.629629,3.993055,2.6042000000000485,5927.142777788441
2025-09-25 17:09:00,68.75,1.2442130000000002,0.7902516839352701,4.600694000000001,3.819445,2.8935000000000173,5927.192777788441
2025-09-25 17:12:00,65.625,1.1284719999999995,0.8232156432740525,4.658563999999999,4.108792000000001,1.7361000000000217,5927.242777788441
2025-09-25 17:15:00,60.99537,1.070601,0.7814710586567789,4.629629,4.108797,-0.28940000000000055,5927.2927777884415
2025-09-26 05:24:00,50.95486,2.835648,3.4201179541583167,1.649305,2.893516,-8.101799999999997,5927.2927777884415
2025-09-26 06:54:00,48.23495,2.6909719999999995,0.9184664940019093,3.8483789999999996,1.3310190000000004,-9.259299999999996,5927.2927777884415
2025-09-26 06:57:00,51.70718,0.4050919999999998,0.7374627201815896,2.9803240000000004,3.790509,-6.365799999999979,5927.342777788442
2025-09-26 07:00:00,59.83796,1.2442130000000002,0.6546367870217689,3.6458329999999997,2.6909720000000004,-7.233899999999949,5927.392777788442
2025-09-26 07:03:00,63.71528,1.3020830000000005,0.8526224162291454,4.918982000000001,4.1377310000000005,-4.91900000000004,5927.442777788442
2025-09-26 07:06:00,63.31019,1.0995369999999998,0.7554204154873907,4.7453710000000004,4.137732,-5.786999999999978,5927.492777788442
2025-09-26 07:09:00,60.99537,1.2152780000000005,0.7587768456612163,4.774306,3.9930559999999993,-4.3402999999999565,5927.542777788442
2025-09-26 07:12:00,62.15278,1.070602,0.6639263632729906,4.282408,3.5879640000000004,-4.3402999999999565,5927.592777788443
2025-09-26 07:15:00,54.42708,1.0416660000000002,0.6940729089864818,4.166667,3.5590280000000005,-4.918900000000008,5927.642777788443
2025-09-26 07:18:00,54.83218,1.2442129999999993,0.6290362328204857,3.993056,3.009259,-7.5230999999999995,5927.692777788443
2025-09-26 07:21:00,57.89931,1.4178240000000004,0.6545784287996821,3.7615739999999995,2.5752309999999996,-6.076400000000007,5927.742777788443
2025-09-26 07:24:00,55.58449,1.273148,0.6640077487051939,3.906249999999999,2.922452999999999,-5.787000000000006,5927.792777788443
2025-09-26 07:27:00,49.39236,1.157407,0.6729272952891677,3.90625,3.0960650000000003,-6.076400000000007,5927.8427777884435
2025-09-26 07:30:00,47.4537,1.273148,0.6381567039897803,3.8483800000000006,2.835648,-7.233699999999999,5927.892777788444
2025-09-26 07:33:00,57.11806,1.4467599999999994,0.5654894239275795,3.645834,2.343750000000001,-7.523100000000028,5927.942777788444
2025-09-26 07:36:00,55.96065,1.157407,0.626170882885567,3.6458329999999997,2.7777780000000005,-5.787000000000035,5927.992777788444
2025-09-26 07:39:00,76.0706,1.4467590000000001,0.7191389468315544,3.90625,2.748843000000001,-1.7361000000000217,5928.042777788444
2025-09-26 07:42:00,78.00926,0.9259260000000005,0.7556441842230728,4.166667,3.8483800000000006,2.60420000000002,5928.092777788444
2025-09-26 07:45:00,86.9213,0.8391199999999994,0.733191097192242,3.9641200000000003,3.7615740000000004,7.233800000000002,5928.142777788445
2025-09-26 07:48:00,59.43287,0.8391199999999994,0.733191097192242,3.9351849999999997,3.732639,-1.446799999999996,5928.192777788445
2025-09-26 07:51:00,57.89931,1.1863419999999998,0.6106295413144983,3.790509,2.8645829999999997,-2.6041999999999916,5928.242777788445
2025-09-26 07:54:00,69.09722,1.186343,0.7053553295163084,4.108797,3.2986120000000003,-1.1573999999999955,5928.292777788445
2025-09-26 07:57:00,71.81713,0.8969909999999999,0.6562285223534943,3.616898,3.1828700000000003,0.5786999999999694,5928.342777788445
2025-09-26 08:00:00,88.0787,1.070602,0.7629895111492453,4.108797,3.5590279999999996,12.152800000000013,5928.3927777884455
2025-09-26 08:03:00,96.99074,1.070601,0.9501672068498769,4.600695,4.3692150000000005,32.98609999999999,5928.442777788446
2025-09-26 08:06:00,98.52431,0.983797,1.2384124294308516,5.208332,5.758105,38.1944,5928.492777788446
2025-09-26 08:09:00,98.52431,1.0127320000000006,1.1513582772780575,5.237267000000001,5.526625,37.90520000000001,5928.542777788446
2025-09-26 08:12:00,98.52431,1.0127309999999996,1.137979567305165,5.1793960000000006,5.439815,39.0625,5928.592777788446
2025-09-26 08:15:00,98.52431,0.9548610000000002,1.158355765949552,5.150460000000001,5.5844890000000005,44.27080000000001,5928.642777788446
2025-09-26 08:18:00,98.52431,0.9259259999999996,1.2888552606043486,5.266208,6.076392,49.47909999999999,5928.692777788447
2025-09-26 08:21:00,82.66782,0.78125,1.2182582918239169,5.208328,6.221068000000001,43.11340000000001,5928.742777788447
2025-09-26 08:24:00,78.79051,0.8969899999999997,1.125071322952467,5.2951429999999995,5.787033,28.93520000000001,5928.792777788447
2025-09-26 08:27:00,79.57176,0.9548610000000002,1.0255011058878298,5.063657,5.208335999999999,23.43749999999997,5928.842777788447
2025-09-26 08:30:00,81.51042,0.9548610000000002,1.025497287539918,4.658565,4.803236,26.620400000000018,5928.892777788447
2025-09-26 08:33:00,76.85185,1.0416670000000003,1.0271295460272365,5.005788000000001,4.976846999999999,24.594899999999996,5928.9427777884475
2025-09-26 08:36:00,80.32407,1.157407,1.021671771400265,5.150463,4.890042,26.041600000000017,5928.992777788448
2025-09-26 08:39:00,82.66782,1.3020830000000005,1.0537059215484412,5.3819490000000005,4.918985999999999,22.858899999999977,5929.042777788448
2025-09-26 08:42:00,91.14583,1.273148,1.0903412696626746,5.642358,5.295140000000001,24.884299999999996,5929.092777788448
2025-09-26 08:45:00,94.27083,1.157407,1.0834600562237735,5.266208000000001,5.121531,26.04169999999999,5929.142777788448
2025-09-26 08:48:00,89.6412,1.070602,1.1134430686394414,5.295134,5.3819420000000004,28.067099999999982,5929.192777788448
2025-09-26 08:51:00,83.82523,0.8969909999999999,1.0741166440302758,4.976853,5.353013000000001,30.092600000000004,5929.242777788449
2025-09-26 08:54:00,78.79051,1.0127310000000005,1.0555396811471283,4.976852000000001,5.063656999999999,28.06710000000004,5929.292777788449
2025-09-26 08:57:00,79.1956,1.1574080000000002,1.02167223149221,5.063658,4.803236,22.8587,5929.342777788449
2025-09-26 09:00:00,84.60648,0.9259260000000005,0.9965152529385674,4.57176,4.716435999999999,26.620300000000043,5929.392777788449
2025-09-26 09:03:00,76.85185,1.0127310000000005,1.0271325650095062,4.890046000000001,4.918983,21.12270000000001,5929.442777788449
2025-09-26 09:06:00,74.16088,1.1574079999999993,0.957039375554614,5.092593,4.716432000000001,17.939700000000016,5929.4927777884495
2025-09-26 09:09:00,71.44097,1.4178240000000004,0.9562005706950044,5.381940000000001,4.571756000000001,9.548599999999965,5929.54277778845
2025-09-26 09:12:00,80.35301,1.5625,0.9904858775885373,5.381940000000001,4.39815,12.731400000000008,5929.59277778845
2025-09-26 09:15:00,88.0787,1.359954,0.971724964159476,5.121528,4.427085999999999,20.25460000000004,5929.64277778845
2025-09-26 09:18:00,94.27083,1.2152780000000005,1.1262457790412967,5.497684,5.324075999999999,26.04169999999999,5929.69277778845
2025-09-26 09:21:00,88.10764,0.9837960000000008,1.081915699768199,5.179394000000001,5.3819479999999995,26.331000000000017,5929.74277778845
2025-09-26 09:24:00,78.00926,0.9837959999999999,1.0405944570937466,5.092593000000001,5.208333,22.85880000000003,5929.792777788451
2025-09-26 09:27:00,76.0706,1.157407,0.9734989466025094,5.179398,4.832177,19.96520000000004,5929.842777788451
2025-09-26 09:30:00,81.10532,1.4467590000000001,1.0249931696963932,5.381944999999999,4.629625999999999,22.280100000000004,5929.892777788451
2025-09-26 09:33:00,84.98264,1.3310189999999995,1.0491471856043897,5.41088,4.890051000000001,21.12270000000001,5929.942777788451
2025-09-26 09:36:00,86.5162,1.273148,1.0577078879122817,5.353003999999999,4.947915999999999,23.4375,5929.992777788451
2025-09-26 09:39:00,80.32407,1.0127310000000005,1.0127299999948534,5.034722,5.034718,23.14820000000003,5930.0427777884515
2025-09-26 09:42:00,77.22801,1.070602,0.9812369561979107,4.947917,4.774302,21.411999999999978,5930.092777788452
2025-09-26 09:45:00,80.32407,1.1284720000000004,0.9766625648171477,4.803240000000001,4.513885999999999,21.41210000000001,5930.142777788452
2025-09-26 09:48:00,93.48958,1.4467590000000001,1.0436173773520339,5.237264,4.513885,24.594899999999996,5930.192777788452
2025-09-26 09:51:00,93.48958,1.0995369999999998,1.1139418763647653,5.266204,5.295137,33.275499999999965,5930.242777788452
2025-09-26 09:54:00,89.6412,1.070602,1.141409412799592,5.2951440000000005,5.439812000000001,31.82869999999997,5930.292777788452
2025-09-26 09:57:00,91.95602,1.157407,1.1428784450218061,5.439814000000001,5.410877000000001,34.432800000000015,5930.342777788453
2025-09-26 10:00:00,88.85995,1.0416660000000002,1.193745456261229,5.410878,5.729162,37.61580000000001,5930.392777788453
2025-09-26 10:03:00,84.98264,0.9837959999999999,1.148675660356151,5.237268,5.584492000000001,37.61570000000003,5930.442777788453
2025-09-26 10:06:00,79.57176,1.0127319999999997,1.1109312786239827,5.237264,5.439812,31.8288,5930.492777788453
2025-09-26 10:09:00,78.41435,0.9837959999999999,1.0544851997576574,5.034718000000001,5.1794020000000005,26.33099999999996,5930.542777788453
2025-09-26 10:12:00,80.72917,1.157407,1.0058053191165253,5.034722,4.745371,24.594899999999996,5930.5927777884535
2025-09-26 10:15:00,91.52199,1.0127319999999997,0.8919894066535841,4.600695,4.369209,28.06710000000004,5930.642777788454
2025-09-26 10:18:00,98.55324,0.8391200000000003,1.0284026739273133,4.398147,4.803235999999999,39.6412,5930.692777788454
2025-09-26 10:21:00,85.38773,0.78125,1.0440054190236516,4.484954,5.063654,36.169099999999986,5930.742777788454
2025-09-26 10:24:00,79.16667,0.9837959999999999,1.0544818544868517,4.774305,4.918982,32.98609999999999,5930.792777788454
2025-09-26 10:27:00,78.03819,0.9837959999999999,1.0124578422874666,4.687499,4.745372000000001,26.909699999999987,5930.842777788454
2025-09-26 10:30:00,81.10532,1.0416659999999993,1.056066453628191,4.890046,4.918977,32.69670000000002,5930.892777788455
2025-09-26 10:33:00,76.0706,1.2152779999999996,1.0319504598776987,5.208334000000001,4.861112,19.097199999999987,5930.942777788455
2025-09-26 10:36:00,74.16088,1.273148,0.9725032843695635,5.179399,4.629632,16.492999999999995,5930.992777788455
2025-09-26 10:39:00,80.72917,1.3020830000000005,0.9845464561873939,5.034722,4.456015999999999,20.83330000000001,5931.042777788455
2025-09-26 10:42:00,86.9213,1.4178239999999995,1.0858183365081373,5.613423999999999,5.00579,21.990700000000004,5931.092777788455
2025-09-26 10:45:00,91.95602,1.3888889999999998,1.0382780303320494,5.41088,4.7743009999999995,23.4375,5931.1427777884555
2025-09-26 10:48:00,94.27083,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,26.33099999999999,5931.192777788456
2025-09-26 10:51:00,89.6412,1.157407,1.021671771400265,5.150463,4.890042,25.462999999999994,5931.242777788456
2025-09-26 10:54:00,86.9213,1.1284720000000004,1.0392501708468629,4.9189810000000005,4.745367,26.04169999999999,5931.292777788456
2025-09-26 10:57:00,78.41435,1.0416660000000002,0.9826628139597144,4.86111,4.745373,24.884299999999996,5931.342777788456
2025-09-26 11:00:00,80.7581,1.186343,0.9863376239811393,4.918982,4.542821000000001,26.04169999999999,5931.392777788456
2025-09-26 11:03:00,81.51042,1.0995369999999998,1.0405928627998369,4.803241,4.687495999999999,29.224500000000035,5931.442777788457
2025-09-26 11:06:00,79.57176,0.9837959999999999,1.0405954210268986,4.774305,4.890046999999999,28.645899999999983,5931.492777788457
2025-09-26 11:09:00,76.85185,1.157407,1.0058058707199042,5.034722,4.745372000000001,21.990700000000004,5931.542777788457
2025-09-26 11:12:00,80.35301,1.359954,1.044004668503669,5.208334000000001,4.629626,24.88420000000002,5931.592777788457
2025-09-26 11:15:00,78.03819,1.4178240000000004,1.0858183365081377,5.52662,4.918986,23.4375,5931.642777788457
2025-09-26 11:18:00,81.88657,1.3888889999999998,1.1418105637172502,5.671295,5.208335999999999,23.1481,5931.6927777884575
2025-09-26 11:21:00,85.76389,1.4467590000000001,1.1328827264300965,5.787035,5.208336,27.488499999999988,5931.742777788458
2025-09-26 11:24:00,89.6412,1.4467590000000001,1.167039770517094,5.98958,5.468750999999999,26.620400000000018,5931.792777788458
2025-09-26 11:27:00,94.67593,1.3310180000000003,1.1646351529406351,5.931714,5.613426,30.09250000000003,5931.842777788458
2025-09-26 11:30:00,92.73727,1.1284720000000004,1.1713409378030815,5.584489,5.671296999999999,29.80329999999998,5931.892777788458
2025-09-26 11:33:00,89.23611,1.0995369999999998,1.1282271253665355,5.353009,5.410882000000001,35.01150000000001,5931.942777788458
2025-09-26 11:36:00,83.82523,1.0995369999999998,1.1139418763647653,5.353009,5.3819420000000004,30.38190000000003,5931.992777788459
2025-09-26 11:39:00,81.51042,1.1863419999999998,1.0972488105671134,5.410884,5.237272,30.382000000000005,5932.042777788459
2025-09-26 11:42:00,85.76389,1.2442130000000002,1.0611569423823206,5.295134,4.947921,26.620299999999986,5932.092777788459
2025-09-26 11:45:00,86.5162,1.1863419999999998,1.0972540850365358,5.324069,5.150467000000001,27.199100000000044,5932.142777788459
2025-09-26 11:48:00,83.44907,1.157407,1.0834600562237735,5.266204000000001,5.121527,29.80329999999998,5932.192777788459
2025-09-26 11:51:00,80.35301,1.0416670000000003,1.0844954525274342,5.121524000000001,5.208337,28.935199999999952,5932.2427777884595
2025-09-26 11:54:00,78.79051,1.0416660000000002,1.0703432396696493,5.121528,5.1794020000000005,28.64580000000001,5932.29277778846
2025-09-26 11:57:00,80.35301,1.0995369999999998,1.0102474690902847,5.063658,4.890047000000001,28.64580000000001,5932.34277778846
2025-09-26 12:00:00,78.41435,1.157407,1.0216744980681292,5.0347230000000005,4.774307,25.75229999999999,5932.39277778846
2025-09-26 12:03:00,77.25694,1.273148,1.0903412696626746,5.353009999999999,5.0057920000000005,24.595000000000027,5932.44277778846
2025-09-26 12:06:00,76.85185,1.273148,3.0457541776787473,0.34722200000000036,5.063662,23.7269,5932.49277778846
2025-09-26 12:09:00,81.85764,1.2442129999999993,1.0772472317666184,5.35301,5.034727,29.224599999999953,5932.542777788461
2025-09-26 12:12:00,84.60648,1.273148,1.0903412696626738,5.468749000000001,5.121531,29.224500000000035,5932.592777788461
2025-09-26 12:15:00,84.57755,1.157407,1.0528894612159903,5.295139000000001,5.092592000000001,30.6712,5932.642777788461
2025-09-26 12:18:00,81.51042,1.157407,1.0216723167342605,5.063657,4.803236999999999,28.645899999999983,5932.692777788461
2025-09-26 12:21:00,79.57176,1.1863419999999998,1.0189286604359904,5.034722,4.716437000000001,25.46289999999999,5932.742777788461
2025-09-26 12:24:00,78.79051,1.2152780000000005,0.9990805434145528,4.976852,4.571756000000001,24.884299999999996,5932.7927777884615
2025-09-26 12:27:00,80.72917,1.1863419999999998,0.9697355317432914,4.86111,4.456017000000001,26.04159999999996,5932.842777788462
2025-09-26 12:30:00,80.35301,1.273148,0.9725020659811489,4.890045,4.340275999999999,24.88420000000002,5932.892777788462
2025-09-26 12:33:00,81.48148,1.2442130000000002,1.0284055805951857,4.947917,4.542826,26.90980000000002,5932.942777788462
2025-09-26 12:36:00,80.72917,1.1863419999999998,1.0189286604359904,5.034722,4.716437000000001,26.041600000000017,5932.992777788462
2025-09-26 12:39:00,84.98264,1.2442130000000002,1.0117293099754154,5.005787,4.571756000000001,27.777800000000013,5933.042777788462
2025-09-26 12:42:00,88.0787,1.273148,1.0410975593480916,5.1215280000000005,4.687495999999999,27.488499999999988,5933.092777788463
2025-09-26 12:45:00,89.23611,1.2442130000000002,1.0448727674615086,5.179397,4.803236,28.935199999999952,5933.142777788463
2025-09-26 12:48:00,89.23611,1.2152780000000005,1.0640540238033247,5.1215280000000005,4.8321760000000005,30.092600000000004,5933.192777788463
2025-09-26 12:51:00,92.73727,1.1574080000000002,1.0373649300872232,5.092592,4.8611059999999995,30.960699999999974,5933.242777788463
2025-09-26 12:54:00,96.20949,1.157407,1.037366622739901,5.034722,4.803241000000001,31.8288,5933.292777788463
2025-09-26 12:57:00,95.05208,1.1284720000000004,1.0844941252090279,5.150462,5.063662,34.72229999999996,5933.3427777884635
2025-09-26 13:00:00,92.73727,1.1284720000000004,1.0992861747296074,5.092593000000001,5.034727,34.14359999999999,5933.392777788464
2025-09-26 13:03:00,86.14005,1.070601,1.1134406063659126,5.1215280000000005,5.2083330000000005,34.72219999999999,5933.442777788464
2025-09-26 13:06:00,84.60648,1.1863419999999998,1.0972498654624236,5.2083319999999995,5.0347219999999995,32.407399999999996,5933.492777788464
2025-09-26 13:09:00,83.82523,1.1863419999999998,1.0972540850365344,5.237264000000001,5.063662,33.56479999999999,5933.542777788464
2025-09-26 13:12:00,83.82523,1.1863419999999998,1.0972540850365358,5.324069,5.150467000000001,32.407399999999996,5933.592777788464
2025-09-26 13:15:00,86.54514,1.0995369999999998,1.0995394999615666,5.121524000000001,5.121527,34.43290000000002,5933.642777788465
2025-09-26 13:18:00,84.20139,1.0995369999999998,1.0703438028791086,5.121524000000001,5.063657000000001,34.72219999999999,5933.692777788465
2025-09-26 13:21:00,83.44907,1.157407,1.1134405803706986,5.208334,5.121527,33.56479999999999,5933.742777788465
2025-09-26 13:24:00,84.98264,1.2442130000000002,1.1245097003570577,5.324069,5.092596,34.72219999999999,5933.792777788465
2025-09-26 13:27:00,86.14005,1.2442130000000002,1.0931624521994823,5.295139000000001,5.0057860000000005,33.27539999999999,5933.842777788465
2025-09-26 13:30:00,88.4838,1.2442130000000002,1.1245043388681224,5.468749000000001,5.237266,35.59030000000001,5933.8927777884655
2025-09-26 13:33:00,89.6412,1.2152780000000005,1.1109292730775682,5.353014000000001,5.150466,32.69670000000002,5933.942777788466
2025-09-26 13:36:00,86.14005,1.0416670000000003,1.0560714174079096,5.063658,5.092597,35.01150000000001,5933.992777788466
2025-09-26 13:39:00,83.82523,1.070602,1.026586338658257,4.861112,4.774302,33.85410000000002,5934.042777788466
2025-09-26 13:42:00,84.23032,1.1574080000000002,1.0373649300872232,4.918982,4.687495999999999,32.696799999999996,5934.092777788466
2025-09-26 13:45:00,84.98264,1.070601,0.9965163515848405,4.745369,4.600697,34.43290000000002,5934.142777788466
2025-09-26 13:48:00,82.66782,1.157407,1.0834579641477948,5.063658000000001,4.918977,32.407399999999996,5934.192777788467
2025-09-26 13:51:00,81.88657,1.070602,1.0706049999708496,5.005788000000001,5.0057920000000005,30.671299999999974,5934.242777788467
2025-09-26 13:54:00,81.51042,1.1284720000000004,1.0238636507288519,5.005787000000001,4.803242,30.092600000000004,5934.292777788467
2025-09-26 13:57:00,80.35301,1.157407,1.0216723167342605,5.034722,4.774302,28.93520000000001,5934.342777788467
2025-09-26 14:00:00,78.79051,1.1863419999999998,1.0027312915645705,4.803241,4.456017000000001,27.488400000000013,5934.392777788467
2025-09-26 14:03:00,82.66782,1.2152780000000005,1.015615391426467,4.774306,4.3981460000000006,28.067199999999957,5934.4427777884675
2025-09-26 14:06:00,84.20139,1.0995369999999998,1.0255001983746792,4.861112,4.716437000000001,32.69670000000002,5934.492777788468
2025-09-26 14:09:00,81.13426,1.070602,1.0414000302430229,4.861112,4.803242,28.64579999999995,5934.542777788468
