Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-26 14:12:00,81.88657,1.0995369999999998,0.9792428807890071,4.8321760000000005,4.600697,30.9606,5934.592777788468
2025-09-26 14:15:00,81.88657,1.1574080000000002,0.989751639701181,4.803241,4.484956,27.777799999999957,5934.642777788468
2025-09-26 14:18:00,82.66782,1.2152780000000005,1.0319487764808355,4.861111,4.513885999999999,30.092600000000004,5934.692777788468
2025-09-26 14:21:00,84.98264,1.2442130000000002,1.0448755965320629,5.005787000000001,4.629631000000001,28.935100000000034,5934.742777788469
2025-09-26 14:24:00,86.14005,1.070601,1.0265858524588396,4.8321760000000005,4.745367,28.935199999999952,5934.792777788469
2025-09-26 14:27:00,80.35301,1.0127319999999997,1.0127309999848246,4.716436,4.716432000000001,27.488399999999956,5934.842777788469
2025-09-26 14:30:00,77.25694,1.0416670000000003,0.9675268167781906,4.774305,4.629626999999999,22.280100000000004,5934.892777788469
2025-09-26 14:33:00,76.85185,1.070602,0.9343554889347497,4.716436,4.456022,21.412000000000035,5934.942777788469
2025-09-26 14:36:00,78.41435,1.1574080000000002,1.0373670875347958,5.005788000000001,4.774305999999999,19.965300000000013,5934.9927777884695
2025-09-26 14:39:00,74.91319,1.070602,0.9501687550073011,4.803241,4.5717620000000005,17.07170000000002,5935.04277778847
2025-09-26 14:42:00,81.10532,1.157407,0.9234561105636019,4.774305,4.340276,22.280100000000004,5935.09277778847
2025-09-26 14:45:00,78.00926,1.0416660000000002,0.9826591724030788,4.8321760000000005,4.716432,21.701400000000035,5935.14277778847
2025-09-26 14:48:00,83.44907,1.1863420000000007,0.9358533957177291,4.745369,4.282405999999999,23.14820000000003,5935.19277778847
2025-09-26 14:51:00,86.14005,1.1574080000000002,0.9570428104644613,4.803241,4.427085999999999,22.85880000000003,5935.24277778847
2025-09-26 14:54:00,79.16667,1.070602,0.9812380178797232,4.832175,4.658562,22.85880000000003,5935.292777788471
2025-09-26 14:57:00,78.00926,1.1284720000000004,0.9766625648171477,4.890046000000001,4.600692,22.28000000000003,5935.342777788471
2025-09-26 15:00:00,73.75579,1.1284720000000004,0.9766647778680412,4.947917,4.658567,17.36110000000002,5935.392777788471
2025-09-26 15:03:00,74.16088,1.0995370000000007,0.9313464520912164,4.774306,4.456016999999999,15.04630000000003,5935.442777788471
2025-09-26 15:06:00,76.85185,1.157407,0.9063039116993064,4.74537,4.282407000000001,17.650400000000047,5935.492777788471
2025-09-26 15:09:00,73.75579,1.0127310000000005,0.8919938631284464,4.484953000000001,4.253477,17.65039999999999,5935.5427777884715
2025-09-26 15:12:00,72.97454,1.0995369999999998,0.8815336303835472,4.513889000000001,4.108797000000001,13.599499999999978,5935.592777788472
2025-09-26 15:15:00,76.47569,1.186343,0.8831214211665525,4.629630000000001,4.079861,15.9144,5935.642777788472
2025-09-26 15:18:00,79.16667,1.0995369999999998,0.864437310335291,4.571759,4.137727,17.361000000000047,5935.692777788472
2025-09-26 15:21:00,76.0706,1.1284720000000004,0.9109676429400829,4.629629,4.2245420000000005,16.49309999999997,5935.742777788472
2025-09-26 15:24:00,79.16667,1.157407,0.8711976492815322,4.571759000000001,4.050927,16.20369999999997,5935.792777788472
2025-09-26 15:27:00,75.31829,1.0416670000000003,0.8891618147219084,4.5428239999999995,4.253477,16.20369999999997,5935.842777788473
2025-09-26 15:30:00,76.09954,1.0995369999999998,0.8644402870165628,4.5428239999999995,4.108797000000001,16.782399999999996,5935.892777788473
2025-09-26 15:33:00,77.22801,1.157407,0.8532057684180394,4.456019,3.906251000000001,15.914300000000026,5935.942777788473
2025-09-26 15:36:00,73.75579,1.1284720000000004,0.8767132044869986,4.542824,4.079861999999999,14.178200000000004,5935.992777788473
2025-09-26 15:39:00,73.00347,1.1284720000000004,0.8413592162727568,4.4270830000000005,3.906251,11.863400000000013,5936.042777788473
2025-09-26 15:42:00,74.91319,1.070601,0.7995938935916332,4.311342,3.819445,16.203700000000026,5936.0927777884735
2025-09-26 15:45:00,71.81713,1.0416660000000002,0.8052529829102104,4.2245360000000005,3.7905100000000003,13.02090000000004,5936.142777788474
2025-09-26 15:48:00,70.28356,0.9837959999999999,0.8469239115894313,4.369213,4.108792000000001,10.416699999999992,5936.192777788474
2025-09-26 15:51:00,72.59838,1.0995369999999998,0.8114527592823221,4.340278,3.819445,9.259299999999996,5936.242777788474
2025-09-26 15:54:00,70.28356,1.157407,0.8348940296163408,4.456018,3.8773150000000003,8.68059999999997,5936.292777788474
2025-09-26 15:57:00,72.59838,1.1863419999999998,0.8276499016500515,4.658564,4.021987000000001,9.83789999999999,5936.342777788474
2025-09-26 16:00:00,68.34491,1.1863419999999998,0.8649652925914477,4.6296289999999996,4.050927,6.365700000000004,5936.392777788475
2025-09-26 16:03:00,70.28356,1.0995369999999998,0.7744829310573214,4.484954,3.906251000000001,7.8125,5936.442777788475
2025-09-26 16:06:00,74.91319,1.186343,0.8084424514866753,4.398149,3.732639,10.416699999999992,5936.492777788475
2025-09-26 16:09:00,74.53704,1.0416660000000002,0.8052529829102104,4.340277,3.906251,9.837999999999965,5936.542777788475
2025-09-26 16:12:00,68.75,1.070601,0.7814710586567789,4.2245360000000005,3.703704,6.365799999999979,5936.592777788475
2025-09-26 16:15:00,70.28356,1.0995369999999998,0.7744822792977201,4.253472,3.6747680000000003,8.68059999999997,5936.6427777884755
2025-09-26 16:18:00,66.40625,1.070601,0.7629897576433087,4.07986,3.530093000000001,6.94440000000003,5936.692777788476
2025-09-26 16:21:00,69.12616,1.1574080000000002,0.7375205817392577,3.993055,3.2696760000000005,6.076399999999978,5936.742777788476
2025-09-26 16:24:00,67.56366,1.0995370000000007,0.6743953434420663,3.9641200000000003,3.240741,6.076399999999978,5936.792777788476
2025-09-26 16:27:00,64.87269,1.0995369999999998,0.715960509653718,3.993055,3.327547000000001,1.73599999999999,5936.842777788476
2025-09-26 16:30:00,65.97222,1.0416660000000002,0.7136296282423202,4.0509260000000005,3.4722219999999995,2.8935000000000173,5936.892777788476
2025-09-26 16:33:00,60.99537,0.9259250000000003,0.7040640266940158,3.964119,3.5590280000000005,0.2892999999999688,5936.942777788477
2025-09-26 16:36:00,58.68056,1.070602,0.7050592475267893,4.108796,3.4722219999999995,-0.8680999999999699,5936.992777788477
2025-09-26 16:39:00,57.89931,1.157407,0.626170882885567,4.02199,3.1539350000000006,-1.7361999999999966,5937.042777788477
2025-09-26 16:42:00,62.55787,1.2731480000000008,0.6640094965502383,3.8483790000000004,2.864584,-1.446799999999996,5937.092777788477
2025-09-26 16:45:00,60.99537,1.070602,0.6424276327765224,3.7615739999999995,3.038194,-1.736099999999965,5937.142777788477
2025-09-26 16:48:00,59.46181,1.0995369999999998,0.6954696780288461,3.993055,3.2986120000000003,-1.7361000000000217,5937.1927777884775
2025-09-26 16:51:00,58.68056,1.0127310000000005,0.6631512316665475,3.8194440000000007,3.211805,-2.314799999999991,5937.242777788478
2025-09-26 16:54:00,62.90509,1.3020830000000005,0.6733243928607753,3.8773150000000003,2.8645829999999997,0.28940000000000055,5937.292777788478
2025-09-26 16:57:00,62.93403,1.2442130000000002,0.6290371378827782,3.6458329999999997,2.6620369999999998,-0.2892999999999688,5937.342777788478
2025-09-26 17:00:00,57.89931,1.157407,0.6729272952891677,4.050926,3.240741,-2.0254999999999654,5937.392777788478
2025-09-26 17:03:00,58.27546,1.1284720000000004,0.640127227603709,3.9641200000000003,3.1539360000000007,-1.446799999999996,5937.442777788478
2025-09-26 17:06:00,57.52315,1.0416670000000003,0.6321123789227516,3.790509,3.0960649999999994,-2.0254000000000474,5937.492777788479
2025-09-26 17:09:00,60.61921,1.3310180000000003,0.682589376433749,4.07986,3.038195,-1.4467000000000212,5937.542777788479
2025-09-26 17:12:00,63.31019,1.2152780000000005,0.6695108461583922,3.9641199999999994,3.0671299999999997,-0.5786000000000513,5937.592777788479
2025-09-26 17:15:00,64.87269,1.070601,0.6201992987166196,3.790509,3.038195,0.28930000000002565,5937.642777788479
2025-09-26 17:18:00,59.83796,1.070602,0.6201988635644784,3.6747689999999995,2.922453,-2.6041000000000167,5937.692777788479
2025-09-26 17:21:00,56.36574,1.070602,0.6201996455373179,3.6747690000000004,2.922454,-1.446799999999996,5937.7427777884795
2025-09-26 17:24:00,59.43287,1.1863419999999998,0.6106304281918021,3.616897,2.6909720000000004,-1.7360000000000468,5937.79277778848
2025-09-26 17:27:00,55.96065,1.1863419999999998,0.6106304281918021,3.3564809999999996,2.430556,-3.7615000000000123,5937.84277778848
2025-09-26 17:30:00,60.99537,1.2442130000000002,0.6546367870217673,3.703704000000001,2.748843,-2.314799999999991,5937.89277778848
2025-09-26 17:33:00,62.52894,1.070602,0.6424268777318456,3.5590280000000005,2.835647,-1.446799999999996,5937.94277778848
2025-09-26 17:36:00,57.89931,0.9837959999999999,0.6112360681363994,3.5590279999999996,2.922452999999999,-1.1573999999999955,5937.99277778848
2025-09-26 17:39:00,55.1794,1.0127310000000005,0.5774284631490307,3.4432860000000005,2.719906999999999,-1.7361000000000217,5938.042777788481
2025-09-26 17:42:00,57.89931,1.070601,0.5479173785605946,3.29861,2.459491,-2.8935000000000173,5938.092777788481
2025-09-26 17:45:00,54.80324,1.0416660000000002,0.58731769437599,3.211805,2.4594899999999997,-2.8935000000000173,5938.142777788481
2025-09-26 17:48:00,57.49421,1.2152780000000005,0.6452087837336217,3.530092,2.6041669999999995,-2.893599999999992,5938.192777788481
2025-09-26 17:51:00,57.11806,1.070602,0.5971353139717023,3.5590279999999996,2.7777780000000005,-2.8935000000000173,5938.242777788481
2025-09-26 17:54:00,55.20833,1.0127309999999996,0.5539382547451995,3.327546,2.5752320000000006,-2.314800000000048,5938.2927777884815
2025-09-26 17:57:00,52.11227,0.9548610000000002,0.5344842097359047,3.124999,2.430555,-2.8934999999999604,5938.342777788482
2025-09-26 18:00:00,56.36574,1.157407,0.6013398111004385,3.3564819999999997,2.459490999999999,-4.919099999999958,5938.392777788482
2025-09-26 18:03:00,57.52315,1.157407,0.5478367404832751,3.385416,2.430555,-3.4723000000000184,5938.442777788482
2025-09-26 18:06:00,49.0162,1.0127310000000005,0.5774292578619341,3.29861,2.5752319999999997,-4.91900000000004,5938.492777788482
2025-09-26 18:09:00,50.54977,1.2442130000000002,0.6290371378827782,3.6458329999999997,2.6620369999999998,-4.918900000000008,5938.542777788482
2025-09-26 18:12:00,54.80324,1.2152780000000005,0.5932825201548972,3.4722230000000005,2.4884260000000005,-5.497600000000034,5938.592777788483
2025-09-26 18:15:00,52.08333,1.0416670000000003,0.5386610063122147,3.327546,2.5173609999999993,-5.497700000000009,5938.642777788483
2025-09-26 18:18:00,44.76273,1.0127319999999997,0.5033984058740222,3.1828699999999994,2.3726850000000006,-6.655199999999979,5938.692777788483
2025-09-26 18:21:00,52.08333,1.3020829999999997,0.526760283355197,3.009259,1.851852,-5.787000000000035,5938.742777788483
2025-09-26 18:24:00,49.39236,1.2152779999999996,0.5353120764213001,2.9803240000000004,1.938657,-5.497700000000009,5938.792777788483
2025-09-29 08:21:00,62.93403,8.043986,1.9659067799364762,9.924766000000002,2.0254600000000007,-7.8125,5938.792777788483
2025-09-29 08:24:00,82.2338,3.9351839999999996,1.515964633143119,9.577548,6.018524000000001,8.969899999999996,5938.8427777884835
2025-09-29 08:27:00,94.27083,2.6909719999999995,1.5668116070139697,9.143515,7.262733000000001,31.828699999999998,5938.892777788484
2025-09-29 08:30:00,73.35069,1.7361109999999993,1.5087054964575861,7.928243,7.494212000000001,14.756900000000002,5938.942777788484
2025-09-29 08:33:00,81.85764,2.2858799999999997,1.4436534431129453,8.391205,6.944445,21.701400000000007,5938.992777788484
2025-09-29 08:36:00,78.79051,2.170139,1.4007894580012146,7.899309999999999,6.568291,19.675900000000013,5939.042777788484
2025-09-29 08:39:00,80.70023,2.054399,1.296140607380856,7.436344,6.134255,22.569500000000005,5939.092777788484
2025-09-29 08:42:00,78.00926,2.1122690000000004,1.2961102849984836,7.378474000000001,5.989584999999999,19.386599999999987,5939.142777788485
2025-09-29 08:45:00,77.22801,2.141204,1.2175589975859693,7.175924000000001,5.642360000000001,18.51849999999996,5939.192777788485
2025-09-29 08:48:00,74.91319,2.0833330000000005,1.2424296885920214,7.146994,5.729170999999999,16.492999999999967,5939.242777788485
2025-09-29 08:51:00,73.78472,2.1990749999999997,1.1897167974476544,7.118059999999999,5.468745,13.59960000000001,5939.292777788485
2025-09-29 08:54:00,78.00926,2.314814,1.2026766671776634,7.118054,5.32407,13.599500000000006,5939.342777788485
2025-09-29 08:57:00,80.72917,2.1701390000000007,1.1306834899328355,6.741894000000001,5.063655,15.3356,5939.392777788486
2025-09-29 09:00:00,81.48148,2.1701390000000007,1.1801279953694674,6.655094000000001,5.034724999999999,13.31019999999998,5939.442777788486
2025-09-29 09:03:00,81.48148,1.967593,1.1349275866970854,6.423608,5.034724999999999,17.07170000000002,5939.492777788486
2025-09-29 09:06:00,74.91319,2.1122680000000003,1.1844674573491951,6.684029000000001,5.150461,14.178200000000004,5939.542777788486
2025-09-29 09:09:00,73.75579,2.2858799999999997,1.1677813904487837,6.7997700000000005,5.00579,12.731499999999983,5939.592777788486
2025-09-29 09:12:00,75.28935,2.4016199999999994,1.1217899460486356,6.799765,4.8032449999999995,10.416600000000017,5939.6427777884865
2025-09-29 09:15:00,74.91319,2.34375,1.1596463855311676,6.510420000000001,4.62963,11.284699999999987,5939.692777788487
2025-09-29 09:18:00,76.47569,2.4016210000000004,1.1501109371903495,6.857636,4.890045,12.731499999999983,5939.742777788487
2025-09-29 09:21:00,78.79051,2.4884260000000005,1.1476675141136121,6.857636,4.774309999999999,10.127299999999991,5939.792777788487
2025-09-29 09:24:00,76.47569,2.2858799999999997,1.1415716631734854,6.626155,4.803245,12.731499999999983,5939.842777788487
2025-09-29 09:27:00,76.47569,2.256945,1.1839853530578996,6.71296,4.976855,13.020899999999983,5939.892777788487
2025-09-29 09:30:00,77.22801,2.1990740000000004,1.1651592773254404,6.539349,4.861114999999999,12.731499999999983,5939.942777788488
2025-09-29 09:33:00,86.5162,2.34375,1.1324295000969684,6.568284,4.658564,11.284699999999987,5939.992777788488
2025-09-29 09:36:00,89.23611,2.1701390000000007,1.1050477638195144,6.4525440000000005,4.745375,13.310200000000009,5940.042777788488
2025-09-29 09:39:00,86.5162,2.1122690000000004,1.1608318518008793,6.597224000000001,5.034724999999999,14.75690000000003,5940.092777788488
2025-09-29 09:42:00,89.23611,2.170139,1.1556979313654763,6.568284,4.918985,14.178200000000004,5940.142777788488
2025-09-29 09:45:00,91.55093,1.9965279999999996,1.1675436653111937,6.452547999999999,5.06366,17.07170000000002,5940.1927777884885
2025-09-29 09:48:00,83.82523,1.8229160000000002,1.1896428958492753,6.452547999999999,5.353012,18.807800000000043,5940.242777788489
2025-09-29 09:51:00,78.41435,1.967593,1.134919732781801,6.5393539999999994,5.150461000000001,18.807900000000018,5940.292777788489
2025-09-29 09:54:00,76.85185,2.1122690000000004,1.1119430479072265,6.510414000000001,4.890045,15.914300000000026,5940.342777788489
2025-09-29 09:57:00,74.91319,2.170139,1.1556979313654763,6.597219000000001,4.947920000000001,13.599599999999953,5940.392777788489
2025-09-29 10:00:00,74.91319,2.1990740000000004,1.1897248631677102,6.770829000000001,5.121524999999999,15.046299999999974,5940.442777788489
2025-09-29 10:03:00,78.79051,2.3148149999999994,1.1769793248292066,6.944439999999999,5.121525000000001,17.07170000000002,5940.49277778849
2025-09-29 10:06:00,79.16667,2.3726849999999997,1.2714352836962866,7.175929999999999,5.381945000000001,15.914299999999969,5940.54277778849
2025-09-29 10:09:00,82.63889,2.314814,1.227777036120788,6.973384,5.208329999999999,16.782399999999967,5940.59277778849
2025-09-29 10:12:00,88.83102,2.343749,1.2372220655562416,7.118054,5.324075000000001,15.046199999999999,5940.64277778849
2025-09-29 10:15:00,91.95602,2.2858790000000004,1.2427412331559142,7.118059000000001,5.41088,15.335700000000003,5940.69277778849
2025-09-29 10:18:00,89.6412,2.1701390000000007,1.2729606141860508,7.0601840000000005,5.555554999999999,19.675899999999984,5940.7427777884905
2025-09-29 10:21:00,91.17477,2.0254630000000002,1.221881686084954,7.060188,5.700234999999999,19.386600000000016,5940.792777788491
2025-09-29 10:24:00,81.88657,1.9097220000000004,1.2220535452292953,6.770828,5.584486,19.675899999999984,5940.842777788491
2025-09-29 10:27:00,80.72917,2.0833330000000005,1.1976661489883351,6.857634,5.381940999999999,18.807799999999986,5940.892777788491
2025-09-29 10:30:00,76.0706,2.141203,1.194274016964564,6.799764000000001,5.237271,17.071799999999996,5940.942777788491
2025-09-29 10:33:00,76.0706,2.1990740000000004,1.1400048971784054,6.770829000000001,5.063655,15.046300000000002,5940.992777788491
2025-09-29 10:36:00,75.28935,2.141204,1.146203449929977,6.568284000000001,4.947920000000001,16.203799999999973,5941.042777788492
2025-09-29 10:39:00,74.13194,2.083334,1.1511312365995285,6.5393539999999994,5.00579,14.178200000000004,5941.092777788492
2025-09-29 10:42:00,77.25694,2.228009,1.1492945756827289,6.712964,4.976855,16.203799999999973,5941.142777788492
2025-09-29 10:45:00,74.91319,2.1701390000000007,1.1556979313654765,6.6261540000000005,4.976855,16.203700000000026,5941.192777788492
2025-09-29 10:48:00,74.91319,2.141204,1.146203449929977,6.655089,5.034725,15.914299999999997,5941.242777788492
2025-09-29 10:51:00,78.00926,2.2858789999999996,1.1677810720504007,6.655093999999999,4.861115000000001,14.467599999999976,5941.2927777884925
2025-09-29 10:54:00,78.41435,2.1990739999999995,1.213757695505955,6.655093999999999,5.034720000000001,15.625,5941.342777788493
2025-09-29 10:57:00,79.16667,2.1990740000000004,1.213757695505954,7.175929,5.555554999999999,16.49309999999997,5941.392777788493
2025-09-29 11:00:00,76.0706,2.141204,1.1461949566096286,6.712964,5.09259,16.493000000000023,5941.442777788493
2025-09-29 11:03:00,76.47569,2.1122690000000004,1.1119430479072265,6.510414000000001,4.890045,14.756900000000002,5941.492777788493
2025-09-29 11:06:00,74.91319,2.1701390000000007,1.1556979313654765,6.510414,4.861114999999999,14.467600000000033,5941.542777788493
2025-09-29 11:09:00,76.0706,2.1990739999999995,1.1400048971784054,6.6261540000000005,4.91898,14.756999999999977,5941.592777788494
2025-09-29 11:12:00,72.97454,2.170139,1.1306834899328353,6.6261540000000005,4.947915,13.020899999999983,5941.642777788494
2025-09-29 11:15:00,71.81713,2.228009,1.09673302871291,6.510414,4.716435,11.28479999999999,5941.692777788494
2025-09-29 11:18:00,75.28935,2.2858790000000004,1.1146286451674396,6.394679,4.54282,11.863399999999984,5941.742777788494
2025-09-29 11:21:00,79.16667,2.2569440000000007,1.1324857098753132,6.4525440000000005,4.65857,16.493000000000023,5941.792777788494
2025-09-29 11:24:00,77.22801,2.141204,1.170497211098412,6.6261589999999995,5.034725,15.624999999999972,5941.8427777884945
2025-09-29 11:27:00,76.47569,2.256944,1.208819378007103,6.770829000000001,5.063655,15.046200000000027,5941.892777788495
2025-09-29 11:30:00,78.00926,2.1990739999999995,1.18972486316771,6.799764000000001,5.15046,16.7825,5941.942777788495
2025-09-29 11:33:00,79.54282,2.3148149999999994,1.227785941564893,6.88657,5.121525000000001,13.888800000000032,5941.992777788495
2025-09-29 11:36:00,78.79051,2.228009,1.199288451743881,6.857634,5.179395,15.3356,5942.042777788495
2025-09-29 11:39:00,78.41435,2.2280099999999994,1.1745884345777347,6.88657,5.1794,14.178300000000007,5942.092777788495
2025-09-29 11:42:00,76.47569,2.141203,1.1461946278999666,6.770834,5.150461,14.467600000000004,5942.142777788496
2025-09-29 11:45:00,74.91319,2.170139,1.1306834899328368,6.655093999999999,4.9768550000000005,13.310100000000006,5942.192777788496
2025-09-29 11:48:00,72.97454,2.170139,1.1306834899328353,6.597219000000001,4.91898,12.731499999999983,5942.242777788496
2025-09-29 11:51:00,72.97454,2.1990739999999995,1.0877271805614985,6.481483999999999,4.71643,13.020899999999983,5942.292777788496
2025-09-29 11:54:00,74.13194,2.1990739999999995,1.060474566630891,6.2789340000000005,4.48495,9.837900000000019,5942.342777788496
2025-09-29 11:57:00,71.06481,2.2280099999999994,1.0967240047880462,6.2789399999999995,4.48495,10.706000000000017,5942.3927777884965
2025-09-29 12:00:00,71.44097,2.2280099999999994,1.0693163223912345,6.2789399999999995,4.45602,11.574100000000044,5942.442777788497
2025-09-29 12:03:00,72.97454,2.1990739999999995,1.0877364623501162,6.336804,4.57176,11.863400000000013,5942.492777788497
2025-09-29 12:06:00,71.03588,2.1122690000000004,2.8700756172577284,2.8645830000000005,4.542825000000001,10.706000000000017,5942.542777788497
2025-09-29 12:09:00,91.92708,2.633102,1.0255285255040454,6.365739,3.9930569999999994,19.386600000000016,5942.592777788497
2025-09-29 12:12:00,83.82523,2.314814,1.0669032986865947,6.221069,4.282405000000001,16.493100000000027,5942.642777788497
2025-09-29 12:15:00,91.17477,2.343749,1.1043999581453927,6.365744,4.427085,14.178299999999979,5942.692777788498
2025-09-29 12:18:00,85.73495,2.170139,1.1050387866443419,6.481483999999999,4.774305,15.625,5942.742777788498
2025-09-29 12:21:00,75.28935,2.025462,1.1078720263806683,6.250004,4.745372,14.178300000000007,5942.792777788498
2025-09-29 12:24:00,71.44097,2.0833329999999997,0.9973508728861856,6.047453999999999,4.340281,12.152799999999985,5942.842777788498
2025-09-29 12:27:00,74.91319,2.256944,1.0496909876711156,5.931709,4.050925,10.416699999999992,5942.892777788498
2025-09-29 12:30:00,76.0706,2.1990740000000004,1.0032734652362272,5.873839,4.0219949999999995,11.284700000000015,5942.9427777884985
2025-09-29 12:33:00,73.35069,2.141204,1.0149140982707803,5.787039,4.021995,12.152800000000013,5942.992777788499
2025-09-29 12:36:00,74.91319,2.1701390000000007,1.0516038815386144,5.873844000000001,4.108795,13.888900000000007,5943.042777788499
2025-09-29 12:39:00,72.59838,2.141204,1.042712861308263,5.902774,4.166670000000001,9.548599999999965,5943.092777788499
2025-09-29 12:42:00,75.28935,2.1701390000000007,1.0236511154353676,5.902774,4.108795,11.284699999999987,5943.142777788499
2025-09-29 12:45:00,77.22801,2.2858790000000004,1.0287146863566443,5.902779000000001,3.9641200000000003,10.127299999999991,5943.192777788499
2025-09-29 12:48:00,81.48148,2.34375,1.104400259381921,6.076389000000001,4.137729,12.442099999999982,5943.2427777885
2025-09-29 12:51:00,91.92708,2.3726850000000006,1.1412835745165248,6.4525440000000005,4.513889,14.467500000000001,5943.2927777885
2025-09-29 12:54:00,86.89236,2.054399,1.1647700594194264,6.510414000000001,5.034725,21.990800000000036,5943.3427777885
2025-09-29 12:57:00,80.32407,1.967593,1.1574240384007808,6.510414000000001,5.150461000000001,19.965299999999985,5943.3927777885
2025-09-29 13:00:00,79.54282,2.054399,1.164770059419428,6.452544,4.9768550000000005,20.254599999999982,5943.4427777885
2025-09-29 13:03:00,83.76736,2.1990740000000004,1.1400048971784071,6.5393539999999994,4.83218,17.93979999999999,5943.4927777885005
2025-09-29 13:06:00,82.69676,2.170139,1.1556979313654763,6.684024,5.034725,17.071800000000025,5943.542777788501
2025-09-29 13:09:00,81.10532,2.141204,1.1213297486655707,6.6261589999999995,4.9768550000000005,17.36110000000002,5943.592777788501
2025-09-29 13:12:00,78.79051,2.141204,1.1704972110984104,6.481484000000001,4.89005,16.203699999999998,5943.642777788501
2025-09-29 13:15:00,80.32407,2.1990740000000004,1.1142244779554387,6.394674,4.65857,15.914299999999997,5943.692777788501
2025-09-29 13:18:00,84.20139,2.256945,1.1585534308924357,6.452544,4.687499000000001,15.625,5943.742777788501
2025-09-29 13:21:00,86.89236,2.0833330000000005,1.127103762168127,6.394678000000001,4.832175,16.203699999999998,5943.792777788502
2025-09-29 13:24:00,84.20139,2.083334,1.1746413566966016,6.568284,5.06366,18.22920000000002,5943.842777788502
2025-09-29 13:27:00,81.88657,2.054399,1.141394661208517,6.5393539999999994,5.034725,19.097199999999987,5943.892777788502
2025-09-29 13:30:00,86.5162,2.141203,1.1213294248323011,6.452543,4.80324,15.9144,5943.942777788502
2025-09-29 13:33:00,92.33218,2.228009,1.1233611912927848,6.626158,4.861109000000001,17.071799999999996,5943.992777788502
2025-09-29 13:36:00,86.14005,1.967593,1.179500199105836,6.510414000000001,5.1794009999999995,23.4375,5944.0427777885025
2025-09-29 13:39:00,78.79051,1.9097219999999995,1.2013461409027275,6.510413,5.295141,18.807799999999986,5944.092777788503
2025-09-29 13:42:00,78.00926,2.0254630000000002,1.1078806590158348,6.481478000000001,4.9768550000000005,18.518599999999992,5944.142777788503
2025-09-29 13:45:00,80.32407,2.1122690000000004,1.1844677966039436,6.7129639999999995,5.179395,21.701400000000007,5944.192777788503
2025-09-29 13:48:00,81.48148,2.1122679999999994,1.207622891121188,6.799773,5.295135000000001,21.701400000000007,5944.242777788503
2025-09-29 13:51:00,82.66782,2.141203,1.2628135629500243,6.828708000000001,5.3530050000000005,22.5694,5944.292777788503
2025-09-29 13:54:00,79.54282,2.054399,1.2321759938605554,6.7129639999999995,5.324075000000001,20.83330000000001,5944.342777788504
2025-09-29 13:57:00,79.54282,2.1122690000000004,1.1844758814104053,6.684024000000001,5.150465,21.12270000000001,5944.392777788504
2025-09-29 14:00:00,78.00926,2.054399,1.1647620661115858,6.597224000000001,5.121525,20.83330000000001,5944.442777788504
2025-09-29 14:03:00,74.91319,2.054399,1.141394661208517,6.452544,4.947915,17.071699999999993,5944.492777788504
2025-09-29 14:06:00,74.91319,2.1122690000000004,1.0865903203744076,6.221064,4.5717550000000005,17.361099999999993,5944.542777788504
2025-09-29 14:09:00,74.91319,2.1122690000000004,1.1119430479072265,6.221064000000001,4.600695,16.4931,5944.5927777885045
2025-09-29 14:12:00,76.47569,2.228009,1.1492857285204856,6.365744,4.629625,17.071699999999993,5944.642777788505
2025-09-29 14:15:00,73.75579,2.1122690000000004,1.1366667456150714,6.365744,4.774305,15.9144,5944.692777788505
2025-09-29 14:18:00,76.44676,2.141204,1.0696524837866621,6.2789340000000005,4.57176,13.888900000000007,5944.742777788505
2025-09-29 14:21:00,72.59838,2.1122690000000004,1.0605547869255687,6.192134,4.513885,12.442099999999982,5944.792777788505
2025-09-29 14:24:00,76.85185,2.1122690000000004,1.086590320374406,6.0763940000000005,4.427084999999999,16.492999999999995,5944.842777788505
2025-09-29 14:27:00,78.38542,2.141203,1.0958302941191895,6.105328,4.427085000000001,18.22909999999999,5944.892777788506
2025-09-29 14:30:00,81.48148,2.141203,1.1213294248323027,6.307872999999999,4.65857,16.492999999999995,5944.942777788506
2025-09-29 14:33:00,78.38542,2.0254630000000002,1.1548529527237468,6.365743999999999,4.9189810000000005,18.518599999999992,5944.992777788506
2025-09-29 14:36:00,73.75579,2.1122690000000004,1.0865903203744076,6.423614,4.774305,13.02079999999998,5945.042777788506
2025-09-29 14:39:00,76.85185,2.170139,1.0787098045844439,6.163194000000001,4.427085000000001,13.31019999999998,5945.092777788506
2025-09-29 14:42:00,79.16667,2.170139,1.0787098045844439,6.1053239999999995,4.369215,14.756900000000002,5945.1427777885065
2025-09-29 14:45:00,79.16667,2.141204,1.0958306129071829,6.047454000000001,4.36921,14.756900000000002,5945.192777788507
2025-09-29 14:48:00,81.48148,2.256944,1.105700057138874,6.249999000000001,4.427085000000001,15.625,5945.242777788507
2025-09-29 14:51:00,79.54282,2.141204,1.1213210489838679,6.307874000000001,4.6585600000000005,15.914299999999997,5945.292777788507
2025-09-29 14:54:00,78.00926,2.0254630000000002,1.1078723599484472,6.249998,4.745365,14.178200000000004,5945.342777788507
2025-09-29 14:57:00,78.38542,2.1122690000000004,1.0865903203744076,6.221064,4.5717550000000005,15.046300000000002,5945.392777788507
2025-09-29 15:00:00,80.72917,2.1990740000000004,1.0604745666308912,6.134264,4.340279999999999,15.914300000000026,5945.442777788508
2025-09-29 15:03:00,84.17245,2.1990740000000004,1.1400048971784054,6.394674,4.687499999999999,15.9144,5945.492777788508
2025-09-29 15:06:00,84.17245,2.170139,1.155689390195033,6.510419000000001,4.861110000000001,14.757000000000005,5945.542777788508
2025-09-29 15:09:00,79.16667,2.1122680000000003,1.1119427229238235,6.452548999999999,4.832181,15.625,5945.592777788508
2025-09-29 15:12:00,78.79051,2.141204,1.1213297486655707,6.076384,4.427080000000001,14.756900000000002,5945.642777788508
2025-09-29 15:15:00,79.57176,2.170139,1.1050387866443419,6.134264,4.427085000000001,15.625,5945.6927777885085
2025-09-29 15:18:00,80.32407,2.0833330000000005,1.0514431548142924,5.902778,4.253474999999999,14.467600000000004,5945.742777788509
2025-09-29 15:21:00,81.10532,2.141203,1.0958302941191882,6.221068000000001,4.542825,16.203699999999998,5945.792777788509
2025-09-29 15:24:00,81.48148,2.170139,1.1306834899328353,6.249999000000001,4.57176,16.4931,5945.842777788509
2025-09-29 15:27:00,75.28935,2.0833330000000005,1.07731695915251,6.163194,4.542821,15.625,5945.892777788509
2025-09-29 15:30:00,73.75579,2.083334,1.0248201281011269,5.960644,4.28241,12.731500000000011,5945.942777788509
2025-09-29 15:33:00,70.65972,2.0254630000000002,1.0331041345096867,5.960644,4.369211,11.284700000000015,5945.99277778851
2025-09-29 15:36:00,72.97454,2.170139,1.0236511154353656,5.989584000000001,4.195605,9.259299999999996,5946.04277778851
2025-09-29 15:39:00,71.03588,2.054399,0.9885241095108425,5.700234,4.021995,9.837900000000019,5946.09277778851
2025-09-29 15:42:00,69.12616,2.083334,0.9394628582650815,5.642364000000001,3.8773100000000005,7.233899999999949,5946.14277778851
2025-09-29 15:45:00,74.91319,2.1990740000000004,0.973063996089478,5.700234,3.8194399999999993,11.284699999999987,5946.19277778851
2025-09-29 15:48:00,71.44097,2.054399,0.9310028346415224,5.671294,3.9351850000000006,8.39119999999997,5946.2427777885105
2025-09-29 15:51:00,70.25463,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,8.391200000000026,5946.292777788511
2025-09-29 15:54:00,73.75579,2.170139,0.964715265796315,5.815974000000001,3.964125,8.680599999999998,5946.342777788511
2025-09-29 15:57:00,73.75579,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,8.680499999999995,5946.392777788511
2025-09-29 16:00:00,78.00926,2.228009,1.011784110817226,5.729164000000001,3.8483850000000004,11.284700000000015,5946.442777788511
2025-09-29 16:03:00,74.91319,2.141204,1.042712861308263,5.902774,4.166670000000001,10.706000000000017,5946.492777788511
2025-09-29 16:06:00,79.16667,2.1990740000000004,1.0323592482610309,5.844904,4.02199,11.574100000000016,5946.542777788512
2025-09-29 16:09:00,76.0706,2.0254630000000002,1.006791572304446,5.873844,4.253470999999999,10.12730000000002,5946.592777788512
2025-09-29 16:12:00,74.91319,2.0254630000000002,0.9516046829108986,5.671294,3.9930509999999995,9.83789999999999,5946.642777788512
2025-09-29 16:15:00,74.91319,2.1122690000000004,1.0061379369462404,5.642364,3.906245,10.99539999999999,5946.692777788512
2025-09-29 16:18:00,71.44097,2.1122690000000004,0.9775648110525098,5.700234000000001,3.9351850000000006,10.127400000000023,5946.742777788512
2025-09-29 16:21:00,71.81713,2.170139,0.9647046856921105,5.642364000000001,3.7905050000000005,8.68059999999997,5946.7927777885125
2025-09-29 16:24:00,70.28356,2.083334,0.9394628582650815,5.526624,3.76157,7.233799999999974,5946.842777788513
2025-09-29 16:27:00,69.87847,2.083334,0.9087674588444105,5.497684,3.7037000000000004,8.1019,5946.892777788513
2025-09-29 16:30:00,69.90741,2.1701390000000007,0.9947252143069076,5.642364,3.819444999999999,7.233800000000031,5946.942777788513
2025-09-29 16:33:00,68.72106,2.141204,0.9861592530216727,5.642364,3.8483799999999997,6.655199999999979,5946.992777788513
2025-09-29 16:36:00,67.1875,2.1122690000000004,0.9479150918599258,5.613424000000001,3.819445,4.918999999999983,5947.042777788513
2025-09-29 16:39:00,68.72106,2.1701390000000007,0.9334373688766233,5.4976840000000005,3.6168950000000004,6.076300000000003,5947.092777788514
2025-09-29 16:42:00,70.25463,2.1990740000000004,0.9416081067963217,5.497688999999999,3.5879649999999996,4.629700000000014,5947.142777788514
2025-09-29 16:45:00,68.72106,2.170139,0.9006941386869182,5.497688999999999,3.58796,5.497700000000009,5947.192777788514
2025-09-29 16:48:00,65.24884,2.1122680000000003,0.9170172616594396,5.468749000000001,3.6458309999999994,3.4722000000000435,5947.242777788514
2025-09-29 16:51:00,67.56366,2.1990740000000004,0.9416081067963217,5.439819,3.530095,2.893599999999992,5947.292777788514
2025-09-29 16:54:00,67.56366,2.1122690000000004,0.9170175463155524,5.353014,3.530095,2.8935000000000173,5947.3427777885145
2025-09-29 16:57:00,65.625,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,1.7361999999999966,5947.392777788515
2025-09-29 17:00:00,69.09722,2.2569440000000007,0.9578736236554696,5.324074,3.3564800000000004,2.0254999999999654,5947.442777788515
2025-09-29 17:03:00,70.65972,2.228009,0.949753370937138,5.410884,3.472225000000001,4.050899999999956,5947.492777788515
2025-09-29 17:06:00,63.31019,2.054398,0.9004896038364771,5.526619,3.761571000000001,1.736099999999965,5947.542777788515
2025-09-29 17:09:00,64.84375,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,0.28940000000000055,5947.592777788515
2025-09-29 17:12:00,66.00116,2.228009,0.8817164460036174,5.208334,3.211805000000001,1.446799999999996,5947.642777788516
2025-09-29 17:15:00,65.625,2.1122690000000004,0.9170197287619273,5.092592,3.2696750000000003,1.446799999999996,5947.692777788516
2025-09-29 17:18:00,61.37153,2.141204,0.9252406797707058,5.295139000000001,3.4432849999999995,-0.8680999999999699,5947.742777788516
2025-09-29 17:21:00,62.52894,2.228009,0.9166223358170119,5.381944,3.4143549999999996,0.0,5947.792777788516
2025-09-29 17:24:00,61.37153,2.141204,0.858447126216564,5.2372689999999995,3.3275450000000006,0.0,5947.842777788516
2025-09-29 17:27:00,60.59028,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,-1.446799999999996,5947.8927777885165
2025-09-29 17:30:00,55.96065,2.054399,0.7611648144298963,4.947917,3.0671250000000008,-3.4722999999999615,5947.942777788517
2025-09-29 17:33:00,52.08333,2.141203,0.8221087199057178,4.976852,3.038195,-2.8935000000000173,5947.992777788517
2025-09-29 17:36:00,55.96065,2.343749,0.7896122028907204,5.0347219999999995,2.835649,-5.7871000000000095,5948.042777788517
2025-09-29 17:39:00,50.54977,2.1122680000000003,0.7758663898733005,4.7453710000000004,2.8067130000000002,-7.233799999999974,5948.092777788517
2025-09-29 17:42:00,49.0162,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,-5.7871000000000095,5948.142777788517
2025-09-29 17:45:00,47.8588,2.141203,0.7409308465265381,4.456018,2.4594910000000008,-7.233799999999974,5948.192777788518
2025-09-29 17:48:00,44.35764,2.0254630000000002,0.7126741730442793,4.224538000000001,2.34375,-6.076400000000035,5948.242777788518
2025-09-29 17:51:00,42.04282,2.170139,0.7479433612196739,4.195601,2.1701380000000006,-5.787000000000035,5948.292777788518
2025-09-29 17:54:00,44.76273,2.0833329999999997,0.7268437454170161,4.108797,2.170139,-6.944399999999973,5948.342777788518
2025-09-29 17:57:00,42.82407,2.083334,0.7685290284370302,4.195603,2.2858790000000004,-5.208300000000008,5948.392777788518
2025-09-29 18:00:00,49.39236,2.2569440000000007,0.8122331743620597,4.571759000000001,2.4884259999999996,-6.6551000000000045,5948.4427777885185
2025-09-29 18:03:00,49.39236,2.228009,0.8050019051767511,4.687500000000001,2.633102,-6.6551000000000045,5948.492777788519
2025-09-29 18:06:00,42.41898,2.1122680000000003,0.7338983518331276,4.456018,2.4884260000000005,-6.6551000000000045,5948.542777788519
2025-09-29 18:09:00,42.82407,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,-7.233800000000031,5948.592777788519
2025-09-29 18:12:00,42.04282,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,-7.5230999999999995,5948.642777788519
2025-09-29 18:15:00,43.20023,2.1701390000000007,0.7479433612196741,4.398148,2.3726849999999997,-8.101800000000026,5948.692777788519
2025-09-29 18:18:00,46.67245,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,-7.233800000000031,5948.74277778852
2025-09-29 18:21:00,44.7338,2.1122690000000004,0.7338970761512952,4.2534730000000005,2.2858789999999996,-7.233800000000031,5948.79277778852
2025-09-29 18:24:00,41.66666,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,-7.233800000000031,5948.84277778852
2025-09-29 18:27:00,41.66666,2.141203,0.6941856095950705,4.224536,2.1990750000000006,-5.786999999999978,5948.89277778852
2025-09-29 18:30:00,41.26157,2.2858799999999997,0.7757976749856795,4.282408,2.141204000000001,-7.8125,5948.94277778852
2025-09-29 18:33:00,43.20023,1.9097229999999996,0.6840709747619746,3.616897999999999,1.851851,-8.101799999999969,5948.9927777885205
2025-09-29 18:36:00,44.35764,1.851852,0.6696282687705847,3.703704,1.9965280000000005,-6.654999999999973,5949.042777788521
2025-09-29 18:39:00,44.76273,1.9965279999999996,0.7055598136988286,3.8773150000000003,2.0254640000000004,-7.8125,5949.092777788521
2025-09-29 18:42:00,41.66666,1.880788,0.7530899979886753,3.9641209999999996,2.2858789999999996,-8.680600000000027,5949.142777788521
2025-09-29 18:45:00,35.09838,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-9.837999999999965,5949.192777788521
2025-09-29 19:39:00,31.22107,1.8229169999999995,0.6623688538472592,2.6909729999999996,1.0127309999999996,-10.416700000000048,5949.192777788521
2025-09-29 22:48:00,31.25,1.4756939999999998,0.5731252650220529,2.083334,0.7523150000000003,-9.83789999999999,5949.192777788521
2025-09-29 22:51:00,32.40741,1.475695,0.5342521809610361,2.1990749999999997,0.8391199999999994,-11.574099999999987,5949.192777788521
2025-09-30 07:09:00,62.52894,2.7199079999999993,0.9254031857309252,4.427084,1.880782,-7.233800000000002,5949.192777788521
2025-09-30 07:12:00,58.68056,0.7233800000000006,,4.050925,4.050926,-3.182900000000018,5949.242777788521
2025-09-30 07:15:00,59.46181,1.273148,0.7797503328789371,5.266204,4.4270819999999995,-3.4723000000000184,5949.292777788522
2025-09-30 07:18:00,56.36574,1.273148,0.7356972075789505,4.658565,3.7615739999999995,-5.497700000000009,5949.342777788522
2025-09-30 07:21:00,54.80324,1.273148,0.6110401908128468,4.253472,3.211806,-5.497700000000009,5949.392777788522
2025-09-30 07:24:00,49.79745,1.1574079999999993,0.6261712139766675,3.906249999999999,3.0381940000000007,-7.5230999999999995,5949.442777788522
2025-09-30 07:27:00,50.54977,1.157407,0.6013406887441558,3.7905089999999992,2.8935189999999995,-6.365799999999979,5949.492777788522
2025-09-30 07:30:00,58.27546,1.3310180000000003,0.5993812803270363,3.530093,2.4016209999999996,-4.050900000000013,5949.5427777885225
2025-09-30 07:33:00,57.11806,1.1863419999999998,0.5565531127135327,3.1828699999999994,2.1990740000000004,-5.7871000000000095,5949.592777788523
2025-09-30 07:36:00,69.12616,1.4178240000000004,0.6830006925690517,3.993056,2.835649,-2.893599999999992,5949.642777788523
2025-09-30 07:39:00,76.47569,1.0995369999999998,0.7359270402089589,4.282407,3.6458330000000005,0.5786999999999978,5949.692777788523
2025-09-30 07:42:00,78.41435,1.157407,0.6951069193732028,4.050924999999999,3.2696759999999996,0.28940000000000055,5949.742777788523
2025-09-30 07:45:00,80.35301,0.9548609999999993,0.641167297576741,3.501158,2.9513890000000007,0.5786999999999978,5949.792777788523
2025-09-30 07:48:00,84.23032,1.0127320000000006,0.7023480814230451,4.021991,3.4722219999999995,4.629599999999982,5949.842777788524
2025-09-30 07:51:00,78.00926,0.9548610000000002,0.801499860205629,3.906250000000001,3.616898000000001,10.127299999999991,5949.892777788524
2025-09-30 07:54:00,67.59259,1.1863419999999998,0.8084427353351503,4.658563999999999,3.993056,1.7360000000000468,5949.942777788524
2025-09-30 07:57:00,65.625,0.9548610000000002,0.6794945273756824,3.819444,3.327546,2.8934999999999604,5949.992777788524
2025-09-30 08:00:00,64.84375,0.9259259999999996,0.6492119070070719,3.645834,3.1539350000000006,0.8680999999999699,5950.042777788524
2025-09-30 08:03:00,67.56366,1.0127310000000005,0.6427465924676121,3.703703,3.0671299999999997,1.1573999999999955,5950.0927777885245
2025-09-30 08:06:00,75.28935,1.0995369999999998,0.7359270402089589,3.616898,2.9803240000000004,6.365799999999979,5950.142777788525
2025-09-30 08:09:00,88.85995,1.070601,0.6639245373147763,3.819445,3.125,12.731499999999983,5950.192777788525
2025-09-30 08:12:00,86.14005,1.2152780000000005,0.857990318893662,4.311342000000001,3.6747680000000003,11.574099999999987,5950.242777788525
2025-09-30 08:15:00,93.48958,1.186343,1.0507647774534692,5.237264,4.976851000000001,24.016099999999994,5950.292777788525
2025-09-30 08:18:00,94.27083,0.9259260000000005,1.02386311606075,4.86111,5.063656,25.462999999999965,5950.342777788525
2025-09-30 08:21:00,96.96181,0.6655090000000001,0.9484582898874947,4.050925,4.687501,35.59020000000004,5950.392777788526
2025-09-30 08:24:00,94.27083,0.5497690000000004,0.9162690311318368,3.5879640000000004,4.456016999999999,39.641200000000026,5950.442777788526
2025-09-30 08:27:00,84.98264,0.5497690000000004,0.9270415408124488,3.3564819999999997,4.253468000000001,39.3518,5950.492777788526
2025-09-30 08:30:00,79.16667,1.0995369999999998,0.8644390963450252,4.3402780000000005,3.906249,15.335699999999974,5950.542777788526
2025-09-30 08:33:00,98.52431,1.186343,0.9185493650008631,4.427084,3.9351889999999994,34.43290000000002,5950.592777788526
2025-09-30 08:36:00,98.52431,1.5914349999999997,1.457347444637566,7.060188999999999,6.799764000000001,35.01159999999999,5950.6427777885265
2025-09-30 08:39:00,98.52431,1.6203699999999994,1.343168171189751,6.828703999999999,6.307874000000001,37.32640000000001,5950.692777788527
2025-09-30 08:42:00,98.52431,1.5335650000000003,1.3206856160661802,6.568284,6.163199,39.0625,5950.742777788527
2025-09-30 08:45:00,98.52431,1.4178230000000003,1.283216552227224,6.134258000000001,5.873844999999999,37.615700000000004,5950.792777788527
2025-09-30 08:48:00,98.52431,1.3310179999999994,1.1960887775173932,5.873842999999999,5.613425,39.930499999999995,5950.842777788527
2025-09-30 08:51:00,98.52431,1.3888889999999998,1.2228494698738588,5.787038,5.468749000000001,38.194500000000005,5950.892777788527
2025-09-30 08:54:00,98.52431,1.2152770000000004,1.2722721592477537,5.815968,5.931711,43.402799999999985,5950.942777788528
2025-09-30 08:57:00,98.52431,1.0127309999999996,1.2168731397419437,5.4687529999999995,5.902781999999999,45.717600000000004,5950.992777788528
2025-09-30 09:00:00,96.20949,0.9837959999999999,1.2004367480229725,5.150463,5.613427,47.7431,5951.042777788528
2025-09-30 09:03:00,89.61227,0.7233799999999997,1.0552145797306813,4.62963,5.3819420000000004,46.58559999999997,5951.092777788528
2025-09-30 09:06:00,98.52431,0.78125,0.9697361092891306,4.1666669999999995,4.571758999999999,41.66670000000002,5951.142777788528
2025-09-30 09:09:00,98.52431,0.8969899999999997,1.0480901973191639,4.600694,4.918977,42.53469999999999,5951.1927777885285
2025-09-30 09:12:00,89.61227,0.9548610000000002,1.1063878325273366,4.861111,5.179403000000001,44.56019999999998,5951.242777788529
2025-09-30 09:15:00,82.66782,1.0127310000000005,1.1245062771771979,5.1215280000000005,5.353013,42.24539999999996,5951.292777788529
2025-09-30 09:18:00,81.51042,1.157407,1.1282271766661467,5.324074,5.266207,36.16899999999998,5951.342777788529
2025-09-30 09:21:00,84.20139,1.1574080000000002,1.08346576487102,5.121524000000001,4.976856,34.432800000000015,5951.392777788529
2025-09-30 09:24:00,81.10532,1.157407,1.0834611022607064,5.2083319999999995,5.063656999999999,32.696800000000025,5951.442777788529
2025-09-30 09:27:00,79.16667,1.3310179999999994,1.1325478432517921,5.526625,5.150467000000001,27.777799999999985,5951.49277778853
2025-09-30 09:30:00,83.82523,1.4178239999999995,1.0858183365081373,5.729164999999999,5.121531,28.64590000000001,5951.54277778853
2025-09-30 09:33:00,86.9213,1.4178240000000004,1.1032928728793914,5.613429999999999,5.034726,27.777799999999985,5951.59277778853
2025-09-30 09:36:00,92.33218,1.4178239999999995,1.068107996539298,5.468754,4.83218,30.381899999999973,5951.64277778853
2025-09-30 09:39:00,97.3669,1.2442130000000002,1.0931624521994823,5.1504639999999995,4.861110999999999,34.14359999999999,5951.69277778853
2025-09-30 09:42:00,98.52431,1.070602,1.070606999990535,5.0636529999999995,5.063661,36.16899999999998,5951.7427777885305
2025-09-30 09:45:00,98.52431,1.0127310000000005,1.097248388733961,5.005787000000001,5.179396,37.615700000000004,5951.792777788531
2025-09-30 09:48:00,98.52431,0.8969909999999999,1.074117090434971,4.687501,5.063662,41.08789999999999,5951.842777788531
2025-09-30 09:51:00,98.52431,0.983797,1.0682504394948167,4.687501,4.8611059999999995,45.42829999999998,5951.892777788531
2025-09-30 09:54:00,94.27083,0.8391209999999996,1.103293473079706,4.513889,5.092592,48.61110000000002,5951.942777788531
2025-09-30 09:57:00,90.39352,0.8680559999999993,1.1205524549350134,4.716436,5.266202,48.32169999999999,5951.992777788531
2025-09-30 10:00:00,88.0787,0.9837959999999999,1.1876202414967416,5.092592999999999,5.526617,43.98150000000001,5952.042777788532
2025-09-30 10:03:00,96.58565,1.0127309999999996,1.1245034728573904,5.005786,5.237265000000001,40.22,5952.092777788532
2025-09-30 10:06:00,98.52431,1.2152770000000004,1.171338449013649,5.324072000000001,5.237265000000001,39.3519,5952.142777788532
2025-09-30 10:09:00,98.52431,1.1863420000000007,1.2150473396178654,5.5555579999999996,5.613426,42.824100000000016,5952.192777788532
2025-09-30 10:12:00,98.52431,1.2152779999999996,1.2007518836543611,5.613428,5.58449,40.509299999999996,5952.242777788532
2025-09-30 10:15:00,98.52431,1.2152779999999996,1.1713389368875335,5.526617999999999,5.43981,41.95609999999999,5952.2927777885325
2025-09-30 10:18:00,97.33796,0.8969899999999997,1.1624314564906446,5.208333,5.787033,44.27079999999998,5952.342777788533
2025-09-30 10:21:00,86.14005,0.868055,1.1934268612302243,5.179398000000001,5.902773,45.13889999999998,5952.392777788533
2025-09-30 10:24:00,83.82523,0.9548610000000002,1.1063873772157187,5.005786,5.324076999999999,39.3519,5952.442777788533
2025-09-30 10:27:00,82.66782,1.070602,1.1134411196165874,4.976852,5.063656,37.615700000000004,5952.492777788533
2025-09-30 10:30:00,86.5162,1.0416659999999993,1.0844910435412374,5.034720999999999,5.121527,40.219899999999996,5952.542777788533
2025-09-30 10:33:00,81.88657,1.0416670000000003,1.1399421184227825,5.1504639999999995,5.353007,39.0625,5952.592777788534
2025-09-30 10:36:00,81.48148,1.070601,1.127481597360715,5.237268,5.353007,35.30090000000001,5952.642777788534
2025-09-30 10:39:00,81.88657,1.070601,1.0850071797042757,5.179398000000001,5.208337,34.14360000000002,5952.692777788534
2025-09-30 10:42:00,83.82523,1.186343,1.0819145392076774,5.237264,5.034721,33.56479999999999,5952.742777788534
2025-09-30 10:45:00,86.5162,1.2442130000000002,1.0772472317666186,5.266204000000001,4.947921,33.56480000000002,5952.792777788534
2025-09-30 10:48:00,91.55093,1.2442130000000002,1.0931624521994823,5.2951440000000005,5.005791,37.61580000000001,5952.8427777885345
2025-09-30 10:51:00,94.27083,1.1284720000000004,1.1713409378030815,5.353008000000001,5.439816,37.03710000000001,5952.892777788535
2025-09-30 10:54:00,96.96181,1.1284719999999995,1.1571658529302282,5.324073,5.381941,39.6412,5952.942777788535
2025-09-30 10:57:00,95.05208,1.0127309999999996,1.151353126434424,5.150463,5.439812000000001,41.37729999999999,5952.992777788535
2025-09-30 11:00:00,91.95602,1.0127319999999997,1.1379810356221833,5.092592,5.353012,42.24539999999999,5953.042777788535
2025-09-30 11:03:00,81.48148,1.0127309999999996,1.1379777115229464,5.1215280000000005,5.381943,38.19440000000003,5953.092777788535
2025-09-30 11:06:00,82.63889,1.2442129999999993,1.0772472317666195,5.381939999999999,5.063657000000001,30.3819,5953.142777788536
2025-09-30 11:09:00,79.57176,1.2152779999999996,1.0798468907154726,5.2662,5.0057920000000005,29.513900000000007,5953.192777788536
2025-09-30 11:12:00,82.66782,1.3310189999999995,1.0997681073029946,5.41088,4.976851000000001,28.93520000000001,5953.242777788536
2025-09-30 11:15:00,84.57755,1.273148,1.0741147409585232,5.237264000000001,4.8611059999999995,29.803200000000032,5953.292777788536
2025-09-30 11:18:00,86.5162,1.2152780000000005,1.079846890715473,5.179394000000001,4.918986,30.9606,5953.342777788536
