Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-09-30 11:21:00,88.0787,1.0995369999999998,1.0254970521743336,5.063658,4.918977,34.432800000000015,5953.3927777885365
2025-09-30 11:24:00,88.45486,1.1284720000000004,1.0695636396991288,5.092588000000001,4.976856,33.85419999999999,5953.442777788537
2025-09-30 11:27:00,89.23611,1.2152780000000005,1.1262457790412967,5.266204000000001,5.092596,33.27550000000002,5953.492777788537
2025-09-30 11:30:00,92.33218,1.273148,1.1535417583846872,5.4976840000000005,5.266206,33.275499999999965,5953.542777788537
2025-09-30 11:33:00,96.58565,1.359954,1.161740739417415,5.6713,5.295136,34.14350000000002,5953.592777788537
2025-09-30 11:36:00,98.52431,1.4178240000000004,1.2039407632353691,5.8738399999999995,5.468746,37.615700000000004,5953.642777788537
2025-09-30 11:39:00,98.52431,1.2152769999999995,1.2007513876468627,5.758104,5.729167,37.615699999999975,5953.692777788538
2025-09-30 11:42:00,98.52431,1.157407,1.2143603319797944,5.526619,5.642361999999999,39.351800000000026,5953.742777788538
2025-09-30 11:45:00,95.8044,1.070602,1.113443068639442,5.208334000000001,5.295141999999999,39.93059999999997,5953.792777788538
2025-09-30 11:48:00,92.33218,1.0416670000000003,1.1262432483651317,5.005788000000001,5.179397,41.37729999999999,5953.842777788538
2025-09-30 11:51:00,83.82523,0.9837959999999999,1.1222629308045928,4.9189810000000005,5.208333,40.798700000000025,5953.892777788538
2025-09-30 11:54:00,80.32407,1.157407,1.0985245833515678,5.179397,5.063662,33.85419999999999,5953.9427777885385
2025-09-30 11:57:00,79.16667,1.1863419999999998,1.0664234474118321,5.208329000000001,4.976857000000001,29.51389999999998,5953.992777788539
2025-09-30 12:00:00,82.63889,1.273148,1.0577056061405932,5.179398,4.774305999999999,31.53940000000003,5954.042777788539
2025-09-30 12:03:00,81.88657,1.3020829999999997,1.0537035934137018,5.208334000000001,4.745367,31.25,5954.092777788539
2025-09-30 12:06:00,83.3912,1.3020839999999998,2.5735520354650245,1.5914349999999997,4.774305999999999,29.22460000000001,5954.142777788539
2025-09-30 12:09:00,88.83102,1.3310180000000003,1.0830937106451843,5.266203999999999,4.803235999999999,35.590299999999985,5954.192777788539
2025-09-30 12:12:00,83.7963,1.157407,1.1282220900672408,5.439819,5.381942,34.722200000000015,5954.24277778854
2025-09-30 12:15:00,81.48148,1.1284720000000004,1.1993531776903215,5.613429,5.758096999999999,33.85419999999999,5954.29277778854
2025-09-30 12:18:00,81.51042,1.2152780000000005,1.141412205399531,5.555554,5.410876,30.9606,5954.34277778854
2025-09-30 12:21:00,82.63889,1.157407,1.1134405803706973,5.353014000000001,5.266207,28.93519999999998,5954.39277778854
2025-09-30 12:24:00,80.70023,1.070602,1.0850076841792886,5.1504639999999995,5.1794020000000005,30.092600000000004,5954.44277778854
2025-09-30 12:27:00,78.00926,1.1863419999999998,1.0819140690016678,5.353003999999999,5.150462,25.173599999999993,5954.4927777885405
2025-09-30 12:30:00,80.72917,1.3020829999999997,1.0704476342799758,5.381944,4.947921,26.620400000000018,5954.542777788541
2025-09-30 12:33:00,81.88657,1.2442130000000002,1.0448727674615086,5.179397,4.803236,28.64580000000001,5954.592777788541
2025-09-30 12:36:00,82.63889,1.1863419999999998,1.0349320284480654,5.150463,4.8611070000000005,27.199099999999987,5954.642777788541
2025-09-30 12:39:00,84.20139,1.273148,1.0410998688394997,5.208329000000001,4.774301,28.356400000000036,5954.692777788541
2025-09-30 12:42:00,79.54282,1.1284719999999995,1.0238636507288517,5.063657,4.861112,24.594899999999996,5954.742777788541
2025-09-30 12:45:00,78.00926,1.157407,1.021671771400265,5.150463,4.890042,26.33099999999999,5954.792777788542
2025-09-30 12:48:00,83.7963,1.3020830000000005,1.0537059215484412,5.208329000000001,4.745366,26.620300000000015,5954.842777788542
2025-09-30 12:51:00,88.83102,1.3020830000000005,1.0869858389652527,5.324074,4.9189810000000005,29.803300000000007,5954.892777788542
2025-09-30 12:54:00,95.8044,1.3310180000000003,1.180435092435338,5.729169000000001,5.439811000000001,32.98610000000002,5954.942777788542
2025-09-30 12:57:00,96.58565,1.2442130000000002,1.2150478000177418,5.642359000000001,5.584486,37.905100000000004,5954.992777788542
2025-09-30 13:00:00,95.02315,1.1863419999999998,1.186342000015974,5.642359000000001,5.6423570000000005,34.43289999999999,5955.0427777885425
2025-09-30 13:03:00,91.92708,1.0995369999999998,1.1842194528887244,5.497688999999999,5.671292000000001,36.74770000000001,5955.092777788543
2025-09-30 13:06:00,84.20139,1.0416660000000002,1.153535872271146,5.410884,5.642358,35.87959999999998,5955.142777788543
2025-09-30 13:09:00,81.88657,1.1284720000000004,1.1428759828627495,5.439819,5.4687470000000005,31.828699999999998,5955.192777788543
2025-09-30 13:12:00,84.57755,1.1574080000000002,1.1428789408284152,5.410883999999999,5.381945999999999,29.803200000000004,5955.242777788543
2025-09-30 13:15:00,86.89236,1.1284720000000004,1.1428809409352658,5.410878,5.439816,34.722200000000015,5955.292777788543
2025-09-30 13:18:00,88.83102,1.1574080000000002,1.1574099999794556,5.497684,5.497686,36.16900000000004,5955.342777788544
2025-09-30 13:21:00,91.17477,1.1574080000000002,1.1861097044862434,5.671294,5.729165999999999,35.01159999999999,5955.392777788544
2025-09-30 13:24:00,96.20949,1.1863419999999998,1.1718174733715832,5.642363,5.613431,35.011600000000016,5955.442777788544
2025-09-30 13:27:00,98.52431,1.157407,1.214360331979795,5.642358,5.758101000000001,35.011600000000016,5955.492777788544
2025-09-30 13:30:00,98.52431,1.1284720000000004,1.2132122242849903,5.642358,5.815975999999999,37.32640000000001,5955.542777788544
2025-09-30 13:33:00,98.52431,1.0995369999999998,1.1979571347820661,5.642364000000001,5.844907000000001,35.87960000000001,5955.5927777885445
2025-09-30 13:36:00,98.52431,1.0127309999999996,1.1778239016325693,5.381943,5.729162,38.4838,5955.642777788545
2025-09-30 13:39:00,98.52431,1.0995369999999998,1.156444314022041,5.410877999999999,5.526621,37.905100000000004,5955.692777788545
2025-09-30 13:42:00,98.52431,1.1863419999999998,1.186342000015974,5.584493,5.584491,37.90520000000001,5955.742777788545
2025-09-30 13:45:00,98.52431,1.157407,1.171819928223962,5.5844879999999995,5.613431,38.4838,5955.792777788545
2025-09-30 13:48:00,98.52431,1.1863419999999998,1.271171763901674,5.873842999999999,6.047451000000001,38.194500000000005,5955.842777788545
2025-09-30 13:51:00,98.52431,1.0995369999999998,1.2385865052118692,5.844908,6.134261,37.3263,5955.892777788546
2025-09-30 13:54:00,98.52431,1.273148,1.2586245558472058,6.018523,5.989584999999999,38.4838,5955.942777788546
2025-09-30 13:57:00,98.52431,1.0416659999999993,1.220095286704543,5.526622999999999,5.902777,35.59020000000001,5955.992777788546
2025-09-30 14:00:00,98.52431,1.0127310000000005,1.17782390163257,5.353008000000001,5.700227,37.615700000000004,5956.042777788546
2025-09-30 14:03:00,95.8044,1.0127309999999996,1.151353126434424,5.237273,5.526622000000001,39.0625,5956.092777788546
2025-09-30 14:06:00,95.83333,1.0127309999999996,1.151353126434424,5.208338,5.497687000000001,39.0625,5956.1427777885465
2025-09-30 14:09:00,94.27083,1.070601,1.1689485358662184,5.266208000000001,5.4687470000000005,37.03710000000001,5956.192777788547
2025-09-30 14:12:00,98.52431,1.1284719999999995,1.1428809409352698,5.324073,5.3530109999999995,36.16899999999998,5956.242777788547
2025-09-30 14:15:00,98.52431,1.0416659999999993,1.1399415874460783,5.208333,5.410877000000001,38.7731,5956.292777788547
2025-09-30 14:18:00,93.48958,0.9548609999999993,1.1454943246927078,5.034720999999999,5.439812,40.79859999999999,5956.342777788547
2025-09-30 14:21:00,89.23611,0.9837959999999999,1.1486738475238045,5.005787,5.353007,40.79859999999999,5956.392777788547
2025-09-30 14:24:00,84.20139,0.9548609999999993,1.1454961083846793,4.947917,5.353012,39.930499999999995,5956.442777788548
2025-09-30 14:27:00,83.42014,1.0416660000000002,1.1399463040080031,5.092588000000001,5.295141999999999,39.0625,5956.492777788548
2025-09-30 14:30:00,81.48148,1.070602,1.1274821149176488,5.266204,5.381942,35.87960000000001,5956.542777788548
2025-09-30 14:33:00,81.10532,1.070602,1.1274821149176488,5.381944000000001,5.497682,35.87960000000001,5956.592777788548
2025-09-30 14:36:00,82.66782,1.1574080000000002,1.1134410676261812,5.353014,5.266206,33.275499999999994,5956.642777788548
2025-09-30 14:39:00,80.72917,1.157407,1.1282220900672422,5.468754,5.410877000000001,34.14360000000002,5956.6927777885485
2025-09-30 14:42:00,84.20139,1.1574080000000002,1.1134410676261812,5.353014,5.266206,33.275499999999994,5956.742777788549
2025-09-30 14:45:00,86.14005,1.2152780000000005,1.1564397268160995,5.353014000000001,5.237266,36.16889999999998,5956.792777788549
2025-09-30 14:48:00,85.76389,1.1284720000000004,1.1428809409352658,5.237268,5.266206,36.16900000000001,5956.842777788549
2025-09-30 14:51:00,86.89236,1.0416659999999993,1.1399415874460783,5.208333,5.410877000000001,36.74770000000001,5956.892777788549
2025-09-30 14:54:00,86.89236,1.0995369999999998,1.1564394767326407,5.237273,5.353006000000001,38.4837,5956.942777788549
2025-09-30 14:57:00,84.98264,1.0416660000000002,1.1535405539501489,5.208328,5.439812000000001,36.74769999999998,5956.99277778855
2025-09-30 15:00:00,84.20139,1.1284720000000004,1.1428759828627495,5.324078,5.353006000000001,37.32640000000001,5957.04277778855
2025-09-30 15:03:00,86.14005,1.0995369999999998,1.1282271253665335,5.381944000000001,5.439817,38.19449999999998,5957.09277778855
2025-09-30 15:06:00,84.57755,1.070602,1.168949066039306,5.410883999999999,5.613422000000001,36.74769999999998,5957.14277778855
2025-09-30 15:09:00,81.48148,1.0416670000000003,1.1535410891430513,5.381944000000001,5.613427,36.16900000000001,5957.19277778855
2025-09-30 15:12:00,81.88657,1.1574080000000002,1.1282225816258225,5.410883999999999,5.353006000000001,30.671300000000002,5957.2427777885505
2025-09-30 15:15:00,83.7963,1.0995369999999998,1.1139418763647653,5.266204,5.295137,35.59030000000001,5957.292777788551
2025-09-30 15:18:00,80.32407,1.1284720000000004,1.0992831213870267,5.208334,5.150462,30.3819,5957.342777788551
2025-09-30 15:21:00,81.88657,1.157407,1.11344571287328,5.295134,5.208337,31.25,5957.392777788551
2025-09-30 15:24:00,81.10532,1.2442130000000002,1.1089105745449972,5.3819490000000005,5.121525999999999,30.382000000000005,5957.442777788551
2025-09-30 15:27:00,80.32407,1.157407,1.037364465292972,5.179397,4.947912,29.224499999999978,5957.492777788551
2025-09-30 15:30:00,77.25694,1.1863419999999998,1.0972488105671134,5.3819490000000005,5.208337,20.254599999999982,5957.542777788552
2025-09-30 15:33:00,75.28935,1.1284720000000004,1.0238652547319644,5.324069,5.121527,21.41210000000001,5957.592777788552
2025-09-30 15:36:00,77.22801,1.3310180000000003,1.0142979666123693,5.468754,4.890045999999999,15.914299999999997,5957.642777788552
2025-09-30 15:39:00,81.10532,1.273148,0.9900008905809251,5.063658,4.542821000000001,20.25460000000001,5957.692777788552
2025-09-30 15:42:00,82.63889,1.157407,1.0216794060569678,5.295134,5.034727,19.386599999999987,5957.742777788552
2025-09-30 15:45:00,82.63889,1.0995369999999998,0.9792396297425129,5.092592,4.8611070000000005,18.229100000000017,5957.7927777885525
2025-09-30 15:48:00,83.44907,1.2442130000000002,1.011728730099056,5.0347230000000005,4.600691,19.097200000000015,5957.842777788553
2025-09-30 15:51:00,87.29745,1.186343,0.9863399044406482,5.063658,4.687501,20.254700000000014,5957.892777788553
2025-09-30 15:54:00,93.86574,1.186343,1.0507647774534679,5.208334000000001,4.947921,26.620400000000018,5957.942777788553
2025-09-30 15:57:00,91.55093,1.157407,1.068254394063252,5.324074,5.150467000000001,25.173599999999965,5957.992777788553
2025-09-30 16:00:00,84.20139,1.0127309999999996,1.04139706652178,5.063657,5.121523,26.909700000000015,5958.042777788553
2025-09-30 16:03:00,80.32407,1.157407,1.068254394063251,5.208329000000001,5.0347219999999995,25.173699999999997,5958.092777788554
2025-09-30 16:06:00,80.32407,1.157407,1.037366622739901,5.150463,4.918982000000001,25.17360000000002,5958.142777788554
2025-09-30 16:09:00,78.38542,1.2442130000000002,1.0448772939716282,5.295139000000001,4.918986,23.72679999999997,5958.192777788554
2025-09-30 16:12:00,78.38542,1.1863419999999998,0.9697372643800174,5.0347219999999995,4.629632,20.254599999999982,5958.242777788554
2025-09-30 16:15:00,79.1956,1.3020839999999998,1.002194829206049,5.092593,4.542826,21.412000000000035,5958.292777788554
2025-09-30 16:18:00,79.16667,1.1863419999999998,1.0027307284882085,5.034722,4.6874970000000005,23.1481,5958.3427777885545
2025-09-30 16:21:00,76.85185,1.1863419999999998,0.9863371819171963,5.0347219999999995,4.658562000000001,22.569399999999973,5958.392777788555
2025-09-30 16:24:00,79.16667,1.3020839999999998,1.002196645637288,5.2662,4.716436,19.386600000000016,5958.442777788555
2025-09-30 16:27:00,78.76157,1.1863419999999998,0.9529133398028233,5.063657,4.629632,19.097199999999987,5958.492777788555
2025-09-30 16:30:00,78.00926,1.2442129999999993,0.9777297289328468,5.092593,4.600697,16.782399999999996,5958.542777788555
2025-09-30 16:33:00,79.54282,1.2152780000000005,0.9307013500872857,4.8321760000000005,4.3113459999999995,18.51849999999999,5958.592777788555
2025-09-30 16:36:00,81.85764,1.0416660000000002,0.9522246788423566,4.600694000000001,4.4270819999999995,20.54400000000001,5958.642777788556
2025-09-30 16:39:00,77.22801,0.9837959999999999,0.924719604177652,4.542823,4.427082,17.65039999999999,5958.692777788556
2025-09-30 16:42:00,76.0706,1.0127309999999996,0.9385383504935897,4.716434,4.5717620000000005,17.939899999999994,5958.742777788556
2025-09-30 16:45:00,74.91319,0.9837959999999999,0.9095447096459213,4.513888,4.369216999999999,18.518500000000017,5958.792777788556
2025-09-30 16:48:00,72.97454,1.070601,0.8856795938039832,4.542823,4.195607000000001,14.756899999999973,5958.842777788556
2025-09-30 16:51:00,70.28356,1.0416660000000002,0.8563564096113903,4.484953000000001,4.137732000000001,10.705999999999989,5958.8927777885565
2025-09-30 16:54:00,72.97454,1.2152780000000005,0.8389872809334574,4.484954000000001,3.819445,10.995399999999961,5958.942777788557
2025-09-30 16:57:00,72.59838,1.186343,0.7888202942174712,4.282408,3.587962,8.1019,5958.992777788557
2025-09-30 17:00:00,69.09722,1.0995370000000007,0.8114527592823223,4.195602,3.6747689999999995,6.944399999999973,5959.042777788557
2025-09-30 17:03:00,70.65972,1.070602,0.7814714638682198,4.427084000000001,3.906251,7.233799999999974,5959.092777788557
2025-09-30 17:06:00,70.28356,1.1574080000000002,0.7972057457724754,4.282408,3.6458329999999997,6.365700000000004,5959.142777788557
2025-09-30 17:09:00,63.68634,1.0995369999999998,0.7744829310573214,4.195601,3.616898000000001,3.4721999999999866,5959.192777788558
2025-09-30 17:12:00,64.84375,1.157407,0.7375202118639484,4.07986,3.3564820000000006,4.918999999999983,5959.242777788558
2025-09-30 17:15:00,68.34491,1.3020830000000005,0.745684157221118,4.282408,3.3564809999999996,4.340199999999982,5959.292777788558
2025-09-30 17:18:00,50.95486,1.5625,0.857386033646281,4.484954,3.327546,-4.3402999999999565,5959.342777788558
2025-09-30 17:21:00,54.83218,2.025462,0.7537880987745306,4.658563999999999,2.8067139999999995,-3.4721999999999866,5959.392777788558
2025-09-30 17:24:00,50.17361,2.228009,0.8050019051767537,4.5428239999999995,2.4884260000000005,-4.918999999999983,5959.4427777885585
2025-09-30 17:27:00,50.14468,2.34375,0.8744833797521393,4.57176,2.430556,-6.365700000000004,5959.492777788559
2025-09-30 17:30:00,58.27546,2.314814,0.8670648368130967,4.513889000000001,2.4016210000000004,-4.3402000000000385,5959.542777788559
2025-09-30 17:33:00,57.89931,2.170139,0.9007022560256334,4.803241,2.8935190000000004,-4.050900000000013,5959.592777788559
2025-09-30 17:36:00,52.48843,2.0254630000000002,0.7537883543359152,4.861111,3.0092600000000003,-5.497699999999952,5959.642777788559
2025-09-30 17:39:00,52.48843,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,-4.918999999999983,5959.692777788559
2025-09-30 17:42:00,48.23495,2.1122680000000003,0.77586916650303,4.9189810000000005,2.9803250000000006,-6.076400000000035,5959.74277778856
2025-09-30 17:45:00,46.67245,2.0254630000000002,0.7537883543359152,4.803241,2.95139,-6.365799999999979,5959.79277778856
2025-09-30 17:48:00,44.7338,2.0254629999999993,0.712674173044279,4.571759,2.6909710000000002,-6.944399999999973,5959.84277778856
2025-09-30 17:51:00,42.82407,2.083334,0.7268454981919882,4.282408,2.343750000000001,-7.233800000000031,5959.89277778856
2025-09-30 17:54:00,40.10416,2.141204,0.7409326186633494,4.340277,2.34375,-6.6551000000000045,5959.94277778856
2025-09-30 17:57:00,39.35185,2.170139,0.8296566619962558,4.398148,2.430555,-7.233799999999974,5959.9927777885605
2025-09-30 18:00:00,40.10416,2.256945,0.8122334239262479,4.484953999999999,2.4016200000000003,-7.8125,5960.042777788561
2025-09-30 18:03:00,47.82986,2.3726849999999997,0.796491259758108,4.542825,2.3148149999999994,-8.680500000000052,5960.092777788561
2025-09-30 18:06:00,42.41898,2.1122689999999995,0.7339001143064159,4.398148,2.430556,-7.5230999999999995,5960.142777788561
2025-09-30 18:09:00,42.04282,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-6.944399999999973,5960.192777788561
2025-09-30 18:12:00,41.66666,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,-8.1019,5960.242777788561
2025-09-30 18:15:00,47.07755,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,-4.629700000000014,5960.292777788562
2025-09-30 18:18:00,44.76273,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,-8.1019,5960.342777788562
2025-10-02 06:42:00,46.64352,4.513892,,2.546296,-2.314819,-9.259299999999996,5960.342777788562
2025-10-02 06:45:00,45.54398,0.578703,0.48674975587518804,2.748842,2.5752319999999997,-7.523200000000031,5960.392777788562
2025-10-02 06:48:00,40.50926,0.8101849999999997,0.43832050616600643,2.9803229999999994,2.3726850000000006,-8.969899999999996,5960.442777788562
2025-10-02 06:51:00,40.50926,0.9259259999999996,0.4494199280513306,3.0092589999999992,2.256945,-8.39119999999997,5960.492777788562
2025-10-02 06:54:00,40.50926,0.9259259999999996,0.42086493188837276,2.922453999999999,2.141203,-9.259200000000021,5960.5427777885625
2025-10-02 06:57:00,39.35185,0.9259259999999996,0.4494189790285111,2.7777779999999996,2.0254630000000002,-9.259200000000021,5960.592777788563
2025-10-02 07:00:00,55.20833,1.273148,0.5188985454984218,2.7777779999999996,1.6493060000000002,-7.233800000000031,5960.642777788563
2025-10-02 07:03:00,62.93403,1.1284720000000004,0.8413585949326015,3.038194,2.517361,-5.7871000000000095,5960.692777788563
2025-10-02 07:06:00,72.59838,0.9837960000000008,0.671834871841993,4.253472,3.703703999999999,-4.050899999999956,5960.742777788563
2025-10-02 07:09:00,71.84606,0.6655090000000001,0.6798748819823768,3.616898,3.6458330000000005,-3.7615000000000123,5960.792777788563
2025-10-02 07:12:00,78.00926,0.8391209999999996,0.6501302590801885,3.5590279999999996,3.211806,-1.4467000000000212,5960.842777788564
2025-10-02 07:15:00,63.31019,0.78125,0.6422679237844088,3.5590279999999996,3.2986120000000003,-1.736099999999965,5960.892777788564
2025-10-02 07:18:00,57.89931,1.2442129999999993,0.6791786103886451,4.484953,3.5590270000000004,-3.4722000000000435,5960.942777788564
2025-10-02 07:21:00,61.37153,1.475695,0.6716839688993789,4.195602,2.951389,-4.918899999999979,5960.992777788564
2025-10-02 07:24:00,65.625,1.4467600000000003,0.632830121208539,3.8483799999999997,2.6041659999999993,-2.8935000000000173,5961.042777788564
2025-10-02 07:27:00,71.44097,1.6203700000000003,0.9465896970828508,5.555560000000001,4.42708,-2.3148999999999944,5961.0927777885645
2025-10-02 07:30:00,71.44097,1.3020829999999997,0.6983386249604048,4.456019,3.4722219999999995,-1.446799999999996,5961.142777788565
2025-10-02 07:33:00,61.37153,1.0995369999999998,0.6743953434420661,3.9641199999999994,3.240741,-1.1573999999999955,5961.192777788565
2025-10-02 07:36:00,59.83796,1.1863419999999998,0.6597796461662173,3.906249,3.038194,-2.0255000000000223,5961.242777788565
2025-10-02 07:39:00,66.03009,1.2731480000000008,0.6640077487051941,3.8773150000000003,2.8935179999999994,-1.446799999999996,5961.292777788565
2025-10-02 07:42:00,78.38542,1.5335650000000003,0.7728827964012026,4.2534730000000005,3.0381940000000007,-1.7360999999999933,5961.342777788565
2025-10-02 07:45:00,74.13194,0.9837959999999999,0.6718342022856927,3.5879630000000002,3.0381940000000007,5.208300000000008,5961.392777788566
2025-10-02 07:48:00,65.24884,0.9259260000000005,0.7387662057490303,3.5590279999999996,3.2118059999999993,2.0253999999999905,5961.442777788566
2025-10-02 07:51:00,68.37384,0.9837959999999999,0.6718355413977061,3.790508,3.2407410000000008,3.182900000000018,5961.492777788566
2025-10-02 07:54:00,70.65972,1.0416670000000003,0.7136306842583758,3.790509,3.211805,3.1828999999999894,5961.542777788566
2025-10-02 07:57:00,64.84375,1.070602,0.7050592475267893,3.8483800000000006,3.211806,0.28940000000000055,5961.592777788566
2025-10-02 08:00:00,63.68634,0.9259259999999996,0.6861864234515171,3.6747679999999994,3.2407400000000006,1.1573999999999955,5961.6427777885665
2025-10-02 08:03:00,79.57176,0.9548610000000002,0.6411679772260479,3.3854159999999993,2.835648,2.6041000000000167,5961.692777788567
2025-10-02 08:06:00,78.38542,1.070602,0.7995943050723288,4.340278,3.8483799999999997,4.918999999999983,5961.742777788567
2025-10-02 08:09:00,72.97454,1.070602,0.7995943050723288,4.166666,3.6747680000000003,4.919000000000011,5961.792777788567
2025-10-02 08:12:00,78.38542,1.3020830000000005,0.7901393689401159,4.571759,3.703703999999999,8.101800000000026,5961.842777788567
2025-10-02 08:15:00,88.83102,1.2152770000000004,0.930697284085751,4.8321760000000005,4.3113410000000005,12.442200000000014,5961.892777788567
2025-10-02 08:18:00,92.30324,1.0127310000000005,0.8919900396610809,4.484954,4.253470999999999,16.782399999999996,5961.942777788568
2025-10-02 08:21:00,91.17477,0.8391210000000004,1.0027329807922354,4.600695,4.947915999999999,23.148199999999974,5961.992777788568
2025-10-02 08:24:00,94.64699,0.6655100000000003,0.936709299522289,3.906251,4.513885999999999,23.1481,5962.042777788568
2025-10-02 08:27:00,86.5162,0.5497680000000003,0.9590025696001072,3.819445,4.803238,26.620299999999986,5962.092777788568
2025-10-02 08:30:00,88.85995,0.8680560000000002,0.8966807870158827,4.021991,4.079861,23.148200000000003,5962.142777788568
2025-10-02 08:33:00,98.52431,1.0416670000000003,1.0124553320782093,4.484954,4.42708,36.16900000000001,5962.1927777885685
2025-10-02 08:36:00,98.52431,1.6203709999999996,1.6058630655040749,8.015045999999998,7.986115,38.77320000000003,5962.242777788569
2025-10-02 08:39:00,98.52431,1.4467599999999994,1.2967045631636431,6.336809999999999,6.04745,37.03699999999998,5962.292777788569
2025-10-02 08:42:00,98.52431,1.4178249999999997,1.2832121317576999,6.22107,5.9606449999999995,35.59030000000001,5962.342777788569
2025-10-02 08:45:00,98.52431,1.3888889999999998,1.269635523659657,6.249996,6.018517000000001,36.16899999999998,5962.392777788569
2025-10-02 08:48:00,98.52431,1.157407,1.2967036907458842,5.989588,6.278931,43.402799999999985,5962.442777788569
2025-10-02 08:51:00,98.52431,1.0416670000000003,1.2971954692016514,5.729164000000001,6.278936999999999,50.34729999999999,5962.49277778857
2025-10-02 08:54:00,94.27083,0.9548610000000002,1.2947938894483917,5.497687999999999,6.2499970000000005,48.61110000000002,5962.54277778857
2025-10-02 08:57:00,98.52431,0.8969909999999999,1.162436314961418,5.0925910000000005,5.6713000000000005,42.24540000000002,5962.59277778857
2025-10-02 09:00:00,98.52431,1.0416669999999995,1.1937460038261782,5.295138,5.613421,39.641200000000026,5962.64277778857
2025-10-02 09:03:00,94.64699,1.1284719999999995,1.1854004646794551,5.468754,5.584492000000001,38.194500000000005,5962.69277778857
2025-10-02 09:06:00,91.55093,1.1284719999999995,1.1428809409352698,5.324074,5.353012,37.03709999999998,5962.7427777885705
2025-10-02 09:09:00,88.83102,1.070602,1.1552336735205384,5.266204,5.439812000000001,39.0625,5962.792777788571
2025-10-02 09:12:00,84.57755,0.9548610000000002,1.132547505623398,5.063658,5.439813,39.9306,5962.842777788571
2025-10-02 09:15:00,81.10532,1.0127319999999997,1.083460623792182,5.063658,5.208332,32.696799999999996,5962.892777788571
2025-10-02 09:18:00,85.76389,1.1574080000000002,1.0682548680430461,5.1504639999999995,4.976856,31.828699999999998,5962.942777788571
2025-10-02 09:21:00,89.23611,1.1863420000000007,1.0349342286315109,5.092588000000001,4.803235999999999,31.828599999999994,5962.992777788571
2025-10-02 09:24:00,94.27083,1.157407,1.0985235472881039,5.150463,5.034726,37.3263,5963.042777788572
2025-10-02 09:27:00,96.96181,1.0416670000000003,1.2069667997354006,5.526623,5.8738459999999995,38.1944,5963.092777788572
2025-10-02 09:30:00,97.3669,0.8969899999999997,1.1124617726610964,4.9479169999999995,5.410877000000001,39.6412,5963.142777788572
2025-10-02 09:33:00,93.86574,1.0127310000000005,1.1513535870536658,4.947917,5.237266999999999,40.509299999999996,5963.192777788572
2025-10-02 09:36:00,85.73495,0.9548610000000002,1.1195152433835966,4.890046000000001,5.237273,43.40280000000001,5963.242777788572
2025-10-02 09:39:00,81.10532,1.0416670000000003,1.0703417843676173,5.063658,5.121527,34.43290000000002,5963.2927777885725
2025-10-02 09:42:00,79.57176,1.1863419999999998,1.0972540850365344,5.208329000000001,5.034727,29.513900000000007,5963.342777788573
2025-10-02 09:45:00,79.16667,1.2152769999999995,1.0798410012188466,5.324074,5.063657000000001,25.75230000000002,5963.392777788573
2025-10-02 09:48:00,78.79051,1.1863419999999998,1.0972540850365358,5.353003999999999,5.1794020000000005,26.62039999999999,5963.442777788573
2025-10-02 09:51:00,80.72917,1.2152769999999995,1.0640557605179284,5.266203999999999,4.976857000000001,25.752399999999994,5963.492777788573
2025-10-02 09:54:00,84.20139,1.2442130000000002,1.0931624521994823,5.2372689999999995,4.947915999999999,30.671300000000002,5963.542777788573
2025-10-02 09:57:00,87.29745,1.2731480000000008,1.090341269662675,5.295134,4.947916,32.117999999999995,5963.592777788574
2025-10-02 10:00:00,94.27083,1.3020830000000005,1.1513539636363386,5.642364,5.353011,31.828699999999998,5963.642777788574
2025-10-02 10:03:00,96.20949,1.157407,1.157409500011446,5.439814000000001,5.439817,34.43289999999999,5963.692777788574
2025-10-02 10:06:00,93.48958,1.2152769999999995,1.1713384490136485,5.555554,5.4687470000000005,32.696800000000025,5963.742777788574
2025-10-02 10:09:00,97.3669,1.186343,1.1274825297668478,5.497684,5.381941,35.87959999999998,5963.792777788574
2025-10-02 10:12:00,98.52431,1.157407,1.171814969129404,5.468748,5.497681000000001,37.905100000000004,5963.8427777885745
2025-10-02 10:15:00,98.52431,1.0416670000000003,1.1670361236171034,5.381944000000001,5.6423570000000005,40.79859999999999,5963.892777788575
2025-10-02 10:18:00,90.39352,0.9837960000000008,1.187620241496742,5.208334,5.642358,43.40280000000001,5963.942777788575
2025-10-02 10:21:00,81.48148,0.9837960000000008,1.1222620114815516,5.063658000000001,5.353007999999999,36.16900000000001,5963.992777788575
2025-10-02 10:24:00,83.42014,1.1574080000000002,1.1134462001302605,5.237264,5.150466,31.539300000000026,5964.042777788575
2025-10-02 10:27:00,84.20139,1.0995369999999998,1.0850102332162435,5.237264,5.208337,32.696799999999996,5964.092777788575
2025-10-02 10:30:00,79.54282,1.1284720000000004,1.0844910435412376,5.150463,5.063656999999999,32.69670000000002,5964.142777788576
2025-10-02 10:33:00,79.57176,1.2152779999999996,1.048093017056356,5.121529,4.803242,29.224500000000035,5964.192777788576
2025-10-02 10:36:00,80.72917,1.1863419999999998,1.050762140333176,5.1215280000000005,4.861111999999999,29.22460000000001,5964.242777788576
2025-10-02 10:39:00,78.38542,1.1863419999999998,1.050762140333177,5.179398,4.918982000000001,27.199099999999987,5964.292777788576
2025-10-02 10:42:00,81.10532,1.2442130000000002,1.0611524679494957,5.179397,4.8321760000000005,27.777799999999985,5964.342777788576
2025-10-02 10:45:00,85.3588,1.3020829999999997,1.0367594448250672,5.179398,4.687501,28.067099999999982,5964.3927777885765
2025-10-02 10:48:00,90.39352,1.3310180000000003,1.0830995061817357,5.381944,4.918985999999999,27.488400000000013,5964.442777788577
2025-10-02 10:51:00,92.70833,1.1863419999999998,1.0972488105671134,5.439819,5.266207,29.80329999999998,5964.492777788577
2025-10-02 10:54:00,94.27083,1.0995369999999998,1.0555396537250243,5.208334000000001,5.121527,29.803300000000036,5964.542777788577
2025-10-02 10:57:00,95.02315,1.0416659999999993,1.070343730778338,4.918982,4.976857000000001,32.40739999999997,5964.592777788577
2025-10-02 11:00:00,93.48958,1.0127309999999996,1.0413995208512588,4.861110999999999,4.918982000000001,33.564899999999966,5964.642777788577
2025-10-02 11:03:00,91.17477,1.0127319999999997,1.0555411682817422,4.8321760000000005,4.918982,33.56480000000002,5964.692777788578
2025-10-02 11:06:00,88.45486,1.0416670000000003,,4.8321760000000005,4.832177,33.275499999999994,5964.742777788578
2025-10-02 11:09:00,83.42014,0.9548610000000002,1.0392522312655081,4.803241,4.976852999999999,31.25,5964.792777788578
2025-10-02 11:12:00,80.32407,1.0127319999999997,1.027133565075649,4.774305,4.803242000000001,28.93520000000001,5964.842777788578
2025-10-02 11:15:00,79.91898,1.1284720000000004,0.9925789815865461,4.803240000000001,4.542826,25.46290000000002,5964.892777788578
2025-10-02 11:18:00,83.42014,1.157407,1.037364465292972,4.8321760000000005,4.600691,28.35650000000001,5964.9427777885785
2025-10-02 11:21:00,85.73495,1.1574080000000002,1.0834615807290955,5.092592,4.947915999999999,32.986099999999965,5964.992777788579
2025-10-02 11:24:00,89.23611,1.1863420000000007,1.1274820464459048,5.266208000000001,5.150465999999999,32.407399999999996,5965.042777788579
2025-10-02 11:27:00,92.33218,1.186343,1.1274825297668478,5.353014,5.237271000000001,31.539300000000026,5965.092777788579
2025-10-02 11:30:00,91.92708,1.1284720000000004,1.1284720000003732,5.439814000000001,5.439812000000001,29.803199999999975,5965.142777788579
2025-10-02 11:33:00,89.61227,1.0995370000000007,1.1564394767326411,5.410884,5.526617,30.671300000000002,5965.192777788579
2025-10-02 11:36:00,91.17477,1.2152780000000005,1.1262405119062517,5.584494,5.410876,30.092600000000004,5965.24277778858
2025-10-02 11:39:00,96.96181,1.2152780000000005,1.141412205399531,5.439814,5.295136,35.59030000000001,5965.29277778858
2025-10-02 11:42:00,96.20949,1.070601,1.1960902470786887,5.497688,5.758107000000001,36.45840000000001,5965.34277778858
2025-10-02 11:45:00,94.27083,1.0127310000000005,1.2168731397419437,5.497688,5.931716999999999,38.48389999999998,5965.39277778858
2025-10-02 11:48:00,91.95602,1.0416670000000003,1.2200958423052526,5.410883999999999,5.787037,38.1944,5965.44277778858
2025-10-02 11:51:00,87.29745,1.0127319999999997,1.1513536710892736,5.266204,5.5555520000000005,36.74769999999998,5965.4927777885805
2025-10-02 11:54:00,84.98264,1.0416660000000002,1.1399415874460792,5.237268,5.439812000000001,37.61570000000003,5965.542777788581
2025-10-02 11:57:00,84.20139,1.0127309999999996,1.110930746799627,5.179392999999999,5.381942,36.74769999999998,5965.592777788581
2025-10-02 12:00:00,81.88657,1.0416659999999993,1.0985229238370602,5.092592999999999,5.208337,34.43290000000002,5965.642777788581
2025-10-02 12:03:00,81.88657,1.0416659999999993,1.0844900696965063,5.092592999999999,5.179397,33.275499999999994,5965.692777788581
2025-10-02 12:06:00,81.10532,0.9837959999999999,1.923358906298487,2.8935179999999994,5.237266999999999,33.275499999999994,5965.742777788581
2025-10-02 12:09:00,91.55093,1.4467590000000001,1.097882823214885,5.3819479999999995,4.745369,32.69670000000002,5965.792777788582
2025-10-02 12:12:00,91.55093,1.1863420000000007,1.1124395672736742,5.237268,5.0925959999999995,36.45829999999998,5965.842777788582
2025-10-02 12:15:00,92.70833,1.1284720000000004,1.1284720000003732,5.237268,5.237266,38.773199999999974,5965.892777788582
2025-10-02 12:18:00,91.55093,1.070602,1.085005701840683,5.063658,5.092592000000001,38.483799999999974,5965.942777788582
2025-10-02 12:21:00,89.23611,1.0416660000000002,1.126242721652184,4.976852000000001,5.150462,39.6412,5965.992777788582
2025-10-02 12:24:00,87.29745,1.0127309999999996,1.0834581868991282,4.803241,4.947912,38.7732,5966.0427777885825
2025-10-02 12:27:00,89.23611,1.0416659999999993,1.041667999969476,4.774305,4.774307,39.062599999999975,5966.092777788583
2025-10-02 12:30:00,83.82523,0.9837959999999999,1.0682532291280034,4.716434,4.890046999999999,35.301000000000016,5966.142777788583
2025-10-02 12:33:00,80.32407,0.9548609999999993,1.025500151301701,4.658564999999999,4.803242000000001,30.960600000000028,5966.192777788583
2025-10-02 12:36:00,83.42014,1.157407,1.0216755887337958,4.774305,4.513891,31.828699999999998,5966.242777788583
2025-10-02 12:39:00,85.32986,1.1863420000000007,1.0349325784942482,4.9189810000000005,4.629625999999999,33.275499999999994,5966.292777788583
2025-10-02 12:42:00,88.45486,1.157407,1.0528905285462755,4.8321760000000005,4.629631000000001,31.828700000000026,5966.342777788584
2025-10-02 12:45:00,91.55093,1.2442130000000002,1.0448772939716282,5.121524000000001,4.7453710000000004,33.27540000000002,5966.392777788584
2025-10-02 12:48:00,98.52431,1.273148,1.0741203795185699,5.208328,4.83218,32.98609999999999,5966.442777788584
2025-10-02 12:51:00,98.52431,1.1863420000000007,1.1274820464459052,5.324078,5.208336,37.905100000000004,5966.492777788584
2025-10-02 12:54:00,98.52431,1.157407,1.1282220900672408,5.237273,5.179396,40.219899999999996,5966.542777788584
2025-10-02 12:57:00,98.52431,1.157407,1.157404499996499,5.353012999999999,5.353006,41.66669999999999,5966.5927777885845
2025-10-02 13:00:00,98.52431,1.2442130000000002,1.1854008836727608,5.468748000000001,5.3530050000000005,40.79869999999997,5966.642777788585
2025-10-02 13:03:00,98.52431,1.2152770000000004,1.1861041627287232,5.613428000000001,5.5555509999999995,39.93059999999997,5966.692777788585
2025-10-02 13:06:00,98.52431,1.1863420000000007,1.171817473371583,5.526618000000001,5.497685999999999,40.219899999999996,5966.742777788585
2025-10-02 13:09:00,98.52431,1.2152780000000005,1.200751883654364,5.468754,5.439816,40.79860000000002,5966.792777788585
2025-10-02 13:12:00,98.52431,1.2152770000000004,1.1414117258722343,5.410878,5.266201000000001,39.0625,5966.842777788585
2025-10-02 13:15:00,98.52431,1.2442129999999993,1.1854008836727605,5.497683,5.381940000000001,38.1944,5966.892777788586
2025-10-02 13:18:00,98.52431,1.1863420000000007,1.1718174733715812,5.468748,5.4398159999999995,40.219899999999996,5966.942777788586
2025-10-02 13:21:00,98.52431,1.1863420000000007,1.171817473371583,5.526618000000001,5.497685999999999,39.062400000000025,5966.992777788586
2025-10-02 13:24:00,98.52431,1.273148,1.168951784336712,5.613428000000001,5.41088,38.1944,5967.042777788586
2025-10-02 13:27:00,98.52431,1.3020830000000005,1.1979548478132354,5.5555579999999996,5.3530050000000005,39.0625,5967.092777788586
2025-10-02 13:30:00,98.52431,1.186343,1.1863424999891288,5.555554000000001,5.555551,39.93049999999997,5967.1427777885865
2025-10-02 13:33:00,98.52431,1.157407,1.1428784450218061,5.439818,5.410881,38.7732,5967.192777788587
2025-10-02 13:36:00,98.52431,1.2442130000000002,1.1703824000721472,5.497687999999999,5.3530050000000005,39.6413,5967.242777788587
2025-10-02 13:39:00,98.52431,1.3020829999999997,1.1825742649673954,5.700228,5.468755000000001,34.72219999999999,5967.292777788587
2025-10-02 13:42:00,98.52431,1.273148,1.1993559801405573,5.5844879999999995,5.43981,39.9306,5967.342777788587
2025-10-02 13:45:00,98.52431,1.1863419999999998,1.2292361812558574,5.671293,5.758101,41.955900000000014,5967.392777788587
2025-10-02 13:48:00,98.52431,1.273148,1.2292393002242215,5.642358,5.555560000000001,41.08800000000002,5967.442777788588
2025-10-02 13:51:00,98.52431,1.157407,1.1718149691294042,5.468748000000001,5.497681,39.351800000000026,5967.492777788588
2025-10-02 13:54:00,98.52431,1.0995369999999998,1.1282222097668606,5.353014,5.410877000000001,37.32640000000001,5967.542777788588
2025-10-02 13:57:00,98.52431,1.1284720000000004,1.1284769999927886,5.208328,5.208335999999999,39.0625,5967.592777788588
2025-10-02 14:00:00,98.52431,0.9837959999999999,1.12226247114313,4.9189810000000005,5.208332,40.509299999999996,5967.642777788588
2025-10-02 14:03:00,95.8044,0.9837959999999999,1.0819100573058011,4.74537,4.947912,41.95600000000002,5967.6927777885885
2025-10-02 14:06:00,89.23611,0.9259250000000003,1.050762518598222,4.658564,4.918983,40.219899999999996,5967.742777788589
2025-10-02 14:09:00,85.76389,1.0416670000000003,1.0844896094623064,4.716436,4.803236999999999,37.615700000000004,5967.792777788589
2025-10-02 14:12:00,84.60648,1.0995369999999998,1.0555406817108408,4.861112,4.774307,37.905099999999976,5967.842777788589
2025-10-02 14:15:00,85.76389,1.1284720000000004,1.0844884754801667,4.947917,4.8611059999999995,36.74770000000001,5967.892777788589
2025-10-02 14:18:00,81.88657,1.0127310000000005,1.05553773486212,4.890046,4.976846999999999,36.45829999999998,5967.942777788589
2025-10-02 14:21:00,84.98264,1.070601,1.0413995393772706,4.8321760000000005,4.774307,34.43290000000002,5967.99277778859
2025-10-02 14:24:00,87.29745,1.157407,1.0682522811697983,4.976852000000001,4.803241000000001,35.87960000000001,5968.04277778859
2025-10-02 14:27:00,91.55093,1.157407,1.083465286401398,5.092588000000001,4.947921,35.879700000000014,5968.09277778859
2025-10-02 14:30:00,93.48958,1.0416659999999993,1.070341275233423,4.947917,5.005787,38.7731,5968.14277778859
2025-10-02 14:33:00,89.23611,0.9837959999999999,1.0954667032852234,4.803241,5.034727,39.3519,5968.19277778859
2025-10-02 14:36:00,84.57755,0.9837959999999999,1.0682532291280034,4.745369,4.918982,36.747600000000006,5968.2427777885905
2025-10-02 14:39:00,82.66782,1.0127310000000005,1.0271305836584363,4.658564,4.6874970000000005,35.87960000000001,5968.292777788591
2025-10-02 14:42:00,83.82523,1.1284720000000004,1.0083062671079523,4.803240000000001,4.571756000000001,35.300899999999984,5968.342777788591
2025-10-02 14:45:00,84.57755,1.1284720000000004,1.0544819002635932,4.9189810000000005,4.774305999999999,33.564899999999994,5968.392777788591
2025-10-02 14:48:00,84.20139,1.1284720000000004,1.0392522870278467,4.890046,4.716436,35.01150000000001,5968.442777788591
2025-10-02 14:51:00,81.48148,1.070602,1.0265894250352272,4.8321760000000005,4.745372000000001,32.98609999999999,5968.492777788591
2025-10-02 14:54:00,83.42014,1.2152780000000005,1.0480935717582645,4.976852,4.658566,31.828699999999998,5968.542777788592
2025-10-02 14:57:00,85.73495,1.1574080000000002,1.08345844261526,5.005788000000001,4.8611059999999995,35.011499999999984,5968.592777788592
2025-10-02 15:00:00,84.98264,1.0995369999999998,1.0850082153221632,4.947917,4.918986,36.16900000000001,5968.642777788592
2025-10-02 15:03:00,81.48148,0.9837959999999999,1.0124578422874666,4.716434,4.774307,35.87959999999998,5968.692777788592
2025-10-02 15:06:00,82.66782,1.0995369999999998,1.0405933818652455,4.745369999999999,4.629626,34.14350000000002,5968.742777788592
2025-10-02 15:09:00,80.32407,1.070602,1.011627683050464,4.716436,4.600692,31.25,5968.7927777885925
2025-10-02 15:12:00,82.63889,1.1574080000000002,1.0216738674940546,4.774305,4.513885999999999,32.407399999999996,5968.842777788593
2025-10-02 15:15:00,85.73495,1.1284719999999995,1.023860977386353,4.803241,4.600691,33.85420000000002,5968.892777788593
2025-10-02 15:18:00,88.04977,1.1284719999999995,1.0083062671079521,4.774305,4.542821000000001,33.275499999999994,5968.942777788593
2025-10-02 15:21:00,89.61227,1.0995369999999998,1.040595977189598,4.774305,4.658566,34.72230000000002,5968.992777788593
2025-10-02 15:24:00,92.33218,1.0995369999999998,1.0405928627998369,4.803241,4.687495999999999,35.590299999999985,5969.042777788593
2025-10-02 15:27:00,85.73495,0.9259260000000005,1.0373652283544401,4.6875,4.918977999999999,36.45839999999998,5969.092777788594
2025-10-02 15:30:00,76.90972,0.8680560000000002,1.0058066850527352,4.5428239999999995,4.832178,27.777800000000013,5969.142777788594
2025-10-02 15:33:00,76.0706,1.0416670000000003,0.9522246179667399,4.803241,4.629626999999999,17.361099999999993,5969.192777788594
2025-10-02 15:36:00,76.44676,1.070601,0.8856790215243447,4.658564,4.311347,14.756900000000002,5969.242777788594
2025-10-02 15:39:00,76.0706,1.0995369999999998,0.8470749637309833,4.629630000000001,4.166667,14.467599999999976,5969.292777788594
2025-10-02 15:42:00,76.85185,1.1574080000000002,0.9063043364115854,4.6875,4.2245360000000005,15.914399999999972,5969.3427777885945
2025-10-02 15:45:00,78.00926,1.2152780000000005,0.9306983104573828,4.803241,4.282405999999999,17.071799999999996,5969.392777788595
2025-10-02 15:48:00,81.48148,1.1863420000000007,0.9009743910885214,4.398148000000001,3.8773139999999993,15.914299999999997,5969.442777788595
2025-10-02 15:51:00,88.83102,1.3310190000000004,0.9601292540091776,4.976853,4.311345,18.518599999999964,5969.492777788595
2025-10-02 15:54:00,91.55093,1.1863420000000007,0.952913925209867,4.803240000000001,4.369215999999999,19.675899999999984,5969.542777788595
2025-10-02 15:57:00,93.86574,1.1284719999999995,0.9442440398278629,4.890046,4.542821000000001,23.726799999999997,5969.592777788595
2025-10-02 16:00:00,83.7963,0.8391200000000003,0.9766627631964798,4.398148000000001,4.687498000000001,26.620299999999986,5969.642777788596
2025-10-02 16:03:00,77.22801,1.0416670000000003,0.95222514979125,4.629630000000001,4.456016999999999,21.412000000000035,5969.692777788596
2025-10-02 16:06:00,79.16667,1.1574080000000002,0.9570399480402401,4.716436,4.340275999999999,20.83340000000001,5969.742777788596
2025-10-02 16:09:00,80.70023,1.1284720000000004,0.9766625648171477,4.803240000000001,4.513885999999999,21.701400000000007,5969.792777788596
2025-10-02 16:12:00,79.16667,1.070602,0.9812374870389191,4.8321760000000005,4.658562000000001,20.83340000000001,5969.842777788596
2025-10-02 16:15:00,77.22801,1.0127310000000005,0.9385378237811077,4.629630000000001,4.484957,19.675899999999984,5969.8927777885965
2025-10-02 16:18:00,76.47569,1.0416660000000002,0.9052267370735024,4.600694000000001,4.340281999999999,19.097199999999987,5969.942777788597
2025-10-02 16:21:00,75.28935,1.0416660000000002,0.9210831877164053,4.600694000000001,4.369212,18.22919999999999,5969.992777788597
2025-10-02 16:24:00,77.22801,1.0416660000000002,0.8891557752894925,4.456018,4.166662,19.097199999999987,5970.042777788597
2025-10-02 16:27:00,74.91319,1.070601,0.9021196563464465,4.600694000000001,4.282407000000001,17.361099999999965,5970.092777788597
2025-10-02 16:30:00,76.44676,1.070602,0.885677172995779,4.484954,4.137732000000001,18.22919999999999,5970.142777788597
2025-10-02 16:33:00,73.75579,1.070602,0.885677172995778,4.427084000000001,4.079861999999999,15.3356,5970.192777788598
2025-10-02 16:36:00,73.75579,1.1284720000000004,0.9109618114981145,4.571759000000001,4.166662,16.20369999999997,5970.242777788598
2025-10-02 16:39:00,71.44097,1.0416670000000003,0.8395911639134694,4.427084000000001,4.050924999999999,12.442099999999982,5970.292777788598
2025-10-02 16:42:00,72.59838,1.1574080000000002,0.8348944316270457,4.427084000000001,3.8483800000000006,10.706000000000017,5970.342777788598
2025-10-02 16:45:00,72.97454,1.157407,0.8532057684180394,4.456019,3.906251000000001,10.127299999999991,5970.392777788598
2025-10-02 16:48:00,76.85185,1.2152780000000005,0.857990318893662,4.542824,3.90625,11.863400000000013,5970.4427777885985
2025-10-02 16:51:00,81.48148,1.2442130000000002,0.8694163049124116,4.484954000000001,3.819445000000001,13.020900000000012,5970.492777788599
2025-10-02 16:54:00,74.13194,1.1284720000000004,0.8939678666902925,4.600694000000001,4.166667,12.731599999999958,5970.542777788599
2025-10-02 16:57:00,73.37963,0.9837959999999999,0.8307370776225367,4.398148000000001,4.108792000000001,11.574099999999987,5970.592777788599
2025-10-02 17:00:00,70.65972,0.9548609999999993,0.8337728466049501,4.282406999999999,4.0509260000000005,10.127299999999991,5970.642777788599
2025-10-02 17:03:00,67.1875,1.0127310000000005,0.8270080189548573,4.369213,4.021991,6.365700000000004,5970.692777788599
2025-10-02 17:06:00,66.40625,1.070602,0.7629901564069433,4.340278,3.7905100000000003,5.208300000000008,5970.7427777886
2025-10-02 17:09:00,71.03588,1.1574080000000002,0.7578872006688363,4.224538000000001,3.530092,6.944500000000005,5970.7927777886
2025-10-02 17:12:00,67.56366,1.157407,0.7972053560264696,4.2534730000000005,3.616899,6.076400000000035,5970.8427777886
2025-10-02 17:15:00,67.1875,1.070601,0.7814710586567789,4.340277,3.819445,6.365700000000004,5970.8927777886
2025-10-02 17:18:00,66.00116,1.070601,0.7814704262997263,4.369213,3.8483800000000006,5.20840000000004,5970.9427777886
2025-10-02 17:21:00,66.03009,1.0995370000000007,0.7554204154873911,4.282408000000001,3.6747689999999995,5.208300000000008,5970.9927777886005
2025-10-02 17:24:00,63.71528,1.2152780000000005,0.7795366847003206,4.2534730000000005,3.501158,2.0254999999999654,5971.042777788601
2025-10-02 17:27:00,70.28356,1.2442130000000002,0.7256476389929619,4.137732,3.2696760000000005,3.761599999999987,5971.092777788601
2025-10-02 17:30:00,68.31597,0.9837959999999999,0.709659207233689,4.021991,3.530092,2.6041999999999916,5971.142777788601
2025-10-02 17:33:00,56.33681,0.9259260000000005,0.7040644431470995,3.9641199999999994,3.5590279999999996,-0.867999999999995,5971.192777788601
2025-10-02 17:36:00,38.94676,1.1574080000000002,0.7578878959012921,3.90625,3.211805,-8.680499999999995,5971.242777788601
2025-10-03 08:12:00,70.65972,7.002313,1.7676750946732405,8.998843,2.141209999999999,-8.39119999999997,5971.242777788601
2025-10-03 08:15:00,84.20139,2.228009,1.3375335604706164,7.609958,6.105329,23.726799999999997,5971.292777788602
2025-10-03 08:18:00,87.32639,2.170139,1.2729606141860506,7.233798,5.729169,25.46290000000002,5971.342777788602
2025-10-03 08:21:00,93.89468,1.9675919999999998,1.2434284001653801,6.886577,5.642365000000001,24.595,5971.392777788602
2025-10-03 08:24:00,80.72917,1.6203700000000003,1.1688541157523618,6.221062000000001,5.410881999999999,28.06710000000001,5971.442777788602
2025-10-03 08:27:00,78.41435,1.6782409999999999,1.0949071432153772,5.989585999999999,4.9768550000000005,21.990800000000007,5971.492777788602
2025-10-03 08:30:00,97.3669,1.2442130000000002,0.9948431564325977,5.005791,4.542828,31.828699999999998,5971.5427777886025
2025-10-03 08:33:00,98.52431,1.2442130000000002,1.0284044352746893,4.9768479999999995,4.5717550000000005,34.432799999999986,5971.592777788603
2025-10-03 08:36:00,86.5162,1.273148,1.106385004364352,5.237265,4.918977,32.98609999999999,5971.642777788603
2025-10-03 08:39:00,76.47569,1.6782400000000006,1.0745451270774928,5.844912000000001,4.803241999999999,23.7269,5971.692777788603
2025-10-03 08:42:00,76.85185,1.9097229999999996,1.0452473949056824,5.931718,4.513885,17.361099999999993,5971.742777788603
2025-10-03 08:45:00,79.16667,1.938657,1.1249011131725706,6.1631920000000004,4.8032449999999995,19.09730000000002,5971.792777788603
2025-10-03 08:48:00,76.47569,1.7071769999999997,1.0431442883400488,5.3819420000000004,4.253475,15.914300000000026,5971.842777788604
2025-10-03 08:51:00,76.85185,1.6203710000000004,0.9687710361885692,5.208336,4.108795,16.4931,5971.892777788604
2025-10-03 08:54:00,79.57176,1.6782409999999999,1.011174488310189,5.353006000000001,4.2245349999999995,19.675900000000013,5971.942777788604
2025-10-03 08:57:00,79.16667,2.0254630000000002,1.0331041345096867,5.6712929999999995,4.079859999999999,15.914299999999997,5971.992777788604
2025-10-03 09:00:00,94.61806,1.1574079999999993,0.9234577175844988,4.456015999999999,4.021988,32.407399999999996,5972.042777788604
2025-10-03 09:03:00,96.18056,1.0416670000000003,0.967527342660652,4.369212000000001,4.2245349999999995,37.905100000000004,5972.0927777886045
2025-10-03 09:06:00,81.51042,1.157407,0.9897495146561712,4.7164340000000005,4.398147,28.93520000000001,5972.142777788605
2025-10-03 09:09:00,79.16667,1.5914359999999999,1.0011235347360123,5.266201000000001,4.253475,21.701400000000007,5972.192777788605
