Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-03 09:12:00,77.22801,1.9097229999999996,1.0452556882221962,5.671298,4.253475,21.12270000000001,5972.242777788605
2025-10-03 09:15:00,76.0706,2.170139,1.0787098045844439,6.076389000000001,4.340280000000001,14.757000000000005,5972.292777788605
2025-10-03 09:18:00,77.22801,2.141204,1.0149140982707803,5.989584,4.22454,17.071799999999996,5972.342777788605
2025-10-03 09:21:00,73.75579,2.2858789999999996,1.2183182394309224,6.2789340000000005,4.542825,14.178200000000004,5972.392777788606
2025-10-03 09:24:00,78.38542,2.2858789999999996,1.0583156159408382,6.336804,4.427085000000001,16.4931,5972.442777788606
2025-10-03 09:27:00,78.79051,2.256944,1.078128770110907,6.1921289999999996,4.340275000000001,17.361099999999993,5972.492777788606
2025-10-03 09:30:00,79.54282,2.1122690000000004,1.0605639093089188,5.960644,4.282405,18.51849999999999,5972.542777788606
2025-10-03 09:33:00,81.10532,2.0833330000000005,1.0514431548142924,5.960648000000001,4.311345,18.22919999999999,5972.592777788606
2025-10-03 09:36:00,76.85185,2.0254630000000002,1.0835782818736506,5.873844,4.340280999999999,16.2038,5972.6427777886065
2025-10-03 09:39:00,72.59838,2.141204,1.042703407987548,5.902779000000001,4.166665,12.152800000000013,5972.692777788607
2025-10-03 09:42:00,74.88426,2.228009,1.0410390326871426,5.8449040000000005,3.993054999999999,13.020800000000008,5972.742777788607
2025-10-03 09:45:00,76.85185,2.228009,1.0410390326871444,5.8449040000000005,3.993055000000001,14.756900000000002,5972.792777788607
2025-10-03 09:48:00,79.16667,2.1122690000000004,1.0605639093089188,5.9317139999999995,4.253474999999999,20.254699999999985,5972.842777788607
2025-10-03 09:51:00,76.0706,2.0254629999999993,1.083578281873652,6.047452999999999,4.513890000000001,17.65039999999999,5972.892777788607
2025-10-03 09:54:00,77.22801,2.256944,1.105700057138874,6.249999000000001,4.427085000000001,15.914299999999997,5972.942777788608
2025-10-03 09:57:00,73.75579,2.1990749999999997,1.0323595487231096,6.076389999999999,4.253475,15.9144,5972.992777788608
2025-10-03 10:00:00,74.88426,2.4016199999999994,1.1501106325867938,6.452545,4.484955,12.442200000000014,5973.042777788608
2025-10-03 10:03:00,76.85185,2.3148150000000003,1.095670546759073,6.365740000000001,4.456015,13.599499999999978,5973.092777788608
2025-10-03 10:06:00,76.47569,2.3726849999999997,1.1131032591721328,6.4525500000000005,4.484955,13.020899999999983,5973.142777788608
2025-10-03 10:09:00,74.13194,2.34375,1.0754851221012658,6.249994999999999,4.282405,12.152800000000013,5973.1927777886085
2025-10-03 10:12:00,74.91319,2.2858799999999997,1.0869136477764294,6.192130000000001,4.31134,12.442099999999982,5973.242777788609
2025-10-03 10:15:00,76.0706,2.4016199999999994,1.1217899460486374,6.249994999999999,4.253475000000001,11.284700000000015,5973.292777788609
2025-10-03 10:18:00,71.81713,2.256944,1.0202574722443596,6.047455,4.1377310000000005,10.99539999999999,5973.342777788609
2025-10-03 10:21:00,74.16088,2.2858789999999996,1.0869133446606827,6.105324,4.224535,13.020899999999983,5973.392777788609
2025-10-03 10:24:00,77.22801,2.314814,1.0669134047046014,5.989584,4.05093,12.152699999999982,5973.442777788609
2025-10-03 10:27:00,80.72917,2.2858790000000004,1.0869230714863152,6.105319,4.22454,14.756900000000002,5973.49277778861
2025-10-03 10:30:00,84.20139,2.34375,1.1596463855311676,6.39468,4.513889999999999,14.75690000000003,5973.54277778861
2025-10-03 10:33:00,80.32407,2.256944,1.132476580839029,6.510414999999999,4.716431,15.914300000000026,5973.59277778861
2025-10-03 10:36:00,74.13194,2.228009,1.1233611912927848,6.42361,4.658561000000001,13.59960000000001,5973.64277778861
2025-10-03 10:39:00,74.91319,2.2858799999999997,1.0583058637429972,6.27894,4.36921,11.574000000000012,5973.69277778861
2025-10-03 10:42:00,76.47569,2.4016200000000003,1.0308752685747486,6.134259999999999,4.05093,13.020800000000008,5973.7427777886105
2025-10-03 10:45:00,76.85185,2.3148150000000003,1.0371462184235627,6.134259999999999,4.166664999999999,11.574000000000012,5973.792777788611
2025-10-03 10:48:00,76.47569,2.2280099999999994,1.0967333391226595,6.10532,4.31134,12.73150000000004,5973.842777788611
2025-10-03 10:51:00,76.47569,2.256945,1.0781387469085137,6.10532,4.253474999999999,13.020800000000008,5973.892777788611
2025-10-03 10:54:00,74.91319,2.1990749999999997,1.0604844363172314,6.163189999999999,4.3692150000000005,12.442099999999982,5973.942777788611
2025-10-03 10:57:00,73.75579,2.228009,1.0410390326871444,5.989584,4.137735,11.863400000000013,5973.992777788611
2025-10-03 11:00:00,76.85185,2.2858789999999996,1.0583156159408382,5.989584,4.079865000000001,10.416600000000017,5974.042777788612
2025-10-03 11:03:00,80.72917,2.3726849999999997,1.0840306338263161,6.163189999999999,4.166665,12.731499999999983,5974.092777788612
2025-10-03 11:06:00,78.00926,2.141203,1.0696521702270247,6.105324,4.398151,13.599500000000035,5974.142777788612
2025-10-03 11:09:00,76.85185,2.228009,1.0410390326871444,6.134253999999999,4.282405,12.73150000000004,5974.192777788612
2025-10-03 11:12:00,83.42014,2.343749,1.1043999581453945,6.221063999999999,4.282405000000001,13.599500000000035,5974.242777788612
2025-10-03 11:15:00,89.23611,2.4016200000000003,1.12178000556223,6.336809000000001,4.340279,11.863399999999984,5974.2927777886125
2025-10-03 11:18:00,83.7963,2.1122689999999995,1.0865903203744074,6.36574,4.716431000000001,19.965299999999985,5974.342777788613
2025-10-03 11:21:00,76.44676,2.170139,1.1306834899328368,6.249999999999999,4.571761,15.046299999999974,5974.392777788613
2025-10-03 11:24:00,78.38542,2.1990740000000004,1.0877364623501165,6.1921289999999996,4.427084999999999,17.071799999999996,5974.442777788613
2025-10-03 11:27:00,82.63889,2.228009,1.1233611912927848,6.336804,4.5717550000000005,17.361099999999993,5974.492777788613
2025-10-03 11:30:00,80.70023,2.141204,1.1461949566096286,6.510419000000001,4.890045000000001,17.36110000000002,5974.542777788613
2025-10-03 11:33:00,76.44676,2.170139,1.0787098045844439,6.307869,4.57176,14.178299999999979,5974.592777788614
2025-10-03 11:36:00,74.13194,2.1701390000000007,1.0516133901625246,6.076384,4.311345,13.888899999999978,5974.642777788614
2025-10-03 11:39:00,73.75579,2.1122690000000004,1.0337725735056704,5.931714,4.2245349999999995,13.888899999999978,5974.692777788614
2025-10-03 11:42:00,74.91319,2.1122690000000004,1.0061476430477627,5.844904,4.108795,13.599500000000035,5974.742777788614
2025-10-03 11:45:00,74.91319,2.170139,1.0236511154353674,5.844904,4.050925,12.442100000000039,5974.792777788614
2025-10-03 11:48:00,74.91319,2.1701390000000007,1.0516038815386144,5.873844000000001,4.108795,12.44210000000001,5974.8427777886145
2025-10-03 11:51:00,76.44676,2.228009,1.069316017327704,6.047454000000001,4.224535,12.152800000000013,5974.892777788615
2025-10-03 11:54:00,73.75579,2.170139,1.0516038815386142,5.960649,4.1956,10.416699999999992,5974.942777788615
2025-10-03 11:57:00,74.13194,2.141204,1.0149140982707803,5.758104,3.9930600000000007,12.44210000000001,5974.992777788615
2025-10-03 12:00:00,77.22801,2.228009,1.069316017327704,5.931714,4.108795,14.756900000000002,5975.042777788615
2025-10-03 12:03:00,78.00926,2.141203,1.0696521702270247,5.960648000000001,4.253475000000001,14.178200000000004,5975.092777788615
2025-10-03 12:06:00,76.85185,2.0833330000000005,1.3682144708416262,5.787038000000001,4.542825,13.888899999999978,5975.142777788616
2025-10-03 12:09:00,86.45833,3.4722220000000004,1.10110341894242,6.452548999999999,3.153936999999999,7.233800000000031,5975.192777788616
2025-10-03 12:12:00,80.32407,2.1122690000000004,1.0337725735056704,6.221064000000001,4.513885,14.756899999999973,5975.242777788616
2025-10-03 12:15:00,76.44676,2.170139,1.1050477638195142,6.481479,4.774310000000001,12.152700000000038,5975.292777788616
2025-10-03 12:18:00,76.0706,2.170139,1.0787005756314423,6.336809000000001,4.600690000000001,12.731400000000008,5975.342777788616
2025-10-03 12:21:00,76.85185,2.1701390000000007,1.0516038815386144,6.192134,4.427084999999999,13.020900000000012,5975.3927777886165
2025-10-03 12:24:00,72.97454,2.1122690000000004,1.0605547869255687,6.0763940000000005,4.398145,10.416600000000017,5975.442777788617
2025-10-03 12:27:00,74.13194,2.1122690000000004,1.0061379369462389,6.134264000000001,4.3981449999999995,10.706000000000017,5975.492777788617
2025-10-03 12:30:00,73.75579,2.141204,1.0149043340961925,6.134264000000001,4.36921,8.680600000000027,5975.542777788617
2025-10-03 12:33:00,76.0706,2.1701380000000006,0.9947249187513182,6.047458000000001,4.22454,11.284700000000015,5975.592777788617
2025-10-03 12:36:00,78.00926,2.2858790000000004,1.0869133446606847,6.1921289999999996,4.31134,11.863400000000013,5975.642777788617
2025-10-03 12:39:00,82.63889,2.2858790000000004,1.1146286451674396,6.307874000000001,4.456015000000001,13.020899999999983,5975.692777788618
2025-10-03 12:42:00,88.42593,2.170139,1.1050477638195142,6.394674,4.687505000000001,13.59960000000001,5975.742777788618
2025-10-03 12:45:00,89.20718,2.1701390000000007,1.204029299632537,6.655094000000001,5.063655,15.625,5975.792777788618
2025-10-03 12:48:00,89.61227,2.1122690000000004,1.1119430479072265,6.684024000000001,5.063655,17.361099999999993,5975.842777788618
2025-10-03 12:51:00,83.7963,2.0833330000000005,1.1976661489883351,6.770834,5.295140999999999,19.96519999999998,5975.892777788618
2025-10-03 12:54:00,85.73495,2.1122679999999994,1.1844674573491967,6.655092999999999,5.121525000000001,16.203700000000026,5975.9427777886185
2025-10-03 12:57:00,84.9537,2.0254630000000002,1.1548529527237454,6.568288000000001,5.121525,18.229199999999963,5975.992777788619
2025-10-03 13:00:00,78.79051,2.054398,1.1647697176212262,6.597219000000001,5.121531,17.361199999999968,5976.042777788619
2025-10-03 13:03:00,76.85185,2.141203,1.1462031212186568,6.6261540000000005,5.005791,15.9144,5976.092777788619
2025-10-03 13:06:00,76.85185,2.256944,1.1585531114469698,6.6261589999999995,4.861115000000001,15.335700000000031,5976.142777788619
2025-10-03 13:09:00,77.51736,2.228009,1.1492945756827289,6.799764000000001,5.063655,15.335600000000028,5976.192777788619
2025-10-03 13:12:00,80.70023,2.228009,1.1745881092700956,6.684024,4.976855,19.097200000000015,5976.24277778862
2025-10-03 13:15:00,81.10532,2.2858789999999996,1.218318239430924,6.857634,5.121525000000001,15.914300000000026,5976.29277778862
2025-10-03 13:18:00,84.20139,2.3148149999999994,1.2523375673735448,6.97338,5.237265,16.782399999999996,5976.34277778862
2025-10-03 13:21:00,87.29745,2.256944,1.2088193780071046,6.7997689999999995,5.092595,15.046300000000002,5976.39277778862
2025-10-03 13:24:00,84.20139,2.170139,1.1801279953694688,6.7997689999999995,5.1794,15.046300000000002,5976.44277778862
2025-10-03 13:27:00,86.5162,2.2858790000000004,1.1933506187529483,6.655089,4.89005,15.046300000000002,5976.4927777886205
2025-10-03 13:30:00,89.61227,2.2569440000000007,1.1324857098753132,6.6261540000000005,4.83218,16.7825,5976.542777788621
2025-10-03 13:33:00,92.33218,2.228009,1.2234520651500413,6.915514000000001,5.266205,17.93979999999999,5976.592777788621
2025-10-03 13:36:00,88.45486,2.0254630000000002,1.1776233510886238,6.799764,5.381940999999999,20.544100000000014,5976.642777788621
2025-10-03 13:39:00,78.00926,1.8807869999999998,1.1907134534954327,6.655089,5.468752,19.675999999999988,5976.692777788621
2025-10-03 13:42:00,76.44676,2.054398,1.1413943240805753,6.684029000000001,5.1794009999999995,16.782400000000024,5976.742777788621
2025-10-03 13:45:00,78.00926,2.0833330000000005,1.1025224148773887,6.481478000000001,4.890045,14.757000000000005,5976.792777788622
2025-10-03 13:48:00,78.38542,2.1701390000000007,1.1050477638195129,6.568284000000001,4.861114999999999,15.046300000000002,5976.842777788622
2025-10-03 13:51:00,77.98032,2.1990739999999995,1.1897248631677115,6.655093999999999,5.00579,14.756900000000002,5976.892777788622
2025-10-03 13:54:00,78.38542,2.228009,1.1492945756827302,6.655093999999999,4.918985,15.046300000000002,5976.942777788622
2025-10-03 13:57:00,80.32407,2.2858789999999996,1.1933418888612999,6.712964,4.947915000000001,16.203700000000026,5976.992777788622
2025-10-03 14:00:00,76.85185,2.170139,1.1801279953694672,6.799764000000001,5.1793949999999995,15.3356,5977.0427777886225
2025-10-03 14:03:00,76.0706,2.170139,1.1306834899328368,6.6261589999999995,4.947920000000001,15.914400000000029,5977.092777788623
2025-10-03 14:06:00,76.0706,2.1701390000000007,1.1556893901950334,6.655094000000001,5.005785,13.310200000000009,5977.142777788623
2025-10-03 14:09:00,76.0706,2.141204,1.1213297486655691,6.597219000000001,4.947915,14.467500000000001,5977.192777788623
2025-10-03 14:12:00,78.00926,2.1990740000000004,1.1400048971784054,6.597219000000001,4.890045,15.335700000000003,5977.242777788623
2025-10-03 14:15:00,76.09954,2.256944,1.105700057138874,6.539349,4.716435,12.442099999999982,5977.292777788623
2025-10-03 14:18:00,73.75579,2.170139,1.1306834899328368,6.568283999999999,4.890045000000001,14.757000000000005,5977.342777788624
2025-10-03 14:21:00,73.35069,2.1990740000000004,1.0877271805614988,6.452548999999999,4.687494999999999,12.442199999999985,5977.392777788624
2025-10-03 14:24:00,76.44676,2.2858790000000004,1.086913344660683,6.336809000000001,4.45602,14.178200000000004,5977.442777788624
2025-10-03 14:27:00,75.28935,2.1990739999999995,1.1399960988994828,6.423614,4.71643,11.574099999999987,5977.492777788624
2025-10-03 14:30:00,70.65972,2.1122689999999995,1.1119343979509444,6.45255,4.832171,10.99539999999999,5977.542777788624
2025-10-03 14:33:00,70.65972,2.141203,1.0958302941191895,6.481483999999999,4.803241,10.995300000000015,5977.5927777886245
2025-10-03 14:36:00,74.91319,2.34375,1.0754749601499534,6.394679,4.427079000000001,9.837999999999994,5977.642777788625
2025-10-03 14:39:00,74.13194,2.1122690000000004,1.0337819712096443,6.076384,4.3692150000000005,8.391199999999998,5977.692777788625
2025-10-03 14:42:00,96.93287,2.6041659999999993,1.6017527960772056,9.085643,7.378477,26.90979999999999,5977.742777788625
2025-10-03 14:45:00,78.76157,1.359953,1.0786614130006877,5.642364,5.121530999999999,25.75229999999999,5977.792777788625
2025-10-03 14:48:00,75.28935,1.7071769999999997,1.1057545109746385,5.931711999999999,4.890045000000001,18.22909999999999,5977.842777788625
2025-10-03 14:51:00,73.35069,1.9097229999999996,1.0209529411722449,5.931712999999999,4.48495,12.44210000000001,5977.892777788626
2025-10-03 14:54:00,74.13194,2.054398,1.0930678318869365,5.960642999999999,4.398145,13.310200000000009,5977.942777788626
2025-10-03 14:57:00,71.81713,2.228009,1.069316017327704,6.192134,4.369215,11.574100000000016,5977.992777788626
2025-10-03 15:00:00,72.97454,2.083334,0.9973415297223799,6.0763940000000005,4.36921,12.44210000000001,5978.042777788626
2025-10-03 15:03:00,71.44097,2.054399,1.0158267199969055,6.018514,4.3692150000000005,10.416699999999992,5978.092777788626
2025-10-03 15:06:00,70.25463,2.083334,1.024810786334044,5.873844,4.1956,8.39119999999997,5978.1427777886265
2025-10-03 15:09:00,74.13194,2.228009,1.0117738149226982,6.0763940000000005,4.1956050000000005,10.416699999999992,5978.192777788627
2025-10-03 15:12:00,72.97454,2.1122690000000004,1.0337819712096443,6.076384,4.3692150000000005,8.68059999999997,5978.242777788627
2025-10-03 15:15:00,72.59838,2.1990740000000004,1.0032632292150503,6.1631990000000005,4.311345,8.101900000000029,5978.292777788627
2025-10-03 15:18:00,72.59838,2.2858799999999997,0.9979961213715802,6.134259999999999,4.166670000000001,8.680499999999995,5978.342777788627
2025-10-03 15:21:00,75.28935,2.2858799999999997,1.028725392885581,5.931710000000001,3.9930600000000007,9.548599999999993,5978.392777788627
2025-10-03 15:24:00,71.03588,2.141204,0.9861693683181928,5.873839,4.079865,7.523200000000003,5978.442777788628
2025-10-03 15:27:00,73.37963,2.141203,0.986158956491118,5.902778,4.108795,10.127300000000048,5978.492777788628
2025-10-03 15:30:00,70.28356,2.0254630000000002,1.006791572304446,5.844908,4.2245349999999995,9.259200000000021,5978.542777788628
2025-10-03 15:33:00,74.91319,1.967593,0.9341548259220563,5.497682,3.877319,8.680499999999995,5978.592777788628
2025-10-03 15:36:00,77.22801,1.9097220000000004,0.9703626045860005,5.526617000000001,4.0219949999999995,10.127299999999991,5978.642777788628
2025-10-03 15:39:00,72.97454,2.0833330000000005,0.9689510308301277,5.8449040000000005,4.108801,8.391100000000051,5978.6927777886285
2025-10-03 15:42:00,69.09722,2.054399,1.015826719996904,5.729164000000001,4.079865,8.1019,5978.742777788629
2025-10-03 15:45:00,74.13194,1.938657,0.9528966185476313,5.5555520000000005,3.993055000000001,9.837999999999965,5978.792777788629
2025-10-03 15:48:00,78.00926,1.8807870000000007,0.9611656864543886,5.410877000000001,3.9351899999999995,10.99539999999999,5978.842777788629
2025-10-03 15:51:00,77.22801,1.8229169999999995,0.9426615130397722,5.324071999999999,3.9062550000000007,10.127399999999994,5978.892777788629
2025-10-03 15:54:00,78.38542,1.765047,0.871987501576185,5.150461999999999,3.7326349999999993,10.705999999999989,5978.942777788629
2025-10-03 15:57:00,75.28935,1.7939809999999996,0.9075847309083198,5.034725999999999,3.6168950000000004,10.127299999999963,5978.99277778863
2025-10-03 16:00:00,79.16667,1.7361110000000002,0.9146077187901552,4.976851,3.6458299999999992,8.680499999999995,5979.04277778863
2025-10-03 16:03:00,78.00926,1.9097220000000004,0.9165567672666284,5.324077,3.7615749999999997,10.995300000000015,5979.09277778863
2025-10-03 16:06:00,72.97454,1.9097219999999995,0.970353605568353,5.526622999999999,4.021991000000001,9.837999999999994,5979.14277778863
2025-10-03 16:09:00,68.72106,2.0254630000000002,0.9796655202717008,5.700234,4.050931,7.523200000000003,5979.19277778863
2025-10-03 16:12:00,68.72106,2.054398,0.9004896038364771,5.410878,3.645830000000001,5.787000000000006,5979.2427777886305
2025-10-03 16:15:00,68.31597,2.054398,0.9004896038364751,5.266208000000001,3.5011599999999996,5.208400000000012,5979.292777788631
2025-10-03 16:18:00,68.34491,2.228009,0.8817164460036153,5.410884,3.4143549999999996,4.918900000000008,5979.342777788631
2025-10-03 16:21:00,70.25463,2.141204,0.9252406797707058,5.353014000000001,3.5011599999999996,5.497700000000009,5979.392777788631
2025-10-03 16:24:00,70.05208,2.314814,0.9740408729451248,5.555554,3.5300900000000004,3.472200000000015,5979.442777788631
2025-10-03 16:27:00,71.41204,2.228009,0.981407540312707,5.613423999999999,3.7037050000000002,6.6551000000000045,5979.492777788631
2025-10-03 16:30:00,71.81713,2.170139,0.9334373688766231,5.700233999999999,3.819445,6.944400000000002,5979.542777788632
2025-10-03 16:33:00,71.03588,2.170139,0.9334373688766231,5.555554,3.6747650000000007,7.233800000000002,5979.592777788632
2025-10-03 16:36:00,70.65972,2.1990740000000004,0.9416081067963217,5.439819,3.530095,5.497600000000034,5979.642777788632
2025-10-03 16:39:00,69.87847,2.141204,0.9563289212792861,5.439814000000001,3.6169000000000002,6.076400000000007,5979.692777788632
2025-10-03 16:42:00,67.56366,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,5.497600000000034,5979.742777788632
2025-10-03 16:45:00,66.40625,2.054399,0.9004898903921907,5.439814,3.6747650000000007,4.050900000000013,5979.7927777886325
2025-10-03 16:48:00,65.625,2.083334,0.8428139716784335,5.353014,3.5011599999999996,4.050999999999988,5979.842777788633
2025-10-03 16:51:00,64.84375,2.054399,0.8685587711754327,5.2951440000000005,3.5011550000000007,3.4721999999999866,5979.892777788633
2025-10-03 16:54:00,64.87269,2.141204,0.8927103404170792,5.324074,3.44329,2.314799999999991,5979.942777788633
2025-10-03 16:57:00,62.21065,2.1122680000000003,0.9170172616594396,5.3819490000000005,3.559030999999999,2.60409999999996,5979.992777788633
2025-10-03 17:00:00,63.31019,2.228009,0.8817164460036153,5.410884,3.4143549999999996,1.1574999999999704,5980.042777788633
2025-10-03 17:03:00,66.03009,2.314814,0.8670702237426775,5.324074,3.211809999999999,2.0255000000000223,5980.092777788634
2025-10-03 17:06:00,65.24884,2.256945,0.9245447137062612,5.41088,3.4143549999999996,1.1575000000000273,5980.142777788634
2025-10-03 17:09:00,62.93403,2.3148149999999994,0.9403186702565182,5.41088,3.356485,-0.8680999999999699,5980.192777788634
2025-10-03 17:12:00,61.37153,2.2280099999999994,0.881729118073144,5.2662,3.26968,0.0,5980.242777788634
2025-10-03 17:15:00,58.27546,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,-0.28940000000000055,5980.292777788634
2025-10-03 17:18:00,60.59028,2.2858789999999996,0.8194428607121916,5.0347219999999995,2.922453,-2.6041999999999916,5980.3427777886345
2025-10-03 17:21:00,58.65162,2.1990739999999995,0.873984701116026,4.832176,2.8645830000000005,-0.8680999999999699,5980.392777788635
2025-10-03 17:24:00,63.31019,2.34375,0.9124236572706638,5.005788,2.8935179999999994,-0.8680000000000518,5980.442777788635
2025-10-03 17:27:00,62.15278,2.1122680000000003,0.8506450294973763,5.005787,3.1250009999999993,-0.5787000000000262,5980.492777788635
2025-10-03 17:30:00,52.08333,2.054398,0.8349620385426273,4.9189810000000005,3.0960650000000003,-4.629599999999982,5980.542777788635
2025-10-06 13:12:00,86.9213,1.2152780000000005,1.2581858868507827,5.8449040000000005,5.931716,35.87969999999996,5980.542777788635
2025-10-06 13:15:00,89.61227,1.2731480000000008,1.2439906826273972,5.989584,5.931715999999999,36.16899999999998,5980.592777788635
2025-10-06 13:18:00,92.70833,1.2442130000000002,1.244212500027973,6.0185189999999995,6.018516,34.14350000000002,5980.642777788636
2025-10-06 13:21:00,88.45486,1.186343,1.2292366932364596,5.84491,5.931716999999999,33.275499999999965,5980.692777788636
2025-10-06 13:24:00,83.82523,1.1284719999999995,1.2132074544945592,5.642364,5.815972,37.326400000000035,5980.742777788636
2025-10-06 13:27:00,80.32407,1.1863419999999998,1.1718124319592849,5.729169000000001,5.700227,28.935100000000034,5980.792777788636
2025-10-06 13:30:00,84.60648,1.2731480000000008,1.1689517843367119,5.700234000000001,5.497685999999999,31.5394,5980.842777788636
2025-10-06 13:33:00,88.45486,1.186343,1.171812927868089,5.642364000000001,5.613421,32.407399999999996,5980.8927777886365
2025-10-06 13:36:00,88.85995,1.157407,1.1861091962540984,5.700234000000001,5.758107000000001,31.5394,5980.942777788637
2025-10-06 13:39:00,90.39352,1.1574080000000002,1.1574049999969986,5.584493999999999,5.584486,32.11810000000003,5980.992777788637
2025-10-06 13:42:00,91.92708,1.157407,1.1861091962540984,5.700234000000001,5.758107000000001,32.69670000000002,5981.042777788637
2025-10-06 13:45:00,92.33218,1.157407,1.214360331979795,5.729164,5.844907000000001,33.56480000000005,5981.092777788637
2025-10-06 13:48:00,94.64699,1.2442130000000002,1.2150528803485985,5.8449040000000005,5.787040999999999,34.43290000000002,5981.142777788637
2025-10-06 13:51:00,98.52431,1.2731480000000008,1.2439906826273972,5.931714,5.8738459999999995,35.59030000000001,5981.192777788638
2025-10-06 13:54:00,98.52431,1.1863419999999998,1.243319157011474,5.787033999999999,5.902781999999999,36.45840000000001,5981.242777788638
2025-10-06 13:57:00,94.64699,1.0995369999999998,1.2385865052118692,5.787039,6.076392,37.905100000000004,5981.292777788638
2025-10-06 14:00:00,85.76389,0.9837959999999999,1.225823743590053,5.410884,5.9317079999999995,37.32639999999998,5981.342777788638
2025-10-06 14:03:00,79.57176,1.0995369999999998,1.1282222097668606,5.439819,5.497682000000001,28.93520000000001,5981.392777788638
2025-10-06 14:06:00,81.88657,1.2152780000000005,1.0954616140563642,5.353014000000001,5.121525999999999,28.067099999999982,5981.4427777886385
2025-10-06 14:09:00,84.57755,1.2731480000000008,1.1063850043643522,5.353014000000001,5.034726,29.22459999999998,5981.492777788639
2025-10-06 14:12:00,84.57755,1.157407,1.1428784450218061,5.468749000000001,5.439812000000001,30.381999999999977,5981.542777788639
2025-10-06 14:15:00,85.76389,1.2152780000000005,1.156444897883859,5.4976840000000005,5.381945999999999,30.671300000000002,5981.592777788639
2025-10-06 14:18:00,82.66782,1.0995370000000007,1.1139468333479068,5.295134,5.324076999999999,30.671399999999977,5981.642777788639
2025-10-06 14:21:00,81.10532,1.070602,1.0850076841792835,5.208334000000001,5.237272,29.224500000000006,5981.692777788639
2025-10-06 14:24:00,83.44907,1.1574080000000002,1.1134410676261801,5.2951440000000005,5.208335999999999,29.803200000000032,5981.74277778864
2025-10-06 14:27:00,85.73495,1.1284720000000004,1.0992882102881316,5.208328,5.150466,30.092600000000004,5981.79277778864
2025-10-06 14:30:00,86.14005,1.0995369999999998,1.0850102332162435,5.237264,5.208337,30.38190000000003,5981.84277778864
2025-10-06 14:33:00,84.20139,1.070601,1.0992875609950394,5.208328,5.266207,30.38190000000003,5981.89277778864
2025-10-06 14:36:00,86.9213,1.1284720000000004,1.113939337256467,5.266208000000001,5.237266,30.671200000000027,5981.94277778864
2025-10-06 14:39:00,84.20139,0.9837959999999999,1.0819156997681982,5.092588000000001,5.295142,30.96059999999997,5981.9927777886405
2025-10-06 14:42:00,79.57176,1.070602,1.056070949343554,5.208334000000001,5.1794020000000005,26.90979999999996,5982.042777788641
2025-10-06 14:45:00,80.32407,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,25.17360000000002,5982.092777788641
2025-10-06 14:48:00,81.48148,1.1284720000000004,1.0392491127552315,5.034722,4.8611059999999995,25.75229999999999,5982.142777788641
2025-10-06 14:51:00,80.32407,1.0416660000000002,,5.034722,5.0347219999999995,26.041600000000017,5982.192777788641
2025-10-06 14:54:00,81.51042,1.0995369999999998,1.0555447936472444,5.121524000000001,5.034727,26.620400000000018,5982.242777788641
2025-10-06 14:57:00,78.79051,1.070602,1.041396973889902,5.005788000000001,4.947912,24.594900000000052,5982.292777788642
2025-10-06 15:00:00,83.82523,1.2442130000000002,1.0448727674615086,5.150462,4.774301,26.331099999999992,5982.342777788642
2025-10-06 15:03:00,85.73495,1.2442130000000002,1.0931624521994823,5.324074,5.034721,29.803199999999975,5982.392777788642
2025-10-06 15:06:00,91.17477,1.2152780000000005,1.1262457790412967,5.381944000000001,5.208336,29.224499999999978,5982.442777788642
2025-10-06 15:09:00,93.48958,1.186343,1.0972492852072155,5.410883999999999,5.237271000000001,29.803200000000032,5982.492777788642
2025-10-06 15:12:00,91.92708,1.0416670000000003,1.0985234418700058,5.208334000000001,5.324076999999999,30.3819,5982.5427777886425
2025-10-06 15:15:00,91.17477,1.0416660000000002,1.0844949389144878,5.208328,5.295141999999999,29.803199999999975,5982.592777788643
2025-10-06 15:18:00,91.17477,1.0416660000000002,1.056070912809283,5.034722,5.063662,30.382000000000033,5982.642777788643
2025-10-06 15:21:00,92.70833,1.1284719999999995,1.0695636396991286,5.179392999999999,5.063661000000001,29.80329999999998,5982.692777788643
2025-10-06 15:24:00,95.05208,1.070601,1.0850071797042757,5.179398000000001,5.208337,30.671300000000002,5982.742777788643
2025-10-06 15:27:00,90.39352,0.9837959999999999,1.0819119381286497,5.063656,5.266202,31.82860000000005,5982.792777788643
2025-10-06 15:30:00,83.42014,0.868055,1.0704443204157261,4.890046,5.324073,30.671299999999974,5982.842777788644
2025-10-06 15:33:00,79.57176,1.0995369999999998,1.025504393297978,5.121524000000001,4.976857000000001,22.280100000000004,5982.892777788644
2025-10-06 15:36:00,76.0706,1.0416670000000003,1.0271345933125335,5.063658,5.034727,18.807800000000043,5982.942777788644
2025-10-06 15:39:00,74.94213,1.1284720000000004,0.9925757010693201,4.976852,4.716432,15.3356,5982.992777788644
2025-10-06 15:42:00,76.0706,1.0995369999999998,0.9149743994954814,4.8321760000000005,4.484957,13.888899999999978,5983.042777788644
2025-10-06 15:45:00,74.13194,1.2442130000000002,0.9603749692180301,5.005787,4.484956,13.59960000000001,5983.0927777886445
2025-10-06 15:48:00,73.37963,1.1284720000000004,0.927721064114988,4.716436000000001,4.340281999999999,14.46750000000003,5983.142777788645
2025-10-06 15:51:00,74.16088,1.0995369999999998,0.8815353891684522,4.658566,4.253477,12.152699999999982,5983.192777788645
2025-10-06 15:54:00,75.31829,1.2442130000000002,0.8882297323578899,4.7453710000000004,4.108796,11.863400000000013,5983.242777788645
2025-10-06 15:57:00,73.72685,1.1284720000000004,0.8591803820154672,4.542824,4.050922000000001,12.442199999999957,5983.292777788645
2025-10-06 16:00:00,74.91319,1.0995369999999998,0.8294204096312456,4.369213,3.8773160000000004,10.706000000000017,5983.342777788645
2025-10-06 16:03:00,75.28935,1.2442130000000002,0.8694163049124116,4.542824,3.8773150000000003,13.020800000000008,5983.392777788646
2025-10-06 16:06:00,73.75579,1.157407,0.8532063956030411,4.600694,4.050927,12.731499999999983,5983.442777788646
2025-10-06 16:09:00,77.22801,1.273148,0.8614232580138581,4.600694000000001,3.8773150000000003,12.442100000000039,5983.492777788646
2025-10-06 16:12:00,73.75579,1.157407,0.8532057684180394,4.456017999999999,3.90625,13.888900000000035,5983.542777788646
2025-10-06 16:15:00,75.05787,1.273148,0.8997457914026836,4.774305,4.108801000000001,10.416699999999992,5983.592777788646
2025-10-06 16:18:00,71.81713,1.157407,0.8888904798526823,4.571759,4.079861999999999,10.706000000000017,5983.6427777886465
2025-10-06 16:21:00,76.85185,1.2442130000000002,0.8694163049124116,4.4270830000000005,3.7615740000000004,13.020800000000008,5983.692777788647
2025-10-06 16:24:00,77.22801,1.157407,0.8532032596742055,4.571759000000001,4.021987000000001,14.178200000000004,5983.742777788647
2025-10-06 16:27:00,76.85185,1.1284720000000004,0.8413585949326015,4.456019,3.9351860000000007,13.59960000000001,5983.792777788647
2025-10-06 16:30:00,72.59838,1.0995369999999998,0.8644396916809557,4.484954,4.0509260000000005,10.706000000000017,5983.842777788647
2025-10-06 16:33:00,74.13194,1.2152780000000005,0.8766362579370547,4.571759000000001,3.9641160000000006,9.548599999999965,5983.892777788647
2025-10-06 16:36:00,72.59838,1.1284720000000004,0.8413585949326015,4.484954,3.9641210000000004,11.284700000000043,5983.942777788648
2025-10-06 16:39:00,72.59838,1.1574080000000002,0.834893792953105,4.513889000000001,3.9351839999999996,7.233800000000031,5983.992777788648
2025-10-06 16:42:00,69.12616,1.1284720000000004,0.8232181739764131,4.542824,3.993056,7.233799999999974,5984.042777788648
2025-10-06 16:45:00,71.44097,1.273148,0.8008951442988984,4.456018,3.6458330000000005,7.5230999999999995,5984.092777788648
2025-10-06 16:48:00,69.12616,1.1284720000000004,0.7858871183192047,4.195601,3.5879630000000002,6.944500000000005,5984.142777788648
2025-10-06 16:51:00,64.84375,1.157407,0.8162362437114982,4.2534719999999995,3.6458329999999997,2.6041000000000167,5984.1927777886485
2025-10-06 16:54:00,71.03588,1.2442130000000002,0.8106959098185289,4.369213,3.616897,4.629599999999982,5984.242777788649
2025-10-06 16:57:00,75.28935,1.2442130000000002,0.7692983818496307,4.282408000000001,3.4722230000000005,6.944399999999973,5984.292777788649
2025-10-06 17:00:00,70.28356,1.070602,0.7441180124786404,4.137732000000001,3.5590270000000004,3.4722000000000435,5984.342777788649
2025-10-06 17:03:00,67.56366,1.0995369999999998,0.7744829310573214,4.195601,3.616898000000001,2.6041000000000167,5984.392777788649
2025-10-06 17:06:00,59.83796,1.0416660000000002,0.6940742777224254,4.108795,3.501158,0.28930000000002565,5984.442777788649
2025-10-06 17:09:00,57.89931,1.1863419999999998,0.7053549765380038,4.224536,3.414352,-1.73599999999999,5984.49277778865
2025-10-06 17:12:00,58.68056,1.2152780000000005,0.6695091989047854,3.993056,3.096064,-1.7361999999999966,5984.54277778865
2025-10-06 17:15:00,62.15278,1.157407,0.6499859919679705,3.8773150000000003,3.038195,-1.1575000000000273,5984.59277778865
2025-10-06 17:18:00,58.68056,1.1284720000000004,0.6847879229677057,3.7615740000000004,3.0092600000000003,-2.0254999999999654,5984.64277778865
2025-10-06 17:21:00,55.96065,1.0995369999999998,0.6954682422952274,3.790509,3.096064,-3.4722000000000435,5984.69277778865
2025-10-06 17:24:00,54.42708,1.1863419999999998,0.6597796461662173,3.906249,3.038194,-3.182900000000018,5984.7427777886505
2025-10-06 17:27:00,57.11806,1.3310180000000003,0.6562409986405879,3.819444,2.748841999999999,-4.3402999999999565,5984.792777788651
2025-10-06 17:30:00,59.43287,1.3020829999999997,0.6198414118750029,3.732639,2.6620370000000007,-3.4723000000000184,5984.842777788651
2025-10-06 17:33:00,64.09144,1.2442130000000002,0.6546367870217689,3.8483789999999996,2.8935180000000003,-3.4722999999999615,5984.892777788651
2025-10-06 17:36:00,56.33681,1.0127310000000005,0.5774276684350084,3.5879630000000002,2.8645829999999997,-3.4722000000000435,5984.942777788651
2025-10-06 17:39:00,50.14468,1.1284719999999995,0.6165579331941825,3.530093,2.6909720000000004,-6.365799999999979,5984.992777788651
2025-10-06 17:42:00,52.11227,1.2152779999999996,0.6452070697826116,3.645834,2.719907,-4.918900000000008,5985.042777788652
2025-10-06 17:45:00,50.95486,1.2152780000000005,0.5932834627118749,3.5300920000000007,2.546296,-5.497699999999952,5985.092777788652
2025-10-06 17:48:00,48.23495,1.0416660000000002,0.5386606852596865,3.29861,2.4884259999999996,-5.787099999999953,5985.142777788652
2025-10-06 17:51:00,52.48843,1.157407,0.5753117112001911,3.096064,2.170139,-5.208300000000008,5985.192777788652
2025-10-08 07:33:00,75.26042,3.125,1.2287243337197413,6.0763940000000005,3.269674,-2.314899999999966,5985.192777788652
2025-10-08 07:36:00,69.12616,1.0995370000000007,0.8644402870165632,5.208334,4.774307,2.6041000000000167,5985.242777788652
2025-10-08 07:39:00,67.56366,1.186343,0.8464814110506815,5.410883999999999,4.803241000000001,0.867999999999995,5985.2927777886525
2025-10-08 07:42:00,70.65972,0.9548610000000002,0.7160583853348746,4.456018,4.021991000000001,2.3148999999999944,5985.342777788653
2025-10-08 07:45:00,79.57176,0.8391200000000003,0.70086810060327,3.616898,3.3564819999999997,9.548599999999993,5985.392777788653
2025-10-08 07:48:00,65.625,1.0416660000000002,0.7696990348651037,4.224536,3.73264,2.314799999999991,5985.442777788653
2025-10-08 07:51:00,70.25463,1.070601,0.7814704262997263,4.513888,3.993055,4.050900000000013,5985.492777788653
2025-10-08 07:54:00,70.28356,0.9259259999999996,0.7215806920510318,3.9641209999999996,3.5879630000000002,3.472200000000015,5985.542777788653
2025-10-08 07:57:00,76.85185,1.0995369999999998,0.8470749637309833,4.195602,3.732639,7.233799999999974,5985.592777788654
2025-10-08 08:00:00,69.87847,1.2152779999999996,1.015616527218322,5.613429999999999,5.237272000000001,6.6551000000000045,5985.642777788654
2025-10-08 08:03:00,86.5162,1.9097229999999996,0.7952943357401215,5.005788,3.3275449999999998,6.365700000000004,5985.692777788654
2025-10-08 08:06:00,95.05208,1.4756939999999998,1.2623333594444044,5.555554,5.150460000000001,27.488400000000013,5985.742777788654
2025-10-08 08:09:00,98.52431,1.5335649999999994,1.4897420242484798,7.378469999999999,7.291665000000001,38.773100000000014,5985.792777788654
2025-10-08 08:12:00,98.55324,1.3310180000000003,1.4160516667437892,6.655093999999999,6.8287059999999995,46.007000000000005,5985.8427777886545
2025-10-08 08:15:00,97.3669,0.9259259999999996,1.34743650857422,5.555553000000001,6.510417,55.845,5985.892777788655
2025-10-08 08:18:00,91.95602,0.9259259999999996,1.3124551960662052,5.439818,6.307872,52.95139999999998,5985.942777788655
2025-10-08 08:21:00,84.20139,1.0127319999999997,1.267812424511185,5.526624,6.076392,43.69209999999998,5985.992777788655
2025-10-08 08:24:00,83.82523,1.070601,1.2623321153303821,5.787038000000001,6.192127000000001,42.534700000000015,5986.042777788655
2025-10-08 08:27:00,98.52431,0.9259259999999996,1.1290695773279091,4.861114,5.295138,44.56019999999998,5986.092777788655
2025-10-08 08:30:00,98.52431,1.070601,1.236098911266029,5.295135999999999,5.642365,41.37730000000002,5986.142777788656
2025-10-08 08:33:00,98.52431,1.3020830000000005,1.316499496863738,6.307869,6.336806,40.79859999999999,5986.192777788656
2025-10-08 08:36:00,98.52431,1.273148,1.3441925146989746,6.076384999999999,6.221067,41.08800000000002,5986.242777788656
2025-10-08 08:39:00,97.3669,1.273148,1.2875608243341345,5.989584,6.018516,39.9306,5986.292777788656
2025-10-08 08:42:00,98.52431,1.1863419999999998,1.2849574623659663,5.815969000000001,6.018517000000001,43.402799999999985,5986.342777788656
2025-10-08 08:45:00,91.92708,0.9548610000000002,1.2214527730830291,5.497684,6.076393,49.76849999999999,5986.3927777886565
2025-10-08 08:48:00,83.82523,0.8969909999999999,1.2351970688731004,5.2951440000000005,6.047453000000001,46.2962,5986.442777788657
2025-10-08 08:51:00,83.42014,1.070602,1.2095141822528377,5.526624,5.8159719999999995,40.509300000000025,5986.492777788657
2025-10-08 08:54:00,84.57755,1.157407,1.2143603319797944,5.4976840000000005,5.613427,36.74770000000001,5986.542777788657
2025-10-08 08:57:00,81.48148,1.157407,1.1718149691294042,5.468749000000001,5.497682,34.14360000000002,5986.592777788657
2025-10-08 09:00:00,80.32407,1.3310179999999994,1.2115968789064575,6.018515,5.787037,32.69669999999999,5986.642777788657
2025-10-08 09:03:00,79.57176,1.359953,1.1454942060735742,5.7581,5.353007,27.777800000000013,5986.692777788658
2025-10-08 09:06:00,83.42014,1.3888889999999998,1.1583547541950163,5.613429999999999,5.1794009999999995,29.803200000000004,5986.742777788658
2025-10-08 09:09:00,86.5162,1.3020839999999998,1.1355181739893059,5.52662,5.208335999999999,33.275499999999994,5986.792777788658
2025-10-08 09:12:00,83.42014,1.186343,1.1718179692818078,5.52662,5.497686999999999,32.696799999999996,5986.842777788658
2025-10-08 09:15:00,81.88657,1.1863419999999998,1.1274820464459048,5.439819,5.324077000000001,31.5394,5986.892777788658
2025-10-08 09:18:00,84.57755,1.1863419999999998,1.1124395672736738,5.324069,5.179397,33.56479999999999,5986.9427777886585
2025-10-08 09:21:00,81.88657,1.157407,1.11344571287328,5.353003999999999,5.266207,31.828699999999998,5986.992777788659
2025-10-08 09:24:00,80.72917,1.2442130000000002,1.1245043388681224,5.410880000000001,5.179397,31.828699999999998,5987.042777788659
2025-10-08 09:27:00,79.16667,1.3310179999999994,1.0997676670694418,5.613425,5.179397,26.909700000000015,5987.092777788659
2025-10-08 09:30:00,81.51042,1.3020829999999997,1.1033359664660594,5.468754,5.092591,30.382000000000005,5987.142777788659
2025-10-08 09:33:00,84.20139,1.1574080000000002,1.0528899306383288,5.208334000000001,5.0057860000000005,29.513900000000007,5987.192777788659
2025-10-08 09:36:00,88.0787,1.2152780000000005,1.0640562181172544,5.237264,4.947916,30.3819,5987.24277778866
2025-10-08 09:39:00,89.23611,1.157407,1.0985235472881039,5.179394000000001,5.063657000000001,32.407400000000024,5987.29277778866
2025-10-08 09:42:00,85.76389,1.157407,1.0682522811697983,5.092593000000001,4.918982000000001,32.69669999999999,5987.34277778866
2025-10-08 09:45:00,86.9213,1.273148,1.1222651143651936,5.2372689999999995,4.947921,32.9862,5987.39277778866
2025-10-08 09:48:00,88.85995,1.1574080000000002,1.1134462001302605,5.237264,5.150466,33.27550000000002,5987.44277778866
2025-10-08 09:51:00,92.33218,1.2442130000000002,1.1245043388681224,5.353009,5.121525999999999,31.828699999999998,5987.4927777886605
2025-10-08 09:54:00,90.39352,1.1863419999999998,1.1124395672736738,5.324074,5.1794020000000005,31.828699999999998,5987.542777788661
2025-10-08 09:57:00,89.6412,1.1863419999999998,1.0819151344370594,5.179397,4.976857000000001,33.27540000000002,5987.592777788661
2025-10-08 10:00:00,92.33218,1.2442130000000002,1.1089159900484389,5.295134,5.034721,32.407399999999996,5987.642777788661
2025-10-08 10:03:00,96.20949,1.2731480000000008,1.1535364064558977,5.410884,5.179396,33.85420000000002,5987.692777788661
2025-10-08 10:06:00,95.05208,1.1863419999999998,1.1718124319592849,5.3819490000000005,5.353007,37.61579999999998,5987.742777788661
2025-10-08 10:09:00,94.27083,1.1863419999999998,1.1571658195859809,5.353009,5.295137,37.615700000000004,5987.792777788662
2025-10-08 10:12:00,92.33218,1.157407,1.1861091962540984,5.4976840000000005,5.555557,37.905,5987.842777788662
2025-10-08 10:15:00,88.0787,1.0416660000000002,1.193745456261229,5.3819490000000005,5.700233,41.95599999999999,5987.892777788662
2025-10-08 10:18:00,82.66782,1.0995369999999998,1.1703846088042151,5.2372689999999995,5.3819420000000004,36.74770000000001,5987.942777788662
2025-10-08 10:21:00,84.20139,1.2152780000000005,1.2296882747226394,5.613424000000001,5.6423559999999995,36.74770000000001,5987.992777788662
2025-10-08 10:24:00,85.76389,1.2442130000000002,1.1703876126261017,5.4976840000000005,5.3530109999999995,33.275499999999994,5988.0427777886625
2025-10-08 10:27:00,98.52431,1.0127309999999996,1.09724838873396,4.832176,5.0057849999999995,39.930499999999995,5988.092777788663
2025-10-08 10:30:00,98.52431,1.070602,1.1552384321824851,5.121524000000001,5.295141999999999,42.82409999999999,5988.142777788663
2025-10-08 10:33:00,84.98264,0.9259259999999996,1.1290704606164277,4.976852,5.410878,41.95600000000002,5988.192777788663
2025-10-08 10:36:00,81.48148,1.1284720000000004,,5.179397,5.179397,34.14349999999999,5988.242777788663
2025-10-08 10:39:00,80.32407,1.0995370000000007,1.1139468333479068,5.179394000000001,5.208337,32.69670000000002,5988.292777788663
2025-10-08 10:42:00,81.88657,1.273148,1.137978098988083,5.266203999999999,5.0057860000000005,30.092600000000004,5988.342777788664
2025-10-08 10:45:00,81.51042,1.3020839999999998,1.1033420343169864,5.381939999999999,5.0057860000000005,27.199000000000012,5988.392777788664
2025-10-08 10:48:00,82.63889,1.2152769999999995,1.1109288021286188,5.381944,5.179397,30.671300000000002,5988.442777788664
2025-10-08 10:51:00,79.16667,1.2442129999999993,1.0772472317666195,5.381939999999999,5.063657000000001,26.909700000000015,5988.492777788664
2025-10-08 10:54:00,81.48148,1.3310179999999994,1.0997676670694427,5.497685,5.063657000000001,26.620299999999986,5988.542777788664
2025-10-08 10:57:00,78.00926,1.3310179999999994,1.0830995061817352,5.468744999999999,5.005787,24.016199999999998,5988.5927777886645
2025-10-08 11:00:00,83.82523,1.4178240000000004,1.068107996539298,5.584490000000001,4.947916,25.462999999999994,5988.642777788665
2025-10-08 11:03:00,87.29745,1.3020830000000005,1.0537059215484423,5.2372689999999995,4.774306,26.04169999999999,5988.692777788665
2025-10-08 11:06:00,95.8044,1.3020830000000005,1.0869858389652527,5.324074,4.9189810000000005,30.6712,5988.742777788665
2025-10-08 11:09:00,89.61227,1.1284719999999995,1.1284719999940662,5.266203999999999,5.266202,36.16900000000001,5988.792777788665
2025-10-08 11:12:00,87.29745,1.070602,1.1274850148446809,5.1215280000000005,5.237272000000001,36.74770000000001,5988.842777788665
2025-10-08 11:15:00,82.66782,1.0416660000000002,1.0844905566189442,5.063658,5.150462999999999,32.98610000000002,5988.892777788666
2025-10-08 11:18:00,78.79051,1.157407,1.052887326553111,5.1215280000000005,4.918977,26.33099999999999,5988.942777788666
2025-10-08 11:21:00,81.88657,1.273148,1.0577056061405932,5.1215280000000005,4.716436,27.199100000000016,5988.992777788666
2025-10-08 11:24:00,84.57755,1.273148,1.1222651143651936,5.353003999999999,5.063656,29.513900000000007,5989.042777788666
2025-10-08 11:27:00,86.14005,1.273148,1.137978098988083,5.526623999999999,5.266206,30.381999999999977,5989.092777788666
2025-10-08 11:30:00,81.48148,1.186343,1.112440046285484,5.381939999999999,5.237266999999999,30.671299999999974,5989.1427777886665
2025-10-08 11:33:00,80.32407,1.3020829999999997,1.1355177176073041,5.46875,5.150467000000001,31.25,5989.192777788667
2025-10-08 11:36:00,84.57755,1.3020829999999997,1.1195124270251398,5.410884,5.063661000000001,33.85419999999999,5989.242777788667
2025-10-08 11:39:00,89.23611,1.3020830000000005,1.1513539636363386,5.497688999999999,5.208336,28.93520000000001,5989.292777788667
2025-10-08 11:42:00,91.92708,1.273148,1.137978098988083,5.613423999999999,5.353006000000001,29.224500000000006,5989.342777788667
2025-10-08 11:45:00,89.61227,1.2152779999999996,1.0798414633360223,5.35301,5.092592000000001,30.9606,5989.392777788667
2025-10-08 11:48:00,84.57755,1.157407,1.0985219931916448,5.150463,5.0347230000000005,35.301000000000016,5989.442777788668
2025-10-08 11:51:00,86.9213,1.2442130000000002,1.0772428069071667,5.179397,4.8611059999999995,30.671300000000002,5989.492777788668
2025-10-08 11:54:00,84.98264,1.157407,1.0985214751591543,5.179398,5.063656999999999,32.1181,5989.542777788668
2025-10-08 11:57:00,81.88657,1.0995369999999998,1.0555406817108408,5.005787,4.918982,32.11809999999997,5989.592777788668
2025-10-08 12:00:00,79.16667,1.1863419999999998,1.018925878455389,4.976852,4.658562000000001,27.488500000000016,5989.642777788668
2025-10-08 12:03:00,81.88657,1.273148,1.057706176583866,5.063657,4.658566,30.381899999999973,5989.6927777886685
2025-10-08 12:06:00,82.63889,1.1863419999999998,1.034932578494248,5.063657,4.774302,30.0925,5989.742777788669
2025-10-08 12:09:00,92.6794,2.719907,1.084724889559023,5.931710000000001,3.5011529999999995,19.675900000000013,5989.792777788669
2025-10-08 12:12:00,85.73495,1.359954,1.1617463257363159,5.46875,5.092596,33.56479999999999,5989.842777788669
2025-10-08 12:15:00,86.89236,1.2152769999999995,1.0954675934114593,5.2083319999999995,4.976857000000001,32.696799999999996,5989.892777788669
2025-10-08 12:18:00,88.04977,1.2442130000000002,1.0611496714218478,5.034722,4.687495999999999,35.879699999999985,5989.942777788669
2025-10-08 12:21:00,86.14005,1.157407,1.0528905285462755,4.976852,4.774307,35.59019999999998,5989.99277778867
2025-10-08 12:24:00,84.57755,1.070602,1.0560674171576039,4.803241,4.774302,37.90510000000003,5990.04277778867
2025-10-08 12:27:00,83.82523,1.1284720000000004,1.023864720064459,4.832175,4.629632,36.74770000000001,5990.09277778867
2025-10-08 12:30:00,81.88657,1.1863419999999998,1.018929773226656,4.890045,4.5717620000000005,34.14359999999999,5990.14277778867
2025-10-08 12:33:00,81.48148,1.2152769999999995,1.015614947838618,4.832176,4.456017000000001,30.38190000000003,5990.19277778867
2025-10-08 12:36:00,80.32407,1.1863419999999998,0.9863411727175191,4.890045,4.513891999999999,28.93520000000001,5990.2427777886705
2025-10-08 12:39:00,83.82523,1.1863419999999998,1.002734670017768,4.774305,4.427087,31.5394,5990.292777788671
2025-10-08 12:42:00,81.51042,1.2152769999999995,0.9823350988224543,4.890045,4.456017000000001,31.25,5990.342777788671
2025-10-08 12:45:00,84.20139,1.273148,1.0411016009554763,4.890046,4.456021000000001,32.11809999999997,5990.392777788671
2025-10-08 12:48:00,86.14005,1.2442130000000002,1.0931635465920597,4.947917,4.658566,33.56480000000002,5990.442777788671
2025-10-08 12:51:00,88.0787,1.273148,1.1379835032418448,5.208329000000001,4.947921,36.16900000000001,5990.492777788671
2025-10-08 12:54:00,91.92708,1.3020830000000005,1.1033415866068141,5.324069,4.947916,37.615800000000036,5990.542777788672
2025-10-08 12:57:00,96.20949,1.3310180000000003,1.1486769716570233,5.4976840000000005,5.150465999999999,34.14349999999999,5990.592777788672
2025-10-08 13:00:00,98.52431,1.3020829999999997,1.1513539636363368,5.468754,5.1794009999999995,35.87960000000001,5990.642777788672
2025-10-08 13:03:00,98.52431,1.3020839999999998,1.1513544242550944,5.41088,5.121525999999999,37.615700000000004,5990.692777788672
2025-10-08 13:06:00,98.52431,1.2442130000000002,1.1399451263234677,5.324069,5.121525999999999,38.7732,5990.742777788672
2025-10-08 13:09:00,98.52431,1.157407,1.157409500011446,5.295139000000001,5.295141999999999,42.24540000000002,5990.7927777886725
2025-10-08 13:12:00,98.52431,1.157407,1.1574095000027214,5.324074,5.324077000000001,43.69210000000001,5990.842777788673
2025-10-08 13:15:00,98.52431,1.2152780000000005,1.1713389368875322,5.353014000000001,5.266206,42.53469999999999,5990.892777788673
2025-10-08 13:18:00,98.52431,1.2442130000000002,1.1854008836727608,5.468749000000001,5.353006000000001,38.7731,5990.942777788673
2025-10-08 13:21:00,98.52431,1.2152769999999995,1.1564444141548127,5.381944,5.266207,38.4838,5990.992777788673
2025-10-08 13:24:00,98.52431,1.2442129999999993,1.1552340490860316,5.35301,5.179397,40.21989999999997,5991.042777788673
2025-10-08 13:27:00,98.52431,1.2152769999999995,1.1414169439860327,5.353003999999999,5.208337,41.08800000000002,5991.092777788674
