Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-08 13:30:00,98.52431,1.2152769999999995,1.1713384490136485,5.410884,5.324077000000001,40.79860000000002,5991.142777788674
2025-10-08 13:33:00,95.05208,1.1284720000000004,1.1139443808342988,5.295139000000001,5.266207,41.08800000000002,5991.192777788674
2025-10-08 13:36:00,96.96181,1.2152780000000005,1.110934591311798,5.179394000000001,4.976856,39.0625,5991.242777788674
2025-10-08 13:39:00,98.52431,1.3020830000000005,1.135517717607305,5.353009,5.034726,38.4838,5991.292777788674
2025-10-08 13:42:00,98.52431,1.2731480000000008,1.1535417583846879,5.324074,5.0925959999999995,40.79859999999999,5991.3427777886745
2025-10-08 13:45:00,98.52431,1.157407,1.1861042765855576,5.353014000000001,5.410877000000001,41.37729999999999,5991.392777788675
2025-10-08 13:48:00,98.52431,1.1574080000000002,1.1574099999794556,5.266204,5.266206,41.66660000000002,5991.442777788675
2025-10-08 13:51:00,98.52431,1.1574080000000002,1.1282276682262062,5.1504639999999995,5.092596,40.21989999999997,5991.492777788675
2025-10-08 13:54:00,98.52431,1.3020830000000005,1.1195179866434841,5.208329000000001,4.861116,37.037000000000006,5991.542777788675
2025-10-08 13:57:00,98.52431,1.157407,1.0834584871670532,5.034722,4.890042,37.615700000000004,5991.592777788675
2025-10-08 14:00:00,93.48958,1.0127310000000005,1.069557043128585,4.774306,4.8900429999999995,41.37730000000002,5991.642777788676
2025-10-08 14:03:00,86.5162,0.9259250000000003,1.0373646889934935,4.600694000000001,4.832173,43.692199999999985,5991.692777788676
2025-10-08 14:06:00,83.82523,1.0127310000000005,1.0414009934471307,4.542823,4.600697,38.483799999999974,5991.742777788676
2025-10-08 14:09:00,84.57755,1.1574080000000002,1.0373687056183616,4.774305,4.542826,37.03709999999998,5991.792777788676
2025-10-08 14:12:00,83.42014,1.1863419999999998,1.0507605083399305,4.890046,4.629627000000001,32.69669999999999,5991.842777788676
2025-10-08 14:15:00,82.66782,1.157407,1.0373650046550067,4.890046,4.658562000000001,33.56480000000002,5991.8927777886765
2025-10-08 14:18:00,81.48148,1.2152769999999995,1.0480908999428742,4.947916,4.629627000000001,32.407399999999996,5991.942777788677
2025-10-08 14:21:00,81.10532,1.1863419999999998,1.034933128540217,4.9189810000000005,4.629627000000001,33.85409999999999,5991.992777788677
2025-10-08 14:24:00,85.76389,1.1574080000000002,1.0058041196167522,4.803241,4.513885999999999,34.722200000000015,5992.042777788677
2025-10-08 14:27:00,86.89236,1.2152780000000005,1.031949337613352,4.74537,4.3981460000000006,35.59030000000001,5992.092777788677
2025-10-08 14:30:00,85.76389,1.157407,1.0528905285462755,4.976852,4.774307,35.87959999999998,5992.142777788677
2025-10-08 14:33:00,84.98264,1.070602,1.0414000302430229,4.918982,4.861111999999999,34.14360000000002,5992.192777788678
2025-10-08 14:36:00,82.66782,1.0995370000000007,1.0555411957034926,4.861111,4.774307,34.72229999999999,5992.242777788678
2025-10-08 14:39:00,81.51042,1.1863419999999998,1.018929773226656,4.86111,4.542827000000001,32.696799999999996,5992.292777788678
2025-10-08 14:42:00,79.57176,1.157407,0.9897483982578421,4.716436000000001,4.398147,29.224500000000006,5992.342777788678
2025-10-08 14:45:00,84.20139,1.1574080000000002,0.989748848706264,4.716436,4.3981460000000006,30.3819,5992.392777788678
2025-10-08 14:48:00,81.88657,1.070602,0.981240672080697,4.629630000000001,4.456022,30.3819,5992.4427777886785
2025-10-08 14:51:00,81.88657,1.157407,0.9897483982578421,4.716436000000001,4.398147,32.98610000000002,5992.492777788679
2025-10-08 14:54:00,84.20139,1.1863419999999998,1.018929773226656,4.86111,4.542827000000001,31.25,5992.542777788679
2025-10-08 14:57:00,81.48148,1.1863419999999998,1.0349353287219498,5.005787,4.716437000000001,30.382000000000005,5992.592777788679
2025-10-08 15:00:00,81.10532,1.1863419999999998,0.9863411727175191,4.86111,4.484957,30.381899999999973,5992.642777788679
2025-10-08 15:03:00,82.66782,1.1863419999999998,1.0027312915645699,4.7453710000000004,4.398147,30.3819,5992.692777788679
2025-10-08 15:06:00,82.66782,1.1863419999999998,1.0027312915645705,4.803241,4.456017000000001,29.803200000000004,5992.74277778868
2025-10-08 15:09:00,83.82523,1.157407,0.9897517474500237,4.74537,4.427087,30.671300000000002,5992.79277778868
2025-10-08 15:12:00,81.10532,1.157407,0.9897483982578421,4.7453710000000004,4.4270819999999995,31.25,5992.84277778868
2025-10-08 15:15:00,80.72917,1.273148,1.0577033243651714,5.0347219999999995,4.629626,30.381899999999973,5992.89277778868
2025-10-08 15:18:00,84.98264,1.2442130000000002,1.0448755965320629,5.005787000000001,4.629631000000001,30.382000000000005,5992.94277778868
2025-10-08 15:21:00,87.29745,1.2442130000000002,1.0448755965320629,5.034722,4.658566,32.696799999999996,5992.9927777886805
2025-10-08 15:24:00,85.76389,1.2152769999999995,1.0480908999428742,4.947916,4.629627000000001,34.14349999999999,5993.042777788681
2025-10-08 15:27:00,83.42014,1.157407,1.0216728620680449,4.9189810000000005,4.658562000000001,30.6712,5993.092777788681
2025-10-08 15:30:00,81.10532,1.157407,1.0058069739259945,4.86111,4.5717620000000005,30.9606,5993.142777788681
2025-10-08 15:33:00,79.16667,1.1284720000000004,1.0238609773863534,4.918982000000001,4.716432,26.909700000000015,5993.192777788681
2025-10-08 15:36:00,78.79051,1.1284720000000004,0.9925762478227393,4.861111,4.600692,25.75230000000002,5993.242777788681
2025-10-08 15:39:00,77.22801,1.157407,0.9403640090522976,4.74537,4.340277,22.5694,5993.292777788682
2025-10-08 15:42:00,78.00926,1.1863419999999998,0.9358539894620793,4.6296289999999996,4.166667,21.12270000000001,5993.342777788682
2025-10-08 15:45:00,76.47569,1.1863419999999998,0.9358563644365093,4.716435000000001,4.253477,20.83330000000001,5993.392777788682
2025-10-08 15:48:00,76.0706,1.1863419999999998,0.9185465330583625,4.774305,4.282407000000001,20.83340000000001,5993.442777788682
2025-10-08 15:51:00,74.91319,1.157407,0.9234561105636019,4.716436000000001,4.282407000000001,17.361099999999993,5993.492777788682
2025-10-08 15:54:00,79.16667,1.2442130000000002,0.9427658420455569,4.7453710000000004,4.195606,19.386599999999987,5993.5427777886825
2025-10-08 15:57:00,73.75579,1.1284720000000004,0.8939649078075893,4.513889000000001,4.0798570000000005,15.625,5993.592777788683
2025-10-08 16:00:00,79.57176,1.3020829999999997,0.9299765834968677,4.74537,4.079861,19.386499999999984,5993.642777788683
2025-10-08 16:03:00,80.72917,1.2152769999999995,0.9306991078650635,4.687499,4.166667,19.965299999999985,5993.692777788683
2025-10-08 16:06:00,77.22801,1.1863419999999998,0.9185471356636854,4.629629,4.137732000000001,17.650499999999994,5993.742777788683
2025-10-08 16:09:00,76.0706,1.3020839999999998,0.9111757082321112,4.658565,3.9641160000000006,15.046299999999974,5993.792777788683
2025-10-08 16:12:00,79.54282,1.3310180000000003,0.8634900006148623,4.600694,3.7905100000000003,18.22919999999999,5993.842777788684
2025-10-08 16:15:00,77.22801,1.1863419999999998,0.9358563644365093,4.716435000000001,4.253477,16.492999999999995,5993.892777788684
2025-10-08 16:18:00,76.47569,1.1284720000000004,0.8939649078075893,4.513889000000001,4.0798570000000005,17.65040000000002,5993.942777788684
2025-10-08 16:21:00,74.91319,1.1863419999999998,0.8831234991559013,4.7453710000000004,4.195607000000001,15.914299999999997,5993.992777788684
2025-10-08 16:24:00,74.91319,1.157407,0.8888892667645553,4.513889000000001,4.02199,17.361000000000047,5994.042777788684
2025-10-08 16:27:00,74.91319,1.157407,0.8532057684180394,4.427083,3.8773150000000003,16.78249999999997,5994.0927777886845
2025-10-08 16:30:00,73.37963,1.157407,0.8532057684180394,4.427083,3.8773150000000003,14.467600000000004,5994.142777788685
2025-10-08 16:33:00,72.59838,1.1863419999999998,0.8464835903838999,4.369212,3.7615740000000004,11.863499999999988,5994.192777788685
2025-10-08 16:36:00,78.79051,1.0416660000000002,0.7696977829447349,3.9351849999999997,3.4432869999999998,13.310200000000009,5994.242777788685
2025-10-08 16:39:00,94.2419,0.8391209999999996,0.7489658999819137,3.501157,3.327546,23.14820000000003,5994.292777788685
2025-10-08 16:42:00,91.17477,0.6076389999999998,0.8649650645306314,3.327545999999999,3.90625,37.61579999999998,5994.342777788685
2025-10-08 16:45:00,76.85185,0.7233799999999997,0.8599585859176252,3.8483799999999997,4.1377310000000005,22.569500000000005,5994.392777788686
2025-10-08 16:48:00,74.13194,1.1284719999999995,0.8413579735920669,4.3402780000000005,3.8194440000000007,16.203700000000026,5994.442777788686
2025-10-08 16:51:00,74.13194,1.2152769999999995,0.8196001728710524,4.456017999999999,3.7615750000000006,10.416699999999992,5994.492777788686
2025-10-08 16:54:00,78.38542,1.070602,0.7629901564069433,4.1666669999999995,3.616899,13.599500000000006,5994.542777788686
2025-10-08 16:57:00,88.80208,0.8969909999999999,0.7262613259611506,3.6458329999999997,3.327546,15.046200000000027,5994.592777788686
2025-10-08 17:00:00,88.83102,0.7523150000000003,0.7666925015065419,3.3854170000000003,3.414352,19.386599999999987,5994.6427777886865
2025-10-08 17:03:00,76.47569,0.7523149999999994,0.7949287425316577,3.616897999999999,3.703703000000001,19.09729999999996,5994.692777788687
2025-10-08 17:06:00,71.44097,1.157407,0.7972053560264696,4.166666,3.530092,10.995400000000018,5994.742777788687
2025-10-08 17:09:00,70.65972,1.157407,0.7578875191801105,4.166666,3.4722220000000004,7.8125,5994.792777788687
2025-10-08 17:12:00,69.12616,1.273148,0.7797510730672222,4.195602,3.3564810000000005,4.629599999999982,5994.842777788687
2025-10-08 17:15:00,70.63079,1.3020839999999998,0.7456860836401644,4.108795999999999,3.1828699999999994,4.050900000000013,5994.892777788687
2025-10-08 17:18:00,70.65972,1.2152769999999995,0.7587764808308931,4.02199,3.240741,3.182799999999986,5994.942777788688
2025-10-08 17:21:00,66.40625,1.1284720000000004,0.7060797087979087,3.877314,3.153936,3.182900000000018,5994.992777788688
2025-10-08 17:24:00,66.40625,1.2152769999999995,0.6929135417077312,3.819444,2.9513890000000007,2.8935000000000173,5995.042777788688
2025-10-08 17:27:00,65.59606,1.1284720000000004,0.7060789835671843,3.732639,3.0092600000000003,3.761599999999987,5995.092777788688
2025-10-08 17:30:00,66.40625,1.0416660000000002,0.7136309635958638,3.9351839999999996,3.3564820000000006,3.761599999999987,5995.142777788688
2025-10-08 17:33:00,62.15278,0.9837959999999999,0.6909704659728167,3.7615730000000003,3.2407400000000006,0.0,5995.1927777886885
2025-10-08 17:36:00,60.59028,1.070602,0.6847806637931445,3.790509,3.125001,-1.1573999999999955,5995.242777788689
2025-10-08 17:39:00,57.52315,1.2152769999999995,0.6452067429118461,3.819444,2.8935180000000003,-2.6041000000000167,5995.292777788689
2025-10-08 17:42:00,57.52315,1.2152769999999995,0.6198609198601344,3.616898,2.6620369999999998,-1.4466999999999643,5995.342777788689
2025-10-08 17:45:00,55.1794,1.157407,0.6261717225629692,3.414351,2.546297,-2.60409999999996,5995.392777788689
2025-10-08 17:48:00,55.58449,1.273148,0.664008622628353,3.501157,2.5173609999999993,-2.8934999999999604,5995.442777788689
2025-10-09 08:15:00,86.9213,5.844904,1.4607870535046474,9.606484,3.877320000000001,6.94440000000003,5995.442777788689
2025-10-09 08:18:00,98.55324,1.765046,1.5057260196168245,7.7256979999999995,7.233792000000001,36.74770000000004,5995.49277778869
2025-10-09 08:21:00,98.52431,1.8229160000000002,1.4986181444103672,7.725698,7.1180520000000005,37.61570000000003,5995.54277778869
2025-10-09 08:24:00,98.52431,1.7361110000000002,1.4438293189942544,7.378467,6.828706,36.16900000000001,5995.59277778869
2025-10-09 08:27:00,98.52431,1.649305,1.4372618086939237,7.204858000000001,6.799772999999999,36.45830000000004,5995.64277778869
2025-10-09 08:30:00,98.52431,1.5914359999999999,1.378986362382766,6.8576440000000005,6.452548,33.275499999999994,5995.69277778869
2025-10-09 08:33:00,98.52431,1.6493060000000002,1.4051353818383119,6.915514000000001,6.452548,35.300899999999984,5995.742777788691
2025-10-09 08:36:00,98.52431,1.5625,1.3174920016777238,6.597223,6.134262999999999,35.87959999999998,5995.792777788691
2025-10-09 08:39:00,98.52431,1.4756939999999998,1.2784081025162461,6.336803000000001,5.960649,39.6412,5995.842777788691
2025-10-09 08:42:00,98.52431,1.273148,1.2875608243341345,6.047452,6.076384,43.40280000000001,5995.892777788691
2025-10-09 08:45:00,98.52431,1.2442130000000002,1.301224764035917,6.018517999999999,6.1342550000000005,43.40280000000001,5995.942777788691
2025-10-09 08:48:00,98.52431,1.2442130000000002,1.2729282892775737,6.0763940000000005,6.134261,41.08800000000002,5995.9927777886915
2025-10-09 08:51:00,98.52431,1.273148,1.287565787086597,6.047449,6.076391,40.509299999999996,5996.042777788692
2025-10-09 08:54:00,98.52431,1.157407,1.3101167205518587,6.047449,6.365742,40.79859999999999,5996.092777788692
2025-10-09 08:57:00,94.64699,1.0995369999999998,1.2251352183410722,5.613429,5.873842,42.82409999999999,5996.142777788692
2025-10-09 09:00:00,91.95602,1.0416670000000003,1.1670361236171034,5.2951440000000005,5.555557,43.98149999999998,5996.192777788692
2025-10-09 09:03:00,90.39352,1.157407,1.1861042765855576,5.410884,5.4687470000000005,41.66669999999999,5996.242777788692
2025-10-09 09:06:00,88.85995,1.1284720000000004,1.1713409378030815,5.468749000000001,5.555557,42.24539999999999,5996.292777788693
2025-10-09 09:09:00,84.20139,1.157407,1.2143603319797944,5.555554,5.671296999999999,40.509299999999996,5996.342777788693
2025-10-09 09:12:00,81.88657,1.1284720000000004,1.171336059058086,5.3819490000000005,5.4687470000000005,36.16900000000001,5996.392777788693
2025-10-09 09:15:00,81.88657,1.0995369999999998,1.1139418763647653,5.266204,5.295137,35.01150000000001,5996.442777788693
2025-10-09 09:18:00,86.9213,1.1574080000000002,1.1428789408284152,5.266204,5.237266,37.037000000000006,5996.492777788693
2025-10-09 09:21:00,88.45486,1.186343,1.1423877908909332,5.353014,5.266201,36.45830000000001,5996.5427777886935
2025-10-09 09:24:00,89.23611,1.0995369999999998,1.1564394767326407,5.2951440000000005,5.410877000000001,38.1944,5996.592777788694
2025-10-09 09:27:00,82.66782,1.0127310000000005,1.1513531264344241,5.353014000000001,5.6423630000000005,39.6412,5996.642777788694
2025-10-09 09:30:00,81.88657,1.070602,1.1274821149176488,5.208334000000001,5.324072,35.300899999999984,5996.692777788694
2025-10-09 09:33:00,86.9213,1.1284720000000004,1.1139443808342988,5.179398,5.150465999999999,34.432800000000015,5996.742777788694
2025-10-09 09:36:00,92.33218,1.1863419999999998,1.0972540850365358,5.179392999999999,5.005791,35.590299999999985,5996.792777788694
2025-10-09 09:39:00,95.05208,1.186343,1.0972545596781584,5.237264,5.063661000000001,34.722200000000015,5996.842777788695
2025-10-09 09:42:00,90.01736,1.070602,1.1274821149176488,5.266204000000001,5.3819420000000004,38.1944,5996.892777788695
2025-10-09 09:45:00,87.29745,1.0127309999999996,1.124508146721315,5.063653,5.295141999999999,40.219899999999996,5996.942777788695
2025-10-09 09:48:00,91.95602,1.070602,1.0850076841792886,5.005787999999999,5.034726,38.19439999999997,5996.992777788695
2025-10-09 09:51:00,97.3669,1.1284720000000004,1.113944380834304,5.063657999999999,5.034726,38.7732,5997.042777788695
2025-10-09 09:54:00,98.52431,1.157407,1.0985235472881039,5.208328,5.092591,36.45840000000001,5997.0927777886955
2025-10-09 09:57:00,98.52431,1.070601,1.127481597360715,5.237268,5.353007,38.7732,5997.142777788696
2025-10-09 10:00:00,98.52431,1.157407,1.1134405803706973,5.353008000000001,5.266201,37.32640000000001,5997.192777788696
2025-10-09 10:03:00,98.52431,1.273148,1.1842248404489382,5.526618000000001,5.35301,39.3518,5997.242777788696
2025-10-09 10:06:00,98.52431,1.070602,1.2228464288698662,5.410883999999999,5.729162,46.875,5997.292777788696
2025-10-09 10:09:00,98.52431,1.157407,1.2283248538808873,5.584493,5.729166,40.50919999999999,5997.342777788696
2025-10-09 10:12:00,98.52431,1.157407,1.1861091962540984,5.613428000000001,5.671301000000001,40.219899999999996,5997.392777788697
2025-10-09 10:15:00,98.52431,0.9548610000000002,1.106381913467452,5.0057920000000005,5.324071,41.37729999999999,5997.442777788697
2025-10-09 10:18:00,98.52431,1.0127310000000005,1.1513531264344241,5.0925970000000005,5.381946,41.087999999999994,5997.492777788697
2025-10-09 10:21:00,98.52431,0.9259259999999996,1.1162481014630246,4.918982,5.324072,43.113399999999984,5997.542777788697
2025-10-09 10:33:00,79.54282,1.2152779999999996,1.0640540238033234,5.150464,4.861111999999999,28.35650000000001,5997.742777788697
2025-10-09 10:36:00,81.51042,1.273148,1.1222651143651936,5.266203999999999,4.976856,31.539399999999972,5997.792777788697
2025-10-09 10:39:00,84.20139,1.3310189999999995,1.1162460369705727,5.43982,5.034721,31.25,5997.842777788697
2025-10-09 10:42:00,86.14005,1.273148,1.1222651143651936,5.381944,5.092596,30.9606,5997.8927777886975
2025-10-09 10:45:00,85.76389,1.3020829999999997,1.1195124270251398,5.5844949999999995,5.237272,32.407400000000024,5997.942777788698
2025-10-09 10:48:00,84.20139,1.3310179999999994,1.1325478432517921,5.526625,5.150467000000001,31.828699999999998,5997.992777788698
2025-10-09 10:51:00,83.82523,1.3310179999999994,1.1486769716570242,5.497685,5.150467000000001,30.092600000000004,5998.042777788698
2025-10-09 10:54:00,88.0787,1.2731480000000008,1.1379780989880828,5.4976840000000005,5.237265999999999,32.4075,5998.092777788698
2025-10-09 10:57:00,91.17477,1.186343,1.112440046285484,5.266204,5.121531,33.56480000000002,5998.142777788698
2025-10-09 11:00:00,89.23611,1.157407,1.1282271766661467,5.208329000000001,5.150462,33.56480000000002,5998.192777788699
2025-10-09 11:03:00,86.14005,1.157407,1.1282271766661467,5.237264000000001,5.179397,35.879700000000014,5998.242777788699
2025-10-09 11:06:00,83.82523,1.157407,1.1282271766661467,5.237264000000001,5.179397,34.72229999999999,5998.292777788699
2025-10-09 11:09:00,80.72917,1.273148,1.106385004364352,5.439815,5.121527,31.5394,5998.342777788699
2025-10-09 11:12:00,81.51042,1.359953,1.129067477870214,5.555560000000001,5.121527,30.092600000000004,5998.392777788699
2025-10-09 11:15:00,83.42014,1.4178239999999995,1.1544651198888434,5.671295,5.1794009999999995,30.38190000000003,5998.4427777886995
2025-10-09 11:18:00,86.14005,1.3310189999999995,1.1486774248656397,5.52662,5.1794009999999995,32.407400000000024,5998.4927777887
2025-10-09 11:21:00,84.57755,1.273148,1.1379780989880823,5.46875,5.2083319999999995,34.43290000000002,5998.5427777887
2025-10-09 11:24:00,87.29745,1.359954,1.1617463257363148,5.584490000000001,5.208335999999999,34.43289999999999,5998.5927777887
2025-10-09 11:27:00,90.39352,1.4178239999999995,1.171131248724462,5.873845,5.410881000000001,32.407399999999996,5998.6427777887
2025-10-09 11:30:00,97.3669,1.359953,1.2095199084570174,5.902774,5.613431,37.32640000000001,5998.6927777887
2025-10-09 11:33:00,98.52431,1.3888889999999998,1.2385876659361532,5.989579999999999,5.7002310000000005,35.87959999999998,5998.742777788701
2025-10-09 11:36:00,98.52431,1.359954,1.2559622240841741,6.0185200000000005,5.815975999999999,37.61580000000001,5998.792777788701
2025-10-09 11:39:00,98.52431,1.2442130000000002,1.244217499985521,5.815969000000001,5.815975999999999,38.7732,5998.842777788701
2025-10-09 11:42:00,98.52431,1.1284720000000004,1.1993579825669856,5.468749000000001,5.613427,39.93050000000002,5998.892777788701
2025-10-09 11:45:00,95.05208,1.157407,1.1428784450218061,5.324074,5.295137,36.45840000000001,5998.942777788701
2025-10-09 11:48:00,92.33218,1.070602,1.1274830815605268,5.150462,5.266202,39.64119999999997,5998.9927777887015
2025-10-09 11:51:00,89.23611,1.1284720000000004,,5.179397,5.179397,39.06250000000003,5999.042777788702
2025-10-09 11:54:00,84.20139,1.0995369999999998,1.1139468333479037,5.2662,5.295143,37.32639999999998,5999.092777788702
2025-10-09 11:57:00,81.10532,1.273148,1.106385004364352,5.353009999999999,5.0347219999999995,27.777800000000013,5999.142777788702
2025-10-09 12:00:00,78.79051,1.3020829999999997,1.0869858389652514,5.3530050000000005,4.947912,26.33099999999999,5999.192777788702
2025-10-09 12:03:00,83.42014,1.3310189999999995,1.0830941464094193,5.295139999999999,4.832171,30.960699999999974,5999.242777788702
2025-10-09 12:06:00,86.5162,1.3020829999999997,1.053705921548442,5.266203999999999,4.803241000000001,29.803200000000032,5999.292777788703
2025-10-09 12:09:00,95.42824,1.9097219999999995,1.0452553545046643,5.700233999999999,4.282412000000001,23.1481,5999.342777788703
2025-10-09 12:12:00,83.42014,1.1284719999999995,1.1571658529302282,5.4976840000000005,5.5555520000000005,32.98609999999999,5999.392777788703
2025-10-09 12:15:00,81.48148,1.2152769999999995,1.1713384490136485,5.642364,5.555557,30.38190000000003,5999.442777788703
2025-10-09 12:18:00,83.82523,1.1863419999999998,1.142392432407497,5.526619,5.439817,34.722200000000015,5999.492777788703
2025-10-09 12:21:00,84.20139,1.2152780000000005,1.1414122053995301,5.439814000000001,5.295135999999999,32.407399999999996,5999.5427777887035
2025-10-09 12:24:00,81.88657,1.2152779999999996,1.1109292730775682,5.43982,5.237272,29.224500000000006,5999.592777788704
2025-10-09 12:27:00,81.51042,1.2152779999999996,1.1109292730775682,5.41088,5.2083319999999995,29.803300000000007,5999.642777788704
2025-10-09 12:30:00,79.57176,1.2442129999999993,1.1089159900484382,5.41088,5.150467000000001,28.64580000000001,5999.692777788704
2025-10-09 12:33:00,81.51042,1.2442130000000002,1.0931624521994823,5.353009,5.063656,28.067199999999985,5999.742777788704
2025-10-09 12:36:00,81.88657,1.2152780000000005,1.079841463336023,5.266204000000001,5.0057860000000005,29.513799999999975,5999.792777788704
2025-10-09 12:39:00,82.66782,1.1863419999999998,1.0819140690016678,5.2372689999999995,5.034727,30.382000000000005,5999.842777788705
2025-10-09 12:42:00,83.44907,1.273148,1.0741147409585232,5.324074,4.947915999999999,28.64580000000001,5999.892777788705
2025-10-09 12:45:00,83.7963,1.1863419999999998,1.0972488105671134,5.353009,5.179397,27.777799999999985,5999.942777788705
2025-10-09 12:48:00,86.14005,1.2442130000000002,1.1245043388681235,5.497688999999999,5.266206,30.3819,5999.992777788705
2025-10-09 12:51:00,89.61227,1.2731480000000008,1.1689517843367132,5.642364,5.4398159999999995,31.828699999999998,6000.042777788705
2025-10-09 12:54:00,96.20949,1.3020830000000005,1.213213083254799,5.902774,5.729170999999999,33.27539999999999,6000.0927777887055
2025-10-09 12:57:00,96.96181,1.2152780000000005,1.243990651610949,5.873844000000001,5.931716,37.32630000000003,6000.142777788706
2025-10-09 13:00:00,96.96181,1.2152780000000005,1.2581858868507827,5.8449040000000005,5.931716,36.74770000000001,6000.192777788706
2025-10-09 13:03:00,98.52431,1.6493060000000002,1.3391844515294686,7.465274,6.886578,35.87960000000001,6000.242777788706
2025-10-09 13:06:00,98.52431,1.1863419999999998,1.1718124319592833,5.439819,5.410877000000001,37.32640000000001,6000.292777788706
2025-10-09 13:09:00,98.52431,1.1863419999999998,1.1571658195859809,5.4976840000000005,5.439812000000001,38.4838,6000.342777788706
2025-10-09 13:12:00,98.52431,1.2152769999999995,1.1861092450496777,5.555554,5.497687000000001,39.06249999999997,6000.392777788707
2025-10-09 13:15:00,98.52431,1.273148,1.2143557491074235,5.729169000000001,5.613421,40.50919999999999,6000.442777788707
2025-10-09 13:18:00,98.52431,1.2731480000000008,1.1993559801405587,5.729164,5.584485999999999,35.59030000000001,6000.492777788707
2025-10-09 13:21:00,98.52431,1.2731480000000008,1.2143557491074253,5.642364,5.526616,39.0625,6000.542777788707
2025-10-09 13:24:00,98.52431,1.2152780000000005,1.200751883654364,5.613424000000001,5.584486,40.509300000000025,6000.592777788707
2025-10-09 13:27:00,98.52431,1.2442130000000002,1.2296857314633245,5.642364,5.613421,39.6413,6000.6427777887075
2025-10-09 13:30:00,98.52431,1.2442130000000002,1.2002843017350862,5.642364000000001,5.5555509999999995,36.16900000000001,6000.692777788708
2025-10-09 13:33:00,98.52431,1.3888890000000007,1.206962483193424,5.758104,5.410875,36.45829999999998,6000.742777788708
2025-10-09 13:36:00,98.52431,1.3888889999999998,1.1909259728357284,5.873844,5.497685,35.879700000000014,6000.792777788708
2025-10-09 13:39:00,98.52431,1.2152770000000004,1.243990143766312,5.815968,5.8738410000000005,42.53469999999999,6000.842777788708
2025-10-09 13:42:00,98.52431,1.070602,1.2492576367937454,5.555554000000001,5.931712,49.18979999999999,6000.892777788708
2025-10-09 13:45:00,98.52431,1.0416660000000002,1.2200998101496714,5.410878,5.7870420000000005,50.05789999999996,6000.942777788709
2025-10-09 13:48:00,94.64699,0.9837959999999999,1.2880251450593785,5.410878,6.076392,48.90050000000002,6000.992777788709
2025-10-09 13:51:00,98.52431,1.1284719999999995,1.3852218572978825,6.0763929999999995,6.626161000000001,46.58559999999997,6001.042777788709
2025-10-09 13:54:00,90.39352,1.0127309999999996,1.3542372889624,5.815974,6.568283000000001,47.1643,6001.092777788709
2025-10-09 13:57:00,81.88657,1.070601,1.2228504755322958,5.758104,6.076393,36.16899999999998,6001.142777788709
2025-10-09 14:00:00,80.72917,1.157407,1.171814969129404,5.613423999999999,5.6423570000000005,33.56480000000002,6001.1927777887095
2025-10-09 14:03:00,81.88657,1.2442130000000002,1.1552340490860336,5.526619,5.353006000000001,31.828700000000026,6001.24277778871
2025-10-09 14:06:00,84.20139,1.273148,1.1689517843367125,5.526619,5.324071000000001,30.9606,6001.29277778871
2025-10-09 14:09:00,86.5162,1.2442130000000002,1.1703876126261017,5.526619,5.381945999999999,30.9606,6001.34277778871
2025-10-09 14:12:00,84.57755,1.1863419999999998,1.1571658195859809,5.526623999999999,5.468751999999999,31.828699999999998,6001.39277778871
2025-10-09 14:15:00,80.72917,1.1574079999999993,1.142878940828411,5.52662,5.497682000000001,30.671299999999974,6001.44277778871
2025-10-09 14:18:00,80.32407,1.157407,1.1134405803706986,5.410884,5.324077000000001,29.22460000000001,6001.492777788711
2025-10-09 14:21:00,83.82523,1.186343,1.0972492852072142,5.266204,5.092591,29.803200000000004,6001.542777788711
2025-10-09 14:24:00,84.98264,1.2152769999999995,1.141411725872234,5.468754,5.324077000000001,30.671300000000002,6001.592777788711
2025-10-09 14:27:00,83.42014,1.2442129999999993,1.1552340490860327,5.58449,5.410877000000001,29.513900000000007,6001.642777788711
2025-10-09 14:30:00,84.98264,1.2442129999999993,1.1552340490860327,5.58449,5.410877000000001,30.671300000000002,6001.692777788711
2025-10-09 14:33:00,81.51042,1.2152769999999995,1.1109288021286188,5.468754,5.266207,29.513900000000007,6001.7427777887115
2025-10-09 14:36:00,81.51042,1.2152769999999995,1.1109288021286188,5.410884,5.208337,28.93520000000001,6001.792777788712
2025-10-09 14:39:00,80.32407,1.1863419999999998,1.1274820464459048,5.439819,5.324077000000001,29.803300000000007,6001.842777788712
2025-10-09 14:42:00,81.51042,1.157407,1.1282220900672408,5.353014000000001,5.295137,30.38190000000003,6001.892777788712
2025-10-09 14:45:00,81.51042,1.157407,1.0985235472881039,5.324074,5.208337,30.0925,6001.942777788712
2025-10-09 14:48:00,84.98264,1.2152780000000005,1.079841463336023,5.410884,5.150466,27.777800000000013,6001.992777788712
2025-10-09 14:51:00,81.91551,1.157407,1.1134405803706986,5.266203999999999,5.179397,29.22459999999998,6002.042777788713
2025-10-09 14:54:00,79.16667,1.273148,1.122259655457902,5.49769,5.2083319999999995,25.173599999999993,6002.092777788713
2025-10-09 14:57:00,81.88657,1.3020839999999998,1.1033364141747097,5.4976899999999995,5.121525999999999,24.884299999999996,6002.142777788713
2025-10-09 15:00:00,81.10532,1.2442129999999993,1.0772472317666184,5.52662,5.208337,26.33099999999999,6002.192777788713
2025-10-09 15:03:00,81.10532,1.2152779999999996,1.095466985660239,5.41088,5.1794020000000005,27.777799999999985,6002.242777788713
2025-10-09 15:06:00,79.16667,1.2152769999999995,1.0640557605179275,5.324074,5.034727,26.62039999999999,6002.2927777887135
2025-10-09 15:09:00,81.88657,1.2152780000000005,1.0954669856602388,5.295134,5.063656,28.645800000000037,6002.342777788714
2025-10-09 15:12:00,84.20139,1.2152780000000005,1.0954669856602388,5.295134,5.063656,30.3819,6002.392777788714
2025-10-09 15:15:00,86.14005,1.2152769999999995,1.1713384490136485,5.4976840000000005,5.410877000000001,31.25,6002.442777788714
2025-10-09 15:18:00,81.88657,1.3020829999999997,1.1670391360856678,5.758100000000001,5.497687000000001,29.513800000000003,6002.492777788714
2025-10-09 15:21:00,86.14005,1.3310189999999995,1.1486774248656397,5.70023,5.3530109999999995,29.803300000000007,6002.542777788714
2025-10-09 15:24:00,89.61227,1.3020829999999997,1.1355177176073041,5.555554,5.237271000000001,29.22460000000001,6002.592777788715
2025-10-09 15:27:00,88.45486,1.1284720000000004,1.142880940935264,5.468749000000001,5.497686999999999,29.803200000000004,6002.642777788715
2025-10-09 15:30:00,81.10532,1.1284719999999995,1.1428759828627455,5.468754,5.497682000000001,30.3819,6002.692777788715
2025-10-09 15:33:00,81.10532,1.1863419999999998,1.0972488105671134,5.468749000000001,5.295137,24.3056,6002.742777788715
2025-10-09 15:36:00,79.16667,1.0995369999999998,1.0703387115331606,5.353014,5.295137,23.4375,6002.792777788715
2025-10-09 15:39:00,77.6331,1.1284720000000004,1.0392512289377345,5.295139000000001,5.121527,21.990700000000004,6002.8427777887155
2025-10-09 15:42:00,74.91319,1.1863419999999998,0.9863394623760225,5.179398,4.803242,16.782400000000024,6002.892777788716
2025-10-09 15:45:00,77.22801,1.1863419999999998,0.9697372643800174,4.947917,4.542827000000001,17.071699999999993,6002.942777788716
2025-10-09 15:48:00,78.00926,1.1574080000000002,0.9570393755546143,4.947917,4.571756000000001,17.361099999999993,6002.992777788716
2025-10-09 15:51:00,80.32407,1.2152780000000005,0.9823372802921224,5.150462,4.716436,19.097200000000015,6003.042777788716
2025-10-09 15:54:00,80.72917,1.1863419999999998,1.0349342286315104,5.208329000000001,4.918977,21.122600000000006,6003.092777788716
2025-10-09 15:57:00,81.07639,1.273148,1.0410998688395008,5.2372689999999995,4.803241000000001,20.254699999999985,6003.142777788717
2025-10-09 16:00:00,82.63889,1.157407,1.021671771400265,5.1215280000000005,4.8611070000000005,22.569500000000005,6003.192777788717
2025-10-09 16:03:00,84.20139,1.2442130000000002,1.061151349339095,5.353009,5.0057860000000005,21.70139999999998,6003.242777788717
2025-10-09 16:06:00,84.98264,1.2152769999999995,1.0319522560647965,5.324074,4.976857000000001,20.254599999999982,6003.292777788717
2025-10-09 16:09:00,80.32407,1.1284719999999995,1.039249112755231,5.179398,5.005782,20.543999999999983,6003.342777788717
2025-10-09 16:12:00,78.79051,1.2152779999999996,0.9990828435072512,5.208334,4.803242,20.543999999999983,6003.3927777887175
2025-10-09 16:15:00,77.22801,1.2152769999999995,1.0156160836301422,5.266203999999999,4.890047000000001,18.80789999999999,6003.442777788718
2025-10-09 16:18:00,81.10532,1.2152780000000005,1.0319527044036618,5.266204000000001,4.918986,21.70139999999998,6003.492777788718
2025-10-09 16:21:00,79.16667,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,19.097199999999987,6003.542777788718
2025-10-09 16:24:00,75.28935,1.1574079999999993,1.021674412827579,5.2662,5.005782,18.22919999999999,6003.592777788718
2025-10-09 16:27:00,78.00926,1.273148,1.0242859757052836,5.3819490000000005,4.918981,16.49309999999997,6003.642777788718
2025-10-09 16:30:00,79.54282,1.1863419999999998,1.0027335438676495,5.179397,4.832177,17.939899999999966,6003.692777788719
2025-10-09 16:33:00,76.85185,1.1863419999999998,1.0189247656615732,5.2372689999999995,4.918977,17.93979999999999,6003.742777788719
2025-10-09 16:36:00,78.79051,1.1863419999999998,0.9863394623760225,5.150463,4.774307,19.965299999999957,6003.792777788719
2025-10-09 16:39:00,78.41435,1.273148,1.0411056425508194,5.353003999999999,4.918986,18.80789999999996,6003.842777788719
2025-10-09 16:42:00,74.91319,1.157407,1.0058053191165253,5.179398,4.890046999999999,17.071799999999996,6003.892777788719
2025-10-09 16:45:00,70.28356,1.186343,0.9697377014612769,5.237267999999999,4.832177,9.548599999999965,6003.9427777887195
2025-10-09 16:48:00,74.13194,1.359954,0.9717236764934625,5.410880000000001,4.716436,9.83789999999999,6003.99277778872
2025-10-09 16:51:00,73.75579,1.2152779999999996,0.9306977025304422,5.005788,4.484952000000001,11.574000000000012,6004.04277778872
2025-10-09 16:54:00,71.03588,1.1863419999999998,0.9529133398028233,5.063657,4.629632,9.259299999999996,6004.09277778872
2025-10-09 16:57:00,73.37963,1.2152769999999995,0.9129725172406299,5.092593,4.542827000000001,10.995300000000043,6004.14277778872
2025-10-09 17:00:00,71.44097,1.2442129999999993,0.8694189299646935,4.976852,4.311347,8.1019,6004.19277778872
2025-10-09 17:03:00,69.90741,1.2152779999999996,0.8766413673270045,4.9479169999999995,4.340281999999999,7.233800000000031,6004.242777788721
2025-10-09 17:06:00,67.1875,1.1863419999999998,0.8464835903838999,4.774305,4.166667,5.497699999999952,6004.292777788721
2025-10-09 17:09:00,64.87269,1.070602,0.852065044529992,4.629629,4.224532,3.761599999999987,6004.342777788721
2025-10-09 17:12:00,65.21991,1.1863419999999998,0.8276492444745204,4.80324,4.166662,2.893599999999992,6004.392777788721
2025-10-09 17:15:00,58.68056,1.1863419999999998,0.8084387104954495,4.832176,4.166662,0.28940000000000055,6004.442777788721
2025-10-09 17:18:00,64.09144,1.2442130000000002,0.7902473934295657,4.716436000000001,3.935181000000001,0.28940000000000055,6004.4927777887215
2025-10-09 17:21:00,67.56366,1.2442130000000002,0.8106966082083814,4.513889000000001,3.7615739999999995,1.1573999999999955,6004.542777788722
2025-10-09 17:24:00,65.24884,1.2442129999999993,0.7902509688524978,4.542825,3.7615750000000006,0.28930000000002565,6004.592777788722
2025-10-09 17:27:00,68.34491,1.3310189999999995,0.8004635114433426,4.62963,3.732639,0.5786999999999694,6004.642777788722
2025-10-09 17:30:00,60.59028,1.0416660000000002,0.7876386789778956,4.484954,4.021992,0.0,6004.692777788722
2025-10-10 08:06:00,86.11111,4.629630000000001,1.1424169553620682,7.494210000000001,2.95139,5.497699999999952,6004.692777788722
2025-10-10 08:09:00,98.55324,1.5625,1.3973193806184638,7.233797,6.915507000000001,33.27540000000002,6004.742777788722
2025-10-10 08:12:00,98.52431,1.6203700000000003,1.455430011744665,7.320602,7.002312,33.275499999999994,6004.792777788723
2025-10-10 08:15:00,98.52431,1.5046290000000004,1.400915916825216,7.031254,6.828704999999999,32.98619999999997,6004.842777788723
2025-10-10 08:18:00,98.52431,1.273148,1.3160778387042176,6.423608000000001,6.51042,40.50919999999999,6004.892777788723
2025-10-10 08:21:00,98.52431,1.1284719999999995,1.2810335679054117,5.931713,6.250001,41.95600000000002,6004.942777788723
2025-10-10 08:24:00,98.52431,1.0416670000000003,1.2461072690334778,5.642364000000001,6.076387,37.905100000000004,6004.992777788723
2025-10-10 08:27:00,98.52431,1.1574080000000002,1.1718204323659709,5.671294,5.700236,34.14349999999999,6005.0427777887235
2025-10-10 08:30:00,98.52431,1.2152770000000004,1.2007564280480376,5.758098,5.729170999999999,38.4838,6005.092777788724
2025-10-10 08:33:00,98.52431,1.070602,1.275331457685725,5.9317139999999995,6.365742,39.64119999999997,6005.142777788724
2025-10-10 08:36:00,96.20949,1.0995370000000007,1.2519482349656563,5.787034000000001,6.105326999999999,37.61579999999998,6005.192777788724
2025-10-10 08:39:00,94.27083,1.070601,1.1960902470786887,5.642358,5.902777,38.4838,6005.242777788724
2025-10-10 08:42:00,98.52431,1.0127320000000006,1.1379754682709606,5.208337,5.468744999999999,38.4838,6005.292777788724
2025-10-10 08:45:00,98.52431,1.0995369999999998,1.265218541871379,5.584493,5.931716,37.32640000000001,6005.342777788725
2025-10-10 08:48:00,94.67593,1.0127310000000005,1.2039395310146,5.3819490000000005,5.787037999999999,41.087999999999994,6005.392777788725
2025-10-10 08:51:00,86.5162,1.0416660000000002,1.2200952867045427,5.410884,5.787037999999999,40.219899999999996,6005.442777788725
2025-10-10 08:54:00,81.10532,1.0995369999999998,1.1842194528887244,5.497688999999999,5.671292000000001,33.275499999999965,6005.492777788725
2025-10-10 08:57:00,78.38542,1.157407,1.0985183669606675,5.468754,5.353007,27.199100000000016,6005.542777788725
2025-10-10 09:00:00,80.72917,1.3020829999999997,1.1033415866068137,5.468744999999999,5.092592000000001,25.173699999999968,6005.5927777887255
2025-10-10 09:03:00,78.41435,1.3888889999999998,1.0910166567847963,5.381944999999999,4.8321760000000005,22.858800000000002,6005.642777788726
2025-10-10 09:06:00,81.88657,1.3020839999999998,1.086986282233671,5.41088,5.0057860000000005,26.90979999999999,6005.692777788726
2025-10-10 09:09:00,81.10532,1.2442129999999993,1.1089105745449968,5.43982,5.179397,29.22459999999998,6005.742777788726
2025-10-10 09:12:00,83.82523,1.2442130000000002,1.0931624521994823,5.353014000000001,5.063661000000001,29.224500000000035,6005.792777788726
2025-10-10 09:15:00,84.60648,1.1574080000000002,1.0985188498525293,5.353014,5.237266,30.0925,6005.842777788726
2025-10-10 09:18:00,81.88657,1.157407,1.1428784450218061,5.497688999999999,5.468751999999999,28.35650000000001,6005.892777788727
2025-10-10 09:21:00,81.51042,1.3310179999999994,1.1486769716570233,5.787035,5.439817,21.701400000000007,6005.942777788727
2025-10-10 09:24:00,80.72917,1.273148,1.106385004364352,5.497685,5.179397,23.1481,6005.992777788727
2025-10-10 09:27:00,77.25694,1.3020829999999997,1.0704476342799758,5.43981,5.005787,23.7269,6006.042777788727
2025-10-10 09:30:00,80.35301,1.157407,1.0058058707199042,5.005787000000001,4.716437000000001,23.7269,6006.092777788727
2025-10-10 09:33:00,83.82523,1.157407,0.9897472818585774,4.918982000000001,4.600690999999999,23.43749999999997,6006.1427777887275
2025-10-10 09:36:00,92.73727,1.273148,1.0410998688395008,5.063657999999999,4.629630000000001,25.17360000000002,6006.192777788728
2025-10-10 09:39:00,96.20949,1.2442130000000002,1.0931624521994823,5.208334,4.918981,29.513900000000007,6006.242777788728
2025-10-10 09:42:00,87.29745,1.070601,1.0850051973662864,5.1215280000000005,5.150462999999999,30.960700000000003,6006.292777788728
2025-10-10 09:45:00,81.10532,1.0995370000000007,1.085008215322164,5.063658000000001,5.034727,28.356499999999983,6006.342777788728
2025-10-10 09:48:00,85.73495,1.157407,1.0834600562237735,5.092592999999999,4.947916,28.93519999999998,6006.392777788728
2025-10-10 09:51:00,95.05208,1.186343,1.0507647774534692,5.005787999999999,4.745375,28.93520000000001,6006.442777788729
2025-10-10 09:54:00,95.83333,1.070602,1.113443068639442,5.034718000000001,5.121525999999999,34.432799999999986,6006.492777788729
2025-10-10 09:57:00,93.48958,0.9548609999999993,1.106384645343629,4.947917,5.266202,36.16900000000001,6006.542777788729
2025-10-10 10:00:00,88.10764,0.8391200000000003,1.0786609846289925,4.832176,5.353007999999999,37.905100000000004,6006.592777788729
2025-10-10 10:03:00,79.57176,0.868055,1.083098351475892,4.861110999999999,5.324078,29.803200000000004,6006.642777788729
2025-10-10 10:06:00,81.10532,1.0416660000000002,1.0124563704634189,4.976852000000001,4.918982000000001,28.356499999999983,6006.6927777887295
2025-10-10 10:09:00,81.48148,1.1284720000000004,1.0083084293612234,4.890046,4.658566,27.488399999999984,6006.74277778873
2025-10-10 10:12:00,81.88657,1.0995369999999998,0.9948287249907373,4.947917,4.745367,28.35650000000001,6006.79277778873
2025-10-10 10:15:00,77.22801,1.1284720000000004,1.0392517579828848,5.063658,4.890046999999999,21.70139999999998,6006.84277778873
2025-10-10 10:18:00,76.85185,1.0995370000000007,1.0254970521743334,5.063658000000001,4.918977,20.543999999999983,6006.89277778873
2025-10-10 10:21:00,78.79051,1.2442130000000002,1.011728730099056,5.063658,4.629626,19.386600000000044,6006.94277778873
2025-10-10 10:24:00,84.57755,1.1284720000000004,0.9605544201764576,4.774306,4.456015,21.412000000000035,6006.992777788731
2025-10-10 10:27:00,91.55093,1.157407,0.9403669102817394,4.716434,4.3113459999999995,21.412000000000006,6007.042777788731
2025-10-10 10:30:00,92.33218,1.273148,0.9725014567864796,4.947916,4.3981460000000006,21.41209999999998,6007.092777788731
2025-10-10 10:33:00,85.76389,1.157407,1.0058031127007907,5.1215280000000005,4.832173000000001,22.5694,6007.142777788731
2025-10-10 10:36:00,79.16667,1.1574079999999993,1.0216749581608937,5.121529,4.861112,21.990800000000007,6007.192777788731
2025-10-10 10:39:00,78.41435,1.157407,0.9570417975246817,4.976852,4.600697,21.411999999999978,6007.2427777887315
2025-10-10 10:42:00,82.66782,1.186343,0.9529143572106641,4.8321760000000005,4.3981509999999995,21.990699999999975,6007.292777788732
2025-10-10 10:45:00,91.89815,1.273148,1.0242894837541265,4.976852000000001,4.513890000000001,23.4375,6007.342777788732
2025-10-10 10:48:00,92.70833,1.0995369999999998,1.0254970521743336,5.063658,4.918977,27.488499999999988,6007.392777788732
2025-10-10 10:51:00,86.9213,1.0416660000000002,1.0416675000901827,5.034722,5.0347230000000005,26.62039999999999,6007.442777788732
2025-10-10 10:54:00,78.00926,1.0127309999999996,1.0127325000245546,4.976852,4.976853,23.148200000000003,6007.492777788732
2025-10-10 10:57:00,76.0706,1.2152779999999996,0.9823343675515488,5.092593,4.658562000000001,19.386599999999987,6007.542777788733
2025-10-10 11:00:00,81.10532,1.3020829999999997,0.9666434675572453,5.063657,4.456021000000001,20.254700000000014,6007.592777788733
2025-10-10 11:03:00,88.45486,1.4467590000000001,1.0619652542590197,5.468749000000001,4.77431,21.990700000000004,6007.642777788733
2025-10-10 11:06:00,91.92708,1.1863419999999998,1.0819140690016678,5.324069,5.121527,30.960700000000003,6007.692777788733
2025-10-10 11:09:00,86.5162,1.0995369999999998,1.0995394999862453,5.295139999999999,5.295143,30.3819,6007.742777788733
2025-10-10 11:12:00,81.10532,1.1574079999999993,1.142878940828411,5.555559999999999,5.526622,28.35650000000001,6007.7927777887335
2025-10-10 11:15:00,83.82523,1.273148,1.1222651143651925,5.4976840000000005,5.208335999999999,28.067199999999985,6007.842777788734
2025-10-10 11:18:00,87.29745,1.3020830000000005,1.1033359664660594,5.613429,5.237265999999999,27.777800000000013,6007.892777788734
2025-10-10 11:21:00,91.55093,1.3020829999999997,1.1513539636363368,5.758104,5.468751,29.513900000000035,6007.942777788734
2025-10-10 11:24:00,87.29745,1.1863419999999998,1.1274820464459048,5.642364,5.526622000000001,28.067199999999985,6007.992777788734
2025-10-10 11:27:00,84.20139,1.1574079999999993,1.157410000047274,5.58449,5.584492000000001,30.67130000000003,6008.042777788734
2025-10-10 11:30:00,82.63889,1.2442130000000002,1.1552340490860336,5.7002299999999995,5.526617,29.51389999999998,6008.092777788735
2025-10-10 11:33:00,78.79051,1.2442130000000002,1.1245043388681235,5.7002299999999995,5.4687470000000005,24.016199999999998,6008.142777788735
2025-10-10 11:36:00,78.79051,1.2152779999999996,1.0798414633360223,5.41088,5.150462,24.016100000000023,6008.192777788735
2025-10-10 11:39:00,78.00926,1.157407,1.021671771400265,5.150463,4.890042,23.7269,6008.242777788735
2025-10-10 11:42:00,79.57176,1.2442130000000002,1.0117316294782899,5.150463,4.716436,23.7269,6008.292777788735
2025-10-10 11:45:00,80.35301,1.2152769999999995,1.0156166515255438,5.092593,4.716437000000001,25.17360000000002,6008.3427777887355
2025-10-10 11:48:00,79.57176,1.273148,1.0410998688395008,5.266203999999999,4.8321760000000005,23.4375,6008.392777788736
2025-10-10 11:51:00,80.72917,1.3888889999999998,1.0736667010093397,5.353009999999999,4.774301,22.56940000000003,6008.442777788736
2025-10-10 11:54:00,82.66782,1.3020829999999997,1.036755908294002,5.324074,4.832171,24.305500000000023,6008.492777788736
2025-10-10 11:57:00,85.73495,1.273148,1.0577021834760596,5.2372689999999995,4.832171,26.909699999999987,6008.542777788736
2025-10-10 12:00:00,88.0787,1.3888889999999998,1.125075232980044,5.584490000000001,5.092591,28.067199999999985,6008.592777788736
2025-10-10 12:03:00,90.39352,1.3020839999999998,1.151354424255095,5.729169999999999,5.439816,26.04170000000002,6008.642777788737
2025-10-10 12:06:00,94.27083,1.359954,1.1124635218409173,5.70023,5.237265999999999,27.488399999999984,6008.692777788737
2025-10-10 12:09:00,88.0787,1.3888889999999998,1.1418105637172502,5.671295,5.208335999999999,24.594900000000024,6008.742777788737
2025-10-10 12:12:00,91.95602,1.3310180000000003,1.0997676670694423,5.729169000000001,5.295140999999999,25.46289999999999,6008.792777788737
2025-10-10 12:15:00,94.99421,1.3310180000000003,1.1325478432517926,5.758104,5.381946,26.909700000000015,6008.842777788737
2025-10-10 12:18:00,96.20949,1.157407,1.0985183669606675,5.439819,5.324072,31.25,6008.8927777887375
2025-10-10 12:21:00,93.48958,1.157407,1.0985235472881039,5.353009,5.237272,31.828699999999998,6008.942777788738
2025-10-10 12:24:00,89.23611,1.0995369999999998,1.1282271253665335,5.208329000000001,5.266202,29.803200000000004,6008.992777788738
2025-10-10 12:27:00,81.88657,1.1284719999999995,1.0992841391685266,5.2083319999999995,5.150462000000001,30.3819,6009.042777788738
2025-10-10 12:30:00,80.32407,1.157407,1.083465286401398,5.237264000000001,5.092597,26.909700000000015,6009.092777788738
2025-10-10 12:33:00,83.82523,1.2152780000000005,1.0640562181172535,5.266204000000001,4.976856,27.777799999999985,6009.142777788738
2025-10-10 12:36:00,86.14005,1.2731480000000008,1.0903356938090965,5.410884,5.063655999999999,30.671399999999977,6009.192777788739
2025-10-10 12:39:00,91.92708,1.3310180000000003,1.1486769716570244,5.526619,5.179401,30.382000000000005,6009.242777788739
2025-10-10 12:42:00,96.20949,1.3310180000000003,1.1646351529406362,5.787033999999999,5.468746,30.6712,6009.292777788739
2025-10-10 12:45:00,95.8044,1.1863419999999998,1.186342000015974,5.642359000000001,5.6423570000000005,37.905100000000004,6009.342777788739
2025-10-10 12:48:00,93.48958,1.1863419999999998,1.2292361812558572,5.700233999999999,5.7870420000000005,35.87959999999998,6009.392777788739
2025-10-10 12:51:00,95.83333,1.2442130000000002,1.2002894244842515,5.729164,5.642361,37.615700000000004,6009.4427777887395
2025-10-10 12:54:00,98.52431,1.2152780000000005,1.2007569240569251,5.787034,5.758105999999999,37.905100000000004,6009.49277778874
2025-10-10 12:57:00,96.20949,1.157407,1.2421930975947741,5.758104,5.931716999999999,38.194500000000005,6009.54277778874
2025-10-10 13:00:00,92.33218,1.0995369999999998,1.2115962178811184,5.613429,5.844912000000001,38.773199999999974,6009.59277778874
2025-10-10 13:03:00,88.85995,1.1284720000000004,1.213207454494561,5.584489,5.758096999999999,36.74770000000001,6009.64277778874
2025-10-10 13:06:00,88.85995,1.157407,1.2143554871126039,5.584494,5.700227,39.6413,6009.69277778874
2025-10-10 13:09:00,87.29745,1.1284720000000004,1.171336059058086,5.584494,5.671292,38.483799999999974,6009.742777788741
2025-10-10 13:12:00,84.98264,1.157407,1.1861091962540984,5.584489,5.642361999999999,37.32640000000001,6009.792777788741
2025-10-10 13:15:00,86.16898,1.2442130000000002,1.2296857314633245,5.671298999999999,5.6423559999999995,37.61580000000001,6009.842777788741
2025-10-10 13:18:00,88.0787,1.2152780000000005,1.215279999944427,5.729164,5.729165999999999,36.747600000000006,6009.892777788741
2025-10-10 13:21:00,89.23611,1.2152780000000005,1.200756924056925,5.729164,5.700236,34.432799999999986,6009.942777788741
2025-10-10 13:24:00,94.27083,1.2731480000000008,1.2143609118193446,5.787034000000001,5.671295999999999,34.722200000000015,6009.9927777887415
2025-10-10 13:27:00,96.58565,1.2152780000000005,1.215279999944427,5.700234000000001,5.700236,37.615699999999975,6010.042777788742
2025-10-10 13:30:00,98.52431,1.2442130000000002,1.2150478000177418,5.758104,5.700231,37.3263,6010.092777788742
2025-10-10 13:33:00,98.52431,1.1574080000000002,1.2002869354506591,5.642364000000001,5.729165999999999,39.0625,6010.142777788742
2025-10-10 13:36:00,98.52431,1.5914359999999999,1.517950083394835,7.146993999999999,7.002318000000001,41.377399999999994,6010.192777788742
2025-10-10 13:39:00,98.52431,1.6203710000000004,1.3265593446928856,6.799764,6.2500029999999995,37.615700000000004,6010.242777788742
2025-10-10 13:42:00,98.52431,1.5335650000000003,1.3045421927820495,6.568284,6.134258999999999,35.87960000000001,6010.292777788743
2025-10-10 13:45:00,98.52431,1.4467590000000001,1.3276589816683646,6.510414,6.278935,37.32640000000001,6010.342777788743
