Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-10 13:48:00,98.52431,1.359953,1.3160703249880916,6.365744,6.278931,40.219900000000024,6010.392777788743
2025-10-10 13:51:00,98.52431,1.359954,1.2862622529911723,6.163194,6.01852,41.95599999999999,6010.442777788743
2025-10-10 13:54:00,98.52431,1.2152770000000004,1.2296877707780822,5.844908,5.8738410000000005,41.087999999999994,6010.492777788743
2025-10-10 13:57:00,98.52431,1.2152780000000005,1.2439906516109474,5.844904,5.902776,42.24539999999999,6010.5427777887435
2025-10-10 14:00:00,98.52431,1.2152780000000005,1.2722726747611341,5.758104,5.873846,43.402799999999985,6010.592777788744
2025-10-10 14:03:00,98.52431,1.157407,1.2283248538808873,5.613429,5.758102,41.087999999999994,6010.642777788744
2025-10-10 14:06:00,98.52431,1.1863419999999998,1.186342000015974,5.613429,5.613427,41.95599999999999,6010.692777788744
2025-10-10 14:09:00,98.52431,1.2152780000000005,1.200751883654364,5.555554,5.526616000000001,39.930499999999995,6010.742777788744
2025-10-10 14:12:00,98.52431,1.157407,1.2002864231765322,5.497688999999999,5.584492,39.9306,6010.792777788744
2025-10-10 14:15:00,98.52431,1.157407,1.1861091962540984,5.584489,5.642361999999999,41.66669999999999,6010.842777788745
2025-10-10 14:18:00,98.52431,1.157407,1.2002864231765322,5.497688999999999,5.584492,39.0625,6010.892777788745
2025-10-10 14:21:00,92.70833,1.070602,1.1825685839557527,5.324074,5.5555520000000005,43.402799999999985,6010.942777788745
2025-10-10 14:24:00,89.6412,1.0995370000000007,1.1979571347820661,5.324074,5.526617,42.824100000000016,6010.992777788745
2025-10-10 14:27:00,88.0787,1.1284720000000004,1.213207454494561,5.410884,5.584492,41.08789999999999,6011.042777788745
2025-10-10 14:30:00,84.60648,1.0995369999999998,1.211596217881117,5.468749000000001,5.700232,40.22,6011.0927777887455
2025-10-10 14:33:00,81.51042,1.1284719999999995,1.1854004646794551,5.613423999999999,5.7291620000000005,35.01159999999999,6011.142777788746
2025-10-10 14:36:00,83.44907,1.273148,1.1689517843367125,5.642364,5.439816,34.14350000000002,6011.192777788746
2025-10-10 14:39:00,84.98264,1.1863419999999998,1.1423873033192873,5.439819,5.353007,34.722200000000015,6011.242777788746
2025-10-10 14:42:00,79.16667,1.0995370000000007,1.0850051884763103,5.266204000000001,5.237266999999999,28.64580000000001,6011.292777788746
2025-10-10 14:45:00,80.35301,1.1863419999999998,1.0664180651303554,5.2372689999999995,5.005787,29.803200000000004,6011.342777788746
2025-10-10 14:48:00,79.16667,1.1863419999999998,1.050762140333176,5.092593000000001,4.832177,28.64579999999998,6011.392777788747
2025-10-10 14:51:00,83.42014,1.1574080000000002,1.0528877959748153,5.063658,4.8611059999999995,32.4075,6011.442777788747
2025-10-10 14:54:00,83.82523,1.2152780000000005,1.1109292730775682,5.266204000000001,5.063656,32.117999999999995,6011.492777788747
2025-10-10 14:57:00,83.44907,1.1284720000000004,1.06956156556677,5.1215280000000005,5.0057920000000005,28.935100000000034,6011.542777788747
2025-10-10 15:00:00,81.88657,1.2442130000000002,1.0772472317666186,5.295139000000001,4.976856,26.909699999999987,6011.592777788747
2025-10-10 15:03:00,79.16667,1.1863419999999998,1.0349320284480654,5.179398,4.890042,26.33110000000002,6011.6427777887475
2025-10-10 15:06:00,81.88657,1.273148,1.0741124855282886,5.179398,4.803236,26.04170000000002,6011.692777788748
2025-10-10 15:09:00,80.70023,1.1863419999999998,1.050762140333177,5.150463,4.890047000000001,30.092599999999976,6011.742777788748
2025-10-10 15:12:00,82.66782,1.157407,1.0834600562237735,5.266204000000001,5.121527,29.513900000000007,6011.792777788748
2025-10-10 15:15:00,79.57176,1.1284720000000004,1.054481376590471,5.063658000000001,4.918982000000001,27.488399999999984,6011.842777788748
2025-10-10 15:18:00,81.51042,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,28.067099999999982,6011.892777788748
2025-10-10 15:21:00,82.66782,1.2442129999999993,1.0611524679494955,5.237267999999999,4.890047000000001,28.067099999999982,6011.942777788749
2025-10-10 15:24:00,80.72917,1.1863419999999998,1.0819140690016678,5.2372689999999995,5.034727,28.64580000000001,6011.992777788749
2025-10-10 15:27:00,79.57176,1.157407,1.052887326553111,5.150463,4.947912,27.488400000000013,6012.042777788749
2025-10-10 15:30:00,80.72917,1.1863419999999998,1.050762140333176,5.092593000000001,4.832177,25.173599999999993,6012.092777788749
2025-10-10 15:33:00,78.79051,1.2442130000000002,1.044872201646705,5.063658,4.687495999999999,26.331000000000017,6012.142777788749
2025-10-10 15:36:00,81.10532,1.2152769999999995,1.0156138120461342,5.1215280000000005,4.745367,24.884299999999996,6012.1927777887495
2025-10-10 15:39:00,77.22801,1.157407,1.0216744980681292,5.092593,4.832177,24.305499999999995,6012.24277778875
2025-10-10 15:42:00,79.16667,1.1863419999999998,0.9697372643800174,5.005787,4.600697,20.25460000000001,6012.29277778875
2025-10-10 15:45:00,78.38542,1.2152779999999996,0.9990839935520829,4.976852,4.5717620000000005,23.148100000000028,6012.34277778875
2025-10-10 15:48:00,77.22801,1.157407,0.9897506310535654,4.947917,4.629632,23.148200000000003,6012.39277778875
2025-10-10 15:51:00,79.57176,1.1863419999999998,0.9863371819171951,4.947917,4.571757,22.280100000000004,6012.44277778875
2025-10-10 15:54:00,79.57176,1.2152769999999995,0.9653667600122252,5.063657,4.600697,20.25460000000001,6012.492777788751
2025-10-10 15:57:00,79.57176,1.3020839999999998,1.0367569271949681,5.121529,4.629626,22.569500000000005,6012.542777788751
2025-10-10 16:00:00,80.72917,1.2152769999999995,1.0156166515255438,5.092593,4.716437000000001,22.28000000000003,6012.592777788751
2025-10-10 16:03:00,77.25694,1.157407,0.9897500728549858,5.063658,4.745372000000001,20.54400000000001,6012.642777788751
2025-10-10 16:06:00,76.85185,1.157407,0.9734966860085749,4.918982000000001,4.571757,19.96519999999998,6012.692777788751
2025-10-10 16:09:00,78.03819,1.1863419999999998,0.9529139252098664,4.9189810000000005,4.484957,20.543999999999983,6012.7427777887515
2025-10-10 16:12:00,72.97454,1.1863419999999998,0.9185489434777597,4.947916,4.456022,9.259299999999996,6012.792777788752
2025-10-10 16:15:00,73.75579,1.273148,0.918385109662866,5.063657,4.427085999999999,9.83789999999999,6012.842777788752
2025-10-10 16:18:00,71.44097,1.1863419999999998,0.8464835903838999,4.74537,4.137732000000001,10.995399999999961,6012.892777788752
2025-10-10 16:21:00,71.44097,1.2152769999999995,0.8579899226367882,4.74537,4.108797000000001,7.5230999999999995,6012.942777788752
2025-10-10 16:24:00,69.90741,1.273148,0.8614198827161087,4.80324,4.0798559999999995,6.94440000000003,6012.992777788752
2025-10-10 16:27:00,66.40625,1.186343,0.8276529234533561,4.57176,3.935186,5.497700000000009,6013.042777788753
2025-10-10 16:30:00,67.1875,1.273148,0.8215250804259916,4.542824,3.7615739999999995,2.0255000000000223,6013.092777788753
2025-10-10 16:33:00,60.99537,1.2152779999999996,0.7795366847003201,4.484953999999999,3.732639,0.8680999999999699,6013.142777788753
2025-10-10 16:36:00,60.99537,1.186343,0.7687498554080202,4.513889,3.790509,0.0,6013.192777788753
2025-10-10 16:39:00,62.52894,1.3020839999999998,0.7456860836401644,4.427084,3.501158,-0.28930000000002565,6013.242777788753
2025-10-10 16:42:00,59.43287,1.273148,0.758041664233435,4.456018,3.5879640000000004,-1.7361000000000217,6013.2927777887535
2025-10-10 16:45:00,64.09144,1.3310189999999995,0.7783619016455224,4.542825,3.616898,-1.1574999999999704,6013.342777788754
2025-10-10 16:48:00,64.87269,1.3020829999999997,0.7224187243132197,4.398149,3.4432869999999998,-0.28930000000002565,6013.392777788754
2025-10-10 16:51:00,63.68634,1.359954,0.7884317655024952,4.340278,3.3854159999999993,-0.5787000000000262,6013.442777788754
2025-10-10 16:54:00,62.93403,1.273148,0.7797510730672222,4.398149,3.5590280000000005,-0.867999999999995,6013.492777788754
2025-10-10 16:57:00,58.68056,1.1284719999999995,0.6401256297787913,4.050926,3.2407400000000006,-1.736099999999965,6013.542777788754
2025-10-10 17:00:00,50.92593,1.0416660000000002,0.6321112742093904,3.8483789999999996,3.1539349999999997,-4.629600000000039,6013.592777788755
2025-10-10 17:03:00,58.27546,1.359953,0.7172784278773071,4.079859999999999,3.038195,-3.761599999999987,6013.642777788755
2025-10-10 17:06:00,59.46181,1.2442129999999993,0.7028101392595283,4.079861999999999,3.1828710000000004,-4.050900000000013,6013.692777788755
2025-10-10 17:09:00,59.05671,1.0995369999999998,0.6954682422952274,3.9351850000000006,3.2407400000000006,-2.0255000000000223,6013.742777788755
2025-10-10 17:12:00,65.21991,1.273148,0.664008622628353,3.8194440000000007,2.835648,-2.0254000000000474,6013.792777788755
2025-10-10 17:15:00,61.37153,1.157407,0.695106164957562,3.7615739999999995,2.9803240000000004,-2.8935000000000173,6013.8427777887555
2025-10-10 17:18:00,55.96065,1.1574079999999993,0.6499863315640703,3.9351849999999997,3.096064,-2.314899999999966,6013.892777788756
2025-10-10 17:21:00,49.0162,1.1574079999999993,0.6729268638534877,3.7905100000000003,2.9803230000000003,-5.787099999999953,6013.942777788756
2025-10-10 17:24:00,51.70718,1.3020839999999998,0.6733247139127928,3.9641209999999996,2.9513879999999997,-5.786999999999978,6013.992777788756
2025-10-12 08:42:00,53.47222,3.1828709999999996,2.7419450550480837,5.729166,4.890045000000001,-10.127399999999966,6013.992777788756
2025-10-13 08:18:00,48.26389,9.230326,2.3637233163248705,10.069446,1.0416600000000003,-10.127299999999991,6013.992777788756
2025-10-13 08:21:00,85.38773,1.9675919999999998,1.6120055475256074,8.651622999999999,7.986110999999999,31.828699999999998,6014.042777788756
2025-10-13 08:24:00,98.55324,1.6782399999999997,1.6196818416240517,8.072913,7.957173,36.74780000000001,6014.092777788756
2025-10-13 08:27:00,98.55324,1.5046290000000004,1.5046305000697506,7.378472,7.3784730000000005,38.4838,6014.142777788757
2025-10-13 08:30:00,98.55324,1.4756939999999998,1.475697999989643,7.2337929999999995,7.233798999999999,34.432800000000015,6014.192777788757
2025-10-13 08:33:00,98.55324,1.5335649999999994,1.445020640229812,7.17593,7.002315,32.98609999999999,6014.242777788757
2025-10-13 08:36:00,98.55324,1.3888889999999998,1.4033057961249276,7.00232,7.031250999999999,34.72219999999999,6014.292777788757
2025-10-13 08:39:00,98.55324,1.3020830000000005,1.3731524563498974,6.597219000000001,6.741896,40.21979999999999,6014.342777788757
2025-10-13 08:42:00,98.55324,1.1284719999999995,1.3206789108602919,6.0763929999999995,6.481481,37.32639999999998,6014.3927777887575
2025-10-13 08:45:00,98.55324,1.2442130000000002,1.2296857314633245,5.989588,5.960645,37.03710000000001,6014.442777788758
2025-10-13 08:48:00,98.55324,1.0127310000000005,1.2168731397419437,5.497688,5.931716999999999,40.79859999999999,6014.492777788758
2025-10-13 08:51:00,96.20949,0.9548609999999993,1.233844411506493,5.353012999999999,5.960652,43.40280000000001,6014.542777788758
2025-10-13 08:54:00,81.91551,0.868055,1.2171757498032465,5.2372689999999995,6.018514,39.0625,6014.592777788758
2025-10-13 08:57:00,81.10532,1.157407,1.157404499996499,5.671298999999999,5.671292,31.539399999999972,6014.642777788758
2025-10-13 09:00:00,81.88657,1.1863419999999998,1.1718174733715832,5.613423999999999,5.584492,32.407400000000024,6014.692777788759
2025-10-13 09:03:00,81.51042,1.2152779999999996,1.1262457790412967,5.70023,5.526622000000001,25.46290000000002,6014.742777788759
2025-10-13 09:06:00,79.57176,1.3310179999999994,1.1646351529406345,5.931715,5.613427,24.016200000000026,6014.792777788759
2025-10-13 09:09:00,78.41435,1.359953,1.129067477870214,5.78704,5.353007,23.1481,6014.842777788759
2025-10-13 09:12:00,79.16667,1.4178240000000004,1.1376058068549857,5.815970000000001,5.295135999999999,21.412000000000035,6014.892777788759
2025-10-13 09:15:00,80.35301,1.4178240000000004,1.1376058068549857,5.642360000000001,5.121525999999999,23.7269,6014.9427777887595
2025-10-13 09:18:00,78.00926,1.3310180000000003,1.0830995061817357,5.642360000000001,5.1794020000000005,25.75229999999999,6014.99277778876
2025-10-13 09:21:00,81.10532,1.359954,1.0956609076387762,5.55556,5.063656,25.75229999999999,6015.04277778876
2025-10-13 09:24:00,82.66782,1.2442130000000002,1.0772417006902122,5.3819490000000005,5.063656,23.4375,6015.09277778876
2025-10-13 09:27:00,89.6412,1.359954,1.0614438421840948,5.410884,4.861110000000001,26.33099999999999,6015.14277778876
2025-10-13 09:30:00,95.83333,1.3020830000000005,1.1195124270251398,5.497688999999999,5.150465999999999,28.935100000000034,6015.19277778876
2025-10-13 09:33:00,92.73727,1.070602,1.1274821149176506,5.410883999999999,5.526622000000001,29.224500000000006,6015.242777788761
2025-10-13 09:36:00,87.32639,0.9548610000000002,1.093166209984092,5.121524000000001,5.410882999999999,30.38190000000003,6015.292777788761
2025-10-13 09:39:00,85.76389,1.0416670000000003,1.0560714174079096,5.063658,5.092597,29.51389999999998,6015.342777788761
2025-10-13 09:42:00,86.9213,1.1574080000000002,1.0373649300872232,5.092592,4.8611059999999995,29.803200000000004,6015.392777788761
2025-10-13 09:45:00,84.98264,1.070602,1.0560694355505478,4.947917,4.918982000000001,34.722200000000015,6015.442777788761
2025-10-13 09:48:00,86.9213,1.070601,1.0992875609950394,5.092588000000001,5.150467000000001,33.56479999999999,6015.4927777887615
2025-10-13 09:51:00,83.82523,1.0127310000000005,1.1109307467996279,5.121528,5.324076999999999,30.3819,6015.542777788762
2025-10-13 09:54:00,80.35301,1.0127319999999997,1.0834634946013075,5.092592,5.237272000000001,27.488499999999988,6015.592777788762
2025-10-13 09:57:00,78.41435,1.2442129999999993,1.0448772939716275,5.2662,4.890047000000001,23.148100000000028,6015.642777788762
2025-10-13 10:00:00,81.88657,1.4467590000000001,1.0800467373340394,5.468744999999999,4.803235999999999,23.7269,6015.692777788762
2025-10-13 10:03:00,86.14005,1.4178240000000004,1.1205556811158586,5.758100000000001,5.208336,26.620300000000015,6015.742777788762
2025-10-13 10:06:00,92.33218,1.4178239999999995,1.1376058068549861,5.815974,5.295140000000001,27.199000000000012,6015.792777788763
2025-10-13 10:09:00,94.67593,1.3310180000000003,1.1960887775173927,5.8449040000000005,5.584485999999999,26.62039999999999,6015.842777788763
2025-10-13 10:12:00,92.33218,1.0995370000000007,1.1842194528887233,5.584494,5.758096999999999,30.671300000000002,6015.892777788763
2025-10-13 10:15:00,89.23611,1.0995369999999998,1.1423899185369466,5.353009,5.439812,32.69670000000002,6015.942777788763
2025-10-13 10:18:00,87.32639,1.1284720000000004,1.1713409378030815,5.700234000000001,5.7870420000000005,30.381899999999973,6015.992777788763
2025-10-13 10:21:00,85.76389,1.0995370000000007,1.1703846088042154,5.555554,5.700227,30.3819,6016.0427777887635
2025-10-13 10:24:00,79.1956,1.1284719999999995,1.1284719999940662,5.4976840000000005,5.497682000000001,24.016199999999998,6016.092777788764
2025-10-13 10:27:00,81.10532,1.157407,1.0985235472881039,5.353009,5.237272,27.199099999999987,6016.142777788764
2025-10-13 10:30:00,78.79051,1.070602,1.041399011459327,5.208334000000001,5.150462,26.041600000000017,6016.192777788764
2025-10-13 10:33:00,80.35301,1.1574080000000002,1.0528952672836487,5.121524000000001,4.918986,25.75229999999999,6016.242777788764
2025-10-13 10:36:00,80.72917,1.1574080000000002,1.021675503493997,5.092592,4.8321760000000005,24.884300000000025,6016.292777788764
2025-10-13 10:39:00,82.66782,1.0995369999999998,1.0405980534458559,5.092592,4.976857000000001,26.620300000000015,6016.342777788765
2025-10-13 10:42:00,79.57176,1.1284720000000004,1.0695636396991297,5.295134,5.1794020000000005,24.594899999999996,6016.392777788765
2025-10-13 10:45:00,78.03819,1.1863419999999998,1.0349353287219498,5.2083319999999995,4.918982000000001,23.148199999999974,6016.442777788765
2025-10-13 10:48:00,80.72917,1.3020829999999997,1.053705921548441,5.237264000000001,4.774301,23.148200000000003,6016.492777788765
2025-10-13 10:51:00,84.60648,1.186343,1.0664185308337761,5.1504639999999995,4.918981,24.594900000000024,6016.542777788765
2025-10-13 10:54:00,86.9213,1.1574080000000002,1.1428789408284152,5.381944000000001,5.353006000000001,25.46290000000002,6016.5927777887655
2025-10-13 10:57:00,88.0787,1.157407,1.1282271766661467,5.324074,5.266207,28.06710000000001,6016.642777788766
2025-10-13 11:00:00,84.60648,1.1284720000000004,1.1139443808342988,5.295139000000001,5.266207,28.356400000000036,6016.692777788766
2025-10-13 11:03:00,81.88657,1.2152769999999995,1.095461147490903,5.526623999999999,5.295137,26.620400000000018,6016.742777788766
2025-10-13 11:06:00,80.72917,1.157407,1.0985235472881039,5.381944,5.266207,24.594899999999996,6016.792777788766
2025-10-13 11:09:00,76.50463,1.273148,1.0577078879122817,5.43981,5.0347219999999995,20.543900000000036,6016.842777788766
2025-10-13 11:12:00,80.32407,1.3310189999999995,1.031840273152437,5.295139999999999,4.745371,20.254599999999982,6016.892777788767
2025-10-13 11:15:00,84.60648,1.3310180000000003,1.031839851281258,5.324074,4.774306,23.148200000000003,6016.942777788767
2025-10-13 11:18:00,84.98264,1.3020829999999997,1.1195124270251398,5.526623999999999,5.1794009999999995,23.14809999999997,6016.992777788767
2025-10-13 11:21:00,91.95602,1.5046299999999997,1.1037119991645032,5.72917,5.00579,21.701400000000007,6017.042777788767
2025-10-13 11:24:00,95.83333,1.3310180000000003,1.0997676670694432,5.642364,5.208336,27.199000000000012,6017.092777788767
2025-10-13 11:27:00,96.61458,1.2442130000000002,1.1703824000721472,5.671298999999999,5.526616000000001,32.98610000000002,6017.1427777887675
2025-10-13 11:30:00,93.51852,1.1863419999999998,1.186342000015974,5.642364,5.642361999999999,30.3819,6017.192777788768
2025-10-13 11:33:00,91.95602,1.157407,1.2002864231765318,5.6712940000000005,5.758096999999999,32.98609999999999,6017.242777788768
2025-10-13 11:36:00,91.17477,1.2152779999999996,1.2152799999922121,5.815969999999999,5.8159719999999995,35.87959999999998,6017.292777788768
2025-10-13 11:39:00,85.76389,1.1574079999999993,1.2421936217257796,5.84491,6.018522000000001,34.72229999999999,6017.342777788768
2025-10-13 11:42:00,84.98264,1.2152769999999995,1.1861092450496777,5.815974,5.758107000000001,29.51389999999998,6017.392777788768
2025-10-13 11:45:00,83.44907,1.1574079999999993,1.1718154732699766,5.555559999999999,5.584492000000001,31.828700000000026,6017.442777788769
2025-10-13 11:48:00,80.35301,1.2442130000000002,1.1552340490860336,5.7002299999999995,5.526617,29.513900000000007,6017.492777788769
2025-10-13 11:51:00,81.13426,1.3020839999999998,1.1033364141747097,5.6713,5.295135999999999,29.224500000000035,6017.542777788769
2025-10-13 11:54:00,83.44907,1.2152780000000005,1.0954616140563642,5.353014000000001,5.121525999999999,29.22459999999998,6017.592777788769
2025-10-13 11:57:00,83.44907,1.1863419999999998,1.1124395672736738,5.353009,5.208337,30.960700000000003,6017.642777788769
2025-10-13 12:00:00,80.35301,1.1863419999999998,1.0819140690016678,5.353003999999999,5.150462,27.488399999999984,6017.6927777887695
2025-10-13 12:03:00,79.57176,1.3020839999999998,1.086986282233671,5.4976899999999995,5.092596,27.199000000000012,6017.74277778877
2025-10-13 12:06:00,78.41435,1.3020829999999997,1.1355177176073041,5.671295,5.3530120000000005,24.305499999999995,6017.79277778877
2025-10-13 12:09:00,79.51389,2.9803240000000004,1.1158635073572483,6.365740000000001,3.645836,4.050999999999988,6017.84277778877
2025-10-13 12:12:00,84.57755,1.4467590000000001,1.1500576787132573,5.98958,5.439811000000001,24.305600000000027,6017.89277778877
2025-10-13 12:15:00,89.23611,1.359954,1.1778251657918486,5.87384,5.526616,27.488399999999984,6017.94277778877
2025-10-13 12:18:00,88.0787,1.1863419999999998,1.1571658195859809,5.642364,5.584492,29.803199999999975,6017.992777788771
2025-10-13 12:21:00,80.72917,1.070602,1.1134430686394414,5.381939999999999,5.468748,29.22460000000001,6018.042777788771
2025-10-13 12:24:00,79.16667,1.157407,1.0528894612159903,5.2372689999999995,5.0347219999999995,25.462900000000047,6018.092777788771
2025-10-13 12:27:00,78.79051,1.2152769999999995,1.0319522560647965,5.237264000000001,4.890047000000001,24.88420000000002,6018.142777788771
2025-10-13 12:30:00,80.72917,1.2442129999999993,1.044872767461508,5.237267999999999,4.8611070000000005,26.04169999999999,6018.192777788771
2025-10-13 12:33:00,77.25694,1.3310179999999994,1.0318398512812574,5.439815,4.890047000000001,22.85880000000003,6018.2427777887715
2025-10-13 12:36:00,76.85185,1.3020829999999997,1.053705921548442,5.353009999999999,4.890047000000001,21.412099999999953,6018.292777788772
2025-10-13 12:39:00,79.57176,1.3310179999999994,1.0318410553015096,5.324072999999999,4.774307,23.7269,6018.342777788772
2025-10-13 12:42:00,80.35301,1.359954,1.044004668503669,5.266204,4.687495999999999,22.569499999999948,6018.392777788772
2025-10-13 12:45:00,83.82523,1.3020829999999997,1.053705921548441,5.237264000000001,4.774301,23.726899999999972,6018.442777788772
2025-10-13 12:48:00,86.9213,1.3310180000000003,1.0491408178314885,5.468754,4.947916,24.594900000000024,6018.492777788772
2025-10-13 12:51:00,94.2419,1.4467599999999994,1.1500581077196645,5.70023,5.15046,26.909700000000015,6018.542777788773
2025-10-13 12:54:00,98.52431,1.273148,1.1993559801405573,5.758099,5.613421,32.98609999999999,6018.592777788773
2025-10-13 12:57:00,98.52431,1.2442130000000002,1.2871296649181736,5.989584,6.076391,39.6412,6018.642777788773
2025-10-13 13:00:00,98.52431,1.070602,1.2623371788458908,5.729164,6.134262,40.21989999999997,6018.692777788773
2025-10-13 13:03:00,86.9213,1.0127319999999997,1.2424959016198804,5.78704,6.278937999999999,40.50920000000002,6018.742777788773
2025-10-13 13:06:00,83.82523,1.157407,1.2002864231765318,5.758104,5.844906999999999,35.87959999999998,6018.7927777887735
2025-10-13 13:09:00,81.88657,1.1863419999999998,1.1863470000117597,5.787033999999999,5.7870420000000005,33.564899999999966,6018.842777788774
2025-10-13 13:12:00,84.98264,1.2442129999999993,1.2150528803485992,5.989579999999999,5.931717000000001,34.14349999999999,6018.892777788774
2025-10-13 13:15:00,86.14005,1.273148,1.2439906826273968,5.989584,5.931716,34.722200000000015,6018.942777788774
2025-10-13 13:18:00,84.60648,1.2152779999999996,1.2581858868507803,5.989579999999999,6.076391999999999,35.01159999999999,6018.992777788774
2025-10-13 13:21:00,82.66782,1.273148,1.2143609118193446,5.989584,5.873846,32.69679999999997,6019.042777788774
2025-10-13 13:24:00,84.20139,1.1284720000000004,1.2269618638082318,5.8449040000000005,6.047452000000001,34.143599999999964,6019.092777788775
2025-10-13 13:27:00,86.14005,1.1284720000000004,1.1854004646794547,5.613428000000001,5.729165999999999,35.011600000000016,6019.142777788775
2025-10-13 13:30:00,87.29745,1.0995369999999998,1.1979618645058574,5.671294,5.873847,36.16900000000001,6019.192777788775
2025-10-13 13:33:00,84.98264,1.1284720000000004,1.2269618638082318,5.729164,5.931712,32.696800000000025,6019.242777788775
2025-10-13 13:36:00,84.98264,1.2442130000000002,1.2150478000177418,5.787039,5.729165999999999,32.1181,6019.292777788775
2025-10-13 13:39:00,84.20139,1.1863419999999998,1.186342000015974,5.758104,5.758102,32.69670000000002,6019.3427777887755
2025-10-13 13:42:00,85.76389,1.2442130000000002,1.1854008836727608,5.671298999999999,5.555555999999999,31.539399999999972,6019.392777788776
2025-10-13 13:45:00,88.85995,1.2731480000000008,1.1689517843367119,5.700234000000001,5.497685999999999,33.85419999999996,6019.442777788776
2025-10-13 13:48:00,95.05208,1.273148,1.2292393002242215,5.815968,5.729170000000001,35.011499999999984,6019.492777788776
2025-10-13 13:51:00,98.52431,1.1284719999999995,1.2541791309458115,5.815973,6.076391,37.326400000000035,6019.542777788776
2025-10-13 13:54:00,98.52431,1.1284719999999995,1.2132122242849899,5.729163,5.902781,37.905099999999976,6019.592777788776
2025-10-13 13:57:00,98.52431,1.0995369999999998,1.1979618645058574,5.497683,5.700236,38.194500000000005,6019.642777788777
2025-10-13 14:00:00,98.52431,1.1284720000000004,1.1713409378030815,5.410878,5.497686,35.879700000000014,6019.692777788777
2025-10-13 14:03:00,98.52431,1.0127319999999997,1.1513536710892736,5.381944000000001,5.671292000000001,34.722200000000015,6019.742777788777
2025-10-13 14:06:00,91.57986,1.0127310000000005,1.151357732621754,5.295134,5.584492999999999,35.87960000000001,6019.792777788777
2025-10-13 14:09:00,83.82523,1.0127310000000005,1.1109316886969514,5.150462,5.353013,33.85420000000002,6019.842777788777
2025-10-13 14:12:00,82.66782,1.070602,,5.092592,5.092592000000001,33.275499999999994,6019.8927777887775
2025-10-13 14:15:00,85.76389,1.070602,1.0992831564874896,5.063657999999999,5.121525999999999,34.14350000000002,6019.942777788778
2025-10-13 14:18:00,83.42014,0.9548609999999993,1.0931616234277257,5.005787999999999,5.295137,37.3263,6019.992777788778
2025-10-13 14:21:00,83.44907,1.0127309999999996,1.124508146721315,5.034718000000001,5.266207,34.432799999999986,6020.042777788778
2025-10-13 14:24:00,82.66782,1.0416659999999993,1.0844949389144878,5.063653,5.150467000000001,33.275499999999994,6020.092777788778
2025-10-13 14:27:00,83.44907,1.0995369999999998,1.0995394999615666,5.121524000000001,5.121527,33.56479999999999,6020.142777788778
2025-10-13 14:30:00,81.13426,1.1863419999999998,1.1274820464459043,5.468749000000001,5.353007,30.671400000000006,6020.192777788779
2025-10-13 14:33:00,84.20139,1.157407,1.1428784450218061,5.439814000000001,5.410877000000001,30.9606,6020.242777788779
2025-10-13 14:36:00,81.51042,1.1863419999999998,1.1423873033192873,5.3819490000000005,5.295137,30.960700000000003,6020.292777788779
2025-10-13 14:39:00,80.72917,1.1284720000000004,1.1284720000003732,5.324074,5.324072,30.382000000000005,6020.342777788779
2025-10-13 14:42:00,83.42014,1.1284720000000004,1.0992831213870267,5.121528,5.063656,31.25,6020.392777788779
2025-10-13 14:45:00,81.88657,1.070601,1.0992836302778546,5.063656,5.121527,31.828699999999998,6020.4427777887795
2025-10-13 14:48:00,81.88657,1.0416660000000002,1.0416700000134964,5.063656,5.063662,30.382000000000005,6020.49277778878
2025-10-13 14:51:00,80.35301,1.0127310000000005,1.0695609026639967,4.976852000000001,5.092597,29.224500000000006,6020.54277778878
2025-10-13 14:54:00,81.88657,1.1574080000000002,1.068254868043045,5.121524000000001,4.947915999999999,28.067200000000014,6020.59277778878
2025-10-13 14:57:00,81.88657,1.0995369999999998,1.0555396537250246,5.1504639999999995,5.063657000000001,30.381899999999973,6020.64277778878
2025-10-13 15:00:00,79.57176,1.0995369999999998,1.0555396537250246,5.1504639999999995,5.063657000000001,26.33110000000002,6020.69277778878
2025-10-13 15:03:00,83.44907,1.1574080000000002,1.068254868043045,5.121524000000001,4.947915999999999,31.828700000000026,6020.742777788781
2025-10-13 15:06:00,81.10532,1.2152780000000005,1.1109292730775682,5.353014000000001,5.150466,28.93519999999998,6020.792777788781
2025-10-13 15:09:00,81.10532,1.2152780000000005,1.1109292730775682,5.353014000000001,5.150466,27.77770000000001,6020.842777788781
2025-10-13 15:12:00,83.82523,1.157407,1.0985183669606675,5.410884,5.295137,30.9606,6020.892777788781
2025-10-13 15:15:00,84.20139,1.1863419999999998,1.0972488105671134,5.439819,5.266207,29.51389999999998,6020.942777788781
2025-10-13 15:18:00,84.60648,1.2442130000000002,1.1089105745449972,5.3819490000000005,5.121525999999999,29.803200000000004,6020.9927777887815
2025-10-13 15:21:00,86.5162,1.1574080000000002,1.1282276682262051,5.266204,5.208335999999999,32.696799999999996,6021.042777788782
2025-10-13 15:24:00,88.0787,1.1284720000000004,1.1284720000003732,5.237268,5.237266,32.1181,6021.092777788782
2025-10-13 15:27:00,84.60648,1.0127310000000005,1.1379795673051656,5.237268,5.497686999999999,33.27539999999999,6021.142777788782
2025-10-13 15:30:00,80.72917,1.0995369999999998,1.1423899185369466,5.353009,5.439812,30.3819,6021.192777788782
2025-10-13 15:33:00,76.85185,1.157407,1.0528894612159903,5.410884,5.208337,19.675999999999988,6021.242777788782
2025-10-13 15:36:00,78.03819,1.1863419999999998,1.0507643163213145,5.295139000000001,5.034727,20.25460000000001,6021.292777788783
2025-10-13 15:39:00,81.10532,1.2442130000000002,1.0284044352746893,5.2372689999999995,4.8321760000000005,20.544100000000014,6021.342777788783
2025-10-13 15:42:00,78.00926,1.1284720000000004,1.0392512289377345,5.208334,5.0347219999999995,21.70139999999998,6021.392777788783
2025-10-13 15:45:00,77.25694,1.157407,1.0058058707199042,5.005787000000001,4.716437000000001,20.54400000000001,6021.442777788783
2025-10-13 15:48:00,75.31829,1.157407,0.973496686008576,4.976852,4.629627000000001,18.807799999999986,6021.492777788783
2025-10-13 15:51:00,78.03819,1.2152780000000005,1.0480924623542318,5.266204,4.947916,17.939899999999966,6021.5427777887835
2025-10-13 15:54:00,81.88657,1.186343,0.9863399044406482,5.063658,4.687501,21.41210000000001,6021.592777788784
2025-10-13 15:57:00,88.45486,1.2442130000000002,1.0117316294782899,5.063658,4.629631,21.990699999999975,6021.642777788784
2025-10-13 16:00:00,91.17477,1.273148,1.0242859757052836,5.324074,4.8611059999999995,21.411999999999978,6021.692777788784
2025-10-13 16:03:00,84.20139,1.157407,1.0216744980681292,5.179399,4.918983,22.280099999999976,6021.742777788784
2025-10-13 16:06:00,78.79051,1.186343,0.9697348137312104,5.092593,4.6874970000000005,22.858800000000002,6021.792777788784
2025-10-13 16:09:00,76.0706,1.1284719999999995,0.9766647778680405,4.976852,4.687502,17.071799999999996,6021.842777788785
2025-10-13 16:12:00,74.91319,1.2152769999999995,0.9653632169538757,5.092593,4.629627000000001,16.782399999999996,6021.892777788785
2025-10-13 16:15:00,77.25694,1.2442129999999993,0.9603749692180288,5.005788,4.484957,17.361099999999965,6021.942777788785
2025-10-13 16:18:00,73.37963,1.2152779999999996,0.9481574903010905,4.976852,4.484952000000001,14.46750000000003,6021.992777788785
2025-10-13 16:21:00,74.91319,1.186343,0.9863370538656367,5.121529,4.745367,15.046299999999974,6022.042777788785
2025-10-13 16:24:00,72.97454,1.1863419999999998,0.9697337991041881,5.179398,4.774302,12.152799999999957,6022.0927777887855
2025-10-13 16:27:00,73.75579,1.2442129999999993,0.9248840836825568,5.005788,4.427087,10.995300000000043,6022.142777788786
2025-10-13 16:30:00,73.75579,1.273148,0.8997425418570856,4.890045,4.2245360000000005,9.548600000000022,6022.192777788786
2025-10-13 16:33:00,70.65972,1.1284719999999995,0.910963560933742,4.774306,4.369212000000001,10.706099999999992,6022.242777788786
2025-10-13 16:36:00,68.72106,1.157407,0.8888929060249431,4.80324,4.311347,6.076399999999978,6022.292777788786
2025-10-13 16:39:00,72.59838,1.359953,0.8945350378507881,4.976852,4.166670999999999,7.233799999999974,6022.342777788786
2025-10-13 16:42:00,78.00926,1.3310180000000003,0.8429787782485846,4.918981,4.079866,7.8125,6022.392777788787
2025-10-13 16:45:00,79.57176,1.3020830000000005,0.8725266242755515,4.774305,4.021985999999999,11.284700000000043,6022.442777788787
2025-10-13 16:48:00,80.32407,1.2442130000000002,0.9067138894409085,4.803241,4.195606,10.706099999999992,6022.492777788787
2025-10-13 16:51:00,75.28935,1.0127310000000005,0.8270085969377485,4.542824,4.195602999999999,8.680499999999995,6022.542777788787
2025-10-13 16:54:00,67.56366,0.9548610000000002,0.8177520224768228,4.427084000000001,4.166663000000001,6.6551000000000045,6022.592777788787
2025-10-13 16:57:00,70.65972,1.186343,0.78882166553176,4.513889000000001,3.819445000000001,4.918900000000008,6022.6427777887875
2025-10-13 17:00:00,69.87847,1.1863419999999998,0.8276525303476526,4.542824,3.906251,5.2082999999999515,6022.692777788788
2025-10-13 17:03:00,62.52894,1.070602,0.7629901564069433,4.484953999999999,3.935186,2.314900000000023,6022.742777788788
2025-10-13 17:06:00,69.87847,1.359954,0.8107247611478667,4.5428239999999995,3.616897,3.4721999999999866,6022.792777788788
2025-10-13 17:09:00,72.97454,1.3888889999999998,0.798443541275154,4.484954,3.501157,4.629699999999957,6022.842777788788
2025-10-13 17:12:00,71.03588,1.1863419999999998,0.7687501832511097,4.369212,3.645834,2.893599999999992,6022.892777788788
2025-10-13 17:15:00,67.1875,1.157407,0.7777682683357955,4.427083,3.7615740000000004,3.4722999999999615,6022.942777788789
2025-10-13 17:18:00,66.03009,1.1284720000000004,0.7666358775629293,4.427083,3.790509,2.0253999999999905,6022.992777788789
2025-10-13 17:21:00,71.81713,1.273148,0.7580401425337228,4.311343000000001,3.4432870000000007,3.182799999999986,6023.042777788789
2025-10-13 17:24:00,71.06481,1.157407,0.7578875191801105,4.2534730000000005,3.5590290000000007,3.7615000000000123,6023.092777788789
2025-10-13 17:27:00,73.37963,1.186343,0.7481848431340634,4.224538000000001,3.4722230000000005,3.761599999999987,6023.142777788789
2025-10-13 17:30:00,66.81134,0.8969900000000006,0.7755022008674308,3.964119,3.73264,3.182799999999986,6023.1927777887895
2025-10-13 17:33:00,53.26968,0.8101859999999999,0.7040638643749838,4.079862,3.877314,-2.6041999999999916,6023.24277778879
2025-10-13 17:36:00,52.48843,1.1284720000000004,0.6847871761366926,4.195602,3.4432870000000007,-4.3402999999999565,6023.29277778879
2025-10-13 17:39:00,52.11227,1.1863419999999998,0.6597788306891167,4.021991,3.1539350000000006,-4.050900000000013,6023.34277778879
2025-10-13 17:42:00,52.48843,1.2442130000000002,0.6290371378827782,3.6458329999999997,2.6620369999999998,-5.208399999999983,6023.39277778879
2025-10-14 07:42:00,54.39815,4.108797,,5.0347230000000005,0.8680559999999993,-8.101800000000026,6023.39277778879
2025-10-14 07:45:00,64.09144,1.5046290000000004,0.4970257051880098,3.8194440000000007,2.4016209999999996,-4.919000000000011,6023.44277778879
2025-10-14 07:48:00,72.59838,1.5625,0.8079898650073863,4.282407999999999,3.0671299999999997,-4.050900000000013,6023.492777788791
2025-10-14 07:51:00,62.52894,1.5335650000000003,0.7460626712482341,4.687501,3.4432869999999998,-3.761499999999984,6023.542777788791
2025-10-14 07:54:00,54.80324,1.7361110000000002,0.777862020396599,4.774306,3.2986120000000003,-4.91900000000004,6023.592777788791
2025-10-14 07:57:00,58.27546,1.851851,0.7452904209344015,4.629630000000001,2.9803250000000006,-3.4721999999999866,6023.642777788791
2025-10-14 08:00:00,62.52894,1.6782400000000006,0.8179957107655421,4.166666,2.8067140000000004,-4.340300000000013,6023.692777788791
2025-10-14 08:03:00,73.00347,2.025462,0.7537989806924611,4.918977000000001,3.0671350000000004,-3.761599999999987,6023.7427777887915
2025-10-14 08:06:00,72.25116,1.8229169999999995,0.7374683513155236,5.092587999999999,3.4722210000000002,-0.5786999999999978,6023.792777788792
2025-10-14 08:09:00,62.93403,2.1122680000000003,0.8145432201278643,5.43981,3.530092,-3.4723000000000184,6023.842777788792
2025-10-14 08:12:00,63.31019,2.3726850000000006,1.0539325899282799,5.84491,3.819444999999999,-1.446799999999996,6023.892777788792
2025-10-14 08:15:00,63.68634,2.228009,1.041029096215258,6.250004,4.398145,0.28940000000000055,6023.942777788792
2025-10-14 08:18:00,87.29745,1.4178239999999995,1.0134663703191487,5.931713,5.208329000000001,8.391199999999998,6023.992777788792
2025-10-14 08:21:00,84.60648,0.9548609999999993,0.9107701596479312,4.861112,4.774307,9.259299999999996,6024.042777788793
2025-10-14 08:24:00,80.72917,0.9259259999999996,0.8667684366636249,4.542824,4.427082,12.152799999999985,6024.092777788793
2025-10-14 08:27:00,80.72917,0.9259260000000005,0.8361190860978616,4.398148000000001,4.2245360000000005,8.680499999999995,6024.142777788793
2025-10-14 08:30:00,88.45486,1.186343,0.9529120155801025,4.6875,4.253471,20.83340000000001,6024.192777788793
2025-10-14 08:33:00,90.39352,1.0995370000000007,1.0850067018999439,4.861111,4.832177,34.14349999999999,6024.242777788793
2025-10-14 08:36:00,98.52431,1.4178230000000003,1.50296156788572,7.262728000000001,7.436344999999999,38.7732,6024.2927777887935
2025-10-14 08:39:00,98.52431,1.2152770000000004,1.3682551512568635,6.394678000000001,6.712961,42.823999999999984,6024.342777788794
2025-10-14 08:42:00,98.52431,1.2442129999999993,1.3152265424827434,6.2500029999999995,6.39468,39.6413,6024.392777788794
2025-10-14 08:45:00,98.52431,1.0127310000000005,1.2424953285535023,5.642358,6.134257,45.42830000000001,6024.442777788794
2025-10-14 08:48:00,91.17477,0.9259250000000003,1.2530041723917997,5.324078,6.047453,48.90050000000002,6024.492777788794
2025-10-14 08:51:00,83.82523,0.7523150000000003,1.1540218870669687,4.890047,5.815968,46.875,6024.542777788794
2025-10-14 08:54:00,81.88657,0.868055,1.1328801650306521,4.918977000000001,5.497682,40.219899999999996,6024.592777788795
2025-10-14 08:57:00,80.35301,1.0416670000000003,1.0985215102985835,5.005788000000001,5.121527,33.275499999999965,6024.642777788795
2025-10-14 09:00:00,78.00926,1.3310179999999994,1.1486769716570242,5.671295,5.324077000000001,26.33099999999996,6024.692777788795
2025-10-14 09:03:00,78.00926,1.3310180000000003,1.0997676670694432,5.7581,5.324072,23.726799999999997,6024.742777788795
2025-10-14 09:06:00,76.85185,1.4756939999999998,1.127618805065972,5.758101000000001,5.121527,21.41210000000001,6024.792777788795
2025-10-14 09:09:00,76.85185,1.5046289999999996,1.0853649517243131,5.7870360000000005,5.034727,22.569399999999973,6024.8427777887955
2025-10-14 09:12:00,78.79051,1.4178240000000004,1.0858122572447717,5.555560000000001,4.947915999999999,21.70139999999998,6024.892777788796
2025-10-14 09:15:00,77.25694,1.3020829999999997,1.0704476342799758,5.439815,5.0057920000000005,23.148199999999974,6024.942777788796
2025-10-14 09:18:00,79.16667,1.3310189999999995,1.0142983836724948,5.35301,4.774301,21.701300000000003,6024.992777788796
2025-10-14 09:21:00,84.20139,1.3020829999999997,1.0537070856143191,5.2083319999999995,4.745371,25.46290000000002,6025.042777788796
2025-10-14 09:24:00,86.9213,1.3020829999999997,1.0704476342799758,5.381944,4.947921,24.30559999999997,6025.092777788796
2025-10-14 09:27:00,83.42014,1.2442129999999993,1.1089159900484382,5.468744999999999,5.208332,24.59499999999997,6025.142777788797
2025-10-14 09:30:00,81.51042,1.3310179999999994,1.0662255152251148,5.381944999999999,4.890047000000001,23.148100000000028,6025.192777788797
2025-10-14 09:33:00,84.20139,1.2442130000000002,1.0117316294782899,5.150463,4.716436,23.1481,6025.242777788797
2025-10-14 09:36:00,88.85995,1.2152780000000005,1.0319527044036618,5.121524000000001,4.774306,23.4375,6025.292777788797
2025-10-14 09:39:00,88.0787,1.1574080000000002,1.0528877959748153,5.063658,4.8611059999999995,27.488400000000013,6025.342777788797
2025-10-14 09:42:00,88.0787,1.0995369999999998,1.0405980534458559,5.092592,4.976857000000001,28.93519999999998,6025.3927777887975
2025-10-14 09:45:00,85.76389,1.070602,1.0560694355505478,4.947917,4.918982000000001,28.645899999999983,6025.442777788798
2025-10-14 09:48:00,84.60648,1.070602,1.0116297615573806,4.861112,4.745372000000001,27.488399999999984,6025.492777788798
2025-10-14 09:51:00,81.13426,1.157407,1.0058031127007907,5.0347219999999995,4.745367,23.726899999999972,6025.542777788798
2025-10-14 09:54:00,78.79051,1.273148,1.0411010235837295,5.295138,4.861111999999999,20.83330000000001,6025.592777788798
2025-10-14 09:57:00,81.13426,1.4178240000000004,1.068107996539298,5.49768,4.8611059999999995,21.12270000000001,6025.642777788798
2025-10-14 10:00:00,83.82523,1.3888889999999998,1.038284230148701,5.43981,4.803241000000001,23.4375,6025.692777788799
2025-10-14 10:03:00,91.57986,1.3888890000000007,1.0736667010093401,5.410884,4.832175,24.884299999999996,6025.742777788799
2025-10-14 10:06:00,94.67593,1.273148,1.090335693809096,5.439819,5.092591,27.488400000000013,6025.792777788799
2025-10-14 10:09:00,95.05208,1.1863419999999998,1.1274820464459043,5.3819490000000005,5.266207,29.224499999999978,6025.842777788799
2025-10-14 10:12:00,93.51852,1.1863419999999998,1.1124395672736738,5.353009,5.208337,29.803200000000004,6025.892777788799
2025-10-14 10:15:00,90.39352,1.157407,1.1282220900672408,5.468754,5.410876999999999,29.513900000000007,6025.9427777887995
2025-10-14 10:18:00,84.20139,1.070602,1.1134430686394414,5.295139999999999,5.3819479999999995,30.960700000000003,6025.9927777888
2025-10-14 10:21:00,79.16667,1.0995370000000007,1.0555406817108406,5.150462,5.063656999999999,27.198999999999984,6026.0427777888
2025-10-14 10:24:00,83.44907,1.2152780000000005,1.11092927307757,5.208334,5.0057860000000005,29.224500000000006,6026.0927777888
2025-10-14 10:27:00,84.98264,1.186343,1.0972492852072142,5.266204,5.092591,30.092600000000004,6026.1427777888
2025-10-14 10:30:00,84.98264,1.1284720000000004,1.0992831213870267,5.208334,5.150462,30.671300000000002,6026.1927777888
2025-10-14 10:33:00,78.79051,1.157407,1.0985235472881039,5.237264000000001,5.121527,27.199100000000016,6026.242777788801
2025-10-14 10:36:00,77.22801,1.2152769999999995,1.048093118751167,5.2083319999999995,4.890047000000001,22.858899999999977,6026.292777788801
2025-10-14 10:39:00,80.72917,1.2442130000000002,1.0611513493390943,5.208329000000001,4.8611059999999995,23.726799999999997,6026.342777788801
2025-10-14 10:42:00,80.32407,1.2152769999999995,1.0954665190932518,5.266203999999999,5.034727,25.75229999999999,6026.392777788801
2025-10-14 10:45:00,80.32407,1.2152769999999995,1.0640557605179284,5.353003999999999,5.063657000000001,24.884199999999993,6026.442777788801
2025-10-14 10:48:00,80.72917,1.2442129999999993,1.044872767461508,5.237267999999999,4.8611070000000005,26.33099999999999,6026.4927777888015
2025-10-14 10:51:00,79.57176,1.2442129999999993,1.0772472317666195,5.381939999999999,5.063657000000001,24.884299999999996,6026.542777788802
2025-10-14 10:54:00,78.79051,1.2152779999999996,1.0480924623542305,5.2662,4.947912,25.462999999999994,6026.592777788802
2025-10-14 10:57:00,81.51042,1.2442129999999993,1.0117316294782894,5.208334,4.774307,24.594899999999996,6026.642777788802
2025-10-14 11:00:00,83.42014,1.2442129999999993,1.0772472317666195,5.381939999999999,5.063657000000001,25.462999999999994,6026.692777788802
2025-10-14 11:03:00,84.60648,1.3020829999999997,1.0869915225456488,5.353003999999999,4.947921,28.35650000000001,6026.742777788802
2025-10-14 11:06:00,85.76389,1.273148,1.106385004364352,5.381944,5.063656,27.199099999999987,6026.792777788803
2025-10-14 11:09:00,85.76389,1.1863419999999998,1.0664180651303554,5.295139000000001,5.063657000000001,29.224500000000006,6026.842777788803
2025-10-14 11:12:00,83.42014,1.157407,1.068254394063251,5.208329000000001,5.0347219999999995,26.909699999999987,6026.892777788803
2025-10-14 11:15:00,80.72917,1.157407,1.068254394063251,5.237264000000001,5.063656999999999,26.04159999999999,6026.942777788803
2025-10-14 11:18:00,81.10532,1.1863419999999998,1.0664234474118321,5.208329000000001,4.976857000000001,26.620300000000015,6026.992777788803
2025-10-14 11:21:00,82.66782,1.1863419999999998,1.0664234474118321,5.208329000000001,4.976857000000001,26.62039999999999,6027.0427777888035
2025-10-14 11:24:00,84.20139,1.157407,1.0834600562237735,5.266204000000001,5.121527,28.067099999999982,6027.092777788804
2025-10-14 11:27:00,81.88657,1.157407,1.1282271766661467,5.324074,5.266207,27.77770000000004,6027.142777788804
2025-10-14 11:30:00,80.35301,1.1284720000000004,1.1284720000003732,5.353014000000001,5.3530120000000005,27.777799999999985,6027.192777788804
2025-10-14 11:33:00,84.98264,1.2442130000000002,1.1245043388681235,5.468754,5.237271000000001,29.513900000000035,6027.242777788804
2025-10-14 11:36:00,89.23611,1.359953,1.1778247115075797,5.758104,5.410881,32.1181,6027.292777788804
2025-10-14 11:39:00,92.73727,1.359954,1.17782516579185,5.787039999999999,5.439816,29.803199999999975,6027.342777788805
2025-10-14 11:42:00,87.29745,1.2442129999999993,1.170382400072147,5.815974999999999,5.671292000000001,27.488399999999984,6027.392777788805
2025-10-14 11:45:00,84.60648,1.1574079999999993,1.0985188498525285,5.4976899999999995,5.3819420000000004,28.067199999999985,6027.442777788805
2025-10-14 11:48:00,79.16667,1.273148,1.106385004364352,5.49769,5.1794020000000005,26.04169999999999,6027.492777788805
2025-10-14 11:51:00,82.66782,1.2152769999999995,1.0640557605179275,5.324074,5.034727,27.777799999999985,6027.542777788805
2025-10-14 11:54:00,80.32407,1.2152769999999995,1.0798410012188466,5.468754,5.208337,30.09250000000003,6027.5927777888055
2025-10-14 11:57:00,79.57176,1.157407,1.037364465292972,5.179397,4.947912,27.488499999999988,6027.642777788806
2025-10-14 12:00:00,76.85185,1.0995370000000007,1.085008215322164,5.063658000000001,5.034727,24.016200000000026,6027.692777788806
2025-10-14 12:03:00,81.51042,1.273148,1.0577021834760596,5.2372689999999995,4.832171,23.43749999999997,6027.742777788806
2025-10-14 12:06:00,84.20139,1.273148,1.0741147409585232,5.324074,4.947915999999999,24.594899999999996,6027.792777788806
2025-10-14 12:09:00,81.07639,2.170139,1.0787098045844439,5.90278,4.166671,10.416699999999992,6027.842777788806
2025-10-14 12:12:00,85.3588,1.3020839999999998,1.1355181739893068,5.41088,5.092596,32.9862,6027.892777788807
2025-10-14 12:15:00,85.76389,1.1863419999999998,1.1571658195859809,5.3819490000000005,5.324077000000001,36.16900000000001,6027.942777788807
2025-10-14 12:18:00,84.60648,1.157407,1.1282271766661467,5.295139000000001,5.237272,36.45839999999998,6027.992777788807
2025-10-14 12:21:00,81.88657,1.070602,1.0706049999708496,5.005788000000001,5.0057920000000005,35.01159999999999,6028.042777788807
2025-10-14 12:24:00,83.82523,1.157407,1.0985235472881039,5.179394000000001,5.063657000000001,35.30090000000001,6028.092777788807
2025-10-14 12:27:00,84.57755,1.1863419999999998,1.0664186033593792,5.063658,4.832177,33.275499999999994,6028.1427777888075
2025-10-14 12:30:00,81.88657,1.2442129999999993,1.0931679241543841,5.2662,4.976857000000001,31.828599999999994,6028.192777788808
2025-10-14 12:33:00,81.88657,1.2152769999999995,1.079846428596748,5.237264000000001,4.976857000000001,31.25,6028.242777788808
2025-10-14 12:36:00,80.35301,1.1863419999999998,1.081914069001667,5.237264000000001,5.0347219999999995,31.539300000000026,6028.292777788808
2025-10-14 12:39:00,79.16667,1.157407,1.0216723167342605,5.005787000000001,4.745367,27.488400000000013,6028.342777788808
2025-10-14 12:42:00,81.51042,1.2442130000000002,1.0611496714218478,5.034722,4.687495999999999,26.909699999999987,6028.392777788808
2025-10-14 12:45:00,83.42014,1.2152780000000005,1.0480907982465564,5.005787000000001,4.687495999999999,30.3819,6028.442777788809
2025-10-14 12:48:00,86.14005,1.2442130000000002,1.0931602634119322,5.092593000000001,4.803236,33.56480000000002,6028.492777788809
2025-10-14 12:51:00,91.17477,1.3020830000000005,1.1195124270251398,5.439819,5.0925959999999995,31.828699999999998,6028.542777788809
2025-10-14 12:54:00,96.99074,1.359954,1.1778251657918486,5.584494,5.23727,34.72219999999999,6028.592777788809
2025-10-14 12:57:00,98.52431,1.3020830000000005,1.1670391360856682,5.584489,5.324075999999999,37.615699999999975,6028.642777788809
2025-10-14 13:00:00,98.52431,1.1863419999999998,1.1863419999779405,5.584489,5.584487000000001,37.615700000000004,6028.6927777888095
2025-10-14 13:03:00,98.52431,1.2152780000000005,1.1861097370166194,5.4976840000000005,5.439816,40.50919999999999,6028.74277778881
2025-10-14 13:06:00,98.52431,1.1863419999999998,1.186342000015974,5.4976840000000005,5.497682,39.93049999999997,6028.79277778881
2025-10-14 13:09:00,98.52431,1.157407,1.1718149691294042,5.353009,5.381942,41.66660000000002,6028.84277778881
2025-10-14 13:12:00,95.05208,1.1284720000000004,1.1854004646794534,5.353009,5.4687470000000005,42.534700000000015,6028.89277778881
2025-10-14 13:15:00,91.57986,1.0995369999999998,1.1703846088042138,5.3819490000000005,5.526622,40.79869999999997,6028.94277778881
2025-10-14 13:18:00,89.6412,1.1863419999999998,1.1571709039841576,5.353003999999999,5.295141999999999,38.4838,6028.992777788811
2025-10-14 13:21:00,86.9213,1.157407,1.1428784450218061,5.381944,5.353007,35.300899999999984,6029.042777788811
2025-10-14 13:24:00,84.98264,1.2442130000000002,1.1854008836727608,5.584490000000001,5.4687470000000005,36.16900000000001,6029.092777788811
2025-10-14 13:27:00,88.45486,1.273148,1.1993559801405573,5.613429,5.468751,35.879700000000014,6029.142777788811
2025-10-14 13:30:00,94.27083,1.2442130000000002,1.1245043388681224,5.526624,5.295140999999999,37.61580000000001,6029.192777788811
2025-10-14 13:33:00,98.52431,1.2442129999999993,1.1552340490860316,5.584493,5.41088,38.4838,6029.2427777888115
