Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-14 13:36:00,98.52431,1.2152770000000004,1.171338449013649,5.5555579999999996,5.468750999999999,38.4838,6029.292777788812
2025-10-14 13:39:00,98.52431,1.273148,1.1535364064558973,5.613428000000001,5.381940000000001,35.59030000000001,6029.342777788812
2025-10-14 13:42:00,98.52431,1.3020830000000005,1.1825689221216586,5.5555579999999996,5.324075,37.03699999999998,6029.392777788812
2025-10-14 13:45:00,98.52431,1.2442130000000002,1.1854008836727608,5.468754,5.3530109999999995,39.9306,6029.442777788812
2025-10-14 13:48:00,98.52431,1.1284720000000004,1.1993531776903215,5.497688,5.6423559999999995,39.930499999999995,6029.492777788812
2025-10-14 13:51:00,98.52431,1.1284719999999995,1.199353177690322,5.353012999999999,5.497681000000001,41.66659999999999,6029.542777788813
2025-10-14 13:54:00,98.52431,0.9837959999999999,1.122263850127175,5.063657999999999,5.3530120000000005,40.50920000000002,6029.592777788813
2025-10-14 13:57:00,98.52431,1.0127310000000005,1.1245062771771979,4.976852000000001,5.208337,39.9306,6029.642777788813
2025-10-14 14:00:00,86.9213,0.9548610000000002,1.1063855559681146,4.803241,5.1215280000000005,41.377399999999994,6029.692777788813
2025-10-14 14:03:00,80.72917,1.0416660000000002,1.0416685000092316,4.86111,4.8611130000000005,33.56479999999999,6029.742777788813
2025-10-14 14:06:00,82.66782,1.2152780000000005,1.015615391426466,4.890046000000001,4.513885999999999,31.5394,6029.7927777888135
2025-10-14 14:09:00,83.42014,1.0995369999999998,1.0102453494258583,4.861112,4.6874970000000005,32.1181,6029.842777788814
2025-10-14 14:12:00,79.57176,1.1284720000000004,1.0083062671079523,4.890046000000001,4.658562000000001,31.25,6029.892777788814
2025-10-14 14:15:00,78.41435,1.0995369999999998,1.0102453494258583,4.861112,4.6874970000000005,24.594899999999996,6029.942777788814
2025-10-14 14:18:00,81.10532,1.1284720000000004,0.9925795283386505,4.745369,4.484956,26.62039999999999,6029.992777788814
2025-10-14 14:21:00,82.66782,1.0995369999999998,0.963473685280913,4.513888,4.253475999999999,28.35650000000001,6030.042777788814
2025-10-14 14:24:00,84.57755,1.1574080000000002,0.9897521978994623,4.6875,4.369216,29.80329999999998,6030.092777788815
2025-10-14 14:27:00,88.0787,1.2731480000000008,1.0072590548981195,5.005787000000001,4.513886,29.513900000000007,6030.142777788815
2025-10-14 14:30:00,91.95602,1.1863420000000007,1.018928660435991,4.9189810000000005,4.600696,29.513800000000003,6030.192777788815
2025-10-14 14:33:00,93.48958,1.0995369999999998,1.0255001983746792,4.861112,4.716437000000001,30.960700000000003,6030.242777788815
2025-10-14 14:36:00,87.29745,1.0416670000000003,1.0416659999960358,4.803241,4.803236999999999,32.407400000000024,6030.292777788815
2025-10-14 14:39:00,86.14005,1.070601,0.99651320097769,4.774305,4.629627000000001,32.407399999999996,6030.3427777888155
2025-10-14 14:42:00,86.9213,1.0416660000000002,1.0271320790625704,4.8321760000000005,4.803242,31.828700000000026,6030.392777788816
2025-10-14 14:45:00,86.54514,1.070601,1.0265858524588396,4.8321760000000005,4.745367,32.98609999999999,6030.442777788816
2025-10-14 14:48:00,84.20139,1.0995370000000007,1.0555391397318596,4.832175,4.745367,30.3819,6030.492777788816
2025-10-14 14:51:00,83.82523,1.157407,1.0216728620680449,4.890046000000001,4.629627000000001,31.25,6030.542777788816
2025-10-14 14:54:00,83.82523,1.1284720000000004,1.023864185396755,4.774306,4.5717620000000005,31.828700000000026,6030.592777788816
2025-10-14 14:57:00,81.51042,1.157407,1.037364465292972,4.918982000000001,4.6874970000000005,29.51389999999998,6030.642777788817
2025-10-14 15:00:00,84.98264,1.2152780000000005,1.0156176630092169,4.918982000000001,4.542826,31.25,6030.692777788817
2025-10-14 15:03:00,87.29745,1.2442130000000002,1.0448755965320629,5.005787000000001,4.629631000000001,31.25,6030.742777788817
2025-10-14 15:06:00,91.95602,1.2152780000000005,1.079846890715473,5.179394000000001,4.918986,30.671300000000002,6030.792777788817
2025-10-14 15:09:00,94.64699,1.186343,1.06642391311682,5.121524000000001,4.890051000000001,32.1181,6030.842777788817
2025-10-14 15:12:00,93.48958,1.0995369999999998,1.0703417663427013,5.063658,5.005787,33.27539999999999,6030.8927777888175
2025-10-14 15:15:00,93.51852,1.1284720000000004,1.0238636507288519,4.9189810000000005,4.716436,31.828699999999998,6030.942777788818
2025-10-14 15:18:00,91.95602,1.0995369999999998,1.0405954581250851,4.947917,4.832177,29.22460000000001,6030.992777788818
2025-10-14 15:21:00,91.57986,1.157407,1.0373671621011291,5.034722,4.803242,31.25,6031.042777788818
2025-10-14 15:24:00,91.17477,1.2152780000000005,1.0798392923787208,5.063658000000001,4.803236,32.9862,6031.092777788818
2025-10-14 15:27:00,91.95602,1.1284720000000004,1.113942363405007,5.063658000000001,5.0347219999999995,33.85420000000002,6031.142777788818
2025-10-14 15:30:00,84.98264,0.9259260000000005,1.0772445651498272,4.861112,5.179397999999999,34.722200000000015,6031.192777788819
2025-10-14 15:33:00,77.22801,0.9259260000000005,1.0238612416705088,4.8321760000000005,5.034718,25.75229999999999,6031.242777788819
2025-10-14 15:36:00,78.79051,1.2152780000000005,0.9990799683907446,5.0347230000000005,4.629626,20.83330000000001,6031.292777788819
2025-10-14 15:39:00,74.91319,1.1284719999999995,0.9442451745543664,4.890045,4.542822000000001,18.51849999999999,6031.342777788819
2025-10-14 15:42:00,76.85185,1.2442129999999993,0.9427658420455565,4.976852,4.427087,16.203699999999998,6031.392777788819
2025-10-14 15:45:00,78.41435,1.3020839999999998,0.9484597856254674,5.005788,4.369216,18.51849999999999,6031.4427777888195
2025-10-14 15:48:00,79.16667,1.2442130000000002,0.9248822150681092,4.86111,4.282406,19.097200000000015,6031.49277778882
2025-10-14 15:51:00,80.32407,1.273148,0.9367098934319785,4.890045,4.282406,18.807800000000015,6031.54277778882
2025-10-14 15:54:00,84.57755,1.3020830000000005,0.9299759394298166,4.861111,4.195601,20.83330000000001,6031.59277778882
2025-10-14 15:57:00,86.14005,1.2442130000000002,0.9603761774188179,4.774305,4.253475999999999,20.254700000000014,6031.64277778882
2025-10-14 16:00:00,86.5162,1.2152769999999995,0.9823339337257665,5.063657,4.629627000000001,21.990700000000004,6031.69277778882
2025-10-14 16:03:00,84.98264,1.157407,0.973496686008576,5.0347219999999995,4.6874970000000005,20.254699999999985,6031.742777788821
2025-10-14 16:06:00,79.57176,1.157407,0.9897511892519117,4.890046,4.5717620000000005,19.675999999999988,6031.792777788821
2025-10-14 16:09:00,86.14005,1.273148,0.9900050943800579,4.9189810000000005,4.3981509999999995,23.1481,6031.842777788821
2025-10-14 16:12:00,80.32407,1.0995369999999998,1.01024852892132,4.803241,4.629632000000001,22.280100000000033,6031.892777788821
2025-10-14 16:15:00,78.79051,1.157407,0.9734978163060352,4.80324,4.456016999999999,22.280100000000004,6031.942777788821
2025-10-14 16:18:00,78.79051,1.2152769999999995,0.9481600613811763,4.918981,4.427087,21.701400000000035,6031.9927777888215
2025-10-14 16:21:00,73.75579,1.2152779999999996,0.9481574903010905,4.861112,4.369212000000001,17.361000000000047,6032.042777788822
2025-10-14 16:24:00,73.75579,1.3020829999999997,0.9299759394298163,5.0347219999999995,4.369212,15.914399999999972,6032.092777788822
2025-10-14 16:27:00,73.37963,1.3020829999999997,0.9484568471348684,5.034722,4.398147,14.467599999999976,6032.142777788822
2025-10-14 16:30:00,71.81713,1.2152779999999996,0.9129747828045394,4.832176,4.282412,13.310099999999977,6032.192777788822
2025-10-14 16:33:00,73.37963,1.359954,0.9338285980676801,4.976851,4.2245360000000005,12.152800000000013,6032.242777788822
2025-10-14 16:36:00,78.41435,1.2442130000000002,0.8882335982867382,4.74537,4.108801000000001,15.625,6032.292777788823
2025-10-14 16:39:00,73.78472,1.0995369999999998,0.8644396916809557,4.369213,3.9351850000000006,14.467600000000004,6032.342777788823
2025-10-14 16:42:00,75.28935,1.2731480000000008,0.9183857483353083,4.774306,4.137735999999999,12.152800000000013,6032.392777788823
2025-10-14 16:45:00,73.75579,1.1284720000000004,0.8939649078075893,4.6296289999999996,4.195596999999999,12.152800000000013,6032.442777788823
2025-10-14 16:48:00,69.12616,1.070601,0.8856795938039832,4.687499,4.340283,7.233800000000002,6032.492777788823
2025-10-14 16:51:00,73.37963,1.2442130000000002,0.8694163049124116,4.716435000000001,4.0509260000000005,8.680500000000023,6032.5427777888235
2025-10-14 16:54:00,76.33102,1.3020830000000005,0.8725293478600114,4.6296289999999996,3.8773139999999993,10.416600000000017,6032.592777788824
2025-10-14 16:57:00,78.38542,1.2152780000000005,0.912972312845593,4.600694,4.0509260000000005,12.442200000000014,6032.642777788824
2025-10-14 17:00:00,79.91898,1.0127310000000005,0.8436054184693168,4.484953000000001,4.166667,13.888900000000035,6032.692777788824
2025-10-14 17:03:00,71.81713,1.0127310000000005,0.8270080189548573,4.369213,4.021991,10.70599999999996,6032.742777788824
2025-10-14 17:06:00,72.59838,1.1574080000000002,0.8348944316270457,4.427084000000001,3.8483800000000006,8.101799999999969,6032.792777788824
2025-10-14 17:09:00,67.56366,1.1284720000000004,0.8232181739764131,4.484954000000001,3.9351860000000007,6.076400000000035,6032.842777788825
2025-10-14 17:12:00,70.65972,1.273148,0.8416877021326986,4.542824,3.790509,6.944500000000005,6032.892777788825
2025-10-14 17:15:00,65.625,1.273148,0.8215222618022787,4.8321760000000005,4.050922000000001,4.3402999999999565,6032.942777788825
2025-10-14 17:18:00,69.87847,1.359954,0.8107247611478667,4.600695,3.6747680000000003,5.208300000000008,6032.992777788825
2025-10-14 17:21:00,65.24884,1.186343,0.8084424514866753,4.398148,3.7326379999999997,3.4721999999999866,6033.042777788825
2025-10-14 17:24:00,68.34491,1.2442130000000002,0.8106973065976847,4.571759,3.819445,4.050999999999988,6033.0927777888255
2025-10-14 17:27:00,68.72106,1.157407,0.7578875191801105,4.311342,3.616898,4.3402000000000385,6033.142777788826
2025-10-14 17:30:00,63.71528,1.0127319999999997,0.7578272132237246,4.137732,3.6747680000000003,4.340300000000013,6033.192777788826
2025-10-14 17:33:00,56.36574,1.070602,0.7050585558934447,4.137732,3.501157,-1.1573000000000206,6033.242777788826
2025-10-14 17:36:00,65.24884,1.186343,0.7053553295163084,3.993055,3.1828700000000003,0.0,6033.292777788826
2025-10-14 17:39:00,59.43287,0.9259260000000005,0.6492125613454434,3.8483800000000006,3.3564819999999997,0.0,6033.342777788826
2025-10-14 17:42:00,58.68056,1.2152780000000005,0.692914679528576,4.050925,3.1828699999999994,-1.736099999999965,6033.392777788827
2025-10-14 17:45:00,53.26968,1.0995369999999998,0.6526670109838539,3.8483789999999996,3.096064,-1.1573999999999955,6033.442777788827
2025-10-15 07:03:00,64.61227,2.0254630000000002,0.6154707539212491,3.125001,1.186343,-6.365700000000004,6033.442777788827
2025-10-15 07:06:00,46.70139,1.765046,0.6053437283722192,3.1539349999999997,1.5046290000000004,-8.391100000000051,6033.492777788827
2025-10-15 07:09:00,42.82407,1.880788,0.9611597464931724,3.5011579999999993,2.0254630000000002,-9.259299999999996,6033.542777788827
2025-10-15 07:12:00,56.36574,2.1122680000000003,0.6345768822447505,4.8321760000000005,2.8067139999999995,-7.523199999999974,6033.592777788827
2025-10-15 07:15:00,57.89931,1.8807869999999998,0.6768601473356896,4.369214,2.633102,-6.6551000000000045,6033.6427777888275
2025-10-15 07:18:00,54.80324,1.7361120000000003,0.6785867505211561,4.195602000000001,2.633101,-8.1019,6033.692777788828
2025-10-15 07:21:00,49.39236,1.6203710000000004,0.6818305082037449,4.108797000000001,2.6909720000000004,-6.944500000000005,6033.742777788828
2025-10-15 07:24:00,50.5787,1.7361120000000003,0.6785867505211584,4.021991,2.4594900000000006,-8.680500000000052,6033.792777788828
2025-10-15 07:27:00,44.79166,1.6203709999999996,0.610822998603015,3.848381,2.3726849999999997,-9.259200000000021,6033.842777788828
2025-10-15 07:30:00,43.20023,1.7071759999999996,0.5913420385617231,3.7326379999999997,2.141204000000001,-8.680600000000027,6033.892777788828
2025-10-15 07:33:00,47.4537,1.5914349999999997,0.6033471047425073,3.2986119999999994,1.8518530000000002,-8.969899999999996,6033.942777788829
2025-10-15 07:36:00,49.79745,1.851852,0.7089816788997174,3.530092,1.851852,-8.680499999999995,6033.992777788829
2025-10-15 07:39:00,59.83796,2.6041670000000003,0.9403752049162647,5.150464,2.748843,-6.944500000000005,6034.042777788829
2025-10-15 07:42:00,71.41204,2.517361,0.7218156285503268,5.063658,2.6331029999999993,-6.365700000000004,6034.092777788829
2025-10-15 07:45:00,74.91319,1.359953,0.5763465143408854,3.703703000000001,2.517361,-2.314700000000016,6034.142777788829
2025-10-15 07:48:00,56.36574,1.7071759999999996,0.9296545401933571,4.3402780000000005,3.0671300000000006,-4.629599999999982,6034.1927777888295
2025-10-15 07:51:00,55.58449,1.765047,0.7862638556984067,4.62963,3.125,-5.497700000000009,6034.24277778883
2025-10-15 07:54:00,55.58449,1.7071769999999997,0.7058563467818312,4.571759999999999,3.0671250000000008,-4.629600000000039,6034.29277778883
2025-10-15 07:57:00,52.48843,1.6782409999999999,0.6978854852210168,4.3402769999999995,2.864584,-6.944399999999973,6034.34277778883
2025-10-15 08:00:00,67.12963,2.141203,0.7409323759700295,4.195601,2.1990749999999997,-3.182899999999961,6034.39277778883
2025-10-15 08:03:00,86.9213,2.6620369999999998,0.9548233337965218,5.902774,3.4432870000000007,8.391199999999998,6034.44277778883
2025-10-15 08:06:00,90.39352,2.6620369999999998,1.1035091383214486,6.33681,3.9930529999999997,13.020900000000012,6034.492777788831
2025-10-15 08:09:00,82.66782,1.9965279999999996,1.4122468189881587,7.78356,6.741902,26.909699999999987,6034.542777788831
2025-10-15 08:12:00,88.0787,1.1284720000000004,1.3467200011605098,6.105319,6.568287,49.18980000000002,6034.592777788831
2025-10-15 08:15:00,82.66782,0.9837959999999999,1.2509180072594972,5.671298,6.250002,39.641099999999994,6034.642777788831
2025-10-15 08:18:00,81.51042,1.0127309999999996,1.151353126434424,5.4687529999999995,5.758102,36.45830000000001,6034.692777788831
2025-10-15 08:21:00,79.16667,1.0416660000000002,1.0844900696965063,5.237268,5.324072,29.803200000000004,6034.7427777888315
2025-10-15 08:24:00,78.79051,1.0127309999999996,,4.918982,4.918982000000001,28.64580000000001,6034.792777788832
2025-10-15 08:27:00,78.38542,1.070601,1.0265858524588396,4.8321760000000005,4.745367,23.726799999999997,6034.842777788832
2025-10-15 08:30:00,83.44907,1.0995369999999998,1.010247469090284,4.918982000000001,4.745371,27.488400000000013,6034.892777788832
2025-10-15 08:33:00,87.29745,1.070602,1.0265858242614767,4.832177,4.745366,31.828699999999998,6034.942777788832
2025-10-15 08:36:00,95.05208,1.0127310000000005,1.1513531264344241,5.063657,5.353006,34.72229999999999,6034.992777788832
2025-10-15 08:39:00,98.52431,1.157407,1.171814969129404,5.700232,5.729165000000001,39.0625,6035.042777788833
2025-10-15 08:42:00,98.52431,1.070602,1.1825685839557527,5.410883999999999,5.642361999999999,40.79859999999999,6035.092777788833
2025-10-15 08:45:00,83.42014,0.8969899999999997,1.1747331856638112,5.179398,5.787034,44.27080000000001,6035.142777788833
2025-10-15 08:48:00,83.82523,1.0995370000000007,1.142390893682689,5.150462,5.237266999999999,36.45830000000001,6035.192777788833
2025-10-15 08:51:00,82.63889,1.070602,1.1134430686394414,5.1504639999999995,5.237272,36.74770000000001,6035.242777788833
2025-10-15 08:54:00,79.57176,1.0127310000000005,1.097248388733961,5.353008000000001,5.526617,29.22459999999998,6035.2927777888335
2025-10-15 08:57:00,83.42014,0.9548609999999993,1.0254972875399186,4.716436,4.8611070000000005,32.4075,6035.342777788834
2025-10-15 09:00:00,79.16667,1.1863419999999998,1.0027307284882085,5.063657,4.716432,23.1481,6035.392777788834
2025-10-15 09:03:00,80.32407,1.4467590000000001,1.0249944667363646,5.353008,4.600691,21.701400000000007,6035.442777788834
2025-10-15 09:06:00,81.88657,1.3888889999999998,1.0202096889741747,5.295139,4.629626,22.280099999999976,6035.492777788834
2025-10-15 09:09:00,80.32407,1.273148,1.0577078879122817,5.3530050000000005,4.947917,24.3056,6035.542777788834
2025-10-15 09:12:00,83.82523,1.3888889999999998,1.1081452684915332,5.55556,5.034721,26.04170000000002,6035.592777788835
2025-10-15 09:15:00,84.20139,1.2442130000000002,1.0611524679494957,5.179397,4.8321760000000005,25.17360000000002,6035.642777788835
2025-10-15 09:18:00,88.85995,1.273148,1.0410975593480916,5.092593000000001,4.658561,26.331000000000017,6035.692777788835
2025-10-15 09:21:00,92.33218,1.3020839999999998,1.0195937437780072,5.237267999999999,4.716436,24.88420000000002,6035.742777788835
2025-10-15 09:24:00,87.29745,1.273148,1.0741124855282886,5.324074,4.9479120000000005,26.04170000000002,6035.792777788835
2025-10-15 09:27:00,79.57176,1.273148,1.0242894837541265,5.324074,4.861112,22.858800000000002,6035.8427777888355
2025-10-15 09:30:00,79.57176,1.3020839999999998,1.0021918018147773,5.063657999999999,4.513885999999999,21.701400000000007,6035.892777788836
2025-10-15 09:33:00,84.20139,1.2442130000000002,0.9948413939509552,5.005787000000001,4.542821000000001,25.75230000000002,6035.942777788836
2025-10-15 09:36:00,89.23611,1.2442130000000002,0.9777267511630966,4.918982,4.427080999999999,25.462999999999965,6035.992777788836
2025-10-15 09:39:00,87.29745,1.070602,0.9657938379508674,4.658566,4.456022,27.198999999999984,6036.042777788836
2025-10-15 09:42:00,87.29745,1.0995369999999998,0.9792434226293323,4.774305,4.542827000000001,27.488400000000013,6036.092777788836
2025-10-15 09:45:00,87.29745,1.157407,1.0058069739259945,4.832175,4.542827000000001,29.224499999999978,6036.142777788837
2025-10-15 09:48:00,79.57176,0.9259260000000005,0.9686828156543738,4.629630000000001,4.716438,25.17360000000002,6036.192777788837
2025-10-15 09:51:00,81.88657,1.2731480000000008,0.9725014567864803,4.890046000000001,4.340276,23.7269,6036.242777788837
2025-10-15 09:54:00,80.35301,1.1863419999999998,0.9697349541971876,4.832176,4.4270819999999995,23.726800000000026,6036.292777788837
2025-10-15 09:57:00,83.44907,1.3020839999999998,1.0195937437780072,5.005788,4.484956,23.7269,6036.342777788837
2025-10-15 10:00:00,85.76389,1.359954,1.044004668503669,5.208334000000001,4.629626,24.884300000000025,6036.3927777888375
2025-10-15 10:03:00,88.85995,1.3020830000000005,1.0195897357268828,5.150463,4.629625999999999,26.909699999999987,6036.442777788838
2025-10-15 10:06:00,92.73727,1.2442130000000002,1.0611513493390943,5.208334000000001,4.861110999999999,24.884300000000025,6036.492777788838
2025-10-15 10:09:00,95.83333,1.186343,1.0972492852072142,5.266204,5.092591,30.092600000000004,6036.542777788838
2025-10-15 10:12:00,93.89468,1.157407,1.0834631943324609,5.150463,5.0057920000000005,31.828699999999998,6036.592777788838
2025-10-15 10:15:00,93.86574,1.273148,1.1222662061443351,5.2083319999999995,4.918986,30.671300000000002,6036.642777788838
2025-10-15 10:18:00,93.89468,1.0995370000000007,1.085008215322164,5.1215280000000005,5.092597,33.85409999999999,6036.692777788839
2025-10-15 10:21:00,86.5162,0.9837960000000008,1.1222620114815516,5.063658000000001,5.353007999999999,35.87960000000001,6036.742777788839
2025-10-15 10:24:00,80.32407,0.9548610000000002,1.0116297233956,4.803241,4.918983,31.539299999999997,6036.792777788839
2025-10-15 10:27:00,79.16667,1.070602,0.950169298208807,4.6875,4.456022,21.701400000000007,6036.842777788839
2025-10-15 10:30:00,83.42014,1.1863420000000007,0.9863406026039374,4.6875,4.3113459999999995,25.173599999999993,6036.892777788839
2025-10-15 10:33:00,85.73495,1.0995369999999998,0.9792428807890071,4.8321760000000005,4.600697,27.488399999999984,6036.9427777888395
2025-10-15 10:36:00,81.51042,1.070602,0.9965136776336179,4.803241,4.658562000000001,27.777800000000013,6036.99277778884
2025-10-15 10:39:00,78.00926,1.0995369999999998,0.9948319393902083,4.890046,4.687502,24.016199999999998,6037.04277778884
2025-10-15 10:42:00,79.16667,1.1863419999999998,0.9529109981718528,4.890046,4.456017000000001,23.148200000000003,6037.09277778884
2025-10-15 10:45:00,77.25694,1.2152769999999995,0.948160660332021,4.80324,4.311347,21.12270000000001,6037.14277778884
2025-10-15 10:48:00,73.75579,1.3020829999999997,0.984547070420957,5.063657,4.484952000000001,16.493000000000023,6037.19277778884
2025-10-15 10:51:00,77.25694,1.4178239999999995,0.936430278755001,5.063657,4.224540999999999,15.625,6037.242777788841
2025-10-15 10:54:00,78.79051,1.3310179999999994,0.9032345919001057,4.890047,4.137727,18.22919999999999,6037.292777788841
2025-10-15 10:57:00,83.82523,1.4467590000000001,1.00608198788065,5.179399,4.398151,19.09730000000002,6037.342777788841
2025-10-15 11:00:00,89.61227,1.359953,0.9902015568424499,5.092593,4.427080999999999,20.25460000000001,6037.392777788841
2025-10-15 11:03:00,91.17477,1.2442130000000002,0.9603749692180301,5.005787,4.484956,21.12270000000001,6037.442777788841
2025-10-15 11:06:00,88.0787,1.157407,0.9897511892519117,4.890046,4.5717620000000005,21.701400000000007,6037.4927777888415
2025-10-15 11:09:00,80.72917,1.070601,0.9501693796556455,4.687499,4.456022999999999,20.54400000000001,6037.542777788842
2025-10-15 11:12:00,84.98264,1.359954,0.9338319297163266,4.832176,4.079866,22.280100000000004,6037.592777788842
2025-10-15 11:15:00,84.20139,1.3020829999999997,0.984547070420957,5.063657,4.484952000000001,20.83329999999998,6037.642777788842
2025-10-15 11:18:00,80.35301,1.273148,1.0242871450559345,5.092593,4.629626999999999,21.41209999999998,6037.692777788842
2025-10-15 11:21:00,77.25694,1.2152779999999996,0.9306983104573825,4.9479169999999995,4.4270819999999995,18.22919999999999,6037.742777788842
2025-10-15 11:24:00,79.1956,1.2442130000000002,0.8882271550640402,4.716435000000001,4.0798559999999995,19.097200000000015,6037.792777788843
2025-10-15 11:27:00,88.45486,1.4178240000000004,0.9756135510703979,4.947917,4.166664999999999,20.54400000000001,6037.842777788843
2025-10-15 11:30:00,92.73727,1.3020830000000005,0.9845458419535199,5.063658000000001,4.484951000000001,21.990800000000007,6037.892777788843
2025-10-15 11:33:00,90.39352,1.0995369999999998,1.0555427376804154,5.063658,4.976857000000001,27.488400000000013,6037.942777788843
2025-10-15 11:36:00,89.23611,1.157407,1.0682554505088753,5.179397,5.0057920000000005,27.777800000000013,6037.992777788843
2025-10-15 11:39:00,93.89468,1.3310180000000003,1.0318374432373891,5.1215280000000005,4.571756,26.620300000000015,6038.0427777888435
2025-10-15 11:42:00,90.39352,1.2152779999999996,1.0640540238033234,5.208334000000001,4.918982,26.909700000000015,6038.092777788844
2025-10-15 11:45:00,79.16667,1.1284720000000004,1.0392506998923936,5.034721,4.861108000000001,24.305499999999967,6038.142777788844
2025-10-15 11:48:00,76.47569,1.3020830000000005,0.9845501415840939,5.063657,4.484957,21.12270000000001,6038.192777788844
2025-10-15 11:51:00,78.79051,1.3888889999999998,0.9643144949421663,4.976851,4.224540999999999,19.675900000000013,6038.242777788844
2025-10-15 11:54:00,81.88657,1.3310189999999995,0.9601279766620139,4.918981,4.253471,21.70139999999998,6038.292777788844
2025-10-15 11:57:00,80.32407,1.2152769999999995,0.9481576655747885,4.890045,4.398147,21.701400000000007,6038.342777788845
2025-10-15 12:00:00,78.41435,1.2152769999999995,0.9481570666224405,4.832176,4.340277,21.412000000000035,6038.392777788845
2025-10-15 12:03:00,77.22801,1.2442130000000002,0.9248853294237939,4.8321760000000005,4.253477,18.22909999999999,6038.442777788845
2025-10-15 12:06:00,78.03819,1.359954,0.9717223888259985,5.034722,4.340275999999999,20.254599999999982,6038.492777788845
2025-10-15 12:09:00,70.65972,2.3148149999999994,0.9047798759522797,5.43982,3.356485,1.446799999999996,6038.542777788845
2025-10-15 12:12:00,82.63889,1.4178240000000004,1.031947808985803,5.208334000000001,4.513886,18.807800000000015,6038.5927777888455
2025-10-15 12:15:00,92.33218,1.4467599999999994,1.0619656609914492,5.642359999999999,4.947920000000001,23.4375,6038.642777788846
2025-10-15 12:18:00,93.48958,1.3020829999999997,1.0869858389652514,5.584490000000001,5.179397,24.305500000000023,6038.692777788846
2025-10-15 12:21:00,91.14583,1.2442130000000002,1.0448750307184127,5.266204,4.890046999999999,24.884299999999996,6038.742777788846
2025-10-15 12:24:00,83.82523,1.157407,1.037364465292972,5.092593,4.861108,23.43750000000003,6038.792777788846
2025-10-15 12:27:00,76.47569,1.2442129999999993,1.0117327892281902,5.063657,4.629632000000001,20.25460000000001,6038.842777788846
2025-10-15 12:30:00,76.85185,1.3020830000000005,1.0021907764844575,5.237269,4.6874970000000005,20.254599999999982,6038.892777788847
2025-10-15 12:33:00,72.97454,1.2442130000000002,0.9603749692180295,5.063658,4.542826999999999,16.20369999999997,6038.942777788847
2025-10-15 12:36:00,76.47569,1.2442129999999993,0.9248822150681086,4.918981,4.340277,14.46769999999998,6038.992777788847
2025-10-15 12:39:00,79.57176,1.3020839999999998,0.9299802031715411,4.918981,4.253475999999999,17.65039999999999,6039.042777788847
2025-10-15 12:42:00,81.48148,1.3888889999999998,0.9832447318736656,5.063657,4.340275999999999,17.65039999999999,6039.092777788847
2025-10-15 12:45:00,89.61227,1.5625,1.0110100836430178,5.295139,4.340274999999999,16.78249999999997,6039.1427777888475
2025-10-15 12:48:00,90.39352,1.3310180000000003,1.0830937106451843,5.41088,4.947912,26.04159999999999,6039.192777788848
2025-10-15 12:51:00,88.85995,1.4178240000000004,1.120549752408181,5.61343,5.063656,24.3056,6039.242777788848
2025-10-15 12:54:00,92.33218,1.3888889999999998,1.1250752329800453,5.642364999999999,5.150466,25.462999999999994,6039.292777788848
2025-10-15 12:57:00,94.64699,1.3020829999999997,1.0704476342799758,5.46875,5.034727,26.331000000000017,6039.342777788848
2025-10-15 13:00:00,95.8044,1.3020839999999998,1.11951287910435,5.4976899999999995,5.150466,30.092600000000004,6039.392777788848
2025-10-15 13:03:00,91.92708,1.157407,1.1282271766661467,5.381944,5.324076999999999,32.11800000000002,6039.442777788849
2025-10-15 13:06:00,90.39352,1.1284720000000004,1.1139443808342988,5.324074,5.295141999999999,33.56479999999999,6039.492777788849
2025-10-15 13:09:00,88.45486,1.1284720000000004,1.0992831213870262,5.266204000000001,5.2083319999999995,32.4075,6039.542777788849
2025-10-15 13:12:00,88.0787,1.157407,1.1134405803706973,5.295139000000001,5.2083319999999995,32.4075,6039.592777788849
2025-10-15 13:15:00,81.88657,1.2442130000000002,1.1399398165494086,5.55556,5.353007,29.80329999999998,6039.642777788849
2025-10-15 13:18:00,80.72917,1.273148,1.1222651143651925,5.584490000000001,5.295141999999999,28.35650000000001,6039.6927777888495
2025-10-15 13:21:00,79.57176,1.3310179999999994,1.0830937106451841,5.526625,5.063657000000001,26.04169999999999,6039.74277778885
2025-10-15 13:24:00,83.42014,1.359954,1.0956609076387762,5.353009999999999,4.8611059999999995,28.35650000000001,6039.79277778885
2025-10-15 13:27:00,86.9213,1.359954,1.1617463257363148,5.70023,5.324075999999999,28.356499999999983,6039.84277778885
2025-10-15 13:30:00,95.83333,1.4467590000000001,1.167039770517094,5.902774,5.381944999999999,27.488400000000013,6039.89277778885
2025-10-15 13:33:00,94.64699,1.157407,1.1861091962540984,5.526619,5.584492,36.74770000000001,6039.94277778885
2025-10-15 13:36:00,92.33218,1.1284720000000004,1.171336059058086,5.3819490000000005,5.4687470000000005,37.03699999999998,6039.992777788851
2025-10-15 13:39:00,91.95602,1.157407,1.2002864231765322,5.468754,5.555557,37.61580000000001,6040.042777788851
2025-10-15 13:42:00,94.27083,1.1574080000000002,1.1574049999969986,5.526624,5.526616000000001,36.45840000000001,6040.092777788851
2025-10-15 13:45:00,96.20949,1.157407,1.171814969129404,5.555554,5.584487000000001,33.85420000000002,6040.142777788851
2025-10-15 13:48:00,91.17477,1.1574079999999993,1.1718154732699766,5.555559999999999,5.584492000000001,35.011499999999984,6040.192777788851
2025-10-15 13:51:00,84.20139,1.1284720000000004,1.213207454494561,5.613429999999999,5.787037999999999,35.30090000000001,6040.2427777888515
2025-10-15 13:54:00,81.10532,1.1284720000000004,1.1428809409352658,5.526619,5.555557,29.513900000000007,6040.292777788852
2025-10-15 13:57:00,78.79051,1.157407,1.0834600562237735,5.324074,5.179397,26.620299999999986,6040.342777788852
2025-10-15 14:00:00,83.42014,1.1574080000000002,1.0528899306383288,5.1504639999999995,4.947915999999999,30.092600000000004,6040.392777788852
2025-10-15 14:03:00,84.57755,1.157407,1.037366622739901,5.1215280000000005,4.890047000000001,30.3819,6040.442777788852
2025-10-15 14:06:00,79.57176,1.0995369999999998,1.099537499966787,5.092593000000001,5.092592,27.777799999999985,6040.492777788852
2025-10-15 14:09:00,79.57176,1.2442130000000002,1.0931624521994823,5.353009,5.063656,24.30559999999997,6040.542777788853
2025-10-15 14:12:00,76.85185,1.0995370000000007,1.0102453494258588,4.918982000000001,4.745367,22.5694,6040.592777788853
2025-10-15 14:15:00,77.25694,1.1863419999999998,0.9863371819171951,4.947917,4.571757,21.12270000000001,6040.642777788853
2025-10-15 14:18:00,76.0706,1.157407,1.0058064223230603,4.9189810000000005,4.629632,19.965299999999985,6040.692777788853
2025-10-15 14:21:00,79.57176,1.273148,0.9900044938381957,5.063657,4.542826,22.280100000000004,6040.742777788853
2025-10-15 14:24:00,81.10532,1.273148,1.0242865603807392,5.092593,4.629626,22.858800000000002,6040.7927777888535
2025-10-15 14:27:00,84.17245,1.3310189999999995,1.0143020458473728,5.208334,4.629631000000001,23.1481,6040.842777788854
2025-10-15 14:30:00,85.73495,1.2442129999999993,1.028405580595185,5.237267999999999,4.832177,21.990700000000004,6040.892777788854
2025-10-15 14:33:00,84.20139,1.2442129999999993,1.0448772939716275,5.2662,4.890047000000001,21.990700000000004,6040.942777788854
2025-10-15 14:36:00,81.51042,1.157407,1.021671771400265,5.179398,4.918977,22.280100000000004,6040.992777788854
2025-10-15 14:39:00,78.03819,1.070601,0.9965153013832313,5.063657,4.918983,22.858800000000002,6041.042777788854
2025-10-15 14:42:00,75.31829,1.0995370000000007,0.9475120771555998,4.832175,4.542826999999999,19.386600000000016,6041.092777788855
2025-10-15 14:45:00,78.79051,1.1574080000000002,0.9234600714859821,4.6875,4.253475999999999,19.386600000000016,6041.142777788855
2025-10-15 14:48:00,81.88657,1.2442130000000002,0.9603725528128009,4.890046000000001,4.369211000000001,19.676000000000016,6041.192777788855
2025-10-15 14:51:00,83.82523,1.2442130000000002,1.028405007935059,5.063658,4.658566,21.990800000000007,6041.242777788855
2025-10-15 14:54:00,86.14005,1.3020839999999998,1.0195937437780072,5.237267999999999,4.716436,21.412000000000006,6041.292777788855
2025-10-15 14:57:00,82.66782,1.186343,1.0189257738198474,5.121529,4.803236999999999,24.01619999999997,6041.3427777888555
2025-10-15 15:00:00,83.42014,1.2442130000000002,1.0284021446307794,5.092593000000001,4.687495999999999,22.858800000000002,6041.392777788856
2025-10-15 15:03:00,83.82523,1.1863419999999998,0.9697343766508203,5.034722,4.629627000000001,22.280100000000004,6041.442777788856
2025-10-15 15:06:00,78.00926,1.157407,0.9897483982578421,4.947916,4.629626999999999,20.83330000000001,6041.492777788856
2025-10-15 15:09:00,76.47569,1.273148,0.9725014567864796,5.034722,4.484952000000001,19.097199999999987,6041.542777788856
2025-10-15 15:12:00,78.79051,1.2442129999999993,0.9603749692180288,5.005788,4.484957,18.518599999999992,6041.592777788856
2025-10-15 15:15:00,80.72917,1.273148,0.9725038935633092,5.0347219999999995,4.484956,20.25460000000001,6041.642777788857
2025-10-15 15:18:00,81.88657,1.273148,0.9900044938381957,5.034722,4.513891,20.254699999999985,6041.692777788857
2025-10-15 15:21:00,84.98264,1.3020829999999997,1.0021913819634227,5.2083319999999995,4.658561,20.83329999999998,6041.742777788857
2025-10-15 15:24:00,86.5162,1.2442129999999993,0.9948413939509548,5.092593,4.629627000000001,21.70139999999998,6041.792777788857
2025-10-15 15:27:00,84.20139,1.2152779999999996,1.0480902435435648,5.208334,4.890042,22.858800000000002,6041.842777788857
2025-10-15 15:30:00,88.0787,1.3020839999999998,1.0021942237283825,5.208334,4.658566,22.5694,6041.8927777888575
2025-10-15 15:33:00,84.20139,1.2442130000000002,1.0611491121156609,5.266204,4.918977,21.990800000000007,6041.942777788858
2025-10-15 15:36:00,76.85185,1.1574079999999993,1.0216722314922095,5.208334,4.9479120000000005,19.09729999999999,6041.992777788858
2025-10-15 15:39:00,73.37963,1.186343,1.0189307813843873,5.2662,4.947917,14.178300000000007,6042.042777788858
2025-10-15 15:42:00,72.97454,1.1863419999999998,0.9358551769498886,5.0347219999999995,4.5717620000000005,15.3356,6042.092777788858
2025-10-15 15:45:00,72.59838,1.1863419999999998,0.9009743910885211,4.9189810000000005,4.398147,13.31019999999998,6042.142777788858
2025-10-15 15:48:00,72.59838,1.2152769999999995,0.8949604858579323,4.774306,4.195607000000001,13.310200000000009,6042.192777788859
2025-10-15 15:51:00,74.13194,1.359954,0.9143700152591563,4.774305,3.9930559999999993,12.442100000000039,6042.242777788859
2025-10-15 15:54:00,75.28935,1.3020829999999997,0.9111746588794741,4.8321760000000005,4.137727,14.757000000000005,6042.292777788859
2025-10-15 15:57:00,75.31829,1.3888889999999998,0.9832473276433468,5.092593,4.369216,11.863400000000013,6042.342777788859
2025-10-15 16:00:00,72.59838,1.273148,0.9183825549693545,5.0347219999999995,4.398147,12.44210000000001,6042.392777788859
2025-10-15 16:03:00,73.37963,1.4178240000000004,0.9364302787550013,5.092592000000001,4.253475999999999,11.284700000000015,6042.4427777888595
2025-10-15 16:06:00,73.75579,1.3888889999999998,0.9054366434380977,5.092593,4.253477,11.574099999999987,6042.49277778886
2025-10-15 16:09:00,70.28356,1.2442129999999993,0.8882271550640398,4.861111,4.224532,9.838000000000022,6042.54277778886
2025-10-15 16:12:00,74.91319,1.3020830000000005,0.8920339609151471,4.7453710000000004,4.021985999999999,10.995400000000018,6042.59277778886
2025-10-15 16:15:00,76.47569,1.273148,0.8807673139249136,4.803241,4.108801000000001,11.284699999999987,6042.64277778886
2025-10-15 16:18:00,72.97454,1.157407,0.8711976492815322,4.629629,4.108796999999999,11.284699999999987,6042.69277778886
2025-10-15 16:21:00,74.91319,1.359954,0.8945298765703128,4.890046,4.0798559999999995,10.127399999999966,6042.742777788861
2025-10-15 16:24:00,76.47569,1.3888889999999998,0.8428160176983951,4.774304999999999,3.8483800000000006,10.995400000000018,6042.792777788861
2025-10-15 16:27:00,69.87847,1.273148,0.8807646659273647,4.658565,3.9641210000000004,7.8125,6042.842777788861
2025-10-15 16:30:00,68.72106,1.273148,0.8416883913542164,4.745369999999999,3.993056,7.523200000000031,6042.892777788861
2025-10-15 16:33:00,72.59838,1.2152769999999995,0.8195994958605498,4.513889,3.819445,8.969899999999996,6042.942777788861
2025-10-15 16:36:00,75.31829,1.2731480000000008,0.8215257850805273,4.542824,3.7615749999999997,9.259200000000021,6042.9927777888615
2025-10-15 16:39:00,78.79051,1.2152780000000005,0.8389872809334574,4.4270830000000005,3.7615739999999995,11.284799999999962,6043.042777788862
2025-10-15 16:42:00,73.37963,1.1284720000000004,0.8767126035132118,4.484954,4.021991,9.259299999999996,6043.092777788862
2025-10-15 16:45:00,76.0706,1.2152769999999995,0.8579899226367882,4.600694,3.9641210000000004,10.706099999999992,6043.142777788862
2025-10-15 16:48:00,71.03588,1.2152769999999995,0.857990573102019,4.687499,4.050927,8.680499999999995,6043.192777788862
2025-10-15 16:51:00,77.22801,1.2731480000000008,0.8807653279274024,4.629629,3.935185999999999,11.574000000000012,6043.242777788862
2025-10-15 16:54:00,79.16667,1.1863419999999998,0.8649652925914477,4.6296289999999996,4.050927,12.442100000000039,6043.292777788863
2025-10-15 16:57:00,71.44097,1.1574079999999993,0.8532055491291468,4.62963,4.07986,8.1019,6043.342777788863
2025-10-15 17:00:00,71.44097,1.3020829999999997,0.8725293478600109,4.745369999999999,3.993055,9.54849999999999,6043.392777788863
2025-10-15 17:03:00,70.28356,1.2442129999999993,0.7902509688524978,4.542825,3.7615750000000006,8.101799999999969,6043.442777788863
2025-10-15 17:06:00,70.65972,1.3020839999999998,0.8526241834148159,4.62963,3.8483800000000006,7.8125,6043.492777788863
2025-10-15 17:09:00,66.40625,1.186343,0.8276529234533561,4.658565,4.021991,4.918999999999983,6043.5427777888635
2025-10-15 17:12:00,71.03588,1.3310189999999995,0.8004635114433426,4.57176,3.6747690000000004,6.94440000000003,6043.592777788864
2025-10-15 17:15:00,69.12616,1.2152779999999996,0.7997953857673125,4.427084,3.703703,5.786999999999978,6043.642777788864
2025-10-15 17:18:00,52.08333,1.5914349999999997,0.8425480324115864,4.542825,3.327546,-4.340300000000013,6043.692777788864
2025-10-15 17:21:00,60.99537,2.170139,0.8296566619962558,4.716435,2.748842,-3.4722000000000435,6043.742777788864
2025-10-15 17:24:00,54.80324,2.170139,0.8662296233317893,4.57176,2.633103,-4.340300000000013,6043.792777788864
2025-10-15 17:27:00,52.11227,2.170139,0.8662283981125927,4.658563999999999,2.719906,-3.4722000000000435,6043.842777788865
2025-10-15 17:30:00,46.49884,2.0254630000000002,0.8270811501294952,4.6296289999999996,2.835647,-6.365700000000004,6043.892777788865
2025-10-15 17:33:00,43.22916,1.8807870000000007,0.7165111148269099,4.687500000000001,2.9803239999999995,-5.787000000000035,6043.942777788865
2025-10-15 17:36:00,41.26157,2.1122690000000004,0.6345751244293396,4.542824,2.51736,-7.8125,6043.992777788865
2025-10-15 17:39:00,41.66666,2.083334,0.6807411451106654,4.137732,2.1701380000000006,-8.391200000000026,6044.042777788865
2025-10-15 17:42:00,37.4132,2.1122690000000004,0.775866643079191,3.993056,2.054397,-8.68059999999997,6044.0927777888655
2025-10-15 17:45:00,38.19445,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-8.1019,6044.142777788866
2025-10-15 17:48:00,40.50926,2.2858790000000004,0.7757974356333044,4.224537,2.083334,-7.523200000000031,6044.192777788866
2025-10-15 17:51:00,40.50926,2.1990740000000004,0.7549357801171288,4.195601,2.141203,-8.391100000000051,6044.242777788866
2025-10-15 17:54:00,44.76273,2.2858789999999996,0.6723309795511877,4.166666,1.967593,-7.8125,6044.292777788866
2025-10-15 17:57:00,41.66666,2.256945,0.7688611460827302,4.021991,1.9097209999999993,-8.39119999999997,6044.342777788866
2025-10-15 18:00:00,37.4132,2.256945,0.8521662934297759,3.993055,1.938656,-8.101799999999969,6044.392777788867
2025-10-15 18:03:00,37.0081,2.256945,0.8122319898035317,4.340279,2.256944,-8.96999999999997,6044.442777788867
2025-10-15 18:06:00,36.63195,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,-7.8125,6044.492777788867
2025-10-15 18:09:00,39.75695,2.314814,0.6785677962634009,4.224537,1.9965290000000007,-8.1019,6044.542777788867
2025-10-15 18:12:00,42.82407,2.228009,0.6598108870316362,3.9641200000000003,1.8229169999999995,-7.523200000000031,6044.592777788867
2025-10-15 18:15:00,40.50926,2.170139,0.7479418214535346,3.90625,1.8807859999999996,-8.680499999999995,6044.6427777888675
2025-10-15 18:18:00,39.35185,2.1122690000000004,0.7338985952314796,3.9641200000000003,1.9965270000000004,-8.969899999999996,6044.692777788868
2025-10-15 18:21:00,33.94097,2.1122690000000004,0.775866643079191,3.993056,2.054397,-8.969899999999996,6044.742777788868
2025-10-15 18:24:00,39.35185,2.3148149999999994,0.6785659353451299,4.050926,1.8229160000000002,-8.969900000000052,6044.792777788868
2025-10-15 18:27:00,45.51505,1.8807869999999998,0.6768615814570612,3.327546,1.5914350000000006,-8.969899999999996,6044.842777788868
2025-10-15 18:30:00,42.04282,1.8229170000000003,0.7374635435387926,3.4722220000000004,1.851851,-8.680499999999995,6044.892777788868
2025-10-15 18:33:00,39.35185,1.8807869999999998,0.7165111148269121,3.530092999999999,1.8229170000000003,-8.68059999999997,6044.942777788869
2025-10-15 18:36:00,37.03704,1.9675919999999998,0.6984170377532205,3.790509,1.9675919999999998,-9.548600000000022,6044.992777788869
2025-10-15 18:39:00,36.63195,2.0254629999999993,0.6154707539212488,3.8483789999999996,1.9097210000000002,-9.259299999999996,6045.042777788869
2025-10-15 18:42:00,36.25579,2.083334,0.7268470068449904,3.790509,1.851852,-9.259299999999996,6045.092777788869
2025-10-15 18:45:00,37.4132,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-8.680500000000052,6045.142777788869
2025-10-15 18:48:00,35.47454,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,-8.969899999999996,6045.1927777888695
2025-10-15 18:51:00,37.4132,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-9.548600000000022,6045.24277778887
2025-10-15 18:54:00,33.53588,2.0833330000000005,0.7268452540748601,3.9641200000000003,2.0254630000000002,-9.259200000000021,6045.29277778887
2025-10-15 18:57:00,32.00232,2.1122690000000004,0.6345751244293396,3.7615740000000004,1.73611,-8.680600000000027,6045.34277778887
2025-10-15 19:00:00,31.22107,2.170139,0.6472290351297219,3.6458319999999995,1.5625,-10.416700000000048,6045.39277778887
2025-10-16 07:27:00,31.62616,3.2696770000000006,0.9439839249487061,3.674772999999999,0.5208359999999992,-10.706000000000017,6045.39277778887
2025-10-16 07:30:00,42.41898,1.5914350000000006,0.7637984790411435,4.918982000000001,3.616898,-8.1019,6045.44277778887
2025-10-16 07:33:00,54.83218,2.4594899999999997,0.709529929082195,4.861111,2.4884269999999997,-7.8125,6045.492777788871
2025-10-16 07:36:00,53.64583,2.2858799999999997,0.8194459958799352,4.6875,2.5752320000000006,-6.6551000000000045,6045.542777788871
2025-10-16 07:39:00,60.99537,2.3726849999999997,0.6910048948770522,5.381944,3.096069,-6.6551000000000045,6045.592777788871
2025-10-16 07:42:00,70.65972,1.157407,0.7972053560264696,4.542823,3.906249,2.6041999999999916,6045.642777788871
2025-10-16 07:45:00,76.85185,0.8680559999999993,0.7780231395608106,4.108795999999999,3.93518,4.051000000000016,6045.692777788871
2025-10-16 07:48:00,67.1875,1.2152770000000004,0.8766377719507288,4.74537,4.137731,2.60420000000002,6045.7427777888715
2025-10-16 07:51:00,73.37963,1.186343,0.8464859232736525,4.947917,4.340281,6.365700000000004,6045.792777788872
2025-10-16 07:54:00,91.17477,0.8391210000000004,0.7008713846974405,3.993055,3.7326429999999995,13.020800000000008,6045.842777788872
2025-10-16 07:57:00,89.6412,0.5497680000000003,0.8945341575969082,3.5300920000000007,4.340281999999999,22.280100000000004,6045.892777788872
2025-10-16 08:00:00,76.88079,0.578703,0.9254296559507423,4.079861,4.890044,19.96519999999998,6045.942777788872
2025-10-16 08:03:00,70.28356,0.9837959999999999,0.8143125074176023,4.108796,3.790509,6.944400000000002,6045.992777788872
2025-10-16 08:06:00,74.91319,1.0995369999999998,0.7359270402089589,3.935186,3.2986120000000003,7.233800000000002,6046.042777788873
2025-10-16 08:09:00,76.0706,1.1863419999999998,0.7481837559865482,4.166667,3.414352000000001,5.497700000000009,6046.092777788873
2025-10-16 08:12:00,76.85185,1.157407,0.7166129435187022,3.8773150000000003,3.125001000000001,6.365800000000007,6046.142777788873
2025-10-16 08:15:00,71.44097,0.9837959999999999,0.8941816291321631,4.3402780000000005,4.166662,7.8125,6046.192777788873
2025-10-16 08:18:00,76.47569,0.78125,0.8098414210248234,3.703704,3.7615739999999995,13.888899999999978,6046.242777788873
2025-10-16 08:21:00,71.44097,0.9259259999999996,0.8966807870158835,4.2534719999999995,4.195602000000001,9.838000000000022,6046.2927777888735
2025-10-16 08:24:00,67.56366,1.1284720000000004,0.8591828252314982,4.716435000000001,4.224537,4.918999999999983,6046.342777788874
2025-10-16 08:27:00,85.76389,1.3310180000000003,0.7556144258918553,4.456018,3.5011589999999995,6.94440000000003,6046.392777788874
2025-10-16 08:30:00,88.0787,1.2442129999999993,0.9948431564325971,4.57176,4.108797000000001,22.5694,6046.442777788874
2025-10-16 08:33:00,96.58565,1.6782409999999999,1.368554057686355,6.712965999999999,6.1342550000000005,26.90980000000002,6046.492777788874
2025-10-16 08:36:00,98.52431,1.4756940000000007,1.3719320373781196,6.857640000000001,6.6550959999999995,35.879699999999985,6046.542777788874
2025-10-16 08:39:00,98.52431,1.3020829999999997,1.330807822582322,6.365740000000001,6.4236070000000005,35.87959999999998,6046.592777788875
2025-10-16 08:42:00,95.83333,1.157407,1.2559634851189612,5.902774,6.105326999999999,35.87959999999998,6046.642777788875
2025-10-16 08:45:00,87.29745,1.0127310000000005,1.2039395310146,5.468749000000001,5.873837999999999,39.9306,6046.692777788875
2025-10-16 08:48:00,79.16667,0.9548610000000002,1.0798429303091504,5.208334000000001,5.468753,28.067199999999985,6046.742777788875
2025-10-16 08:51:00,76.85185,1.0127310000000005,1.0413995208512585,5.063656,5.121527,21.41209999999998,6046.792777788875
2025-10-16 08:54:00,78.79051,1.157407,1.005807525528706,5.092588000000001,4.803241000000001,21.12270000000001,6046.8427777888755
2025-10-16 08:57:00,83.42014,1.2152780000000005,1.0640562181172544,5.1504639999999995,4.861116,22.5694,6046.892777788876
2025-10-16 09:00:00,92.33218,1.2152779999999996,1.0319527044036616,5.179398,4.83218,26.62039999999999,6046.942777788876
2025-10-16 09:03:00,95.05208,1.1284719999999995,1.039249112755231,5.005787,4.832171,28.35650000000001,6046.992777788876
2025-10-16 09:06:00,88.45486,0.9259250000000003,1.0238625813924496,4.8321760000000005,5.0347230000000005,26.909700000000015,6047.042777788876
2025-10-16 09:09:00,81.10532,1.0416660000000002,1.0271305648772162,4.890045,4.861108,27.777800000000013,6047.092777788876
2025-10-16 09:12:00,75.31829,1.4467590000000001,1.0619589601086123,5.6134260000000005,4.918977,17.939800000000048,6047.142777788877
2025-10-16 09:15:00,77.25694,1.5046299999999997,1.028651259974572,5.497685999999999,4.658566,17.07170000000002,6047.192777788877
2025-10-16 09:18:00,74.91319,1.4178240000000004,0.9946952661654574,5.324074,4.571756000000001,15.914299999999969,6047.242777788877
2025-10-16 09:21:00,80.72917,1.4467590000000001,1.0060786928037053,5.237269,4.456015999999999,18.80789999999996,6047.292777788877
2025-10-16 09:24:00,81.88657,1.4178240000000004,1.0319516122695258,5.353008,4.658566,18.807900000000018,6047.342777788877
2025-10-16 09:27:00,79.16667,1.4178239999999995,1.0501609533945615,5.468746,4.803242,18.229100000000017,6047.3927777888775
2025-10-16 09:30:00,80.72917,1.3310179999999994,0.9784620547876833,5.237269,4.600697,17.93979999999999,6047.442777788878
2025-10-16 09:33:00,76.85185,1.186343,0.9697348137312104,5.092593,4.6874970000000005,15.914299999999997,6047.492777788878
2025-10-16 09:36:00,76.85185,1.2152769999999995,0.9481594624300308,5.0347219999999995,4.542827000000001,13.59960000000001,6047.542777788878
2025-10-16 09:39:00,80.72917,1.273148,0.8997451414943682,4.890046,4.224540999999999,15.3356,6047.592777788878
2025-10-16 09:42:00,83.82523,1.2152780000000005,0.9306989183840036,4.74537,4.2245360000000005,18.22919999999999,6047.642777788878
2025-10-16 09:45:00,87.29745,1.2152780000000005,0.948158089253618,4.774305,4.282405999999999,20.83330000000001,6047.692777788879
2025-10-16 09:48:00,91.17477,1.186343,0.9529114301717635,4.803241,4.369211000000001,21.701400000000007,6047.742777788879
2025-10-16 09:51:00,87.29745,1.0416670000000003,0.9675289203068357,4.803241,4.658567,22.280100000000004,6047.792777788879
2025-10-16 09:54:00,81.88657,1.0127310000000005,0.9835147899380942,4.74537,4.687503,21.99079999999998,6047.842777788879
2025-10-16 09:57:00,79.16667,1.1284720000000004,0.9766625648171485,4.803241,4.513887,20.254700000000014,6047.892777788879
2025-10-16 10:00:00,79.1956,1.1863419999999998,0.9358557706933474,4.890046,4.427087,18.807900000000018,6047.9427777888795
2025-10-16 10:03:00,77.6331,1.2442130000000002,0.960373156914564,4.976851,4.456016999999999,18.22909999999999,6047.99277778888
2025-10-16 10:06:00,79.57176,1.3310179999999994,0.9601294906710881,5.150462999999999,4.484957,20.83340000000004,6048.04277778888
2025-10-16 10:09:00,80.70023,1.3888889999999998,1.020213463222863,5.295138,4.629631000000001,21.122599999999977,6048.09277778888
2025-10-16 10:12:00,86.9213,1.4467599999999994,1.0436177793627077,5.4976899999999995,4.774310000000001,20.544099999999986,6048.14277778888
2025-10-16 10:15:00,93.48958,1.3310180000000003,1.0491408178314874,5.410884,4.890045999999999,21.412000000000006,6048.19277778888
2025-10-16 10:18:00,83.82523,1.157407,1.0682554505088753,5.353008,5.179403000000001,24.594900000000024,6048.242777788881
