Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-16 10:21:00,76.47569,1.2442130000000002,0.9948431564325977,5.526616,5.0636529999999995,18.80789999999996,6048.292777788881
2025-10-16 10:24:00,78.00926,1.359954,0.9717243203266511,5.179399,4.484956,18.22919999999999,6048.342777788881
2025-10-16 10:27:00,81.10532,1.273148,0.9725038935633085,4.947917,4.3981509999999995,21.12270000000001,6048.392777788881
2025-10-16 10:30:00,83.42014,1.2152769999999995,0.9653673505209587,4.947916,4.484957,21.990700000000032,6048.442777788881
2025-10-16 10:33:00,81.10532,1.273148,1.0072620168209598,5.063658,4.5717620000000005,22.56940000000003,6048.4927777888815
2025-10-16 10:36:00,78.79051,1.2152779999999996,1.0156148235301787,5.092593,4.716432,20.543999999999983,6048.542777788882
2025-10-16 10:39:00,80.72917,1.273148,0.9900038932960429,5.179398,4.658566,20.254599999999982,6048.592777788882
2025-10-16 10:42:00,77.25694,1.273148,0.9900008905809251,5.179399,4.658562000000001,17.36110000000002,6048.642777788882
2025-10-16 10:45:00,75.31829,1.3020829999999997,0.9666403498555132,5.063658,4.456017000000001,16.782400000000024,6048.692777788882
2025-10-16 10:48:00,79.57176,1.4178240000000004,0.9562019247147593,5.121528,4.3113459999999995,20.25460000000004,6048.742777788882
2025-10-16 10:51:00,82.66782,1.273148,1.0242894837541265,5.092593000000001,4.629631000000001,22.569500000000005,6048.792777788883
2025-10-16 10:54:00,89.23611,1.2152780000000005,0.9653665983071742,5.063658,4.600696,21.412000000000035,6048.842777788883
2025-10-16 10:57:00,88.0787,1.1284720000000004,1.008307888798218,5.0347230000000005,4.803242,21.990700000000004,6048.892777788883
2025-10-16 11:00:00,80.32407,1.0995369999999998,0.9792401715841358,4.890046,4.658562,22.280100000000004,6048.942777788883
2025-10-16 11:03:00,76.47569,1.1574079999999993,0.9735005223966635,4.976852,4.629632000000001,19.675999999999988,6048.992777788883
2025-10-16 11:06:00,77.25694,1.359954,0.971724964159476,5.063658,4.369216,16.4931,6049.0427777888835
2025-10-16 11:09:00,79.57176,1.4178240000000004,0.9756182067945998,5.034721,4.253475999999999,20.254699999999985,6049.092777788884
2025-10-16 11:12:00,76.47569,1.3310179999999994,0.9965139607313744,5.208334,4.600697,17.650499999999965,6049.142777788884
2025-10-16 11:15:00,76.85185,1.3310179999999994,1.0318398512812574,5.381944999999999,4.832177,19.097199999999987,6049.192777788884
2025-10-16 11:18:00,75.31829,1.157407,0.9734961208594751,5.092593,4.745367,17.650500000000022,6049.242777788884
2025-10-16 11:21:00,79.16667,1.3020829999999997,1.0021938038763487,5.179398,4.629631000000001,21.70139999999998,6049.292777788884
2025-10-16 11:24:00,83.82523,1.3020830000000005,1.002191381963423,5.179397,4.629625999999999,22.85880000000003,6049.342777788885
2025-10-16 11:27:00,91.17477,1.4178239999999995,1.0319503445095894,5.353003999999999,4.6585600000000005,20.543999999999983,6049.392777788885
2025-10-16 11:30:00,94.27083,1.4178239999999995,1.1205497524081809,5.642364999999999,5.092591,24.594900000000024,6049.442777788885
2025-10-16 11:33:00,91.95602,1.273148,1.1222651143651936,5.497685,5.208337,28.356400000000008,6049.492777788885
2025-10-16 11:36:00,89.23611,1.2152779999999996,1.18610465469426,5.729169999999999,5.671292,30.960600000000028,6049.542777788885
2025-10-16 11:39:00,88.4838,1.2152779999999996,1.1564448978838595,5.642359999999999,5.526622000000001,29.803199999999975,6049.5927777888855
2025-10-16 11:42:00,84.98264,1.157407,1.1718149691294042,5.4976840000000005,5.526617,33.85419999999999,6049.642777788886
2025-10-16 11:45:00,82.66782,1.0416670000000003,1.0985234418700058,5.208334000000001,5.324076999999999,32.696799999999996,6049.692777788886
2025-10-16 11:48:00,79.1956,1.0416670000000003,1.0703417843676177,5.005788000000001,5.063656999999999,28.64590000000004,6049.742777788886
2025-10-16 11:51:00,79.16667,1.070601,1.011626162331902,5.034722,4.918977,26.90980000000002,6049.792777788886
2025-10-16 11:54:00,79.1956,1.2442130000000002,1.0448750307184127,5.150463,4.774305999999999,25.46290000000002,6049.842777788886
2025-10-16 11:57:00,79.57176,1.2442129999999993,1.044872767461508,5.237267999999999,4.8611070000000005,24.594899999999967,6049.892777788887
2025-10-16 12:00:00,78.41435,1.273148,1.0242894837541265,5.295139,4.832177,23.726799999999997,6049.942777788887
2025-10-16 12:03:00,76.85185,1.3020839999999998,1.0021918018147773,5.237267999999999,4.687495999999999,20.83330000000001,6049.992777788887
2025-10-16 12:06:00,78.79051,1.1863419999999998,1.0189281040403195,5.150463,4.832177,23.4375,6050.042777788887
2025-10-16 12:09:00,72.16435,2.3726850000000006,1.0226805719488363,5.700234000000001,3.645829,2.6041999999999916,6050.092777788887
2025-10-16 12:12:00,83.82523,1.2442130000000002,1.0772472317666186,5.266204000000001,4.947921,29.803300000000007,6050.1427777888875
2025-10-16 12:15:00,86.14005,1.273148,1.137978098988083,5.526623999999999,5.266206,28.645800000000037,6050.192777788888
2025-10-16 12:18:00,81.88657,1.2152779999999996,1.1564448978838595,5.7002299999999995,5.584492000000001,28.356499999999983,6050.242777788888
2025-10-16 12:21:00,78.79051,1.2442129999999993,1.1552340490860327,5.815974999999999,5.642362,24.884199999999993,6050.292777788888
2025-10-16 12:24:00,79.57176,1.273148,1.0577021834760596,5.468754,5.063656,22.280100000000004,6050.342777788888
2025-10-16 12:27:00,84.20139,1.3310180000000003,1.0491408178314874,5.324074,4.803235999999999,24.594900000000024,6050.392777788888
2025-10-16 12:30:00,89.23611,1.3310180000000003,1.031839851281258,5.324069,4.7743009999999995,24.884300000000025,6050.442777788889
2025-10-16 12:33:00,90.39352,1.2152769999999995,1.0640557605179284,5.353003999999999,5.063657000000001,26.04159999999999,6050.492777788889
2025-10-16 12:36:00,86.9213,1.1284720000000004,1.0695636396991297,5.324069,5.208337,25.17360000000002,6050.542777788889
2025-10-16 12:39:00,86.9213,1.157407,1.0528894612159903,5.266204000000001,5.063657000000001,24.30559999999997,6050.592777788889
2025-10-16 12:42:00,84.98264,1.0995370000000007,1.0254970521743334,5.1215280000000005,4.976846999999999,25.462999999999965,6050.642777788889
2025-10-16 12:45:00,89.23611,1.2731480000000008,1.0577021834760603,5.208334,4.803235999999999,25.463000000000022,6050.6927777888895
2025-10-16 12:48:00,93.89468,1.3020830000000005,1.0869858389652527,5.439819,5.034726,23.726899999999972,6050.74277778889
2025-10-16 12:51:00,94.64699,1.2152769999999995,1.0798410012188466,5.381944,5.121527,26.620300000000015,6050.79277778889
2025-10-16 12:54:00,95.83333,1.273148,1.137978098988083,5.526623999999999,5.266206,26.909699999999987,6050.84277778889
2025-10-16 12:57:00,93.48958,1.157407,1.1282220900672422,5.497688999999999,5.439812000000001,30.381999999999977,6050.89277778889
2025-10-16 13:00:00,92.33218,1.157407,1.1282271766661467,5.526619,5.468751999999999,30.671300000000002,6050.94277778889
2025-10-16 13:03:00,91.95602,1.157407,1.1134405803706973,5.439814000000001,5.353007,31.53940000000003,6050.992777788891
2025-10-16 13:06:00,94.27083,1.2442130000000002,1.1703876126261017,5.613424000000001,5.468751,30.382000000000005,6051.042777788891
2025-10-16 13:09:00,94.27083,1.2152769999999995,1.1713384490136485,5.6712940000000005,5.584487000000001,29.513900000000007,6051.092777788891
2025-10-16 13:12:00,95.05208,1.273148,1.1535364064558973,5.729169000000001,5.497681000000001,33.564899999999994,6051.142777788891
2025-10-16 13:15:00,95.83333,1.157407,1.1718149691294042,5.613424000000001,5.6423570000000005,32.407400000000024,6051.192777788891
2025-10-16 13:18:00,89.61227,1.0416660000000002,1.193745456261229,5.3819490000000005,5.700233,35.01159999999999,6051.2427777888915
2025-10-16 13:21:00,84.60648,1.0416660000000002,1.193745456261229,5.3819490000000005,5.700233,35.590299999999985,6051.292777788892
2025-10-16 13:24:00,80.72917,1.157407,1.1574095000027214,5.555554,5.555557,29.22459999999998,6051.342777788892
2025-10-16 13:27:00,84.20139,1.2442130000000002,1.1399451263234677,5.555554,5.3530109999999995,30.0925,6051.392777788892
2025-10-16 13:30:00,86.9213,1.186343,1.1571663113537856,5.439814,5.381941,32.98610000000002,6051.442777788892
2025-10-16 13:33:00,88.45486,1.1574080000000002,1.186104784816303,5.584493999999999,5.6423559999999995,34.432799999999986,6051.492777788892
2025-10-16 13:36:00,88.0787,1.070602,1.1689490660393045,5.526624,5.729162,35.590299999999985,6051.542777788893
2025-10-16 13:39:00,87.29745,1.0416660000000002,1.1535358722711464,5.3819479999999995,5.613422000000001,33.27539999999999,6051.592777788893
2025-10-16 13:42:00,88.4838,1.1574080000000002,1.1282276682262062,5.497684,5.439816,33.85419999999999,6051.642777788893
2025-10-16 13:45:00,90.39352,1.2152780000000005,1.1713389368875322,5.4976840000000005,5.410876,32.1181,6051.692777788893
2025-10-16 13:48:00,94.27083,1.2152780000000005,1.186104654694258,5.700234000000001,5.6423559999999995,32.4075,6051.742777788893
2025-10-16 13:51:00,91.17477,1.0995369999999998,1.1423899185369466,5.555554000000001,5.6423570000000005,35.87960000000001,6051.7927777888935
2025-10-16 13:54:00,92.30324,1.070601,1.141408890988654,5.266208000000001,5.410877000000001,35.590299999999985,6051.842777788894
2025-10-16 13:57:00,88.85995,1.0416660000000002,1.1262398700376253,5.266208000000001,5.439812000000001,35.879699999999985,6051.892777788894
2025-10-16 14:00:00,84.20139,0.9548610000000002,1.119512530908424,5.092592,5.439813,33.56480000000002,6051.942777788894
2025-10-16 14:03:00,80.72917,1.070602,1.113444043150037,5.150462,5.237272000000001,30.3819,6051.992777788894
2025-10-16 14:06:00,79.57176,1.157407,1.037364465292972,5.150462,4.918977,27.488400000000013,6052.042777788894
2025-10-16 14:09:00,79.57176,1.1863419999999998,1.0189281040403195,5.150463,4.832177,26.04170000000002,6052.092777788895
2025-10-16 14:12:00,78.03819,1.157407,1.0216744980681292,5.092593,4.832177,24.88420000000002,6052.142777788895
2025-10-16 14:15:00,79.16667,1.2152769999999995,1.0156166515255438,5.092593,4.716437000000001,23.148200000000003,6052.192777788895
2025-10-16 14:18:00,80.72917,1.2442130000000002,1.0117316294782899,5.1215280000000005,4.687501,25.75229999999999,6052.242777788895
2025-10-16 14:21:00,83.42014,1.157407,1.0058031127007907,4.8321760000000005,4.542821000000001,27.488399999999984,6052.292777788895
2025-10-16 14:24:00,85.76389,1.1284720000000004,1.008307888798218,4.947917,4.716436,29.51399999999998,6052.342777788896
2025-10-16 14:27:00,81.88657,1.0416660000000002,,5.034722,5.0347219999999995,29.224500000000006,6052.392777788896
2025-10-16 14:30:00,79.16667,1.0995370000000007,1.0703438028791088,5.179394000000001,5.121527,25.173599999999993,6052.442777788896
2025-10-16 14:33:00,79.16667,1.1863419999999998,1.0507643163213158,5.2372689999999995,4.976857000000001,24.305499999999995,6052.492777788896
2025-10-16 14:36:00,78.00926,1.2152769999999995,0.9990824047544865,5.179398,4.774307,22.858799999999974,6052.542777788896
2025-10-16 14:39:00,78.79051,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,25.173699999999968,6052.5927777888965
2025-10-16 14:42:00,81.10532,1.1574080000000002,1.0373670875347958,5.005788000000001,4.774305999999999,25.75229999999999,6052.642777788897
2025-10-16 14:45:00,82.66782,1.0995369999999998,1.0405980534458559,5.092592,4.976857000000001,28.64580000000001,6052.692777788897
2025-10-16 14:48:00,79.16667,1.0995369999999998,1.0254970521743336,5.005788000000001,4.8611070000000005,27.488500000000016,6052.742777788897
2025-10-16 14:51:00,78.79051,1.157407,1.0058025610963013,5.0347230000000005,4.745367,26.90979999999999,6052.792777788897
2025-10-16 14:54:00,77.25694,1.1863419999999998,1.0027307284882085,5.034722,4.6874970000000005,23.14809999999997,6052.842777788897
2025-10-16 14:57:00,75.31829,1.1284719999999995,0.9925751543156807,5.092593,4.832172,21.412000000000035,6052.892777788898
2025-10-16 15:00:00,77.22801,1.2442129999999993,0.9777291333794704,5.208334,4.716437000000001,17.93979999999999,6052.942777788898
2025-10-16 15:03:00,77.22801,1.3310189999999995,0.9414931650702598,5.063657999999999,4.369211000000001,18.22919999999999,6052.992777788898
2025-10-16 15:06:00,81.48148,1.273148,0.9725038935633092,5.005787,4.456021000000001,20.254699999999985,6053.042777788898
2025-10-16 15:09:00,84.20139,1.2442130000000002,0.9948443314190061,4.976852,4.513891,24.884299999999996,6053.092777788898
2025-10-16 15:12:00,79.54282,0.9548610000000002,0.9692560334465333,4.803241,4.832173,24.884299999999968,6053.1427777888985
2025-10-16 15:15:00,76.85185,1.0995369999999998,0.9475081919281113,4.918982,4.629627000000001,21.70139999999998,6053.192777788899
2025-10-16 15:18:00,80.32407,1.1863419999999998,0.9697349541971876,4.803241,4.398147,22.56940000000003,6053.242777788899
2025-10-16 15:21:00,79.57176,1.2152769999999995,0.9481600613811763,4.918981,4.427087,20.833399999999983,6053.292777788899
2025-10-16 15:24:00,77.22801,1.273148,0.9725014567864796,5.034722,4.484952000000001,20.25460000000004,6053.342777788899
2025-10-16 15:27:00,77.22801,1.3020829999999997,1.0367564977165025,5.179399,4.6874970000000005,22.569500000000005,6053.392777788899
2025-10-16 15:30:00,76.47569,1.1863419999999998,0.9863371819171951,4.976852,4.600692,20.254700000000014,6053.4427777889
2025-10-16 15:33:00,72.97454,1.2152779999999996,0.9307013500872854,4.861111999999999,4.340281999999999,15.046299999999974,6053.4927777889
2025-10-16 15:36:00,71.81713,1.1284719999999995,0.9109670597971865,4.74537,4.340282,12.152799999999957,6053.5427777889
2025-10-16 15:39:00,73.72685,1.273148,0.8997457914026836,4.80324,4.137736,10.995400000000018,6053.5927777889
2025-10-16 15:42:00,74.91319,1.3020829999999997,0.8920372993069319,4.918981,4.195601000000001,13.310199999999952,6053.6427777889
2025-10-16 15:45:00,76.47569,1.3020829999999997,0.8725300287549371,4.629629,3.8773150000000003,13.020800000000008,6053.6927777889005
2025-10-16 15:48:00,78.79051,1.3310180000000003,0.9601294906710885,4.976852,4.3113459999999995,14.178200000000004,6053.742777788901
2025-10-16 15:51:00,81.10532,1.273148,0.8997392923014242,4.74537,4.0798559999999995,16.20369999999997,6053.792777788901
2025-10-16 15:54:00,74.91319,1.0995369999999998,0.8983726547327225,4.57176,4.195602999999999,14.467499999999973,6053.842777788901
2025-10-16 15:57:00,72.97454,1.2152779999999996,0.9129692253892234,4.716435,4.166662,12.152700000000038,6053.892777788901
2025-10-16 16:00:00,78.41435,1.3310189999999995,0.922538772696315,4.976852,4.253471,13.888900000000035,6053.942777788901
2025-10-16 16:03:00,78.79051,1.273148,0.8997451414943682,4.918981,4.253475999999999,13.599599999999981,6053.992777788902
2025-10-16 16:06:00,76.47569,1.2152769999999995,0.8949573472949424,4.918981,4.340277,14.178200000000004,6054.042777788902
2025-10-16 16:09:00,76.79398,1.186343,0.8831220433080499,4.716435,4.166667,13.310200000000009,6054.092777788902
2025-10-16 16:12:00,73.75579,1.157407,0.8711976492815334,4.658564,4.137732000000001,13.020899999999983,6054.142777788902
2025-10-16 16:15:00,75.28935,1.1284720000000004,0.8767120025390959,4.484954000000001,4.02199,13.020799999999952,6054.192777788902
2025-10-16 16:18:00,70.65972,1.070602,0.834867399968195,4.484954,4.050922000000001,10.706099999999992,6054.2427777889025
2025-10-16 16:21:00,73.75579,1.1574080000000002,0.8162372907556537,4.427084000000001,3.819445,9.838000000000022,6054.292777788903
2025-10-16 16:24:00,78.79051,1.2731480000000008,0.8614232580138587,4.571759000000001,3.8483799999999997,12.442100000000039,6054.342777788903
2025-10-16 16:27:00,78.41435,1.2152769999999995,0.8766390492978235,4.658563999999999,4.050927,13.020800000000008,6054.392777788903
2025-10-16 16:30:00,76.47569,1.2442130000000002,0.8882277993880995,4.716435000000001,4.0798570000000005,14.757000000000005,6054.442777788903
2025-10-16 16:33:00,72.97454,1.273148,0.8807620179228753,4.774304999999999,4.0798570000000005,11.863499999999988,6054.492777788903
2025-10-16 16:36:00,73.78472,1.3020839999999998,0.8526241834148159,4.62963,3.8483800000000006,11.574000000000012,6054.542777788904
2025-10-16 16:39:00,72.59838,1.273148,0.8807646659273647,4.6875,3.993056,9.837999999999965,6054.592777788904
2025-10-16 16:42:00,78.00926,1.3020830000000005,0.87252730517238,4.658564,3.9062460000000003,13.02079999999998,6054.642777788904
2025-10-16 16:45:00,77.22801,1.1284720000000004,0.8232181739764131,4.311342000000001,3.7615740000000004,12.152699999999982,6054.692777788904
2025-10-16 16:48:00,72.59838,1.0127319999999997,0.8270084557480595,4.108796,3.7615730000000003,10.416699999999992,6054.742777788904
2025-10-16 16:51:00,73.75579,1.0995369999999998,0.7931496486082072,4.282407,3.732639,10.127299999999991,6054.7927777889045
2025-10-16 16:54:00,73.75579,1.0127309999999996,0.8101506515180457,4.108797,3.7326390000000007,11.574000000000012,6054.842777788905
2025-10-16 16:57:00,70.65972,0.9837959999999999,0.7634217800900628,3.9351839999999996,3.530092,8.680499999999995,6054.892777788905
2025-10-16 17:00:00,66.40625,1.0127310000000005,0.7578268012137104,3.90625,3.4432869999999998,6.365799999999979,6054.942777788905
2025-10-16 17:03:00,66.03009,1.0995370000000007,0.7554210815006648,4.050925,3.4432869999999998,4.918900000000008,6054.992777788905
2025-10-16 17:06:00,68.34491,1.2152780000000005,0.7587775723548795,4.050925,3.2696760000000005,4.3402999999999565,6055.042777788905
2025-10-16 17:09:00,66.40625,1.1574080000000002,0.7375205817392577,3.9641199999999994,3.240741,4.050900000000013,6055.092777788906
2025-10-16 17:12:00,68.34491,1.157407,0.7166122110073371,3.90625,3.1539349999999997,3.182900000000018,6055.142777788906
2025-10-16 17:15:00,71.44097,1.1284720000000004,0.6628334324109482,3.703703,2.922453999999999,4.91900000000004,6055.192777788906
2025-10-16 17:18:00,69.50231,0.9548609999999993,0.7160583853348743,3.703702999999999,3.2696760000000005,5.786999999999978,6055.242777788906
2025-10-16 17:21:00,63.31019,1.0416670000000003,0.6940746588790285,3.790509,3.1828710000000004,1.7360000000000468,6055.292777788906
2025-10-16 17:24:00,62.55787,1.1284720000000004,0.6847879229677057,3.819444,3.0671299999999997,1.1573999999999955,6055.3427777889065
2025-10-16 17:27:00,65.24884,1.157407,0.6729272952891677,3.6458329999999997,2.835648,1.446799999999996,6055.392777788907
2025-10-16 17:30:00,64.87269,1.0127309999999996,0.6631512316665472,3.501156999999999,2.8935179999999994,0.5787000000000262,6055.442777788907
2025-10-16 17:33:00,59.83796,1.0127319999999997,0.6631516083875892,3.5590279999999996,2.9513879999999997,-0.8680999999999699,6055.492777788907
2025-10-16 17:36:00,57.11806,1.0127310000000005,0.6217155530868361,3.7326379999999997,3.0671289999999996,-0.5787000000000262,6055.542777788907
2025-10-16 17:39:00,57.49421,1.1284720000000004,0.6628326612315457,3.6747680000000003,2.8935180000000003,-3.182800000000043,6055.592777788907
2025-10-16 17:42:00,53.26968,1.0127319999999997,0.6631529988513206,3.530092,2.922454,-4.050899999999956,6055.642777788908
2025-10-16 17:45:00,53.26968,1.070602,0.6424276327765224,3.7615739999999995,3.038194,-4.3402999999999565,6055.692777788908
2025-10-16 17:48:00,53.64583,1.070602,0.5971353139717023,3.5590279999999996,2.7777780000000005,-4.340300000000013,6055.742777788908
2025-10-16 17:51:00,50.54977,1.1284720000000004,0.5919905057573014,3.414352,2.546297,-4.629600000000039,6055.792777788908
2025-10-16 17:54:00,47.8588,1.0995370000000007,0.55711014026916,3.385416,2.5173609999999993,-5.7871000000000095,6055.842777788908
2025-10-16 17:57:00,55.1794,1.3310180000000003,0.5993812803270363,3.385416,2.256944,-4.340300000000013,6055.8927777889085
2025-10-16 18:00:00,50.17361,1.1863419999999998,0.5843242590460197,3.327546,2.3726850000000006,-6.076399999999978,6055.942777788909
2025-10-16 18:03:00,55.55556,1.2731480000000008,0.5823964164579035,3.2696750000000003,2.1990749999999997,-4.629599999999982,6055.992777788909
2025-10-16 18:06:00,52.48843,1.1284720000000004,0.5919905057573014,3.298611,2.430556,-4.629600000000039,6056.042777788909
2025-10-16 18:09:00,49.39236,1.157407,0.6013406887441558,3.3564809999999996,2.459491,-6.076400000000035,6056.092777788909
2025-10-16 18:12:00,47.4537,1.2442129999999993,0.6021877718188241,3.414352,2.4016210000000004,-6.94440000000003,6056.142777788909
2025-10-17 07:30:00,65.79861,0.7523150000000003,0.7949292248180085,3.8483799999999997,3.935186,0.8681000000000267,6056.142777788909
2025-10-17 07:33:00,45.92014,1.273148,0.5823943761229061,4.311342000000001,3.2407400000000006,-10.41670000000002,6056.19277778891
2025-10-17 07:36:00,61.40046,1.5335649999999994,0.5486961643591495,3.9641209999999996,2.546297,-6.076300000000003,6056.24277778891
2025-10-17 07:39:00,60.61921,1.1863419999999998,0.8464835903838999,3.9351850000000006,3.327547000000001,-6.6551000000000045,6056.29277778891
2025-10-17 07:42:00,78.81944,1.157407,0.6013398111004385,4.224537000000001,3.327546,-1.157400000000024,6056.34277778891
2025-10-17 07:45:00,84.20139,0.5497689999999995,0.8835658510407257,2.8935189999999995,3.6747680000000003,14.467700000000008,6056.39277778891
2025-10-17 07:48:00,63.71528,0.8101849999999997,0.7659638904750967,3.8483799999999997,3.7615750000000006,0.0,6056.4427777889105
2025-10-17 07:51:00,66.03009,0.8969909999999999,0.7914033204065707,3.9930559999999993,3.790509,1.1574000000000524,6056.492777788911
2025-10-17 07:54:00,68.75,0.7233799999999997,0.600218880239618,3.5879630000000002,3.3564809999999996,1.446799999999996,6056.542777788911
2025-10-17 07:57:00,77.25694,0.78125,0.6422679237844088,3.2986109999999993,3.038195,5.208399999999983,6056.592777788911
2025-10-17 08:00:00,84.57755,1.0995369999999998,1.1282236844482394,4.716435,4.774301,5.497700000000009,6056.642777788911
2025-10-17 08:03:00,92.70833,1.273148,0.8997392923014242,4.600694000000001,3.93518,23.726799999999997,6056.692777788911
2025-10-17 08:06:00,98.52431,1.157407,1.0528894612159903,5.1215280000000005,4.9189810000000005,35.59020000000001,6056.742777788912
2025-10-17 08:09:00,98.52431,1.4756939999999998,1.4901161755282104,7.320603,7.349538999999999,35.300899999999984,6056.792777788912
2025-10-17 08:12:00,95.8044,0.9548609999999993,1.354202946704582,5.758103,6.655092,50.34719999999999,6056.842777788912
2025-10-17 08:15:00,89.23611,0.8101849999999997,1.2488499230624774,5.150467,6.1631920000000004,50.34730000000002,6056.892777788912
2025-10-17 08:18:00,87.29745,0.7233799999999997,1.2004959819716987,4.716436000000001,5.844912000000001,53.530100000000004,6056.942777788912
2025-10-17 08:21:00,81.51042,0.9837959999999999,1.174721440234442,5.266208000000001,5.671292000000001,33.85420000000002,6056.9927777889125
2025-10-17 08:24:00,81.51042,1.0127309999999996,1.1245034728573904,5.208333,5.439812000000001,33.275499999999965,6057.042777788913
2025-10-17 08:27:00,79.57176,1.1863419999999998,1.1571658195859809,5.642359000000001,5.584487000000001,28.93519999999998,6057.092777788913
2025-10-17 08:30:00,82.66782,1.2442129999999993,1.1703876126261017,5.70023,5.555557,27.77769999999998,6057.142777788913
2025-10-17 08:33:00,81.51042,1.2152769999999995,1.141411725872234,5.555554,5.410877000000001,30.382000000000005,6057.192777788913
2025-10-17 08:36:00,81.51042,1.1863419999999998,1.1124343432819301,5.497688999999999,5.353007,27.777800000000013,6057.242777788913
2025-10-17 08:39:00,78.79051,1.070602,1.070606999990535,5.237264,5.237272,27.777799999999985,6057.292777788914
2025-10-17 08:42:00,81.88657,1.0416669999999995,1.0416694999664795,5.092587999999999,5.092591,26.04169999999999,6057.342777788914
2025-10-17 08:45:00,83.42014,1.1284720000000004,1.113939337256467,5.353014000000001,5.324072,29.513800000000003,6057.392777788914
2025-10-17 08:48:00,77.25694,1.2442129999999993,1.0611524679494955,5.324072999999999,4.976852000000001,24.305499999999995,6057.442777788914
2025-10-17 08:51:00,78.41435,1.3020839999999998,1.002196645637288,5.2662,4.716436,20.254599999999982,6057.492777788914
2025-10-17 08:54:00,78.79051,1.1863419999999998,1.018925322058593,5.063658,4.745367,21.990700000000004,6057.5427777889145
2025-10-17 08:57:00,78.41435,1.2442130000000002,0.9948408064565325,5.092593000000001,4.629626,19.386499999999984,6057.592777788915
2025-10-17 09:00:00,76.0706,1.1863419999999998,1.0027312915645699,4.947916,4.600692,19.675999999999988,6057.642777788915
2025-10-17 09:03:00,78.79051,1.273148,0.9900014911245284,5.005787,4.484951,19.386599999999987,6057.692777788915
2025-10-17 09:06:00,76.85185,1.2152769999999995,0.9653632169538757,5.092593,4.629627000000001,17.36110000000002,6057.742777788915
2025-10-17 09:09:00,82.66782,1.359954,0.9902057634554499,5.092593,4.427086,19.09729999999996,6057.792777788915
2025-10-17 09:12:00,81.51042,1.3020839999999998,1.0367622319871321,5.2662,4.774305999999999,20.254599999999982,6057.842777788916
2025-10-17 09:15:00,82.66782,1.359954,1.06144982985697,5.46875,4.918986,22.28,6057.892777788916
2025-10-17 09:18:00,85.76389,1.3888889999999998,1.1081511532528123,5.497685,4.976856,22.569399999999973,6057.942777788916
2025-10-17 09:21:00,88.85995,1.3020829999999997,1.0021901710051973,5.381944,4.832171,21.701400000000007,6057.992777788916
2025-10-17 09:24:00,85.76389,1.1284720000000004,0.9925784348342241,5.034722,4.774307,22.858800000000002,6058.042777788916
2025-10-17 09:27:00,84.60648,1.1863419999999998,0.9697372643800174,5.0347219999999995,4.629632,23.72690000000003,6058.0927777889165
2025-10-17 09:30:00,83.82523,1.2152769999999995,1.0156149478386172,4.947916,4.571757,22.569500000000033,6058.142777788917
2025-10-17 09:33:00,81.10532,1.157407,1.0058031127007907,5.005787,4.716432,21.701400000000007,6058.192777788917
2025-10-17 09:36:00,83.44907,1.1574080000000002,0.973500522396664,4.8321760000000005,4.484956,20.83330000000001,6058.242777788917
2025-10-17 09:39:00,88.45486,1.2442130000000002,0.9603713446083597,5.005788000000001,4.484951000000001,20.543900000000008,6058.292777788917
2025-10-17 09:42:00,93.48958,1.2152780000000005,0.9653677793252748,4.8321760000000005,4.369215999999999,21.990699999999975,6058.342777788917
2025-10-17 09:45:00,93.51852,1.070602,0.9501660389963995,4.57176,4.340275999999999,24.016199999999998,6058.392777788918
2025-10-17 09:48:00,95.83333,1.070602,1.02658685305486,4.716435,4.629626,28.356499999999983,6058.442777788918
2025-10-17 09:51:00,92.70833,0.9548610000000002,1.052890464303727,4.74537,4.947917,32.117999999999995,6058.492777788918
2025-10-17 09:54:00,89.23611,0.9548609999999993,1.0528923419924057,4.861110999999999,5.063662000000001,31.539299999999997,6058.542777788918
2025-10-17 09:57:00,88.85995,1.0416659999999993,1.0416644999995992,4.918982,4.918977,34.14349999999999,6058.592777788918
2025-10-17 10:00:00,92.73727,1.1284719999999995,1.069561565566769,5.005787,4.890051000000001,32.98610000000002,6058.6427777889185
2025-10-17 10:03:00,95.05208,1.1284719999999995,1.0992831213870269,5.092592999999999,5.034721,35.01159999999999,6058.692777788919
2025-10-17 10:06:00,92.33218,1.0416660000000002,1.1262446227260148,5.179398000000001,5.3530120000000005,37.32639999999998,6058.742777788919
2025-10-17 10:09:00,86.54514,0.868055,1.0577050356970885,4.658564999999999,5.063658,38.1944,6058.792777788919
2025-10-17 10:12:00,79.1956,0.9548610000000002,1.052890464303727,4.8321760000000005,5.0347230000000005,30.3819,6058.842777788919
2025-10-17 10:15:00,80.72917,1.070602,1.0116297615573806,4.861112,4.745372000000001,29.22459999999998,6058.892777788919
2025-10-17 10:18:00,78.03819,1.157407,1.0058064223230603,4.890046000000001,4.600697,25.75229999999999,6058.94277778892
2025-10-17 10:21:00,79.1956,1.273148,1.0242906531016678,4.947916,4.484956,25.46290000000002,6058.99277778892
2025-10-17 10:24:00,80.72917,1.2152780000000005,0.9990805434145528,4.976852,4.571756000000001,24.594900000000024,6059.04277778892
2025-10-17 10:27:00,83.82523,1.157407,0.973496686008576,4.890046,4.542821000000001,25.17360000000002,6059.09277778892
2025-10-17 10:30:00,84.20139,1.1863419999999998,1.0349353287219498,5.005787,4.716437000000001,22.280100000000004,6059.14277778892
2025-10-17 10:33:00,79.57176,1.1863419999999998,1.0189281040403195,5.092593000000001,4.774307,25.173599999999993,6059.1927777889205
2025-10-17 10:36:00,81.88657,1.1284720000000004,0.9925751543156813,4.947917,4.687495999999999,25.46290000000002,6059.242777788921
2025-10-17 10:39:00,86.14005,1.157407,1.0058064223230603,4.803240000000001,4.513891,28.64579999999998,6059.292777788921
2025-10-17 10:42:00,80.72917,1.0127319999999997,1.0127334999973459,4.803241,4.803242000000001,26.04170000000002,6059.342777788921
2025-10-17 10:45:00,79.1956,1.157407,0.9735006420453695,4.832175,4.484957,26.620300000000015,6059.392777788921
2025-10-17 10:48:00,77.25694,1.0995370000000007,0.9948324751227324,4.74537,4.542826999999999,19.96520000000001,6059.442777788921
2025-10-17 10:51:00,76.47569,1.157407,0.9570400800706769,4.832175,4.456017000000001,20.254699999999985,6059.492777788922
2025-10-17 10:54:00,74.91319,1.1863419999999998,0.9185489434777597,4.832176,4.340281999999999,19.675900000000013,6059.542777788922
2025-10-17 10:57:00,79.57176,1.3310180000000003,0.9414966647327931,4.774306,4.079866,20.543999999999983,6059.592777788922
2025-10-17 11:00:00,80.72917,1.1574080000000002,0.9570428104644613,4.803241,4.427085999999999,23.7269,6059.642777788922
2025-10-17 11:03:00,78.79051,0.9837959999999999,0.9247190826475611,4.6296289999999996,4.513887,22.858799999999974,6059.692777788922
2025-10-17 11:06:00,77.25694,1.070601,0.9183438781507679,4.600694000000001,4.311347,22.280100000000004,6059.7427777889225
2025-10-17 11:09:00,79.1956,1.0995369999999998,0.9475093019943087,4.6875,4.398147,21.70139999999998,6059.792777788923
2025-10-17 11:12:00,76.85185,1.2152769999999995,0.9653673505209587,4.947916,4.484957,19.386600000000016,6059.842777788923
2025-10-17 11:15:00,80.35301,1.273148,1.007259054898119,5.063657,4.571756000000001,21.412000000000006,6059.892777788923
2025-10-17 11:18:00,80.72917,1.2442129999999993,1.0117287300990556,5.121529,4.6874970000000005,21.12270000000001,6059.942777788923
2025-10-17 11:21:00,80.72917,1.3020839999999998,1.0021942237283825,5.208334,4.658566,20.543999999999983,6059.992777788923
2025-10-17 11:24:00,84.20139,1.273148,1.0242865603807392,5.063658,4.600691,23.148200000000003,6060.042777788924
2025-10-17 11:27:00,88.85995,1.1863420000000007,0.9863394623760229,4.976852000000001,4.600696,21.12269999999998,6060.092777788924
2025-10-17 11:30:00,89.23611,1.070601,1.026585338062222,4.947917,4.8611070000000005,24.016199999999998,6060.142777788924
2025-10-17 11:33:00,90.39352,1.070601,0.9812364844273967,4.9189810000000005,4.745367,21.701400000000035,6060.192777788924
2025-10-17 11:36:00,86.9213,1.157407,0.9897506310535654,4.918982000000001,4.600697,24.595,6060.242777788924
2025-10-17 11:39:00,87.32639,1.070602,0.9501698414100876,4.571759,4.340281999999999,22.858800000000002,6060.2927777889245
2025-10-17 11:42:00,93.48958,1.2731480000000008,1.00726201682096,5.150462,4.6585659999999995,21.990700000000032,6060.342777788925
2025-10-17 11:45:00,93.89468,1.1863419999999998,1.0507643163213158,5.2372689999999995,4.976857000000001,24.59499999999997,6060.392777788925
2025-10-17 11:48:00,90.39352,1.157407,1.052889994881229,5.063658,4.861111999999999,25.17360000000002,6060.442777788925
2025-10-17 11:51:00,89.23611,1.157407,1.0216723167342605,5.034722,4.774302,27.77770000000004,6060.492777788925
2025-10-17 11:54:00,87.32639,1.070601,1.0265879100435449,4.976852000000001,4.890047000000001,27.488399999999984,6060.542777788925
2025-10-17 11:57:00,86.14005,0.9837959999999999,1.0405968669255505,4.918982,5.034727,27.77769999999998,6060.592777788926
2025-10-17 12:00:00,85.76389,1.070601,1.026585338062222,4.947917,4.8611070000000005,27.777799999999985,6060.642777788926
2025-10-17 12:03:00,84.60648,1.1863419999999998,1.0349320284480654,5.150463,4.8611070000000005,26.04170000000002,6060.692777788926
2025-10-17 12:06:00,83.44907,1.157407,1.052887326553111,5.1215280000000005,4.918977,26.909699999999987,6060.742777788926
2025-10-17 12:09:00,72.9456,2.025462,1.0331038164560022,5.6712940000000005,4.079862,6.6551000000000045,6060.792777788926
2025-10-17 12:12:00,83.82523,1.157407,1.037364465292972,5.150462,4.918977,31.25,6060.8427777889265
2025-10-17 12:15:00,84.20139,1.1284720000000004,1.0544819002635932,5.005787000000001,4.861111999999999,30.671299999999974,6060.892777788927
2025-10-17 12:18:00,80.72917,1.070602,1.0116297615573806,4.918982,4.803242,28.64579999999998,6060.942777788927
2025-10-17 12:21:00,79.57176,1.0995369999999998,0.9948314036574786,4.918982,4.716437000000001,28.64580000000001,6060.992777788927
2025-10-17 12:24:00,83.42014,1.0995369999999998,0.9948319393902083,4.745369999999999,4.542826,30.381999999999977,6061.042777788927
2025-10-17 12:27:00,84.98264,1.070601,0.9657912236838774,4.658564,4.456017000000001,31.828699999999998,6061.092777788927
2025-10-17 12:30:00,82.66782,1.1284720000000004,1.008309510486606,4.74537,4.513891999999999,30.3819,6061.142777788928
2025-10-17 12:33:00,80.35301,1.157407,1.0058036643050576,4.861111,4.571757,29.22459999999998,6061.192777788928
2025-10-17 12:36:00,86.54514,1.2152780000000005,1.015615391426466,4.8321760000000005,4.456015999999999,32.696800000000025,6061.242777788928
2025-10-17 12:39:00,89.23611,1.2152780000000005,1.0640540238033247,5.063658,4.774306,33.85410000000002,6061.292777788928
2025-10-17 12:42:00,92.73727,1.186343,1.0819145392076774,5.1504639999999995,4.947921,31.24999999999997,6061.342777788928
2025-10-17 12:45:00,96.20949,1.2152780000000005,1.0640562181172544,5.237264,4.947916,30.671300000000002,6061.3927777889285
2025-10-17 12:48:00,96.99074,1.1284720000000004,1.113944380834304,5.208334,5.1794020000000005,35.30090000000001,6061.442777788929
2025-10-17 12:51:00,88.45486,1.0127310000000005,1.1245062771771979,5.1215280000000005,5.353013,38.1944,6061.492777788929
2025-10-17 12:54:00,84.20139,1.0416660000000002,1.0703412752334267,5.034722,5.092592000000001,33.56480000000002,6061.542777788929
2025-10-17 12:57:00,88.85995,1.0995369999999998,1.1139428677625638,5.005786,5.034721,37.32640000000001,6061.592777788929
2025-10-17 13:00:00,90.39352,1.0416659999999993,1.126244622726015,5.092592999999999,5.266207,36.45839999999998,6061.642777788929
2025-10-17 13:03:00,91.17477,1.186343,1.1423929199806013,5.266204,5.1794009999999995,37.90510000000003,6061.69277778893
2025-10-17 13:06:00,88.83102,1.1284720000000004,1.1284769999927886,5.179394000000001,5.1794020000000005,38.77310000000003,6061.74277778893
2025-10-17 13:09:00,86.14005,1.0995370000000007,1.1842194528887233,5.353014000000001,5.526617,37.615700000000004,6061.79277778893
2025-10-17 13:12:00,84.60648,1.157407,1.1574044999927584,5.353014000000001,5.353007,36.16899999999998,6061.84277778893
2025-10-17 13:15:00,89.61227,1.2152780000000005,1.1262405119062517,5.410883999999999,5.237265999999999,36.16900000000001,6061.89277778893
2025-10-17 13:18:00,96.99074,1.3020839999999998,1.1033420343169864,5.497684,5.121530000000001,34.43290000000002,6061.9427777889305
2025-10-17 13:21:00,98.52431,1.186343,1.1423877908909332,5.2951440000000005,5.208331,37.615700000000004,6061.992777788931
2025-10-17 13:24:00,98.52431,1.1284719999999995,1.1571658529302282,5.2951429999999995,5.3530109999999995,39.6412,6062.042777788931
2025-10-17 13:27:00,98.52431,1.1574079999999993,1.1282276682262071,5.353007999999999,5.295140000000001,39.06249999999997,6062.092777788931
2025-10-17 13:30:00,98.52431,1.2442130000000002,1.1703824000721472,5.497687999999999,5.3530050000000005,38.7731,6062.142777788931
2025-10-17 13:33:00,98.52431,1.3310179999999994,1.1804405272893843,5.613422999999999,5.324075,37.32640000000001,6062.192777788931
2025-10-17 13:36:00,98.52431,1.359954,1.2251386960322201,5.844904,5.584490000000001,37.61580000000001,6062.242777788932
2025-10-17 13:39:00,98.52431,1.3020839999999998,1.2283283382850811,5.844904,5.70023,38.4838,6062.292777788932
2025-10-17 13:42:00,98.52431,1.2152780000000005,1.1861097370166194,5.671294,5.613426,37.03710000000001,6062.342777788932
2025-10-17 13:45:00,98.52431,1.1863420000000007,1.142392432407498,5.468748,5.381946,37.615700000000004,6062.392777788932
2025-10-17 13:48:00,98.52431,1.0995369999999998,1.1282271253665355,5.092592999999999,5.150466,39.6412,6062.442777788932
2025-10-17 13:51:00,98.52431,1.070602,1.1134411196165874,4.918982000000001,5.0057860000000005,44.56020000000001,6062.4927777889325
2025-10-17 13:54:00,98.52431,1.0995369999999998,1.0995399999957463,4.890047,4.890051000000001,44.56019999999998,6062.542777788933
2025-10-17 13:57:00,98.52431,1.070602,1.1414142080787015,5.1504579999999995,5.295135999999999,41.95600000000002,6062.592777788933
2025-10-17 14:00:00,98.52431,1.0127309999999996,1.137979567305165,5.063653,5.324072,42.24539999999999,6062.642777788933
2025-10-17 14:03:00,91.95602,0.9837960000000008,1.1089161391184161,4.890046000000001,5.150468,43.11340000000001,6062.692777788933
2025-10-17 14:06:00,86.5162,1.1284720000000004,1.099284139168526,4.947917,4.890046999999999,41.08790000000002,6062.742777788933
2025-10-17 14:09:00,98.52431,1.6782410000000008,1.3175926351524638,7.031254,6.365743,40.50920000000002,6062.792777788934
2025-10-17 14:12:00,98.52431,1.3020839999999998,1.197955320784814,5.700234,5.49768,40.219899999999996,6062.842777788934
2025-10-17 14:15:00,98.52431,1.2731480000000008,1.2143609118193446,5.729164,5.613426,41.66669999999996,6062.892777788934
2025-10-17 14:18:00,98.52431,1.3020839999999998,1.151354424255095,5.584493999999999,5.295140000000001,39.3519,6062.942777788934
2025-10-17 14:21:00,98.52431,1.3310190000000004,1.1960892431220829,5.584493999999999,5.324075,38.4837,6062.992777788934
2025-10-17 14:24:00,98.52431,1.359954,1.1937494800139101,5.787034,5.46875,39.6412,6063.0427777889345
2025-10-17 14:27:00,98.52431,1.3310190000000004,1.1960892431220829,5.671294,5.410875,39.6413,6063.092777788935
2025-10-17 14:30:00,98.52431,1.157407,1.1574095000027214,5.439812999999999,5.4398159999999995,41.087999999999994,6063.142777788935
2025-10-17 14:33:00,98.52431,1.1284719999999995,1.1713409378030806,5.324073,5.410881000000001,39.3519,6063.192777788935
2025-10-17 14:36:00,98.52431,1.070601,1.127481597360715,5.179398000000001,5.295137,42.82409999999999,6063.242777788935
2025-10-17 14:39:00,98.52431,1.070602,1.113444043150037,5.092592,5.1794020000000005,42.534700000000015,6063.292777788935
2025-10-17 14:42:00,93.89468,1.0127319999999997,1.1245068133271752,5.005788000000001,5.237272000000001,41.37730000000002,6063.342777788936
2025-10-17 14:45:00,86.9213,0.9837960000000008,1.1486765667716774,4.976852,5.324078,43.113399999999984,6063.392777788936
2025-10-17 14:48:00,83.44907,0.9548610000000002,1.0664209318760047,4.947917,5.179403,38.77309999999997,6063.442777788936
2025-10-17 14:51:00,81.10532,1.070602,1.0414005396346186,4.803241,4.745372000000001,35.01159999999999,6063.492777788936
2025-10-17 14:54:00,82.66782,1.157407,1.0373671621011291,4.9189810000000005,4.687501,32.696799999999996,6063.542777788936
2025-10-17 14:57:00,83.7963,1.0995369999999998,1.0405928627998369,4.861112,4.745367,33.85419999999999,6063.5927777889365
2025-10-17 15:00:00,80.32407,1.1284720000000004,1.06955949143163,4.918982000000001,4.803242,33.85410000000002,6063.642777788937
2025-10-17 15:03:00,84.20139,1.157407,1.0373671621011291,4.9189810000000005,4.687501,33.85420000000002,6063.692777788937
2025-10-17 15:06:00,85.76389,1.0995369999999998,1.0555381117450142,4.890046,4.803236,36.16900000000001,6063.742777788937
2025-10-17 15:09:00,84.20139,1.0416659999999993,1.056068930952557,4.803241,4.832177,38.4838,6063.792777788937
2025-10-17 15:12:00,81.88657,1.0995369999999998,1.0255001983746792,4.918982,4.774307,35.590299999999985,6063.842777788937
2025-10-17 15:15:00,84.98264,1.157407,1.0373671621011291,5.005787000000001,4.774307,35.30090000000001,6063.892777788938
2025-10-17 15:18:00,82.66782,1.157407,1.0682501682734025,4.947917,4.774302,33.85410000000002,6063.942777788938
2025-10-17 15:21:00,84.57755,1.157407,1.052889994881229,5.0347230000000005,4.832177,32.696800000000025,6063.992777788938
2025-10-17 15:24:00,86.5162,1.1284720000000004,1.0392522870278467,4.890046,4.716436,34.72219999999999,6064.042777788938
2025-10-17 15:27:00,86.5162,1.0416659999999993,1.027132583790684,4.745369999999999,4.716437000000001,35.300899999999984,6064.092777788938
2025-10-17 15:30:00,85.76389,1.0995369999999998,1.01024587934226,4.745369999999999,4.571756000000001,35.011600000000016,6064.1427777889385
2025-10-17 15:33:00,88.85995,1.0995369999999998,1.0405933818652455,4.716435,4.600691,35.59020000000001,6064.192777788939
2025-10-17 15:36:00,92.73727,1.070602,1.0265889106395063,4.803241,4.716435999999999,36.74769999999998,6064.242777788939
2025-10-17 15:39:00,98.52431,1.0995369999999998,1.0555381117450142,4.861111,4.774301,39.3518,6064.292777788939
2025-10-17 15:42:00,95.83333,1.0416660000000002,1.0560694264169646,4.774305,4.803242,39.930499999999995,6064.342777788939
2025-10-17 15:45:00,92.33218,0.9837959999999999,1.0405959029932592,4.745369,4.861112,38.4838,6064.392777788939
2025-10-17 15:48:00,89.6412,1.0416660000000002,1.0703422574518338,4.803240000000001,4.861111999999999,37.615700000000004,6064.44277778894
2025-10-17 15:51:00,86.9213,0.9837959999999999,1.0682527551489678,4.658564999999999,4.832177,42.245299999999986,6064.49277778894
2025-10-17 15:54:00,84.98264,1.070601,1.07060250000063,4.890046,4.890047000000001,39.93059999999997,6064.54277778894
2025-10-17 15:57:00,85.76389,1.0416660000000002,1.0985234067294232,4.947917,5.063662,39.6412,6064.59277778894
2025-10-17 16:00:00,82.66782,1.0416670000000003,1.0271330791286992,4.803241,4.774307,35.301000000000016,6064.64277778894
2025-10-17 16:03:00,79.57176,1.1284720000000004,1.023864185396755,4.803241,4.600697,30.671300000000002,6064.6927777889405
2025-10-17 16:06:00,80.72917,1.157407,0.9403640090522976,4.74537,4.340277,27.199099999999987,6064.742777788941
2025-10-17 16:09:00,83.42014,1.1284720000000004,1.0083089699240186,4.774305,4.542826,31.250100000000003,6064.792777788941
2025-10-17 16:12:00,84.57755,1.1284719999999995,0.9925795283386498,4.716434,4.456021000000001,30.3819,6064.842777788941
2025-10-17 16:15:00,83.42014,1.070601,0.9965163515848405,4.745369,4.600697,32.696799999999996,6064.892777788941
2025-10-17 16:18:00,81.51042,1.070602,0.9965163031408985,4.716436,4.5717620000000005,32.11799999999997,6064.942777788941
2025-10-17 16:21:00,79.16667,1.1284720000000004,0.9925795283386505,4.832175,4.5717620000000005,28.356499999999983,6064.992777788942
2025-10-17 16:24:00,81.51042,1.186343,1.018926330216808,4.861112,4.542821000000001,30.092600000000004,6065.042777788942
2025-10-17 16:27:00,84.57755,1.1574080000000002,1.0373649300872232,4.861112,4.629626,31.828700000000026,6065.092777788942
2025-10-17 16:30:00,85.76389,1.070602,1.0414000302430229,4.918982,4.861111999999999,32.696799999999996,6065.142777788942
2025-10-17 16:33:00,79.57176,1.0127319999999997,0.9981961102071063,4.658566,4.629632000000001,29.51399999999998,6065.192777788942
2025-10-17 16:36:00,77.25694,1.157407,0.9735000768979963,4.774306,4.427087,25.752300000000048,6065.2427777889425
2025-10-17 16:39:00,80.32407,1.2152780000000005,0.9823349501001984,4.774306,4.340275999999999,22.858800000000002,6065.292777788943
2025-10-17 16:42:00,78.79051,1.070602,0.950169298208807,4.6875,4.456022,22.858800000000002,6065.342777788943
2025-10-17 16:45:00,77.25694,1.0995369999999998,0.9313503873276832,4.571759,4.253477,23.726899999999972,6065.392777788943
2025-10-17 16:48:00,76.85185,1.1863419999999998,0.9185441226339093,4.6296289999999996,4.137727,20.254699999999985,6065.442777788943
2025-10-17 16:51:00,75.31829,1.157407,0.9063015228052085,4.658563999999999,4.195596999999999,18.80789999999996,6065.492777788943
2025-10-17 16:54:00,78.79051,1.2442130000000002,0.9427633892970443,4.774305,4.2245360000000005,20.83330000000001,6065.542777788944
2025-10-17 16:57:00,80.72917,1.2442130000000002,0.9948443314190061,4.947917,4.484956,22.569500000000005,6065.592777788944
2025-10-17 17:00:00,81.48148,1.157407,0.9234596414164856,4.658564,4.224540999999999,21.701400000000007,6065.642777788944
2025-10-17 17:03:00,84.98264,1.157407,0.9570395075854865,4.6875,4.311341,24.305499999999995,6065.692777788944
2025-10-17 17:06:00,79.16667,0.9548610000000002,0.9548640000060579,4.571759,4.571763,23.1481,6065.742777788944
2025-10-17 17:09:00,77.25694,1.0416670000000003,0.9367466437477634,4.658566,4.456016999999999,22.858799999999974,6065.7927777889445
2025-10-17 17:12:00,74.91319,1.070601,0.8856790215243447,4.600694000000001,4.253477,19.097199999999987,6065.842777788945
2025-10-17 17:15:00,78.38542,1.0995369999999998,0.8983726547327233,4.484952999999999,4.108796,20.254699999999957,6065.892777788945
2025-10-17 17:18:00,74.91319,1.0416670000000003,0.9052249859735323,4.484954,4.224537,18.807799999999986,6065.942777788945
2025-10-17 17:21:00,73.37963,1.0995370000000007,0.8983726547327229,4.484954000000001,4.108796999999999,16.782399999999996,6065.992777788945
2025-10-17 17:24:00,72.97454,1.1284720000000004,0.8767120025390959,4.513889000000001,4.050924999999999,15.046299999999974,6066.042777788945
2025-10-17 17:27:00,72.97454,1.157407,0.8711976492815334,4.658564,4.137732000000001,13.888800000000003,6066.092777788946
2025-10-17 17:30:00,71.03588,1.2152769999999995,0.8579873207716333,4.658563999999999,4.021987000000001,10.416600000000017,6066.142777788946
2025-10-17 17:33:00,70.65972,1.2152779999999996,0.8389866177330337,4.542825,3.8773150000000003,10.706099999999992,6066.192777788946
2025-10-17 17:36:00,78.79051,1.4178239999999995,0.8531417601571064,4.80324,3.8483799999999997,12.731499999999983,6066.242777788946
2025-10-17 17:39:00,90.39352,1.5046290000000004,0.8611718111646087,4.484954000000001,3.414353,13.888800000000032,6066.292777788946
2025-10-17 17:42:00,91.55093,1.2442130000000002,0.9248828379399383,4.600694,4.021991000000001,19.965300000000013,6066.3427777889465
2025-10-17 17:45:00,85.76389,0.9259259999999996,0.95457161800055,4.658563999999999,4.716438,22.280100000000004,6066.392777788947
2025-10-17 17:48:00,75.28935,1.0416660000000002,0.9675258149134359,4.9189810000000005,4.774303000000001,15.3356,6066.442777788947
2025-10-17 17:51:00,76.0706,1.0416660000000002,0.8728765076997926,4.542823,4.2245420000000005,16.782399999999996,6066.492777788947
2025-10-17 17:54:00,78.38542,0.9259259999999996,0.8204915280964976,4.108797,3.906251000000001,18.22909999999999,6066.542777788947
2025-10-17 17:57:00,71.81713,0.9837959999999999,0.8469239115894313,4.311343,4.050922000000001,11.574099999999987,6066.592777788947
2025-10-17 18:00:00,70.65972,1.0995370000000007,0.8470749637309838,4.484954000000001,4.021991,10.995400000000018,6066.642777788948
2025-10-17 18:03:00,70.65972,1.359954,0.8945333385390387,4.716435000000001,3.90625,7.523199999999974,6066.692777788948
2025-10-17 18:06:00,72.59838,1.2152769999999995,0.8195994958605498,4.513889,3.819445,8.68059999999997,6066.742777788948
2025-10-17 18:09:00,72.97454,1.1284720000000004,0.7666358775629293,4.195602,3.5590280000000005,9.259299999999996,6066.792777788948
2025-10-17 18:12:00,76.0706,1.2152780000000005,0.7997960778254358,4.282408000000001,3.5590279999999996,11.284799999999962,6066.842777788948
2025-10-17 18:15:00,78.00926,1.2152780000000005,0.8579896684278054,4.571759000000001,3.9351839999999996,11.284799999999962,6066.8927777889485
2025-10-17 18:18:00,76.0706,1.157407,0.8162362437114982,4.369213,3.7615740000000004,12.442100000000039,6066.942777788949
2025-10-17 18:21:00,78.38542,1.273148,0.8215250804259929,4.2534719999999995,3.4722220000000004,10.416699999999992,6066.992777788949
2025-10-17 18:24:00,81.45255,1.3310180000000003,0.8634900006148623,4.658563999999999,3.8483799999999997,10.99539999999999,6067.042777788949
2025-10-17 18:27:00,84.20139,1.2152769999999995,0.8389868905870703,4.629629,3.9641210000000004,13.020899999999983,6067.092777788949
2025-10-17 18:30:00,67.56366,1.938657,0.8032839234330785,4.600694,2.8935189999999995,1.446799999999996,6067.142777788949
2025-10-17 18:33:00,62.52894,2.054398,0.8349608444346498,4.6296289999999996,2.806712,0.5788000000000011,6067.19277778895
2025-10-17 18:36:00,60.99537,2.1122690000000004,0.7758680313963255,4.513889000000001,2.5752309999999996,-0.28940000000000055,6067.24277778895
