Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-17 18:39:00,65.24884,2.1990730000000003,0.9086666388052267,4.8321760000000005,2.8935150000000007,0.5787000000000262,6067.29277778895
2025-10-17 18:42:00,67.59259,2.1701380000000006,0.9007054589641347,5.121528,3.211809999999999,2.0255000000000223,6067.34277778895
2025-10-17 18:45:00,70.28356,2.1990740000000004,0.9086762479315174,5.2372689999999995,3.298614999999999,3.7615000000000123,6067.39277778895
2025-10-17 18:48:00,66.00116,2.1122680000000003,0.884691606179563,5.179397,3.3275509999999997,2.60409999999996,6067.4427777889505
2025-10-17 18:51:00,62.15278,2.0833330000000005,0.8428137006779746,5.266204000000001,3.414351,2.0254999999999654,6067.492777788951
2025-10-17 18:54:00,63.31019,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,1.7361999999999966,6067.542777788951
2025-10-17 18:57:00,66.03009,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,1.446799999999996,6067.592777788951
2025-10-17 19:00:00,65.625,2.083334,0.8766430069640374,5.237264,3.4143499999999998,2.8935000000000173,6067.642777788951
2025-10-17 19:03:00,64.84375,2.141204,0.8927103404170792,5.208329000000001,3.3275450000000006,3.761599999999987,6067.692777788951
2025-10-17 19:06:00,67.1875,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,2.893599999999992,6067.742777788952
2025-10-17 19:09:00,65.24884,2.054399,0.9004898903921889,5.2951440000000005,3.5300949999999993,3.182900000000018,6067.792777788952
2025-10-17 19:12:00,65.625,2.054398,0.8685697981393162,5.208328,3.4143499999999998,1.1574999999999704,6067.842777788952
2025-10-17 19:15:00,70.25463,2.141203,0.892698539340293,5.266208000000001,3.385415000000001,4.050900000000013,6067.892777788952
2025-10-17 19:18:00,66.55093,2.0254630000000002,0.7916888653826013,5.208334000000001,3.385420999999999,3.182900000000018,6067.942777788952
2025-10-17 19:21:00,58.68056,1.9386580000000002,0.8360039557599032,5.121524000000001,3.4432860000000005,1.1573999999999955,6067.9927777889525
2025-10-17 19:24:00,62.15278,2.2569440000000007,0.8521740174125955,5.150462,3.09607,0.5787000000000262,6068.042777788953
2025-10-17 19:27:00,66.03009,2.2569440000000007,0.8521740174125955,5.150462,3.09607,2.0254999999999654,6068.092777788953
2025-10-17 19:30:00,69.87847,2.1701380000000006,0.8662269044237179,5.237268,3.298609999999999,1.446799999999996,6068.142777788953
2025-10-17 19:33:00,68.72106,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,3.4722999999999615,6068.192777788953
2025-10-17 19:36:00,64.09144,1.9675919999999998,0.8441873686539907,5.063653,3.3564810000000005,2.6041999999999916,6068.242777788953
2025-10-17 19:39:00,60.99537,2.054399,0.8349670868298524,5.063658,3.2407450000000004,0.5787000000000262,6068.292777788954
2025-10-17 19:42:00,64.84375,2.1990740000000004,0.8739834682191966,5.1504639999999995,3.1828700000000003,2.0254999999999654,6068.342777788954
2025-10-17 19:45:00,68.34491,2.141203,0.8927100636591274,5.121528,3.2407449999999995,3.4722999999999615,6068.392777788954
2025-10-17 19:48:00,72.97454,2.314814,0.904779611408468,5.237268,3.1539339999999996,0.5786999999999978,6068.442777788954
2025-10-17 19:51:00,69.87847,1.9965270000000004,0.8523425264648243,5.121528,3.385420999999999,2.6041999999999916,6068.492777788954
2025-10-17 19:54:00,64.87269,2.0254630000000002,0.7916913917709932,5.150462,3.3275510000000006,0.5786999999999978,6068.5427777889545
2025-10-17 19:57:00,62.93403,2.170139,0.9007080540628054,5.179397,3.26968,-0.5786999999999978,6068.592777788955
2025-10-17 20:00:00,60.99537,2.1122690000000004,0.7758680313963255,5.0347230000000005,3.0960649999999994,-0.28940000000000055,6068.642777788955
2025-10-17 20:03:00,62.15278,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,-0.8680999999999983,6068.692777788955
2025-10-17 20:06:00,70.65972,1.7361110000000002,0.7138138590301271,4.513888,2.9803290000000002,1.7361000000000217,6068.742777788955
2025-10-17 20:09:00,71.81713,1.765047,0.7862670212265573,4.7743020000000005,3.2696750000000003,1.446799999999996,6068.792777788955
2025-10-17 20:12:00,67.1875,1.880788,0.8195452740466448,4.774306,3.1539350000000006,0.8680999999999983,6068.842777788956
2025-10-17 20:15:00,65.24884,1.967593,0.8112369344655264,4.918982000000001,3.1828649999999996,-0.867999999999995,6068.892777788956
2025-10-17 20:18:00,62.93403,2.0254630000000002,0.8270752189771655,4.976852000000001,3.1828649999999996,0.28940000000000055,6068.942777788956
2025-10-17 20:21:00,56.33681,1.9386580000000002,0.8032818744036474,4.861112,3.1539339999999996,-1.446799999999996,6068.992777788956
2025-10-17 20:24:00,52.48843,2.054398,0.7993260716736706,4.6875,2.835648,-2.60420000000002,6069.042777788956
2025-10-17 20:27:00,55.96065,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,-3.7616000000000156,6069.0927777889565
2025-10-17 20:30:00,53.64583,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,-3.472200000000015,6069.142777788957
2025-10-17 20:33:00,50.92593,1.9965279999999996,0.7463819175885958,4.427083,2.6041670000000003,-4.340300000000013,6069.192777788957
2025-10-17 20:36:00,47.4537,2.054398,0.7197726576050975,4.456018,2.546297,-6.6551000000000045,6069.242777788957
2025-10-17 20:39:00,45.54398,2.054399,0.7197714042782575,4.282408,2.3726850000000006,-6.655100000000033,6069.292777788957
2025-10-17 20:42:00,44.76273,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-6.076400000000007,6069.342777788957
2025-10-17 20:45:00,43.20023,2.083334,0.7268439895337833,4.195603,2.256944,-6.076300000000003,6069.392777788958
2025-10-17 20:48:00,45.92014,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-6.076400000000007,6069.442777788958
2025-10-17 20:51:00,41.6956,1.967593,0.6984202177175131,4.0509260000000005,2.2280100000000003,-7.233800000000002,6069.492777788958
2025-10-17 20:54:00,41.29051,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-8.680499999999995,6069.542777788958
2025-10-17 20:57:00,41.29051,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-8.1019,6069.592777788958
2025-10-17 21:00:00,36.25579,2.0254630000000002,0.7126756606946535,4.137732000000001,2.256945000000001,-8.391199999999998,6069.6427777889585
2025-10-17 21:03:00,34.72222,2.1122690000000004,0.7339001143064161,4.050925,2.0833329999999997,-8.39119999999997,6069.692777788959
2025-10-17 21:06:00,39.35185,2.2569440000000007,0.6002549494217424,3.993056,1.7939809999999996,-8.969899999999996,6069.742777788959
2025-10-17 21:09:00,33.94097,2.054399,0.7197714042782575,3.703704,1.7939810000000005,-11.284800000000018,6069.792777788959
2025-10-20 16:21:00,71.44097,1.0416660000000002,0.7696977829447349,3.90625,3.414352,9.259299999999996,6069.792777788959
2025-10-20 16:24:00,73.37963,1.157407,0.7777689475201116,4.050925,3.3854170000000003,9.259299999999996,6069.842777788959
2025-10-20 16:27:00,67.56366,1.1863419999999998,0.7481844758259761,4.1377310000000005,3.3854170000000003,7.233699999999999,6069.892777788959
2025-10-20 16:30:00,66.03009,1.1863419999999998,0.7687494813298508,4.166666,3.4432870000000007,5.208399999999983,6069.94277778896
2025-10-20 16:33:00,75.31829,1.273148,0.7580401425337228,3.9351850000000006,3.0671290000000004,9.259299999999996,6069.99277778896
2025-10-20 16:36:00,69.90741,1.1284720000000004,0.7858864601364164,3.8773150000000003,3.2696759999999996,6.076400000000035,6070.04277778896
2025-10-20 16:39:00,71.81713,1.1284720000000004,0.7469469914209753,4.0509260000000005,3.3854159999999993,7.8125,6070.09277778896
2025-10-20 16:42:00,67.1875,1.0416660000000002,0.732726822964075,4.021990000000001,3.4722219999999995,7.233799999999974,6070.14277778896
2025-10-20 16:45:00,65.625,1.0416670000000003,0.7327272182470017,3.8483800000000006,3.2986109999999993,4.629700000000014,6070.1927777889605
2025-10-20 16:48:00,66.17477,1.0416670000000003,0.7327272182470029,3.935186,3.3854170000000003,5.497700000000009,6070.242777788961
2025-10-20 16:51:00,71.03588,1.186343,0.7270739400161618,3.9641199999999994,3.1828700000000003,5.208300000000008,6070.292777788961
2025-10-20 16:54:00,68.34491,1.0995370000000007,0.7159598108450073,3.7615740000000004,3.0960649999999994,4.629699999999957,6070.342777788961
2025-10-20 16:57:00,66.40625,1.0995369999999998,0.715960509653718,3.8483789999999996,3.1828710000000004,4.918999999999983,6070.392777788961
2025-10-20 17:00:00,61.37153,1.1574079999999993,0.7375205817392575,3.906249999999999,3.1828710000000004,1.7361999999999966,6070.442777788961
2025-10-20 17:03:00,66.40625,1.2442129999999993,0.7256484156724071,3.9641209999999996,3.0960660000000004,1.446799999999996,6070.492777788962
2025-10-20 17:06:00,66.03009,1.2152769999999995,0.6695105109597422,4.02199,3.125001000000001,0.8680999999999699,6070.542777788962
2025-10-20 17:09:00,62.18171,1.070601,0.663926000108391,3.6747679999999994,2.9803249999999997,0.0,6070.592777788962
2025-10-20 17:12:00,57.89931,1.070602,0.6201996455373179,3.5300920000000007,2.7777770000000004,-1.446799999999996,6070.642777788962
2025-10-20 17:15:00,64.09144,1.3310180000000003,0.6825875953465698,3.703704,2.6620369999999998,-2.3148999999999944,6070.692777788962
2025-10-20 17:18:00,60.99537,1.157407,0.6729272952891677,3.6747679999999994,2.8645829999999997,-2.6041999999999916,6070.7427777889625
2025-10-20 17:21:00,56.36574,1.157407,0.6499867992071313,3.6458319999999995,2.8067130000000002,-3.1828999999999894,6070.792777788963
2025-10-20 17:24:00,51.33102,1.0416660000000002,0.6533776087872043,3.6458329999999997,2.9803249999999997,-4.919000000000011,6070.842777788963
2025-10-20 17:27:00,54.42708,1.0416669999999995,0.5873180348894399,3.3564819999999997,2.604166,-4.918999999999983,6070.892777788963
2025-10-20 17:30:00,55.58449,1.0995369999999998,0.5825776546902512,3.2696759999999996,2.430556,-5.4976999999999805,6070.942777788963
2025-10-20 17:33:00,58.3044,1.157407,0.6013398111004385,3.3854170000000003,2.4884259999999996,-5.208300000000008,6070.992777788963
2025-10-20 17:36:00,59.05671,1.070601,0.5971349759499354,3.327546,2.546297000000001,-4.629599999999982,6071.042777788964
2025-10-20 17:39:00,53.64583,0.868055,0.6074517389080691,3.327546,2.8645829999999997,-4.340300000000013,6071.092777788964
2025-10-20 17:42:00,47.4537,0.9548609999999993,0.5574153351585629,3.2986109999999993,2.633102000000001,-5.208300000000008,6071.142777788964
2025-10-20 17:45:00,49.79745,1.0995369999999998,0.5571101402691596,3.0671289999999996,2.1990739999999995,-7.233799999999974,6071.192777788964
2025-10-20 17:48:00,47.07755,1.0127310000000005,0.5293363124330437,2.922453,2.141202999999999,-5.786999999999978,6071.242777788964
2025-10-20 17:51:00,47.8588,1.0995369999999998,0.530238870896377,3.0092589999999992,2.1122680000000003,-8.101799999999969,6071.2927777889645
2025-10-20 17:54:00,52.11227,1.1284719999999995,0.5919896374461822,3.0092589999999992,2.141203,-7.523100000000028,6071.342777788965
2025-10-20 17:57:00,53.26968,1.070601,0.5213548585988514,3.182869,2.3148160000000004,-8.101799999999997,6071.392777788965
2025-10-20 18:00:00,50.54977,1.0127309999999996,0.5033971704928687,3.0092589999999992,2.1990740000000004,-6.365799999999979,6071.442777788965
2025-10-20 18:03:00,53.26968,1.0995369999999998,0.5016332973172899,3.0092589999999992,2.0833329999999997,-7.5230999999999995,6071.492777788965
2025-10-20 18:06:00,50.92593,0.8969909999999999,0.4666733914558766,2.719908,2.0254630000000002,-8.969900000000024,6071.542777788965
2025-10-20 18:09:00,61.37153,0.7233800000000006,0.49342582697831777,2.4016210000000004,1.9965269999999995,-5.4976999999999805,6071.592777788966
2025-10-20 18:12:00,53.64583,0.6655090000000001,0.48923091664496,2.517361,2.1990740000000004,-6.076400000000035,6071.642777788966
2025-10-20 18:15:00,44.76273,0.7523150000000003,0.5045664883350697,2.5752319999999997,2.141203999999999,-8.39119999999997,6071.692777788966
2025-10-20 18:18:00,45.92014,1.0127319999999997,0.44609496831393003,2.546296,1.6782409999999999,-9.259299999999996,6071.742777788966
2025-10-20 18:21:00,48.23495,1.0127319999999997,0.4460938976677769,2.3148149999999994,1.4467590000000001,-9.837999999999994,6071.792777788966
2025-10-20 18:24:00,50.92593,1.070602,0.493082303608836,2.5752309999999996,1.6782409999999999,-8.101799999999969,6071.8427777889665
2025-10-20 18:27:00,49.0162,1.070601,0.5479164859614252,2.8067130000000002,1.967593,-7.5230999999999995,6071.892777788967
2025-10-20 18:30:00,47.4537,1.070602,0.5479176973494573,2.8067130000000002,1.967593,-6.07650000000001,6071.942777788967
2025-10-20 18:33:00,42.44791,1.0127310000000005,0.5033971704928681,2.7488420000000007,1.938657,-7.8125,6071.992777788967
2025-10-20 18:36:00,44.76273,1.0995369999999998,0.47080586155273085,2.6909719999999995,1.7361110000000002,-7.5230999999999995,6072.042777788967
2025-10-20 18:39:00,41.29051,0.9548609999999993,0.45827997891750666,2.546296,1.7650460000000008,-8.39119999999997,6072.092777788967
2025-10-20 18:42:00,38.94676,1.0127309999999996,0.5293371842552516,2.633101,1.851852,-9.838000000000022,6072.142777788968
2025-10-20 18:45:00,42.04282,1.157407,0.4523930959908004,2.4884250000000003,1.4467600000000003,-8.969899999999996,6072.192777788968
2025-10-20 18:48:00,41.26157,1.0995370000000007,0.4708069730048507,2.2858790000000004,1.3310189999999995,-7.5230999999999995,6072.242777788968
2025-10-20 18:51:00,43.20023,1.2442130000000002,0.573830371186114,2.546296000000001,1.5046290000000004,-8.39119999999997,6072.292777788968
2025-10-20 18:54:00,44.76273,1.157407,0.5753117112001919,2.719907,1.7939820000000006,-9.259299999999996,6072.342777788968
2025-10-20 18:57:00,41.66666,1.0995370000000007,0.5302398272595886,2.7488420000000007,1.851852,-9.837900000000047,6072.3927777889685
2025-10-20 19:00:00,34.72222,1.070602,0.4626210307548258,2.6909730000000005,1.7650460000000008,-8.969899999999996,6072.442777788969
2025-10-20 19:03:00,34.72222,1.157407,0.41331939818409374,2.517361,1.4467600000000003,-8.96980000000002,6072.492777788969
2025-10-20 19:06:00,32.78357,1.0995370000000007,0.398876608957637,2.228009,1.2152779999999996,-10.70599999999996,6072.542777788969
2025-10-20 19:09:00,31.62616,1.157407,0.4523905695816652,2.141204,1.0995369999999998,-11.284700000000043,6072.592777788969
2025-10-20 19:18:00,31.25,1.1863419999999998,0.49505965434743004,1.9965270000000004,0.9548620000000003,-9.83789999999999,6072.592777788969
2025-10-20 19:21:00,32.40741,1.2442130000000002,0.5109952977336326,2.0254630000000002,0.9259259999999996,-9.83789999999999,6072.642777788969
2025-10-20 19:24:00,34.31713,1.1574080000000002,0.4523920973333771,1.9386580000000002,0.8969909999999999,-10.127399999999966,6072.69277778897
2025-10-20 19:27:00,35.09838,1.070601,0.39159306593812243,1.851851,0.8680560000000002,-9.259300000000025,6072.74277778897
2025-10-20 19:30:00,36.25579,1.070601,0.39159306593812243,1.851851,0.8680560000000002,-10.995300000000015,6072.79277778897
2025-10-20 19:33:00,33.53588,1.070602,0.46262212875772796,1.8229170000000003,0.8969909999999999,-10.416600000000017,6072.84277778897
2025-10-20 19:36:00,32.00232,1.157407,0.48702228265890274,1.9675919999999998,0.9548610000000002,-10.706000000000017,6072.89277778897
2025-10-20 19:39:00,31.25,1.1863419999999998,0.4950585033641401,2.0254630000000002,0.983797,-12.442099999999982,6072.9427777889705
2025-10-20 19:42:00,31.25,1.2442130000000002,0.47516697097107224,1.9965270000000004,0.868055,-9.83789999999999,6072.992777788971
2025-10-20 19:45:00,30.46875,1.1863419999999998,0.4204817456826118,1.9965269999999995,0.8969909999999999,-11.284700000000043,6073.042777788971
2025-10-20 19:51:00,32.00232,1.1284720000000004,0.4061181460797407,1.851851,0.8101849999999997,-8.680499999999995,6073.042777788971
2025-10-20 19:54:00,33.94097,1.1284720000000004,0.5390659880088584,1.7939810000000005,0.868055,-10.127299999999991,6073.042777788971
2025-10-20 19:57:00,33.94097,1.157407,0.4870234205976591,1.9675920000000007,0.9548620000000003,-11.574000000000012,6073.042777788971
2025-10-20 20:00:00,34.31713,1.157407,0.45239183278882605,1.9965280000000005,0.9548620000000003,-10.127299999999991,6073.042777788971
2025-10-20 20:03:00,32.00232,1.157407,0.48702228265890274,1.9675919999999998,0.9548610000000002,-10.705999999999989,6073.042777788971
2025-10-20 20:06:00,31.25,1.2152769999999995,0.503048911306371,1.938657,0.8680560000000002,-9.548599999999993,6073.042777788971
2025-10-20 20:09:00,30.46875,1.2442129999999993,0.5109952977336324,1.967593,0.8680560000000002,-10.995300000000015,6073.042777788971
2025-10-20 20:15:00,32.40741,1.273148,0.5188985454984207,2.054398,0.9259259999999996,-9.548599999999993,6073.042777788971
2025-10-20 20:18:00,34.31713,1.2442129999999993,0.475166970971072,2.054398,0.9259260000000005,-10.416699999999992,6073.092777788971
2025-10-20 20:21:00,31.62616,1.2442129999999993,0.4346950959533532,2.0254629999999993,0.8680560000000002,-10.12730000000002,6073.142777788971
2025-10-20 20:24:00,31.62616,1.2442129999999993,0.5109952977336324,1.967593,0.8680560000000002,-9.837999999999994,6073.192777788971
2025-10-20 20:27:00,30.46875,1.1863419999999998,0.49505850336414114,1.9675919999999998,0.9259260000000005,-11.573999999999984,6073.242777788972
2025-10-20 20:30:00,32.78357,1.1574080000000002,0.5185760185724134,1.9097220000000004,0.9259259999999996,-10.416699999999992,6073.292777788972
2025-10-20 20:33:00,37.03704,1.0127310000000005,0.4460946807788142,1.7071750000000003,0.8391209999999996,-10.995300000000015,6073.342777788972
2025-10-20 20:36:00,39.35185,0.9548610000000002,0.3620094241129874,1.6782399999999997,0.8101849999999997,-10.41670000000002,6073.392777788972
2025-10-20 20:39:00,37.4132,0.8969899999999997,0.41233029177648356,1.6203700000000003,0.8680560000000002,-11.574000000000012,6073.442777788972
2025-10-20 20:42:00,38.9757,0.9259260000000005,0.4208659602864625,1.5914350000000006,0.8101849999999997,-9.548599999999993,6073.4927777889725
2025-10-20 20:45:00,40.1331,0.8969899999999997,0.41233029177648356,1.6203700000000003,0.8680560000000002,-9.548600000000022,6073.542777788973
2025-10-20 20:48:00,37.4132,0.8969899999999997,0.4123313057311188,1.7071750000000003,0.9548620000000003,-10.706000000000017,6073.592777788973
2025-10-20 20:51:00,37.4132,0.9259259999999996,0.38961844842919935,1.7361110000000002,0.9259260000000005,-11.284700000000043,6073.642777788973
2025-10-20 20:54:00,36.66088,1.0127309999999996,0.37689485729464284,1.8229159999999993,0.8969909999999999,-8.391199999999998,6073.692777788973
2025-10-20 20:57:00,33.94097,1.0416660000000002,0.4543852132288589,1.7939810000000005,0.8969909999999999,-9.259299999999996,6073.742777788973
2025-10-20 21:00:00,32.40741,1.070602,0.46262212875772796,1.8229170000000003,0.8969909999999999,-10.995300000000015,6073.792777788974
2025-10-20 21:03:00,32.40741,1.157407,0.4870234205976591,1.9675920000000007,0.9548620000000003,-10.706000000000017,6073.842777788974
2025-10-20 21:06:00,32.40741,1.1574080000000002,0.48702369914156624,1.9097220000000004,0.8969909999999999,-10.127299999999991,6073.892777788974
2025-10-20 21:09:00,35.09838,1.070601,0.4626218450235652,1.851851,0.9259260000000005,-10.127299999999991,6073.942777788974
2025-10-20 21:12:00,32.78357,1.0416659999999993,0.4543852132288586,1.765046,0.8680560000000002,-9.548699999999997,6073.992777788974
2025-10-20 21:15:00,32.00232,1.070601,0.4626218450235642,1.7939810000000005,0.8680560000000002,-10.416699999999992,6074.0427777889745
2025-10-20 21:18:00,31.25,1.0995369999999998,0.4708058615527299,1.8229170000000003,0.8680560000000002,-11.284799999999962,6074.092777788975
2025-10-20 21:21:00,30.46875,1.1574080000000002,0.48702369914156624,1.9097220000000004,0.8969909999999999,-10.706000000000017,6074.142777788975
2025-10-20 21:24:00,32.78357,1.1574080000000002,0.4870225612023569,1.8807869999999998,0.868055,-10.416699999999992,6074.192777788975
2025-10-20 21:27:00,33.56482,1.0995369999999998,0.4708058615527299,1.8229170000000003,0.8680560000000002,-10.127400000000023,6074.242777788975
2025-10-20 21:30:00,31.62616,1.070601,0.4626218450235642,1.7939810000000005,0.8680560000000002,-9.259200000000021,6074.292777788975
2025-10-20 21:33:00,33.94097,1.1284720000000004,0.4789386390848932,1.7939810000000005,0.8101849999999997,-9.837900000000047,6074.342777788976
2025-10-20 21:36:00,33.94097,1.1284720000000004,0.47893976384829867,1.8807860000000005,0.8969909999999999,-10.416699999999992,6074.392777788976
2025-10-20 21:39:00,32.00232,1.157407,0.48702228265890274,1.938657,0.9259260000000005,-10.127299999999991,6074.442777788976
2025-10-20 21:42:00,30.46875,1.1863419999999998,0.4950585033641401,1.938657,0.8969909999999999,-10.416600000000017,6074.492777788976
2025-10-20 21:48:00,31.62616,1.2152780000000005,0.5030491866826953,1.8807870000000007,0.8101849999999997,-10.127300000000048,6074.492777788976
2025-10-20 21:51:00,32.40741,1.2442130000000002,0.5109964744328771,1.9965270000000004,0.8969909999999999,-9.837999999999965,6074.492777788976
2025-10-20 21:54:00,33.94097,1.1863419999999998,0.4600249658629699,1.9965270000000004,0.9259260000000005,-11.284800000000018,6074.492777788976
2025-10-20 21:57:00,31.62616,1.1863419999999998,0.4950585033641401,1.9097220000000004,0.8680560000000002,-10.416600000000017,6074.492777788976
2025-10-20 22:00:00,31.62616,1.157407,0.48702228265890174,1.8807870000000007,0.8680560000000002,-10.127299999999991,6074.492777788976
2025-10-20 22:03:00,31.62616,1.070601,0.4626218450235652,1.851851,0.9259260000000005,-10.70599999999996,6074.492777788976
2025-10-21 07:00:00,57.52315,2.34375,0.7406589405194121,2.633102,0.4050929999999999,-8.101799999999997,6074.492777788976
2025-10-21 07:03:00,52.51736,0.3761579999999993,0.530981683008579,2.1122689999999995,2.4594900000000006,-6.6551000000000045,6074.542777788976
2025-10-21 07:06:00,52.11227,0.9548609999999993,0.4851783112539899,2.6041669999999995,1.851852,-7.8125,6074.5927777889765
2025-10-21 07:09:00,52.11227,0.9548609999999993,0.7160577669433621,2.8067129999999993,2.3726850000000006,-6.944500000000005,6074.642777788977
2025-10-21 07:12:00,56.33681,0.983797,0.5442488825979928,3.6747690000000004,2.9513879999999997,-4.629600000000011,6074.692777788977
2025-10-21 07:15:00,50.17361,0.8680560000000002,0.5479603213870663,3.327547,2.7777779999999996,-7.5230999999999995,6074.742777788977
2025-10-21 07:18:00,53.26968,0.8391200000000003,0.5163558911824832,3.0381940000000007,2.4884259999999996,-5.497600000000006,6074.792777788977
2025-10-21 07:21:00,48.23495,0.9259259999999996,0.4759631817858316,2.8935189999999995,2.1701390000000007,-8.1019,6074.842777788977
2025-10-21 07:24:00,54.42708,0.983797,0.46707430508910197,2.719908,1.9097219999999995,-8.391199999999998,6074.892777788978
2025-10-21 07:27:00,54.83218,0.7233799999999997,0.5124986033344633,2.546296,2.1701379999999997,-6.076300000000003,6074.942777788978
2025-10-21 07:30:00,57.89931,0.868055,0.526759828237016,2.7488420000000007,2.1701390000000007,-4.918999999999983,6074.992777788978
2025-10-21 07:33:00,44.76273,1.157407,0.5753107883082677,3.240741,2.3148150000000003,-8.969899999999996,6075.042777788978
2025-10-21 07:36:00,41.66666,1.4178240000000004,0.5924653309057226,3.414352,2.1701379999999997,-8.680600000000027,6075.092777788978
2025-10-21 07:39:00,41.29051,1.3888889999999998,0.4696282641358475,3.125001,1.8229170000000003,-9.838000000000022,6075.1427777889785
2025-10-21 07:42:00,55.20833,1.5335650000000003,0.5486976119959471,2.719907,1.3020839999999998,-7.5230999999999995,6075.192777788979
2025-10-21 07:45:00,68.75,1.5914349999999997,0.8172565503511446,3.501158,2.256944,-6.076400000000007,6075.242777788979
2025-10-21 07:48:00,78.79051,0.9259260000000005,0.6300326087632456,3.3854169999999995,2.864584,6.6551000000000045,6075.292777788979
2025-10-21 07:51:00,58.3044,1.0127319999999997,0.6427469613446062,4.050926,3.414352,-3.4721999999999866,6075.342777788979
2025-10-21 07:54:00,52.48843,1.2152770000000004,0.5652169712289579,3.587962,2.5752309999999996,-4.918999999999983,6075.392777788979
2025-10-21 07:57:00,52.48843,1.273148,0.5823943761229061,3.2696759999999996,2.1990739999999995,-6.655099999999948,6075.44277778898
2025-10-21 08:00:00,53.26968,1.5335649999999994,0.6242524051366,3.3854169999999995,2.025462,-6.944500000000005,6075.49277778898
2025-10-21 08:03:00,59.8669,1.5914359999999999,0.6033473636698107,3.2696760000000005,1.8229160000000002,-5.786999999999978,6075.54277778898
2025-10-21 08:06:00,64.87269,1.273148,0.6110392289795255,3.3564809999999996,2.314814,-2.025499999999994,6075.59277778898
2025-10-21 08:09:00,64.87269,1.157407,0.6261708828855663,3.1539350000000006,2.2858800000000006,-3.7616000000000156,6075.64277778898
2025-10-21 08:12:00,59.83796,1.2152769999999995,0.7587764808308931,3.4432859999999996,2.6620369999999998,-5.4976999999999805,6075.6927777889805
2025-10-21 08:15:00,56.77083,1.0995369999999998,0.6068802485728233,3.3854169999999995,2.5752309999999996,-4.051000000000045,6075.742777788981
2025-10-21 08:18:00,63.33912,1.359953,0.6652080528383161,3.7615740000000004,2.6620369999999998,-2.0255000000000223,6075.792777788981
2025-10-21 08:21:00,65.24884,1.0416660000000002,0.58731849829599,3.2407400000000006,2.4884259999999996,-1.4467000000000212,6075.842777788981
2025-10-21 08:24:00,58.3044,0.8101849999999997,0.5464008227645533,3.0671289999999996,2.6041669999999995,-2.8934999999999604,6075.892777788981
2025-10-21 08:27:00,57.14699,0.8969909999999999,0.5370676922323879,3.0671299999999997,2.4594899999999997,-3.4721999999999866,6075.942777788981
2025-10-21 08:30:00,59.46181,0.9548610000000002,0.5574153351585625,2.7777770000000004,2.1122680000000003,-2.8935000000000173,6075.992777788982
2025-10-21 08:33:00,81.91551,1.4178240000000004,0.6245302551746287,2.9513890000000007,1.7361110000000002,2.0254999999999654,6076.042777788982
2025-10-21 08:36:00,87.29745,1.0416670000000003,0.6940739745111071,2.8935189999999995,2.2858799999999997,12.442100000000039,6076.092777788982
2025-10-21 08:39:00,94.29977,1.1284719999999995,1.1428759828627437,5.584493,5.613421,26.33099999999996,6076.142777788982
2025-10-21 08:42:00,79.57176,0.78125,0.9442457419172321,4.050926,4.398148,22.569500000000005,6076.192777788982
2025-10-21 08:45:00,71.44097,1.0416669999999995,0.8225634234984199,4.195602,3.790509,12.152800000000013,6076.2427777889825
2025-10-21 08:48:00,67.59259,1.4467590000000001,0.8183012816883936,4.658564,3.616899,4.3402999999999565,6076.292777788983
2025-10-21 08:51:00,64.87269,1.3310180000000003,0.7556136276247354,4.369212,3.414352,0.0,6076.342777788983
2025-10-21 08:54:00,66.40625,1.359954,0.7654838587621347,3.993056,3.0092600000000003,-0.5787000000000262,6076.392777788983
2025-10-21 08:57:00,75.31829,1.3888889999999998,0.6459622232011062,3.906249999999999,2.748842,3.4721999999999866,6076.442777788983
2025-10-21 09:00:00,78.00926,1.3888889999999998,0.9054338512110921,4.571759,3.732639,3.761599999999987,6076.492777788983
2025-10-21 09:03:00,83.82523,1.4178240000000004,0.7850566164350996,4.369212,3.327546,6.365800000000036,6076.542777788984
2025-10-21 09:06:00,76.09954,1.3020829999999997,0.7682325381301113,4.1666669999999995,3.2696770000000006,6.365799999999979,6076.592777788984
2025-10-21 09:09:00,68.75,1.3020829999999997,0.7456841572211177,3.9641209999999996,3.038194,4.050900000000013,6076.642777788984
2025-10-21 09:12:00,63.71528,1.3020839999999998,0.7224190611244952,3.9351860000000007,2.9803230000000003,1.7361000000000217,6076.692777788984
2025-10-21 09:15:00,70.68866,1.3888889999999998,0.7266676491306412,4.02199,2.9513879999999997,4.050900000000013,6076.742777788984
2025-10-21 09:18:00,66.40625,1.273148,0.6887877854888809,4.02199,3.0671289999999996,2.893599999999992,6076.7927777889845
2025-10-21 09:21:00,71.06481,1.359954,0.7172770269293506,3.8773149999999994,2.835647,2.0254999999999654,6076.842777788985
2025-10-21 09:24:00,67.56366,1.3020830000000005,0.6983394725468018,3.7615740000000004,2.7777779999999996,-1.4466999999999643,6076.892777788985
2025-10-21 09:27:00,69.12616,1.4467590000000001,0.7191389468315529,3.8773150000000003,2.7199079999999993,2.0254000000000474,6076.942777788985
2025-10-21 09:30:00,69.87847,1.3020829999999997,0.7456849483644025,3.906249999999999,2.9803240000000004,4.340300000000013,6076.992777788985
2025-10-21 09:33:00,62.93403,1.273148,0.7356979915260227,4.166666,3.2696760000000005,1.1573999999999955,6077.042777788985
2025-10-21 09:36:00,68.34491,1.4756940000000007,0.7281571196866123,4.079861,2.8935179999999994,2.0255000000000223,6077.092777788986
2025-10-21 09:39:00,70.28356,1.3020839999999998,0.6983406492685943,3.906249999999999,2.922454,2.314899999999966,6077.142777788986
2025-10-21 09:42:00,70.28356,1.2152769999999995,0.6695088637066945,3.7615740000000004,2.8645829999999997,2.893599999999992,6077.192777788986
2025-10-21 09:45:00,67.1875,1.1863419999999998,0.6829526711024915,3.703704,2.8645829999999997,2.6041999999999916,6077.242777788986
2025-10-21 09:48:00,64.09144,1.2152769999999995,0.6452075998876772,3.6747679999999994,2.748843000000001,0.28940000000000055,6077.292777788986
2025-10-21 09:51:00,69.90741,1.3310189999999995,0.6825888051251628,3.616898,2.5752309999999996,2.0255000000000223,6077.3427777889865
2025-10-21 09:54:00,81.51042,1.4178239999999995,0.6829997349867509,3.9641200000000003,2.806712,6.365700000000004,6077.392777788987
2025-10-21 09:57:00,72.59838,1.1284719999999995,0.7060782583357533,3.616898,2.8935180000000003,4.918999999999983,6077.442777788987
2025-10-21 10:00:00,70.3125,1.2152779999999996,0.6929130901002092,3.7615749999999997,2.8935179999999994,4.918900000000008,6077.492777788987
2025-10-21 10:03:00,66.03009,1.2152779999999996,0.6929130901002092,3.7905100000000003,2.922453,1.1573999999999955,6077.542777788987
2025-10-21 10:06:00,70.28356,1.157407,0.6261700432069549,3.5590280000000005,2.6909720000000004,2.314799999999991,6077.592777788987
2025-10-21 10:09:00,73.00347,1.2152770000000004,0.6695088637066948,3.616898000000001,2.719906999999999,3.761600000000044,6077.642777788988
2025-10-21 10:12:00,81.13426,1.273148,0.7126446900389519,3.6747680000000003,2.7488420000000007,4.629700000000014,6077.692777788988
2025-10-21 10:15:00,81.51042,1.157407,0.6951061649575605,3.4722220000000004,2.6909719999999995,7.5230999999999995,6077.742777788988
2025-10-21 10:18:00,76.85185,1.070601,0.7441182796668835,3.6747679999999994,3.0960650000000003,8.1019,6077.792777788988
2025-10-21 10:21:00,74.94213,1.1284720000000004,0.7267781823091416,3.7615739999999995,3.0671289999999996,8.969899999999996,6077.842777788988
2025-10-21 10:24:00,71.44097,1.0416670000000003,0.6533779747504975,3.4722220000000004,2.8067130000000002,7.233800000000031,6077.8927777889885
2025-10-21 10:27:00,73.78472,1.186343,0.6829530164533691,3.414353,2.5752309999999996,7.8125,6077.942777788989
2025-10-21 10:30:00,75.31829,1.0416660000000002,0.632112021040063,3.29861,2.6041669999999995,7.233799999999974,6077.992777788989
2025-10-21 10:33:00,71.06481,1.0416670000000003,0.6940739745111065,3.501158,2.8935189999999995,7.233799999999974,6078.042777788989
2025-10-21 10:36:00,70.28356,1.0995369999999998,0.6743953434420661,3.5590279999999996,2.835649,5.2082999999999515,6078.092777788989
2025-10-21 10:39:00,69.90741,1.1284720000000004,0.6847879229677057,3.327546000000001,2.5752320000000006,4.3402999999999565,6078.142777788989
2025-10-21 10:42:00,71.44097,1.1863419999999998,0.6597804616422642,3.414351,2.546297000000001,6.076400000000035,6078.19277778899
2025-10-21 10:45:00,69.90741,1.1863419999999998,0.6597796461662173,3.5590270000000004,2.6909720000000004,4.629600000000039,6078.24277778899
2025-10-21 10:48:00,68.75,1.1284720000000004,0.6847879229677057,3.587962,2.835648,4.3402999999999565,6078.29277778899
2025-10-21 10:51:00,68.34491,1.1574080000000002,0.7972064103030974,3.5590279999999996,2.922454,4.629699999999957,6078.34277778899
2025-10-21 10:54:00,73.00347,1.070601,0.6847788721493289,3.327546,2.6620369999999998,7.233800000000031,6078.39277778899
2025-10-21 10:57:00,72.62731,1.1284720000000004,0.6628334324109482,3.29861,2.5173609999999993,5.786999999999978,6078.4427777889905
2025-10-21 11:00:00,76.09954,1.186343,0.659779983524969,3.3564819999999997,2.4884259999999996,6.6551000000000045,6078.492777788991
2025-10-21 11:03:00,81.91551,1.3020839999999998,0.7224190611244952,3.414353,2.4594899999999997,6.365700000000004,6078.542777788991
2025-10-21 11:06:00,81.88657,1.0416670000000003,0.7136306842583758,3.530092,2.9513879999999997,8.1019,6078.592777788991
2025-10-21 11:09:00,79.1956,1.0127310000000005,0.6830001593126747,3.4722220000000004,2.8935189999999995,9.548599999999965,6078.642777788991
2025-10-21 11:12:00,71.44097,0.8391199999999994,0.6842796325622463,3.327546,3.038195,7.8125,6078.692777788991
2025-10-21 11:15:00,64.52546,0.9259250000000003,0.5900160215410074,3.29861,2.7199079999999993,2.314899999999966,6078.742777788992
2025-10-21 11:18:00,64.09144,1.070601,0.5971357889637409,3.096064,2.3148160000000004,1.736099999999965,6078.792777788992
2025-10-21 11:21:00,71.44097,1.1863420000000007,0.6106295413144995,3.038194,2.1122679999999994,4.340300000000013,6078.842777788992
2025-10-21 11:24:00,75.31829,1.2152780000000005,0.6929138848148603,3.3564819999999997,2.4884259999999996,4.629599999999982,6078.892777788992
2025-10-21 11:27:00,71.84606,1.070602,0.7248231587859727,3.5300920000000007,2.922454,5.7871000000000095,6078.942777788992
2025-10-21 11:30:00,71.06481,1.157407,0.7166122110073371,3.6458329999999997,2.8935179999999994,4.918900000000008,6078.9927777889925
2025-10-21 11:33:00,68.75,1.1284720000000004,0.6628318900512463,3.703704000000001,2.922453,2.0255000000000223,6079.042777788993
2025-10-21 11:36:00,70.68866,1.1284720000000004,0.6847871761366913,3.4432870000000007,2.6909719999999995,4.340300000000013,6079.092777788993
2025-10-21 11:39:00,71.06481,1.1284720000000004,0.6401264286917626,3.4432870000000007,2.633102,4.919099999999958,6079.142777788993
2025-10-21 11:42:00,70.68866,1.0995370000000007,0.6954682422952279,3.616898,2.922452999999999,4.629600000000039,6079.192777788993
2025-10-21 11:45:00,68.37384,1.1284720000000004,0.6847879229677057,3.616898,2.864584,4.3402999999999565,6079.242777788993
2025-10-21 11:48:00,72.62731,1.1863420000000007,0.6597804616422646,3.501156,2.633102,3.4721999999999866,6079.292777788994
2025-10-21 11:51:00,80.72917,1.3310180000000003,0.7078354913565591,3.7615730000000003,2.748842,5.497700000000009,6079.342777788994
2025-10-21 11:54:00,83.44907,1.0995369999999998,0.7159591120356724,3.616899,2.9513890000000007,7.5230999999999995,6079.392777788994
2025-10-21 11:57:00,81.51042,1.0127309999999996,0.7397234539773715,3.790509,3.298611,7.8125,6079.442777788994
2025-10-21 12:00:00,73.00347,0.868055,0.7136298394455457,3.5879629999999993,3.298611,8.391200000000026,6079.492777788994
2025-10-21 12:03:00,76.88079,0.9837960000000008,0.7096604845810848,3.4722220000000004,2.9803249999999997,8.1019,6079.5427777889945
2025-10-21 12:06:00,76.09954,1.0127319999999997,0.7397244913741513,3.703704,3.211806000000001,7.8125,6079.592777788995
2025-10-21 12:09:00,60.61921,0.43402799999999964,0.7797521733768754,3.1539349999999997,3.993056,0.2892999999999688,6079.642777788995
2025-10-21 12:12:00,82.66782,1.5914349999999997,0.7637994408753074,4.1666669999999995,2.8645840000000007,2.0254999999999654,6079.692777788995
2025-10-21 12:15:00,78.41435,1.3020839999999998,0.7682336570281474,4.282407,3.3854170000000003,4.340300000000013,6079.742777788995
2025-10-21 12:18:00,77.25694,1.3888889999999998,0.7752975160442808,4.3402780000000005,3.327547000000001,4.340300000000013,6079.792777788995
2025-10-21 12:21:00,77.25694,1.359954,0.7884325468626981,4.2534719999999995,3.298611,5.497699999999952,6079.842777788996
2025-10-21 12:24:00,78.41435,1.359953,0.7654835186381438,4.253471,3.2696760000000005,4.3402999999999565,6079.892777788996
2025-10-21 12:27:00,69.12616,1.1863420000000007,0.7687501832511112,4.224536,3.501158,4.050900000000013,6079.942777788996
2025-10-21 12:30:00,63.71528,1.2152770000000004,0.7155345794301095,4.108796000000001,3.2696770000000006,2.6041999999999916,6079.992777788996
2025-10-21 12:33:00,62.55787,1.3310180000000003,0.7556136276247354,4.108796000000001,3.1539360000000007,-0.28930000000002565,6080.042777788996
2025-10-21 12:36:00,66.43519,1.4756940000000007,0.7281580504937438,4.02199,2.835648,0.2892999999999688,6080.0927777889965
2025-10-21 12:39:00,77.25694,1.6203710000000004,0.7137497921111862,4.195602,2.8067129999999993,2.8934999999999604,6080.142777788997
2025-10-21 12:42:00,83.44907,1.4756940000000007,0.8044174317983548,4.224536,3.124999999999999,4.340199999999982,6080.192777788997
2025-10-21 12:45:00,79.57176,1.157407,0.7578875191801105,4.021991,3.327547,8.391200000000026,6080.242777788997
2025-10-21 12:48:00,70.28356,1.1284720000000004,0.7469476798871248,3.993055,3.327546,4.3402000000000385,6080.292777788997
2025-10-21 12:51:00,63.71528,1.2442130000000002,0.7256484156724076,4.0509260000000005,3.1828710000000004,1.4467000000000212,6080.342777788997
2025-10-21 12:54:00,67.59259,1.4178239999999995,0.7360066452225169,4.02199,2.922453,2.314899999999966,6080.392777788998
2025-10-21 12:57:00,70.28356,1.4467590000000001,0.745297236505335,4.137731,3.0092600000000003,3.182800000000043,6080.442777788998
2025-10-21 13:00:00,67.1875,1.3310180000000003,0.7321374148480685,4.050925,3.0671299999999997,2.893599999999992,6080.492777788998
2025-10-21 13:03:00,68.34491,1.3020829999999997,0.7224203593580596,4.02199,3.0671299999999997,2.8935000000000173,6080.542777788998
2025-10-21 13:06:00,65.24884,1.2442130000000002,0.7028093368653865,3.8483800000000006,2.9513879999999997,2.0253999999999905,6080.592777788998
2025-10-21 13:09:00,62.55787,1.2442129999999993,0.6791777786951189,3.819444999999999,2.8935180000000003,0.0,6080.6427777889985
2025-10-21 13:12:00,70.28356,1.3888889999999998,0.751404688092084,3.7615739999999995,2.719907,2.314799999999991,6080.692777788999
2025-10-21 13:15:00,79.1956,1.5625,0.754952148054652,3.993054999999999,2.719907,4.3402999999999565,6080.742777788999
2025-10-21 13:18:00,83.82523,1.5335650000000003,0.8711008168775352,4.2534719999999995,3.153936,4.3402000000000385,6080.792777788999
2025-10-21 13:21:00,76.47569,1.186343,0.8831220433080499,4.282407,3.7326390000000007,8.680500000000052,6080.842777788999
2025-10-21 13:24:00,69.90741,1.3599539999999992,0.8107262809967967,4.3402769999999995,3.414352000000001,7.233800000000031,6080.892777788999
2025-10-21 13:27:00,70.28356,1.4178239999999995,0.8310724479569557,4.3402769999999995,3.3564820000000006,5.787000000000035,6080.942777789
2025-10-21 13:30:00,73.78472,1.4467600000000003,0.77046191396239,4.369214,3.2696760000000005,7.5230999999999995,6080.992777789
2025-10-21 13:33:00,71.44097,1.3310180000000003,0.7783615526042178,4.195602,3.2696759999999996,8.1019,6081.042777789
2025-10-21 13:36:00,70.28356,1.3020829999999997,0.7682317703765447,4.1666669999999995,3.2696759999999996,5.208300000000008,6081.092777789
2025-10-21 13:39:00,68.34491,1.3020829999999997,0.7224195418361258,4.137732,3.1828710000000004,5.787000000000035,6081.142777789
2025-10-21 13:42:00,69.90741,1.3888889999999998,0.7266685199965998,3.993054999999999,2.922454,4.918999999999983,6081.1927777890005
2025-10-21 13:45:00,71.06481,1.4756940000000007,0.7545381648303535,4.050925,2.8935179999999994,4.3402999999999565,6081.242777789001
2025-10-21 13:48:00,70.68866,1.4178240000000004,0.7609587190156011,4.166666,3.096064,4.3402000000000385,6081.292777789001
2025-10-21 13:51:00,68.75,1.3020829999999997,0.7682325381301113,4.050926,3.1539360000000007,2.6041000000000167,6081.342777789001
2025-10-21 13:54:00,73.00347,1.359954,0.7884325468626981,3.9641209999999996,3.0092600000000003,4.050999999999988,6081.392777789001
2025-10-21 13:57:00,73.37963,1.2442130000000002,0.7256476389929619,3.8773149999999994,3.009259,5.787000000000006,6081.442777789001
2025-10-21 14:00:00,70.68866,1.3020829999999997,0.7456849483644025,3.8773149999999994,2.9513890000000007,4.919000000000011,6081.492777789002
2025-10-21 14:03:00,67.59259,1.273148,0.7356964236310339,3.8483799999999997,2.9513879999999997,2.60420000000002,6081.542777789002
2025-10-21 14:06:00,66.03009,1.3020829999999997,0.7224187243132197,3.8773150000000003,2.922453,4.629600000000011,6081.592777789002
2025-10-21 14:09:00,64.87269,1.3310180000000003,0.7321365898716014,3.819444,2.835648,3.7616000000000156,6081.642777789002
2025-10-21 14:12:00,70.68866,1.359954,0.691800221063979,3.703703999999999,2.633102,3.4721999999999866,6081.692777789002
2025-10-21 14:15:00,75.31829,1.273148,0.735697207578952,3.7615739999999995,2.8645830000000005,8.101899999999972,6081.7427777890025
2025-10-21 14:18:00,73.78472,1.070602,0.6639249004788362,3.616899,2.922453,8.1019,6081.792777789003
2025-10-21 14:21:00,69.90741,0.9837959999999999,0.6718348718419928,3.4722220000000004,2.922454,6.365800000000007,6081.842777789003
2025-10-21 14:24:00,68.34491,1.0416660000000002,0.6533768852479187,3.3564810000000005,2.6909719999999995,4.918900000000008,6081.892777789003
2025-10-21 14:27:00,72.62731,1.2731480000000008,0.6887886251667242,3.587962,2.633102,4.340199999999982,6081.942777789003
2025-10-21 14:30:00,75.31829,1.2442130000000002,0.7256484156724076,3.819444,2.951389,4.629599999999982,6081.992777789003
2025-10-21 14:33:00,71.06481,1.0995369999999998,0.7159598108450068,3.7326390000000007,3.0671300000000006,5.4976999999999805,6082.042777789004
2025-10-21 14:36:00,67.21644,1.1284719999999995,0.7267781823091413,3.6747679999999994,2.9803230000000003,4.918999999999983,6082.092777789004
2025-10-21 14:39:00,65.27778,1.2152769999999995,0.6929127469933472,3.7615740000000004,2.8935180000000003,2.8935000000000173,6082.142777789004
2025-10-21 14:42:00,65.65394,1.2442130000000002,0.7028101392595285,3.6458329999999997,2.748842,1.1573999999999955,6082.192777789004
2025-10-21 14:45:00,73.00347,1.359954,0.691800221063979,3.616898,2.546296000000001,3.4722999999999615,6082.242777789004
2025-10-21 14:48:00,73.78472,1.157407,0.6729272952891677,3.5590280000000005,2.748843000000001,4.629600000000039,6082.2927777890045
2025-10-21 14:51:00,70.28356,1.1284720000000004,0.7267788882092644,3.5879630000000002,2.8935189999999995,4.34020000000001,6082.342777789005
2025-10-21 14:54:00,68.75,1.2152779999999996,0.6695100225321228,3.616898,2.719907,2.8934000000000424,6082.392777789005
2025-10-21 14:57:00,67.59259,1.2152779999999996,0.69291388481486,3.645834,2.7777780000000005,3.182900000000018,6082.442777789005
2025-10-21 15:00:00,65.65394,1.3020829999999997,0.6983394725468016,3.819445,2.835649,1.1573999999999955,6082.492777789005
2025-10-21 15:03:00,68.75,1.359954,0.7417979611032228,3.7615739999999995,2.748842,3.182799999999986,6082.542777789005
2025-10-21 15:06:00,70.68866,1.359954,0.7417971287409264,3.819445,2.806711999999999,3.182799999999986,6082.592777789006
2025-10-21 15:09:00,74.16088,1.3020829999999997,0.6983394725468016,3.732639,2.748843,4.3402999999999565,6082.642777789006
2025-10-21 15:12:00,78.81944,1.273148,0.6887869458099394,3.7326390000000007,2.7777769999999995,5.787000000000035,6082.692777789006
2025-10-21 15:15:00,75.31829,1.1284720000000004,0.7267781823091416,3.6458329999999997,2.9513879999999997,3.47229999999999,6082.742777789006
2025-10-21 15:18:00,70.3125,1.157407,0.7166122110073371,3.6747679999999994,2.922452999999999,4.340300000000013,6082.792777789006
2025-10-21 15:21:00,70.3125,1.186343,0.6829538034080036,3.645834,2.8067130000000002,3.4721999999999866,6082.8427777890065
2025-10-21 15:24:00,71.84606,1.3020839999999998,0.72241987864766,3.703703999999999,2.748842,5.786999999999978,6082.892777789007
2025-10-21 15:27:00,70.3125,1.1863419999999998,0.7270728400210097,3.616898,2.835648,4.629600000000039,6082.942777789007
2025-10-21 15:30:00,63.71528,0.9837959999999999,0.709659207233689,3.703704,3.211805,2.0254000000000474,6082.992777789007
2025-10-21 15:33:00,61.02431,1.157407,0.6499851847277687,3.703704000000001,2.8645829999999997,-2.6041999999999916,6083.042777789007
2025-10-21 15:36:00,62.55787,1.2152780000000005,0.6929138848148603,3.616898,2.748842,0.28930000000002565,6083.092777789007
2025-10-21 15:39:00,66.43519,1.273148,0.6640077487051939,3.703704,2.719907,1.1574999999999704,6083.142777789008
2025-10-21 15:42:00,71.44097,1.359953,0.6917990048527403,3.732639,2.6620369999999998,1.1575000000000273,6083.192777789008
2025-10-21 15:45:00,78.03819,1.3020839999999998,0.6733247139127928,3.8483799999999997,2.835647,1.4467000000000212,6083.242777789008
2025-10-21 15:48:00,69.12616,1.070602,0.7050585558934447,3.7615749999999997,3.125,1.4467000000000212,6083.292777789008
2025-10-21 15:51:00,68.37384,1.1863419999999998,0.7687494813298508,3.7905089999999992,3.0671299999999997,1.1573999999999955,6083.342777789008
2025-10-21 15:54:00,75.31829,1.3310180000000003,0.6562409986405879,3.819444,2.748841999999999,2.8935000000000173,6083.3927777890085
2025-10-21 15:57:00,68.75,1.0995369999999998,0.6954696780288461,3.9351849999999997,3.240742,0.867999999999995,6083.442777789009
2025-10-21 16:00:00,63.33912,1.0995369999999998,0.6954689601623849,3.819444999999999,3.125001,0.0,6083.492777789009
2025-10-21 16:03:00,62.93403,1.2442130000000002,0.6546367870217689,3.7615739999999995,2.8067130000000002,-0.28930000000002565,6083.542777789009
2025-10-21 16:06:00,68.34491,1.3888889999999998,0.7009614068578085,3.6747680000000003,2.5752309999999996,0.8681000000000267,6083.592777789009
2025-10-21 16:09:00,62.93403,1.2442129999999993,0.7256484156724071,3.7615729999999994,2.8935180000000003,-1.446799999999996,6083.642777789009
2025-10-21 16:12:00,62.93403,1.2152779999999996,0.6929146795285756,3.9351849999999997,3.0671299999999997,-0.28930000000002565,6083.69277778901
2025-10-21 16:15:00,62.96296,1.3020839999999998,0.647224718612841,3.8483799999999997,2.806711999999999,-0.5786999999999694,6083.74277778901
2025-10-21 16:18:00,62.96296,1.3020829999999997,0.6733261574055643,3.7326379999999997,2.719908,-2.0253999999999905,6083.79277778901
2025-10-21 16:21:00,64.09144,1.3020829999999997,0.673324392860775,3.616898,2.604166,-0.28930000000002565,6083.84277778901
2025-10-21 16:24:00,64.87269,1.273148,0.664008622628353,3.587962,2.6041659999999993,0.0,6083.89277778901
2025-10-21 16:27:00,62.55787,1.2152779999999996,0.6452070697826116,3.645834,2.719907,-0.867999999999995,6083.9427777890105
2025-10-21 16:30:00,64.87269,1.3310189999999995,0.7078349631803779,3.7905100000000003,2.7777769999999995,-0.8680999999999699,6083.992777789011
2025-10-21 16:33:00,68.75,1.359954,0.6652083619030218,3.703704,2.6041659999999993,0.8680999999999699,6084.042777789011
2025-10-21 16:36:00,65.625,1.2152779999999996,0.6695100225321228,3.645834,2.748843,0.0,6084.092777789011
2025-10-21 16:39:00,68.75,1.2442129999999993,0.6546359215299344,3.819444999999999,2.8645829999999997,0.28930000000002565,6084.142777789011
2025-10-21 16:42:00,58.68056,1.157407,0.7375202118639484,3.9641199999999994,3.240742,-4.050900000000013,6084.192777789011
2025-10-21 16:45:00,58.3044,1.157407,0.6499851847277687,3.7615740000000004,2.922452999999999,-1.446799999999996,6084.242777789012
2025-10-21 16:48:00,65.27778,1.3310180000000003,0.6562419303226619,3.616897,2.546296,-0.5787000000000262,6084.292777789012
2025-10-21 16:51:00,55.58449,0.9259260000000005,0.6300326087632456,3.240741,2.719908,-2.0255000000000223,6084.342777789012
2025-10-21 16:54:00,65.65394,1.2442130000000002,0.6791786103886454,3.501158,2.5752319999999997,-0.28930000000002565,6084.392777789012
2025-10-21 16:57:00,69.90741,1.3020830000000005,0.6983394725468018,3.8773150000000003,2.8935189999999995,-0.5786999999999694,6084.442777789012
2025-10-21 17:00:00,63.71528,1.0127310000000005,0.5999773941523662,3.5590280000000005,2.864584,-0.5786999999999694,6084.4927777890125
2025-10-21 17:03:00,59.08565,1.0995369999999998,0.6301985139610498,3.5590270000000004,2.7777770000000004,-2.0255000000000223,6084.542777789013
2025-10-21 17:06:00,57.14699,1.157407,0.6013398111004385,3.327546000000001,2.430555,-3.4721999999999866,6084.592777789013
2025-10-21 17:09:00,54.42708,1.0127310000000005,0.5774284631490314,3.1539350000000006,2.430556,-4.629699999999957,6084.642777789013
2025-10-21 17:12:00,45.92014,1.0995369999999998,0.6068810705766473,3.3564810000000005,2.546296,-5.787000000000035,6084.692777789013
