Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-21 17:15:00,47.48264,1.273148,0.5188985454984218,3.327546,2.1990740000000004,-6.94440000000003,6084.742777789013
2025-10-21 17:18:00,53.26968,1.2731480000000008,0.5518584669870831,2.8645830000000005,1.765046,-6.076499999999953,6084.792777789014
2025-10-21 17:21:00,58.70949,1.359954,0.6373025984905414,2.8645830000000005,1.7361110000000002,-4.050999999999988,6084.842777789014
2025-10-21 17:24:00,59.46181,1.0995369999999998,0.5825767958146753,2.922454,2.0833329999999997,-5.208300000000008,6084.892777789014
2025-10-21 17:27:00,50.54977,0.9837960000000008,0.5674618298731667,3.009259,2.3148149999999994,-6.365700000000004,6084.942777789014
2025-10-21 17:30:00,42.82407,1.0416660000000002,0.5124066393054177,3.009259,2.170139,-6.944500000000005,6084.992777789014
2025-10-21 17:33:00,47.48264,1.3020829999999997,0.526760283355197,2.8935180000000003,1.7361110000000002,-8.68059999999997,6085.0427777890145
2025-10-21 17:36:00,44.38657,1.1574079999999993,0.48702142325952186,2.6909729999999996,1.6782400000000006,-7.8125,6085.092777789015
2025-10-21 17:39:00,41.29051,1.2152779999999996,0.5932834627118746,2.748843,1.765047,-8.101799999999969,6085.142777789015
2025-10-21 17:42:00,49.4213,1.4178239999999995,0.557818286947078,2.806712,1.5335650000000003,-8.391200000000026,6085.192777789015
2025-10-21 17:45:00,47.8588,1.2152779999999996,0.5353110057712032,2.7777789999999998,1.7361110000000002,-6.94440000000003,6085.242777789015
2025-10-21 17:48:00,42.44791,1.0995369999999998,0.5571101402691596,2.951389,2.083334,-7.523200000000031,6085.292777789015
2025-10-21 17:51:00,40.1331,1.3020829999999997,0.526760283355197,3.009259,1.851852,-7.233799999999974,6085.342777789016
2025-10-21 17:54:00,40.1331,1.273148,0.5188985454984207,2.8067130000000002,1.6782409999999999,-7.8125,6085.392777789016
2025-10-21 17:57:00,37.03704,1.3310179999999994,0.4975865087953566,2.633102,1.4178240000000004,-7.8125,6085.442777789016
2025-10-21 18:00:00,40.50926,1.3888889999999998,0.5501091802000877,2.4884259999999996,1.2442130000000002,-8.96999999999997,6085.492777789016
2025-10-21 18:03:00,38.9757,1.273148,0.5518584669870829,2.546296,1.4467590000000001,-8.969899999999996,6085.542777789016
2025-10-21 18:06:00,41.29051,1.359954,0.607807356547184,2.835649,1.6782409999999999,-9.259199999999964,6085.5927777890165
2025-10-21 18:09:00,43.22916,1.359954,0.5049873220220366,2.835649,1.5914349999999997,-9.259299999999996,6085.642777789017
2025-10-21 18:12:00,41.29051,1.273148,0.48267694230440134,2.5752319999999997,1.4178240000000004,-8.680499999999995,6085.692777789017
2025-10-21 18:15:00,35.50347,1.2442129999999993,0.475166970971072,2.430555,1.3020830000000005,-9.837900000000047,6085.742777789017
2025-10-21 18:18:00,33.94097,1.3020829999999997,0.5600650727189311,2.430555,1.3020839999999998,-8.101799999999969,6085.792777789017
2025-10-21 18:21:00,37.4132,1.4467590000000001,0.6328298350657363,2.517361,1.273148,-9.838000000000022,6085.842777789017
2025-10-21 18:24:00,41.66666,1.475695,0.5731268035504851,2.6041670000000003,1.273148,-9.837900000000047,6085.892777789018
2025-10-21 18:27:00,36.66088,1.273148,0.5188985454984218,2.517361,1.3888890000000007,-10.127299999999991,6085.942777789018
2025-10-21 18:30:00,32.03125,1.273148,0.5823943761229061,2.4884259999999996,1.4178239999999995,-9.548600000000022,6085.992777789018
2025-10-21 18:33:00,33.56482,1.4178240000000004,0.5578170357954131,2.5752310000000005,1.3020829999999997,-10.70599999999996,6086.042777789018
2025-10-21 18:36:00,37.4132,1.475695,0.5731268035504851,2.6041670000000003,1.273148,-8.680600000000027,6086.092777789018
2025-10-21 18:39:00,40.1331,1.4178240000000004,0.5578170357954131,2.4594900000000006,1.1863419999999998,-9.838000000000022,6086.1427777890185
2025-10-21 18:42:00,35.09838,1.2152770000000004,0.5030477474008377,2.34375,1.273148,-10.706000000000017,6086.192777789019
2025-10-21 18:45:00,31.25,1.2442129999999993,0.5436083245757355,2.3148149999999994,1.2442130000000002,-9.837999999999965,6086.242777789019
2025-10-21 18:48:00,33.94097,1.4467590000000001,0.5654891593832299,2.4594900000000006,1.157407,-10.127299999999991,6086.292777789019
2025-10-21 18:51:00,33.56482,1.3310180000000003,0.5345817920101898,2.430555,1.2442130000000002,-9.548699999999997,6086.342777789019
2025-10-21 18:54:00,38.9757,1.5046290000000004,0.49702570518801126,2.430555,1.0127319999999997,-10.127299999999991,6086.392777789019
2025-10-21 18:57:00,35.09838,1.273148,0.48267694230440134,2.34375,1.1863420000000007,-10.705999999999989,6086.44277778902
2025-10-21 19:00:00,31.62616,1.3310190000000004,0.534580847235427,2.343751,1.157407,-10.99539999999999,6086.49277778902
2025-10-21 19:03:00,30.46875,1.359954,0.5049873220220377,2.372686,1.1284720000000004,-11.863399999999984,6086.54277778902
2025-10-22 08:39:00,69.15509,1.2442130000000002,0.7477846306176034,3.616898,2.7777769999999995,-4.918999999999983,6086.54277778902
2025-10-22 08:42:00,63.33912,0.9837960000000008,0.6112375283242532,3.327546000000001,2.6909729999999996,-3.4722000000000435,6086.54277778902
2025-10-23 07:57:00,42.07176,2.6909729999999996,,2.4884269999999997,-0.2893530000000002,-10.416699999999992,6086.54277778902
2025-10-23 08:00:00,44.79166,1.1574079999999993,0.5753111007976243,3.414351999999999,2.4884250000000003,-8.101799999999969,6086.59277778902
2025-10-23 08:03:00,41.31945,2.054398,0.6218564778059078,3.9351849999999997,1.9675919999999998,-8.969899999999996,6086.64277778902
2025-10-23 08:06:00,36.28472,2.170139,0.6472290351297219,3.6747679999999994,1.5914359999999999,-10.705999999999989,6086.6927777890205
2025-10-23 08:09:00,35.90857,2.2858789999999996,0.6060508012797897,3.4722219999999995,1.2442140000000004,-10.12730000000002,6086.742777789021
2025-10-23 08:12:00,35.12732,2.170139,0.7008766530544543,3.385416,1.3310180000000003,-10.416699999999992,6086.792777789021
2025-10-23 08:15:00,35.12732,2.2858789999999996,0.6060508012797897,3.4432859999999996,1.2152780000000005,-9.83789999999999,6086.842777789021
2025-10-23 08:18:00,35.12732,2.1990739999999995,0.5886374188618835,3.298609999999999,1.157407,-10.995399999999961,6086.892777789021
2025-10-23 08:21:00,34.72222,2.1990739999999995,0.7075508831857055,3.2407399999999997,1.157407,-10.70599999999996,6086.942777789021
2025-10-23 08:24:00,35.12732,2.2858789999999996,0.7274670254899024,3.2407399999999997,1.070602,-8.96999999999997,6086.992777789022
2025-10-23 08:27:00,33.59375,2.228009,0.761908703165354,3.298609999999999,1.2152769999999995,-8.969900000000052,6087.042777789022
2025-10-23 08:30:00,34.72222,2.170139,0.6472270294780081,3.2696749999999994,1.1863420000000007,-9.548500000000047,6087.092777789022
2025-10-23 08:33:00,39.00463,2.228009,0.7142071457060738,3.0381940000000007,0.9259260000000005,-9.838000000000022,6087.142777789022
2025-10-23 08:36:00,39.75695,2.1701390000000007,0.6472270294780084,3.2407399999999997,1.157407,-8.969899999999996,6087.192777789022
2025-10-23 08:39:00,47.10648,2.2858790000000004,0.6723309795511916,3.530092,1.3310190000000004,-8.680600000000027,6087.2427777890225
2025-10-23 08:42:00,41.29051,2.0833330000000005,0.7268452540748601,3.7615740000000004,1.8229170000000003,-9.83789999999999,6087.292777789023
2025-10-23 08:45:00,44.01041,2.228009,0.6598088529621116,3.8773150000000003,1.7361110000000002,-9.548600000000022,6087.342777789023
2025-10-23 08:48:00,42.44791,2.141204,0.6409104740970791,3.616898,1.5625000000000009,-8.101800000000026,6087.392777789023
2025-10-23 08:51:00,39.38079,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,-10.127299999999991,6087.442777789023
2025-10-23 08:54:00,44.79166,2.228009,0.7142053973736101,3.703704000000001,1.5914349999999997,-9.259299999999996,6087.492777789023
2025-10-23 08:57:00,44.01041,2.141204,0.6941841283645545,3.5879630000000002,1.5625,-8.39119999999997,6087.542777789024
2025-10-23 09:00:00,44.01041,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,-7.233800000000031,6087.592777789024
2025-10-23 09:03:00,50.5787,2.170139,0.7904774913208575,3.6458340000000007,1.6493060000000002,-8.101800000000026,6087.642777789024
2025-10-23 09:06:00,40.91435,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-8.680600000000027,6087.692777789024
2025-10-24 19:57:00,34.75116,2.4016200000000003,1.506973816476602,4.918984000000001,3.385414000000001,-10.995399999999961,6087.692777789024
2025-10-24 20:00:00,83.50694,3.5879639999999995,5.012082434943231,0.17361199999999943,3.356478000000001,36.74769999999998,6087.692777789024
2025-10-26 11:06:00,30.46875,4.108796,3.14413302304878,5.526624,3.761578,-11.574099999999987,6087.692777789024
2025-10-26 11:09:00,35.50347,4.166666,5.301671920471785,1.3020830000000005,3.761578,-9.259299999999996,6087.692777789024
2025-10-27 06:48:00,60.47454,2.6909720000000004,,2.835648,0.11574099999999987,-7.233800000000002,6087.692777789024
2025-10-27 06:51:00,41.29051,0.6076380000000006,0.4097997479302754,2.6041670000000003,2.256945,-9.548600000000022,6087.742777789024
2025-10-27 06:54:00,41.6956,0.9837959999999999,0.4056225633659781,2.719907,1.851852,-8.1019,6087.7927777890245
2025-10-27 06:57:00,39.75695,0.9837959999999999,0.4056225633659781,2.6909720000000004,1.8229170000000003,-7.523199999999974,6087.842777789025
2025-10-27 07:00:00,41.6956,0.9548609999999993,0.4293364519557626,2.6041669999999995,1.7939820000000006,-9.83789999999999,6087.892777789025
2025-10-27 07:03:00,51.73611,1.3020829999999997,0.44876724853973504,2.6041669999999995,1.38889,-8.1019,6087.942777789025
2025-10-27 07:06:00,57.92824,1.0995369999999998,0.5825776546902505,2.6620369999999998,1.8229169999999995,-7.8125,6087.992777789025
2025-10-27 07:09:00,57.14699,0.8680559999999993,0.5267594392880599,3.6747689999999995,3.096064,-5.786999999999978,6088.042777789025
2025-10-27 07:12:00,50.95486,0.8969909999999999,0.49131633512066997,3.2696769999999997,2.6041670000000003,-7.233800000000002,6088.092777789026
2025-10-27 07:15:00,46.70139,0.8680559999999993,0.4037263635723326,2.922453999999999,2.1990730000000003,-8.1019,6088.142777789026
2025-10-27 07:18:00,44.76273,0.8969909999999999,0.3815287131194772,2.633102,1.851852,-8.969899999999996,6088.192777789026
2025-10-27 07:21:00,48.26389,1.0127319999999997,0.3336138635713981,2.34375,1.3888889999999998,-7.8125,6088.242777789026
2025-10-27 07:24:00,44.41551,0.9548609999999993,0.39764889921258345,2.1990739999999995,1.359954,-8.680500000000052,6088.292777789026
2025-10-27 07:27:00,42.44791,0.9837959999999999,0.4056225633659781,2.1701379999999997,1.3020829999999997,-8.68059999999997,6088.3427777890265
2025-10-27 07:30:00,40.5382,0.9837959999999999,0.49432198309301595,2.256944,1.4756939999999998,-9.548699999999968,6088.392777789027
2025-10-27 07:33:00,39.35185,1.0416659999999993,0.3403713005474742,2.4016199999999994,1.4178240000000004,-10.12730000000002,6088.442777789027
2025-10-27 07:36:00,45.54398,1.157407,0.30591675437084026,2.141203,1.0127319999999997,-10.127399999999994,6088.492777789027
2025-10-27 07:39:00,50.95486,1.1284729999999996,0.4789377945288198,1.880788,0.8969900000000006,-9.548599999999993,6088.542777789027
2025-10-27 07:42:00,66.43519,1.359954,0.7884317655024952,2.951389,1.9965269999999995,-7.233800000000002,6088.592777789027
2025-10-27 07:45:00,70.37037,0.8969909999999999,0.5585451765256968,3.4722230000000005,2.8935179999999994,-2.3148000000000195,6088.642777789028
2025-10-27 07:48:00,62.55787,0.43402799999999964,0.47611337263175996,2.3726849999999997,2.4594900000000006,-1.1574999999999989,6088.692777789028
2025-10-27 07:51:00,45.54398,0.78125,0.45196608610114947,2.8067130000000002,2.2569440000000007,-5.787000000000006,6088.742777789028
2025-10-27 07:54:00,41.66666,1.1574079999999993,0.41331964638094915,2.6909729999999996,1.6203710000000004,-9.259300000000025,6088.792777789028
2025-10-27 07:57:00,44.76273,1.2152780000000005,0.3801638340994795,2.3148150000000003,1.1574079999999993,-10.995299999999986,6088.842777789028
2025-10-27 08:00:00,49.79745,1.1284720000000004,0.4789386390848932,2.1122680000000003,1.1284719999999995,-9.259200000000021,6088.8927777890285
2025-10-27 08:03:00,57.14699,1.2442129999999993,0.5738303711861138,2.546296,1.5046290000000004,-8.969999999999999,6088.942777789029
2025-10-27 08:06:00,58.68056,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-7.233800000000002,6088.992777789029
2025-10-27 08:09:00,54.42708,1.1284720000000004,0.44471526844075304,2.7777770000000004,1.765046,-6.6551000000000045,6089.042777789029
2025-10-27 08:12:00,45.92014,1.0127310000000005,0.6217155530868356,3.0671290000000004,2.4016199999999994,-8.680499999999995,6089.092777789029
2025-10-27 08:15:00,50.17361,1.157407,0.4133179460580717,2.8935190000000004,1.8229170000000003,-6.944500000000005,6089.142777789029
2025-10-27 08:18:00,49.0162,1.157407,0.5478367404832751,2.719908,1.765047,-7.8125,6089.19277778903
2025-10-27 08:21:00,49.79745,1.157407,0.5478367404832742,3.0381940000000007,2.0833329999999997,-6.94440000000003,6089.24277778903
2025-10-27 08:24:00,47.48264,1.070601,0.521352967935091,2.9513880000000006,2.0833329999999997,-7.233799999999974,6089.29277778903
2025-10-27 08:27:00,47.48264,0.9259259999999996,0.38961731048783704,2.662038,1.851852,-7.233800000000031,6089.34277778903
2025-10-27 08:30:00,45.92014,0.9259259999999996,0.4208659602864631,2.4884259999999996,1.7071760000000005,-9.259299999999996,6089.39277778903
2025-10-27 08:33:00,47.10648,1.1863419999999998,0.5269678835647852,2.604166,1.5914349999999997,-7.5230999999999995,6089.4427777890305
2025-10-27 08:36:00,50.17361,1.1284720000000004,0.5919905057573006,2.6620360000000005,1.7939809999999996,-7.233799999999974,6089.492777789031
2025-10-27 08:39:00,47.07755,1.4467590000000001,0.483383467377593,3.240741,1.8807869999999998,-7.5230999999999995,6089.542777789031
2025-10-27 08:42:00,42.85301,1.4467599999999994,0.600469606184385,3.0960649999999994,1.8229170000000003,-8.680499999999995,6089.592777789031
2025-10-27 08:45:00,44.38657,1.4756939999999998,0.5342519303389698,3.211806,1.851852,-9.259299999999996,6089.642777789031
2025-10-27 08:48:00,41.66666,1.5046299999999997,0.4440499956832484,2.9803249999999997,1.5335640000000001,-7.233799999999974,6089.692777789031
2025-10-27 08:51:00,40.1331,1.3888889999999998,0.5501104192025522,2.7777780000000005,1.5335660000000004,-8.96999999999997,6089.742777789032
2025-10-27 08:54:00,48.26389,1.5914359999999999,0.46272916022955585,2.8935190000000004,1.359953,-8.680499999999995,6089.792777789032
2025-10-27 08:57:00,47.07755,1.359954,0.504988686987829,2.7777780000000005,1.5335650000000003,-8.391200000000026,6089.842777789032
2025-10-27 09:00:00,49.04514,1.5335650000000003,0.5883010606401259,3.1539350000000006,1.765046,-7.8125,6089.892777789032
2025-10-27 09:03:00,49.0162,1.2442130000000002,0.5436083245757348,2.9803240000000004,1.9097219999999995,-8.680600000000027,6089.942777789032
2025-10-27 09:06:00,52.48843,0.868055,0.4037270643598442,2.5752310000000005,1.851852,-6.365700000000004,6089.9927777890325
2025-10-27 09:09:00,48.26389,0.9548610000000002,0.42933645195576287,2.5752309999999996,1.765046,-6.94440000000003,6090.042777789033
2025-10-27 09:12:00,47.48264,1.157407,0.41331939818409374,2.5752310000000005,1.5046300000000006,-8.680600000000027,6090.092777789033
2025-10-27 09:15:00,51.73611,1.2731480000000008,0.482678264428415,2.546296000000001,1.3888889999999998,-8.680499999999995,6090.142777789033
2025-10-27 09:18:00,53.26968,1.1284720000000004,0.5390659880088584,2.719907,1.7939809999999996,-7.233800000000031,6090.192777789033
2025-10-27 09:21:00,55.98958,1.1284719999999995,0.5101304358157465,2.835648,1.8807869999999998,-7.233799999999974,6090.242777789033
2025-10-27 09:24:00,50.5787,0.8969899999999997,0.44048770608718096,2.430555,1.7071759999999996,-6.944500000000005,6090.292777789034
2025-10-27 09:27:00,52.51736,1.2152770000000004,0.5353128595337051,2.633101,1.5914359999999999,-5.786999999999978,6090.342777789034
2025-10-27 09:30:00,61.02431,1.1863420000000007,0.31167442553514374,2.314814,1.1574079999999993,-6.6551000000000045,6090.392777789034
2025-10-27 09:33:00,63.33912,1.2152770000000004,0.5030477474008367,3.009259,1.9386569999999992,-5.787099999999953,6090.442777789034
2025-10-27 09:36:00,58.3044,0.9548609999999993,0.4851783112539899,2.9803239999999995,2.228009,-5.7871000000000095,6090.492777789034
2025-10-27 09:39:00,55.98958,0.9259259999999996,0.44941897902851025,2.748843,1.9965279999999996,-6.076400000000035,6090.5427777890345
2025-10-27 09:42:00,49.4213,0.8391200000000003,0.3950527682021738,2.517361,1.8229169999999995,-7.233799999999974,6090.592777789035
2025-10-27 09:45:00,51.73611,1.0416669999999995,0.45438441442326183,2.4016209999999996,1.5046290000000004,-6.94440000000003,6090.642777789035
2025-10-27 09:48:00,55.61343,1.070602,0.39159331838951794,2.141203,1.157407,-6.654999999999973,6090.692777789035
2025-10-27 09:51:00,57.92824,1.1284720000000004,0.4061167119631233,3.530093,2.4884259999999996,-6.076400000000035,6090.742777789035
2025-10-27 09:54:00,57.14699,1.070602,0.4292255240123154,2.6909720000000004,1.7361110000000002,-6.076399999999978,6090.792777789035
2025-10-27 09:57:00,57.52315,1.0995369999999998,0.4708058615527299,2.3148150000000003,1.359954,-8.391100000000051,6090.842777789036
2025-10-27 10:00:00,71.73032,1.3020839999999998,0.8725304113681182,2.922454,2.1701390000000007,-5.208300000000008,6090.892777789036
2025-10-27 10:03:00,69.90741,0.868055,0.6074530497861824,3.9351839999999996,3.4722229999999996,1.1573999999999955,6090.942777789036
2025-10-27 10:06:00,54.83218,0.7523140000000001,0.5045661054986497,3.038194,2.6041670000000003,-4.340299999999985,6090.992777789036
2025-10-27 10:09:00,47.8588,0.8969899999999997,0.44048770608718185,2.6909719999999995,1.967593,-7.812500000000028,6091.042777789036
2025-10-27 10:12:00,57.14699,1.0416669999999995,0.38426670972337795,2.6041669999999995,1.6493060000000002,-5.787000000000035,6091.0927777890365
2025-10-27 10:15:00,57.14699,1.0416670000000003,0.45438549882620444,2.5752319999999997,1.6782409999999999,-6.076499999999982,6091.142777789037
2025-10-27 10:18:00,59.46181,0.9548609999999993,0.4851783112539899,2.4884269999999997,1.7361120000000003,-5.787000000000035,6091.192777789037
2025-10-27 10:21:00,59.05671,1.0127319999999997,0.4758041225483016,2.5752319999999997,1.7361110000000002,-5.208300000000008,6091.242777789037
2025-10-27 10:24:00,67.59259,1.1284720000000004,0.47893863908489426,2.748842,1.765046,-4.050900000000013,6091.292777789037
2025-10-27 10:27:00,76.47569,0.9259259999999996,0.5246394448409863,2.748842,2.0833330000000005,-0.5786999999999978,6091.342777789037
2025-10-27 10:30:00,78.81944,0.3761580000000002,0.507151328104406,2.1122690000000004,2.4016199999999994,2.893599999999992,6091.392777789038
2025-10-27 10:33:00,73.37963,0.43402799999999964,0.541548665878925,2.083334,2.314814,2.6040999999999883,6091.442777789038
2025-10-27 10:36:00,57.14699,0.5787040000000001,0.5029033906722505,2.430556,2.2858799999999997,-3.4721999999999866,6091.492777789038
2025-10-27 10:39:00,50.17361,1.244212,0.47516671070754485,2.314814,1.186343,-7.8125,6091.542777789038
2025-10-27 10:42:00,43.22916,1.5335640000000001,0.6574946624534584,2.604166,1.273147999999999,-7.8125,6091.592777789038
2025-10-27 10:45:00,35.09838,1.938657,0.5962050370073224,3.0960639999999993,1.2442130000000002,-9.548600000000022,6091.6427777890385
2025-10-27 10:48:00,37.4132,1.8807869999999998,0.4436254102571121,2.748842,0.8969900000000006,-10.127299999999991,6091.692777789039
2025-10-27 10:51:00,33.94097,1.7939819999999997,0.8246588517760958,2.748843,1.244212,-9.548600000000022,6091.742777789039
2025-10-27 10:54:00,46.70139,1.967593,0.6984187513054393,3.414352,1.5914350000000006,-7.233800000000031,6091.792777789039
2025-10-27 10:57:00,47.8588,2.054398,0.5593263945957594,3.501158,1.5046299999999997,-7.8125,6091.842777789039
2025-10-27 11:00:00,45.92014,2.0254630000000002,0.5534170328026738,3.327547,1.359953,-8.969899999999996,6091.892777789039
2025-10-27 11:03:00,44.38657,2.054398,0.6739914450059513,3.5879630000000002,1.6493049999999991,-8.391200000000026,6091.94277778904
2025-10-27 11:06:00,50.17361,2.1701380000000006,0.49594043661190834,3.7326379999999997,1.5914349999999997,-8.680499999999995,6091.99277778904
2025-10-27 11:09:00,44.76273,1.8807869999999998,0.6330696612411807,3.4432859999999996,1.6782410000000008,-8.391300000000001,6092.04277778904
2025-10-27 11:12:00,47.48264,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-9.548599999999965,6092.09277778904
2025-10-27 11:15:00,50.5787,1.9965279999999996,0.6090707387152666,3.9351849999999997,2.0254640000000004,-8.1019,6092.14277778904
2025-10-27 11:18:00,51.73611,2.0254630000000002,0.6154726873826581,3.7905089999999992,1.851852,-9.259299999999996,6092.1927777890405
2025-10-27 11:21:00,52.11227,1.9965279999999996,0.6604329851518697,3.6747690000000004,1.7939809999999996,-7.8125,6092.242777789041
2025-10-27 11:24:00,52.48843,1.967593,0.6536232085969339,3.703704,1.851850999999999,-8.39119999999997,6092.292777789041
2025-10-27 11:27:00,53.64583,1.9675919999999998,0.6536246131776058,3.616898,1.765047,-7.233800000000002,6092.342777789041
2025-10-27 11:30:00,71.46991,1.938657,0.8968212510646196,4.02199,2.4016210000000004,-5.4976999999999805,6092.392777789041
2025-10-27 11:33:00,69.90741,1.5914349999999997,0.6399354950604751,5.1793960000000006,3.761571000000001,-1.1573999999999955,6092.442777789041
2025-10-27 11:36:00,52.17014,1.4467600000000003,0.565488160718447,3.906251000000001,2.604166,-5.497600000000034,6092.492777789042
2025-10-27 11:39:00,50.17361,1.7939819999999997,0.5637023103857078,3.7615740000000004,2.054398,-6.94440000000003,6092.542777789042
2025-10-27 11:42:00,49.0162,1.8229170000000003,0.6192516460835195,3.645834,1.938657,-7.233800000000031,6092.592777789042
2025-10-27 11:45:00,50.20255,1.938657,0.6467922855676604,3.616898000000001,1.7939809999999996,-7.233799999999974,6092.642777789042
2025-10-27 11:48:00,49.04514,1.7361120000000003,0.6404425928687397,3.7615750000000006,2.1701390000000007,-6.94440000000003,6092.692777789042
2025-10-27 11:51:00,47.48264,1.851852,0.5176330270164033,3.616899,1.8229160000000002,-7.233800000000031,6092.7427777890425
2025-10-27 11:54:00,47.8588,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,-7.233699999999999,6092.792777789043
2025-10-27 11:57:00,44.01041,2.2858799999999997,0.7757992555150944,3.993055,1.851852,-7.5230999999999995,6092.842777789043
2025-10-27 12:00:00,43.22916,2.2280099999999994,0.6598111039247094,4.195602,2.054398,-9.837999999999965,6092.892777789043
2025-10-27 12:03:00,46.70139,2.3148149999999994,0.6785700877341895,4.137731,1.9097230000000005,-7.523200000000031,6092.942777789043
2025-10-27 12:06:00,44.76273,2.170139,0.7008766530544543,3.9351849999999997,1.8807869999999998,-8.391200000000026,6092.992777789043
2025-10-27 12:09:00,42.44791,2.141204,2.1121373664405834,2.141204,2.0833329999999997,-8.1019,6093.042777789044
2025-10-27 12:12:00,52.51736,2.2858790000000004,0.516531730745624,4.02199,1.765046,-7.233799999999974,6093.092777789044
2025-10-27 12:15:00,40.50926,2.0254630000000002,0.667223929131812,3.90625,1.9965279999999996,-8.969899999999996,6093.142777789044
2025-10-27 12:18:00,44.01041,2.256944,0.6002575076998319,3.993055,1.7939809999999996,-9.837999999999965,6093.192777789044
2025-10-27 12:21:00,42.44791,2.228009,0.6598088529621116,3.7905089999999992,1.6493049999999991,-8.68059999999997,6093.242777789044
2025-10-27 12:24:00,44.38657,2.314814,0.6785698724510182,3.6458319999999995,1.4178249999999997,-8.68059999999997,6093.2927777890445
2025-10-27 12:27:00,44.76273,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,-8.680600000000027,6093.342777789045
2025-10-27 12:30:00,38.22338,2.0254630000000002,0.7126756606946535,3.993055,2.1122680000000003,-8.969899999999996,6093.392777789045
2025-10-27 12:33:00,38.9757,2.1701390000000007,0.49594435338865445,3.8483790000000004,1.7071759999999996,-9.259299999999996,6093.442777789045
2025-10-27 12:36:00,35.09838,2.0254630000000002,0.46994073877606957,3.3564819999999997,1.359954,-9.837999999999965,6093.492777789045
2025-10-27 12:39:00,38.9757,2.1990740000000004,0.7075508831857056,3.501158,1.4178249999999997,-8.680600000000027,6093.542777789045
2025-10-27 12:42:00,42.07176,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,-9.838000000000022,6093.592777789046
2025-10-27 12:45:00,37.4132,2.141204,0.7409295597703589,3.4722220000000004,1.4756929999999997,-8.969899999999996,6093.642777789046
2025-10-27 12:48:00,40.1331,2.3726849999999997,0.6233409575117491,3.7615740000000004,1.4467590000000001,-9.259199999999964,6093.692777789046
2025-10-27 12:51:00,43.22916,2.3148149999999994,0.6118257241656293,4.050926,1.7939809999999996,-8.391200000000026,6093.742777789046
2025-10-27 12:54:00,42.07176,2.1990739999999995,0.5886374188618835,3.8773139999999993,1.7361110000000002,-8.969899999999996,6093.792777789046
2025-10-27 12:57:00,52.11227,2.4016200000000003,0.697188625554772,3.6458329999999997,1.3310190000000004,-7.8125,6093.8427777890465
2025-10-27 13:00:00,69.12616,2.8935190000000004,,5.902774,2.951385,-6.94440000000003,6093.892777789047
2025-10-27 13:03:00,50.5787,1.9965270000000004,0.6090666794790232,4.282408,2.372686,-6.365700000000004,6093.942777789047
2025-10-27 13:06:00,43.22916,2.054398,0.5593239670729891,4.050926,2.054397,-8.39119999999997,6093.992777789047
2025-10-27 13:09:00,39.72801,2.256945,0.7688642869089205,3.993055,1.8807869999999998,-8.969899999999996,6094.042777789047
2025-10-27 13:12:00,40.5382,2.4016199999999994,0.6971886255547681,4.079861,1.765047,-9.548599999999965,6094.092777789047
2025-10-27 13:15:00,33.18866,2.141203,0.49076436022163417,3.8773150000000003,1.7650469999999991,-9.83789999999999,6094.142777789048
2025-10-27 13:18:00,38.19445,2.430555,0.6348051146514007,3.8773150000000003,1.5046299999999997,-8.391200000000026,6094.192777789048
2025-10-27 13:21:00,40.50926,2.34375,0.7406589405194121,3.703703999999999,1.475694999999999,-9.837900000000047,6094.242777789048
2025-10-27 13:24:00,40.50926,2.170139,0.6472270294780081,3.6458329999999997,1.5625000000000009,-8.969899999999996,6094.292777789048
2025-10-27 13:27:00,42.07176,2.2858790000000004,0.7274652537816846,3.7326390000000007,1.5624999999999991,-9.548500000000047,6094.342777789048
2025-10-27 13:30:00,41.29051,2.141203,0.5769555685852361,3.616898,1.5335649999999994,-8.96999999999997,6094.3927777890485
2025-10-27 13:33:00,40.1331,2.228009,0.7619071429170224,3.732639,1.6493049999999991,-9.837999999999965,6094.442777789049
2025-10-27 13:36:00,42.44791,2.2858789999999996,0.6723289173323129,3.7905089999999992,1.5914349999999997,-8.68059999999997,6094.492777789049
2025-10-27 13:39:00,41.29051,2.170139,0.5828050264100668,3.6458329999999997,1.5335650000000003,-9.259299999999996,6094.542777789049
2025-10-27 13:42:00,43.22916,2.228009,0.7142071457060738,3.616898,1.5046299999999997,-8.680600000000027,6094.592777789049
2025-10-27 13:45:00,45.92014,2.3726849999999997,0.796492870370918,3.819444,1.5914350000000006,-7.523200000000031,6094.642777789049
2025-10-27 13:48:00,49.4213,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,-7.8125,6094.69277778905
2025-10-27 13:51:00,53.26968,2.343749,0.6847915643941282,4.108795,1.8518530000000002,-7.523199999999974,6094.74277778905
2025-10-27 13:54:00,51.35995,2.054398,0.67399312185539,3.790509,1.851852,-7.8125,6094.79277778905
2025-10-27 13:57:00,47.48264,2.141204,0.6409084827349476,3.9641200000000003,1.9097210000000002,-8.680500000000052,6094.84277778905
2025-10-27 14:00:00,42.82407,1.9965270000000004,0.464707274525557,3.7615730000000003,1.7939819999999997,-7.8125,6094.89277778905
2025-10-27 14:03:00,47.07755,1.9386579999999993,0.5356027481617389,3.3564819999999997,1.4756939999999998,-8.969899999999996,6094.9427777890505
2025-10-27 14:06:00,42.82407,1.9386579999999993,0.6467941499736727,3.414351999999999,1.5914349999999997,-8.39119999999997,6094.992777789051
2025-10-27 14:09:00,50.17361,2.141203,0.6941821838961575,3.5879629999999993,1.5625,-7.233799999999974,6095.042777789051
2025-10-27 14:12:00,46.32523,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-7.523200000000031,6095.092777789051
2025-10-27 14:15:00,47.10648,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,-7.523200000000031,6095.142777789051
2025-10-27 14:18:00,49.0162,2.141203,0.7409308465265381,3.6747680000000003,1.6782410000000008,-7.5230999999999995,6095.192777789051
2025-10-27 14:21:00,54.83218,2.314814,0.5216560432154165,4.600694000000001,2.3148160000000004,-8.101800000000026,6095.242777789052
2025-10-27 14:24:00,57.92824,2.1701380000000006,0.5828048245942871,3.7615730000000003,1.6493060000000002,-6.365799999999979,6095.292777789052
2025-10-27 14:27:00,51.73611,1.9675919999999998,0.5415577240757472,3.5879630000000002,1.6782409999999999,-8.391200000000026,6095.342777789052
2025-10-27 14:30:00,49.0162,2.054398,0.5593263945957594,3.4432869999999998,1.4467589999999992,-8.101800000000026,6095.392777789052
2025-10-27 14:33:00,47.07755,2.054399,0.8685655550557606,3.6458340000000007,1.851851,-7.523199999999974,6095.442777789052
2025-10-27 14:36:00,50.95486,2.2569440000000007,0.7208439973845815,3.993056,1.851852,-7.233800000000031,6095.4927777890525
2025-10-27 14:39:00,47.88773,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-7.523199999999974,6095.542777789053
2025-10-27 14:42:00,44.38657,2.1122690000000004,0.6345790784019306,4.050925,2.0254630000000002,-9.259299999999996,6095.592777789053
2025-10-27 14:45:00,44.76273,2.054399,0.4751651567958225,3.819445,1.7939810000000005,-7.8125,6095.642777789053
2025-10-27 14:48:00,42.82407,2.054399,0.6739933554573435,3.5590279999999996,1.6203699999999994,-8.969899999999996,6095.692777789053
2025-10-27 14:51:00,47.07755,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,-8.101800000000026,6095.742777789053
2025-10-27 14:54:00,42.07176,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,-9.548600000000022,6095.792777789054
2025-10-27 14:57:00,41.66666,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-8.680600000000027,6095.842777789054
2025-10-27 15:00:00,37.03704,2.0833330000000005,0.565217877581524,3.906250000000001,1.8807869999999998,-9.838000000000022,6095.892777789054
2025-10-27 15:03:00,44.38657,2.314814,0.521652157405441,3.7615740000000004,1.475694999999999,-9.838000000000022,6095.942777789054
2025-10-27 15:06:00,39.75695,2.141204,0.6409104740970756,3.5590270000000004,1.5046289999999996,-8.1019,6095.992777789054
2025-10-27 15:09:00,41.66666,2.141204,0.6409084827349476,3.7615740000000004,1.7071750000000003,-8.391200000000026,6096.0427777890545
2025-10-27 15:12:00,39.72801,2.1701390000000007,0.49594061529813316,3.732639,1.5914349999999997,-9.548699999999997,6096.092777789055
2025-10-27 15:15:00,38.9757,2.1122690000000004,0.4855730674844913,3.501158,1.4178229999999994,-9.83789999999999,6096.142777789055
2025-10-27 15:18:00,37.4132,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,-8.96980000000002,6096.192777789055
2025-10-27 15:21:00,37.4132,2.054398,0.6218584258490877,3.2407400000000006,1.273148,-8.969899999999996,6096.242777789055
2025-10-27 15:24:00,39.75695,2.1122679999999994,0.687474440207795,3.4722209999999993,1.4756950000000009,-8.680600000000027,6096.292777789055
2025-10-27 15:27:00,44.38657,2.1701379999999997,0.4959441747013982,3.4722209999999993,1.3310189999999995,-8.969900000000052,6096.342777789056
2025-10-27 15:30:00,44.76273,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,-8.101800000000026,6096.392777789056
2025-10-27 15:33:00,48.26389,2.1990730000000003,0.754935538796489,4.0509260000000005,1.9965290000000007,-8.969899999999996,6096.442777789056
2025-10-27 15:36:00,45.92014,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-7.8125,6096.492777789056
2025-10-27 15:39:00,46.70139,1.9965279999999996,0.46470389898356934,3.5590279999999996,1.5914350000000006,-7.233699999999999,6096.542777789056
2025-10-27 15:42:00,41.6956,1.8807869999999998,0.6330680581183629,3.4432869999999998,1.6782409999999999,-9.83789999999999,6096.5927777890565
2025-10-27 15:45:00,40.1331,1.9965279999999996,0.6090688199209462,3.703702999999999,1.7939810000000005,-8.391200000000026,6096.642777789057
2025-10-27 15:48:00,35.50347,2.0254630000000002,0.46994073877606324,3.616898000000001,1.6203699999999994,-10.70599999999996,6096.692777789057
2025-10-27 15:51:00,38.9757,2.1122690000000004,0.48558042388116446,3.3854170000000003,1.3020839999999998,-9.548599999999965,6096.742777789057
2025-10-27 15:54:00,37.03704,2.054399,0.6218566981886589,3.240741,1.2731469999999998,-9.548699999999997,6096.792777789057
2025-10-27 15:57:00,42.44791,2.256945,0.7208424664590194,3.414353,1.2731469999999998,-8.68059999999997,6096.842777789057
2025-10-27 16:00:00,48.26389,2.228009,0.7619071429170224,3.819445,1.7361109999999993,-7.5230999999999995,6096.892777789058
2025-10-27 16:03:00,48.29282,2.0254630000000002,0.667223929131812,3.964119,2.054397,-7.5230999999999995,6096.942777789058
2025-10-27 16:06:00,44.01041,1.9965270000000004,0.6090685982845181,3.9351839999999996,2.0254630000000002,-8.680499999999995,6096.992777789058
2025-10-27 16:09:00,38.19445,1.938657,0.5356025420623853,3.6747680000000003,1.7939809999999996,-9.259299999999996,6097.042777789058
2025-10-27 16:12:00,38.9757,2.141203,0.49076806840851195,3.4432860000000005,1.3310190000000004,-9.548699999999997,6097.092777789058
2025-10-27 16:15:00,40.1331,2.083334,0.4803806720126212,3.211805,1.157407,-9.259199999999964,6097.1427777890585
2025-10-27 16:18:00,40.50926,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,-9.837999999999965,6097.192777789059
2025-10-27 16:21:00,47.48264,2.228009,0.7142071457060738,3.790509,1.6782409999999999,-9.259299999999996,6097.242777789059
2025-10-27 16:24:00,41.31945,1.9965270000000004,0.5474989060881654,3.7615730000000003,1.8229170000000003,-10.127299999999991,6097.292777789059
2025-10-27 16:27:00,35.09838,1.9965270000000004,0.6604344026995481,3.7615730000000003,1.8807869999999998,-10.706099999999992,6097.342777789059
2025-10-27 16:30:00,34.34607,2.054399,0.5593290259725028,3.5590279999999996,1.5625,-8.680600000000027,6097.392777789059
2025-10-27 16:33:00,41.29051,2.228009,0.5062584241592494,3.1828699999999994,0.9837959999999999,-8.96999999999997,6097.44277778906
2025-10-27 16:36:00,42.07176,2.2569440000000007,0.8122331743620597,3.4432870000000007,1.3599539999999992,-10.127299999999991,6097.49277778906
2025-10-27 16:39:00,54.42708,2.3726850000000006,0.531857665973931,3.993056,1.6493049999999991,-7.523200000000031,6097.54277778906
2025-10-27 16:42:00,45.86227,1.9386580000000002,0.5356027481617391,3.90625,2.025461999999999,-8.39119999999997,6097.59277778906
2025-10-27 16:45:00,44.38657,2.054399,0.7197714042782575,3.703704,1.7939810000000005,-8.969899999999996,6097.64277778906
2025-10-27 16:48:00,42.44791,2.054398,0.6218584258490911,4.108796,2.141204000000001,-8.680499999999995,6097.6927777890605
2025-10-27 16:51:00,44.76273,2.141203,0.4907643602216407,3.906248999999999,1.7939809999999996,-8.1019,6097.742777789061
2025-10-27 16:54:00,41.66666,2.0254630000000002,0.46994073877606957,3.6458329999999997,1.649305,-9.259200000000021,6097.792777789061
2025-10-27 16:57:00,41.29051,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,-8.969899999999996,6097.842777789061
2025-10-27 17:00:00,34.72222,1.967593,0.6984172848883456,3.616899,1.7939809999999996,-10.127300000000048,6097.892777789061
2025-10-27 17:03:00,39.35185,2.170139,0.7008766530544543,3.790509,1.7361110000000002,-9.259299999999996,6097.942777789061
2025-10-27 17:06:00,34.72222,2.1122680000000003,0.6345749052528981,3.7615739999999995,1.7361109999999993,-9.259200000000021,6097.992777789062
2025-10-27 17:09:00,33.94097,2.141204,0.14689042517787923,3.501158,1.359954,-9.259200000000021,6098.042777789062
2025-10-27 17:12:00,36.66088,2.2858790000000004,0.672328917332313,3.4722220000000004,1.273148,-9.548600000000022,6098.092777789062
2025-10-27 17:15:00,36.25579,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,-8.970000000000027,6098.142777789062
2025-10-27 17:18:00,37.4132,2.1701390000000007,0.5828025236929104,3.6747690000000004,1.5624999999999991,-9.548600000000022,6098.192777789062
2025-10-27 17:21:00,34.34607,2.054399,0.5593290259725028,3.3564819999999997,1.359954,-10.127400000000023,6098.2427777890625
2025-10-27 17:24:00,30.46875,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,-10.127299999999991,6098.292777789063
2025-10-27 17:27:00,33.94097,2.2569440000000007,0.7208457574318928,3.298611,1.1574079999999993,-10.416699999999992,6098.342777789063
2025-10-27 17:30:00,34.72222,2.141204,0.6941841283645545,3.327546000000001,1.3020830000000005,-10.706000000000017,6098.392777789063
2025-10-27 17:33:00,35.90857,2.2858790000000004,0.7274670254899026,3.4722220000000004,1.3020839999999998,-9.837999999999965,6098.442777789063
2025-10-28 06:51:00,76.12847,1.3020829999999997,0.09248092351237899,2.7777779999999996,1.475695,-4.050900000000013,6098.442777789063
2025-10-28 06:54:00,40.1331,0.578703,0.3789444548214058,2.546296,2.1990749999999997,-8.680600000000027,6098.492777789063
2025-10-28 06:57:00,39.38079,1.0127309999999996,0.37689485729464284,2.6909719999999995,1.765047,-10.127299999999991,6098.542777789064
2025-10-28 07:00:00,50.20255,1.3310179999999994,0.4060451664675466,2.6909719999999995,1.4178240000000004,-8.391200000000026,6098.592777789064
2025-10-28 07:03:00,54.83218,1.1284719999999995,0.44471526844075276,2.633101,1.6203700000000003,-7.523200000000003,6098.642777789064
2025-10-28 07:06:00,50.95486,1.0416659999999993,0.5873176943759898,3.6458329999999997,2.8935180000000003,-8.101900000000029,6098.692777789064
2025-10-28 07:09:00,50.20255,1.0127309999999996,0.5033971704928678,3.501156999999999,2.6909719999999995,-8.391200000000026,6098.742777789064
2025-10-28 07:12:00,49.04514,1.0416659999999993,0.3842678347476947,3.2696749999999994,2.3148160000000004,-9.259300000000025,6098.7927777890645
2025-10-28 07:15:00,49.04514,1.0127309999999996,0.4460925394841156,2.9803239999999995,2.1122679999999994,-9.837999999999994,6098.842777789065
2025-10-28 07:18:00,47.48264,1.0416660000000002,0.3403713005474744,2.719907,1.7361110000000002,-9.548599999999993,6098.892777789065
2025-10-28 07:21:00,44.38657,1.0127310000000005,0.413541761286844,2.4594900000000006,1.5625,-10.416600000000003,6098.942777789065
2025-10-28 07:24:00,40.1331,0.9837959999999999,0.4377437595428749,2.34375,1.5046290000000004,-9.837999999999994,6098.992777789065
2025-10-28 07:27:00,43.22916,1.0127319999999997,0.3336138635713981,2.170139,1.2152779999999996,-9.259299999999996,6099.042777789065
2025-10-28 07:30:00,43.22916,0.8969909999999999,0.34692086490957624,1.9965279999999996,1.186343,-10.127299999999991,6099.092777789066
2025-10-28 07:33:00,43.22916,0.9259259999999996,0.4208659602864622,2.141204,1.359954,-10.416699999999992,6099.142777789066
2025-10-28 07:36:00,46.70139,1.070602,0.46262212875772896,2.256944,1.3310180000000003,-9.548599999999993,6099.192777789066
2025-10-28 07:39:00,43.22916,0.9837959999999999,0.4670740022905893,2.430555,1.6203700000000003,-10.416699999999992,6099.242777789066
2025-10-28 07:42:00,44.01041,1.070602,0.4292243065094171,2.459491,1.5046289999999996,-9.548600000000022,6099.292777789066
2025-10-28 07:45:00,49.0162,1.070602,0.4292255240123154,2.083334,1.1284729999999996,-8.101799999999997,6099.3427777890665
2025-10-28 07:48:00,52.51736,0.9837959999999999,0.43774587301034973,2.025462,1.186343,-7.8125,6099.392777789067
2025-10-28 07:51:00,58.68056,0.8101859999999999,0.4843870090408757,2.1412050000000002,1.5914350000000006,-5.208300000000008,6099.442777789067
2025-10-28 07:54:00,52.51736,1.070601,0.5971349759499346,2.922453,2.141204,-8.101799999999997,6099.492777789067
2025-10-28 07:57:00,54.83218,1.2152769999999995,0.5030489113063721,3.2407399999999997,2.1701390000000007,-8.101799999999997,6099.542777789067
2025-10-28 08:00:00,49.79745,1.0995370000000007,0.7554204154873911,3.327546000000001,2.719906999999999,-6.94440000000003,6099.592777789067
2025-10-28 08:03:00,52.11227,1.1574080000000002,0.4523920973333771,3.501158,2.459491,-6.944500000000005,6099.642777789068
2025-10-28 08:06:00,49.79745,1.1284720000000004,0.47893751431791903,3.125,2.141203,-7.233699999999999,6099.692777789068
2025-10-28 08:09:00,50.20255,1.157407,0.41331939818409374,2.8067130000000002,1.7361120000000003,-9.548600000000022,6099.742777789068
2025-10-28 08:12:00,54.45602,1.1863419999999998,0.37361496449739623,2.546296,1.4178240000000004,-7.233800000000002,6099.792777789068
2025-10-28 08:15:00,44.76273,1.273148,0.6110401908128468,2.633102,1.5914359999999999,-9.259299999999996,6099.842777789068
2025-10-28 08:18:00,36.63195,1.4467590000000001,0.5269859320630073,3.1539349999999997,1.8229169999999995,-9.259299999999996,6099.8927777890685
2025-10-28 08:21:00,33.94097,2.141204,0.6409084827349476,3.0960650000000003,1.0416660000000002,-10.706099999999992,6099.942777789069
2025-10-28 08:36:00,30.46875,2.054398,0.7197711594285148,2.6909719999999995,0.78125,-11.574100000000016,6099.942777789069
2025-10-28 08:39:00,33.56482,2.0254629999999993,0.6672222644059571,2.6909729999999996,0.78125,-10.416699999999992,6099.992777789069
2025-10-28 08:42:00,35.09838,1.9675920000000007,0.6984185041699441,2.7488420000000007,0.9259259999999996,-9.548500000000047,6100.042777789069
2025-10-28 08:45:00,33.56482,2.256945,0.6660789817167035,3.1828700000000003,1.0127309999999996,-10.995399999999961,6100.092777789069
2025-10-28 08:48:00,32.03125,2.459491,0.6405187438727038,3.298611,0.8969899999999997,-11.284699999999987,6100.142777789069
2025-10-28 08:51:00,33.96991,2.546296,0.8374165434542067,3.3564810000000005,0.9548610000000002,-12.152699999999982,6100.19277778907
2025-10-28 08:54:00,36.66088,2.3726850000000006,0.7472299289947912,3.4722210000000002,1.2152769999999995,-10.706000000000017,6100.24277778907
2025-10-28 08:57:00,41.29051,2.3726849999999997,0.796491259758108,3.5590289999999998,1.3310189999999995,-10.127400000000023,6100.29277778907
2025-10-28 09:00:00,43.22916,2.2569440000000007,0.7208457574318928,3.616898,1.475694999999999,-10.706099999999992,6100.34277778907
2025-10-28 09:03:00,42.82407,2.054398,0.5593263945957594,3.4432860000000005,1.446758,-9.83789999999999,6100.39277778907
2025-10-28 09:06:00,42.07176,2.141204,0.5769582549431482,3.414352,1.3310190000000004,-10.127299999999991,6100.4427777890705
2025-10-28 09:09:00,39.35185,2.170139,0.7479449009804755,3.385416,1.359954,-10.127200000000016,6100.492777789071
2025-10-28 09:12:00,39.38079,2.256945,0.7208459865623295,3.645834,1.5046299999999997,-10.127299999999991,6100.542777789071
2025-10-28 09:15:00,42.82407,2.256945,0.6002577080627539,3.645834,1.4467589999999992,-9.259299999999996,6100.592777789071
2025-10-28 09:18:00,40.5382,2.2858799999999997,0.6723291331421415,3.616899,1.4178240000000004,-9.548599999999965,6100.642777789071
2025-10-28 09:21:00,39.35185,2.3148150000000003,0.7827141446155756,3.7615740000000004,1.5914350000000006,-8.96980000000002,6100.692777789071
2025-10-28 09:24:00,39.75695,2.372686,0.623341156050173,3.7905100000000003,1.4756939999999998,-8.969899999999996,6100.742777789072
2025-10-28 09:27:00,39.35185,2.3726850000000006,0.6909943750895713,3.6747690000000004,1.3888889999999998,-9.259200000000021,6100.792777789072
2025-10-28 09:30:00,41.6956,2.34375,0.7406553507662045,3.645834,1.4178229999999994,-10.706000000000017,6100.842777789072
2025-10-28 09:33:00,40.1331,2.3148150000000003,0.7827157352168993,3.6747680000000003,1.5046299999999997,-9.259299999999996,6100.892777789072
2025-10-28 09:36:00,40.1331,2.2858799999999997,0.6060484245683629,3.8483800000000006,1.6203700000000003,-10.995300000000043,6100.942777789072
2025-10-28 09:39:00,41.29051,2.3148150000000003,0.6118257241656295,3.703704,1.4467589999999992,-9.837999999999965,6100.9927777890725
2025-10-28 09:42:00,42.47685,2.3148150000000003,0.6118283190495276,3.5590279999999996,1.3020839999999998,-10.99539999999999,6101.042777789073
2025-10-28 09:45:00,39.35185,2.256945,0.6660789817167035,3.616898,1.4467589999999992,-10.416600000000017,6101.092777789073
2025-10-28 09:48:00,42.07176,2.3148149999999994,0.6118257241656293,3.616898,1.359953,-10.127299999999991,6101.142777789073
2025-10-28 09:51:00,43.22916,2.256945,0.6002602663166938,3.5011579999999993,1.3020839999999998,-9.838000000000022,6101.192777789073
2025-10-28 09:54:00,39.75695,2.256945,0.7208442265146143,3.5590279999999996,1.4178230000000003,-9.548600000000022,6101.242777789073
2025-10-28 09:57:00,38.19445,2.256945,0.7208442265146143,3.5590279999999996,1.4178230000000003,-9.838000000000022,6101.292777789074
2025-10-28 10:00:00,41.29051,2.3726849999999997,0.8818813952822216,3.819445,1.6493060000000002,-9.838000000000022,6101.342777789074
2025-10-28 10:03:00,48.26389,2.2858790000000004,0.6060482246730602,3.7326390000000007,1.5046299999999997,-9.548599999999993,6101.392777789074
2025-10-28 10:06:00,42.07176,2.0833329999999997,0.6807426010949473,3.6747679999999994,1.7071759999999996,-9.259200000000021,6101.442777789074
2025-10-28 10:09:00,41.29051,2.3148149999999994,0.7340714756865854,3.9351849999999997,1.7361110000000002,-10.127299999999991,6101.492777789074
2025-10-28 10:12:00,40.5382,2.3726850000000006,0.6233409575117492,3.906250000000001,1.5914349999999997,-10.127399999999966,6101.5427777890745
2025-10-28 10:15:00,40.50926,2.34375,0.6847896890494314,3.819444,1.5625000000000009,-10.127299999999991,6101.592777789075
2025-10-28 10:18:00,42.44791,2.34375,0.7406571456468415,3.8773150000000003,1.6493049999999991,-9.837999999999965,6101.642777789075
2025-10-28 10:21:00,43.22916,2.3726849999999997,0.747228122617254,3.8483800000000006,1.5914349999999997,-8.969899999999996,6101.692777789075
2025-10-28 10:24:00,39.75695,2.256945,0.6002577080627539,3.819445,1.6203699999999994,-10.416699999999992,6101.742777789075
2025-10-28 10:27:00,37.44213,2.256945,0.7208459865623295,3.645834,1.5046299999999997,-9.259299999999996,6101.792777789075
2025-10-28 10:30:00,41.6956,2.4016210000000004,0.7537831218550403,3.9351860000000007,1.6493049999999991,-10.127299999999991,6101.842777789076
2025-10-28 10:33:00,39.35185,2.4305559999999993,0.7033665787213891,3.906249999999999,1.5625000000000009,-9.548600000000022,6101.892777789076
2025-10-28 10:36:00,41.29051,2.4884260000000005,0.6462200034949918,3.9351860000000007,1.5046299999999997,-9.837999999999965,6101.942777789076
2025-10-28 10:39:00,42.85301,2.3726850000000006,0.6233409575117492,3.906250000000001,1.5914349999999997,-10.416699999999992,6101.992777789076
2025-10-28 10:42:00,39.75695,2.3148150000000003,0.7340696923700092,3.9351849999999997,1.73611,-10.127299999999991,6102.042777789076
2025-10-28 10:45:00,39.75695,2.3148150000000003,0.6785659353451301,3.90625,1.6782399999999997,-9.837900000000047,6102.0927777890765
2025-10-28 10:48:00,38.19445,2.1990739999999995,0.588634897551864,3.587962,1.446758,-9.259200000000021,6102.142777789077
2025-10-28 10:51:00,37.44213,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,-9.548599999999965,6102.192777789077
2025-10-28 10:54:00,38.9757,2.3148150000000003,0.6118283190495276,3.530092,1.273148,-9.548699999999997,6102.242777789077
2025-10-28 10:57:00,37.44213,2.3148150000000003,0.6785680115460867,3.4722220000000004,1.2442129999999993,-9.259299999999996,6102.292777789077
2025-10-28 11:00:00,37.03704,2.3726849999999997,0.747229928994791,3.4722220000000004,1.2152780000000005,-10.127299999999991,6102.342777789077
2025-10-28 11:03:00,40.50926,2.3148149999999994,0.7340714756865854,3.645834,1.4467600000000003,-10.127300000000048,6102.392777789078
2025-10-28 11:06:00,39.38079,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,-9.548600000000022,6102.442777789078
2025-10-28 11:09:00,38.19445,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,-8.96999999999997,6102.492777789078
