Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-10-28 11:12:00,38.9757,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,-8.969899999999996,6102.542777789078
2025-10-28 11:15:00,35.50347,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,-10.127300000000048,6102.592777789078
2025-10-28 11:18:00,37.44213,2.228009,0.6598108870316362,3.385416,1.2442129999999993,-9.838000000000022,6102.6427777890785
2025-10-28 11:21:00,35.50347,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,-10.127299999999991,6102.692777789079
2025-10-28 11:24:00,38.19445,2.2280099999999994,0.8050007303904363,3.5011579999999993,1.446758,-9.548600000000022,6102.742777789079
2025-10-28 11:27:00,40.50926,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,-9.548600000000022,6102.792777789079
2025-10-28 11:30:00,42.44791,1.9386580000000002,0.5962052599470405,3.298611,1.4467589999999992,-9.259299999999996,6102.842777789079
2025-10-28 11:33:00,44.76273,1.8807869999999998,0.6330696612411807,3.2407399999999997,1.4756950000000009,-9.259200000000021,6102.892777789079
2025-10-28 11:36:00,44.01041,2.1122690000000004,0.5710943793877759,3.6747690000000004,1.6203699999999994,-8.969899999999996,6102.94277778908
2025-10-28 11:39:00,42.07176,2.2280099999999994,0.6598131379821855,3.6747679999999994,1.5335650000000003,-10.70599999999996,6102.99277778908
2025-10-28 11:42:00,40.5382,2.2280099999999994,0.714203878767616,3.5590289999999998,1.446758,-9.548600000000022,6103.04277778908
2025-10-28 11:45:00,36.66088,2.170139,0.7008783777835084,3.6458319999999995,1.5914350000000006,-8.970000000000027,6103.09277778908
2025-10-28 11:48:00,36.66088,2.256945,0.6660789817167072,3.703703999999999,1.5335650000000003,-10.127399999999966,6103.14277778908
2025-10-28 11:51:00,40.1331,2.2858789999999996,0.60604822467306,3.616898,1.3888889999999998,-9.837900000000047,6103.1927777890805
2025-10-28 11:54:00,36.28472,2.0254630000000002,0.5534218497762724,3.3564819999999997,1.38889,-9.548500000000047,6103.242777789081
2025-10-28 11:57:00,33.96991,2.0254630000000002,0.6672222644059588,3.327546,1.4178230000000003,-9.837999999999965,6103.292777789081
2025-10-28 12:00:00,37.44213,2.1122679999999994,0.5710941765607558,3.414351,1.359953,-9.548600000000022,6103.342777789081
2025-10-28 12:03:00,35.50347,1.9965279999999996,0.46470389898356934,3.1539349999999997,1.1863420000000007,-9.83789999999999,6103.392777789081
2025-10-28 12:06:00,34.72222,2.0254629999999993,0.7126771483399161,3.1539339999999996,1.273148,-10.416600000000017,6103.442777789081
2025-10-28 12:09:00,38.9757,2.170139,1.02364816887053,3.0960650000000003,1.3020830000000005,-9.837999999999965,6103.492777789082
2025-10-28 12:12:00,37.4132,2.2569440000000007,0.6660767171940772,3.4722230000000005,1.3020839999999998,-10.127299999999991,6103.542777789082
2025-10-28 12:15:00,37.03704,2.1990740000000004,0.6535250496926025,3.501158,1.3888889999999998,-10.127399999999966,6103.592777789082
2025-10-28 12:18:00,38.19445,2.2858789999999996,0.6723330417573142,3.6458319999999995,1.4467600000000003,-9.259299999999996,6103.642777789082
2025-10-28 12:21:00,37.03704,2.256945,0.6660769335406052,3.5590289999999998,1.3888889999999998,-11.284700000000043,6103.692777789082
2025-10-28 12:24:00,35.50347,2.228009,0.5062584241592494,3.298609999999999,1.0995359999999996,-9.548599999999965,6103.7427777890825
2025-10-28 12:27:00,33.96991,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,-10.127299999999991,6103.792777789083
2025-10-28 12:30:00,38.19445,2.170139,0.7008766530544543,3.501158,1.4467600000000003,-9.259299999999996,6103.842777789083
2025-10-28 12:33:00,36.66088,2.054399,0.673990001750215,3.414353,1.4756929999999997,-10.127399999999966,6103.892777789083
2025-10-28 12:36:00,36.28472,2.1122690000000004,0.5710968446688817,3.385416,1.3310180000000003,-10.416699999999992,6103.942777789083
2025-10-28 12:39:00,35.50347,2.141204,0.5769582549431482,3.385416,1.3020830000000005,-10.995400000000018,6103.992777789083
2025-10-28 12:42:00,33.94097,2.054399,0.5593290259725028,3.1828699999999994,1.1863419999999998,-7.8125,6104.042777789084
2025-10-28 12:45:00,32.40741,2.083334,0.5652205273630702,3.1828699999999994,1.157407,-10.995400000000018,6104.092777789084
2025-10-28 12:48:00,35.50347,2.141203,0.6941838967494205,3.096064,1.070602,-10.127300000000048,6104.142777789084
2025-10-28 12:51:00,38.9757,2.0833330000000005,0.6807409121839207,3.0671290000000004,1.0995359999999996,-11.284700000000043,6104.192777789084
2025-10-28 12:54:00,38.9757,2.228009,0.8050004801243554,3.414352,1.359953,-9.837999999999965,6104.242777789084
2025-10-28 12:57:00,36.28472,2.1990739999999995,0.6535250496926024,3.7905089999999992,1.6782399999999997,-10.416699999999992,6104.2927777890845
2025-10-28 13:00:00,37.03704,2.228009,0.506262221689627,3.6458319999999995,1.4467589999999992,-10.127399999999966,6104.342777789085
2025-10-28 13:03:00,31.62616,2.054398,0.47516497646009037,3.2696749999999994,1.244212,-10.706000000000017,6104.392777789085
2025-10-28 13:09:00,32.78357,2.228009,0.7142053973736116,3.125,1.0127309999999996,-11.574100000000044,6104.392777789085
2025-10-28 13:12:00,37.44213,2.228009,0.7142071457060738,3.211805,1.0995369999999998,-9.837999999999965,6104.442777789085
2025-10-28 13:15:00,40.50926,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,-10.416700000000048,6104.492777789085
2025-10-28 13:18:00,35.50347,2.0254630000000002,0.7126756606946535,3.501158,1.6203710000000004,-10.416699999999992,6104.542777789085
2025-10-28 13:21:00,36.66088,2.083334,0.5652180809284665,3.501158,1.4756939999999998,-10.706000000000017,6104.592777789086
2025-10-28 13:24:00,33.56482,2.0254630000000002,0.6154707539212491,3.240741,1.3020829999999997,-10.127299999999991,6104.642777789086
2025-10-28 13:27:00,33.56482,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,-10.416699999999992,6104.692777789086
2025-10-28 13:30:00,35.09838,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,-10.41659999999996,6104.742777789086
2025-10-28 13:33:00,36.66088,2.1122690000000004,0.5710968446688817,3.211805,1.157407,-10.995400000000018,6104.792777789086
2025-10-28 13:36:00,38.19445,2.170139,0.7479433612196739,3.3564819999999997,1.3310190000000004,-10.416600000000017,6104.8427777890865
2025-10-28 13:39:00,38.19445,2.054398,0.5593288220952488,3.327546,1.3310190000000004,-10.416699999999992,6104.892777789087
2025-10-28 13:42:00,37.03704,2.054398,0.5593263945957594,3.2407400000000006,1.244212,-10.706000000000017,6104.942777789087
2025-10-28 13:45:00,39.35185,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,-9.837999999999965,6104.992777789087
2025-10-28 13:48:00,38.9757,2.054398,0.5593288220952488,3.182869,1.1863420000000007,-9.259299999999996,6105.042777789087
2025-10-28 13:51:00,36.25579,2.0254630000000002,0.667223929131812,3.3564810000000005,1.4467590000000001,-10.127200000000016,6105.092777789087
2025-10-28 13:54:00,38.59954,2.141203,0.5769555685852361,3.5879630000000002,1.5046299999999997,-10.127200000000016,6105.142777789088
2025-10-28 13:57:00,41.29051,2.141204,0.4907682474971736,3.4432870000000007,1.3310190000000004,-10.995299999999986,6105.192777789088
2025-10-28 14:00:00,36.66088,2.141204,0.5769582549431482,3.385416,1.3020830000000005,-8.680499999999995,6105.242777789088
2025-10-28 14:03:00,36.66088,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,-10.127299999999991,6105.292777789088
2025-10-28 14:06:00,34.72222,2.1122680000000003,0.6345768822447541,3.2696749999999994,1.2442130000000002,-8.68059999999997,6105.342777789088
2025-10-28 14:09:00,34.72222,2.1990740000000004,0.7549357801171288,3.327546,1.273148,-10.416699999999992,6105.3927777890885
2025-10-28 14:12:00,36.25579,2.256944,0.6002600659531361,3.414351,1.2152780000000005,-10.416600000000017,6105.442777789089
2025-10-28 14:15:00,37.03704,2.170139,0.4959443533886543,3.211805,1.070602,-9.548599999999965,6105.492777789089
2025-10-28 14:18:00,35.50347,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,-9.548699999999997,6105.542777789089
2025-10-28 14:21:00,39.35185,2.141203,0.7409308465265381,3.327546,1.3310190000000004,-8.969899999999996,6105.592777789089
2025-10-28 14:24:00,41.66666,2.141203,0.6941856095950705,3.4722209999999993,1.4467600000000003,-9.259199999999964,6105.642777789089
2025-10-28 14:27:00,39.35185,2.0254629999999993,0.6154746208322754,3.4722209999999993,1.5335650000000003,-9.259299999999996,6105.69277778909
2025-10-28 14:30:00,35.50347,2.0254630000000002,0.46994432607845343,3.29861,1.3020829999999997,-10.127299999999991,6105.74277778909
2025-10-28 14:33:00,36.28472,2.054398,0.5593288220952488,3.1539339999999996,1.157407,-8.969899999999996,6105.79277778909
2025-10-28 14:36:00,33.94097,2.054398,0.5593263945957615,3.0092589999999992,1.0127309999999996,-10.416600000000017,6105.84277778909
2025-10-28 14:39:00,37.03704,2.170139,0.6472270294780081,3.1828699999999994,1.0995370000000007,-10.416699999999992,6105.89277778909
2025-10-28 14:42:00,38.9757,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,-9.838000000000022,6105.9427777890905
2025-10-28 14:45:00,41.66666,2.1122690000000004,0.687469569736308,3.414353,1.4178229999999994,-10.70599999999996,6105.992777789091
2025-10-28 14:48:00,38.9757,2.0254630000000002,0.5534218497762724,3.29861,1.3310180000000003,-9.838000000000022,6106.042777789091
2025-10-28 14:51:00,42.44791,2.228009,0.7142053973736116,3.038194,0.9259249999999994,-7.8125,6106.092777789091
2025-10-28 14:54:00,54.83218,2.3148150000000003,0.8266358921161422,3.790509,1.6493049999999991,-9.548500000000047,6106.142777789091
2025-10-28 14:57:00,64.87269,2.228009,0.5944556840330586,3.790509,1.6203710000000004,-6.6551000000000045,6106.192777789091
2025-10-28 15:00:00,73.00347,2.430555,0.9715869895145871,4.8321760000000005,2.662033000000001,-4.3402999999999565,6106.242777789092
2025-10-28 15:03:00,71.46991,2.1122690000000004,0.6345790784019306,4.774305,2.748843,-3.4721999999999866,6106.292777789092
2025-10-28 15:06:00,57.14699,1.8807870000000007,0.6768601473356898,4.484954000000001,2.748842,-4.629599999999982,6106.342777789092
2025-10-28 15:09:00,66.43519,2.34375,0.9481617249001044,4.947917,2.864579000000001,-3.4721999999999866,6106.392777789092
2025-10-28 15:12:00,73.78472,2.256944,0.8122260037093978,5.150463,3.067125,-1.1573999999999955,6106.442777789092
2025-10-28 15:15:00,76.09954,2.0833330000000005,0.8766427284199544,5.208334,3.385420999999999,1.736099999999965,6106.4927777890925
2025-10-28 15:18:00,67.21644,2.0254630000000002,0.7126816112450534,5.468749000000001,3.5879659999999998,0.0,6106.542777789093
2025-10-28 15:21:00,63.74421,2.228009,0.8049962049429699,5.063657,3.0092550000000005,0.28940000000000055,6106.592777789093
2025-10-28 15:24:00,61.40046,2.170139,0.8296566619962558,4.976852,3.009259,-0.28930000000002565,6106.642777789093
2025-10-28 15:27:00,58.68056,2.170139,0.8296644950116143,5.2083319999999995,3.2407450000000004,-2.314799999999991,6106.692777789093
2025-10-28 15:30:00,57.14699,2.141204,0.7409295597703589,5.034722,3.0381929999999997,-3.182799999999986,6106.742777789093
2025-10-28 15:33:00,47.48264,1.9965280000000005,0.6604329851518728,4.774306,2.8935180000000003,-6.944500000000005,6106.792777789094
2025-10-28 15:36:00,50.95486,2.170139,0.49594061529813294,4.5428239999999995,2.4016200000000003,-5.787000000000035,6106.842777789094
2025-10-28 15:39:00,39.78588,2.054399,0.7197714042782575,4.137732,2.228009,-7.8125,6106.892777789094
2025-10-29 23:21:00,30.49768,2.0254630000000002,1.1078723599484472,4.9189810000000005,3.4143480000000004,-10.706000000000017,6106.892777789094
2025-10-29 23:24:00,98.61111,3.530092,5.011068937581521,0.14467599999999958,3.472219000000001,37.32640000000001,6106.892777789094
2025-10-29 23:27:00,98.61111,3.6458329999999997,5.142804076746732,0.11574099999999987,3.472219000000001,38.483900000000006,6106.892777789094
2025-10-29 23:30:00,38.5706,3.7326390000000007,5.209026102007076,0.11574100000000076,3.4143480000000004,-11.574100000000016,6106.892777789094
2025-10-31 08:21:00,46.32523,5.61343,,6.13426,0.4629600000000007,-9.548599999999993,6106.892777789094
2025-10-31 08:24:00,76.88079,1.5046299999999997,0.948409735918813,5.7580979999999995,4.803238,9.259299999999996,6106.942777789094
2025-10-31 08:27:00,91.98495,1.1284720000000004,0.9109647272227143,4.9479169999999995,4.542825,18.22920000000002,6106.992777789094
2025-10-31 08:30:00,91.23264,0.8101849999999997,0.9210818898944009,4.62963,4.8611070000000005,21.12270000000001,6107.0427777890945
2025-10-31 08:33:00,96.23843,0.7523150000000003,0.9277215328097833,4.456019,4.832181,28.93520000000001,6107.092777789095
2025-10-31 08:36:00,93.51852,0.6076389999999998,1.0749183199932903,4.195601999999999,5.324072999999999,39.3519,6107.142777789095
2025-10-31 08:39:00,76.88079,0.7523140000000001,0.914973447530069,4.456018,4.803243999999999,19.675999999999988,6107.192777789095
2025-10-31 08:42:00,73.78472,1.0127310000000005,0.8270085969377485,4.456018,4.108796999999999,12.44210000000001,6107.242777789095
2025-10-31 08:45:00,76.12847,0.9548610000000002,0.8177548104052789,4.282407000000001,4.021991000000001,14.178200000000004,6107.292777789095
2025-10-31 08:48:00,78.03819,0.868055,0.74634161801676,3.9641210000000004,3.7326390000000007,14.467599999999976,6107.342777789096
2025-10-31 08:51:00,78.03819,0.8391209999999996,0.7008685440262605,3.6458329999999997,3.385416,14.178300000000007,6107.392777789096
2025-10-31 08:54:00,80.7581,0.7233799999999997,,3.4432869999999998,3.4432870000000007,15.625,6107.442777789096
2025-10-31 08:57:00,76.47569,0.9259260000000005,0.8046453007253357,3.9641199999999994,3.73264,15.046300000000002,6107.492777789096
2025-10-31 09:00:00,68.75,1.2152770000000004,0.7795356046351863,4.484954000000001,3.732639,6.6551000000000045,6107.542777789096
2025-10-31 09:03:00,66.43519,1.3310180000000003,0.8004631557296789,4.513888000000001,3.616898,3.182900000000018,6107.5927777890965
2025-10-31 09:06:00,69.90741,1.4178240000000004,0.7609587190156011,4.5428239999999995,3.4722219999999995,3.761599999999987,6107.642777789097
2025-10-31 09:09:00,79.60069,1.4178240000000004,0.7360066452225171,4.166667,3.0671299999999997,8.391199999999998,6107.692777789097
2025-10-31 09:12:00,89.67014,1.2442129999999993,0.7692983818496304,4.166667,3.3564820000000006,13.599499999999978,6107.742777789097
2025-10-31 09:15:00,86.95023,0.9837959999999999,0.7976296243453238,4.166667,3.819445,17.071799999999996,6107.792777789097
2025-10-31 09:18:00,73.78472,1.0127309999999996,0.9076930306675758,4.542824,4.340273,12.152800000000013,6107.842777789097
2025-10-31 09:21:00,71.06481,1.273148,0.8614198827161087,4.918981,4.195596999999999,9.548599999999993,6107.892777789098
2025-10-31 09:24:00,67.1875,1.2152770000000004,0.7374627201815899,4.484954000000001,3.6747690000000004,3.7616000000000156,6107.942777789098
2025-10-31 09:27:00,71.06481,1.3888889999999998,0.7266667782635281,4.427084000000001,3.3564809999999996,5.208399999999983,6107.992777789098
2025-10-31 09:30:00,78.03819,1.3020830000000005,0.6733261574055646,4.166666,3.153936,6.365700000000004,6108.042777789098
2025-10-31 09:33:00,84.9537,1.3310180000000003,0.707836346773982,3.9351839999999996,2.922454,7.8125,6108.092777789098
2025-10-31 09:36:00,88.4838,1.0995369999999998,0.7359263585884182,3.935186,3.2986109999999993,13.020900000000012,6108.142777789099
2025-10-31 09:39:00,86.16898,0.8680560000000002,0.7623050720202226,3.819444,3.616899,15.335700000000003,6108.192777789099
2025-10-31 09:42:00,82.69676,0.8101849999999997,0.7508298170771138,3.790508,3.6747680000000003,17.071799999999996,6108.242777789099
2025-10-31 09:45:00,76.09954,0.868055,0.7301240686648746,3.732639,3.4722230000000005,13.599499999999978,6108.292777789099
2025-10-31 09:48:00,76.50463,1.1574080000000002,0.7578878959012921,4.108796,3.414351,11.574100000000016,6108.342777789099
2025-10-31 09:51:00,78.41435,1.157407,0.8348933909426061,4.282408000000001,3.703704,11.573999999999984,6108.3927777890995
2025-10-31 09:54:00,78.81944,1.157407,0.7578875191801105,4.166666,3.4722220000000004,15.914299999999997,6108.4427777891
2025-10-31 09:57:00,78.81944,1.157407,0.7578875191801105,4.166667,3.4722230000000005,13.310200000000009,6108.4927777891
2025-10-31 10:00:00,82.69676,1.1863420000000007,0.7687487794080018,4.195602000000001,3.4722219999999995,13.599500000000006,6108.5427777891
2025-10-31 10:03:00,78.81944,0.9837959999999999,0.780672168875672,4.137732000000001,3.7615740000000004,16.493100000000027,6108.5927777891
2025-10-31 10:06:00,72.97454,1.0416669999999995,0.7876390938697022,4.195601999999999,3.732639,11.284699999999987,6108.6427777891
2025-10-31 10:09:00,68.75,1.8807869999999998,0.7530897289309659,4.542824,2.8645830000000005,4.050900000000013,6108.692777789101
2025-10-31 10:12:00,69.12616,2.083334,0.7685317864629225,5.092592,3.1828700000000003,2.025499999999994,6108.742777789101
2025-10-31 10:15:00,65.27778,2.083334,0.7685317864629225,4.774305,2.8645830000000005,0.5786999999999978,6108.792777789101
2025-10-31 10:18:00,64.87269,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,-0.2892999999999972,6108.842777789101
2025-10-31 10:21:00,67.1875,2.0254630000000002,0.7126756606946535,4.62963,2.748843,-1.1573999999999955,6108.892777789101
2025-10-31 10:24:00,69.09722,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,0.5786999999999978,6108.9427777891015
2025-10-31 10:27:00,72.62731,2.1122679999999994,0.8506547073869706,5.063653,3.182875,1.7360999999999933,6108.992777789102
2025-10-31 10:30:00,68.75,1.938657,0.768610805595285,5.208328,3.4722210000000002,2.3148000000000195,6109.042777789102
2025-10-31 10:33:00,62.55787,1.851852,0.8112752508301931,5.034718000000001,3.4432860000000005,-0.5786999999999978,6109.092777789102
2025-10-31 10:36:00,66.40625,1.9965279999999996,0.7463738127095627,4.976852,3.15393,1.7360999999999933,6109.142777789102
2025-10-31 10:39:00,72.62731,2.1122680000000003,0.8506547073869708,5.034718000000001,3.1539399999999995,3.7615000000000123,6109.192777789102
2025-10-31 10:42:00,73.78472,2.1701379999999997,0.9334481334644853,5.179392999999999,3.298615,1.7360999999999933,6109.242777789103
2025-10-31 10:45:00,78.41435,2.141203,0.8584468569208704,5.3819479999999995,3.472225000000001,2.6041999999999916,6109.292777789103
2025-10-31 10:48:00,73.37963,1.7071760000000005,0.7694295693208875,4.947917,3.5011609999999997,4.050899999999984,6109.342777789103
2025-10-31 10:51:00,70.68866,1.765047,0.871987501576185,5.0057920000000005,3.5879650000000005,4.340300000000013,6109.392777789103
2025-10-31 10:54:00,70.68866,1.9386579999999993,0.7686110727926346,5.063658,3.3275499999999996,2.8935000000000173,6109.442777789103
2025-10-31 10:57:00,68.37384,1.9097229999999996,0.7608664401190597,5.0347230000000005,3.3275499999999996,3.472200000000015,6109.4927777891035
2025-10-31 11:00:00,65.27778,1.9097229999999996,0.8277801882084151,5.150468,3.5011550000000007,1.446799999999996,6109.542777789104
2025-10-31 11:03:00,65.27778,1.9965279999999996,0.819174129164511,5.063657999999999,3.298610000000001,-0.2892999999999972,6109.592777789104
2025-10-31 11:06:00,63.33912,1.9965279999999996,0.7840167385958797,4.947917,3.1539350000000006,1.446799999999996,6109.642777789104
2025-10-31 11:09:00,69.12616,2.1122689999999995,0.7758610897716345,4.918982,2.9803189999999997,1.7360000000000468,6109.692777789104
2025-10-31 11:12:00,70.68866,1.967593,0.7763293324803627,5.063658,3.298614999999999,4.050999999999988,6109.742777789104
2025-10-31 11:15:00,71.46991,1.967593,0.8441876509877898,5.1504579999999995,3.4432849999999995,4.6296999999999855,6109.792777789105
2025-10-31 11:18:00,71.06481,2.1701380000000006,0.790489900428778,5.208328,3.211809999999999,2.893499999999989,6109.842777789105
2025-10-31 11:21:00,78.81944,2.34375,0.8744752505069713,5.353014,3.2118040000000008,2.8935000000000173,6109.892777789105
2025-10-31 11:24:00,81.13426,2.0254630000000002,0.8270799639038127,5.410877999999999,3.6168950000000004,6.076400000000007,6109.942777789105
2025-10-31 11:27:00,82.69676,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,5.7871000000000095,6109.992777789105
2025-10-31 11:30:00,79.60069,1.9675919999999998,0.8754861727972586,5.526622999999999,3.848381,6.6551000000000045,6110.0427777891055
2025-10-31 11:33:00,74.94213,1.8807869999999998,0.850214879164269,5.295138000000001,3.7037009999999997,7.812399999999997,6110.092777789106
2025-10-31 11:36:00,73.40856,1.9386579999999993,0.8670933225774606,5.353007999999999,3.7037000000000004,5.4976999999999805,6110.142777789106
2025-10-31 11:39:00,70.28356,1.938657,0.8670930319869188,5.208338,3.559030999999999,4.918999999999983,6110.192777789106
2025-10-31 11:42:00,68.34491,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,3.7616000000000156,6110.242777789106
2025-10-31 11:45:00,68.37384,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,2.8935000000000173,6110.292777789106
2025-10-31 11:48:00,71.06481,2.1701380000000006,0.86622690442372,5.3819479999999995,3.44329,4.919000000000011,6110.342777789107
2025-10-31 11:51:00,73.00347,2.1122679999999994,0.8506426100004533,5.353012999999999,3.472225000000001,5.208300000000008,6110.392777789107
2025-10-31 11:54:00,71.44097,2.0254629999999993,0.8604587712492227,5.353012999999999,3.58796,5.4976999999999805,6110.442777789107
2025-10-31 11:57:00,70.68866,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,3.761499999999984,6110.492777789107
2025-10-31 12:00:00,73.40856,1.967593,0.8441765661701685,5.150468,3.4432850000000004,6.076400000000007,6110.542777789107
2025-10-31 12:03:00,72.59838,1.9386579999999993,0.8359929456790463,5.150468,3.472220000000001,5.787000000000006,6110.5927777891075
2025-10-31 12:06:00,75.31829,2.054398,0.7993311586934092,5.092587999999999,3.2407399999999997,5.4976999999999805,6110.642777789108
2025-10-31 12:09:00,71.44097,1.9675919999999998,3.307650408591774,0.4340269999999995,3.6169010000000004,4.629599999999982,6110.692777789108
2025-10-31 12:12:00,79.16667,1.4467590000000001,0.8851011618108282,5.266208,4.311338999999999,16.203699999999998,6110.742777789108
2025-10-31 12:15:00,81.13426,2.141203,0.8927100636591274,5.468748000000001,3.5879650000000005,3.182799999999986,6110.792777789108
2025-10-31 12:18:00,83.85417,2.170139,0.8662271728909009,5.468748000000001,3.5300890000000003,4.919000000000011,6110.842777789108
2025-10-31 12:21:00,77.25694,1.9097219999999995,0.8277799038631019,5.353012999999999,3.7037009999999997,5.787000000000006,6110.892777789109
2025-10-31 12:24:00,70.68866,1.8807869999999998,0.8502148791642707,5.353008,3.761571000000001,4.340299999999985,6110.942777789109
2025-10-31 12:27:00,70.28356,1.9965279999999996,0.7840092108862675,5.2951429999999995,3.5011550000000007,4.918900000000008,6110.992777789109
2025-10-31 12:30:00,71.84606,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,5.787000000000006,6111.042777789109
2025-10-31 12:33:00,71.06481,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,4.34020000000001,6111.092777789109
2025-10-31 12:36:00,69.12616,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,4.340199999999982,6111.1427777891095
2025-10-31 12:39:00,73.37963,2.141203,0.8221139084434176,5.353008000000001,3.4143549999999996,6.076300000000003,6111.19277778911
2025-10-31 12:42:00,81.51042,2.2858790000000004,0.859617896479817,5.497688,3.4143490000000005,5.497700000000009,6111.24277778911
2025-10-31 12:45:00,81.88657,2.0254630000000002,0.922492736794722,5.613428000000001,3.906245,8.680599999999998,6111.29277778911
2025-10-31 12:48:00,80.7581,2.054398,0.9602978893298001,5.671293,3.964125,8.680599999999998,6111.34277778911
2025-10-31 12:51:00,81.51042,2.054398,0.9602978893298001,5.700228000000001,3.9930600000000007,8.969899999999996,6111.39277778911
2025-10-31 12:54:00,78.41435,1.9965270000000004,0.9707750803053969,5.700228000000001,4.079860999999999,11.284700000000015,6111.442777789111
2025-10-31 12:57:00,75.31829,1.9675919999999998,0.9618524420278511,5.815973,4.224541,10.127299999999991,6111.492777789111
2025-10-31 13:00:00,78.41435,2.0833329999999997,0.9087671732477565,5.642358000000001,3.848375,8.391199999999998,6111.542777789111
2025-10-31 13:03:00,76.50463,1.9965279999999996,0.9139737254401211,5.5844879999999995,3.906250000000001,9.259300000000025,6111.592777789111
2025-10-31 13:06:00,74.94213,1.9965279999999996,0.9429004092743024,5.671293,4.021995,9.548600000000022,6111.642777789111
2025-10-31 13:09:00,77.25694,2.0254629999999993,0.8921840083166993,5.584493,3.8483799999999997,9.837900000000019,6111.6927777891115
2025-10-31 13:12:00,76.88079,2.1122680000000003,0.9775745679578915,5.9317079999999995,4.166669999999999,9.837999999999994,6111.742777789112
2025-10-31 13:15:00,84.23032,2.228009,0.9497645521679986,5.873838,3.9351890000000003,10.995300000000015,6111.792777789112
2025-10-31 13:18:00,86.16898,2.0833330000000005,0.9394729538951526,5.931708,4.166664999999999,12.44210000000001,6111.842777789112
2025-10-31 13:21:00,84.60648,2.054398,0.9885142149577884,6.047458000000001,4.36921,11.863500000000016,6111.892777789112
2025-10-31 13:24:00,86.9213,2.054398,0.9310025414020965,5.931708,4.1956,12.44210000000001,6111.942777789112
2025-10-31 13:27:00,79.1956,1.8807869999999998,0.9866516031673996,5.873842999999999,4.427085999999999,11.574100000000016,6111.992777789113
2025-10-31 13:30:00,73.00347,1.9097219999999995,0.9439069046830393,5.873842999999999,4.340281,10.995400000000018,6112.042777789113
2025-10-31 13:33:00,78.03819,2.1122680000000003,0.9170172616594396,5.7291680000000005,3.906249999999999,10.416699999999992,6112.092777789113
2025-10-31 13:36:00,81.51042,2.0833329999999997,0.997350872886184,5.642358000000001,3.9351849999999997,10.706000000000017,6112.142777789113
2025-10-31 13:39:00,85.76389,2.1122680000000003,0.9479043482911294,5.989588,4.1956,13.31019999999998,6112.192777789113
2025-10-31 13:42:00,81.13426,1.967593,0.9341548259220563,5.873838,4.253475,11.863400000000013,6112.2427777891135
2025-10-31 13:45:00,79.57176,1.9965279999999996,0.9428906018210453,5.7291680000000005,4.079860000000001,12.442099999999982,6112.292777789114
2025-10-31 13:48:00,78.41435,1.967593,0.9886503464487666,5.7580979999999995,4.1956050000000005,11.284700000000015,6112.342777789114
2025-10-31 13:51:00,72.62731,1.9097219999999995,0.9165663855715314,5.729163,4.166671,8.969799999999992,6112.392777789114
2025-10-31 13:54:00,71.84606,1.9965279999999996,0.9139635331014828,5.584493,3.906245,8.680599999999998,6112.442777789114
2025-10-31 13:57:00,73.78472,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,9.259199999999993,6112.492777789114
2025-10-31 14:00:00,73.78472,2.0254629999999993,0.8921840083167012,5.613422999999999,3.8773100000000005,8.680500000000023,6112.542777789115
2025-10-31 14:03:00,75.31829,2.0254630000000002,0.9225029946904049,5.5844879999999995,3.8773150000000003,9.259199999999993,6112.592777789115
2025-10-31 14:06:00,77.25694,1.967593,0.93414508113091,5.439817999999999,3.819444999999999,11.574100000000016,6112.642777789115
2025-10-31 14:09:00,75.31829,1.9965279999999996,0.9429004092743024,5.642358000000001,3.9930600000000007,9.837999999999994,6112.692777789115
2025-10-31 14:12:00,73.00347,1.9097229999999996,0.8881913860528172,5.497688,3.906245,9.548599999999993,6112.742777789115
2025-10-31 14:15:00,71.06481,2.0254630000000002,0.9225029946904049,5.5844879999999995,3.8773150000000003,9.259200000000021,6112.7927777891155
2025-10-31 14:18:00,74.94213,2.054398,0.9004896038364751,5.497683,3.7326349999999993,10.127299999999991,6112.842777789116
2025-10-31 14:21:00,72.62731,2.0254630000000002,0.8921840083167014,5.497687999999999,3.7615749999999997,9.837999999999994,6112.892777789116
2025-10-31 14:24:00,71.46991,1.967593,0.8754864623479007,5.613428,3.9351850000000006,7.523200000000003,6112.942777789116
2025-10-31 14:27:00,70.28356,2.0254629999999993,0.8921840083167012,5.526622999999999,3.7905100000000003,8.969899999999996,6112.992777789116
2025-10-31 14:30:00,70.28356,2.1701379999999997,0.8296616235602315,5.613422999999999,3.645835,4.050999999999988,6113.042777789116
2025-10-31 14:33:00,71.46991,2.141203,0.8221139084434198,5.613422999999999,3.6747699999999996,4.340300000000013,6113.092777789117
2025-10-31 14:36:00,71.44097,2.054398,0.8349596503242603,5.353012999999999,3.530095,3.7616000000000156,6113.142777789117
2025-10-31 14:39:00,76.09954,2.0833330000000005,0.8428137006779746,5.613428000000001,3.7615749999999997,5.7871000000000095,6113.192777789117
2025-10-31 14:42:00,70.3125,2.0254630000000002,0.8604587712492229,5.671298,3.906245,4.340300000000013,6113.242777789117
2025-10-31 14:45:00,65.65394,2.054398,0.8349596503242583,5.410878,3.58796,3.4721999999999866,6113.292777789117
2025-10-31 14:48:00,67.59259,2.1122679999999994,0.7758663898733003,5.208333,3.2696750000000003,2.6041999999999916,6113.3427777891175
2025-10-31 14:51:00,68.37384,2.0833329999999997,0.8069491209989568,5.1504579999999995,3.2696750000000003,3.7616000000000156,6113.392777789118
2025-10-31 14:54:00,66.40625,1.938657,0.8032815988362066,5.1215280000000005,3.414351,2.314799999999991,6113.442777789118
2025-10-31 14:57:00,70.68866,2.141203,0.8584468569208682,5.381943,3.472219999999999,3.472200000000015,6113.492777789118
2025-10-31 15:00:00,68.75,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,2.3148999999999944,6113.542777789118
2025-10-31 15:03:00,68.34491,2.054398,0.8349596503242583,5.324078,3.5011599999999996,5.20829999999998,6113.592777789118
2025-10-31 15:06:00,69.12616,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,2.6040999999999883,6113.642777789119
2025-10-31 15:09:00,66.40625,1.9965270000000004,0.8191738554791964,5.3819479999999995,3.6169010000000004,0.5786999999999978,6113.692777789119
2025-10-31 15:12:00,68.34491,2.1701379999999997,0.7904758328342715,5.353012999999999,3.3564849999999993,1.4468000000000245,6113.742777789119
2025-10-31 15:15:00,70.28356,2.1122679999999994,0.8506426100004512,5.2951429999999995,3.4143549999999996,1.4466999999999928,6113.792777789119
2025-10-31 15:18:00,74.16088,2.141203,0.892698539340293,5.4687529999999995,3.58796,4.050899999999984,6113.842777789119
2025-10-31 15:21:00,66.43519,1.9675919999999998,0.7763166065469668,5.2951429999999995,3.5300910000000005,2.60420000000002,6113.8927777891195
2025-10-31 15:24:00,62.55787,1.851852,0.7792332044880794,5.266208,3.645835999999999,0.28940000000000055,6113.94277778912
2025-10-31 15:27:00,64.09144,2.0254629999999993,0.8270799639038103,5.208333,3.4143499999999998,-0.28940000000000055,6113.99277778912
2025-10-31 15:30:00,66.43519,2.1122679999999994,0.7758802728659019,5.179392999999999,3.2407449999999995,1.446799999999996,6114.04277778912
2025-10-31 15:33:00,64.87269,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,1.1573999999999955,6114.09277778912
2025-10-31 15:36:00,63.71528,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,-0.28940000000000055,6114.14277778912
2025-10-31 15:39:00,62.15278,1.938657,0.7686108055952828,5.179398000000001,3.4432909999999994,0.28940000000000055,6114.192777789121
2025-10-31 15:42:00,59.83796,1.9965279999999996,0.7840217570101997,5.179392999999999,3.385415,-2.0255000000000223,6114.242777789121
2025-10-31 15:45:00,63.71528,2.0833330000000005,0.768542564432801,5.208328,3.298614999999999,-1.446799999999996,6114.292777789121
2025-10-31 15:48:00,66.03009,2.054398,0.7993260716736706,4.947917,3.0960650000000003,0.0,6114.342777789121
2025-10-31 15:51:00,68.75,2.0254629999999993,0.7916913917709929,4.947915999999999,3.1250050000000007,0.0,6114.392777789121
2025-10-31 15:54:00,69.12616,2.1122680000000003,0.7758663898733005,5.266208,3.3275499999999996,0.2892999999999972,6114.4427777891215
2025-10-31 15:57:00,66.03009,2.054398,0.7993311586934069,5.150463,3.298614999999999,2.6041000000000167,6114.492777789122
2025-10-31 16:00:00,66.03009,1.9675919999999998,0.8112530442637799,5.063653,3.3275509999999997,1.446799999999996,6114.542777789122
2025-10-31 16:03:00,60.99537,1.9097220000000004,0.8277908387543588,5.237268,3.5879659999999998,-0.5786999999999694,6114.592777789122
2025-10-31 16:06:00,61.40046,2.054398,0.7611631899920526,5.034722,3.15393,-1.446799999999996,6114.642777789122
2025-10-31 16:09:00,62.18171,2.054398,0.7993260716736706,4.976852000000001,3.125000000000001,-1.4467000000000212,6114.692777789122
2025-10-31 16:12:00,64.09144,2.141203,0.8221165026938737,5.063656,3.1250050000000007,-0.5786000000000513,6114.742777789123
2025-10-31 16:15:00,64.09144,2.054398,0.7197771521039236,5.092592999999999,3.182875,-0.8681000000000267,6114.792777789123
2025-10-31 16:18:00,63.31019,1.9675919999999998,0.7763240823647656,4.947917,3.1828710000000004,0.0,6114.842777789123
2025-10-31 16:21:00,65.24884,2.141203,0.783176348853532,5.034722,3.067125,-1.1573000000000206,6114.892777789123
2025-10-31 16:24:00,61.40046,2.083334,0.7685304074519091,4.976853,3.0671299999999997,-2.314900000000023,6114.942777789123
2025-10-31 16:27:00,58.3044,2.0254630000000002,0.7126756606946535,5.034722,3.1539350000000006,-2.0253999999999905,6114.9927777891235
2025-10-31 16:30:00,57.14699,2.054399,0.7993263353686413,4.861112,3.009259,-3.761599999999987,6115.042777789124
2025-10-31 16:33:00,57.11806,2.054398,0.7197711594285148,4.890046,2.9803240000000004,-4.050999999999988,6115.092777789124
2025-10-31 16:36:00,57.52315,2.083334,0.6282285620901484,4.774305,2.7777780000000005,-4.3402999999999565,6115.142777789124
2025-10-31 16:39:00,55.20833,1.9965270000000004,0.7055595673400324,4.803240000000001,2.95139,-4.050999999999988,6115.192777789124
2025-10-31 16:42:00,57.14699,2.054398,0.7197726576050975,4.716434,2.8067129999999993,-4.629599999999982,6115.242777789124
2025-10-31 16:45:00,54.42708,1.9675919999999998,0.602646244798331,4.571759,2.6909729999999996,-4.918999999999983,6115.292777789125
2025-10-31 16:48:00,49.79745,1.9097220000000004,0.7240159450559296,4.600694000000001,2.8645829999999997,-4.340300000000013,6115.342777789125
2025-10-31 16:51:00,49.0162,1.9965270000000004,0.6604327501610052,4.398148000000001,2.5173609999999993,-6.076400000000035,6115.392777789125
2025-10-31 16:54:00,49.79745,1.9965279999999996,0.6090669011149434,4.224537,2.314814,-6.944500000000005,6115.442777789125
2025-10-31 16:57:00,47.8588,1.9965279999999996,0.8191764857548497,4.369213,2.6041670000000003,-6.94440000000003,6115.492777789125
2025-10-31 17:00:00,49.0162,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,-6.07650000000001,6115.5427777891255
2025-10-31 17:03:00,49.39236,2.0254629999999993,0.5534194413010042,4.571759,2.604166,-6.944500000000005,6115.592777789126
2025-10-31 17:06:00,48.23495,2.054398,0.6218564778059078,4.340278,2.3726849999999997,-6.6551000000000045,6115.642777789126
2025-10-31 17:09:00,47.07755,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-7.8125,6115.692777789126
2025-10-31 17:12:00,46.70139,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-7.233799999999974,6115.742777789126
2025-10-31 17:15:00,45.54398,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,-7.5230999999999995,6115.792777789126
2025-10-31 17:18:00,45.54398,2.054398,0.67399312185539,4.542823,2.604166,-7.8125,6115.842777789127
2025-10-31 17:21:00,52.48843,2.1990730000000003,0.653526852143219,4.311342,2.1990750000000006,-6.076499999999953,6115.892777789127
2025-10-31 17:24:00,50.14468,2.0254630000000002,0.7537883543359152,4.456018,2.6041670000000003,-6.365700000000004,6115.942777789127
2025-11-03 08:15:00,93.14236,2.8067130000000002,0.6072284795842409,6.568284000000001,3.7905109999999995,19.675900000000013,6115.942777789127
2025-11-03 08:18:00,77.5463,1.1284720000000004,0.9109647272227134,5.179398000000001,4.774305999999999,12.442099999999982,6115.992777789127
2025-11-03 08:21:00,71.46991,0.8969899999999997,0.8225329649564227,4.600694,4.456017000000001,9.548600000000022,6116.042777789127
2025-11-03 08:24:00,79.22454,0.8680559999999993,0.7780231395608106,4.108795999999999,3.93518,12.152699999999982,6116.0927777891275
2025-11-03 08:27:00,81.13426,0.8969899999999997,0.8677344069094427,4.224537000000001,4.166667,12.442199999999957,6116.142777789128
2025-11-03 08:30:00,76.50463,1.0416670000000003,0.7876390938697023,4.369213,3.90625,10.70599999999996,6116.192777789128
2025-11-03 08:33:00,70.3125,1.0127310000000005,0.7578268012137104,4.195602,3.732639,6.6551000000000045,6116.242777789128
2025-11-03 08:36:00,68.37384,1.2152779999999996,0.7374630780638906,4.224538,3.414352,4.340199999999982,6116.292777789128
2025-11-03 08:39:00,66.43519,1.1863419999999998,0.7270728400210097,4.2534719999999995,3.4722219999999995,2.8934000000000424,6116.342777789128
2025-11-03 08:42:00,63.74421,1.070601,0.6202000806881683,3.7326379999999997,2.9803250000000006,-0.5787000000000262,6116.392777789129
2025-11-03 08:45:00,75.34722,1.1284720000000004,0.640127227603709,3.5590269999999995,2.748843,2.0253999999999905,6116.442777789129
2025-11-03 08:48:00,86.16898,1.0416670000000003,0.6101270461275997,3.501157,2.7777769999999995,6.65500000000003,6116.492777789129
2025-11-03 08:51:00,80.7581,0.6365740000000004,0.6650909295363582,3.0671300000000006,3.125001,12.442100000000039,6116.542777789129
2025-11-03 08:54:00,73.00347,0.5787040000000001,0.6483544763132061,3.067131,3.2118059999999993,8.969899999999996,6116.592777789129
2025-11-03 08:57:00,69.90741,0.7233800000000006,0.6790540452777065,3.240741,3.153936,5.7871000000000095,6116.6427777891295
2025-11-03 09:00:00,66.05903,0.9259259999999996,0.5900156785076341,3.327547,2.748843000000001,1.7361999999999966,6116.69277778913
2025-11-03 09:03:00,65.27778,0.8969909999999999,0.6377466617918907,3.3854159999999993,2.922452999999999,0.867999999999995,6116.74277778913
2025-11-03 09:06:00,68.37384,1.0127310000000005,0.5774292578619341,3.3275449999999998,2.6041669999999995,1.446799999999996,6116.79277778913
2025-11-03 09:09:00,72.62731,0.8680560000000002,0.5684160161062489,3.0092599999999994,2.4884259999999996,4.050899999999956,6116.84277778913
2025-11-03 09:12:00,77.25694,0.78125,0.5907288597274718,2.9803249999999997,2.633102,4.050899999999956,6116.89277778913
2025-11-03 09:15:00,78.81944,0.78125,0.6082912550077073,3.125,2.806711999999999,4.340300000000013,6116.942777789131
2025-11-03 09:18:00,81.51042,0.8101859999999999,0.5844260642093094,3.038195,2.633101,3.4722999999999615,6116.992777789131
2025-11-03 09:21:00,83.44907,0.868055,0.5882216460068643,3.2407400000000006,2.748843000000001,6.076399999999978,6117.042777789131
2025-11-03 09:24:00,73.78472,0.78125,0.6254589256963906,3.240742,2.951389,6.6551000000000045,6117.092777789131
2025-11-03 09:27:00,64.87269,0.7233799999999997,0.5664408920944203,3.0960650000000003,2.8067130000000002,0.8680999999999699,6117.142777789131
2025-11-03 09:30:00,68.37384,0.9548610000000002,0.5574153351585632,3.1539349999999997,2.4884260000000005,2.314899999999966,6117.1927777891315
2025-11-03 09:33:00,65.65394,0.8101849999999997,0.5264842128076064,2.951389,2.459491,0.0,6117.242777789132
2025-11-03 09:36:00,71.84606,0.8969909999999999,0.5585459050768972,3.038195,2.459491,2.6042000000000485,6117.292777789132
2025-11-03 09:39:00,76.50463,0.78125,0.5542476585458839,2.9803249999999997,2.5752309999999996,3.182899999999961,6117.342777789132
2025-11-03 09:42:00,68.75,0.8969900000000006,0.6377456170978899,3.327546,2.8645829999999997,2.0254999999999654,6117.392777789132
2025-11-03 09:45:00,66.43519,0.9259260000000005,0.5009382484463604,2.9513879999999997,2.256945,0.5787000000000262,6117.442777789132
2025-11-03 09:48:00,62.93403,1.1284719999999995,0.616558764084448,3.298609999999999,2.4594900000000006,1.446799999999996,6117.492777789133
2025-11-03 09:51:00,63.71528,1.2152769999999995,0.6198609198601344,3.385416,2.430555,-1.446799999999996,6117.542777789133
2025-11-03 09:54:00,63.71528,1.1863419999999998,0.6106295413144983,3.3564810000000005,2.430555,-2.0255000000000223,6117.592777789133
2025-11-03 09:57:00,68.37384,1.186343,0.5843255023580581,3.4722220000000004,2.517361,1.1574999999999704,6117.642777789133
2025-11-03 10:00:00,56.36574,1.8229159999999993,0.6623714271274973,3.414351,1.7361120000000003,-6.6551000000000045,6117.692777789133
2025-11-03 10:03:00,53.26968,1.9097219999999995,0.6399418762274106,3.4432869999999998,1.6493060000000002,-6.944399999999973,6117.7427777891335
2025-11-03 10:06:00,47.10648,1.9097219999999995,0.6399418762274106,3.4432869999999998,1.6493060000000002,-7.5230999999999995,6117.792777789134
2025-11-03 10:09:00,43.22916,1.9965270000000004,0.6090705170783307,3.29861,1.38889,-10.127200000000016,6117.842777789134
2025-11-03 10:12:00,50.5787,2.1701379999999997,0.7904772396115728,3.4432869999999998,1.4467599999999994,-10.127299999999991,6117.892777789134
2025-11-03 10:15:00,68.37384,2.4594900000000006,0.6405185466266669,4.021990000000001,1.6203699999999994,-5.787000000000035,6117.942777789134
2025-11-03 10:18:00,71.06481,2.1990730000000003,0.9416100477705523,4.108796,2.1990750000000006,-4.629599999999982,6117.992777789134
2025-11-03 10:21:00,70.28356,1.9097219999999995,0.68407072602414,4.658564999999999,2.8935190000000004,-1.7361000000000217,6118.042777789135
2025-11-03 10:24:00,61.4294,1.8807869999999998,0.7530897289309659,4.658564999999999,2.9803239999999995,-3.182899999999961,6118.092777789135
2025-11-03 10:27:00,58.70949,1.9097219999999995,0.7608612579679696,4.947917,3.2407410000000008,-4.340300000000013,6118.142777789135
2025-11-03 10:30:00,58.3044,2.1122690000000004,0.5710968446688817,4.803241,2.748843,-4.050900000000013,6118.192777789135
2025-11-03 10:33:00,62.09491,2.1990740000000004,0.7549342300849239,4.658566,2.6041669999999995,-3.182899999999961,6118.242777789135
2025-11-03 10:36:00,63.74421,2.170139,0.7008766530544543,4.513889000000001,2.4594910000000008,-2.6041999999999916,6118.2927777891355
2025-11-03 10:39:00,60.61921,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,-4.050899999999956,6118.342777789136
2025-11-03 10:42:00,58.68056,2.054398,0.7197711594285148,4.456018,2.546296000000001,-4.050900000000013,6118.392777789136
2025-11-03 10:45:00,57.14699,1.9965279999999996,0.7055598136988286,4.195601,2.34375,-4.050900000000013,6118.442777789136
2025-11-03 10:48:00,65.27778,2.256944,0.7208457574318926,4.6296289999999996,2.4884259999999996,-2.8935000000000173,6118.492777789136
2025-11-03 10:51:00,61.40046,2.083334,0.7268470068449904,4.571759,2.633102,-2.8934999999999604,6118.542777789136
2025-11-03 10:54:00,59.46181,2.1122690000000004,0.814533172366304,4.976852,3.0671250000000008,-3.761599999999987,6118.592777789137
2025-11-03 10:57:00,57.52315,2.141204,0.6409104740970756,4.687500000000001,2.633102,-4.340300000000013,6118.642777789137
2025-11-03 11:00:00,55.20833,2.0833330000000005,0.6807426010949476,4.571759000000001,2.6041670000000003,-4.918900000000008,6118.692777789137
2025-11-03 11:03:00,54.42708,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,-4.918999999999983,6118.742777789137
2025-11-03 11:06:00,57.52315,2.228009,0.6598108870316397,4.340278,2.1990750000000006,-4.629599999999982,6118.792777789137
2025-11-03 11:09:00,55.98958,2.1122690000000004,0.7338970761512952,4.456019,2.4884249999999994,-7.233800000000031,6118.8427777891375
2025-11-03 11:12:00,51.35995,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-6.6551000000000045,6118.892777789138
2025-11-03 11:15:00,56.36574,2.1701380000000006,0.7479431192191454,4.340277,2.3148150000000003,-5.7871000000000095,6118.942777789138
2025-11-03 11:18:00,60.61921,2.1701379999999997,0.8662281296451435,4.340278,2.4016210000000004,-4.629599999999982,6118.992777789138
2025-11-03 11:21:00,68.75,2.1701379999999997,1.0236468852297493,4.658564999999999,2.8645829999999997,-3.182900000000018,6119.042777789138
2025-11-03 11:24:00,78.03819,2.1122680000000003,0.6874727393034503,4.74537,2.748843,-2.0255000000000223,6119.092777789138
2025-11-03 11:27:00,62.32639,1.7361109999999993,0.640442338892552,4.484952999999999,2.8935180000000003,-2.314799999999991,6119.142777789139
2025-11-03 11:30:00,55.96065,1.9965280000000005,0.705556859578761,4.716436000000001,2.8645829999999997,-4.918999999999983,6119.192777789139
2025-11-03 11:33:00,57.14699,2.083334,0.7268470068449904,4.571759,2.633102,-4.629600000000039,6119.242777789139
2025-11-03 11:36:00,63.33912,2.228009,0.7619071429170224,4.224538000000001,2.141204,-3.4721999999999866,6119.292777789139
2025-11-03 11:39:00,69.50231,2.228009,0.761908703165354,4.456018,2.3726850000000006,-2.893599999999992,6119.342777789139
2025-11-03 11:42:00,69.90741,2.054398,0.8349608444346498,4.6875,2.8645830000000005,-1.446799999999996,6119.3927777891395
2025-11-03 11:45:00,64.87269,1.967593,0.7763243486588671,4.571759,2.806712,-2.6041000000000167,6119.44277778914
2025-11-03 11:48:00,60.99537,1.938657,0.731494077292407,4.629630000000001,2.8645830000000005,-3.182899999999961,6119.49277778914
2025-11-03 11:51:00,63.33912,2.141203,0.5769555685852361,4.600694000000001,2.517361,-3.4722000000000435,6119.54277778914
2025-11-03 11:54:00,63.71528,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-1.7361000000000217,6119.59277778914
2025-11-03 11:57:00,61.40046,2.0254630000000002,0.7537856338177696,4.369213,2.51736,-2.8934999999999604,6119.64277778914
2025-11-03 12:00:00,60.61921,2.083334,0.7685317864629225,4.5428239999999995,2.633102,-3.1828999999999894,6119.692777789141
2025-11-03 12:03:00,68.34491,2.228009,0.7619102634082585,4.571759,2.4884269999999997,-2.6041999999999916,6119.742777789141
2025-11-03 12:06:00,64.87269,2.0833330000000005,0.7268452540748601,4.600694,2.6620369999999998,-1.446799999999996,6119.792777789141
2025-11-03 12:09:00,57.14699,2.0254630000000002,2.1391174633528602,2.633102,2.8645829999999997,-3.4722999999999615,6119.842777789141
2025-11-03 12:12:00,79.94792,2.7777770000000004,0.8376337181498057,4.774305,2.1122689999999995,-0.8680999999999699,6119.892777789141
2025-11-03 12:15:00,60.61921,2.170139,0.8662296233317893,4.80324,2.8645829999999997,-2.8935000000000173,6119.9427777891415
2025-11-03 12:18:00,60.61921,2.141204,0.7409295597703589,4.716436000000001,2.719907,-2.314799999999991,6119.992777789142
2025-11-03 12:21:00,61.02431,2.170139,0.6472270294780046,4.629630000000001,2.546297,-2.6042000000000485,6120.042777789142
2025-11-03 12:24:00,62.18171,2.083334,0.7685304074519091,4.513889000000001,2.604166,-2.314799999999991,6120.092777789142
2025-11-03 12:27:00,59.46181,2.170139,0.8662296233317893,4.9189810000000005,2.9803240000000004,-4.050900000000013,6120.142777789142
2025-11-03 12:30:00,57.52315,2.170139,0.7008766530544543,4.658564,2.604166,-4.629700000000014,6120.192777789142
2025-11-03 12:33:00,59.46181,2.228009,0.7619071429170224,4.456019,2.3726849999999997,-2.8934999999999604,6120.242777789143
2025-11-03 12:36:00,55.98958,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-4.91900000000004,6120.292777789143
2025-11-03 12:39:00,60.61921,2.256944,0.7688624765016419,4.6296289999999996,2.517361,-4.050999999999988,6120.342777789143
2025-11-03 12:42:00,63.33912,2.2858790000000004,0.7757974356333044,4.6296289999999996,2.4884259999999996,-2.6041000000000167,6120.392777789143
2025-11-03 12:45:00,65.27778,2.256944,0.666076717194077,4.571759,2.4016200000000003,-1.4466999999999643,6120.442777789143
2025-11-03 12:48:00,57.52315,2.054398,0.8349620385426273,4.774305,2.951389,-3.182799999999986,6120.4927777891435
2025-11-03 12:51:00,58.3044,2.170139,0.7479418214535346,4.7453710000000004,2.719907,-4.918999999999983,6120.542777789144
2025-11-03 12:54:00,66.43519,2.4016210000000004,0.8480932884155414,5.266204,3.0381929999999997,-2.0253999999999905,6120.592777789144
2025-11-03 12:57:00,73.37963,2.256944,0.7688640469116509,4.456018,2.343751,-1.4466999999999643,6120.642777789144
2025-11-03 13:00:00,78.03819,2.0833330000000005,0.7268452540748601,4.658564,2.719907,0.28930000000002565,6120.692777789144
2025-11-03 13:03:00,69.90741,1.9386580000000002,0.7686061237630893,4.658566,2.922454,1.1573000000000206,6120.742777789144
