Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-03 13:06:00,63.33912,1.967593,0.7389489453408323,4.658566,2.8645830000000005,-1.7361000000000217,6120.792777789145
2025-11-03 13:09:00,62.93403,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-0.28930000000002565,6120.842777789145
2025-11-03 13:12:00,62.93403,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-1.7361000000000217,6120.892777789145
2025-11-03 13:15:00,66.40625,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,-1.446799999999996,6120.942777789145
2025-11-03 13:18:00,61.40046,2.170139,0.790470457393087,5.150463,3.15393,-1.4467000000000212,6120.992777789145
2025-11-03 13:21:00,61.77662,2.228009,0.7142053973736131,4.774306,2.6620370000000007,-2.8934999999999604,6121.0427777891455
2025-11-03 13:24:00,59.46181,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-3.182899999999961,6121.092777789146
2025-11-03 13:27:00,59.83796,2.170139,0.7008766530544543,4.658564,2.604166,-2.0255000000000223,6121.142777789146
2025-11-03 13:30:00,65.24884,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,-2.6041999999999916,6121.192777789146
2025-11-03 13:33:00,57.14699,2.0254630000000002,0.7916838125702604,4.716436,2.8935189999999995,-3.761599999999987,6121.242777789146
2025-11-03 13:36:00,62.93403,2.2858790000000004,0.7274581668694099,5.063658000000001,2.8935150000000007,-1.7361000000000217,6121.292777789146
2025-11-03 13:39:00,65.65394,2.2569440000000007,0.7688640469116511,4.832175,2.7199079999999993,-1.736099999999965,6121.342777789147
2025-11-03 13:42:00,66.05903,2.2858790000000004,0.775795855098723,4.7453710000000004,2.6041669999999995,-1.1575000000000273,6121.392777789147
2025-11-03 13:45:00,70.68866,2.314814,0.9047808746192603,4.803241,2.719908,-0.5787000000000262,6121.442777789147
2025-11-03 13:48:00,70.68866,2.1122690000000004,0.8145383272947234,4.774306,2.8645829999999997,0.8680999999999699,6121.492777789147
2025-11-03 13:51:00,74.16088,2.141204,0.7831849867644642,5.150462,3.1828700000000003,0.28930000000002565,6121.542777789147
2025-11-03 13:54:00,66.46412,1.9675920000000007,0.7763240823647659,4.918982000000001,3.153936,-0.8680999999999699,6121.5927777891475
2025-11-03 13:57:00,67.59259,2.083334,0.6807428340221066,4.6875,2.719907,0.8680999999999699,6121.642777789148
2025-11-03 14:00:00,71.06481,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,0.5786999999999694,6121.692777789148
2025-11-03 14:03:00,75.31829,2.228009,0.8050019051767511,4.976853,2.9224549999999994,0.867999999999995,6121.742777789148
2025-11-03 14:06:00,71.06481,2.0833330000000005,0.7685315324865284,4.74537,2.835649,-1.1573999999999955,6121.792777789148
2025-11-03 14:09:00,64.09144,1.9386580000000002,0.6912549975356598,4.629630000000001,2.835647,-2.6041999999999916,6121.842777789148
2025-11-03 14:12:00,65.27778,2.141204,0.7409326186633494,4.571759000000001,2.5752320000000006,-1.736099999999965,6121.892777789149
2025-11-03 14:15:00,64.12037,2.228009,0.7619071429170224,4.716436000000001,2.633102,-2.0253999999999905,6121.942777789149
2025-11-03 14:18:00,66.43519,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-0.5786999999999694,6121.992777789149
2025-11-03 14:21:00,63.33912,2.170139,0.7479449009804755,4.658564,2.633102,-2.6041000000000167,6122.042777789149
2025-11-03 14:24:00,67.59259,2.2569440000000007,0.7688640469116511,4.832175,2.7199079999999993,0.28930000000002565,6122.092777789149
2025-11-03 14:27:00,66.03009,2.1122690000000004,0.7758694197095617,4.74537,2.8067130000000002,-1.7361999999999966,6122.1427777891495
2025-11-03 14:30:00,62.93403,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-2.0253999999999905,6122.19277778915
2025-11-03 14:33:00,68.37384,2.228009,0.7619102634082585,4.571759000000001,2.4884270000000006,-1.446799999999996,6122.24277778915
2025-11-03 14:36:00,63.71528,2.054398,0.7611714080043162,4.571759,2.6909730000000005,-1.7361999999999966,6122.29277778915
2025-11-03 14:39:00,62.18171,2.1122680000000003,0.7758663898733005,4.7453710000000004,2.8067130000000002,-2.6041000000000167,6122.34277778915
2025-11-03 14:42:00,59.46181,2.141204,0.8221089811497478,4.803241,2.8645829999999997,-2.314800000000048,6122.39277778915
2025-11-03 14:45:00,65.65394,2.2569440000000007,0.7688640469116511,4.629629,2.5173619999999994,-0.2892999999999688,6122.442777789151
2025-11-03 14:48:00,67.59259,2.1701380000000006,0.7008781468059996,4.513888,2.459492,-0.5787000000000262,6122.492777789151
2025-11-03 14:51:00,63.71528,2.0254630000000002,0.7537883543359152,4.5428239999999995,2.6909729999999996,-1.4467000000000212,6122.542777789151
2025-11-03 14:54:00,67.21644,2.1990740000000004,0.7977515510035947,4.774305,2.748843,-1.446799999999996,6122.592777789151
2025-11-03 14:57:00,62.96296,2.0254630000000002,0.667223929131812,4.571759,2.6620369999999998,-2.314899999999966,6122.642777789151
2025-11-03 15:00:00,62.55787,2.228009,0.7619102634082585,4.629629,2.546297,-3.4721999999999866,6122.6927777891515
2025-11-03 15:03:00,62.55787,2.141204,0.7409295597703589,4.484954,2.4884249999999994,-1.7361999999999966,6122.742777789152
2025-11-03 15:06:00,65.27778,2.314814,0.7827139058966711,4.80324,2.633102,-2.0254999999999654,6122.792777789152
2025-11-03 15:09:00,64.12037,2.170139,0.7008749283177219,4.803241,2.7488420000000007,-1.7361999999999966,6122.842777789152
2025-11-03 15:12:00,62.18171,2.0833330000000005,0.6807426010949476,4.571759000000001,2.6041670000000003,-3.4722999999999615,6122.892777789152
2025-11-03 15:15:00,57.92824,2.1122690000000004,0.7338985952314796,4.600694,2.633101,-3.182799999999986,6122.942777789152
2025-11-03 15:18:00,61.02431,2.228009,0.8050033302251168,4.484954,2.4305570000000003,-4.629599999999982,6122.992777789153
2025-11-03 15:21:00,63.71528,2.170139,0.8296566619962558,4.571759,2.604166,-2.893599999999992,6123.042777789153
2025-11-03 15:24:00,65.27778,2.170139,0.8296566619962558,4.658566,2.6909730000000005,-2.0255000000000223,6123.092777789153
2025-11-03 15:27:00,62.55787,2.0254630000000002,0.7126756606946535,4.6875,2.8067130000000002,-2.8935000000000173,6123.142777789153
2025-11-03 15:30:00,61.02431,2.141204,0.6409084827349476,4.542824,2.4884250000000003,-2.8935000000000173,6123.192777789153
2025-11-03 15:33:00,44.76273,1.851852,0.6696282687705847,4.456018,2.7488420000000007,-7.233800000000031,6123.2427777891535
2025-11-03 15:36:00,47.8588,2.170139,0.6472250238139631,4.57176,2.4884260000000005,-7.8125,6123.292777789154
2025-11-03 15:39:00,50.17361,2.170139,0.7008766530544543,4.369212,2.314814,-7.8125,6123.342777789154
2025-11-03 15:42:00,50.95486,2.34375,0.7406571456468415,4.369214,2.141203999999999,-7.8125,6123.392777789154
2025-11-03 15:45:00,56.7419,2.228009,0.7142071457060738,4.398148,2.2858799999999997,-5.497700000000009,6123.442777789154
2025-11-03 15:48:00,55.61343,2.141204,0.694185841210616,4.600694,2.5752320000000006,-5.497700000000009,6123.492777789154
2025-11-03 15:51:00,56.36574,2.228009,0.5944531442114986,4.542824,2.3726849999999997,-3.761599999999987,6123.542777789155
2025-11-03 15:54:00,52.51736,2.228009,0.6598108870316397,4.398148,2.256945000000001,-6.6551000000000045,6123.592777789155
2025-11-03 15:57:00,49.4213,2.0254630000000002,0.6672222644059557,4.282408000000001,2.3726849999999997,-6.076499999999953,6123.642777789155
2025-11-03 16:00:00,50.5787,2.2280099999999994,0.6598131379821855,4.2534719999999995,2.1122690000000004,-7.5230999999999995,6123.692777789155
2025-11-03 16:03:00,49.79745,2.34375,0.7896124409868982,4.484953999999999,2.2858799999999997,-7.5230999999999995,6123.742777789155
2025-11-03 16:06:00,54.83218,2.2858789999999996,0.7274670254899024,4.398148,2.2280100000000003,-5.787000000000035,6123.7927777891555
2025-11-03 16:09:00,57.14699,2.34375,0.7406571456468415,4.369214,2.141203999999999,-6.07650000000001,6123.842777789156
2025-11-03 16:12:00,54.83218,2.2858789999999996,0.7274652537816876,4.2534719999999995,2.0833330000000005,-6.076399999999978,6123.892777789156
2025-11-03 16:15:00,59.83796,2.3726849999999997,0.7472281226172572,4.513889,2.2569440000000007,-6.076400000000035,6123.942777789156
2025-11-03 16:18:00,59.46181,2.1990739999999995,0.6535290894789991,4.890045,2.7777780000000005,-5.7871000000000095,6123.992777789156
2025-11-03 16:21:00,56.36574,2.170139,0.6472250238139631,4.571759,2.4884250000000003,-5.497799999999984,6124.042777789156
2025-11-03 16:24:00,50.5787,2.1122689999999995,0.5710919140829551,4.340279,2.2858790000000004,-6.076399999999978,6124.092777789157
2025-11-03 16:27:00,44.76273,2.3148149999999994,0.6785680115460865,4.282407,2.054398,-8.1019,6124.142777789157
2025-11-03 16:30:00,52.48843,2.4016200000000003,0.8480930421855523,4.282408,2.054398,-7.5230999999999995,6124.192777789157
2025-11-03 16:33:00,60.99537,2.3726849999999997,0.6909943750895711,4.57176,2.2858800000000006,-6.655199999999979,6124.242777789157
2025-11-03 16:36:00,50.95486,2.1122689999999995,0.6874729715684731,4.427084,2.430556,-6.94440000000003,6124.292777789157
2025-11-03 16:39:00,53.64583,2.228009,0.6598108870316362,4.369212,2.2280089999999992,-7.233899999999949,6124.3427777891575
2025-11-03 16:42:00,54.83218,2.2858789999999996,0.6723309795511914,4.2534719999999995,2.054399000000001,-7.233800000000031,6124.392777789158
2025-11-03 16:45:00,49.79745,2.256945,0.6002577080627539,4.224538,2.0254629999999993,-6.655199999999979,6124.442777789158
2025-11-03 16:48:00,50.95486,2.2280099999999994,0.7142073754411639,4.224538,2.1122690000000004,-6.365700000000004,6124.492777789158
2025-11-03 16:51:00,50.5787,2.34375,0.7896140416138558,4.484953,2.2858799999999997,-6.94440000000003,6124.542777789158
2025-11-03 16:54:00,47.48264,2.256944,0.6002575076998319,4.456019,2.256945,-7.8125,6124.592777789158
2025-11-03 16:57:00,47.8588,2.5752309999999996,0.792789546944341,4.3402769999999995,1.8807880000000008,-8.68059999999997,6124.642777789159
2025-11-03 17:00:00,47.8588,2.430555,0.7603235583232117,4.3402780000000005,2.0254640000000004,-8.391200000000026,6124.692777789159
2025-11-03 17:03:00,46.70139,2.34375,0.8338092428664415,4.3402769999999995,2.170139,-7.233800000000031,6124.742777789159
2025-11-03 17:06:00,46.70139,2.3148150000000003,0.6785659353451301,4.484954,2.256944,-8.391200000000026,6124.792777789159
2025-11-03 17:09:00,43.98148,2.256945,0.6002577080627539,4.253472,2.054397,-8.68059999999997,6124.842777789159
2025-11-03 17:12:00,38.9757,2.1122689999999995,0.6345751244293394,3.9641209999999996,1.938657,-8.680600000000027,6124.8927777891595
2025-11-03 17:15:00,42.07176,2.3148149999999994,0.6785659353451299,4.050926,1.8229160000000002,-10.127200000000016,6124.94277778916
2025-11-03 17:18:00,42.07176,2.2280099999999994,0.6598111039247094,3.993056,1.851852,-8.680499999999995,6124.99277778916
2025-11-03 17:21:00,39.35185,2.3148150000000003,0.7827141446155756,4.137732,1.967593,-10.127299999999991,6125.04277778916
2025-11-03 17:24:00,37.03704,2.170139,0.6472270294780046,3.9641200000000003,1.8807869999999998,-9.837999999999965,6125.09277778916
2025-11-03 17:27:00,34.31713,2.141203,0.5769555685852361,3.819444,1.7361109999999993,-9.548599999999965,6125.14277778916
2025-11-03 17:30:00,38.19445,2.343749,0.6175896307100796,3.616898,1.3310189999999995,-10.995399999999961,6125.192777789161
2025-11-03 17:36:00,35.50347,2.4016200000000003,0.7537865312541738,3.7326379999999997,1.4467600000000003,-10.416600000000017,6125.192777789161
2025-11-03 17:39:00,32.40741,2.2280099999999994,0.594453345050095,3.645834,1.4756939999999998,-10.127299999999991,6125.192777789161
2025-11-04 11:12:00,73.40856,1.8229169999999995,0.1264514039911411,3.2696769999999997,1.4467600000000003,-6.944499999999977,6125.192777789161
2025-11-04 11:15:00,98.61111,0.34722200000000036,0.798677757706987,1.5046300000000006,2.6909729999999996,37.905100000000004,6125.242777789161
2025-11-04 11:18:00,98.58218,0.3761580000000002,0.8330871453189352,1.5335650000000003,2.719907,39.0625,6125.292777789161
2025-11-04 11:21:00,81.91551,0.4050919999999998,1.0248123444318282,2.3148150000000003,3.993056,36.16900000000001,6125.342777789161
2025-11-04 11:24:00,68.37384,0.8391200000000003,0.6673759062791481,3.6747679999999994,3.3564819999999997,1.7361000000000217,6125.392777789161
2025-11-04 11:27:00,59.8669,0.9548610000000002,0.6605737626681986,3.819444,3.2986109999999993,-3.182900000000018,6125.4427777891615
2025-11-04 11:30:00,66.43519,1.1284720000000004,0.6628334324109482,3.7615740000000004,2.9803249999999997,-0.5786999999999694,6125.492777789162
2025-11-04 11:33:00,61.02431,1.0127309999999996,0.5774284631490304,3.5879630000000002,2.864584,-2.314800000000048,6125.542777789162
2025-11-04 11:36:00,58.68056,0.8969900000000006,0.5792649816761838,3.530092,2.9803239999999995,-2.8935000000000173,6125.592777789162
2025-11-04 11:39:00,53.26968,1.9097220000000004,0.529630642603065,3.4722220000000004,1.6203699999999994,-7.8125,6125.642777789162
2025-11-04 11:42:00,47.48264,2.0833330000000005,0.6807426010949476,3.327546000000001,1.359954,-8.1019,6125.692777789162
2025-11-04 11:45:00,45.54398,2.1990739999999995,0.7075474100527053,3.530093,1.446758,-9.548600000000022,6125.742777789163
2025-11-04 11:48:00,41.6956,2.2280099999999994,0.7619105040614902,3.616898,1.5335650000000003,-8.680499999999995,6125.792777789163
2025-11-04 11:51:00,36.25579,2.083334,0.5652205273630702,3.4722219999999995,1.4467590000000001,-9.259299999999996,6125.842777789163
2025-11-04 11:54:00,40.50926,2.3726849999999997,0.6909943750895711,3.3854169999999995,1.0995369999999998,-11.284699999999987,6125.892777789163
2025-11-04 11:57:00,44.01041,2.314814,0.7827154964976473,3.385416,1.2152789999999998,-9.259200000000021,6125.942777789163
2025-11-04 12:00:00,51.73611,2.3148150000000003,0.8670650935450164,3.616898,1.5046289999999996,-9.259299999999996,6125.9927777891635
2025-11-04 12:03:00,58.68056,2.1701380000000006,0.7479431192191454,3.9351839999999996,1.9097219999999995,-7.8125,6126.042777789164
2025-11-04 12:06:00,58.70949,2.054398,0.6218584258490877,4.195601,2.2280089999999992,-6.07650000000001,6126.092777789164
2025-11-04 12:09:00,55.98958,2.141204,1.1704963806738762,3.4432870000000007,1.851852,-7.233800000000002,6126.142777789164
2025-11-04 12:12:00,57.14699,2.4594910000000008,0.7668469458439303,3.8483790000000004,1.5046289999999996,-7.233800000000002,6126.192777789164
2025-11-04 12:15:00,58.68056,2.34375,0.7896124409868982,4.166667,1.9675930000000008,-6.944500000000005,6126.242777789164
2025-11-04 12:18:00,62.18171,2.2569440000000007,0.7688609060861619,4.2534730000000005,2.141203999999999,-4.918999999999983,6126.292777789165
2025-11-04 12:21:00,65.65394,2.2858789999999996,0.7757990161623701,4.369212,2.2280100000000003,-5.208300000000008,6126.342777789165
2025-11-04 12:24:00,57.55208,2.0254630000000002,0.6154707539212491,4.2534730000000005,2.3148150000000003,-4.91900000000004,6126.392777789165
2025-11-04 12:27:00,50.5787,1.9097220000000004,0.6399434918044457,3.9641199999999994,2.17014,-7.523200000000031,6126.442777789165
2025-11-04 12:30:00,49.04514,2.1122680000000003,0.7338998709077049,4.1377310000000005,2.17014,-8.1019,6126.492777789165
2025-11-04 12:33:00,50.5787,2.4016200000000003,0.6290766684768861,4.137732,1.7939809999999996,-7.8125,6126.5427777891655
2025-11-04 12:36:00,50.95486,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,-6.6551000000000045,6126.592777789166
2025-11-04 12:39:00,54.83218,2.3726849999999997,0.6233409575117491,4.253472,1.938657,-5.497600000000034,6126.642777789166
2025-11-04 12:42:00,47.8588,2.256944,0.7688624765016419,4.1666669999999995,2.054399,-6.944500000000005,6126.692777789166
2025-11-04 12:45:00,50.17361,2.4594899999999997,0.7095299290821988,4.369212999999999,1.9965290000000007,-7.233799999999974,6126.742777789166
2025-11-04 12:48:00,55.20833,2.4594900000000006,0.7668448800748037,4.108796000000001,1.765045999999999,-6.944399999999973,6126.792777789166
2025-11-04 12:51:00,54.83218,2.34375,0.7406589405194121,4.050925,1.8229160000000002,-6.944500000000005,6126.842777789167
2025-11-04 12:54:00,54.83218,2.459491,0.862309035530241,4.3402780000000005,2.054399000000001,-6.6551000000000045,6126.892777789167
2025-11-04 12:57:00,55.61343,2.430555,0.8102013089317364,4.195602,1.9097230000000005,-6.944399999999973,6126.942777789167
2025-11-04 13:00:00,57.17593,2.3148150000000003,0.7340732589951598,4.311342,2.1122690000000004,-5.208300000000008,6126.992777789167
2025-11-04 13:03:00,54.83218,2.4016200000000003,0.6971865077679205,4.6875,2.3726849999999997,-6.6551000000000045,6127.042777789167
2025-11-04 13:06:00,51.73611,2.1990740000000004,0.6535270695920199,4.050924999999999,1.938657,-6.6551000000000045,6127.0927777891675
2025-11-04 13:09:00,51.73611,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-6.076400000000035,6127.142777789168
2025-11-04 13:12:00,57.52315,2.1122690000000004,0.7338985952314796,3.90625,1.938657,-5.787099999999953,6127.192777789168
2025-11-04 13:15:00,54.83218,2.054399,0.6218605942641304,3.993055,2.0254630000000002,-6.944500000000005,6127.242777789168
2025-11-04 13:18:00,53.81944,2.1122690000000004,0.7758694197095617,4.02199,2.0833329999999997,-6.94440000000003,6127.292777789168
2025-11-04 13:21:00,51.73611,2.170139,0.7008766530544543,4.07986,2.025462,-6.365800000000036,6127.342777789168
2025-11-04 13:24:00,52.51736,2.228009,0.7142071457060738,4.195602,2.083334,-6.365700000000004,6127.392777789169
2025-11-04 13:27:00,53.29861,2.256945,0.6660769335406052,3.9641209999999996,1.7939809999999996,-8.391200000000026,6127.442777789169
2025-11-04 13:30:00,55.20833,2.34375,0.8338092428664415,4.050926,1.880788,-6.6551000000000045,6127.492777789169
2025-11-04 13:33:00,54.83218,2.2280099999999994,0.7142091237662217,4.108795999999999,1.9965280000000005,-7.233800000000002,6127.542777789169
2025-11-04 13:36:00,48.26389,2.170139,0.6472250238139631,4.108796,2.025462,-8.101799999999997,6127.592777789169
2025-11-04 13:39:00,53.67477,2.2858790000000004,0.6060456480413332,3.993056,1.765046,-6.076300000000003,6127.6427777891695
2025-11-04 13:42:00,57.14699,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-6.944400000000002,6127.69277778917
2025-11-04 13:45:00,54.83218,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-6.944500000000005,6127.74277778917
2025-11-04 13:48:00,59.46181,2.2858790000000004,0.7274652537816878,4.195602,2.0254630000000002,-6.944399999999973,6127.79277778917
2025-11-04 13:51:00,62.18171,2.228009,0.7142088940307257,4.166666,2.054399000000001,-4.629599999999982,6127.84277778917
2025-11-04 13:54:00,52.11227,1.9965280000000005,0.7055598136988287,4.050925,2.1990739999999995,-6.076399999999978,6127.89277778917
2025-11-04 13:57:00,55.20833,2.228009,0.5944531442114986,4.108796000000001,1.938657,-6.076400000000035,6127.942777789171
2025-11-04 14:00:00,49.9132,2.1122680000000003,0.7338983518331276,4.195601,2.228009,-6.365799999999979,6127.992777789171
2025-11-04 14:03:00,54.80324,2.1990740000000004,0.7549357801171288,4.224537,2.170139,-8.101900000000029,6128.042777789171
2025-11-04 14:06:00,54.45602,2.3148149999999994,0.6785680115460901,4.282407999999999,2.054399000000001,-6.076399999999978,6128.092777789171
2025-11-04 14:09:00,59.8669,2.3726849999999997,0.8818813952822216,4.224538,2.054399,-5.497700000000009,6128.142777789171
2025-11-04 14:12:00,66.05903,2.3148149999999994,0.7827125540086928,4.369214,2.1990740000000004,-4.629599999999982,6128.1927777891715
2025-11-04 14:15:00,62.18171,2.083334,0.7268454981919882,4.427084,2.4884260000000005,-4.91900000000004,6128.242777789172
2025-11-04 14:18:00,54.07986,2.170139,0.5828025236929102,4.427084000000001,2.3148150000000003,-4.340300000000013,6128.292777789172
2025-11-04 14:21:00,55.20833,2.3148150000000003,0.6785680115460904,4.166665999999999,1.938657,-5.787099999999981,6128.342777789172
2025-11-04 14:24:00,58.70949,2.2858789999999996,0.7274652537816845,3.9641200000000003,1.7939809999999996,-6.076399999999978,6128.392777789172
2025-11-04 14:27:00,62.18171,2.343749,0.7896106022585052,4.3402780000000005,2.141204,-5.786999999999978,6128.442777789172
2025-11-04 14:30:00,68.75,2.3726849999999997,0.747229928994791,4.513889,2.256945,-5.787000000000006,6128.492777789173
2025-11-04 14:33:00,71.06481,2.430555,0.7603217290851841,4.629630000000001,2.3148149999999994,-5.20829999999998,6128.542777789173
2025-11-04 14:36:00,71.46991,2.3148150000000003,0.7340714756865857,4.571759,2.3726849999999997,-4.050899999999984,6128.592777789173
2025-11-04 14:39:00,60.61921,1.8807869999999998,0.6768630155735522,4.398148,2.662038,-4.050999999999988,6128.642777789173
2025-11-04 14:42:00,53.67477,2.054398,0.6739914450059513,4.311343000000001,2.3726849999999997,-5.786999999999978,6128.692777789173
2025-11-04 14:45:00,53.26968,2.1122690000000004,0.5710943793877759,4.108796000000001,2.054397,-5.497599999999977,6128.7427777891735
2025-11-04 14:48:00,58.3044,2.2569440000000007,0.6002549494217424,3.993056,1.7939809999999996,-5.7871000000000095,6128.792777789174
2025-11-04 14:51:00,59.8669,2.2858790000000004,0.7757974356333044,4.195601,2.054398,-5.20840000000004,6128.842777789174
2025-11-04 14:54:00,64.87269,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,-4.629600000000011,6128.892777789174
2025-11-04 14:57:00,59.46181,2.054398,0.7197696612467748,4.484954,2.5752309999999996,-5.208300000000008,6128.942777789174
2025-11-04 15:00:00,57.92824,2.170139,0.6472270294780081,4.282407999999999,2.1990750000000006,-4.918900000000008,6128.992777789174
2025-11-04 15:03:00,53.26968,2.1990749999999997,0.7075511135362285,3.9641209999999996,1.8807869999999998,-6.076400000000035,6129.042777789175
2025-11-04 15:06:00,57.14699,2.3148149999999994,0.7827141446155755,4.079861999999999,1.9097230000000005,-5.208300000000008,6129.092777789175
2025-11-04 15:09:00,61.40046,2.3726849999999997,0.8818813952822216,4.282407999999999,2.1122689999999995,-5.497700000000009,6129.142777789175
2025-11-04 15:12:00,67.21644,2.2569440000000007,0.7688624765016421,4.166666,2.054398,-4.340299999999985,6129.192777789175
2025-11-04 15:15:00,72.59838,2.1990740000000004,0.7549342300849239,4.398149,2.343749999999999,-4.340300000000013,6129.242777789175
2025-11-04 15:18:00,61.02431,1.9675920000000007,0.6026443407234539,4.456019,2.5752319999999997,-4.3402999999999565,6129.2927777891755
2025-11-04 15:21:00,57.92824,2.1122690000000004,0.6874712706561673,3.993056,1.9965270000000004,-3.4721999999999866,6129.342777789176
2025-11-04 15:24:00,58.3044,2.228009,0.7142071457060738,3.8773150000000003,1.765047,-4.919000000000011,6129.392777789176
2025-11-04 15:27:00,57.14699,2.1122690000000004,0.7758694197095617,4.166666,2.228009,-4.918999999999983,6129.442777789176
2025-11-04 15:30:00,55.98958,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,-4.629599999999982,6129.492777789176
2025-11-04 15:33:00,55.20833,2.054399,0.6739916786074897,4.137732,2.1990730000000003,-6.076399999999978,6129.542777789176
2025-11-04 15:36:00,50.17361,2.0254630000000002,0.6154707539212491,4.195603,2.256945,-7.5230999999999995,6129.592777789177
2025-11-04 15:39:00,44.76273,2.1990740000000004,0.7549357801171288,4.195601,2.141203,-8.68059999999997,6129.642777789177
2025-11-04 15:42:00,49.0162,2.314814,0.15795559337936366,4.050926,1.7361119999999994,-7.523099999999971,6129.692777789177
2025-11-04 15:45:00,51.73611,2.2569440000000007,0.7688609060861619,3.703704000000001,1.5914349999999997,-6.655199999999979,6129.742777789177
2025-11-04 15:48:00,51.73611,2.2858790000000004,0.6723330417573146,4.195601,1.9965289999999998,-7.523199999999974,6129.792777789177
2025-11-04 15:51:00,55.20833,2.314814,0.7827139058966711,4.456018,2.2858800000000006,-7.812500000000028,6129.8427777891775
2025-11-04 15:54:00,55.61343,2.228009,0.7619071429170224,4.282408000000001,2.1990740000000004,-6.076400000000007,6129.892777789178
2025-11-04 15:57:00,57.14699,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-6.076400000000007,6129.942777789178
2025-11-04 16:00:00,58.3044,2.141204,0.7409295597703589,4.311343000000001,2.314814,-5.497700000000009,6129.992777789178
2025-11-04 16:03:00,58.3044,2.170139,0.6472250238139631,4.571759,2.4884250000000003,-6.6551000000000045,6130.042777789178
2025-11-04 16:06:00,53.67477,2.054398,0.67399312185539,4.340277,2.4016200000000003,-7.233800000000031,6130.092777789178
2025-11-04 16:09:00,52.11227,2.228009,0.7142071457060738,4.369212,2.256944,-6.944500000000005,6130.142777789179
2025-11-04 16:12:00,51.73611,2.141204,0.694185841210616,4.195601,2.1701390000000007,-7.233700000000027,6130.192777789179
2025-11-04 16:15:00,55.20833,2.1990740000000004,0.6535290894789995,4.07986,1.967593,-6.655199999999979,6130.242777789179
2025-11-04 16:18:00,58.3044,2.314814,0.7827139058966711,4.2534719999999995,2.083334,-5.497600000000034,6130.292777789179
2025-11-04 16:21:00,61.02431,2.256944,0.7688624765016419,4.571759,2.4594910000000008,-6.365799999999979,6130.342777789179
2025-11-04 16:24:00,54.83218,2.1990739999999995,0.7549357801171286,4.398148,2.343750000000001,-6.365799999999979,6130.3927777891795
2025-11-04 16:27:00,49.79745,2.1990739999999995,0.5886323762174852,4.311343,2.1701380000000006,-7.523200000000031,6130.44277778918
2025-11-04 16:30:00,51.33102,2.2858790000000004,0.7274652537816846,4.311343000000001,2.141203999999999,-6.076399999999978,6130.49277778918
2025-11-04 16:33:00,50.17361,2.1990740000000004,0.7075491466230805,4.224537,2.141203,-6.076400000000035,6130.54277778918
2025-11-04 16:36:00,49.79745,2.1990739999999995,0.7075491466230772,4.3402780000000005,2.256944,-7.523200000000031,6130.59277778918
2025-11-04 16:39:00,54.83218,2.314814,0.5216560432154165,4.224536,1.9386579999999993,-6.076399999999978,6130.64277778918
2025-11-04 16:42:00,47.8588,2.0254630000000002,0.5534194413010043,3.9641200000000003,1.9965269999999995,-7.233800000000031,6130.692777789181
2025-11-04 16:45:00,47.07755,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,-6.94440000000003,6130.742777789181
2025-11-04 16:48:00,49.0162,2.228009,0.7619071429170224,4.311343,2.2280089999999992,-8.101800000000026,6130.792777789181
2025-11-04 16:51:00,49.4213,2.2280099999999994,0.5062623995946677,4.2534719999999995,2.054398,-7.5230999999999995,6130.842777789181
2025-11-04 16:54:00,44.38657,2.0833329999999997,0.6282263797743738,4.166666,2.170139,-8.391100000000051,6130.892777789181
2025-11-04 16:57:00,47.10648,2.1990740000000004,0.7075491466230805,4.224537,2.141203,-8.1019,6130.9427777891815
2025-11-04 17:00:00,49.0162,2.256944,0.666078765369689,3.9351850000000006,1.765047,-7.8125,6130.992777789182
2025-11-04 17:03:00,47.07755,2.1122680000000003,0.7338968327533024,3.9351850000000006,1.9675919999999998,-7.233899999999949,6131.042777789182
2025-11-04 17:06:00,44.76273,2.1990739999999995,0.6535290894789991,4.224536,2.1122690000000004,-8.680500000000052,6131.092777789182
2025-11-04 17:09:00,41.66666,2.1990749999999997,0.6535252671408931,4.050926,1.938656,-8.391200000000026,6131.142777789182
2025-11-04 17:12:00,39.35185,2.1122680000000003,0.5710917112565853,4.021991,1.9675919999999998,-10.127399999999966,6131.192777789182
2025-11-04 17:15:00,44.38657,2.2858790000000004,0.672328917332313,3.90625,1.7071759999999996,-7.523199999999974,6131.242777789183
2025-11-04 17:18:00,46.70139,2.314814,0.7827123152901356,3.9351849999999997,1.765045999999999,-8.391200000000026,6131.292777789183
2025-11-04 17:21:00,43.98148,2.1990749999999997,0.5886325775394193,4.079861999999999,1.938656,-8.391200000000026,6131.342777789183
2025-11-04 17:24:00,42.07176,2.2280099999999994,0.7619089438182335,4.050926,1.9675920000000007,-7.5230999999999995,6131.392777789183
2025-11-04 17:27:00,44.01041,2.2858789999999996,0.60604822467306,4.195602,1.967593,-8.969899999999996,6131.442777789183
2025-11-04 17:30:00,34.34607,1.9675919999999998,0.6026443407234536,3.790509,1.9097220000000004,-9.548500000000047,6131.4927777891835
2025-11-04 17:33:00,35.12732,2.228009,0.7142071457060738,3.819444,1.7071759999999996,-8.969899999999996,6131.542777789184
2025-11-04 17:36:00,33.56482,2.228009,0.6598088529621116,3.7905089999999992,1.6493049999999991,-9.548599999999965,6131.592777789184
2025-11-04 17:39:00,39.75695,2.3726849999999997,0.5318655542592473,3.6747679999999994,1.3310189999999995,-9.548600000000022,6131.642777789184
2025-11-04 17:42:00,37.03704,2.170139,0.7008732035733048,3.530093,1.4756929999999997,-9.259299999999996,6131.692777789184
2025-11-04 17:45:00,37.4132,2.256945,0.6660769335406052,3.7615749999999997,1.5914349999999997,-9.548599999999965,6131.742777789184
2025-11-04 17:48:00,35.09838,2.2858799999999997,0.5165280513144,3.703704,1.446758,-9.548599999999965,6131.792777789185
2025-11-04 17:51:00,30.46875,2.170139,0.49594061529813294,3.5011579999999993,1.359954,-10.127399999999994,6131.842777789185
2025-11-04 18:03:00,31.25,2.34375,0.7896124409868968,3.240741,1.0416669999999995,-10.706000000000017,6131.842777789185
2025-11-05 11:30:00,31.25,3.4432869999999998,,3.7615789999999993,0.0,-11.574099999999987,6131.842777789185
2025-11-05 11:33:00,68.72106,0.9259260000000005,0.8515421563633059,4.4270830000000005,4.282407999999999,7.8125,6131.892777789185
2025-11-05 11:36:00,71.09375,2.2858790000000004,0.7757990161623703,4.9189810000000005,2.7777789999999998,-1.736099999999965,6131.942777789185
2025-11-05 11:39:00,73.78472,2.2858799999999997,0.8194431095861489,5.121528,3.009258,0.28940000000000055,6131.992777789185
2025-11-05 11:42:00,62.93403,2.1990739999999995,0.9086669138413098,5.092593,3.153931000000001,-1.1573999999999955,6132.0427777891855
2025-11-05 11:45:00,63.71528,2.2858799999999997,0.8971093591778203,5.237269,3.1828649999999996,-1.4466999999999643,6132.092777789186
2025-11-05 11:48:00,65.24884,2.3148149999999994,0.7827141446155755,5.295139,3.125000000000001,-1.1573999999999955,6132.142777789186
2025-11-05 11:51:00,62.96296,2.3148150000000003,0.8670650935450164,5.063658,2.951389,-0.5787000000000262,6132.192777789186
2025-11-05 11:54:00,64.90162,2.3148150000000003,0.782712554008693,5.150463,2.9803229999999994,-0.5786999999999694,6132.242777789186
2025-11-05 11:57:00,60.61921,2.256945,0.768862716498561,5.063658,2.9513890000000007,-2.8934999999999604,6132.292777789186
2025-11-05 12:00:00,56.36574,2.228009,0.7619102634082585,4.976851,2.8935189999999995,-3.4722999999999615,6132.342777789187
2025-11-05 12:03:00,59.46181,2.4016199999999994,0.7537847134299768,4.80324,2.517361,-2.0254999999999654,6132.392777789187
2025-11-05 12:06:00,57.92824,2.256945,0.8521662934297759,4.8321760000000005,2.7777770000000004,-4.050900000000013,6132.442777789187
2025-11-05 12:09:00,64.87269,2.430555,1.99816365946372,3.414351,2.6041670000000003,-1.446799999999996,6132.492777789187
2025-11-05 12:12:00,79.16667,3.009259,0.8881036550446193,5.005787,2.1122689999999995,-1.1573999999999955,6132.542777789187
2025-11-05 12:15:00,58.68056,2.228009,0.8446847853689723,5.208334000000001,3.1828710000000004,-2.8935000000000173,6132.5927777891875
2025-11-05 12:18:00,60.61921,2.1990749999999997,0.7549282712211614,5.121529,3.0671250000000008,-3.182899999999961,6132.642777789188
2025-11-05 12:21:00,62.55787,2.3726849999999997,0.7472281226172572,4.918982,2.6620370000000007,-2.314799999999991,6132.692777789188
2025-11-05 12:24:00,56.36574,2.1990749999999997,0.7549375714649215,4.918981,2.8645829999999997,-3.4722000000000435,6132.742777789188
2025-11-05 12:27:00,56.77083,2.3148149999999994,0.7827141446155755,4.832176,2.6620370000000007,-3.182800000000043,6132.792777789188
2025-11-05 12:30:00,55.20833,2.2280099999999994,0.6598111039247094,4.774306,2.633102,-4.340300000000013,6132.842777789188
2025-11-05 12:33:00,57.14699,2.228009,0.6598088529621116,4.600694,2.4594899999999997,-4.340300000000013,6132.892777789189
2025-11-05 12:36:00,59.8669,2.34375,0.7406571456468415,4.57176,2.343749999999999,-3.182899999999961,6132.942777789189
2025-11-05 12:39:00,65.65394,2.3726849999999997,0.747229928994791,4.774305,2.517361,-2.0253999999999905,6132.992777789189
2025-11-05 12:42:00,57.55208,2.1990739999999995,0.8371817933704273,4.9479169999999995,2.951389,-3.182799999999986,6133.042777789189
2025-11-05 12:45:00,61.40046,2.34375,0.684787598927412,4.832176,2.5752309999999996,-2.314799999999991,6133.092777789189
2025-11-05 12:48:00,60.61921,2.2280099999999994,0.8050035804918262,4.832176,2.7777780000000005,-4.340300000000013,6133.1427777891895
2025-11-05 12:51:00,59.46181,2.170139,0.7479433612196739,4.832176,2.8067130000000002,-3.761599999999987,6133.19277778919
2025-11-05 12:54:00,64.49653,2.170139,0.7479433612196739,4.774305,2.7488420000000007,-2.6041000000000167,6133.24277778919
2025-11-05 12:57:00,66.43519,2.2858790000000004,0.7757990161623703,4.9189810000000005,2.7777789999999998,-0.867999999999995,6133.29277778919
2025-11-05 13:00:00,70.68866,2.3726849999999997,0.747229928994791,4.976852,2.719908,-1.446799999999996,6133.34277778919
2025-11-05 13:03:00,79.1956,2.5752319999999997,0.9728351462346992,5.49769,3.153938,-0.8680999999999699,6133.39277778919
2025-11-05 13:06:00,76.09954,2.170139,0.8296566619962558,5.208334,3.240741,1.1573999999999955,6133.442777789191
2025-11-05 13:09:00,73.00347,2.2280099999999994,0.8446850442960638,5.150464,3.125000000000001,1.7360000000000468,6133.492777789191
2025-11-05 13:12:00,62.96296,2.025462,0.8270808773566564,5.092593,3.2986120000000003,0.0,6133.542777789191
2025-11-05 13:15:00,64.12037,2.2858789999999996,0.8194457470053556,5.2083319999999995,3.0960650000000003,-1.446799999999996,6133.592777789191
2025-11-05 13:18:00,62.96296,2.1990739999999995,0.7549357801171286,4.976852,2.922454000000001,-1.446799999999996,6133.642777789191
2025-11-05 13:21:00,65.65394,2.2858789999999996,0.7757990161623701,4.890045,2.748843,-0.5787000000000262,6133.6927777891915
2025-11-05 13:24:00,66.05903,2.1990739999999995,0.7977515510035945,4.890045,2.8645830000000005,0.0,6133.742777789192
2025-11-05 13:27:00,67.21644,2.314814,0.9047796114084702,5.266203999999999,3.1828700000000003,-0.5786999999999694,6133.792777789192
2025-11-05 13:30:00,65.65394,2.228009,0.8817164460036153,4.976852,2.9803229999999994,0.28940000000000055,6133.842777789192
2025-11-05 13:33:00,69.90741,2.2858789999999996,0.8194385312417158,5.063657,2.951385000000001,0.8680000000000518,6133.892777789192
2025-11-05 13:36:00,73.00347,2.314814,0.8670702237426797,5.2372689999999995,3.125005,0.2892999999999972,6133.942777789192
2025-11-05 13:39:00,78.44329,2.314814,0.8266487129211996,5.237264000000001,3.09607,0.2892999999999688,6133.992777789193
2025-11-05 13:42:00,71.84606,2.054398,0.7993337021853417,5.179397,3.3275510000000006,1.7361000000000217,6134.042777789193
2025-11-05 13:45:00,70.68866,2.170139,0.7904788980945116,5.179397,3.1828700000000003,2.0254999999999654,6134.092777789193
2025-11-05 13:48:00,68.37384,2.1122690000000004,0.8145383272947234,5.1215280000000005,3.211805,0.8681000000000267,6134.142777789193
2025-11-05 13:51:00,72.62731,2.3148150000000003,0.8266286314137623,5.1215280000000005,2.9803189999999997,2.0254000000000474,6134.192777789193
2025-11-05 13:54:00,81.13426,2.430556,0.8966099478915878,5.410884,3.182868000000001,2.6041999999999916,6134.2427777891935
2025-11-05 13:57:00,68.37384,1.9965269999999995,0.8523447582635907,5.2083319999999995,3.472227,4.050900000000013,6134.292777789194
2025-11-05 14:00:00,61.02431,2.0833329999999997,0.8069439999584259,5.179398,3.298611,-1.7361000000000217,6134.342777789194
2025-11-05 14:03:00,65.65394,2.170139,0.7479356623356337,5.063658,3.038190000000001,1.7360999999999933,6134.392777789194
2025-11-05 14:06:00,65.27778,2.256944,0.8122317402396584,5.005787,2.922453,1.4467000000000212,6134.442777789194
2025-11-05 14:09:00,65.27778,2.141204,0.7831821916262824,4.976852,3.009258,0.8680999999999699,6134.492777789194
2025-11-05 14:12:00,66.05903,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,1.736099999999965,6134.542777789195
2025-11-05 14:15:00,65.27778,2.1122690000000004,0.7338985952314796,4.861112,2.8935190000000004,1.446799999999996,6134.592777789195
2025-11-05 14:18:00,66.40625,2.141204,0.783177998889504,5.034722,3.0671250000000008,1.446799999999996,6134.642777789195
2025-11-05 14:21:00,65.65394,2.2858789999999996,0.8596259279840986,5.1215280000000005,3.038195000000001,-0.5786999999999978,6134.692777789195
2025-11-05 14:24:00,61.02431,2.1990739999999995,0.8371817933704273,5.1215280000000005,3.125000000000001,-1.4467000000000212,6134.742777789195
2025-11-05 14:27:00,60.61921,2.228009,0.7619071429170224,5.063657,2.9803229999999994,-2.025499999999994,6134.7927777891955
2025-11-05 14:30:00,63.33912,2.170139,0.7904788980945116,4.947916,2.9513890000000007,0.28930000000002565,6134.842777789196
2025-11-05 14:33:00,57.92824,2.054398,0.7197696612467748,5.034722,3.124999,-1.736099999999965,6134.892777789196
2025-11-05 14:36:00,61.02431,2.1701390000000007,0.7479418214535348,5.005787000000001,2.9803229999999994,-1.736099999999965,6134.942777789196
2025-11-05 14:39:00,61.40046,2.170139,0.7904788980945116,4.803241,2.8067140000000004,-1.7361000000000217,6134.992777789196
2025-11-05 14:42:00,65.65394,2.2569440000000007,0.7688640469116511,4.890046000000001,2.7777789999999998,0.0,6135.042777789196
2025-11-05 14:45:00,60.61921,2.1122680000000003,0.8506450294973763,4.9189810000000005,3.038195,-2.3148000000000195,6135.092777789197
2025-11-05 14:48:00,58.3044,2.170139,0.7479433612196739,5.0347219999999995,3.009259,-2.314799999999991,6135.142777789197
2025-11-05 14:51:00,59.46181,2.314814,0.7340694644182375,4.832176,2.633102,-2.893599999999992,6135.192777789197
2025-11-05 14:54:00,62.18171,2.2858789999999996,0.7274687971901792,4.658563999999999,2.4884270000000006,-2.8935000000000173,6135.242777789197
2025-11-05 14:57:00,64.87269,2.2858790000000004,0.8596259279840989,4.803241,2.7199079999999993,-2.314899999999966,6135.292777789197
2025-11-05 15:00:00,66.03009,2.256944,0.812234608480398,5.179397,3.0960650000000003,-1.1573000000000206,6135.3427777891975
2025-11-05 15:03:00,62.55787,2.1122690000000004,0.7758694197095617,4.890046000000001,2.9513890000000007,-2.0254000000000474,6135.392777789198
2025-11-05 15:06:00,59.8669,2.1122690000000004,0.7339001143064161,4.832175,2.8645829999999997,-1.446799999999996,6135.442777789198
2025-11-05 15:09:00,59.46181,2.1990740000000004,0.7549357801171288,4.803241,2.748843,-2.8935000000000173,6135.492777789198
2025-11-05 15:12:00,62.18171,2.2858790000000004,0.7757974356333044,4.890046,2.748843,-2.8935000000000173,6135.542777789198
2025-11-05 15:15:00,64.90162,2.2858789999999996,0.8194428607121916,5.0347219999999995,2.922453,-1.446799999999996,6135.592777789198
2025-11-05 15:18:00,59.83796,2.1122689999999995,0.7338985952314794,5.005788,3.038195000000001,-1.7361000000000217,6135.642777789199
2025-11-05 15:21:00,54.83218,2.1990749999999997,0.7549360214377451,4.832176,2.7777770000000004,-4.340300000000013,6135.692777789199
2025-11-05 15:24:00,60.61921,2.314814,0.6785677962633972,4.74537,2.5173619999999994,-2.893599999999992,6135.742777789199
2025-11-05 15:27:00,64.49653,2.343749,0.8744831237267875,4.976852,2.835649,-2.6041999999999916,6135.792777789199
2025-11-05 15:30:00,59.8669,1.9965270000000004,0.7840164731855666,4.947917,3.153936,-3.182800000000043,6135.842777789199
2025-11-05 15:33:00,55.61343,2.141203,0.7831847343133747,4.918981,2.95139,-4.050899999999984,6135.8927777891995
2025-11-05 15:36:00,58.3044,2.2280099999999994,0.7142073754411639,4.976852,2.8645830000000005,-3.4721999999999866,6135.9427777892
2025-11-05 15:39:00,57.14699,2.2280099999999994,0.8050035804918262,4.832176,2.7777780000000005,-4.340300000000013,6135.9927777892
2025-11-05 15:42:00,62.93403,2.314814,0.7827139058966711,4.918981,2.748843,-2.893599999999992,6136.0427777892
2025-11-05 15:45:00,59.8669,2.141204,0.7409310892195006,4.890046,2.8935180000000003,-3.182899999999961,6136.0927777892
2025-11-05 15:48:00,54.83218,2.0833330000000005,0.7268452540748601,4.918982000000001,2.9803250000000006,-4.629699999999957,6136.1427777892
2025-11-05 15:51:00,51.73611,2.141204,0.6409104740970756,4.687500000000001,2.633102,-6.076300000000003,6136.192777789201
2025-11-05 15:54:00,50.95486,2.170139,0.7008766530544543,4.600694000000001,2.546296000000001,-6.076399999999978,6136.242777789201
2025-11-05 15:57:00,59.8669,2.314814,0.6785677962633972,4.716435000000001,2.4884269999999997,-4.629699999999957,6136.292777789201
2025-11-05 16:00:00,61.40046,2.2858789999999996,0.6723309795511914,5.0347219999999995,2.835649000000001,-4.050899999999956,6136.342777789201
2025-11-05 16:03:00,51.82292,2.054398,0.7197726576050975,4.890045,2.9803239999999995,-6.944399999999973,6136.392777789201
2025-11-05 16:06:00,57.14699,2.34375,0.7406589405194121,4.716435,2.4884259999999996,-4.340300000000013,6136.4427777892015
2025-11-05 16:09:00,57.14699,2.2858789999999996,0.6723309795511877,4.74537,2.546297,-5.497700000000009,6136.492777789202
2025-11-05 16:12:00,62.55787,2.3726849999999997,0.796491259758108,4.803242,2.5752319999999997,-3.4721999999999866,6136.542777789202
2025-11-05 16:15:00,62.96296,2.228009,0.8050004801243554,4.774306,2.719907,-2.8935000000000173,6136.592777789202
2025-11-05 16:18:00,65.65394,2.228009,0.7619071429170224,5.063657,2.9803229999999994,-2.0254999999999654,6136.642777789202
2025-11-05 16:21:00,50.17361,1.8807869999999998,0.7165111148269098,5.092593,3.3854169999999995,-5.497600000000034,6136.692777789202
2025-11-05 16:24:00,52.48843,2.314814,0.7340712477344137,5.063657,2.864584,-5.787000000000035,6136.742777789203
2025-11-05 16:27:00,54.42708,2.3148150000000003,0.6118283190495276,4.976851,2.719907,-5.497699999999952,6136.792777789203
2025-11-05 16:30:00,51.73611,2.2280099999999994,0.7142073754411639,4.658565,2.546296000000001,-5.208300000000008,6136.842777789203
2025-11-05 16:33:00,57.92824,2.459491,0.76684694584393,4.658565,2.3148150000000003,-5.497700000000009,6136.892777789203
2025-11-05 16:36:00,62.93403,2.430555,0.7033663654636116,4.8321760000000005,2.4884269999999997,-4.918900000000008,6136.942777789203
2025-11-05 16:39:00,55.61343,2.083334,0.6807428340221066,4.716435,2.748842,-5.208300000000008,6136.9927777892035
2025-11-05 16:42:00,55.98958,2.1990739999999995,0.8739871669021474,4.890045,2.922454000000001,-4.629699999999957,6137.042777789204
2025-11-05 16:45:00,58.70949,2.343749,0.7406497386999186,5.1215280000000005,2.8935150000000007,-4.629600000000039,6137.092777789204
2025-11-05 16:48:00,52.48843,2.141203,0.7409323759700295,4.947916,2.95139,-6.655099999999976,6137.142777789204
2025-11-05 16:51:00,58.3044,2.2858790000000004,0.7274652537816878,4.803241,2.633102,-5.20840000000004,6137.192777789204
2025-11-05 16:54:00,52.11227,2.054398,0.7197711594285148,4.6296289999999996,2.719907,-5.7871000000000095,6137.242777789204
2025-11-05 16:57:00,51.73611,2.170139,0.7479433612196739,4.80324,2.7777770000000004,-6.076399999999978,6137.292777789205
2025-11-05 17:00:00,50.5787,2.34375,0.6175898296933651,4.774306,2.4884259999999996,-6.944500000000005,6137.342777789205
2025-11-05 17:03:00,52.11227,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-6.076400000000007,6137.392777789205
2025-11-05 17:06:00,50.5787,1.851852,0.6696268455385342,3.993056000000001,2.2858790000000004,-6.6551000000000045,6137.442777789205
2025-11-05 17:09:00,49.4213,2.054398,0.7611686686822338,4.51389,2.633102,-6.076400000000035,6137.492777789205
2025-11-05 17:12:00,47.48264,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-7.233800000000031,6137.5427777892055
2025-11-05 17:15:00,50.17361,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-6.365799999999979,6137.592777789206
2025-11-05 17:18:00,49.4213,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-7.5230999999999995,6137.642777789206
2025-11-05 17:21:00,47.48264,2.1122690000000004,0.687469569736308,4.716436000000001,2.719906,-6.94440000000003,6137.692777789206
2025-11-05 17:24:00,42.44791,2.0254630000000002,0.7126741730442793,4.716435000000001,2.835647,-6.944400000000002,6137.742777789206
2025-11-05 17:27:00,41.29051,2.1122680000000003,0.6345768822447505,4.716435000000001,2.6909729999999996,-8.680599999999998,6137.792777789206
2025-11-05 17:30:00,40.1331,2.1990740000000004,0.5011051776713735,4.571759,2.4016200000000003,-8.101799999999997,6137.842777789207
2025-11-05 17:33:00,37.03704,2.1990740000000004,0.5011089455419561,4.1377310000000005,1.967593,-9.259299999999996,6137.892777789207
2025-11-05 17:36:00,36.25579,2.170139,0.7479449009804755,4.166666,2.141204,-8.680599999999998,6137.942777789207
2025-11-05 17:39:00,38.9757,2.1990740000000004,0.6535270695920199,4.224537,2.1122690000000004,-8.680500000000023,6137.992777789207
2025-11-06 09:21:00,49.4213,4.398148,1.0021913370175854,4.890047,0.5497650000000007,-9.259200000000021,6137.992777789207
2025-11-06 09:24:00,73.81366,1.1863420000000007,0.8084427353351505,4.658564,3.993056,7.8125,6138.042777789207
2025-11-06 09:27:00,71.09375,1.070602,0.86899798342408,4.571759000000001,4.195602000000001,6.94440000000003,6138.0927777892075
2025-11-06 09:30:00,73.78472,1.273148,0.8997431917670097,5.237264000000001,4.571756000000001,8.969899999999996,6138.142777789208
2025-11-06 09:33:00,68.37384,1.0416660000000002,0.7696984089051295,4.542824,4.050927,6.365799999999979,6138.192777789208
2025-11-06 09:36:00,64.52546,1.0127310000000005,0.7578268012137104,4.369213,3.90625,2.893599999999992,6138.242777789208
2025-11-06 09:39:00,65.27778,1.070601,0.6847788721493289,4.253472,3.5879630000000002,0.0,6138.292777789208
2025-11-06 09:42:00,71.09375,1.0995369999999998,0.6068810705766486,3.501156999999999,2.6909720000000004,2.314799999999991,6138.342777789208
2025-11-06 09:45:00,70.3125,0.9837959999999999,0.6522056864823226,3.4722219999999995,2.8935179999999994,2.025499999999994,6138.392777789209
2025-11-06 09:57:00,69.15509,1.070602,0.5971361269858202,3.587962,2.8067130000000002,4.629599999999982,6138.592777789208
2025-11-06 10:00:00,62.96296,1.157407,0.6013398111004385,3.616899,2.7199079999999993,0.5786999999999694,6138.642777789209
2025-11-06 10:03:00,65.27778,1.273148,0.664008622628353,3.587962,2.6041659999999993,-0.5787000000000262,6138.692777789209
2025-11-06 10:06:00,76.09954,1.4467590000000001,0.6004681706837566,3.7615739999999995,2.4884260000000005,2.0254999999999654,6138.742777789209
2025-11-06 10:09:00,84.63542,1.3888889999999998,0.8209276449256495,4.311343000000001,3.3564820000000006,4.918900000000008,6138.792777789209
2025-11-06 10:12:00,83.47801,1.1284720000000004,0.7858871183192047,4.224537,3.616899,11.574099999999987,6138.842777789209
2025-11-06 10:15:00,76.12847,1.0127310000000005,0.7397240859811698,3.9641200000000003,3.4722230000000005,10.706000000000017,6138.8927777892095
2025-11-06 10:18:00,67.59259,0.9837959999999999,0.8307398950228485,4.07986,3.790509,6.076400000000035,6138.94277778921
2025-11-06 10:21:00,69.90741,1.475695,0.7545393769498042,4.832176,3.6747690000000004,2.893599999999992,6138.99277778921
2025-11-06 10:24:00,70.68866,1.4756939999999998,0.7281589812994842,4.484953,3.2986120000000003,3.182800000000043,6139.04277778921
2025-11-06 10:27:00,69.15509,1.5625,0.754952148054652,4.513889,3.2407410000000008,2.8935000000000173,6139.09277778921
2025-11-06 10:30:00,66.43519,1.359953,0.6373022983947857,4.166666,3.038195,2.314899999999966,6139.14277778921
2025-11-06 10:33:00,64.12037,1.3020829999999997,0.7224203593580596,4.0509260000000005,3.0960660000000004,0.8680000000000234,6139.192777789211
2025-11-06 10:36:00,64.87269,1.2442130000000002,0.679179442081089,4.166665999999999,3.240741,1.1573999999999955,6139.242777789211
2025-11-06 10:39:00,70.28356,1.359954,0.6652093022951833,3.9351849999999997,2.835648,2.6040999999999883,6139.292777789211
2025-11-06 10:42:00,73.40856,1.3310180000000003,0.6825884858908144,3.8773139999999993,2.835648,4.918999999999983,6139.342777789211
2025-11-06 10:45:00,74.16088,1.1863419999999998,0.7053549765380038,3.9351850000000006,3.125001000000001,4.050899999999956,6139.392777789211
2025-11-06 10:48:00,79.1956,1.2152780000000005,0.6929130901002096,4.195603,3.327545999999999,4.918999999999983,6139.4427777892115
2025-11-06 10:51:00,80.7581,1.0995369999999998,0.6954696780288461,3.993055,3.2986120000000003,5.497700000000009,6139.492777789212
