Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-06 10:54:00,80.7581,1.070602,0.6639263632729906,3.90625,3.211806,4.3402999999999565,6139.542777789212
2025-11-06 10:57:00,78.03819,1.157407,0.6729272952891677,3.9641200000000003,3.1539350000000006,5.787000000000006,6139.592777789212
2025-11-06 11:00:00,81.53935,1.1863419999999998,0.7270728400210097,4.195602,3.414352,6.076400000000007,6139.642777789212
2025-11-06 11:03:00,69.15509,1.0416669999999995,0.7136306842583756,4.079861999999999,3.501158,3.182900000000018,6139.692777789212
2025-11-06 11:06:00,64.12037,1.3020829999999997,0.6198414118750029,4.050926,2.9803240000000004,0.8680000000000518,6139.742777789213
2025-11-06 11:09:00,68.75,1.4467590000000001,0.7947627507922315,4.195600999999999,3.124999999999999,0.867999999999995,6139.792777789213
2025-11-06 11:12:00,78.44329,1.5625,0.7267081759608233,4.311342,3.009259,3.182799999999986,6139.842777789213
2025-11-06 11:15:00,80.35301,1.2442129999999993,0.7028093368653863,4.369214,3.4722220000000004,5.7871000000000095,6139.892777789213
2025-11-06 11:18:00,76.12847,1.2152769999999995,0.7374634670126512,4.224536,3.414352000000001,5.497700000000009,6139.942777789213
2025-11-06 11:21:00,65.65394,0.9837959999999999,0.7096598459076298,3.8773139999999993,3.385416,2.314800000000048,6139.9927777892135
2025-11-06 11:24:00,65.65394,1.273148,0.7126455000339813,4.108795,3.1828699999999994,1.7360999999999933,6140.042777789214
2025-11-06 11:27:00,70.3125,1.3020830000000005,0.6733261574055646,4.07986,3.0671299999999997,4.91900000000004,6140.092777789214
2025-11-06 11:30:00,72.62731,1.3020839999999998,0.72241987864766,4.050926,3.096064,3.182900000000018,6140.142777789214
2025-11-06 11:33:00,81.91551,1.5625,0.754952148054652,4.224536,2.9513880000000006,4.918999999999983,6140.192777789214
2025-11-06 11:36:00,81.91551,1.5046300000000006,0.7637328371273244,4.224538,3.038194,4.050999999999988,6140.242777789214
2025-11-06 11:39:00,83.44907,1.3310179999999994,0.8429751932804277,4.571758999999999,3.7326390000000007,9.548599999999993,6140.292777789215
2025-11-06 11:42:00,73.78472,1.0127319999999997,0.7930161234904705,4.340279,3.9351849999999997,10.127399999999994,6140.342777789215
2025-11-06 11:45:00,73.00347,1.2442129999999993,0.7692983818496304,4.513889,3.703704,8.969899999999996,6140.392777789215
2025-11-06 11:48:00,70.28356,1.157407,0.7375187860463946,4.2534719999999995,3.530092,7.8125,6140.442777789215
2025-11-06 11:51:00,72.62731,1.2442130000000002,0.7692983818496307,4.4270830000000005,3.616898,7.233800000000002,6140.492777789215
2025-11-06 11:54:00,71.46991,1.1284720000000004,0.7666358775629293,4.195602,3.5590280000000005,7.233800000000002,6140.5427777892155
2025-11-06 11:57:00,71.46991,1.1863419999999998,0.7687487794080015,4.166667,3.4432869999999998,6.944500000000005,6140.592777789216
2025-11-06 12:00:00,72.62731,1.2442130000000002,0.7692976483735364,4.282408,3.4722220000000004,6.944399999999973,6140.642777789216
2025-11-06 12:03:00,65.65394,1.1284719999999995,0.7666358775629276,4.3402780000000005,3.703704,3.4721999999999866,6140.692777789216
2025-11-06 12:06:00,65.27778,1.273148,0.7126438800429625,4.427084000000001,3.501157,2.025400000000019,6140.742777789216
2025-11-06 12:09:00,73.78472,1.5046299999999997,2.100314625669502,1.8807869999999998,3.211805000000001,4.340299999999985,6140.792777789216
2025-11-06 12:12:00,81.10532,1.4178240000000004,0.7100729308054313,4.282408,3.1539349999999997,11.574099999999987,6140.842777789217
2025-11-06 12:15:00,74.94213,1.2442130000000002,0.8306814532808912,4.5428239999999995,3.819445,12.152799999999985,6140.892777789217
2025-11-06 12:18:00,66.03009,1.070602,0.7995943050723288,4.513889,4.021991,6.076399999999978,6140.942777789217
2025-11-06 12:21:00,69.90741,1.2152769999999995,0.7374627201815896,4.484953,3.6747680000000003,6.6551000000000045,6140.992777789217
2025-11-06 12:24:00,71.84606,1.157407,0.6951069193732028,4.02199,3.240741,6.6551000000000045,6141.042777789217
2025-11-06 12:27:00,73.00347,1.186343,0.7270732003056914,4.079862,3.298611,5.497700000000009,6141.0927777892175
2025-11-06 12:30:00,71.06481,1.2152780000000005,0.7587761189668947,4.195602,3.414351,5.787000000000006,6141.142777789218
2025-11-06 12:33:00,74.16088,1.3020829999999997,0.745685739506829,4.369212,3.4432870000000007,7.233699999999999,6141.192777789218
2025-11-06 12:36:00,76.88079,1.3020829999999997,0.7224203593580596,4.108795,3.1539349999999997,8.1019,6141.242777789218
2025-11-06 12:39:00,74.94213,1.157407,0.7166129435187022,3.9351849999999997,3.1828710000000004,8.1019,6141.292777789218
2025-11-06 12:42:00,71.84606,1.186343,0.7481841232943972,4.224538,3.4722220000000004,6.365700000000004,6141.342777789218
2025-11-06 12:45:00,73.00347,1.2442129999999993,0.7692976483735362,4.282407999999999,3.4722220000000004,8.680599999999998,6141.392777789219
2025-11-06 12:48:00,80.35301,1.3310180000000003,0.8004624023200876,4.456017999999999,3.5590269999999995,8.969899999999996,6141.442777789219
2025-11-06 12:51:00,76.50463,1.157407,0.7375202118639484,4.050925,3.327547000000001,9.837999999999994,6141.492777789219
2025-11-06 12:54:00,76.09954,1.1574080000000002,0.7972057457724754,4.398149,3.7615739999999995,8.680499999999995,6141.542777789219
2025-11-06 12:57:00,76.09954,1.157407,0.7972053560264696,4.340277,3.703703,8.101799999999997,6141.592777789219
2025-11-06 13:00:00,77.28588,1.3020829999999997,0.790138622108786,4.456017999999999,3.587962,8.969900000000024,6141.6427777892195
2025-11-06 13:03:00,83.44907,1.4467599999999994,0.7947630853407338,4.398148,3.327546000000001,6.365800000000007,6141.69277778922
2025-11-06 13:06:00,77.25694,1.157407,0.7972060205568734,4.340278,3.7037050000000002,8.969900000000024,6141.74277778922
2025-11-06 13:09:00,80.32407,1.4178240000000004,0.7609587190156011,4.5428239999999995,3.4722219999999995,7.233800000000002,6141.79277778922
2025-11-06 13:12:00,88.4838,1.4467599999999994,0.8183016229326742,4.716435,3.6747690000000004,11.574099999999987,6141.84277778922
2025-11-06 13:15:00,84.23032,1.2442129999999993,0.8694136798532726,4.687499999999999,4.021987000000001,10.995300000000015,6141.89277778922
2025-11-06 13:18:00,85.79282,1.273148,0.8416883913542164,4.600694,3.8483800000000006,13.888900000000007,6141.942777789221
2025-11-06 13:21:00,86.95023,1.1863419999999998,0.8084420645297609,4.369213,3.703704,13.310200000000009,6141.992777789221
2025-11-06 13:24:00,81.91551,1.0995370000000007,0.7744822792977204,4.2534730000000005,3.6747689999999995,15.046299999999974,6142.042777789221
2025-11-06 13:27:00,85.01157,1.2152780000000005,0.799796077825437,4.398148,3.6747680000000003,13.888899999999978,6142.092777789221
2025-11-06 13:30:00,86.95023,1.2152780000000005,0.857990318893662,4.542824,3.90625,12.442199999999985,6142.142777789221
2025-11-06 13:33:00,81.91551,0.8969909999999999,0.8528533625748027,4.340278,4.253473,19.675899999999984,6142.1927777892215
2025-11-06 13:36:00,73.40856,1.0127310000000005,0.8436054184693168,4.3402780000000005,4.021992,13.599499999999978,6142.242777789222
2025-11-06 13:39:00,74.94213,1.1284720000000004,0.8232175413014322,4.282408000000001,3.732639,13.02079999999998,6142.292777789222
2025-11-06 13:42:00,77.25694,1.2152780000000005,0.7795366847003206,4.398149,3.645834,14.178200000000004,6142.342777789222
2025-11-06 13:45:00,75.31829,1.0995369999999998,0.8470725436020836,4.484954,4.021987000000001,15.046199999999999,6142.392777789222
2025-11-06 13:48:00,74.16088,1.157407,0.8162368947904681,4.4270830000000005,3.819445,14.178300000000007,6142.442777789222
2025-11-06 13:51:00,76.09954,1.2152769999999995,0.8579899226367882,4.513889,3.8773160000000004,15.3356,6142.492777789223
2025-11-06 13:54:00,79.1956,1.3310180000000003,0.8634900006148623,4.80324,3.993056,15.625,6142.542777789223
2025-11-06 13:57:00,76.88079,1.0995369999999998,0.8470749637309833,4.369213,3.90625,15.046400000000006,6142.592777789223
2025-11-06 14:00:00,71.46991,1.1863419999999998,0.7888205992542794,4.456017999999999,3.7615740000000004,10.705999999999989,6142.642777789223
2025-11-06 14:03:00,71.06481,1.1863419999999998,0.8084420645297609,4.369212,3.703703,9.548599999999993,6142.692777789223
2025-11-06 14:06:00,74.94213,1.3310189999999995,0.7783634508240005,4.398148,3.4722230000000005,10.416699999999992,6142.7427777892235
2025-11-06 14:09:00,76.09954,1.273148,0.7797510730672222,4.427083,3.587962,10.416599999999988,6142.792777789224
2025-11-06 14:12:00,81.91551,0.9837959999999999,0.939726394483132,5.063658,4.976853,31.539299999999997,6142.842777789224
2025-11-06 14:15:00,76.09954,1.1284719999999995,0.8413592162727564,4.369212,3.8483800000000006,17.93979999999999,6142.892777789224
2025-11-06 14:18:00,76.88079,1.3020839999999998,0.8322842334015702,4.484953999999999,3.6747680000000003,17.361099999999993,6142.942777789224
2025-11-06 14:21:00,78.41435,1.3310179999999994,0.8634892994329149,4.62963,3.819445,19.09729999999999,6142.992777789224
2025-11-06 14:24:00,76.09954,1.3020829999999997,0.8526231114615932,4.658565,3.8773150000000003,17.071799999999996,6143.042777789225
2025-11-06 14:27:00,73.78472,1.186343,0.8084424514866753,4.340279,3.6747689999999995,17.361099999999993,6143.092777789225
2025-11-06 14:30:00,78.44329,1.3310189999999995,0.8004627580335252,4.282407999999999,3.385416,16.4931,6143.142777789225
2025-11-06 14:33:00,81.13426,1.273148,0.9183831936432943,4.513889000000001,3.8773150000000003,19.097200000000015,6143.192777789225
2025-11-06 14:36:00,84.60648,1.1574080000000002,0.8348944316270457,4.369213,3.790509,18.80789999999999,6143.242777789225
2025-11-06 14:39:00,70.65972,0.8680560000000002,0.8238924958191306,4.369213,4.282407999999999,11.574099999999987,6143.2927777892255
2025-11-06 14:42:00,70.3125,1.0416660000000002,0.7514042269157547,4.2245360000000005,3.703703,10.416699999999992,6143.342777789226
2025-11-06 14:45:00,73.78472,1.2442130000000002,0.7256484156724076,4.108796000000001,3.2407410000000008,8.680499999999995,6143.392777789226
2025-11-06 14:48:00,74.16088,1.273148,0.779751813254829,4.224536,3.3854159999999993,9.548600000000022,6143.442777789226
2025-11-06 14:51:00,71.46991,1.2442129999999993,0.7692976483735362,4.224538,3.414352000000001,8.969899999999996,6143.492777789226
2025-11-06 14:54:00,71.84606,1.2442129999999993,0.747784630617603,4.224538,3.3854170000000003,10.127399999999994,6143.542777789226
2025-11-06 14:57:00,71.06481,1.2152769999999995,0.7997956998269962,4.2534719999999995,3.530093000000001,9.83789999999999,6143.592777789227
2025-11-06 15:00:00,69.90741,1.1284720000000004,0.7267788882092644,4.1377310000000005,3.4432869999999998,6.944500000000005,6143.642777789227
2025-11-06 15:03:00,71.09375,1.186343,0.7481841232943972,4.137732,3.385416,6.076400000000007,6143.692777789227
2025-11-06 15:06:00,69.90741,1.070602,0.7050592475267893,4.0509260000000005,3.414352,8.101799999999997,6143.742777789227
2025-11-06 15:09:00,69.12616,1.157407,0.7166136760293513,4.07986,3.327547,6.365800000000007,6143.792777789227
2025-11-06 15:12:00,68.75,1.3020839999999998,0.7456860836401644,4.137731,3.211805,7.8125,6143.8427777892275
2025-11-06 15:15:00,76.09954,1.359953,0.7417976281636444,4.195602,3.1828710000000004,8.969899999999996,6143.892777789228
2025-11-06 15:18:00,73.03241,1.0416660000000002,0.7696977829447349,4.224537,3.732639,8.680599999999998,6143.942777789228
2025-11-06 15:21:00,68.75,1.1284720000000004,0.7060782583357537,4.195602,3.4722219999999995,4.629600000000011,6143.992777789228
2025-11-06 15:24:00,66.05903,1.1863419999999998,0.6829534580568563,4.021991,3.1828710000000004,2.8936000000000206,6144.042777789228
2025-11-06 15:27:00,71.44097,1.2442130000000002,0.7028101392595285,4.166667,3.2696760000000005,4.340300000000013,6144.092777789228
2025-11-06 15:30:00,78.81944,1.3888889999999998,0.7514055277702919,4.07986,3.038194,6.6551000000000045,6144.142777789229
2025-11-06 15:33:00,73.00347,1.0127310000000005,0.7397240859811698,3.993055,3.501158,8.680500000000052,6144.192777789229
2025-11-06 15:36:00,70.68866,1.1284720000000004,0.7267781823091416,4.021991,3.327546,4.340300000000013,6144.242777789229
2025-11-06 15:39:00,69.15509,1.1863419999999998,0.6597804616422642,4.050924999999999,3.1828710000000004,4.629600000000011,6144.292777789229
2025-11-06 15:42:00,68.75,1.2152779999999996,0.7587761189668942,4.282407999999999,3.501157,4.340299999999985,6144.342777789229
2025-11-06 15:45:00,64.87269,1.186343,0.6829538034080036,4.224538,3.3854170000000003,2.6041999999999916,6144.3927777892295
2025-11-06 15:48:00,69.12616,1.3020829999999997,0.7224187243132197,4.311343,3.3564809999999996,3.1828999999999894,6144.44277778923
2025-11-06 15:51:00,69.12616,1.3888889999999998,0.7752958914050346,4.484955,3.4722220000000004,3.7616000000000156,6144.49277778923
2025-11-06 15:54:00,71.84606,1.3888889999999998,0.70096140685781,4.369212999999999,3.2696760000000005,4.340299999999985,6144.54277778923
2025-11-06 15:57:00,68.37384,1.273148,0.7126446900389519,4.311343,3.3854170000000003,1.7360999999999933,6144.59277778923
2025-11-06 16:00:00,62.18171,1.3310180000000003,0.7321365898716014,4.398148,3.414352,0.5786999999999978,6144.64277778923
2025-11-06 16:03:00,62.18171,1.3310179999999994,0.6825884858908143,4.369212999999999,3.327547000000001,0.0,6144.692777789231
2025-11-06 16:06:00,71.44097,1.475695,0.7545384834174537,4.195602,3.038194,3.7616000000000156,6144.742777789231
2025-11-06 16:09:00,74.16088,1.273148,0.7580409033839562,4.224536,3.3564810000000005,5.787000000000006,6144.792777789231
2025-11-06 16:12:00,78.81944,1.2442130000000002,0.7477846306176034,4.282408000000001,3.4432870000000007,4.918999999999983,6144.842777789231
2025-11-06 16:15:00,84.63542,1.3020839999999998,0.7224206961698527,4.369213,3.414352,6.365800000000007,6144.892777789231
2025-11-06 16:18:00,81.51042,1.070602,0.7050592475267893,4.108796,3.4722219999999995,6.365799999999979,6144.9427777892315
2025-11-06 16:21:00,71.46991,0.9837960000000008,0.7458545510696027,4.166666,3.73264,6.076300000000003,6144.992777789232
2025-11-06 16:24:00,70.68866,1.1863419999999998,0.7270735797312325,4.224536,3.4432870000000007,5.4976999999999805,6145.042777789232
2025-11-06 16:27:00,70.10995,1.2442129999999993,0.6791786103886451,4.050926,3.125,4.629600000000011,6145.092777789232
2025-11-06 16:30:00,66.03009,1.2442129999999993,0.747784630617603,4.311343,3.4722220000000004,4.629599999999982,6145.142777789232
2025-11-06 16:33:00,62.55787,1.2442130000000002,0.7477846306176034,4.340278,3.501156999999999,1.1573999999999955,6145.192777789232
2025-11-06 16:36:00,66.43519,1.359954,0.6373025984905414,4.195602,3.0671299999999997,0.8680999999999983,6145.242777789233
2025-11-06 16:39:00,67.56366,1.359953,0.6917999035921234,3.9641200000000003,2.8935189999999995,1.7360999999999933,6145.292777789233
2025-11-06 16:42:00,74.16088,1.3310180000000003,0.6285949416475601,3.90625,2.8067130000000002,4.050899999999984,6145.342777789233
2025-11-06 16:45:00,68.75,1.0416660000000002,0.6321112742093904,3.5879630000000002,2.8935190000000004,3.1828999999999894,6145.392777789233
2025-11-06 16:48:00,52.48843,1.157407,0.6729280743990153,3.906249,3.0960649999999994,-4.340300000000013,6145.442777789233
2025-11-06 16:51:00,53.26968,2.0833329999999997,0.6282244172215335,4.311343,2.3148150000000003,-5.786999999999978,6145.4927777892335
2025-11-06 16:54:00,49.4213,2.2858799999999997,0.6060484245683629,4.0509260000000005,1.8229160000000002,-8.391300000000001,6145.542777789234
2025-11-06 16:57:00,49.0162,2.34375,0.526758263097647,3.7615740000000004,1.446758,-7.233800000000031,6145.592777789234
2025-11-06 17:00:00,47.07755,2.3726850000000006,0.8409605514316429,4.050925,1.851850999999999,-6.076400000000035,6145.642777789234
2025-11-06 17:03:00,47.48264,2.3726850000000006,0.7964912597581082,4.079861,1.851850999999999,-7.233799999999974,6145.692777789234
2025-11-06 17:06:00,52.51736,2.517361,0.8764487263756264,4.62963,2.2858800000000006,-8.1019,6145.742777789234
2025-11-06 17:09:00,50.95486,2.372686,0.796494718462283,4.803241000000001,2.5752320000000006,-6.076399999999978,6145.792777789235
2025-11-06 17:12:00,50.17361,2.2858799999999997,0.516531907893563,4.600695,2.343750000000001,-6.365700000000004,6145.842777789235
2025-11-06 17:15:00,47.48264,2.1990749999999997,0.5886350988744393,4.050926,1.9097209999999993,-6.944400000000002,6145.892777789235
2025-11-06 17:18:00,50.17361,2.256945,0.768862716498561,4.079861999999999,1.967593,-7.233800000000002,6145.942777789235
2025-11-06 17:21:00,48.64005,2.3148149999999994,0.7827125540086928,4.542825,2.3726849999999997,-8.680499999999995,6145.992777789235
2025-11-06 17:24:00,42.82407,2.0833329999999997,0.6807409121839191,4.629630000000001,2.6620369999999998,-9.548599999999993,6146.0427777892355
2025-11-06 17:27:00,47.07755,2.3726849999999997,0.6909964790731979,4.456018,2.170139,-7.5230999999999995,6146.092777789236
2025-11-07 08:18:00,78.03819,2.9803240000000004,0.6367797770208666,5.526624,2.5752300000000004,-3.7616000000000156,6146.092777789236
2025-11-07 08:21:00,69.53125,2.951389,0.7359274588088901,5.353009999999999,2.459492,-4.050900000000013,6146.142777789236
2025-11-07 08:24:00,73.78472,1.9965279999999996,0.7840167385958797,5.121528,3.327546,-2.6041999999999916,6146.192777789236
2025-11-07 08:27:00,79.1956,1.5625,0.7549521480546503,4.861111,3.5879629999999993,0.0,6146.242777789236
2025-11-07 08:30:00,75.34722,1.1863419999999998,0.7888212849109325,4.600694000000001,3.906251000000001,2.6040999999999883,6146.292777789236
2025-11-07 08:33:00,78.44329,1.3310179999999994,0.8219815067773446,4.861111,3.993055,3.761599999999987,6146.342777789237
2025-11-07 08:36:00,78.03819,1.3020829999999997,0.8114707826392509,4.8321760000000005,3.993055,2.314799999999991,6146.392777789237
2025-11-07 08:39:00,90.45139,0.6076390000000007,0.76821880462785,3.7905100000000003,4.137735999999999,33.275499999999994,6146.442777789237
2025-11-07 08:42:00,84.23032,0.5208339999999998,0.8526241834148158,3.414352,4.195602000000001,35.87960000000001,6146.492777789237
2025-11-07 08:45:00,73.40856,0.9548610000000002,0.7337728908010829,3.8773150000000003,3.4722220000000004,13.599500000000006,6146.542777789237
2025-11-07 08:48:00,71.46991,1.1863419999999998,0.7687487794080015,4.166667,3.4432869999999998,11.284699999999987,6146.5927777892375
2025-11-07 08:51:00,76.09954,1.2152780000000005,0.799796077825437,4.195602,3.4722220000000004,13.310200000000009,6146.642777789238
2025-11-07 08:54:00,73.40856,1.070601,0.7629897576433087,4.108796,3.5590290000000007,10.706000000000017,6146.692777789238
2025-11-07 08:57:00,71.84606,1.1284720000000004,0.7469476798871248,4.195601,3.530092,10.995400000000018,6146.742777789238
2025-11-07 09:00:00,69.15509,1.186343,0.7270739400161618,4.108795999999999,3.327546,6.6551000000000045,6146.792777789238
2025-11-07 09:03:00,71.84606,1.4178239999999995,0.7360075237092244,4.195600999999999,3.0960650000000003,7.5230999999999995,6146.842777789238
2025-11-07 09:06:00,72.59838,1.3888889999999998,0.751404688092084,4.1666669999999995,3.125,6.6551000000000045,6146.892777789239
2025-11-07 09:09:00,75.34722,1.4467590000000001,0.8183004803878992,4.369212,3.327546000000001,10.70599999999996,6146.942777789239
2025-11-07 09:12:00,79.60069,1.4467590000000001,0.9063040820218117,4.658565,3.732639,10.706000000000017,6146.992777789239
2025-11-07 09:15:00,89.26505,1.4467590000000001,0.8411593138890121,4.716435000000001,3.703704,15.046399999999949,6147.042777789239
2025-11-07 09:18:00,78.81944,1.157407,0.7972053560264696,4.427084,3.7905099999999994,14.467600000000004,6147.092777789239
2025-11-07 09:21:00,76.09954,1.273148,0.8215250804259929,4.600694,3.8194440000000007,13.310299999999984,6147.1427777892395
2025-11-07 09:24:00,71.46991,1.273148,0.7797510730672222,4.456019,3.616898000000001,9.259299999999996,6147.19277778924
2025-11-07 09:27:00,70.3125,1.3020830000000005,0.7456857395068295,4.224536,3.2986109999999993,7.233800000000031,6147.24277778924
2025-11-07 09:30:00,70.3125,1.359954,0.717278753284561,4.195602,3.1539360000000007,5.787000000000006,6147.29277778924
2025-11-07 09:33:00,74.94213,1.5335650000000003,0.798678633026888,4.282407,3.0960649999999994,7.8125,6147.34277778924
2025-11-07 09:36:00,76.09954,1.4467600000000003,0.7452975567244097,4.398148,3.2696760000000005,6.944400000000002,6147.39277778924
2025-11-07 09:39:00,76.88079,1.359954,0.7654838587621347,4.2534719999999995,3.2696759999999996,10.127299999999991,6147.442777789241
2025-11-07 09:42:00,74.18981,1.3020829999999997,0.7901401157707612,4.224536,3.3564820000000006,8.969899999999996,6147.492777789241
2025-11-07 09:45:00,76.50463,1.2442129999999993,0.747784630617603,3.993056,3.1539350000000006,12.731500000000011,6147.542777789241
2025-11-07 09:48:00,70.68866,1.1284719999999995,0.6847879229677054,3.8773139999999993,3.125,9.548599999999993,6147.592777789241
2025-11-07 09:51:00,72.62731,1.2152769999999995,0.715534579430109,3.9351849999999997,3.0960660000000004,6.365700000000004,6147.642777789241
2025-11-07 09:54:00,80.7581,1.3888890000000007,0.7514046880920845,4.195602,3.1539349999999997,10.416600000000017,6147.6927777892415
2025-11-07 09:57:00,86.54514,1.2442130000000002,0.7902502537691204,4.282408000000001,3.501157,12.152800000000013,6147.742777789242
2025-11-07 10:00:00,76.09954,0.9259260000000005,0.7556441842230728,3.9641200000000003,3.6458330000000005,13.020899999999983,6147.792777789242
2025-11-07 10:03:00,71.09375,1.1284719999999995,0.7267781823091413,4.050926,3.3564810000000005,8.969899999999996,6147.842777789242
2025-11-07 10:06:00,73.40856,1.273148,0.7356979915260227,4.079859999999999,3.1828699999999994,9.259199999999993,6147.892777789242
2025-11-07 10:09:00,75.34722,1.273148,0.7580409033839562,4.079859999999999,3.211805,11.574000000000012,6147.942777789242
2025-11-07 10:12:00,80.7581,1.3888889999999998,0.798443541275154,4.311343000000001,3.327546000000001,10.127299999999991,6147.992777789243
2025-11-07 10:15:00,82.69676,1.2152780000000005,0.7587768456612163,4.108796,3.327545999999999,11.284699999999987,6148.042777789243
2025-11-07 10:18:00,81.13426,1.070602,0.7629901564069433,3.993055,3.4432870000000007,13.31019999999998,6148.092777789243
2025-11-07 10:21:00,73.40856,1.0127319999999997,0.7578278327039475,3.993055,3.530092,12.731400000000008,6148.142777789243
2025-11-07 10:24:00,72.62731,1.0127310000000005,0.7578274206937079,3.8194440000000007,3.3564819999999997,10.995300000000015,6148.192777789243
2025-11-07 10:27:00,72.62731,1.0995369999999998,0.6743953434420661,3.90625,3.1828710000000004,9.83789999999999,6148.2427777892435
2025-11-07 10:30:00,75.31829,1.1284719999999995,0.7060789835671839,3.7615739999999995,3.038195000000001,9.83789999999999,6148.292777789244
2025-11-07 10:33:00,80.35301,1.1574079999999993,0.6951072747593653,3.8483789999999996,3.0671290000000004,10.416699999999992,6148.342777789244
2025-11-07 10:36:00,86.16898,1.0416670000000003,0.7136306842583758,3.645834,3.0671299999999997,11.284699999999987,6148.392777789244
2025-11-07 10:39:00,91.2037,1.0127319999999997,0.7397238593701212,3.8773150000000003,3.385416,16.782399999999996,6148.442777789244
2025-11-07 10:42:00,78.81944,0.9259259999999996,0.8046441975183282,4.050926,3.8194440000000007,17.361099999999993,6148.492777789244
2025-11-07 10:45:00,71.46991,1.1863420000000007,0.7687494813298511,4.166666,3.4432869999999998,11.284700000000015,6148.542777789245
2025-11-07 10:48:00,73.00347,1.3310179999999994,0.7783623271936083,4.195600999999999,3.2696760000000005,9.83789999999999,6148.592777789245
2025-11-07 10:51:00,70.3125,1.273148,0.7797510730672222,4.282408,3.4432870000000007,7.8125,6148.642777789245
2025-11-07 10:54:00,68.75,1.3020839999999998,0.7682321215213038,4.282407999999999,3.3854159999999993,6.655000000000001,6148.692777789245
2025-11-07 10:57:00,70.68866,1.2152779999999996,0.7374630780638906,4.224538,3.414352,8.969900000000024,6148.742777789245
2025-11-07 11:00:00,69.90741,1.273148,0.758041664233435,4.195601,3.327547,8.68059999999997,6148.7927777892455
2025-11-07 11:03:00,73.00347,1.273148,0.7126455000339813,4.0509260000000005,3.125001,8.680499999999995,6148.842777789246
2025-11-07 11:06:00,68.75,1.186343,0.7481848431340634,4.050926,3.2986109999999993,7.5230999999999995,6148.892777789246
2025-11-07 11:09:00,69.27083,1.3020839999999998,0.72241987864766,4.224538,3.2696760000000005,5.786999999999978,6148.942777789246
2025-11-07 11:12:00,72.62731,1.3888889999999998,0.7266676491306412,4.282408,3.211806,6.076399999999978,6148.992777789246
2025-11-07 11:15:00,74.94213,1.4178240000000004,0.7360057667346431,4.195602,3.096064,6.944400000000002,6149.042777789246
2025-11-07 11:18:00,77.28588,1.4756939999999998,0.7545381648303533,4.282407,3.125,7.5230999999999995,6149.092777789247
2025-11-07 11:21:00,77.25694,1.3020829999999997,0.892037966983971,4.513889,3.7905100000000003,9.548699999999997,6149.142777789247
2025-11-07 11:24:00,73.40856,1.2442129999999993,0.7692983818496304,4.456019,3.6458340000000007,10.12730000000002,6149.192777789247
2025-11-07 11:27:00,73.40856,1.3020839999999998,0.7456860836401644,4.195602,3.2696760000000005,8.969899999999996,6149.242777789247
2025-11-07 11:30:00,75.34722,1.2731480000000008,0.7580416642334351,4.050925,3.1828709999999996,7.8125,6149.292777789247
2025-11-07 11:33:00,81.53935,1.3020839999999998,0.7224206961698527,4.0509260000000005,3.0960650000000003,8.1019,6149.3427777892475
2025-11-07 11:36:00,87.35532,1.186343,0.7888209798748832,4.224538000000001,3.530093,13.310200000000009,6149.392777789248
2025-11-07 11:39:00,85.79282,1.157407,0.7777675891509489,4.2534730000000005,3.5879630000000002,15.335700000000003,6149.442777789248
2025-11-07 11:42:00,78.44329,0.9548610000000002,0.8177542528201523,3.993056,3.7326390000000007,15.046300000000002,6149.492777789248
2025-11-07 11:45:00,67.59259,0.9837960000000008,0.7458539381579488,4.050925,3.616897999999999,6.076399999999978,6149.542777789248
2025-11-07 11:48:00,72.62731,1.273148,0.7356979915260227,4.050924999999999,3.1539349999999997,8.391199999999998,6149.592777789248
2025-11-07 11:51:00,74.94213,1.3020830000000005,0.7682333058829137,4.07986,3.1828709999999996,8.969899999999967,6149.642777789249
2025-11-07 11:54:00,84.63542,1.4178240000000004,0.7609578720849702,4.311343000000001,3.2407399999999997,11.574100000000016,6149.692777789249
2025-11-07 11:57:00,88.10764,1.2152780000000005,0.7795373932378702,4.253472,3.5011579999999993,11.863400000000013,6149.742777789249
2025-11-07 12:00:00,83.85417,1.0416670000000003,0.7514046289263623,4.195603,3.6747689999999995,13.020800000000008,6149.792777789249
2025-11-07 12:03:00,80.38194,1.1574079999999993,0.7777686516733868,4.195602,3.530092,12.731499999999983,6149.842777789249
2025-11-07 12:06:00,76.50463,1.3020829999999997,0.811471510610639,4.3402769999999995,3.501157,11.863499999999988,6149.8927777892495
2025-11-07 12:09:00,76.09954,1.3888889999999998,2.229848029892396,1.7071759999999996,3.6747689999999995,12.44210000000001,6149.94277778925
2025-11-07 12:12:00,88.85995,1.6203700000000003,0.8264816311699729,5.092593,3.819445,23.148200000000003,6149.99277778925
2025-11-07 12:15:00,73.37963,1.3020829999999997,0.811471510610639,4.687499999999999,3.8483799999999997,12.731500000000011,6150.04277778925
2025-11-07 12:18:00,78.81944,1.4178239999999995,0.7850549779364677,4.427084,3.385416,15.335700000000003,6150.09277778925
2025-11-07 12:21:00,82.69676,1.359954,0.8536015559089347,4.5428239999999995,3.6747680000000003,15.046199999999999,6150.14277778925
2025-11-07 12:24:00,79.1956,1.2152779999999996,0.7997953857673125,4.398149,3.6747680000000003,15.625,6150.192777789251
2025-11-07 12:27:00,73.78472,1.1863419999999998,0.8084420645297609,4.427084,3.7615749999999997,14.467599999999976,6150.242777789251
2025-11-07 12:30:00,70.68866,1.3310179999999994,0.755613627624735,4.3402769999999995,3.3854170000000003,10.99539999999999,6150.292777789251
2025-11-07 12:33:00,74.94213,1.3310179999999994,0.7321365898716011,4.1666669999999995,3.1828710000000004,13.020899999999983,6150.342777789251
2025-11-07 12:36:00,78.03819,1.359954,0.7884317655024952,4.224538,3.2696759999999996,13.888900000000007,6150.392777789251
2025-11-07 12:39:00,80.7581,1.3020829999999997,0.811471510610639,4.311343,3.4722230000000005,15.046300000000002,6150.4427777892515
2025-11-07 12:42:00,84.23032,1.2442130000000002,0.8106966082083814,4.311343000000001,3.5590279999999996,14.757000000000005,6150.492777789252
2025-11-07 12:45:00,83.47801,1.070602,0.7814714638682198,3.993055,3.4722219999999995,15.625,6150.542777789252
2025-11-07 12:48:00,89.6412,1.2442130000000002,0.7902509688524981,4.340278,3.5590279999999996,15.046300000000002,6150.592777789252
2025-11-07 12:51:00,91.98495,1.2152780000000005,0.8389866177330341,4.3402780000000005,3.6747680000000003,20.54400000000001,6150.642777789252
2025-11-07 12:54:00,86.54514,1.0416660000000002,0.8395913147612158,4.224537,3.8483799999999997,20.54389999999998,6150.692777789252
2025-11-07 12:57:00,80.35301,1.157407,0.853205141232654,4.427084000000001,3.8773150000000003,21.41210000000001,6150.742777789253
2025-11-07 13:00:00,76.50463,1.273148,0.8215243757709,4.427084,3.6458329999999997,15.3356,6150.792777789253
2025-11-07 13:03:00,76.09954,1.3020829999999997,0.8322838627538209,4.456019,3.645834,15.625,6150.842777789253
2025-11-07 13:06:00,76.50463,1.3888889999999998,0.8850229763693728,4.513889,3.6458329999999997,16.782399999999996,6150.892777789253
2025-11-07 13:09:00,73.78472,1.273148,0.8416877021326986,4.484953,3.7326379999999997,15.046300000000002,6150.942777789253
2025-11-07 13:12:00,71.09375,1.3310179999999994,0.8004631557296786,4.484953,3.5879630000000002,10.416699999999992,6150.9927777892535
2025-11-07 13:15:00,78.44329,1.4178239999999995,0.8083989633733148,4.398148,3.385416,11.863399999999984,6151.042777789254
2025-11-07 13:18:00,85.79282,1.3888890000000007,0.7984435412751544,4.282408000000001,3.298611,14.467600000000004,6151.092777789254
2025-11-07 13:21:00,89.67014,1.2731480000000008,0.8215250804259931,4.398148,3.616898,20.83330000000001,6151.142777789254
2025-11-07 13:24:00,92.36111,1.273148,0.8807646659273647,4.513889,3.819445,21.411999999999978,6151.192777789254
2025-11-07 13:27:00,89.26505,1.3020829999999997,0.9111785915211468,4.774304999999999,4.079861999999999,21.990699999999975,6151.242777789254
2025-11-07 13:30:00,83.85417,1.2152780000000005,0.9129716953550017,4.687501,4.137732,22.858800000000002,6151.292777789255
2025-11-07 13:33:00,78.44329,1.3020830000000005,0.929976583496868,4.890046000000001,4.224537,21.701400000000007,6151.342777789255
2025-11-07 13:36:00,80.38194,1.4178239999999995,0.9162690742585682,4.774304999999999,3.906249,19.675900000000013,6151.392777789255
2025-11-07 13:39:00,81.13426,1.3888889999999998,0.9054310589762115,4.774305,3.935181000000001,23.4375,6151.442777789255
2025-11-07 13:42:00,80.06366,1.1284720000000004,0.8591834360346282,4.456018,3.9641210000000004,24.016099999999994,6151.492777789255
2025-11-07 13:45:00,79.60069,1.070602,0.8173864088559347,4.253472,3.7905100000000003,22.280100000000004,6151.5427777892555
2025-11-07 13:48:00,81.53935,1.157407,0.8348927522684604,4.166667,3.587962,20.83329999999998,6151.592777789256
2025-11-07 13:51:00,83.85417,1.186343,0.8464839894663139,4.282408,3.6747690000000004,19.097200000000015,6151.642777789256
2025-11-07 13:54:00,83.85417,1.1574080000000002,0.8162366396764719,4.282408,3.6747680000000003,20.83330000000001,6151.692777789256
2025-11-07 13:57:00,86.16898,1.2152780000000005,0.8389859545321515,4.282408000000001,3.616897,21.990700000000004,6151.742777789256
2025-11-07 14:00:00,83.44907,1.1863419999999998,0.8464829457808213,4.311343000000001,3.703704,23.4375,6151.792777789256
2025-11-07 14:03:00,78.03819,1.070602,0.8348691975332467,4.2534730000000005,3.8194440000000007,21.990700000000004,6151.842777789257
2025-11-07 14:06:00,78.81944,1.1284720000000004,0.766635877562928,4.021990000000001,3.3854159999999993,19.965299999999985,6151.892777789257
2025-11-07 14:09:00,81.13426,1.1284719999999995,0.8047376397095806,4.050924999999999,3.4722230000000005,23.7269,6151.942777789257
2025-11-07 14:12:00,82.69676,1.0995369999999998,0.7931496486082082,3.906248999999999,3.3564810000000005,23.1481,6151.992777789257
2025-11-07 14:15:00,76.50463,1.0127319999999997,0.7755831478144981,3.9641199999999994,3.530092,19.965299999999985,6152.042777789257
2025-11-07 14:18:00,75.34722,1.2442129999999993,0.8306814532808908,4.2534719999999995,3.530093000000001,18.51849999999999,6152.0927777892575
2025-11-07 14:21:00,76.88079,1.3310179999999994,0.8219815067773446,4.456019,3.5879630000000002,18.22919999999999,6152.142777789258
2025-11-07 14:24:00,76.50463,1.3888889999999998,0.7752958914050346,4.427084,3.414351,16.203700000000026,6152.192777789258
2025-11-07 14:27:00,73.40856,1.2442129999999993,0.8306814532808908,4.3402769999999995,3.616898000000001,17.361099999999993,6152.242777789258
2025-11-07 14:30:00,76.09954,1.3020829999999997,0.790138622108786,4.282408,3.414352000000001,16.782399999999996,6152.292777789258
2025-11-07 14:33:00,78.44329,1.3020829999999997,0.8114722385814059,4.369212,3.530093,19.386599999999987,6152.342777789258
2025-11-07 14:36:00,81.13426,1.3020839999999998,0.832284233401569,4.369214,3.5590279999999996,18.22920000000002,6152.392777789259
2025-11-07 14:39:00,78.03819,1.273148,0.8614219078961668,4.427084000000001,3.703703,17.65040000000002,6152.442777789259
2025-11-07 14:42:00,76.09954,1.2442129999999993,0.7902516839352697,4.398148,3.616899,13.888800000000003,6152.492777789259
2025-11-07 14:45:00,73.78472,1.2442130000000002,0.7902509688524981,4.253472,3.4722220000000004,12.44210000000001,6152.542777789259
2025-11-07 14:48:00,71.09375,1.3020829999999997,0.7682317703765447,4.282408,3.3854170000000003,10.127299999999991,6152.592777789259
2025-11-07 14:51:00,76.88079,1.3310189999999995,0.7783619016455224,4.282407999999999,3.3564809999999996,13.599500000000006,6152.6427777892595
2025-11-07 14:54:00,80.35301,1.3020839999999998,0.811471874985793,4.340279,3.501158,15.3356,6152.69277778926
2025-11-07 14:57:00,81.91551,1.273148,0.7797510730672222,4.224537,3.385416,14.467600000000004,6152.74277778926
2025-11-07 15:00:00,86.16898,1.1574080000000002,0.7972057457724754,4.195603,3.5590279999999996,15.914299999999997,6152.79277778926
2025-11-07 15:03:00,88.10764,1.157407,0.7972060205568734,4.108796,3.4722230000000005,14.467599999999976,6152.84277778926
2025-11-07 15:06:00,86.57407,1.070601,0.7814716910134049,4.07986,3.5590290000000007,18.229100000000017,6152.89277778926
2025-11-07 15:09:00,91.2037,1.186343,0.8084424514866753,4.195603,3.530093,16.7825,6152.942777789261
2025-11-07 15:12:00,88.4838,1.0416670000000003,0.80525340398656,4.108796,3.6747689999999995,20.54400000000001,6152.992777789261
2025-11-07 15:15:00,84.23032,1.0416670000000003,0.8052521972479448,4.079862,3.6458329999999997,19.386599999999987,6153.042777789261
2025-11-07 15:18:00,81.13426,1.070602,0.8348703959082391,4.050925,3.616898000000001,20.83329999999998,6153.092777789261
2025-11-07 15:21:00,76.12847,1.0416660000000002,0.8395918986044411,4.050924999999999,3.6747690000000004,19.097199999999987,6153.142777789261
2025-11-07 15:24:00,77.25694,1.2442130000000002,0.8106959098185289,4.369213,3.616897,16.782399999999996,6153.1927777892615
2025-11-07 15:27:00,75.34722,1.1863419999999998,0.8084427353351503,4.224537,3.5590290000000007,15.9144,6153.242777789262
2025-11-07 15:30:00,79.60069,1.2442130000000002,0.8106966082083814,4.311343000000001,3.5590279999999996,18.22909999999999,6153.292777789262
2025-11-07 15:33:00,80.35301,1.1863419999999998,0.8084427353351503,4.427083,3.7615750000000006,17.650499999999994,6153.342777789262
2025-11-07 15:36:00,76.50463,1.186343,0.7888202942174712,4.340279,3.6458329999999997,17.071699999999993,6153.392777789262
2025-11-07 15:39:00,74.18981,1.273148,0.8008951442988984,4.253472,3.4432870000000007,15.625,6153.442777789262
2025-11-07 15:42:00,70.68866,1.273148,0.779751813254829,4.3402769999999995,3.501156999999999,10.99539999999999,6153.492777789263
2025-11-07 15:45:00,74.18981,1.3888889999999998,0.798443541275154,4.340278,3.3564809999999996,11.574000000000012,6153.542777789263
2025-11-07 15:48:00,76.50463,1.273148,0.779751813254829,4.166666,3.327546,14.178200000000004,6153.592777789263
2025-11-07 15:51:00,74.94213,1.1863419999999998,0.7687494813298508,4.195601,3.4722220000000004,13.599500000000006,6153.642777789263
2025-11-07 15:54:00,74.16088,1.157407,0.7578875191801105,4.1377310000000005,3.4432870000000007,15.046300000000002,6153.692777789263
2025-11-07 15:57:00,76.50463,1.1863419999999998,0.7481851956647545,4.050924999999999,3.2986120000000003,14.178300000000007,6153.7427777892635
2025-11-07 16:00:00,73.40856,1.070602,0.7050592475267893,3.8483800000000006,3.211806,10.705999999999989,6153.792777789264
2025-11-07 16:03:00,78.44329,1.2152780000000005,0.7587768456612163,3.9641200000000003,3.1828699999999994,15.046300000000002,6153.842777789264
2025-11-07 16:06:00,72.62731,0.9548610000000002,0.7160577669433619,3.819445,3.3854169999999995,13.020800000000008,6153.892777789264
2025-11-07 16:09:00,69.90741,1.157407,0.7375202118639484,4.050924999999999,3.327547,8.680499999999995,6153.942777789264
2025-11-07 16:12:00,73.00347,1.273148,0.7356979915260227,4.166666,3.2696760000000005,10.706000000000017,6153.992777789264
2025-11-07 16:15:00,71.46991,1.157407,0.6729272952891677,3.993055,3.1828700000000003,9.259199999999993,6154.042777789265
2025-11-07 16:18:00,74.94213,1.2442130000000002,0.7028101392595285,4.021991,3.125,9.259299999999996,6154.092777789265
2025-11-07 16:21:00,74.94213,1.273148,0.7356979915260227,4.108795,3.211805,12.44210000000001,6154.142777789265
2025-11-07 16:24:00,69.56019,1.157407,0.7166129435187022,3.8773149999999994,3.125001,8.391199999999998,6154.192777789265
2025-11-07 16:27:00,67.59259,1.273148,0.7356979915260227,4.166665999999999,3.2696759999999996,5.787000000000006,6154.242777789265
2025-11-07 16:30:00,70.08102,1.3310189999999995,0.6825896956683833,3.9351849999999997,2.8935190000000004,5.208300000000008,6154.2927777892655
2025-11-07 16:33:00,71.46991,1.3020829999999997,0.7224195418361258,3.819444,2.8645830000000005,6.076400000000007,6154.342777789266
2025-11-07 16:36:00,62.18171,2.0254629999999993,0.6672222644059557,3.993056,2.0833329999999997,-1.1573999999999955,6154.392777789266
2025-11-07 16:39:00,55.20833,2.141204,0.7409310892195006,4.166665999999999,2.1701379999999997,-4.050999999999988,6154.442777789266
2025-11-07 16:42:00,53.26968,2.1990749999999997,0.7075511135362285,4.224538,2.141204,-4.629599999999982,6154.492777789266
2025-11-07 16:45:00,52.48843,2.34375,0.7406571456468446,4.1666669999999995,1.938657,-4.629700000000014,6154.542777789266
2025-11-07 16:48:00,52.51736,2.459491,0.6405187438727038,4.195602,1.7939809999999996,-6.365700000000004,6154.592777789267
2025-11-07 16:51:00,53.26968,2.430555,0.7603235583232117,4.079861,1.765047,-5.7871000000000095,6154.642777789267
2025-11-07 16:54:00,57.52315,2.4594900000000006,0.7095299290821951,4.311342000000001,1.9386579999999993,-4.629600000000011,6154.692777789267
2025-11-07 16:57:00,34.43287,2.372686,2.1015247417979013,2.633102,2.1122690000000004,-9.548599999999993,6154.742777789267
2025-11-08 09:48:00,77.28588,0.9259260000000005,0.9113844638254213,4.6875,4.658567999999999,17.071799999999996,6154.742777789267
2025-11-08 09:51:00,76.50463,1.2442130000000002,0.7902538291799587,5.005787000000001,4.224540999999999,5.208400000000012,6154.792777789267
2025-11-08 09:54:00,71.09375,1.0995370000000007,0.7931496486082076,4.571759000000001,4.021991,5.4976999999999805,6154.8427777892675
2025-11-08 09:57:00,69.93634,1.157407,0.7578875191801105,4.542824,3.8483800000000006,2.8935000000000173,6154.892777789268
2025-11-08 10:00:00,78.81944,1.070602,0.7050592475267893,4.137732000000001,3.501158,5.497700000000009,6154.942777789268
2025-11-08 10:03:00,86.19792,0.9837959999999999,0.7976302055345301,4.137731,3.7905100000000003,11.574099999999987,6154.992777789268
2025-11-08 10:06:00,66.05903,0.9837959999999999,0.8469261333603373,4.484954000000001,4.224537000000001,4.050899999999984,6155.042777789268
2025-11-08 10:09:00,66.05903,1.3310190000000004,0.7321377496937108,4.658565,3.6747689999999995,2.3148000000000195,6155.092777789268
2025-11-08 10:12:00,67.21644,1.3888889999999998,0.7752975160442808,4.513889,3.501158,2.025499999999994,6155.142777789269
2025-11-08 10:15:00,68.37384,1.359954,0.7654838587621347,4.484954,3.501158,1.4467000000000212,6155.192777789269
2025-11-08 10:18:00,71.09375,1.3888889999999998,0.751403848412868,4.427084000000001,3.385416,4.629700000000014,6155.242777789269
2025-11-08 10:21:00,70.28356,1.3020829999999997,0.7901393689401156,4.456019,3.5879640000000004,5.208300000000008,6155.292777789269
2025-11-08 10:24:00,68.75,1.186343,0.7053538056820252,4.340279,3.530092,3.182900000000018,6155.342777789269
2025-11-08 10:27:00,66.43519,1.3020829999999997,0.6983394725468016,4.282408,3.2986120000000003,2.8935000000000173,6155.3927777892695
2025-11-08 10:30:00,67.59259,1.2442130000000002,0.7256484156724076,4.166665999999999,3.2986109999999993,2.8935000000000173,6155.44277778927
2025-11-08 10:33:00,64.12037,1.273148,0.7126455000339813,4.282407,3.3564819999999997,0.28940000000000055,6155.49277778927
2025-11-08 10:36:00,62.55787,1.3020829999999997,0.6983394725468016,4.282407,3.298611,0.5786999999999978,6155.54277778927
2025-11-08 10:39:00,68.37384,1.4467590000000001,0.6918277789964429,4.224536,3.038194,2.3148999999999944,6155.59277778927
2025-11-08 10:42:00,70.68866,1.4178239999999995,0.7100738457169441,4.195600999999999,3.0671290000000004,2.025400000000019,6155.64277778927
2025-11-08 10:45:00,68.37384,1.273148,0.7580409033839562,4.3402769999999995,3.4722220000000004,2.6040999999999883,6155.692777789271
2025-11-08 10:48:00,66.43519,1.3310179999999994,0.7078363467739819,4.3402769999999995,3.327547000000001,2.025499999999994,6155.742777789271
2025-11-08 10:51:00,64.52546,1.186343,0.6597791680475851,4.079861999999999,3.211805,1.1573999999999955,6155.792777789271
2025-11-08 10:54:00,64.46759,1.1863419999999998,0.6597804616422642,4.02199,3.1539360000000007,0.2892999999999972,6155.842777789271
2025-11-08 10:57:00,66.43519,1.359954,0.691801119802319,4.050926,2.9803249999999997,1.1573999999999955,6155.892777789271
2025-11-08 11:00:00,70.3125,1.3310180000000003,0.682589376433749,4.02199,2.9803249999999997,1.7360999999999933,6155.9427777892715
2025-11-08 11:03:00,74.18981,1.3310180000000003,0.7078354913565591,4.166666,3.1539349999999997,4.34020000000001,6155.992777789272
2025-11-08 11:06:00,72.62731,1.157407,0.6951069193732028,4.1377310000000005,3.3564820000000006,4.340300000000013,6156.042777789272
2025-11-08 11:09:00,69.90741,1.1284720000000004,0.7060782583357537,4.166667,3.4432869999999998,2.8935000000000173,6156.092777789272
2025-11-08 11:12:00,66.43519,1.0995369999999998,0.6954689601623849,4.050924999999999,3.3564810000000005,2.025499999999994,6156.142777789272
2025-11-08 11:15:00,65.27778,1.1863419999999998,0.6597804616422642,4.050924999999999,3.1828710000000004,1.4467000000000212,6156.192777789272
2025-11-08 11:18:00,70.68866,1.273148,0.6640094965502381,3.877314,2.8935190000000004,3.4721999999999866,6156.242777789273
2025-11-08 11:21:00,73.40856,1.2152780000000005,0.692914679528576,3.906250000000001,3.038195,3.761599999999987,6156.292777789273
2025-11-08 11:24:00,71.09375,1.1284720000000004,0.7060782583357537,3.993056,3.2696759999999996,3.4721999999999866,6156.342777789273
2025-11-08 11:27:00,66.43519,1.0995369999999998,0.715960509653718,4.050924999999999,3.3854170000000003,2.893499999999989,6156.392777789273
2025-11-08 11:30:00,65.27778,1.157407,0.6951069193732028,4.050924999999999,3.2696759999999996,0.5786999999999978,6156.442777789273
2025-11-08 11:33:00,69.50231,1.3020830000000005,0.7224203593580599,4.1377310000000005,3.1828709999999996,2.3148999999999944,6156.4927777892735
2025-11-08 11:36:00,68.37384,1.2152769999999995,0.6452067429118461,3.819444,2.8935180000000003,4.050899999999984,6156.542777789274
2025-11-08 11:39:00,70.28356,1.3310179999999994,0.6825875953465694,3.9351849999999997,2.8935180000000003,2.893499999999989,6156.592777789274
2025-11-08 11:42:00,66.05903,1.3310180000000003,0.682589376433749,4.050925,3.0092600000000003,2.893499999999989,6156.642777789274
2025-11-08 11:45:00,65.27778,1.3310180000000003,0.682589376433749,4.050925,3.0092600000000003,1.7360999999999933,6156.692777789274
2025-11-08 11:48:00,62.18171,1.273148,0.688788625166724,3.993054999999999,3.038195,-0.28940000000000055,6156.742777789274
2025-11-08 11:51:00,64.12037,1.3888889999999998,0.6161898294798931,3.993054999999999,2.806711999999999,-0.867999999999995,6156.792777789275
2025-11-08 11:54:00,66.05903,1.359954,0.6652083619030218,3.90625,2.806711999999999,0.0,6156.842777789275
2025-11-08 11:57:00,67.21644,1.3888889999999998,0.6741283148281456,3.993055,2.8645830000000005,1.4466999999999928,6156.892777789275
2025-11-08 12:00:00,68.37384,1.3020829999999997,0.6733261574055643,3.993055,2.9803250000000006,1.7360999999999933,6156.942777789275
2025-11-08 12:03:00,67.59259,1.3310179999999994,0.7078363467739819,4.137731,3.125001000000001,2.314799999999991,6156.992777789275
2025-11-08 12:06:00,69.15509,1.3888889999999998,0.6459622232011062,3.993054999999999,2.835647,3.7616000000000156,6157.0427777892755
2025-11-08 12:09:00,57.52315,1.3020829999999997,1.1355155168763595,3.2696759999999996,2.9513890000000007,-2.6041999999999916,6157.092777789276
2025-11-08 12:12:00,58.3044,3.125,1.331283808460288,4.166665999999999,1.4467590000000001,-7.5230999999999995,6157.142777789276
2025-11-08 12:15:00,55.61343,2.054398,0.8685664062328579,4.2534719999999995,2.459491,-4.919000000000011,6157.192777789276
2025-11-08 12:18:00,55.98958,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,-6.365800000000007,6157.242777789276
2025-11-08 12:21:00,55.61343,2.170139,0.7904788980945116,4.571759,2.5752320000000006,-4.918900000000008,6157.292777789276
2025-11-08 12:24:00,57.92824,2.256944,0.7688624765016419,4.6296289999999996,2.517361,-3.7615000000000123,6157.342777789277
2025-11-08 12:27:00,55.61343,2.1990740000000004,0.7977515510035947,4.571759,2.546297,-5.497700000000009,6157.392777789277
2025-11-08 12:30:00,54.83218,2.170139,0.7479433612196739,4.600694,2.5752310000000005,-5.787000000000006,6157.442777789277
2025-11-08 12:33:00,57.52315,2.228009,0.7619071429170224,4.513889,2.430554999999999,-5.208300000000008,6157.492777789277
2025-11-08 12:36:00,55.58449,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,-4.629600000000011,6157.542777789277
2025-11-08 12:39:00,57.52315,2.256944,0.7688624765016419,4.6296289999999996,2.517361,-3.761499999999984,6157.5927777892775
2025-11-08 12:42:00,57.52315,2.228009,0.8050033302251168,4.890045,2.835648,-3.7616000000000156,6157.642777789278
2025-11-08 12:45:00,59.8669,2.2858789999999996,0.7757974356333042,4.832176,2.6909730000000005,-4.340300000000013,6157.692777789278
2025-11-08 12:48:00,59.8669,2.2858789999999996,0.7757974356333042,4.918981,2.7777780000000005,-4.340199999999982,6157.742777789278
2025-11-08 12:51:00,62.55787,2.314814,0.8670648368130967,4.774306,2.662038,-4.34020000000001,6157.792777789278
2025-11-08 12:54:00,59.46181,2.256944,0.7688624765016419,5.150462999999999,3.038195,-3.182900000000018,6157.842777789278
2025-11-08 12:57:00,59.46181,2.256945,0.8521662934297759,5.063658,3.009259,-3.4721999999999866,6157.892777789279
2025-11-08 13:00:00,55.58449,2.3148149999999994,0.7827157352168991,5.005786,2.835648,-4.34020000000001,6157.942777789279
2025-11-08 13:03:00,57.55208,2.256945,0.7688611460827302,5.092593,2.9803229999999994,-4.340299999999985,6157.992777789279
2025-11-08 13:06:00,58.3044,2.2858799999999997,0.7757960944507493,5.150463,3.009258,-3.1828999999999894,6158.042777789279
2025-11-08 13:09:00,55.98958,2.2280099999999994,0.6598131379821855,4.918981,2.7777780000000005,-4.050899999999984,6158.092777789279
2025-11-08 13:12:00,58.3044,2.2858789999999996,0.7757958550987227,4.774306,2.633102,-4.918900000000008,6158.1427777892795
2025-11-08 13:15:00,56.36574,2.256945,0.7688611460827302,4.803242,2.6909719999999995,-5.20829999999998,6158.19277778928
2025-11-08 13:18:00,55.23727,2.3148149999999994,0.6785700877341895,4.918981,2.6909730000000005,-5.497700000000009,6158.24277778928
