Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-08 13:21:00,66.43519,2.459491,0.862309035530241,4.687499999999999,2.4016209999999996,-3.761599999999987,6158.29277778928
2025-11-08 13:24:00,74.56597,2.4016200000000003,1.0622885924989194,6.59722,4.54282,1.446799999999996,6158.34277778928
2025-11-08 13:27:00,65.27778,2.141204,0.8584471262165619,6.07639,4.166665999999999,0.867999999999995,6158.39277778928
2025-11-08 13:30:00,62.96296,2.2858799999999997,0.7758039970702701,5.43981,3.298610000000001,-0.8680999999999983,6158.442777789281
2025-11-08 13:33:00,58.68056,2.1990749999999997,0.7549344714051862,5.092593,3.0381929999999997,-2.025400000000019,6158.492777789281
2025-11-08 13:36:00,58.3044,2.1990739999999995,0.797762878329704,5.237264000000001,3.2118100000000007,-0.867999999999995,6158.542777789281
2025-11-08 13:39:00,57.52315,2.170139,0.7479495202308736,5.295139000000001,3.26968,-2.893499999999989,6158.592777789281
2025-11-08 13:42:00,55.98958,2.1990740000000004,0.8371817933704275,5.092593000000001,3.0960650000000003,-3.472200000000015,6158.642777789281
2025-11-08 13:45:00,59.8669,2.256944,0.7208457574318926,4.9189810000000005,2.7777780000000005,-3.1828999999999894,6158.6927777892815
2025-11-08 13:48:00,57.14699,2.170139,0.8296566619962558,4.832176,2.8645829999999997,-2.6041999999999916,6158.742777789282
2025-11-08 13:51:00,58.70949,2.2858789999999996,0.7757974356333042,4.832176,2.6909730000000005,-2.60420000000002,6158.792777789282
2025-11-08 13:54:00,54.83218,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,-4.340300000000013,6158.842777789282
2025-11-08 13:57:00,55.98958,2.170139,0.7479418214535346,4.7453710000000004,2.719907,-3.7615000000000123,6158.892777789282
2025-11-08 14:00:00,55.61343,2.1990739999999995,0.7549357801171286,4.80324,2.7488420000000007,-4.050999999999988,6158.942777789282
2025-11-08 14:03:00,57.14699,2.228009,0.7142071457060738,4.687499,2.5752309999999996,-4.629600000000011,6158.992777789283
2025-11-08 14:06:00,57.52315,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,-2.8936000000000206,6159.042777789283
2025-11-08 14:09:00,57.14699,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,-4.050900000000013,6159.092777789283
2025-11-08 14:12:00,54.45602,2.228009,0.761908703165354,4.918981,2.835648,-5.208400000000012,6159.142777789283
2025-11-08 14:15:00,53.67477,2.1990740000000004,0.7075474100527055,4.7453710000000004,2.6620359999999996,-4.340299999999985,6159.192777789283
2025-11-08 14:18:00,52.51736,2.1990739999999995,0.7075526197405868,4.658563999999999,2.5752320000000006,-4.918999999999983,6159.2427777892835
2025-11-08 14:21:00,50.5787,2.170139,0.7479433612196739,4.600694,2.5752310000000005,-6.6551000000000045,6159.292777789284
2025-11-08 14:24:00,53.26968,2.228009,0.7142088940307257,4.658563999999999,2.546297,-5.7871000000000095,6159.342777789284
2025-11-08 14:27:00,54.42708,2.2858789999999996,0.7274652537816845,4.542824,2.3726849999999997,-6.3656999999999755,6159.392777789284
2025-11-08 14:30:00,52.11227,2.256945,0.7208459865623295,4.513889,2.3726849999999997,-5.7871000000000095,6159.442777789284
2025-11-08 14:33:00,50.95486,2.2858799999999997,0.6723311953615043,4.5428239999999995,2.343750000000001,-6.076400000000007,6159.492777789284
2025-11-08 14:36:00,54.42708,2.3148149999999994,0.734069692370009,4.62963,2.430555000000001,-5.7871000000000095,6159.542777789285
2025-11-08 14:39:00,54.45602,2.4016199999999994,0.8033557300993867,4.716435,2.4594910000000008,-4.918999999999983,6159.592777789285
2025-11-08 14:42:00,50.95486,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,-6.365800000000007,6159.642777789285
2025-11-08 14:45:00,53.67477,2.34375,0.7406589405194121,4.74537,2.517361,-5.4976999999999805,6159.692777789285
2025-11-08 14:48:00,51.73611,2.2280099999999994,0.6598090698546963,4.62963,2.4884250000000003,-6.365800000000007,6159.742777789285
2025-11-08 14:51:00,54.42708,2.256945,0.7208442265146112,4.57176,2.430554999999999,-5.497700000000009,6159.7927777892855
2025-11-08 14:54:00,51.73611,2.1990749999999997,0.7075493769731956,4.542825,2.4594900000000006,-6.076400000000007,6159.842777789286
2025-11-08 14:57:00,53.26968,2.3148149999999994,0.6785659353451299,4.62963,2.4016200000000003,-6.076300000000003,6159.892777789286
2025-11-08 15:00:00,54.45602,2.2280099999999994,0.7142056271082974,4.542825,2.430555000000001,-6.076399999999978,6159.942777789286
2025-11-08 15:03:00,52.1412,2.2858799999999997,0.7274654823175208,4.600695,2.430555000000001,-6.944400000000002,6159.992777789286
2025-11-08 15:06:00,52.1412,2.3148150000000003,0.782712554008693,4.600695,2.430554999999999,-6.6551000000000045,6160.042777789286
2025-11-08 15:09:00,50.95486,2.3148150000000003,0.7340696923700061,4.629630000000001,2.430554999999999,-6.076400000000007,6160.092777789287
2025-11-08 15:12:00,54.83218,2.2280099999999994,0.7142073754411639,4.427084,2.3148150000000003,-6.076400000000007,6160.142777789287
2025-11-08 15:15:00,54.45602,2.3148149999999994,0.7827125540086928,4.57176,2.4016200000000003,-6.365800000000007,6160.192777789287
2025-11-08 15:18:00,54.45602,2.228009,0.7142071457060738,4.629629,2.517361,-7.233800000000002,6160.242777789287
2025-11-08 15:21:00,54.42708,2.1990740000000004,0.6535250496926025,4.513889000000001,2.4016200000000003,-6.365800000000007,6160.292777789287
2025-11-08 15:24:00,51.73611,2.1990740000000004,0.7075508831857056,4.456018,2.3726849999999997,-5.4976999999999805,6160.3427777892875
2025-11-08 15:27:00,51.73611,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,-5.787000000000006,6160.392777789288
2025-11-08 15:30:00,50.95486,2.256945,0.7688611460827302,4.542825,2.430554999999999,-6.076300000000003,6160.442777789288
2025-11-08 15:33:00,51.73611,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,-5.208399999999983,6160.492777789288
2025-11-08 15:36:00,50.95486,2.228009,0.7142053973736131,4.513889,2.4016200000000003,-6.3656999999999755,6160.542777789288
2025-11-08 15:39:00,53.29861,2.1990739999999995,0.6535270695920198,4.456017999999999,2.343750000000001,-6.076400000000007,6160.592777789288
2025-11-08 15:42:00,54.45602,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,-5.7871000000000095,6160.642777789289
2025-11-08 15:45:00,50.5787,2.256945,0.7688611460827302,4.57176,2.4594899999999997,-5.787000000000006,6160.692777789289
2025-11-08 15:48:00,50.95486,2.256945,0.6660769335406052,4.62963,2.4594899999999997,-6.365700000000004,6160.742777789289
2025-11-08 15:51:00,50.9838,2.256945,0.768862716498561,4.484953999999999,2.3726849999999997,-6.076300000000003,6160.792777789289
2025-11-08 15:54:00,50.9838,2.256945,0.768862716498561,4.513889,2.4016200000000003,-6.076399999999978,6160.842777789289
2025-11-08 15:57:00,53.67477,2.256945,0.7688642869089205,4.658565,2.546297,-6.365700000000004,6160.8927777892895
2025-11-08 16:00:00,55.58449,2.256945,0.7688611460827302,4.774306,2.6620359999999996,-4.6296999999999855,6160.94277778929
2025-11-08 16:03:00,54.45602,2.3148150000000003,0.7340714756865857,4.774305,2.5752309999999996,-5.786999999999978,6160.99277778929
2025-11-08 16:06:00,54.45602,2.2858799999999997,0.7274672540261377,4.774305,2.604166,-4.918899999999979,6161.04277778929
2025-11-08 16:09:00,52.51736,2.34375,0.7406589405194121,4.832175,2.604166,-5.497700000000009,6161.09277778929
2025-11-08 16:12:00,50.5787,2.34375,0.7406589405194121,4.832175,2.604166,-6.076400000000007,6161.14277778929
2025-11-08 16:15:00,50.9838,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,-5.7871000000000095,6161.192777789291
2025-11-08 16:18:00,50.20255,2.34375,0.7896124409868982,4.774304999999999,2.5752309999999996,-6.365700000000004,6161.242777789291
2025-11-08 16:21:00,53.67477,2.3726849999999997,0.6233409575117491,4.716435000000001,2.4016200000000003,-5.208300000000008,6161.292777789291
2025-11-08 16:24:00,52.1412,2.256945,0.7208442265146112,4.57176,2.430554999999999,-5.787099999999981,6161.342777789291
2025-11-08 16:27:00,51.73611,2.256945,0.6660769335406052,4.62963,2.4594899999999997,-5.787000000000006,6161.392777789291
2025-11-08 16:30:00,51.73611,2.256945,0.768862716498561,4.62963,2.517361,-6.6551000000000045,6161.4427777892915
2025-11-08 16:33:00,53.67477,2.256945,0.7208459865623295,4.658565,2.517361,-6.365800000000007,6161.492777789292
2025-11-08 16:36:00,51.73611,2.2858799999999997,0.7274672540261377,4.716435000000001,2.546296000000001,-5.787000000000006,6161.542777789292
2025-11-08 16:39:00,50.95486,2.2858799999999997,0.7757976749856795,4.6875,2.546296000000001,-5.497700000000009,6161.592777789292
2025-11-08 16:42:00,50.5787,2.2858799999999997,0.7274690257268166,4.745369999999999,2.5752320000000006,-5.497700000000009,6161.642777789292
2025-11-08 16:45:00,50.5787,2.2858799999999997,0.6723291331421415,4.6875,2.4884250000000003,-6.076399999999978,6161.692777789292
2025-11-08 16:48:00,52.51736,2.34375,0.7406571456468446,4.62963,2.4016200000000003,-4.6296999999999855,6161.742777789293
2025-11-08 16:51:00,50.20255,2.3148149999999994,0.7827141446155755,4.600694,2.430555000000001,-5.787099999999981,6161.792777789293
2025-11-08 16:54:00,50.20255,2.34375,0.7896140416138558,4.74537,2.546297,-5.208300000000008,6161.842777789293
2025-11-08 16:57:00,52.11227,2.3148150000000003,0.7340732589951598,4.745369999999999,2.546297,-6.655099999999976,6161.892777789293
2025-11-08 17:00:00,52.11227,2.3148150000000003,0.6785659353451301,4.6875,2.4594899999999997,-5.208300000000008,6161.942777789293
2025-11-08 17:03:00,50.20255,2.34375,0.684787598927412,4.716435,2.4594899999999997,-6.365700000000004,6161.9927777892935
2025-11-08 17:06:00,50.20255,2.34375,0.684787598927412,4.658565,2.4016200000000003,-6.365700000000004,6162.042777789294
2025-11-08 17:09:00,52.1412,2.2858799999999997,0.6723311953615043,4.5428239999999995,2.343750000000001,-5.786999999999978,6162.092777789294
2025-11-08 17:12:00,49.4213,2.228009,0.7142071457060738,4.484953,2.3726849999999997,-6.944500000000005,6162.142777789294
2025-11-08 17:15:00,49.4213,2.256945,0.7208459865623295,4.513889,2.3726849999999997,-6.944399999999973,6162.192777789294
2025-11-08 17:18:00,49.4213,2.34375,0.6847896890494314,4.571758999999999,2.3148150000000003,-6.6551000000000045,6162.242777789294
2025-11-08 17:21:00,47.10648,2.3726850000000006,0.6909943750895713,4.456019,2.170139,-7.812499999999972,6162.292777789295
2025-11-08 17:24:00,33.94097,2.0254629999999993,0.6672255938503169,4.3402769999999995,2.430556000000001,-8.969899999999996,6162.342777789295
2025-11-10 07:21:00,33.96991,1.0995369999999998,0.3537772933195291,3.2407399999999997,2.1990740000000004,-10.12730000000002,6162.342777789295
2025-11-10 07:24:00,38.9757,1.8807869999999998,0.4436254102571121,3.038193999999999,1.1863419999999998,-10.706000000000017,6162.392777789295
2025-11-10 07:27:00,36.28472,1.9386579999999993,0.6467925220039231,2.922453999999999,1.0995359999999996,-9.837900000000047,6162.442777789295
2025-11-10 07:30:00,42.07176,2.228009,0.6598088529621116,3.819444,1.6782399999999997,-9.548699999999997,6162.492777789295
2025-11-10 07:33:00,47.8588,2.2858799999999997,0.6060484245683629,3.7615740000000004,1.5335640000000001,-9.548599999999993,6162.5427777892955
2025-11-10 07:36:00,45.54398,1.9386579999999993,0.5356027481617389,3.501158,1.6203700000000003,-9.259199999999993,6162.592777789296
2025-11-10 07:39:00,51.73611,2.170139,0.14873845410242584,3.8483789999999996,1.6782399999999997,-9.259299999999996,6162.642777789296
2025-11-10 07:42:00,50.5787,2.0254629999999993,0.5534218497762723,4.224537,2.256945000000001,-9.548600000000022,6162.692777789296
2025-11-10 07:45:00,57.14699,2.1990739999999995,0.6535290894789991,3.8483789999999996,1.7361120000000003,-8.1019,6162.742777789296
2025-11-10 07:48:00,53.67477,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-8.969899999999996,6162.792777789296
2025-11-10 07:51:00,55.98958,1.851851,0.5176351114865179,4.629630000000001,2.835649,-7.523200000000031,6162.842777789297
2025-11-10 07:54:00,78.44329,2.633101,,6.626153,3.559032,-2.0254999999999654,6162.892777789297
2025-11-10 07:57:00,55.98958,1.9386580000000002,0.7314943353517342,4.398149,2.633101,-4.629600000000011,6162.942777789297
2025-11-10 08:00:00,61.02431,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-5.787000000000006,6162.992777789297
2025-11-10 08:03:00,70.28356,2.430555,0.7603235583232117,4.2245360000000005,1.9097220000000004,-1.446799999999996,6163.042777789297
2025-11-10 08:06:00,88.4838,2.546296,1.1347839144375107,6.163193,3.9930570000000003,10.706000000000017,6163.0927777892975
2025-11-10 08:09:00,70.65972,1.7939810000000005,1.1585264426727118,6.105328,5.005787,8.1019,6163.142777789298
2025-11-10 08:12:00,90.42245,1.851851,0.9519319413712373,5.8449040000000005,4.398153,17.650500000000022,6163.192777789298
2025-11-10 08:15:00,83.85417,1.2442130000000002,0.9248840836825571,4.947917,4.369216,20.54400000000001,6163.242777789298
2025-11-10 08:18:00,81.51042,0.9837959999999999,0.9095420716513304,4.484952999999999,4.340277,22.280100000000004,6163.292777789298
2025-11-10 08:21:00,79.60069,0.8680560000000002,0.8680544999966188,4.195602,4.195596999999999,21.990700000000004,6163.342777789298
2025-11-10 08:24:00,82.69676,0.78125,0.795630811112282,3.935186,3.9641210000000004,21.412000000000006,6163.392777789299
2025-11-10 08:27:00,98.58218,0.5497689999999995,0.8047369947967566,2.8067129999999993,3.385416,38.194500000000005,6163.442777789299
2025-11-10 08:30:00,76.47569,0.6076389999999998,0.7930162960011361,3.4432869999999998,3.8483790000000004,21.701400000000007,6163.492777789299
2025-11-10 08:33:00,70.28356,1.070601,0.7050588693562573,3.819444,3.1828709999999996,9.83789999999999,6163.542777789299
2025-11-10 08:36:00,71.81713,1.3888889999999998,0.7752975160442808,4.0509260000000005,3.038195000000001,8.969899999999996,6163.592777789299
2025-11-10 08:39:00,76.09954,1.3888889999999998,0.7266685199965998,4.195600999999999,3.125,10.416599999999988,6163.6427777892995
2025-11-10 08:42:00,74.16088,1.273148,0.779751813254829,4.311342,3.4722219999999995,10.706000000000017,6163.6927777893
2025-11-10 08:45:00,72.62731,1.273148,0.8215243757709,4.484954,3.703703,10.127299999999991,6163.7427777893
2025-11-10 08:48:00,71.46991,1.3020829999999997,0.7224195418361258,4.108796,3.1539350000000006,9.548599999999993,6163.7927777893
2025-11-10 08:51:00,75.31829,1.3888889999999998,0.7984451174097126,4.195601,3.211806,10.416599999999988,6163.8427777893
2025-11-10 08:54:00,78.81944,1.359954,0.7884317655024952,4.340278,3.3854159999999993,12.44210000000001,6163.8927777893
2025-11-10 08:57:00,73.78472,1.2442130000000002,0.7902509688524981,4.311342,3.530092,12.44210000000001,6163.942777789301
2025-11-10 09:00:00,70.68866,1.186343,0.7481855629730799,4.108795999999999,3.3564819999999997,9.548599999999965,6163.992777789301
2025-11-10 09:03:00,71.46991,1.2442130000000002,0.679179442081089,3.993055,3.0671300000000006,6.6551000000000045,6164.042777789301
2025-11-10 09:06:00,76.88079,1.3020830000000005,0.7456857395068295,4.02199,3.0960649999999994,8.680499999999995,6164.092777789301
2025-11-10 09:09:00,86.54514,1.3888890000000007,0.674128314828146,4.050925,2.922453,11.284700000000015,6164.142777789301
2025-11-10 09:12:00,80.7581,1.0416660000000002,0.7696977829447349,4.021991,3.530093,13.888900000000007,6164.1927777893015
2025-11-10 09:15:00,73.40856,1.1863419999999998,0.7687494813298508,4.1666669999999995,3.443288,11.284699999999987,6164.242777789302
2025-11-10 09:18:00,68.75,1.2442130000000002,0.7028101392595285,4.050926,3.1539349999999997,8.391199999999998,6164.292777789302
2025-11-10 09:21:00,68.77894,1.3888889999999998,0.6741273658034935,3.993056,2.8645829999999997,2.6041999999999916,6164.342777789302
2025-11-10 09:24:00,73.78472,1.4756939999999998,0.7281571196866121,4.050926,2.8645829999999997,7.233800000000002,6164.392777789302
2025-11-10 09:27:00,79.60069,1.359953,0.7417984605246901,4.166666,3.153936,9.259299999999996,6164.442777789302
2025-11-10 09:30:00,83.44907,1.273148,0.7126446900389519,4.021991,3.0960650000000003,8.969899999999996,6164.492777789303
2025-11-10 09:33:00,79.60069,1.157407,0.6951069193732028,3.8483789999999996,3.0671299999999997,10.12730000000002,6164.542777789303
2025-11-10 09:36:00,78.44329,1.1863419999999998,0.7053549765380038,3.790509,2.9803250000000006,9.548600000000022,6164.592777789303
2025-11-10 09:39:00,81.53935,1.1863419999999998,0.7053549765380038,3.8483789999999996,3.038195,8.680499999999995,6164.642777789303
2025-11-10 09:42:00,86.11111,1.3020829999999997,0.7682333058829135,4.108795,3.211806,10.41670000000002,6164.692777789303
2025-11-10 09:45:00,86.95023,1.3020829999999997,0.7682317703765447,4.195602,3.298611,10.706000000000017,6164.742777789304
2025-11-10 09:48:00,83.85417,1.157407,0.737519498955492,3.9641200000000003,3.240741,13.599500000000006,6164.792777789304
2025-11-10 09:51:00,80.7581,1.157407,0.7578875191801105,3.993055,3.298611,13.310200000000009,6164.842777789304
2025-11-10 09:54:00,84.63542,1.3020829999999997,0.790138622108786,4.311343,3.4432870000000007,13.599599999999981,6164.892777789304
2025-11-10 09:57:00,73.78472,1.070602,0.7814708315109475,4.137732,3.616898,12.152800000000013,6164.942777789304
2025-11-10 10:00:00,71.84606,1.273148,0.7356979915260227,4.0509260000000005,3.1539360000000007,10.705899999999986,6164.9927777893045
2025-11-10 10:03:00,74.94213,1.3888889999999998,0.7752975160442808,4.195600999999999,3.1828699999999994,10.99539999999999,6165.042777789305
2025-11-10 10:06:00,78.03819,1.4178239999999995,0.7609587190156007,4.1666669999999995,3.0960650000000003,13.888900000000007,6165.092777789305
2025-11-10 10:09:00,80.7581,1.359954,0.7884325468626981,4.2534719999999995,3.298611,13.310200000000009,6165.142777789305
2025-11-10 10:12:00,85.79282,1.3310180000000003,0.842974476285082,4.369213,3.530092,13.888900000000007,6165.192777789305
2025-11-10 10:15:00,86.95023,1.070602,0.7629895111492453,4.0509260000000005,3.501157,18.22909999999999,6165.242777789305
2025-11-10 10:18:00,90.42245,1.157407,0.8888874471298693,4.513888,4.021985999999999,19.675899999999984,6165.292777789306
2025-11-10 10:21:00,90.42245,1.0416660000000002,0.8052529829102104,4.021990000000001,3.5879640000000004,23.726799999999997,6165.342777789306
2025-11-10 10:24:00,81.13426,0.9548610000000002,0.8177542528201523,3.8773150000000003,3.616898000000001,24.884199999999993,6165.392777789306
2025-11-10 10:27:00,76.09954,1.0995369999999998,0.8294204096312456,4.195601,3.703704,18.22920000000002,6165.442777789306
2025-11-10 10:30:00,73.78472,1.1863419999999998,0.8084420645297609,4.340277,3.6747680000000003,16.492999999999995,6165.492777789306
2025-11-10 10:33:00,72.62731,1.157407,0.7777675891509489,4.137732000000001,3.4722220000000004,12.73139999999998,6165.5427777893065
2025-11-10 10:36:00,75.34722,1.2152780000000005,0.7795359761621727,4.137732000000001,3.3854159999999993,13.888800000000003,6165.592777789307
2025-11-10 10:39:00,78.44329,1.2152780000000005,0.7374630780638909,4.079862,3.2696759999999996,14.757000000000005,6165.642777789307
2025-11-10 10:42:00,83.85417,1.1863420000000007,0.7481837559865485,3.90625,3.1539349999999997,15.914300000000026,6165.692777789307
2025-11-10 10:45:00,90.42245,1.3020830000000005,0.8114715106106394,4.4270830000000005,3.5879630000000002,17.939899999999994,6165.742777789307
2025-11-10 10:48:00,86.95023,1.0995369999999998,0.8470749637309833,4.311343000000001,3.8483800000000006,20.543900000000008,6165.792777789307
2025-11-10 10:51:00,79.60069,1.070602,0.885677172995779,4.484953999999999,4.137732,19.675900000000013,6165.842777789308
2025-11-10 10:54:00,78.44329,1.2442130000000002,0.8106966082083814,4.427084000000001,3.6747689999999995,17.36110000000002,6165.892777789308
2025-11-10 10:57:00,76.88079,1.2442129999999993,0.7902509688524978,4.340279,3.5590290000000007,18.22919999999999,6165.942777789308
2025-11-10 11:00:00,75.34722,1.1863419999999998,0.7687487794080015,4.195602,3.4722219999999995,17.650499999999994,6165.992777789308
2025-11-10 11:03:00,75.31829,1.273148,0.8008944227385751,4.195602,3.3854159999999993,15.625,6166.042777789308
2025-11-10 11:06:00,78.03819,1.2442130000000002,0.7902509688524981,4.282408,3.501158,17.65039999999999,6166.0927777893085
2025-11-10 11:09:00,74.94213,1.1284720000000004,0.8047369947967568,4.311342000000001,3.732639,15.624999999999972,6166.142777789309
2025-11-10 11:12:00,73.78472,1.2152769999999995,0.7795363131731063,4.166666,3.414352000000001,14.467600000000004,6166.192777789309
2025-11-10 11:15:00,73.00347,1.2152779999999996,0.7997967698830161,4.137731,3.414352,13.599500000000006,6166.242777789309
2025-11-10 11:18:00,76.50463,1.273148,0.758041664233435,4.108795,3.240741,12.731500000000011,6166.292777789309
2025-11-10 11:21:00,81.53935,1.0995369999999998,0.7359277218289344,3.819443999999999,3.1828710000000004,16.492999999999995,6166.342777789309
2025-11-10 11:24:00,78.81944,1.2442129999999993,0.8694163049124111,4.3402769999999995,3.6747680000000003,15.914299999999997,6166.39277778931
2025-11-10 11:27:00,70.68866,1.2152770000000004,0.7587757541368073,4.3402780000000005,3.5590280000000005,9.837999999999994,6166.44277778931
2025-11-10 11:30:00,73.00347,1.4467590000000001,0.7704615864083361,4.3402780000000005,3.2407410000000008,9.548600000000022,6166.49277778931
2025-11-10 11:33:00,79.60069,1.5625,0.8079889827337584,4.456019,3.2407399999999997,11.574099999999987,6166.54277778931
2025-11-10 11:36:00,86.16898,1.5335650000000003,0.7986777577069873,4.62963,3.4432869999999998,12.442200000000014,6166.59277778931
2025-11-10 11:39:00,86.95023,1.3020829999999997,0.8725293478600109,4.62963,3.8773150000000003,17.939899999999994,6166.6427777893105
2025-11-10 11:42:00,84.23032,1.2152779999999996,0.8579903188936615,4.62963,3.993056,18.807900000000018,6166.692777789311
2025-11-10 11:45:00,78.44329,1.1284719999999995,0.8591834360346279,4.456017999999999,3.9641210000000004,17.93980000000002,6166.742777789311
2025-11-10 11:48:00,76.50463,1.1863419999999998,0.8464835903838999,4.456017999999999,3.8483799999999997,17.65040000000002,6166.792777789311
2025-11-10 11:51:00,78.03819,1.273148,0.8614225829552479,4.513889,3.790509,17.93980000000002,6166.842777789311
2025-11-10 11:54:00,79.60069,1.3020839999999998,0.8725304113681175,4.57176,3.819445,17.93979999999999,6166.892777789311
2025-11-10 11:57:00,79.1956,1.3020829999999997,0.8725300287549371,4.600694,3.8483799999999997,17.361099999999993,6166.942777789312
2025-11-10 12:00:00,77.25694,1.3310180000000003,0.8835658510407256,4.687500000000001,3.906251,18.22909999999999,6166.992777789312
2025-11-10 12:03:00,75.34722,1.3310190000000004,0.842976278629274,4.774306,3.935186,14.467600000000004,6167.042777789312
2025-11-10 12:06:00,74.16088,1.3888889999999998,0.8209268785470185,4.687501,3.7326390000000007,15.335599999999971,6167.092777789312
2025-11-10 12:09:00,74.97106,1.359953,1.2711731978838228,3.7615740000000004,3.5879630000000002,13.310200000000009,6167.142777789312
2025-11-10 12:12:00,94.64699,2.1122680000000003,0.8145393539734749,5.005787,3.0960660000000004,22.569399999999973,6167.1927777893125
2025-11-10 12:15:00,80.35301,1.3020829999999997,0.892037966983971,4.6875,3.9641210000000004,20.83330000000001,6167.242777789313
2025-11-10 12:18:00,78.03819,1.186343,0.8649650645306316,4.484953999999999,3.90625,19.965300000000013,6167.292777789313
2025-11-10 12:21:00,78.41435,1.273148,0.821525785080527,4.484953,3.703704,17.361099999999993,6167.342777789313
2025-11-10 12:24:00,76.09954,1.2442129999999993,0.8106966082083811,4.369214,3.616899,15.335700000000003,6167.392777789313
2025-11-10 12:27:00,73.40856,1.3310179999999994,0.8219815067773446,4.456019,3.5879630000000002,14.467600000000033,6167.442777789313
2025-11-10 12:30:00,71.84606,1.3310179999999994,0.7783623271936083,4.3402769999999995,3.414352000000001,12.152800000000013,6167.492777789314
2025-11-10 12:33:00,78.41435,1.4756939999999998,0.7799147476122584,4.369212999999999,3.240741,14.467600000000004,6167.542777789314
2025-11-10 12:36:00,81.91551,1.4467590000000001,0.7947619246748566,4.369212999999999,3.298611,14.757000000000033,6167.592777789314
2025-11-10 12:39:00,84.23032,1.3020829999999997,0.8114707826392509,4.427084000000001,3.5879630000000002,16.203699999999998,6167.642777789314
2025-11-10 12:42:00,80.7581,1.186343,0.7888202942174712,4.224538,3.530092,16.20369999999997,6167.692777789314
2025-11-10 12:45:00,82.69676,1.2442129999999993,0.7692976483735362,4.224538,3.414352000000001,15.9144,6167.7427777893145
2025-11-10 12:48:00,85.79282,1.3888889999999998,0.8209268785470185,4.398149,3.4432870000000007,16.493000000000023,6167.792777789315
2025-11-10 12:51:00,91.2037,1.4756939999999998,0.8511921792091455,4.600694,3.5590279999999996,18.518500000000017,6167.842777789315
2025-11-10 12:54:00,91.2037,1.3020829999999997,0.852623806693526,4.571758999999999,3.7905100000000003,22.858800000000002,6167.892777789315
2025-11-10 12:57:00,87.32639,1.2442129999999993,0.9248822150681086,4.513889,3.9351850000000006,21.990800000000007,6167.942777789315
2025-11-10 13:00:00,84.63542,1.186343,0.8649650645306316,4.484953999999999,3.90625,22.5694,6167.992777789315
2025-11-10 13:03:00,84.63542,1.2152769999999995,0.8579899226367882,4.398148,3.7615750000000006,22.28,6168.042777789316
2025-11-10 13:06:00,84.23032,1.2152779999999996,0.8579903188936615,4.513889,3.8773150000000003,21.70139999999998,6168.092777789316
2025-11-10 13:09:00,79.1956,1.2152779999999996,0.8389859545321512,4.427084000000001,3.7615730000000003,20.25460000000004,6168.142777789316
2025-11-10 13:12:00,78.44329,1.359953,0.8536019128518217,4.629629,3.7615750000000006,19.965299999999985,6168.192777789316
2025-11-10 13:15:00,78.44329,1.3310180000000003,0.8835658510407256,4.629629,3.8483799999999997,18.80789999999999,6168.242777789316
2025-11-10 13:18:00,77.69097,1.3888889999999998,0.8641642226033127,4.571758999999999,3.6747680000000003,16.4931,6168.2927777893165
2025-11-10 13:21:00,81.91551,1.4178240000000004,0.8746647297335818,4.484954,3.5590269999999995,18.518599999999992,6168.342777789317
2025-11-10 13:24:00,86.57407,1.4178239999999995,0.8531410071571943,4.571758999999999,3.616898,20.25460000000004,6168.392777789317
2025-11-10 13:27:00,84.23032,1.3020829999999997,0.8725293478600109,4.62963,3.8773150000000003,21.12269999999998,6168.442777789317
2025-11-10 13:30:00,88.10764,1.4178240000000004,0.8956948312924897,4.745369999999999,3.8483799999999997,21.12269999999998,6168.492777789317
2025-11-10 13:33:00,91.57986,1.273148,0.8215250804259929,4.427083,3.6458330000000005,21.41209999999998,6168.542777789317
2025-11-10 13:36:00,91.98495,1.2152780000000005,0.8389866177330341,4.3402780000000005,3.6747680000000003,22.858700000000027,6168.592777789318
2025-11-10 13:39:00,94.29977,1.273148,0.8416877021326986,4.282408,3.530093,24.01619999999997,6168.642777789318
2025-11-10 13:42:00,91.6088,1.1863419999999998,0.9009756151860654,4.456017999999999,3.9351860000000007,27.199099999999987,6168.692777789318
2025-11-10 13:45:00,88.10764,1.1284719999999995,0.8767132044869991,4.456017999999999,3.993056000000001,28.93519999999998,6168.742777789318
2025-11-10 13:48:00,80.35301,1.157407,0.9063045089220508,4.456018,3.993056,25.75230000000002,6168.792777789318
2025-11-10 13:51:00,78.81944,1.2152779999999996,0.8766394513087176,4.513889,3.906251,24.884299999999996,6168.8427777893185
2025-11-10 13:54:00,78.03819,1.2152769999999995,0.8579899226367882,4.513889,3.8773160000000004,23.7269,6168.892777789319
2025-11-10 13:57:00,79.1956,1.157407,0.871197032775993,4.3402780000000005,3.819445,23.14809999999997,6168.942777789319
2025-11-10 14:00:00,80.35301,1.1574080000000002,0.8348944316270457,4.282408,3.703704,23.7269,6168.992777789319
2025-11-10 14:03:00,78.81944,1.0416670000000003,0.8052521972479448,4.079862,3.6458329999999997,22.280100000000004,6169.042777789319
2025-11-10 14:06:00,77.25694,1.157407,0.8162355926320808,4.282408000000001,3.6747680000000003,20.83330000000001,6169.092777789319
2025-11-10 14:09:00,77.28588,1.2152769999999995,0.8389855641861785,4.3402780000000005,3.6747680000000003,22.280100000000004,6169.14277778932
2025-11-10 14:12:00,78.81944,1.273148,0.8416877021326986,4.398148,3.6458329999999997,21.412000000000006,6169.19277778932
2025-11-10 14:15:00,79.60069,1.1863419999999998,0.8276512159997553,4.311343000000001,3.6747680000000003,22.5694,6169.24277778932
2025-11-10 14:18:00,79.1956,1.1284720000000004,0.859182214428018,4.195602,3.703703,24.016199999999998,6169.29277778932
2025-11-10 14:21:00,79.60069,1.2152780000000005,0.8195998801258976,4.2534730000000005,3.5590279999999996,24.016199999999998,6169.34277778932
2025-11-10 14:24:00,82.69676,1.186343,0.8464839894663139,4.282408,3.6747690000000004,23.4375,6169.3927777893205
2025-11-10 14:27:00,84.23032,1.2442130000000002,0.8882310210024295,4.340277,3.703704,24.3056,6169.442777789321
2025-11-10 14:30:00,86.16898,1.2442130000000002,0.8694163049124116,4.369213,3.703704,24.884299999999996,6169.492777789321
2025-11-10 14:33:00,81.91551,1.1574079999999993,0.9063049336345164,4.513889,4.0509260000000005,24.3056,6169.542777789321
2025-11-10 14:36:00,79.1956,1.157407,0.8348933909426061,4.3402780000000005,3.7615739999999995,25.173699999999997,6169.592777789321
2025-11-10 14:39:00,77.25694,1.157407,0.8348927522684604,4.2534730000000005,3.6747680000000003,20.254599999999982,6169.642777789321
2025-11-10 14:42:00,79.22454,1.0995369999999998,0.8114527592823221,4.108796,3.5879630000000002,22.569500000000005,6169.692777789322
2025-11-10 14:45:00,80.35301,1.0995369999999998,0.7931490099344847,4.079862,3.530093000000001,24.884299999999996,6169.742777789322
2025-11-10 14:48:00,79.60069,1.0995369999999998,0.7744822792977201,4.0509260000000005,3.4722220000000004,22.280100000000004,6169.792777789322
2025-11-10 14:51:00,77.25694,1.1863419999999998,0.8276518731739306,4.2534719999999995,3.616898,21.412000000000006,6169.842777789322
2025-11-10 14:54:00,77.28588,1.2152779999999996,0.7997953857673125,4.340279,3.616898,20.54389999999998,6169.892777789322
2025-11-10 14:57:00,76.88079,1.2152779999999996,0.8196005571366132,4.2534719999999995,3.5590280000000005,21.412000000000006,6169.9427777893225
2025-11-10 15:00:00,75.34722,1.2152769999999995,0.7997950077690921,4.195602,3.4722220000000004,19.675899999999984,6169.992777789323
2025-11-10 15:03:00,74.94213,1.273148,0.8008951442988984,4.166666,3.3564810000000005,17.650499999999994,6170.042777789323
2025-11-10 15:06:00,81.53935,1.2731480000000008,0.8215243757709003,4.2534730000000005,3.4722219999999995,20.83340000000001,6170.092777789323
2025-11-10 15:09:00,86.16898,1.2152780000000005,0.857990318893662,4.369213,3.732639,23.148199999999974,6170.142777789323
2025-11-10 15:12:00,88.10764,1.0995369999999998,0.8294204096312456,4.369213,3.8773160000000004,24.884300000000025,6170.192777789323
2025-11-10 15:15:00,81.13426,1.0127310000000005,0.8270080189548573,4.195602,3.8483799999999997,23.4375,6170.242777789324
2025-11-10 15:18:00,76.88079,1.157407,0.8162375458689934,4.224536,3.616899,19.675899999999984,6170.292777789324
2025-11-10 15:21:00,78.44329,1.2152769999999995,0.7997963918843556,4.108795,3.3854170000000003,19.09729999999999,6170.342777789324
2025-11-10 15:24:00,80.7581,1.273148,0.8416877021326986,4.340277,3.587962,20.54389999999998,6170.392777789324
2025-11-10 15:27:00,84.23032,1.3020839999999998,0.8920383553229694,4.57176,3.8483800000000006,23.148200000000003,6170.442777789324
2025-11-10 15:30:00,78.41435,1.157407,0.871197032775993,4.484954,3.9641209999999996,21.70139999999998,6170.4927777893245
2025-11-10 15:33:00,76.88079,1.2152779999999996,0.7795366847003201,4.2534719999999995,3.501157,19.675899999999984,6170.542777789325
2025-11-10 15:36:00,74.16088,1.157407,0.7578882144117528,4.050924999999999,3.3564820000000006,17.071699999999993,6170.592777789325
2025-11-10 15:39:00,72.62731,1.0995370000000007,0.7359270402089594,3.9641200000000003,3.327546,15.046400000000006,6170.642777789325
2025-11-10 15:42:00,74.18981,1.0995369999999998,0.6954682422952274,3.703704,3.009259,13.020800000000008,6170.692777789325
2025-11-10 15:45:00,71.84606,1.070602,0.6424268777318456,3.6458340000000007,2.922453,11.28479999999999,6170.742777789325
2025-11-10 15:48:00,72.62731,1.070602,0.6201996455373179,3.4722220000000004,2.719907,13.020800000000008,6170.792777789326
2025-11-10 15:51:00,69.90741,1.1284720000000004,0.6165579331941827,3.5590280000000005,2.719907,7.5230999999999995,6170.842777789326
2025-11-10 15:54:00,69.15509,1.2442130000000002,0.6791786103886454,3.5879630000000002,2.6620369999999998,8.391200000000026,6170.892777789326
2025-11-10 15:57:00,73.40856,1.273148,0.6640077487051939,3.703704,2.719907,9.259199999999964,6170.942777789326
2025-11-10 16:00:00,73.00347,1.1284720000000004,0.6847879229677057,3.587962,2.835648,8.969899999999996,6170.992777789326
2025-11-10 16:03:00,71.84606,1.0995370000000007,0.6526670109838544,3.616898,2.8645829999999997,9.837900000000047,6171.0427777893265
2025-11-10 16:06:00,73.78472,1.2152769999999995,0.6695088637066945,3.7615740000000004,2.8645829999999997,8.680600000000027,6171.092777789327
2025-11-10 16:09:00,73.81366,1.3310189999999995,0.6825879145806352,3.7615749999999997,2.719907,9.548599999999965,6171.142777789327
2025-11-10 16:12:00,69.15509,1.273148,0.688788625166724,3.790508,2.835648000000001,7.8125,6171.192777789327
2025-11-10 16:15:00,72.62731,1.4178240000000004,0.7100729308054313,3.9351849999999997,2.806711999999999,8.680600000000027,6171.242777789327
2025-11-10 16:18:00,71.84606,1.359953,0.7172784278773071,4.02199,2.9803250000000006,8.101799999999969,6171.292777789327
2025-11-10 16:21:00,71.84606,1.359953,0.6917999035921234,4.108796000000001,3.038195,8.39119999999997,6171.342777789328
2025-11-10 16:24:00,70.28356,1.359953,0.7172775647005383,4.079861,3.038195,8.969899999999996,6171.392777789328
2025-11-10 16:27:00,73.00347,1.4467590000000001,0.6631514996547647,3.993054999999999,2.7777769999999995,6.076400000000007,6171.442777789328
2025-11-10 16:30:00,71.84606,1.273148,0.6640077487051939,3.703704,2.719907,7.523200000000003,6171.492777789328
2025-11-10 16:33:00,75.31829,1.3020829999999997,0.6472244061235567,3.7615740000000004,2.719907,7.233800000000002,6171.542777789328
2025-11-10 16:36:00,76.50463,1.3020839999999998,0.6733264784581565,3.6747679999999994,2.6620369999999998,8.391199999999998,6171.5927777893285
2025-11-10 16:39:00,78.03819,1.3888889999999998,0.6459622232011062,3.8483799999999997,2.6909720000000004,9.548699999999997,6171.642777789329
2025-11-10 16:42:00,73.00347,1.2442129999999993,0.7256476389929616,3.906249999999999,3.0381940000000007,8.680599999999998,6171.692777789329
2025-11-10 16:45:00,73.78472,1.3020839999999998,0.6983398016830383,3.9351849999999997,2.9513879999999997,7.8125,6171.742777789329
2025-11-10 16:48:00,73.00347,1.2152769999999995,0.6452075998876772,3.6747679999999994,2.748843000000001,7.8125,6171.792777789329
2025-11-10 16:51:00,73.40856,1.2152769999999995,0.6452075998876756,3.501157,2.5752319999999997,10.12730000000002,6171.842777789329
2025-11-10 16:54:00,70.68866,1.157407,0.6261700432069549,3.616898,2.748842,7.523200000000003,6171.89277778933
2025-11-10 16:57:00,70.3125,1.1863419999999998,0.6357189144093768,3.5879630000000002,2.6909720000000004,6.365700000000004,6171.94277778933
2025-11-10 17:00:00,67.59259,1.1284720000000004,0.6401264286917626,3.5590270000000004,2.748842,5.497700000000009,6171.99277778933
2025-11-10 17:03:00,70.28356,1.157407,0.6261700432069549,3.4722230000000005,2.6041670000000003,6.076400000000007,6172.04277778933
2025-11-10 17:06:00,71.46991,1.273148,0.6381567039897803,3.3564810000000005,2.343749,6.655099999999976,6172.09277778933
2025-11-10 17:09:00,69.90741,1.273148,0.6381576180098876,3.501157,2.4884260000000005,5.787000000000006,6172.1427777893305
2025-11-10 17:12:00,69.90741,1.273148,0.6381576180098876,3.501157,2.4884260000000005,5.787000000000006,6172.192777789331
2025-11-10 17:15:00,69.12616,1.157407,0.6013398111004385,3.385416,2.4884249999999994,6.944400000000002,6172.242777789331
2025-11-10 17:18:00,68.75,1.3020839999999998,0.6198426865654653,3.616898,2.546296,4.629600000000011,6172.292777789331
2025-11-10 17:21:00,68.37384,1.3020829999999997,0.59091085169388,3.5590279999999996,2.459491,5.497700000000009,6172.342777789331
2025-11-10 17:24:00,65.27778,1.273148,0.5823943761229061,3.5590269999999995,2.4884249999999994,5.20829999999998,6172.392777789331
2025-11-10 17:27:00,64.12037,1.3020829999999997,0.59091085169388,3.5590269999999995,2.4594899999999997,2.6041999999999916,6172.442777789332
2025-11-10 17:30:00,63.33912,1.2442129999999993,0.5436094066950551,3.3854169999999995,2.3148160000000004,1.4468000000000245,6172.492777789332
2025-11-10 17:33:00,66.43519,1.1863419999999998,0.5565550902092894,3.29861,2.3148160000000004,2.6041999999999916,6172.542777789332
2025-11-10 17:36:00,66.05903,1.1863419999999998,0.584325191820646,3.211805,2.256945,2.025400000000019,6172.592777789332
2025-11-10 17:39:00,62.96296,1.157407,0.5478367404832742,3.096064,2.141202999999999,-0.5787000000000262,6172.642777789332
2025-11-10 17:42:00,61.02431,1.2152779999999996,0.5353120764213011,3.0960649999999994,2.054398,-1.1573999999999955,6172.6927777893325
2025-11-10 17:45:00,64.12037,1.3020839999999998,0.5600642508025713,3.0960649999999994,1.9675919999999998,-0.5786999999999978,6172.742777789333
2025-11-10 17:48:00,62.55787,1.2442129999999993,0.602186819576872,3.125,2.1122680000000003,-0.867999999999995,6172.792777789333
2025-11-10 17:51:00,32.40741,1.3310179999999994,1.8734187513012446,0.868055,2.0833329999999997,-11.284700000000043,6172.842777789333
2025-11-11 07:36:00,36.28472,2.6041670000000003,0.8975298777903927,2.5752319999999997,0.14467499999999944,-9.548599999999965,6172.842777789333
2025-11-11 07:39:00,71.09375,0.6076389999999998,0.6638292256488336,3.211805,3.3275449999999998,9.837999999999994,6172.892777789333
2025-11-11 07:42:00,66.46412,0.9548609999999993,0.5794357301644771,3.327546,2.6909720000000004,2.6041999999999916,6172.942777789333
2025-11-11 07:45:00,65.68287,0.9837959999999999,0.5897482100918836,3.1539349999999997,2.4884259999999996,3.472200000000015,6172.992777789334
2025-11-11 07:48:00,64.12037,0.8969909999999999,0.5585466336271948,3.038193999999999,2.459491,1.4466999999999643,6173.042777789334
2025-11-11 07:51:00,64.12037,0.9259259999999996,0.5246394448409856,2.922454,2.256945,0.867999999999995,6173.092777789334
2025-11-11 07:54:00,69.93634,1.0127319999999997,0.5774288062562811,3.501158,2.7777779999999996,2.314800000000048,6173.142777789334
2025-11-11 07:57:00,70.71759,0.9837959999999999,0.5897482100918836,3.2696750000000003,2.604166,3.4721999999999866,6173.192777789334
2025-11-11 08:00:00,80.38194,0.9259259999999996,0.5472854692677422,2.835648,2.1990739999999995,6.076400000000035,6173.2427777893345
2025-11-11 08:03:00,78.44329,1.0127309999999996,0.6427465924676117,3.4722209999999993,2.835648,4.629600000000011,6173.292777789335
2025-11-11 08:06:00,73.40856,0.9548610000000002,0.6212219460618547,3.298611,2.719906999999999,6.365800000000007,6173.342777789335
2025-11-11 08:09:00,72.62731,0.9837959999999999,0.6522056864823226,3.4432869999999998,2.8645829999999997,5.208300000000008,6173.392777789335
2025-11-11 08:12:00,64.90162,1.070602,0.6201996455373179,3.4432870000000007,2.6909720000000004,-0.5786999999999978,6173.442777789335
2025-11-11 08:15:00,62.96296,1.186343,0.556555390531873,3.3564809999999996,2.372686,0.0,6173.492777789335
2025-11-11 08:18:00,61.40046,1.1863419999999998,0.5565531127135309,3.096064,2.1122679999999994,-0.28940000000000055,6173.542777789336
2025-11-11 08:21:00,63.33912,1.2442130000000002,0.5436083245757358,3.038194,1.9675919999999998,-1.157400000000024,6173.592777789336
2025-11-11 08:24:00,61.02431,1.1863419999999998,0.5565531127135309,3.0671290000000004,2.0833329999999997,-1.1573999999999955,6173.642777789336
2025-11-11 08:27:00,62.58681,1.1574080000000002,0.5185749712069823,2.922454,1.938657,-1.4467000000000212,6173.692777789336
2025-11-11 08:30:00,75.34722,1.4178230000000003,0.5196863708670252,2.7777770000000004,1.475695,2.8935000000000173,6173.742777789336
2025-11-11 08:33:00,80.7581,1.0416660000000002,0.7696984089051295,3.8194440000000007,3.327547,12.152799999999985,6173.7927777893365
2025-11-11 08:36:00,71.46991,0.78125,0.9052240753490736,4.484953000000001,4.745368000000001,10.127299999999991,6173.842777789337
2025-11-11 08:39:00,67.21644,0.9837959999999999,0.7458514865072468,4.484953,4.050922000000001,2.6040999999999883,6173.892777789337
2025-11-11 08:42:00,65.27778,0.78125,0.5727307598169156,3.616899,3.240741,1.7361999999999966,6173.942777789337
2025-11-11 08:45:00,74.18981,0.5787040000000001,,2.6620369999999998,2.6620369999999998,5.4976999999999805,6173.992777789337
2025-11-11 08:48:00,57.14699,0.868055,0.6261700432069552,3.327546,2.8935180000000003,-2.6041000000000167,6174.042777789337
2025-11-11 08:51:00,62.96296,1.2442130000000002,0.5109952977336337,3.6458329999999997,2.546296,-1.4466999999999928,6174.092777789338
2025-11-11 08:54:00,68.37384,1.3310190000000004,0.5682276102166793,3.211805,2.054398,0.5786000000000513,6174.142777789338
2025-11-11 08:57:00,81.91551,1.4467590000000001,0.6004670110696141,3.616899,2.34375,5.208300000000008,6174.192777789338
2025-11-11 09:00:00,85.01157,1.2152780000000005,0.7155341607469181,4.137732,3.298611,8.391200000000026,6174.242777789338
2025-11-11 09:03:00,68.75,0.7523150000000003,0.6617190803031561,3.6458340000000007,3.4722230000000005,4.34020000000001,6174.292777789338
2025-11-11 09:06:00,64.12037,1.1284720000000004,0.6401264286917626,4.108796000000001,3.298611,0.5786999999999978,6174.3427777893385
2025-11-11 09:09:00,56.36574,1.0127310000000005,0.5539382547451999,3.4432870000000007,2.6909730000000005,-2.8934999999999604,6174.392777789339
2025-11-11 09:12:00,61.02431,1.3310180000000003,0.5682273288594772,3.298609999999999,2.141203999999999,-3.182799999999986,6174.442777789339
2025-11-11 09:15:00,69.12616,1.4178240000000004,0.6545784287996821,3.6458329999999997,2.4594899999999997,-2.314799999999991,6174.492777789339
2025-11-11 09:18:00,65.27778,1.1574079999999993,0.6499871388035173,3.906249999999999,3.0671300000000006,0.0,6174.542777789339
2025-11-11 09:21:00,62.55787,1.2152779999999996,0.593282520154897,3.5590289999999998,2.5752320000000006,-0.8680000000000234,6174.592777789339
2025-11-11 09:24:00,68.37384,1.1863420000000007,0.5269689426284477,3.29861,2.2858799999999997,-1.4468000000000245,6174.64277778934
2025-11-11 09:27:00,67.21644,1.0995369999999998,0.6068802485728233,3.3564819999999997,2.546296,0.0,6174.69277778934
2025-11-11 09:30:00,72.22222,1.157407,0.5753107883082677,3.5590279999999996,2.633102,1.7361000000000217,6174.74277778934
2025-11-11 09:33:00,80.35301,1.2152770000000004,0.6198618158757041,3.6458329999999997,2.6909729999999996,2.6040999999999883,6174.79277778934
2025-11-11 09:36:00,63.33912,0.78125,0.6422673487616829,3.3854170000000003,3.125,0.0,6174.84277778934
2025-11-11 09:39:00,56.42361,0.9259250000000003,0.5472851176938768,3.4432860000000005,2.8067129999999993,-2.314799999999991,6174.8927777893405
2025-11-11 09:42:00,62.18171,1.1284719999999995,0.5662407299401988,3.327546,2.430556,-4.34020000000001,6174.942777789341
2025-11-11 09:45:00,65.27778,1.2442130000000002,0.5436094066950552,3.4722220000000004,2.4016210000000004,-2.025499999999994,6174.992777789341
2025-11-11 09:48:00,68.37384,1.2152780000000005,0.5652172697669038,3.3564819999999997,2.343749999999999,-0.2892999999999972,6175.042777789341
2025-11-11 09:51:00,82.69676,1.4467590000000001,0.6004693302948015,3.501156,2.228009,3.182900000000018,6175.092777789341
2025-11-11 09:54:00,71.09375,0.8101849999999997,0.6715834490684612,3.501156999999999,3.2407399999999997,4.340300000000013,6175.142777789341
2025-11-11 09:57:00,57.52315,0.7233799999999997,0.5835194432690725,3.4432859999999996,3.182869,-2.893599999999992,6175.192777789342
2025-11-11 10:00:00,57.52315,0.8391210000000004,0.5163562524522325,3.0671300000000006,2.5173609999999993,-4.050900000000013,6175.242777789342
2025-11-11 10:03:00,55.98958,1.1284719999999995,0.5662407299401988,3.2696749999999994,2.3726849999999997,-4.340300000000013,6175.292777789342
2025-11-11 10:06:00,69.12616,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,1.1574999999999989,6175.342777789342
2025-11-11 10:09:00,76.88079,1.4178240000000004,0.7609595659452115,4.108796000000001,3.038195,2.6040999999999883,6175.392777789342
2025-11-11 10:12:00,81.51042,1.3888889999999998,0.6741273658034935,4.0509260000000005,2.922453,4.629599999999982,6175.4427777893425
2025-11-11 10:15:00,70.3125,1.0995369999999998,0.6526662478243423,3.819445,3.0671289999999996,3.7616000000000156,6175.492777789343
2025-11-11 10:18:00,64.87269,1.2152779999999996,0.6452070697826116,3.819445,2.8935180000000003,1.446799999999996,6175.542777789343
2025-11-11 10:21:00,66.03009,1.4756939999999998,0.6084313671031966,3.8483799999999997,2.546296,0.5786999999999978,6175.592777789343
2025-11-11 10:24:00,68.75,1.4467600000000003,0.632830121208539,4.224538,2.9803239999999995,0.2892999999999972,6175.642777789343
2025-11-11 10:27:00,56.36574,1.2152779999999996,0.6452070697826116,4.079860999999999,3.1539339999999996,-2.893499999999989,6175.692777789343
2025-11-11 10:30:00,55.98958,1.4756939999999998,0.6410897122476821,4.021991,2.748843,-3.7616000000000156,6175.742777789344
2025-11-11 10:33:00,60.61921,1.475695,0.6084328120404227,3.9351860000000007,2.633102,-2.8935000000000173,6175.792777789344
2025-11-11 10:36:00,67.1875,1.4756939999999998,0.5731252650220516,3.645834,2.3148149999999994,0.5786999999999978,6175.842777789344
2025-11-11 10:39:00,65.65394,1.2152769999999995,0.6198618158757038,3.501157,2.546297000000001,-0.867999999999995,6175.892777789344
2025-11-11 10:42:00,70.28356,1.1574080000000002,0.6261720536543721,3.530092,2.6620369999999998,0.28940000000000055,6175.942777789344
2025-11-11 10:45:00,73.37963,1.186343,0.5843245695830921,3.414353,2.4594910000000008,0.28930000000002565,6175.9927777893445
2025-11-11 10:48:00,67.1875,0.9548610000000002,0.5794357301644776,3.240741,2.6041669999999995,-0.5786999999999978,6176.042777789345
2025-11-11 10:51:00,66.81134,1.0416660000000002,0.5873193022148531,3.414351,2.662038,-0.5786999999999978,6176.092777789345
2025-11-11 10:54:00,55.20833,1.0416669999999995,0.587318838809756,3.530093,2.7777779999999996,-4.6296999999999855,6176.142777789345
2025-11-11 10:57:00,59.8669,1.359954,0.5763467942700091,3.5879630000000002,2.4016199999999994,-3.182799999999986,6176.192777789345
2025-11-11 11:00:00,57.92824,1.2442129999999993,0.6290371378827778,3.5011579999999993,2.5173620000000003,-3.472200000000015,6176.242777789345
2025-11-11 11:03:00,58.68056,1.273148,0.6110392289795255,3.501158,2.4594910000000008,-2.60420000000002,6176.292777789346
2025-11-11 11:06:00,61.40046,1.1863419999999998,0.584325191820646,3.4722220000000004,2.5173620000000003,-1.446799999999996,6176.342777789346
2025-11-11 11:09:00,55.98958,1.070601,0.5730994372839175,3.3564809999999996,2.546297,-4.050999999999988,6176.392777789346
2025-11-11 11:12:00,52.51736,1.157407,0.6013406887441558,3.4722219999999995,2.5752319999999997,-5.208400000000012,6176.442777789346
2025-11-11 11:15:00,57.55208,1.3888889999999998,0.5501079411935738,3.4722220000000004,2.228008,-4.6296999999999855,6176.492777789346
2025-11-11 11:18:00,62.18171,1.359953,0.5423630581597624,3.1828699999999994,1.9675919999999998,-2.8935000000000173,6176.5427777893465
2025-11-11 11:21:00,56.77083,1.0995369999999998,0.6068810705766473,3.414352,2.6041669999999995,-4.050900000000013,6176.592777789347
2025-11-11 11:24:00,52.11227,1.2442129999999993,0.6021877718188241,3.616898,2.6041670000000003,-6.655100000000033,6176.642777789347
2025-11-11 11:27:00,48.23495,1.2152770000000004,0.5652169712289579,3.616898,2.6041669999999995,-5.786999999999978,6176.692777789347
2025-11-11 11:30:00,65.27778,1.6203700000000003,0.6477288247798594,3.6458330000000005,2.1990739999999995,-4.340199999999982,6176.742777789347
2025-11-11 11:33:00,77.25694,1.6493060000000002,0.5306624668713001,3.7037050000000002,2.141204,-0.5786999999999978,6176.792777789347
