Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-11 11:36:00,76.47569,1.3310180000000003,0.6825884858908144,4.02199,2.9803240000000004,2.025499999999994,6176.842777789348
2025-11-11 11:39:00,64.12037,1.157407,0.6729272952891677,3.7615740000000004,2.9513890000000007,0.28940000000000055,6176.892777789348
2025-11-11 11:42:00,62.55787,1.273148,0.6640077487051939,3.8483799999999997,2.8645829999999997,-0.8680999999999983,6176.942777789348
2025-11-11 11:45:00,54.83218,1.070602,0.5971353139717008,3.6747680000000003,2.8935179999999994,-2.8935000000000173,6176.992777789348
2025-11-11 11:48:00,56.36574,1.186343,0.5269692318381677,3.4722219999999995,2.459491,-4.340299999999985,6177.042777789348
2025-11-11 11:51:00,58.3044,1.3310180000000003,0.4557516126896577,3.1539349999999997,1.9097219999999995,-2.8935000000000173,6177.0927777893485
2025-11-11 11:54:00,63.33912,1.3020830000000005,0.5267602833551984,3.2696749999999994,2.1122679999999994,-2.314799999999991,6177.142777789349
2025-11-11 11:57:00,65.27778,1.1863419999999998,0.5269689426284475,3.29861,2.2858800000000006,-2.025499999999994,6177.192777789349
2025-11-11 12:00:00,63.71528,1.273148,0.5188997348773987,3.3275449999999998,2.1990739999999995,-2.6041999999999916,6177.242777789349
2025-11-11 12:03:00,62.93403,1.2442130000000002,0.6021868195768721,3.298611,2.2858789999999996,-2.025499999999994,6177.292777789349
2025-11-11 12:06:00,61.02431,1.3310179999999994,0.5993812803270361,3.501157,2.3726850000000006,-2.6041999999999916,6177.342777789349
2025-11-11 12:09:00,59.83796,1.3020839999999998,0.6198417152308142,3.3854170000000003,2.314814,-2.8935000000000173,6177.39277778935
2025-11-11 12:12:00,59.83796,2.256944,0.1542732492581816,3.8483799999999997,1.5914359999999999,-6.655099999999976,6177.44277778935
2025-11-11 12:15:00,73.40856,1.7071759999999996,0.7058607346127374,3.703703999999999,2.1990739999999995,-3.761599999999987,6177.49277778935
2025-11-11 12:18:00,68.75,1.2152770000000004,0.5932822115036491,3.6747690000000004,2.6909730000000005,-2.6041999999999916,6177.54277778935
2025-11-11 12:21:00,69.53125,1.3888889999999998,0.5501079411935738,3.5879630000000002,2.343749,-2.314899999999966,6177.59277778935
2025-11-11 12:24:00,65.65394,1.2442130000000002,0.6021877718188243,3.4722220000000004,2.459491,-2.8936000000000206,6177.6427777893505
2025-11-11 12:27:00,74.16088,1.5914349999999997,0.6399379197346168,3.6747680000000003,2.256945000000001,-2.8935000000000173,6177.692777789351
2025-11-11 12:30:00,70.28356,1.2442130000000002,0.6021877718188243,3.7615740000000004,2.748843,0.0,6177.742777789351
2025-11-11 12:33:00,66.43519,1.3599539999999992,0.7884317655024948,4.050926,3.096064,-1.446799999999996,6177.792777789351
2025-11-11 12:36:00,66.03009,1.3599539999999992,0.6917993223243118,3.9641209999999996,2.8935180000000003,-0.2892999999999972,6177.842777789351
2025-11-11 12:39:00,57.92824,1.3599539999999992,0.6373025984905412,3.8773139999999993,2.748842,-2.893599999999992,6177.892777789351
2025-11-11 12:42:00,55.98958,1.3020839999999998,0.5267593524064571,3.6747690000000004,2.51736,-3.7615000000000123,6177.942777789352
2025-11-11 12:45:00,64.46759,1.5625,0.5958396947317306,3.5590279999999996,2.141204,-1.1573999999999955,6177.992777789352
2025-11-11 12:48:00,75.31829,1.4178239999999995,0.5924676285482953,3.4432859999999996,2.1990740000000004,-0.28940000000000055,6178.042777789352
2025-11-11 12:51:00,78.00926,1.273148,0.6110392289795255,3.6747679999999994,2.633101,2.314799999999991,6178.092777789352
2025-11-11 12:54:00,68.75,1.070602,0.6639256318762982,3.819444999999999,3.125,3.182900000000018,6178.142777789352
2025-11-11 12:57:00,58.3044,1.157407,0.6951069193732028,3.9351849999999997,3.153936,-2.8935000000000173,6178.1927777893525
2025-11-11 13:00:00,62.18171,1.359953,0.5763465143408874,3.9351849999999997,2.748843000000001,-2.025499999999994,6178.242777789353
2025-11-11 13:03:00,61.80556,1.4178239999999995,0.5924664797285367,3.732639,2.4884259999999996,-1.7361000000000217,6178.292777789353
2025-11-11 13:06:00,59.46181,1.3020830000000005,0.6472253290159588,3.6458330000000005,2.6041670000000003,-1.4466999999999928,6178.342777789353
2025-11-11 13:09:00,57.14699,1.273148,0.6381576180098876,3.7615729999999994,2.748842,-2.6041000000000167,6178.392777789353
2025-11-11 13:12:00,58.68056,1.4178239999999995,0.6245302551746285,3.732639,2.517361,-2.8935000000000173,6178.442777789353
2025-11-11 13:15:00,59.8669,1.3888889999999998,0.5501104192025522,3.7615740000000004,2.5173620000000003,-2.6041999999999916,6178.492777789354
2025-11-11 13:18:00,57.52315,1.3310180000000003,0.5682250970447523,3.616898,2.4594899999999997,-2.8935999999999638,6178.542777789354
2025-11-11 13:21:00,60.61921,1.359954,0.607807356547184,3.703704,2.546296,-3.761599999999987,6178.592777789354
2025-11-11 13:24:00,58.70949,1.3310179999999994,0.5993823209544749,3.703703,2.5752319999999997,-2.893499999999989,6178.642777789354
2025-11-11 13:27:00,53.67477,1.1863419999999998,0.6106304281918021,3.616898,2.6909730000000005,-4.050900000000013,6178.692777789354
2025-11-11 13:30:00,57.92824,1.4467590000000001,0.6631514996547647,3.6747690000000004,2.4594910000000008,-3.4721999999999866,6178.7427777893545
2025-11-11 13:33:00,61.02431,1.475695,0.5731268035504863,3.616898,2.2858790000000004,-2.8935000000000173,6178.792777789355
2025-11-11 13:36:00,71.06481,1.5914350000000006,0.6033484268636717,3.4722210000000002,2.0254629999999993,-2.3148999999999944,6178.842777789355
2025-11-11 13:39:00,65.27778,1.2442129999999993,0.7028101392595283,3.7905089999999992,2.8935180000000003,-1.1573999999999955,6178.892777789355
2025-11-11 13:42:00,81.53935,1.6782399999999997,0.6978828958888249,3.9351849999999997,2.459491,3.761599999999987,6178.942777789355
2025-11-11 13:45:00,84.25926,1.4178240000000004,0.831072447956956,4.050925,3.0671300000000006,7.5230999999999995,6178.992777789355
2025-11-11 13:48:00,74.94213,1.1863420000000007,0.72707284002101,4.484954000000001,3.703704,7.233699999999999,6179.042777789356
2025-11-11 13:51:00,65.65394,1.157407,0.6951069193732028,4.050926,3.2696769999999997,3.1828999999999894,6179.092777789356
2025-11-11 13:54:00,68.37384,1.3310189999999995,0.6285952433481198,3.906249999999999,2.806712,3.761599999999987,6179.142777789356
2025-11-11 13:57:00,65.65394,1.1284719999999995,0.6628326612315455,3.6747679999999994,2.8935180000000003,2.0253999999999905,6179.192777789356
2025-11-11 14:00:00,61.02431,1.157407,0.6261700432069549,3.7615739999999995,2.8935179999999994,0.28940000000000055,6179.242777789356
2025-11-11 14:03:00,66.03009,1.2442130000000002,0.5738313809825467,3.5590270000000004,2.5173609999999993,0.5788000000000011,6179.2927777893565
2025-11-11 14:06:00,66.05903,1.273148,0.6640077487051939,3.732639,2.748842,0.0,6179.342777789357
2025-11-11 14:09:00,64.90162,1.2152779999999996,0.6198621339291728,3.703703999999999,2.748843,1.1573999999999955,6179.392777789357
2025-11-11 14:12:00,60.61921,1.157407,0.6729272952891677,3.7615739999999995,2.951389,-0.2892999999999972,6179.442777789357
2025-11-11 14:15:00,67.59259,1.359954,0.607807356547184,3.7615739999999995,2.6041659999999993,1.446799999999996,6179.492777789357
2025-11-11 14:18:00,64.90162,1.3310179999999994,0.6562419303226615,3.7905089999999992,2.719908,1.1574999999999989,6179.542777789357
2025-11-11 14:21:00,63.71528,1.2442130000000002,0.629036232820486,3.703704,2.719906999999999,0.0,6179.592777789358
2025-11-11 14:24:00,62.96296,1.2442129999999993,0.6290371378827778,3.819444999999999,2.835649,1.446799999999996,6179.642777789358
2025-11-11 14:27:00,64.12037,1.273148,0.6110392289795255,3.732639,2.6909720000000004,1.157400000000024,6179.692777789358
2025-11-11 14:30:00,62.55787,1.1863419999999998,0.5843242590460197,3.501158,2.546297000000001,0.8680999999999983,6179.742777789358
2025-11-11 14:33:00,68.37384,1.3310180000000003,0.5682262129535859,3.4722220000000004,2.3148149999999994,1.446799999999996,6179.792777789358
2025-11-11 14:36:00,69.90741,1.1863419999999998,0.584325191820646,3.414351,2.459491,2.314799999999991,6179.8427777893585
2025-11-11 14:39:00,72.62731,1.4178240000000004,0.6830006925690517,4.021991,2.864584,2.0253999999999905,6179.892777789359
2025-11-11 14:42:00,69.15509,1.3020829999999997,0.673324392860775,4.021991,3.009259,1.7361000000000217,6179.942777789359
2025-11-11 14:45:00,64.09144,1.2442129999999993,0.7028101392595283,3.9351849999999997,3.0381940000000007,1.7360999999999933,6179.992777789359
2025-11-11 14:48:00,63.33912,1.273148,0.6110392289795255,3.8483799999999997,2.8067130000000002,2.0255000000000223,6180.042777789359
2025-11-11 14:51:00,61.02431,1.3020829999999997,0.6472253290159584,3.7326379999999997,2.6909720000000004,-0.28930000000002565,6180.092777789359
2025-11-11 14:54:00,59.46181,1.1574079999999993,0.6013410108316228,3.6747679999999994,2.7777770000000004,-2.3148999999999944,6180.14277778936
2025-11-11 14:57:00,63.71528,1.3310180000000003,0.6285949416475601,3.530093,2.430556,0.0,6180.19277778936
2025-11-11 15:00:00,69.90741,1.2731480000000008,0.6110392289795258,3.4722230000000005,2.430556,0.8680999999999983,6180.24277778936
2025-11-11 15:03:00,69.90741,1.2442130000000002,0.6290371378827782,3.6458329999999997,2.6620369999999998,2.3148000000000195,6180.29277778936
2025-11-11 15:06:00,68.77894,1.2152769999999995,0.6198618158757038,3.7905089999999992,2.835649,1.7360999999999933,6180.34277778936
2025-11-11 15:09:00,78.81944,1.3888889999999998,0.6741283148281456,3.703703999999999,2.5752319999999997,1.7360999999999933,6180.3927777893605
2025-11-11 15:12:00,74.94213,1.273148,0.6887877854888809,3.993055,3.038194,3.1828999999999894,6180.442777789361
2025-11-11 15:15:00,71.06481,1.157407,0.6261717225629692,3.7326379999999997,2.864584,1.7361999999999966,6180.492777789361
2025-11-11 15:18:00,70.3125,1.359954,0.607807356547184,3.819445,2.6620369999999998,2.314799999999991,6180.542777789361
2025-11-11 15:21:00,64.90162,1.186343,0.659779983524969,3.7615749999999997,2.8935189999999995,0.2892999999999972,6180.592777789361
2025-11-11 15:24:00,66.81134,1.3020839999999998,0.6472256415055481,3.9641209999999996,2.922454,1.7360999999999933,6180.642777789361
2025-11-11 15:27:00,65.27778,1.157407,0.6261700432069549,3.732639,2.8645829999999997,1.1573999999999955,6180.692777789362
2025-11-11 15:30:00,61.02431,1.0995369999999998,0.6526670109838539,3.6458329999999997,2.8935180000000003,0.0,6180.742777789362
2025-11-11 15:33:00,62.96296,1.1863419999999998,0.584325191820646,3.4722220000000004,2.5173620000000003,0.0,6180.792777789362
2025-11-11 15:36:00,68.75,1.359953,0.6917990048527403,3.7905089999999992,2.719906999999999,0.8680000000000234,6180.842777789362
2025-11-11 15:39:00,78.03819,1.359953,0.6652089932301779,3.906249,2.8067130000000002,1.446799999999996,6180.892777789362
2025-11-11 15:42:00,77.25694,1.273148,0.6381567039897803,3.8483800000000006,2.835648,2.025499999999994,6180.9427777893625
2025-11-11 15:45:00,80.38194,1.4178240000000004,0.6545794372932542,3.90625,2.7199079999999993,2.314799999999991,6180.992777789363
2025-11-11 15:48:00,78.06713,1.273148,0.6887877854888809,3.8483799999999997,2.8935189999999995,4.6296999999999855,6181.042777789363
2025-11-11 15:51:00,74.97106,1.2442130000000002,0.6546359215299348,4.021991,3.0671289999999996,4.050899999999984,6181.092777789363
2025-11-11 15:54:00,70.68866,1.157407,0.6499859919679705,3.732639,2.8935189999999995,3.182799999999986,6181.142777789363
2025-11-11 15:57:00,65.65394,1.0127310000000005,0.6631526221297477,3.587962,2.9803249999999997,1.4467000000000212,6181.192777789363
2025-11-11 16:00:00,71.09375,1.3020830000000005,0.6198414118750032,3.8483789999999996,2.7777769999999995,3.1828999999999894,6181.242777789364
2025-11-11 16:03:00,78.03819,1.3310180000000003,0.6562409986405879,3.790509,2.719906999999999,3.1828999999999894,6181.292777789364
2025-11-11 16:06:00,80.7581,1.3310189999999995,0.65624224107353,3.819444999999999,2.748843,2.893499999999989,6181.342777789364
2025-11-11 16:09:00,71.46991,1.0995369999999998,0.6743953434420661,3.7326379999999997,3.009259,2.893499999999989,6181.392777789364
2025-11-11 16:12:00,66.05903,1.2152779999999996,0.6198612379132891,3.703704,2.748842,2.893499999999989,6181.442777789364
2025-11-11 16:15:00,62.96296,1.3020829999999997,0.6472244061235567,3.732639,2.6909719999999995,0.8680999999999983,6181.4927777893645
2025-11-11 16:18:00,68.37384,1.5625,0.6656420447023463,3.8773150000000003,2.517361,2.025499999999994,6181.542777789365
2025-11-11 16:21:00,71.06481,1.4178240000000004,0.6830006925690517,3.7615739999999995,2.6041669999999995,2.60420000000002,6181.592777789365
2025-11-11 16:24:00,69.12616,1.273148,0.7356979915260227,3.90625,3.0092600000000003,3.761599999999987,6181.642777789365
2025-11-11 16:27:00,69.15509,1.2152769999999995,0.5652169712289576,3.732639,2.719908,2.314799999999991,6181.692777789365
2025-11-11 16:30:00,62.96296,1.0995369999999998,0.5825776546902512,3.3854169999999995,2.546297,0.0,6181.742777789365
2025-11-11 16:33:00,61.40046,1.3020829999999997,0.59091085169388,3.4722220000000004,2.3726850000000006,-0.867999999999995,6181.792777789366
2025-11-11 16:36:00,58.3044,1.273148,0.5823943761229061,3.5879629999999993,2.5173609999999993,-2.025499999999994,6181.842777789366
2025-11-11 16:39:00,59.8669,1.3888889999999998,0.5501104192025522,3.7615729999999994,2.5173609999999993,-1.7361000000000217,6181.892777789366
2025-11-11 16:42:00,55.58449,1.2442130000000002,0.6021868195768731,3.4432869999999998,2.430555,-3.4721999999999866,6181.942777789366
2025-11-11 16:45:00,55.61343,1.4178239999999995,0.557818286947078,3.501157,2.2280100000000003,-4.34020000000001,6181.992777789366
2025-11-11 16:48:00,61.02431,1.4178239999999995,0.557818286947078,3.4432859999999996,2.170139,-2.6041999999999916,6182.0427777893665
2025-11-11 16:51:00,57.92824,1.3310180000000003,0.6285949416475601,3.501157,2.4016200000000003,-3.761599999999987,6182.092777789367
2025-11-11 16:54:00,54.86111,1.273148,0.6110401908128468,3.616898,2.5752319999999997,-4.9191000000000145,6182.142777789367
2025-11-11 16:57:00,51.73611,1.2152779999999996,0.5353131470686104,3.530092,2.4884260000000005,-4.629599999999982,6182.192777789367
2025-11-11 17:00:00,55.61343,1.359953,0.5423655116707716,3.4722210000000002,2.256945,-4.050999999999988,6182.242777789367
2025-11-11 17:03:00,47.48264,1.273148,0.5188973561156051,3.327546,2.1990730000000003,-6.076400000000035,6182.292777789367
2025-11-11 17:06:00,54.45602,1.4467590000000001,0.6004693302948015,3.414351,2.141204,-5.497600000000006,6182.342777789368
2025-11-11 17:09:00,61.02431,1.5046299999999997,0.6163608717201247,3.298611,1.9675920000000007,-3.472200000000015,6182.392777789368
2025-11-11 17:12:00,62.96296,1.2442129999999993,0.5436094066950551,3.3564809999999996,2.2858800000000006,-4.340300000000013,6182.442777789368
2025-11-11 17:15:00,55.20833,1.1284720000000004,0.5919896374461817,3.616899,2.748842999999999,-4.050900000000013,6182.492777789368
2025-11-11 17:18:00,50.5787,1.2152779999999996,0.5353110057712032,3.5590279999999996,2.51736,-5.786999999999978,6182.542777789368
2025-11-11 17:21:00,53.26968,1.4178239999999995,0.557818286947078,3.501157,2.2280100000000003,-6.076400000000035,6182.5927777893685
2025-11-11 17:24:00,50.5787,1.3310180000000003,0.5345830064126241,3.4722210000000002,2.2858799999999997,-5.208399999999983,6182.642777789369
2025-11-11 17:27:00,50.17361,1.3310180000000003,0.49758785959988805,3.1828700000000003,1.967593,-5.208399999999983,6182.692777789369
2025-11-14 08:09:00,49.4213,3.8483799999999997,,4.108795999999999,0.05786999999999942,-8.969899999999996,6182.692777789369
2025-11-14 08:12:00,53.32755,1.3310189999999995,0.5682253784011861,4.224538,3.0671290000000004,-7.233800000000002,6182.742777789369
2025-11-14 08:15:00,43.22916,1.6782399999999997,0.5842985650398879,4.195602,2.633102000000001,-8.969899999999996,6182.792777789369
2025-11-14 08:18:00,39.38079,2.0833329999999997,0.1431895155293931,4.369212,2.2858790000000004,-10.127299999999991,6182.842777789369
2025-11-14 08:21:00,71.49884,2.2858799999999997,0.6723291331421415,4.021991,1.8229160000000002,-4.340199999999982,6182.89277778937
2025-11-14 08:24:00,71.875,1.2152779999999996,0.7374630780638906,4.57176,3.7615740000000004,5.497700000000009,6182.94277778937
2025-11-14 08:27:00,76.53356,1.2152769999999995,0.7587757541368069,4.2534719999999995,3.4722220000000004,7.5230999999999995,6182.99277778937
2025-11-14 08:30:00,80.78704,1.3310180000000003,0.7783615526042178,4.369213,3.4432869999999998,9.259299999999996,6183.04277778937
2025-11-14 08:33:00,71.46991,0.9548610000000002,0.801499860205629,4.224537,3.9351849999999997,5.787000000000006,6183.09277778937
2025-11-14 08:36:00,69.15509,1.0995369999999998,0.6743953434420661,3.993055,3.2696760000000005,2.8935000000000173,6183.1427777893705
2025-11-14 08:39:00,70.71759,1.273148,0.664008622628353,3.7615740000000004,2.7777779999999996,2.6041999999999916,6183.192777789371
2025-11-14 08:42:00,66.43519,1.1284719999999995,0.6401264286917624,3.587962,2.7777770000000004,1.446799999999996,6183.242777789371
2025-11-14 08:45:00,70.71759,1.2152769999999995,0.6452075998876756,3.587962,2.6620369999999998,4.919000000000011,6183.292777789371
2025-11-14 08:48:00,65.68287,1.157407,0.6261700432069549,3.3564809999999996,2.4884249999999994,2.893499999999989,6183.342777789371
2025-11-14 08:51:00,63.36806,1.1284720000000004,0.6165587640844482,3.2696749999999994,2.430555,1.157400000000024,6183.392777789371
2025-11-14 08:54:00,66.05903,1.273148,0.6381576180098876,3.4722220000000004,2.4594910000000008,-1.1573999999999955,6183.442777789372
2025-11-14 08:57:00,70.34144,1.2442130000000002,0.5436094066950552,3.2696750000000003,2.1990740000000004,0.2892999999999972,6183.492777789372
2025-11-14 09:00:00,68.40278,1.0995369999999998,0.5571101402691596,3.125,2.256945,0.0,6183.542777789372
2025-11-14 09:03:00,67.21644,1.070602,0.46262212875772796,2.7777780000000005,1.851852,0.8680000000000234,6183.592777789372
2025-11-14 09:06:00,64.90162,1.157407,0.5478367404832751,2.6041670000000003,1.6493060000000002,1.1573999999999955,6183.642777789372
2025-11-14 09:09:00,63.36806,1.0995370000000007,0.5302388708963764,2.835648000000001,1.938657,0.5786999999999978,6183.6927777893725
2025-11-14 09:12:00,65.68287,1.2152780000000005,0.692914679528576,3.5300920000000007,2.6620369999999998,1.7360999999999933,6183.742777789373
2025-11-14 09:15:00,65.68287,1.070602,0.49308129207768053,3.0960650000000003,2.1990740000000004,0.5786999999999978,6183.792777789373
2025-11-14 09:18:00,62.96296,0.9837959999999999,0.49432198309301595,2.7488420000000007,1.9675920000000007,0.0,6183.842777789373
2025-11-14 09:21:00,63.74421,1.1574080000000002,0.4870225612023569,2.6620369999999998,1.649305,-0.28930000000002565,6183.892777789373
2025-11-14 09:24:00,61.4294,1.1284720000000004,0.5101294002664913,2.6909730000000005,1.7361110000000002,-1.4467000000000212,6183.942777789373
2025-11-14 09:27:00,59.49074,1.1863419999999998,0.584325191820646,2.8935180000000003,1.9386580000000002,-1.4466999999999928,6183.992777789374
2025-11-14 09:30:00,64.90162,1.2442130000000002,0.5436083245757358,2.8935180000000003,1.8229160000000002,-0.5786999999999978,6184.042777789374
2025-11-14 09:33:00,69.15509,1.3310180000000003,0.5345817920101887,2.9803240000000004,1.7939819999999997,0.5786999999999978,6184.092777789374
2025-11-14 09:36:00,68.37384,1.2152769999999995,0.5652169712289576,2.8935180000000003,1.8807870000000007,0.28930000000002565,6184.142777789374
2025-11-14 09:39:00,66.46412,1.157407,0.5185746802643983,3.009259,2.0254629999999993,-0.5786999999999978,6184.192777789374
2025-11-14 09:42:00,62.96296,1.0995369999999998,0.5571101402691604,2.748842,1.8807870000000007,-0.5787000000000262,6184.2427777893745
2025-11-14 09:45:00,62.96296,1.2152780000000005,0.5932834627118749,2.8645830000000005,1.8807869999999998,-0.5786999999999978,6184.292777789375
2025-11-14 09:48:00,65.27778,1.2152780000000005,0.5353120764213013,3.009259,1.9675919999999998,-0.2892999999999972,6184.342777789375
2025-11-14 09:51:00,63.36806,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,0.0,6184.392777789375
2025-11-14 09:54:00,66.05903,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,-0.28940000000000055,6184.442777789375
2025-11-14 09:57:00,70.3125,1.186343,0.5565544017847025,2.6909720000000004,1.7071760000000005,1.4466999999999928,6184.492777789375
2025-11-14 10:00:00,74.18981,1.157407,0.5753107883082669,2.8935180000000003,1.9675919999999998,1.4467000000000212,6184.542777789376
2025-11-14 10:03:00,82.69676,1.2442130000000002,0.6546367870217689,3.1828699999999994,2.228009,4.050900000000013,6184.592777789376
2025-11-14 10:06:00,74.97106,1.3888889999999998,0.6741283148281456,3.616898,2.4884260000000005,6.076400000000007,6184.642777789376
2025-11-14 10:09:00,67.21644,1.4467590000000001,0.6328298350657363,3.8483799999999997,2.6041669999999995,3.761599999999987,6184.692777789376
2025-11-14 10:12:00,54.42708,2.141203,0.7409323759700295,3.6747680000000003,1.678242,-6.076400000000007,6184.742777789376
2025-11-14 10:15:00,49.79745,2.34375,0.7896124409868982,3.7615739999999995,1.5625,-7.523199999999974,6184.7927777893765
2025-11-14 10:18:00,47.88773,2.459491,0.7095279966312733,3.5879629999999993,1.2152769999999995,-6.6551000000000045,6184.842777789377
2025-11-14 10:21:00,50.20255,2.4016210000000004,0.7537849396878288,3.414352,1.1284719999999995,-7.2339000000000055,6184.892777789377
2025-11-14 10:24:00,56.36574,2.5752310000000005,0.8441780927203564,3.8773150000000003,1.4467589999999992,-6.6551000000000045,6184.942777789377
2025-11-14 10:27:00,59.46181,2.430555,0.7033663654636155,3.993054999999999,1.6493060000000002,-4.340300000000013,6184.992777789377
2025-11-14 10:30:00,56.39468,2.1990749999999997,0.7075511135362285,3.703703999999999,1.6203699999999994,-6.076400000000007,6185.042777789377
2025-11-14 10:33:00,55.23727,2.170139,0.7479449009804755,3.6458319999999995,1.6203699999999994,-5.787000000000006,6185.092777789378
2025-11-14 10:36:00,55.98958,2.256945,0.768862716498561,3.819444999999999,1.7071759999999996,-6.6551000000000045,6185.142777789378
2025-11-14 10:39:00,57.14699,2.3726849999999997,0.8818813952822216,3.90625,1.7361110000000002,-5.497700000000009,6185.192777789378
2025-11-14 10:42:00,62.18171,2.4594900000000006,0.7095277838600029,4.166666,1.7939809999999996,-4.6296999999999855,6185.242777789378
2025-11-14 10:45:00,63.33912,2.3726850000000006,0.7964928703709182,4.398148,2.170139,-5.208400000000012,6185.292777789378
2025-11-14 10:48:00,63.74421,2.34375,0.684787598927412,4.456019,2.1990740000000004,-2.8935000000000173,6185.3427777893785
2025-11-14 10:51:00,63.74421,2.343751,0.7896142797103578,4.282407,2.0833329999999997,-2.6041000000000167,6185.392777789379
2025-11-14 10:54:00,66.46412,2.5752309999999996,0.8441797719890933,4.890045999999999,2.459491,-3.4721999999999866,6185.442777789379
2025-11-14 10:57:00,70.3125,2.4016210000000004,0.8033575875241737,4.803241000000001,2.546297,-2.314799999999991,6185.492777789379
2025-11-14 11:00:00,70.3125,2.4016210000000004,0.8033575875241737,4.803241000000001,2.546297,-2.025499999999994,6185.542777789379
2025-11-14 11:03:00,73.40856,2.34375,0.7896124409868982,4.542824,2.343750000000001,-0.5786999999999978,6185.592777789379
2025-11-14 11:06:00,63.36806,2.1990740000000004,0.7549342300849239,4.658565,2.6041659999999993,-1.157400000000024,6185.64277778938
2025-11-14 11:09:00,61.02431,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,-3.47229999999999,6185.69277778938
2025-11-14 11:12:00,64.90162,2.256944,0.7208439973845813,4.484954,2.343750000000001,-2.025499999999994,6185.74277778938
2025-11-14 11:15:00,61.80556,2.170139,0.9007022560256334,4.687499,2.7777770000000004,-1.7361999999999966,6185.79277778938
2025-11-14 11:18:00,62.18171,2.2280099999999994,0.7142056271082944,4.369214,2.256944,-0.5785999999999945,6185.84277778938
2025-11-14 11:21:00,68.37384,2.459491,0.8170301231095268,4.571759,2.2569440000000007,-2.60420000000002,6185.8927777893805
2025-11-14 11:24:00,74.97106,2.459491,0.8623060426710756,4.542825,2.256944,-0.8680000000000234,6185.942777789381
2025-11-14 11:27:00,71.46991,2.1990739999999995,0.7549342300849237,4.658565,2.604166,0.28940000000000055,6185.992777789381
2025-11-14 11:30:00,64.12037,2.083334,0.8069442628206938,4.427084,2.546296,-0.5786999999999978,6186.042777789381
2025-11-14 11:33:00,67.21644,2.4016200000000003,0.8033573506421463,4.456018,2.1990749999999997,0.0,6186.092777789381
2025-11-14 11:36:00,71.46991,2.430555,0.9352309706338406,4.861111,2.662038,0.0,6186.142777789381
2025-11-14 11:39:00,76.12847,2.34375,0.7406571456468446,4.9479169999999995,2.719907,0.8680999999999983,6186.192777789382
2025-11-14 11:42:00,63.74421,2.141204,0.7831835891973392,4.571759,2.6041659999999993,0.28940000000000055,6186.242777789382
2025-11-14 11:45:00,59.49074,2.170139,0.7008766530544543,4.398148,2.34375,-0.867999999999995,6186.292777789382
2025-11-14 11:48:00,64.90162,2.34375,0.7406571456468415,4.369214,2.141203999999999,0.867999999999995,6186.342777789382
2025-11-14 11:51:00,67.59259,2.3726849999999997,0.7964944809780812,4.658565,2.4305570000000003,0.28940000000000055,6186.392777789382
2025-11-14 11:54:00,70.71759,2.343749,0.7896122028907204,4.484953,2.2858800000000006,0.28940000000000055,6186.4427777893825
2025-11-14 11:57:00,75.34722,2.3726849999999997,0.796491259758108,4.774306,2.546296,0.28940000000000055,6186.492777789383
2025-11-14 12:00:00,76.85185,2.3148150000000003,0.7827157352168993,4.716435000000001,2.546297,0.28940000000000055,6186.542777789383
2025-11-14 12:03:00,80.38194,2.430555,0.7603217290851841,4.658565,2.343749999999999,0.867999999999995,6186.592777789383
2025-11-14 12:06:00,81.53935,2.3726850000000006,0.8409620214005311,5.063657,2.864584,2.6041999999999916,6186.642777789383
2025-11-14 12:09:00,65.27778,2.0254629999999993,0.7916838125702602,4.9479169999999995,3.125,1.7360999999999933,6186.692777789383
2025-11-14 12:12:00,61.02431,3.5590269999999995,1.1208446666789191,5.0347219999999995,1.6493070000000003,-7.5230999999999995,6186.742777789384
2025-11-14 12:15:00,64.87269,2.170139,0.8662296233317893,5.034722,3.0960650000000003,0.8680999999999983,6186.792777789384
2025-11-14 12:18:00,66.03009,2.1990749999999997,0.7549375714649215,4.716435,2.6620369999999998,0.867999999999995,6186.842777789384
2025-11-14 12:21:00,64.12037,2.256945,0.8521662934297759,4.918982,2.8645829999999997,-0.2892999999999972,6186.892777789384
2025-11-14 12:24:00,63.71528,2.2280099999999994,0.7619089438182335,4.9479169999999995,2.8645830000000005,0.0,6186.942777789384
2025-11-14 12:27:00,62.18171,2.228009,0.8050033302251168,4.80324,2.748843,-0.28940000000000055,6186.9927777893845
2025-11-14 12:30:00,59.89583,2.083334,0.8428163755793846,4.832176,2.9803239999999995,-1.1573999999999955,6187.042777789385
2025-11-14 12:33:00,63.74421,2.3148149999999994,0.7340714756865854,4.658565,2.4594910000000008,-0.5786999999999694,6187.092777789385
2025-11-14 12:36:00,63.74421,2.3726849999999997,0.9200473754413611,4.745369999999999,2.604166,-0.28930000000002565,6187.142777789385
2025-11-14 12:39:00,65.65394,2.459491,0.8170301231095268,5.005788,2.6909730000000005,0.0,6187.192777789385
2025-11-14 12:42:00,64.90162,2.1990739999999995,0.7977501350698303,4.629629,2.604166,0.5786999999999694,6187.242777789385
2025-11-14 12:45:00,63.33912,2.141204,0.7409295597703589,4.456019,2.4594899999999997,0.0,6187.292777789386
2025-11-14 12:48:00,58.68056,2.1122689999999995,0.7338985952314794,4.484953999999999,2.517361,-1.446799999999996,6187.342777789386
2025-11-14 12:51:00,61.40046,2.2858789999999996,0.7274652537816845,4.3402780000000005,2.170139,-2.8935000000000173,6187.392777789386
2025-11-14 12:54:00,63.33912,2.314814,0.7827139058966711,4.456017999999999,2.2858799999999997,-1.7361000000000217,6187.442777789386
2025-11-14 12:57:00,63.74421,2.1990739999999995,0.7977501350698303,4.74537,2.719907,-1.446799999999996,6187.492777789386
2025-11-14 13:00:00,62.96296,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,-0.5787000000000262,6187.5427777893865
2025-11-14 13:03:00,66.43519,2.314814,0.7827123152901356,4.513889,2.343749999999999,-0.28930000000002565,6187.592777789387
2025-11-14 13:06:00,65.27778,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,-0.8680999999999699,6187.642777789387
2025-11-14 13:09:00,65.30671,2.3148150000000003,0.782712554008693,4.861112,2.6909719999999995,0.28930000000002565,6187.692777789387
2025-11-14 13:12:00,63.74421,2.2858799999999997,0.7757992555150944,4.774305,2.633102,-1.1573999999999955,6187.742777789387
2025-11-14 13:15:00,63.33912,2.256945,0.768862716498561,4.62963,2.517361,0.0,6187.792777789387
2025-11-14 13:18:00,66.43519,2.3148149999999994,0.7827141446155755,4.62963,2.4594910000000008,0.28940000000000055,6187.842777789388
2025-11-14 13:21:00,70.68866,2.3726849999999997,0.8409590814585634,4.542825,2.34375,0.0,6187.892777789388
2025-11-14 13:24:00,80.38194,2.430555,0.8102013089317364,5.063658,2.7777790000000007,1.4467000000000212,6187.942777789388
2025-11-14 13:27:00,68.37384,2.170139,0.7904788980945116,5.005787,3.0092600000000003,0.8680999999999983,6187.992777789388
2025-11-14 13:30:00,64.52546,2.083334,0.7685304074519091,4.774306,2.8645829999999997,0.0,6188.042777789388
2025-11-14 13:33:00,65.68287,2.256945,0.9578705295465175,5.092593,3.1249949999999993,1.1573999999999955,6188.0927777893885
2025-11-14 13:36:00,79.60069,2.459491,0.8170235619173016,5.295138,2.9803189999999997,2.6041999999999916,6188.142777789389
2025-11-14 13:39:00,81.91551,2.3726849999999997,0.8818868470622873,5.353009999999999,3.182875,3.7616000000000156,6188.192777789389
2025-11-14 13:42:00,79.22454,2.2280099999999994,0.8049950301392649,5.208334,3.15393,5.497600000000006,6188.242777789389
2025-11-14 13:45:00,73.78472,2.141203,0.8221087199057178,5.1215280000000005,3.1828710000000004,4.050900000000013,6188.292777789389
2025-11-14 13:48:00,68.37384,2.1990749999999997,0.7977518019851947,4.976852,2.9513890000000007,2.893599999999992,6188.342777789389
2025-11-14 13:51:00,67.59259,2.1990749999999997,0.7977489701130371,5.063657999999999,3.0381929999999997,2.893599999999992,6188.39277778939
2025-11-14 13:54:00,67.21644,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,2.6040999999999883,6188.44277778939
2025-11-14 13:57:00,67.21644,2.1990749999999997,0.7977518019851947,4.832176,2.8067130000000002,2.8933999999999855,6188.49277778939
2025-11-14 14:00:00,62.55787,2.170139,0.8296566619962558,4.74537,2.7777770000000004,-0.28940000000000055,6188.54277778939
2025-11-14 14:03:00,64.12037,2.228009,0.761908703165354,4.600694,2.517361,1.4467000000000212,6188.59277778939
2025-11-14 14:06:00,65.27778,2.228009,0.8050019051767511,4.629629,2.5752309999999996,0.8680999999999983,6188.6427777893905
2025-11-14 14:09:00,67.59259,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,1.7361999999999966,6188.692777789391
2025-11-14 14:12:00,67.21644,2.228009,0.7142071457060738,4.80324,2.6909719999999995,1.1573999999999955,6188.742777789391
2025-11-14 14:15:00,66.43519,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,0.2892999999999972,6188.792777789391
2025-11-14 14:18:00,63.74421,2.1990749999999997,0.7549344714051862,4.57176,2.51736,1.7361000000000217,6188.842777789391
2025-11-14 14:21:00,63.33912,2.2858789999999996,0.7757974356333042,4.600694,2.4594910000000008,-1.1574999999999989,6188.892777789391
2025-11-14 14:24:00,68.37384,2.2858790000000004,0.7757990161623703,4.86111,2.7199079999999993,2.025499999999994,6188.942777789392
2025-11-14 14:27:00,69.93634,2.2858790000000004,0.7757974356333044,4.803241,2.662038,1.446799999999996,6188.992777789392
2025-11-14 14:30:00,67.21644,2.170139,0.8296566619962558,4.658564,2.6909710000000002,1.4466999999999928,6189.042777789392
2025-11-14 14:33:00,72.62731,2.343749,0.7896122028907204,4.80324,2.6041670000000003,0.8680999999999983,6189.092777789392
2025-11-14 14:36:00,70.3125,2.1990739999999995,0.7977515510035945,4.80324,2.7777780000000005,3.761599999999987,6189.142777789392
2025-11-14 14:39:00,65.27778,2.1122680000000003,0.7758677781901145,4.716435000000001,2.7777779999999996,1.157400000000024,6189.1927777893925
2025-11-14 14:42:00,62.32639,2.141203,0.7831847343133747,4.80324,2.835649,1.1573999999999955,6189.242777789393
2025-11-14 14:45:00,67.21644,2.256944,0.7688640469116509,4.86111,2.748843,2.6041000000000167,6189.292777789393
2025-11-14 14:48:00,63.33912,2.141203,0.8221087199057178,4.687499,2.748842,0.28930000000002565,6189.342777789393
2025-11-14 14:51:00,62.18171,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,-0.8680999999999983,6189.392777789393
2025-11-14 14:54:00,55.98958,1.9675920000000007,0.7763240823647659,4.484954000000001,2.719908,-3.182900000000018,6189.442777789393
2025-11-14 14:57:00,59.49074,2.1701390000000007,0.7479433612196741,4.861111,2.835648,-2.893599999999992,6189.492777789394
2025-11-14 15:00:00,59.8669,2.2569440000000007,0.7688609060861619,4.716436000000001,2.6041669999999995,-2.893599999999992,6189.542777789394
2025-11-14 15:03:00,61.40046,2.2858789999999996,0.7757958550987227,4.74537,2.604166,-2.893499999999989,6189.592777789394
2025-11-14 15:06:00,57.14699,2.228009,0.7619102634082585,4.687499,2.6041669999999995,-4.340300000000013,6189.642777789394
2025-11-14 15:09:00,54.83218,2.1990739999999995,0.7549357801171286,4.658563999999999,2.604166,-3.4721999999999866,6189.692777789394
2025-11-14 15:12:00,52.1412,2.141204,0.7409310892195006,4.6296289999999996,2.633101,-4.629599999999982,6189.7427777893945
2025-11-14 15:15:00,62.18171,2.256944,0.666078765369689,4.716435000000001,2.546297,-2.6041999999999916,6189.792777789395
2025-11-14 15:18:00,57.55208,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,-4.340299999999985,6189.842777789395
2025-11-14 15:21:00,53.29861,2.0254630000000002,0.7126771483399162,4.513889000000001,2.633103,-5.497700000000009,6189.892777789395
2025-11-14 15:24:00,54.83218,2.2858790000000004,0.775795855098723,4.484954,2.343749999999999,-5.497600000000006,6189.942777789395
2025-11-14 15:27:00,57.14699,2.314814,0.7827154964976473,4.658564,2.4884269999999997,-4.050899999999984,6189.992777789395
2025-11-14 15:30:00,56.36574,2.1990739999999995,0.6535290894789991,4.687499,2.5752320000000006,-5.497700000000009,6190.042777789396
2025-11-14 15:33:00,59.8669,2.2858789999999996,0.6723289173323129,4.542824,2.343750000000001,-4.340299999999985,6190.092777789396
2025-11-14 15:36:00,55.20833,2.1122689999999995,0.7339001143064159,4.716435,2.748843,-3.761499999999984,6190.142777789396
2025-11-14 15:39:00,53.29861,2.141203,0.6941838967494205,4.687499,2.6620369999999998,-5.497700000000009,6190.192777789396
2025-11-14 15:42:00,49.82639,2.228009,0.7142071457060738,4.629629,2.517361,-6.944400000000002,6190.242777789396
2025-11-14 15:45:00,53.67477,2.256944,0.7688624765016419,4.427083,2.3148150000000003,-6.076400000000007,6190.2927777893965
2025-11-14 15:48:00,62.96296,2.3726849999999997,0.796492870370918,4.600694,2.3726850000000006,-4.340300000000013,6190.342777789397
2025-11-14 15:51:00,57.92824,2.1122690000000004,0.7758694197095617,4.600694,2.6620369999999998,-4.629700000000014,6190.392777789397
2025-11-14 15:54:00,50.95486,1.9675920000000007,0.6026443407234539,4.456019,2.5752319999999997,-5.787000000000006,6190.442777789397
2025-11-14 15:57:00,52.48843,2.256944,0.812234608480398,4.571759,2.4884270000000006,-6.3656999999999755,6190.492777789397
2025-11-14 16:00:00,57.14699,2.228009,0.5944556840330586,4.456017999999999,2.2858799999999997,-4.340299999999985,6190.542777789397
2025-11-14 16:03:00,54.45602,2.141203,0.6941821838961544,4.542824,2.5173609999999993,-5.4976999999999805,6190.592777789398
2025-11-14 16:06:00,56.39468,2.2858789999999996,0.6723289173323129,4.976852,2.7777780000000005,-4.340299999999985,6190.642777789398
2025-11-14 16:09:00,55.61343,2.256944,0.7208457574318926,4.658564,2.517361,-4.918999999999983,6190.692777789398
2025-11-14 16:12:00,52.11227,2.0833329999999997,0.6282244172215335,4.513889,2.517361,-4.629599999999982,6190.742777789398
2025-11-14 16:15:00,46.70139,2.054398,0.67399312185539,4.484953,2.546296,-6.365800000000036,6190.792777789398
2025-11-14 16:18:00,47.8588,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,-7.8125,6190.8427777893985
2025-11-14 16:21:00,50.5787,2.4016200000000003,0.6290819670344112,4.456018,2.1122690000000004,-7.8125,6190.892777789399
2025-11-14 16:24:00,51.73611,2.2858789999999996,0.6723289173323129,4.311343,2.1122690000000004,-6.944500000000005,6190.942777789399
2025-11-14 16:27:00,58.3044,2.314814,0.7340712477344137,4.398148,2.1990749999999997,-5.7871000000000095,6190.992777789399
2025-11-14 16:30:00,49.4213,2.1990749999999997,0.7549360214377451,4.427084,2.3726850000000006,-7.233800000000031,6191.042777789399
2025-11-14 16:33:00,46.70139,2.170139,0.7479449009804755,4.658565,2.633103,-7.233800000000031,6191.092777789399
2025-11-14 16:36:00,40.5382,2.1122689999999995,0.6345751244293394,4.542825,2.517361,-8.101799999999969,6191.1427777894
2025-11-14 16:39:00,41.6956,2.1990749999999997,0.5886376201850998,4.137731,1.9965270000000004,-7.8125,6191.1927777894
2025-11-14 16:42:00,42.44791,2.3148149999999994,0.7340714756865854,3.9351849999999997,1.7361110000000002,-9.259199999999964,6191.2427777894
2025-11-14 16:45:00,47.10648,2.430555,0.7603253875529794,4.079859999999999,1.765047,-8.101800000000026,6191.2927777894
2025-11-14 16:48:00,50.5787,2.314814,0.611822929821653,4.050926,1.7939809999999996,-6.365799999999979,6191.3427777894
2025-11-14 16:51:00,42.07176,2.1122689999999995,0.6345751244293394,4.050926,2.025462,-7.523199999999974,6191.3927777894005
2025-11-14 16:54:00,45.54398,2.256945,0.6002577080627539,4.224538,2.0254629999999993,-8.1019,6191.442777789401
2025-11-14 16:57:00,41.29051,2.228009,0.7142053973736131,4.050926,1.938657,-7.233800000000031,6191.492777789401
2025-11-14 17:00:00,35.50347,2.141203,0.6941856095950705,4.079859999999999,2.054399,-8.680600000000027,6191.542777789401
2025-11-14 17:03:00,40.5382,2.3726849999999997,0.747231735364195,4.2534719999999995,1.9965290000000007,-8.969899999999996,6191.592777789401
2025-11-14 17:06:00,47.8588,2.3726849999999997,0.747229928994791,4.137731,1.8807869999999998,-7.8125,6191.642777789401
2025-11-14 17:09:00,42.85301,2.170139,0.5828025236929102,4.369214,2.256945,-7.8125,6191.692777789402
2025-11-14 17:12:00,37.44213,2.1990749999999997,0.7075511135362285,4.427084,2.34375,-8.96999999999997,6191.742777789402
2025-11-14 17:15:00,39.75695,2.256945,0.6002602663166938,4.484953999999999,2.2858799999999997,-7.233799999999974,6191.792777789402
2025-11-14 17:18:00,40.5382,2.1990739999999995,0.6535270695920198,4.2534719999999995,2.141204000000001,-9.548599999999965,6191.842777789402
2025-11-14 17:21:00,40.1331,2.256944,0.7208457574318926,4.166667,2.0254640000000004,-9.259200000000021,6191.892777789402
2025-11-14 17:24:00,36.28472,2.1122680000000003,0.571094176560756,4.1377310000000005,2.0833329999999997,-9.548599999999965,6191.9427777894025
2025-11-14 17:27:00,36.66088,2.228009,0.5062584241592494,3.9351849999999997,1.7361110000000002,-8.969899999999996,6191.992777789403
2025-11-14 17:30:00,37.06597,2.256945,0.6002577080627539,3.645834,1.4467589999999992,-9.259200000000021,6192.042777789403
2025-11-14 17:33:00,35.50347,2.228009,0.6598108870316362,3.587962,1.4467589999999992,-8.969899999999996,6192.092777789403
2025-11-14 17:39:00,33.18866,2.1990739999999995,0.5011089455419561,3.587962,1.4178240000000004,-10.127299999999991,6192.092777789403
2025-11-14 17:42:00,32.03125,2.228009,0.6598088529621116,3.3564809999999996,1.2152769999999995,-9.548600000000022,6192.092777789403
2025-11-14 17:45:00,34.72222,2.2858789999999996,0.6060508012797897,3.3275449999999998,1.0995370000000007,-9.838000000000022,6192.092777789403
2025-11-14 17:48:00,31.62616,2.1990749999999997,0.7075511135362285,3.3854169999999995,1.3020829999999997,-9.83789999999999,6192.092777789403
2025-11-14 17:54:00,33.94097,2.314814,0.5216521574054479,3.732639,1.4467600000000003,-9.548600000000022,6192.092777789403
2025-11-14 17:57:00,35.09838,2.1990740000000004,0.5011089455419561,3.414351,1.2442129999999993,-10.995300000000015,6192.092777789403
2025-11-14 18:00:00,31.25,2.170139,0.5828050264100668,3.3275449999999998,1.2152770000000004,-10.416699999999992,6192.092777789403
2025-11-14 18:06:00,32.03125,2.314814,0.6118255247301292,3.2407399999999997,0.983795999999999,-10.706000000000017,6192.092777789403
2025-11-18 04:30:00,33.56482,1.7071760000000005,0.5913389848486523,7.175923000000001,5.584486999999999,-11.284700000000015,6192.092777789403
2025-11-18 04:33:00,98.61111,2.719907,4.910028863243748,0.2604160000000002,5.584486999999999,37.905099999999976,6192.092777789403
2025-11-18 04:36:00,81.88657,2.951389,5.227024377868966,0.08680599999999927,5.584486999999999,34.72219999999999,6192.092777789403
2025-11-18 07:30:00,77.28588,2.141203,3.39535554327006,0.6365730000000003,3.559025000000001,-2.60420000000002,6192.092777789403
2025-11-20 02:54:00,62.61574,2.8935189999999995,2.350908572013952,3.703704,2.690969000000001,-5.497700000000009,6192.092777789403
2025-11-20 02:57:00,98.66898,1.7939819999999997,2.8710393081339367,0.17361100000000018,2.690969000000001,38.4838,6192.092777789403
2025-11-20 03:00:00,98.64005,2.6620369999999998,3.817205344571394,0.08680500000000002,2.690969000000001,40.22,6192.092777789403
2025-11-20 03:03:00,98.64005,3.1828709999999996,4.355981246185879,0.08680599999999927,2.690969000000001,36.74770000000001,6192.092777789403
2025-11-20 03:06:00,98.64005,3.530093,4.724992722691817,0.05787000000000031,2.690969000000001,39.9306,6192.092777789403
2025-11-20 03:09:00,98.64005,3.7326379999999997,4.932609228461489,0.02893499999999971,2.6620349999999995,40.219899999999996,6192.092777789403
2025-11-20 03:12:00,98.64005,3.90625,5.085660811220059,0.02893499999999971,2.6041690000000006,39.3518,6192.092777789403
2025-11-20 03:15:00,66.81134,3.9641209999999996,5.14476241787574,0.0,2.575229,5.208400000000012,6192.092777789403
2025-11-22 04:39:00,98.66898,2.6909719999999995,3.657713959410072,0.26041699999999945,2.401624,30.671299999999974,6192.092777789403
2025-11-22 04:42:00,98.64005,3.2696759999999996,4.32431509981227,0.08680599999999927,2.401624,41.95599999999999,6192.092777789403
2025-11-22 04:45:00,90.10417,3.4722219999999995,4.55605989413166,0.02893499999999971,2.401624,43.98149999999998,6192.092777789403
2025-11-24 07:33:00,64.14931,1.1284720000000004,,2.314814,1.1284719999999995,-5.4976999999999805,6192.092777789403
2025-11-24 07:36:00,40.5382,0.694445,0.2922146141986998,1.9965279999999996,1.3888889999999998,-10.12730000000002,6192.142777789403
2025-11-24 07:39:00,39.38079,0.8969899999999997,0.3061554980006353,1.9097220000000004,1.070602,-9.259299999999996,6192.192777789403
2025-11-24 07:42:00,44.01041,1.0127310000000005,0.3336136292807331,1.7939810000000005,0.8391209999999996,-9.548600000000022,6192.242777789404
2025-11-24 07:45:00,45.94907,0.9259260000000005,0.3544903184471365,1.7071760000000005,0.868055,-10.12730000000002,6192.292777789404
2025-11-24 07:48:00,42.07176,0.8101850000000006,0.584425662198833,1.8229170000000003,1.4178239999999995,-9.83789999999999,6192.342777789404
2025-11-24 07:51:00,52.1412,1.070602,0.34709217998983366,2.748843,1.7361110000000002,-8.969899999999996,6192.392777789404
2025-11-24 07:54:00,57.95718,0.7233790000000004,0.3002340853418778,2.0833330000000005,1.4467590000000001,-7.523200000000003,6192.442777789404
2025-11-24 07:57:00,48.66898,0.694445,0.5540751239823055,2.34375,2.0833329999999997,-8.1019,6192.4927777894045
2025-11-24 08:00:00,47.10648,1.2152780000000005,0.08674061362573318,3.0381940000000007,1.8229160000000002,-8.101799999999997,6192.542777789405
2025-11-24 08:03:00,50.20255,1.3020830000000005,0.3344549852528938,2.228009,0.9548610000000002,-8.391199999999998,6192.592777789405
2025-11-24 08:06:00,50.5787,1.2152780000000005,0.7155349300838467,2.517361,1.6782409999999999,-8.680499999999995,6192.642777789405
2025-11-24 08:09:00,51.76505,1.1284720000000004,0.6847879229677057,3.298611,2.546297,-7.233800000000002,6192.692777789405
2025-11-24 08:12:00,54.83218,1.2442130000000002,0.32311145166407945,3.703704,2.4884260000000005,-7.233800000000002,6192.742777789405
2025-11-24 08:15:00,49.82639,1.1574079999999993,0.41331964638094915,2.8935189999999995,1.8229170000000003,-8.391199999999998,6192.792777789406
2025-11-24 08:18:00,46.73032,1.1574079999999993,0.5753111007976235,3.125,2.1990730000000003,-6.944499999999977,6192.842777789406
2025-11-24 08:21:00,56.01852,1.4178239999999995,0.557818286947078,3.3275449999999998,2.054398,-8.1019,6192.892777789406
2025-11-24 08:24:00,56.39468,1.1863419999999998,0.5565531127135318,2.951389,1.967593,-4.919000000000011,6192.942777789406
2025-11-24 08:27:00,59.46181,1.1863419999999998,0.49505735237717147,3.7326390000000007,2.6909720000000004,-4.629600000000011,6192.992777789406
2025-11-24 08:30:00,55.64236,1.0127310000000005,0.5774284631490307,3.616898000000001,2.8935189999999995,-5.787099999999981,6193.0427777894065
2025-11-24 08:33:00,53.67477,1.0127309999999996,0.41354057506474673,3.038194,2.141203,-6.365700000000004,6193.092777789407
2025-11-24 08:36:00,49.82639,1.0127309999999996,0.5033980933841797,3.0960639999999993,2.2858800000000006,-7.233799999999974,6193.142777789407
2025-11-24 08:39:00,55.61343,1.070602,0.49308129207768053,2.8067129999999993,1.9097219999999995,-5.20829999999998,6193.192777789407
2025-11-24 08:42:00,53.29861,1.0416659999999993,0.5386606852596862,2.748842,1.9386580000000002,-7.233699999999999,6193.242777789407
2025-11-24 08:45:00,53.67477,0.9837959999999999,0.5199432736950297,2.748843,1.9965279999999996,-5.786999999999978,6193.292777789407
2025-11-24 08:48:00,62.58681,1.2442129999999993,0.5436083245757355,3.038194,1.9675920000000007,-6.076400000000007,6193.342777789408
2025-11-24 08:51:00,57.55208,1.1574080000000002,0.7375198688305605,3.3854170000000003,2.6620369999999998,-6.076400000000007,6193.392777789408
2025-11-24 08:54:00,50.5787,0.9259260000000005,0.5009374087697873,3.2696760000000005,2.5752319999999997,-6.655200000000008,6193.442777789408
2025-11-24 08:57:00,47.10648,1.070602,0.49308129207768053,3.1539350000000006,2.2569440000000007,-7.233800000000002,6193.492777789408
2025-11-24 09:00:00,55.61343,1.3020839999999998,0.49015176302532537,2.8067130000000002,1.6203700000000003,-6.076300000000003,6193.542777789408
2025-11-24 09:03:00,60.64815,1.0995369999999998,0.5016332973172899,2.546296,1.6203700000000003,-5.208400000000012,6193.5927777894085
2025-11-24 09:06:00,54.83218,1.070602,0.5971361269858202,3.2696759999999996,2.4884269999999997,-4.918899999999979,6193.642777789409
2025-11-24 09:09:00,50.17361,1.5335650000000003,0.6242547881054593,3.587962,2.228009,-6.365700000000004,6193.692777789409
2025-11-24 09:12:00,47.8588,1.5914349999999997,0.5630209761840772,3.616898,2.141204,-9.259299999999996,6193.742777789409
2025-11-24 09:15:00,48.26389,1.6493060000000002,0.6554881101292893,3.530093,2.054397,-8.391199999999998,6193.792777789409
2025-11-24 09:18:00,49.4213,1.5914349999999997,0.6399367073991855,3.5879630000000002,2.1701390000000007,-7.233800000000002,6193.842777789409
2025-11-24 09:21:00,52.51736,1.5335650000000003,0.6242547881054593,3.5590269999999995,2.1990739999999995,-7.233800000000002,6193.89277778941
2025-11-24 09:24:00,55.23727,1.3020829999999997,0.6198423832093262,3.327546,2.256945,-6.076400000000007,6193.94277778941
2025-11-24 09:27:00,60.64815,1.2731480000000008,0.44174671352027994,3.0960650000000003,1.9097219999999995,-5.497700000000009,6193.99277778941
2025-11-24 09:30:00,53.29861,0.9837960000000008,0.4943219830930162,3.0960650000000003,2.3148149999999994,-6.365700000000004,6194.04277778941
2025-11-24 09:33:00,46.73032,1.0995369999999998,0.5016332973172899,3.009259,2.0833330000000005,-7.8125,6194.09277778941
2025-11-24 09:36:00,54.83218,1.3020830000000005,0.5267602833551984,3.038194,1.8807869999999998,-7.233699999999999,6194.1427777894105
2025-11-24 09:39:00,71.875,1.8229169999999995,0.916725144732011,3.125,1.6782409999999999,-4.629599999999982,6194.192777789411
