Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-11-24 09:42:00,71.875,1.0995369999999998,0.6954682422952274,4.224538,3.530093,11.284700000000015,6194.242777789411
2025-11-24 09:45:00,70.71759,1.2442130000000002,0.7692991153250579,4.050924999999999,3.240741,6.365799999999979,6194.292777789411
2025-11-24 09:48:00,70.71759,1.2152780000000005,0.7155349300838467,4.02199,3.1828699999999994,5.787000000000006,6194.342777789411
2025-11-24 09:51:00,69.50231,1.1284720000000004,0.6847879229677057,3.819444,3.0671299999999997,5.787000000000006,6194.392777789411
2025-11-24 09:54:00,68.77894,1.2152780000000005,0.6695091989047854,3.732639,2.835647,2.8935000000000173,6194.442777789412
2025-11-24 09:57:00,70.3125,1.2442130000000002,0.6546359215299348,3.732639,2.7777769999999995,2.314799999999991,6194.492777789412
2025-11-24 10:00:00,71.46991,1.1574080000000002,0.6729276429645178,3.5590279999999996,2.748842,4.918999999999983,6194.542777789412
2025-11-24 10:03:00,67.21644,1.0127319999999997,0.6427469613446062,3.4722220000000004,2.835648000000001,2.314799999999991,6194.592777789412
2025-11-24 10:06:00,68.77894,1.2442130000000002,0.6791777786951191,3.732639,2.806712,3.1828000000000145,6194.642777789412
2025-11-24 10:09:00,73.03241,1.157407,0.737519498955492,4.166666,3.4432869999999998,4.340199999999982,6194.6927777894125
2025-11-24 10:12:00,70.3125,1.157407,0.7166122110073371,3.993056,3.240741,3.7616000000000014,6194.742777789413
2025-11-24 10:15:00,67.21644,1.0127319999999997,0.5999777462758528,3.501158,2.8067130000000002,2.314799999999991,6194.792777789413
2025-11-24 10:18:00,65.68287,1.070602,0.5971345009564268,3.414353,2.633102,4.051000000000016,6194.842777789413
2025-11-24 10:21:00,62.96296,1.0127310000000005,0.5774292578619341,3.182869,2.459491,0.5785999999999945,6194.892777789413
2025-11-24 10:24:00,64.90162,1.070601,0.5479173785605946,3.29861,2.459491,1.446799999999996,6194.942777789413
2025-11-24 10:27:00,64.90162,1.0416659999999993,0.5386615675302328,3.124998999999999,2.3148160000000004,-0.2892999999999972,6194.992777789414
2025-11-24 10:30:00,67.62153,1.0416659999999993,0.6101266967085875,3.327546,2.6041670000000003,1.1573999999999955,6195.042777789414
2025-11-24 10:33:00,65.68287,1.0995369999999998,0.6068818925792991,3.327546,2.5173620000000003,1.1574999999999989,6195.092777789414
2025-11-24 10:36:00,67.62153,1.2152780000000005,0.5932834627118749,3.385416,2.4016199999999994,2.025499999999994,6195.142777789414
2025-11-24 10:39:00,63.74421,1.0995370000000007,0.6068810705766475,3.327546000000001,2.5173609999999993,1.446799999999996,6195.192777789414
2025-11-24 10:42:00,62.58681,1.1863419999999998,0.6597796461662173,3.4432869999999998,2.5752319999999997,-0.2892999999999972,6195.2427777894145
2025-11-24 10:45:00,69.18403,0.983797,0.519943599555547,3.067131,2.3148150000000003,2.314799999999991,6195.292777789415
2025-11-24 10:48:00,82.75463,0.9548610000000002,0.5574153351585625,2.8067130000000002,2.141204,6.076300000000003,6195.342777789415
2025-11-24 10:51:00,68.77894,0.9548610000000002,0.5794357301644781,3.125,2.4884260000000005,2.893499999999989,6195.392777789415
2025-11-24 10:54:00,62.18171,0.9837960000000008,0.5674610444810868,3.0960650000000003,2.4016199999999994,0.8680999999999983,6195.442777789415
2025-11-24 10:57:00,60.64815,1.1284719999999995,0.5919905057573003,3.211805,2.34375,-0.867999999999995,6195.492777789415
2025-11-24 11:00:00,61.4294,1.273148,0.5518584669870829,3.1828699999999994,2.0833329999999997,-2.314799999999991,6195.542777789416
2025-11-24 11:03:00,64.90162,1.2152769999999995,0.503048911306371,3.096064,2.0254630000000002,-0.8680999999999983,6195.592777789416
2025-11-24 11:06:00,59.49074,1.1284720000000004,0.5662398170355512,2.922454,2.0254629999999993,-2.6040999999999883,6195.642777789416
2025-11-24 11:09:00,57.55208,1.0995369999999998,0.5016343209209292,2.6620369999999998,1.7361120000000003,-3.761599999999987,6195.692777789416
2025-11-24 11:12:00,64.12037,1.2152780000000005,0.5030491866826963,2.6620369999999998,1.5914349999999997,-3.1828000000000145,6195.742777789416
2025-11-24 11:15:00,64.90162,1.1284720000000004,0.5390659880088584,2.719907,1.7939809999999996,-3.7615000000000123,6195.7927777894165
2025-11-24 11:18:00,67.62153,1.070601,0.49308099554651263,2.7488420000000007,1.851852,0.0,6195.842777789417
2025-11-24 11:21:00,64.90162,1.0416660000000002,0.48447301711786034,2.633101,1.765047,-2.025499999999994,6195.892777789417
2025-11-24 11:24:00,65.68287,1.1574080000000002,0.4870225612023569,2.6620369999999998,1.649305,-1.7360999999999933,6195.942777789417
2025-11-24 11:27:00,65.68287,1.1284720000000004,0.5101294002664913,2.6909730000000005,1.7361110000000002,-0.8680999999999983,6195.992777789417
2025-11-24 11:30:00,66.05903,1.1574080000000002,0.5753120236898912,2.8067130000000002,1.8807869999999998,0.0,6196.042777789417
2025-11-24 11:33:00,65.68287,1.0995369999999998,0.501633297317289,2.8935190000000004,1.967593,0.0,6196.092777789418
2025-11-24 11:36:00,66.05903,1.070602,0.49308129207767964,2.8935190000000004,1.9965279999999996,0.0,6196.142777789418
2025-11-24 11:39:00,65.65394,1.1574080000000002,0.5753111007976238,2.951389,2.025461999999999,-0.5786999999999978,6196.192777789418
2025-11-24 11:42:00,67.21644,1.157407,0.601340688744155,3.0671290000000004,2.170139,-1.7361999999999966,6196.242777789418
2025-11-24 11:45:00,71.49884,1.2152780000000005,0.619862133929173,3.3854170000000003,2.430556,0.5788000000000011,6196.292777789418
2025-11-24 11:48:00,69.93634,1.0127310000000005,0.5774284631490307,3.2407400000000006,2.5173609999999993,0.2892999999999972,6196.3427777894185
2025-11-24 11:51:00,68.37384,1.070601,0.5730994372839175,3.211805,2.4016210000000004,0.5786999999999978,6196.392777789419
2025-11-24 11:54:00,68.40278,1.1574080000000002,0.6013410108316223,3.0960650000000003,2.1990739999999995,1.7360999999999933,6196.442777789419
2025-11-24 11:57:00,72.65625,1.157407,0.5478377185497846,3.1539339999999996,2.1990740000000004,2.0253999999999905,6196.492777789419
2025-11-24 12:00:00,74.18981,1.070601,0.5971341629349722,3.211805,2.430555,2.893499999999989,6196.542777789419
2025-11-24 12:03:00,68.77894,0.9259250000000003,0.6103216550269264,3.211805,2.662038,2.314799999999991,6196.592777789419
2025-11-24 12:06:00,62.9919,1.0416660000000002,0.5386615675302331,3.1539339999999996,2.343751,0.0,6196.64277778942
2025-11-24 12:09:00,61.02431,1.0127310000000005,0.5539382547451991,2.9513880000000006,2.1990739999999995,-1.1573999999999955,6196.69277778942
2025-11-24 12:12:00,47.51157,0.8969900000000006,0.7092711161268207,2.9513880000000006,2.6041659999999993,-8.391199999999998,6196.74277778942
2025-11-24 12:15:00,75.34722,1.3310190000000004,0.4975881159774005,2.951389,1.7361109999999993,-0.8680999999999983,6196.79277778942
2025-11-24 12:18:00,72.65625,1.1863419999999998,0.6357197627820013,3.1539349999999997,2.256945,-0.5786999999999978,6196.84277778942
2025-11-24 12:21:00,71.09375,1.157407,0.5753107883082669,3.1828700000000003,2.256944,0.5786999999999978,6196.8927777894205
2025-11-24 12:24:00,62.58681,0.9837959999999999,0.5199432736950297,2.9803240000000004,2.228009,-2.3148000000000195,6196.942777789421
2025-11-24 12:27:00,59.8669,1.157407,0.4870234205976591,2.806712,1.7939819999999997,-3.182900000000018,6196.992777789421
2025-11-24 12:30:00,57.92824,1.1863419999999998,0.5269678835647862,2.633101,1.6203700000000003,-2.893599999999992,6197.042777789421
2025-11-24 12:33:00,56.39468,1.1863419999999998,0.4600249658629699,2.4594899999999997,1.3888889999999998,-3.7616000000000156,6197.092777789421
2025-11-24 12:36:00,58.33333,1.273148,0.48267694230440134,2.4884259999999996,1.3310180000000003,-3.7615000000000123,6197.142777789421
2025-11-24 12:39:00,61.02431,1.3020830000000005,0.5267614853006463,2.7777770000000004,1.6203709999999996,-3.182900000000018,6197.192777789422
2025-11-24 12:42:00,64.90162,1.273148,0.551858466987082,2.8645830000000005,1.765046,-3.182900000000018,6197.242777789422
2025-11-24 12:45:00,63.74421,1.1863419999999998,0.5565541014624863,2.7777770000000004,1.7939820000000006,-2.6041999999999916,6197.292777789422
2025-11-24 12:48:00,62.18171,1.1284720000000004,0.47893751431791903,2.633102,1.649305,-2.6040999999999883,6197.342777789422
2025-11-24 12:51:00,59.49074,1.157407,0.5185746802643993,2.604166,1.6203700000000003,-3.761599999999987,6197.392777789422
2025-11-24 12:54:00,59.49074,1.1284720000000004,0.5390659880088584,2.6041670000000003,1.6782409999999999,-3.7615000000000123,6197.4427777894225
2025-11-24 12:57:00,62.21065,1.157407,0.5478367404832751,2.6041670000000003,1.6493060000000002,-4.050900000000013,6197.492777789423
2025-11-24 13:00:00,62.18171,1.157407,0.48702228265890174,2.6620370000000007,1.6493060000000002,-3.1828000000000145,6197.542777789423
2025-11-24 13:03:00,58.70949,1.1284720000000004,0.5101304358157476,2.6620370000000007,1.7071760000000005,-2.314799999999991,6197.592777789423
2025-11-24 13:06:00,57.55208,1.1863419999999998,0.5269678835647862,2.6909720000000004,1.6782410000000008,-2.6041999999999916,6197.642777789423
2025-11-24 13:09:00,61.02431,1.2152780000000005,0.5652172697669038,2.6041670000000003,1.5914349999999997,-2.893599999999992,6197.692777789423
2025-11-24 13:12:00,63.36806,1.2442130000000002,0.6021868195768721,2.8935190000000004,1.8807869999999998,-0.8680999999999983,6197.742777789424
2025-11-24 13:15:00,68.77894,1.3020830000000005,0.6198423832093264,3.3564810000000005,2.2858799999999997,-1.446799999999996,6197.792777789424
2025-11-24 13:18:00,71.46991,1.2442130000000002,0.6021877718188243,3.414351,2.4016199999999994,-0.5786999999999978,6197.842777789424
2025-11-24 13:21:00,68.77894,1.157407,0.6261708828855655,3.3564810000000005,2.4884259999999996,-1.446799999999996,6197.892777789424
2025-11-24 13:24:00,67.62153,1.157407,0.5185746802643993,3.1539349999999997,2.170139,-0.867999999999995,6197.942777789424
2025-11-24 13:27:00,67.62153,1.2152780000000005,0.5030480227767172,2.8935190000000004,1.8229160000000002,-2.025400000000019,6197.9927777894245
2025-11-24 13:30:00,68.37384,1.0995369999999998,0.582576795814676,2.951389,2.1122680000000003,-1.157400000000024,6198.042777789425
2025-11-24 13:33:00,76.50463,1.3020839999999998,0.6198426865654653,3.3854170000000003,2.3148150000000003,-0.5786999999999978,6198.092777789425
2025-11-24 13:36:00,78.84838,1.1574080000000002,0.5478380207184932,3.1828699999999994,2.228009,2.0253999999999905,6198.142777789425
2025-11-24 13:39:00,73.81366,1.0127319999999997,0.5293366358403596,2.8935190000000004,2.1122680000000003,0.5786999999999978,6198.192777789425
2025-11-24 13:42:00,76.12847,1.2152780000000005,0.6452087837336217,3.125,2.1990749999999997,1.446799999999996,6198.242777789425
2025-11-24 13:45:00,81.94444,1.2152780000000005,0.6929138848148603,3.5590279999999996,2.6909719999999995,4.629600000000011,6198.292777789426
2025-11-24 13:48:00,78.84838,0.9837959999999999,0.5674610444810866,3.211805,2.51736,6.655099999999976,6198.342777789426
2025-11-24 13:51:00,65.68287,0.8391200000000003,0.5163558911824838,2.7777770000000004,2.228009,2.893499999999989,6198.392777789426
2025-11-24 13:54:00,63.74421,1.0416660000000002,0.5124066393054177,2.8935180000000003,2.054398,1.4466999999999928,6198.442777789426
2025-11-24 13:57:00,61.02431,0.9837959999999999,0.5199432736950297,2.8067130000000002,2.054398,0.5786999999999978,6198.492777789426
2025-11-24 14:00:00,59.8669,1.070602,0.46262212875772896,2.748843,1.8229170000000003,-0.8680000000000234,6198.5427777894265
2025-11-24 14:03:00,57.92824,1.0416660000000002,0.4844720177945237,2.5752310000000005,1.7071760000000005,-4.050899999999984,6198.592777789427
2025-11-24 14:06:00,57.17593,1.0416660000000002,0.4844720177945237,2.5752310000000005,1.7071760000000005,-4.050899999999984,6198.642777789427
2025-11-24 14:09:00,59.49074,1.0995369999999998,0.47080475009709577,2.546297,1.5914350000000006,-4.340300000000013,6198.692777789427
2025-11-24 14:12:00,60.64815,1.1574080000000002,0.4870225612023558,2.517361,1.5046289999999996,-3.182900000000018,6198.742777789427
2025-11-24 14:15:00,62.96296,1.1574080000000002,0.5185749712069823,2.517361,1.5335640000000001,-1.7361999999999966,6198.792777789427
2025-11-24 14:18:00,65.68287,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,-0.5786999999999978,6198.842777789428
2025-11-24 14:21:00,62.96296,1.0416660000000002,0.5124066393054177,2.6041670000000003,1.765047,-1.446799999999996,6198.892777789428
2025-11-24 14:24:00,61.4294,1.0416660000000002,0.4543841288263901,2.6041670000000003,1.7071760000000005,-1.446799999999996,6198.942777789428
2025-11-24 14:27:00,60.64815,1.1284720000000004,0.4789386390848932,2.5752310000000005,1.5914349999999997,-2.893499999999989,6198.992777789428
2025-11-24 14:30:00,59.8669,1.1574080000000002,0.4870225612023569,2.6620369999999998,1.649305,-0.5786999999999978,6199.042777789428
2025-11-24 14:33:00,59.49074,1.0127310000000005,0.4460946807788142,2.4594900000000006,1.5914359999999999,-2.893499999999989,6199.0927777894285
2025-11-24 14:36:00,60.64815,1.1284720000000004,0.5101294002664913,2.6041670000000003,1.649305,-2.6041000000000167,6199.142777789429
2025-11-24 14:39:00,61.4294,1.1284720000000004,0.5390669552815841,2.6620360000000005,1.7361110000000002,-2.3148000000000195,6199.192777789429
2025-11-24 14:42:00,64.90162,1.2152780000000005,0.5652172697669038,2.835649,1.8229169999999995,-2.6041999999999916,6199.242777789429
2025-11-24 14:45:00,68.37384,1.2152780000000005,0.5932825201548965,3.0960650000000003,2.1122679999999994,0.0,6199.292777789429
2025-11-24 14:48:00,67.59259,1.070602,0.5479176973494573,3.125,2.2858799999999997,-0.2892999999999972,6199.342777789429
2025-11-24 14:51:00,62.18171,1.0127319999999997,0.5293366358403604,3.038195,2.2569440000000007,-2.3148999999999944,6199.39277778943
2025-11-24 14:54:00,63.33912,1.186343,0.5565534130353799,2.9803240000000004,1.9965269999999995,-1.4468000000000245,6199.44277778943
2025-11-24 14:57:00,67.62153,1.186343,0.5843245695830912,2.9803240000000004,2.025462,-1.7360999999999933,6199.49277778943
2025-11-24 15:00:00,66.05903,1.0995369999999998,0.530238870896377,3.0671299999999997,2.1701390000000007,0.0,6199.54277778943
2025-11-24 15:03:00,64.90162,1.0995369999999998,0.6068802485728233,3.240741,2.430555,0.28940000000000055,6199.59277778943
2025-11-24 15:06:00,64.90162,1.070601,0.49307998401319053,3.009259,2.1122680000000003,-0.867999999999995,6199.6427777894305
2025-11-24 15:09:00,62.58681,1.0416670000000003,0.4844723163325756,2.748843,1.8807869999999998,-1.7361000000000217,6199.692777789431
2025-11-24 15:12:00,57.55208,1.0127310000000005,0.475802834945274,2.6041670000000003,1.765046,-2.893599999999992,6199.742777789431
2025-11-24 15:15:00,62.58681,1.1284720000000004,0.3604229932811655,2.430555,1.359953,-2.893499999999989,6199.792777789431
2025-11-24 15:18:00,58.70949,1.0127310000000005,0.44609253948411676,2.34375,1.4756939999999998,-2.893499999999989,6199.842777789431
2025-11-24 15:21:00,61.02431,1.070601,0.4626218450235642,2.4884250000000003,1.5625,-3.47229999999999,6199.892777789431
2025-11-24 15:24:00,61.4294,1.070601,0.547916485961426,2.517361,1.6782410000000008,-2.314799999999991,6199.942777789432
2025-11-24 15:27:00,57.92824,1.0416660000000002,0.4844710184686413,2.6041670000000003,1.7361110000000002,-4.919000000000011,6199.992777789432
2025-11-24 15:30:00,56.01852,1.070601,0.4626218450235652,2.430555,1.5046300000000006,-4.629599999999982,6200.042777789432
2025-11-24 15:33:00,61.02431,1.157407,0.48702228265890174,2.2858790000000004,1.273148,-2.6041000000000167,6200.092777789432
2025-11-24 15:36:00,62.18171,1.1284720000000004,0.566239817035552,2.34375,1.4467590000000001,-2.314799999999991,6200.142777789432
2025-11-24 15:39:00,62.58681,1.070601,0.5213539132679847,2.6620360000000005,1.7939820000000006,-2.893499999999989,6200.1927777894325
2025-11-24 15:42:00,62.18171,1.070601,0.4626218450235642,2.4884250000000003,1.5625,-2.6041999999999916,6200.242777789433
2025-11-24 15:45:00,64.90162,1.1284720000000004,0.47893863908489426,2.430555,1.4467590000000001,-2.0253999999999905,6200.292777789433
2025-11-24 15:48:00,61.02431,1.0416660000000002,0.5124075734829293,2.6620360000000005,1.8229170000000003,-2.025499999999994,6200.342777789433
2025-11-24 15:51:00,58.70949,1.0416670000000003,0.5124069495692023,2.4016210000000004,1.5625,-3.1828999999999894,6200.392777789433
2025-11-24 15:54:00,56.39468,1.0416670000000003,0.45438549882620344,2.4016210000000004,1.5046299999999997,-3.47229999999999,6200.442777789433
2025-11-24 15:57:00,61.02431,1.0995369999999998,0.47080586155273085,2.34375,1.3888890000000007,-3.4721999999999866,6200.492777789434
2025-11-24 16:00:00,62.58681,1.1574080000000002,0.4870225612023569,2.459491,1.4467590000000001,-2.8935000000000173,6200.542777789434
2025-11-24 16:03:00,62.18171,1.070602,0.5213542213925659,2.6909720000000004,1.8229170000000003,-1.446799999999996,6200.592777789434
2025-11-24 16:06:00,60.64815,1.0995369999999998,0.5302388708963761,2.922454,2.0254630000000002,-1.7360999999999933,6200.642777789434
2025-11-24 16:09:00,59.8669,1.2152780000000005,0.5932834627118749,3.1828700000000003,2.1990739999999995,-2.0253999999999905,6200.692777789434
2025-11-24 16:12:00,62.58681,1.2152780000000005,0.5030491866826963,3.009259,1.938657,-2.025499999999994,6200.7427777894345
2025-11-24 16:15:00,61.02431,1.157407,0.5185736328966645,2.6909730000000005,1.7071760000000005,-1.7360999999999933,6200.792777789435
2025-11-24 16:18:00,58.70949,1.0995370000000007,0.5302388708963764,2.6620370000000007,1.765046,-1.446799999999996,6200.842777789435
2025-11-24 16:21:00,62.18171,1.2152780000000005,0.5353120764213004,2.9513890000000007,1.9097219999999995,-2.025499999999994,6200.892777789435
2025-11-24 16:24:00,59.49074,1.157407,0.48702228265890274,2.748842,1.7361110000000002,-1.7360999999999933,6200.942777789435
2025-11-24 16:27:00,57.55208,1.1284720000000004,0.47893863908489426,2.517361,1.5335650000000003,-3.1828999999999894,6200.992777789435
2025-11-24 16:30:00,54.45602,1.1284720000000004,0.5101304358157476,2.459491,1.5046299999999997,-5.208300000000008,6201.042777789436
2025-11-24 16:33:00,54.45602,1.1863419999999998,0.4204817456826118,2.546296,1.4467600000000003,-4.6296999999999855,6201.092777789436
2025-11-24 16:36:00,54.45602,1.2442130000000002,0.5109952977336337,2.34375,1.2442130000000002,-3.47229999999999,6201.142777789436
2025-11-24 16:39:00,53.67477,1.1863419999999998,0.4600236877206798,2.228009,1.157407,-5.787000000000006,6201.192777789436
2025-11-24 16:42:00,56.01852,1.3020829999999997,0.5267602833551981,2.4594899999999997,1.3020830000000005,-4.918900000000008,6201.242777789436
2025-11-24 16:45:00,56.01852,1.1863419999999998,0.4600249658629699,2.4594899999999997,1.3888889999999998,-5.208400000000012,6201.2927777894365
2025-11-24 16:48:00,52.51736,1.2152779999999996,0.5030503505849415,2.3726849999999997,1.3020839999999998,-4.6296999999999855,6201.342777789437
2025-11-24 16:51:00,51.76505,1.1863419999999998,0.4204817456826118,2.256944,1.1574080000000002,-5.4976999999999805,6201.392777789437
2025-11-24 16:54:00,52.1412,1.273148,0.5188997348773987,2.343749,1.2152779999999996,-7.5230999999999995,6201.442777789437
2025-11-24 16:57:00,55.61343,1.273148,0.4826782644284148,2.343749,1.1863419999999998,-5.787099999999981,6201.492777789437
2025-11-24 17:00:00,41.6956,0.868055,0.4037270643598442,2.1990740000000004,1.475695,-8.1019,6201.542777789437
2025-11-24 17:03:00,37.03704,1.0995369999999998,0.4369924843850844,2.1990740000000004,1.2152770000000004,-9.548600000000022,6201.592777789438
2025-11-24 17:06:00,36.28472,1.1284720000000004,0.36042475331706597,2.2858790000000004,1.2152779999999996,-9.548600000000022,6201.642777789438
2025-11-24 17:09:00,34.72222,1.2152769999999995,0.3801617791616065,2.0833329999999997,0.9259260000000005,-9.259200000000021,6201.692777789438
2025-11-24 17:12:00,34.72222,1.2152769999999995,0.4676161317846383,2.054398,0.9548620000000003,-10.127299999999991,6201.742777789438
2025-11-24 17:15:00,41.31945,1.3020830000000005,0.5267590814058579,2.170139,1.0127309999999996,-9.259199999999993,6201.792777789438
2025-11-24 17:18:00,38.9757,1.0995370000000007,0.5016343209209286,2.2569440000000007,1.3310189999999995,-9.548600000000022,6201.8427777894385
2025-11-24 17:21:00,40.1331,1.1863419999999998,0.42048027571582197,2.459491,1.359954,-9.548599999999993,6201.892777789439
2025-11-24 17:24:00,38.22338,1.1863419999999998,0.37361496449739456,2.1990740000000004,1.070602,-9.83789999999999,6201.942777789439
2025-11-24 17:27:00,38.22338,1.1863419999999998,0.42048027571582197,2.0254630000000002,0.9259260000000005,-10.127299999999991,6201.992777789439
2025-11-24 17:30:00,36.28472,1.1863419999999998,0.4600249658629699,1.9965270000000004,0.9259260000000005,-9.548599999999993,6202.042777789439
2025-11-24 17:33:00,35.50347,1.1863419999999998,0.4204817456826118,2.1122680000000003,1.0127320000000006,-8.680600000000027,6202.092777789439
2025-11-24 17:36:00,40.5382,1.2442130000000002,0.47516566337495764,2.1990740000000004,1.070601,-8.680599999999998,6202.14277778944
2025-11-24 17:39:00,37.44213,1.1284720000000004,0.4447140203146905,2.1990740000000004,1.1863419999999998,-11.574100000000016,6202.19277778944
2025-11-26 10:21:00,91.63773,0.9259269999999997,0.420865225734587,1.967594,1.1863419999999998,13.599500000000006,6202.19277778944
2025-11-26 10:24:00,66.46412,0.5497680000000003,0.6587449315778454,2.633102,2.8645829999999997,4.340300000000013,6202.24277778944
2025-11-26 10:27:00,63.36806,1.0127319999999997,0.47580510952399835,2.6620369999999998,1.8229170000000003,-1.7360999999999933,6202.29277778944
2025-11-26 10:30:00,58.73843,1.0127319999999997,0.4758031355701009,2.633103,1.7939810000000005,-4.050999999999988,6202.34277778944
2025-11-26 10:33:00,62.9919,1.157407,0.5185746802643993,2.719907,1.7361110000000002,-1.7360999999999933,6202.3927777894405
2025-11-26 10:36:00,61.05324,1.0416670000000003,0.5386610063122156,2.6620369999999998,1.851852,-3.472200000000015,6202.442777789441
2025-11-26 10:39:00,62.96296,1.157407,0.5185746802643993,2.7777770000000004,1.7939810000000005,-2.3148000000000195,6202.492777789441
2025-11-26 10:42:00,67.24537,1.1863419999999998,0.6357197627820013,3.0092589999999992,2.1122689999999995,-2.6041999999999916,6202.542777789441
2025-11-26 10:45:00,73.06134,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,0.8680999999999983,6202.592777789441
2025-11-26 10:48:00,65.30671,0.9837959999999999,0.5199441349388919,2.4594899999999997,1.7071759999999996,-0.2892999999999972,6202.642777789441
2025-11-26 10:51:00,62.58681,1.070602,0.5213532760592897,2.6620370000000007,1.7939810000000005,-1.7360999999999933,6202.692777789442
2025-11-26 10:54:00,58.73843,1.2152769999999995,0.5030489113063721,2.7777769999999995,1.7071760000000005,-4.050900000000013,6202.742777789442
2025-11-26 10:57:00,61.4294,1.273148,0.5188985454984207,2.719907,1.5914349999999997,-2.893499999999989,6202.792777789442
2025-11-26 11:00:00,58.33333,1.1863419999999998,0.5565531127135318,2.4884260000000005,1.5046300000000006,-2.8935000000000173,6202.842777789442
2025-11-26 11:03:00,65.30671,1.2442130000000002,0.573830371186114,2.4594910000000008,1.4178240000000004,-1.446799999999996,6202.892777789442
2025-11-26 11:06:00,64.90162,1.2152780000000005,0.5030491866826953,2.8645830000000005,1.7939809999999996,-2.6041999999999916,6202.9427777894425
2025-11-26 11:09:00,62.58681,1.1284720000000004,0.47893751431791903,2.430556,1.4467590000000001,-1.1573999999999955,6202.992777789443
2025-11-26 11:12:00,62.96296,1.1863419999999998,0.49505850336414114,2.34375,1.3020840000000007,-1.7361000000000217,6203.042777789443
2025-11-26 11:15:00,64.14931,1.2442130000000002,0.5436083245757358,2.604166,1.5335640000000001,-3.761599999999987,6203.092777789443
2025-11-26 11:18:00,61.05324,1.2442130000000002,0.5436083245757348,2.5752310000000005,1.5046289999999996,-2.893499999999989,6203.142777789443
2025-11-26 11:21:00,66.05903,1.2152780000000005,0.5652172697669038,2.6041670000000003,1.5914349999999997,-1.7361000000000217,6203.192777789443
2025-11-26 11:24:00,68.40278,1.2442130000000002,0.5436094066950552,2.719907,1.6493060000000002,-0.8680999999999983,6203.242777789444
2025-11-26 11:27:00,65.30671,1.0995370000000007,0.5302388708963764,2.546296000000001,1.649305,-0.2892999999999972,6203.292777789444
2025-11-26 11:30:00,73.4375,1.2152770000000004,0.5652169712289579,2.8067130000000002,1.7939819999999997,0.5786999999999978,6203.342777789444
2025-11-26 11:33:00,81.16319,0.868055,0.4314835526773057,2.228009,1.5335650000000003,2.893499999999989,6203.392777789444
2025-11-26 11:36:00,78.44329,0.8101850000000006,0.46194338459005596,2.0833330000000005,1.5046299999999997,2.8935000000000173,6203.442777789444
2025-11-26 11:39:00,73.81366,0.868055,0.5267590814058573,2.2858799999999997,1.7071759999999996,4.050999999999988,6203.4927777894445
2025-11-26 11:42:00,69.93634,0.9548610000000002,0.5344833997406278,2.633103,1.9386580000000002,4.050900000000013,6203.542777789445
2025-11-26 11:45:00,66.05903,1.070602,0.5213532760592897,2.517361,1.649305,2.0253999999999905,6203.592777789445
2025-11-26 11:48:00,64.14931,1.157407,0.5185746802643983,2.835648000000001,1.851852,0.5785999999999945,6203.642777789445
2025-11-26 11:51:00,63.74421,1.2152780000000005,0.5030491866826953,2.4594910000000008,1.3888889999999998,0.28940000000000055,6203.692777789445
2025-11-26 11:54:00,68.77894,1.2731480000000008,0.611040190812847,2.7488420000000007,1.7071759999999996,1.1574000000000098,6203.742777789445
2025-11-26 11:57:00,73.81366,1.2731480000000008,0.5823943761229063,2.9513890000000007,1.8807869999999998,3.1829000000000036,6203.792777789446
2025-11-26 12:00:00,67.62153,1.070602,0.5213532760592897,2.8067130000000002,1.938657,2.893500000000003,6203.842777789446
2025-11-26 12:03:00,61.4294,0.9548610000000002,0.45827997891750694,2.3148150000000003,1.5335650000000003,0.0,6203.892777789446
2025-11-26 12:06:00,61.05324,1.0416660000000002,0.45438629762792565,2.1990730000000003,1.3020839999999998,-1.1573999999999955,6203.942777789446
2025-11-26 12:09:00,65.30671,1.157407,0.5478367404832751,2.3726850000000006,1.4178240000000004,-1.7361000000000217,6203.992777789446
2025-11-26 12:12:00,47.48264,0.6655100000000003,0.6798753891515805,2.256945,2.2858789999999996,-6.944500000000005,6204.0427777894465
2025-11-26 12:15:00,76.53356,1.4467590000000001,0.4833850912226723,2.5752310000000005,1.2152780000000005,-1.7361000000000075,6204.092777789447
2025-11-26 12:18:00,73.03241,1.157407,0.5753117112001911,2.6909720000000004,1.765047,1.446799999999996,6204.142777789447
2025-11-26 12:21:00,68.40278,1.0995369999999998,0.5302388708963761,2.835648,1.938657,2.8935000000000173,6204.192777789447
2025-11-26 12:24:00,61.4294,1.070601,0.5479173785605954,2.7777769999999995,1.9386580000000002,-0.5786999999999978,6204.242777789447
2025-11-26 12:27:00,59.49074,1.1863419999999998,0.4204817456826118,2.5752309999999996,1.475695,-2.8935000000000173,6204.292777789447
2025-11-26 12:30:00,64.12037,1.0416670000000003,0.3842667097233782,2.141204,1.186343,-2.025499999999994,6204.342777789448
2025-11-26 12:33:00,78.06713,0.9837959999999999,0.4377437595428749,1.9097229999999996,1.070602,0.0,6204.392777789448
2025-11-26 12:36:00,94.3287,0.49189799999999995,0.5062286853678516,1.5335650000000003,1.5625,27.777800000000013,6204.442777789448
2025-11-26 12:39:00,92.01389,0.3761570000000001,0.519140976860151,1.5046290000000004,1.8229170000000003,27.777799999999985,6204.492777789448
2025-11-26 12:42:00,79.22454,0.3761570000000001,0.554248306314393,1.5335640000000001,1.938657,27.1991,6204.542777789448
2025-11-26 12:45:00,65.68287,0.4918990000000001,0.47728581910666523,1.8807870000000007,1.851851,4.629599999999982,6204.5927777894485
2025-11-26 12:48:00,57.92824,0.9259260000000005,0.4759631817858311,2.459491,1.7361109999999993,-2.314799999999991,6204.642777789449
2025-11-26 12:51:00,56.39468,1.273148,0.5188985454984207,2.6041670000000003,1.475695,-3.1828999999999894,6204.692777789449
2025-11-26 12:54:00,54.45602,1.3020830000000005,0.5267602833551984,2.517361,1.359954,-4.918900000000008,6204.742777789449
2025-11-26 12:57:00,54.05093,1.3020829999999997,0.4901501688670064,2.6041669999999995,1.4178240000000004,-5.208400000000012,6204.792777789449
2025-11-26 13:00:00,57.55208,1.273148,0.5188985454984207,2.430555,1.3020829999999997,-3.4721999999999866,6204.842777789449
2025-11-26 13:03:00,57.17593,1.2152769999999995,0.503048911306371,2.430555,1.359954,-4.340300000000013,6204.89277778945
2025-11-26 13:06:00,52.51736,1.1863419999999998,0.4600249658629699,2.343749,1.273148,-5.20829999999998,6204.94277778945
2025-11-26 13:09:00,53.29861,1.2152779999999996,0.42760673389061477,2.170139,1.0416670000000003,-4.918899999999979,6204.99277778945
2025-11-26 13:12:00,51.76505,1.2442129999999993,0.5109952977336324,2.256945,1.1574080000000002,-5.497700000000009,6205.04277778945
2025-11-26 13:15:00,54.83218,1.3020839999999998,0.49015176302532537,2.34375,1.157407,-2.893499999999989,6205.09277778945
2025-11-26 13:18:00,57.92824,1.273148,0.4417482360573598,2.2858789999999996,1.0995369999999998,-4.340300000000013,6205.1427777894505
2025-11-26 13:21:00,54.86111,1.1863419999999998,0.4950573523771725,2.170139,1.1284720000000004,-4.629700000000014,6205.192777789451
2025-11-26 13:24:00,53.29861,1.1863419999999998,0.4950585033641401,2.141203,1.0995369999999998,-6.076399999999978,6205.242777789451
2025-11-26 13:27:00,55.23727,1.3020829999999997,0.526760283355197,2.314814,1.157407,-6.365800000000007,6205.292777789451
2025-11-26 13:30:00,56.39468,1.273148,0.4826782644284148,2.343749,1.1863419999999998,-4.918900000000008,6205.342777789451
2025-11-26 13:33:00,55.61343,1.273148,0.3931625116319965,2.256945,1.0416670000000003,-4.919000000000011,6205.392777789451
2025-11-26 13:36:00,52.1412,1.3310190000000004,0.4975881159774005,2.2280100000000003,1.0127319999999997,-6.076400000000007,6205.442777789452
2025-11-26 13:39:00,56.39468,1.5625,0.510557911737326,2.6909720000000004,1.2152780000000005,-5.786999999999978,6205.492777789452
2025-11-26 13:42:00,53.29861,1.4467590000000001,0.5269859320630073,2.604166,1.273148,-6.6551000000000045,6205.542777789452
2025-11-26 13:45:00,50.9838,1.4178240000000004,0.5196866236940694,2.633102,1.3310189999999995,-6.365800000000007,6205.592777789452
2025-11-26 13:48:00,55.23727,1.4756940000000007,0.5731265401903084,2.5752310000000005,1.2442129999999993,-6.076400000000007,6205.642777789452
2025-11-26 13:51:00,56.39468,1.3020829999999997,0.49015150539242774,2.430555,1.2442130000000002,-5.787000000000006,6205.6927777894525
2025-11-26 13:54:00,54.86111,1.3020829999999997,0.3996200194857738,2.1122680000000003,0.8680560000000002,-6.365799999999979,6205.742777789453
2025-11-26 13:57:00,54.86111,1.359954,0.5423645532211551,2.170139,0.9548610000000002,-5.787000000000006,6205.792777789453
2025-11-26 14:00:00,57.55208,1.273148,0.4417482360573598,2.3726849999999997,1.186343,-4.918999999999983,6205.842777789453
2025-11-26 14:03:00,57.17593,1.3020839999999998,0.5267617563021113,2.3726849999999997,1.2152779999999996,-5.208400000000012,6205.892777789453
2025-11-26 14:06:00,57.95718,1.273148,0.4826782644284148,2.430555,1.273148,-5.208399999999983,6205.942777789453
2025-11-26 14:09:00,57.17593,1.157407,0.45239183278882605,2.3148150000000003,1.273149,-5.7871000000000095,6205.992777789454
2025-11-26 14:12:00,57.17593,1.157407,0.4523905695816652,2.1122690000000004,1.070602,-4.629600000000011,6206.042777789454
2025-11-26 14:15:00,54.86111,1.1284720000000004,0.4789386390848932,2.1122680000000003,1.1284719999999995,-7.233800000000002,6206.092777789454
2025-11-26 14:18:00,56.39468,1.2152769999999995,0.4276064882934509,2.2858789999999996,1.1574080000000002,-4.050999999999988,6206.142777789454
2025-11-26 14:21:00,60.64815,1.4178239999999995,0.5196852307469304,2.6620369999999998,1.359953,-4.340299999999985,6206.192777789454
2025-11-26 14:24:00,61.4294,1.3020829999999997,0.5267614853006461,2.430555,1.273149,-4.340299999999985,6206.2427777894545
2025-11-26 14:27:00,64.12037,1.4467590000000001,0.5654891593832311,2.719907,1.4178240000000004,-4.919000000000011,6206.292777789455
2025-11-26 14:30:00,59.11458,1.3310180000000003,0.5345817920101887,2.7777780000000005,1.5914359999999999,-2.8933999999999855,6206.342777789455
2025-11-26 14:33:00,53.29861,1.3888889999999998,0.5501091802000866,2.7777780000000005,1.5335650000000003,-6.365700000000004,6206.392777789455
2025-11-26 14:36:00,52.51736,1.4178240000000004,0.5196866236940694,2.719907,1.4178239999999995,-5.497700000000009,6206.442777789455
2025-11-26 14:39:00,49.4213,1.4178239999999995,0.5196866236940691,2.6041669999999995,1.3020839999999998,-6.944399999999973,6206.492777789455
2025-11-26 14:42:00,53.29861,1.3888889999999998,0.5123545243086145,2.4884260000000005,1.2152780000000005,-6.6551000000000045,6206.542777789456
2025-11-26 14:45:00,50.60764,1.359953,0.5423655116707716,2.4884250000000003,1.273149,-5.787000000000006,6206.592777789456
2025-11-26 14:48:00,54.86111,1.4178239999999995,0.5196866236940691,2.430555,1.1284720000000004,-6.944400000000002,6206.642777789456
2025-11-26 14:51:00,51.76505,1.3020829999999997,0.49015150539242774,2.4594899999999997,1.273148,-6.076400000000007,6206.692777789456
2025-11-26 14:54:00,53.29861,1.4178240000000004,0.5196866236940694,2.4594900000000006,1.157407,-5.787000000000006,6206.742777789456
2025-11-26 14:57:00,54.45602,1.4178240000000004,0.5196852307469318,2.34375,1.0416660000000002,-5.4976999999999805,6206.7927777894565
2025-11-26 15:00:00,54.45602,1.4178240000000004,0.5578170357954142,2.517361,1.2442130000000002,-5.208300000000008,6206.842777789457
2025-11-26 15:03:00,50.5787,1.273148,0.4826782644284148,2.4884250000000003,1.3310180000000003,-6.365800000000007,6206.892777789457
2025-11-26 15:06:00,49.04514,1.3310180000000003,0.4975865087953569,2.3726850000000006,1.157407,-6.655099999999976,6206.942777789457
2025-11-26 15:09:00,47.10648,1.359953,0.4627069812749514,2.228009,0.9548620000000003,-7.523200000000003,6206.992777789457
2025-11-26 15:12:00,50.20255,1.4467600000000003,0.5269861837725777,2.1122690000000004,0.78125,-7.523199999999974,6207.042777789457
2025-11-26 15:15:00,51.76505,1.5046299999999997,0.6493112588865526,2.4016209999999996,1.0995369999999998,-6.6551000000000045,6207.092777789458
2025-11-26 15:18:00,58.33333,1.5335649999999994,0.5883010606401268,2.6909719999999995,1.3020830000000005,-5.787000000000006,6207.142777789458
2025-11-26 15:21:00,54.45602,1.3888889999999998,0.5123531452966367,2.7199079999999993,1.4467590000000001,-4.340299999999985,6207.192777789458
2025-11-26 15:24:00,50.5787,1.3310190000000004,0.40604538810370466,2.459491,1.1863419999999998,-5.787000000000006,6207.242777789458
2025-11-26 15:27:00,49.04514,1.273148,0.5188985454984207,2.170139,1.0416669999999995,-6.944400000000002,6207.292777789458
2025-11-26 15:30:00,52.1412,1.359954,0.504988686987829,2.170139,0.9259259999999996,-6.365799999999979,6207.3427777894585
2025-11-26 15:33:00,55.23727,1.3888889999999998,0.5123545243086145,2.170139,0.8969909999999999,-5.787000000000006,6207.392777789459
2025-11-26 15:36:00,57.92824,1.3020839999999998,0.5909111452211295,2.4016209999999996,1.3020829999999997,-5.497600000000006,6207.442777789459
2025-11-26 15:39:00,60.64815,1.3020839999999998,0.49015176302532537,2.4884259999999996,1.3020829999999997,-5.787000000000006,6207.492777789459
2025-11-26 15:42:00,56.01852,1.186343,0.4600252289323318,2.34375,1.273148,-4.050900000000013,6207.542777789459
2025-11-26 15:45:00,54.45602,1.3020829999999997,0.448765708778932,2.34375,1.1284720000000004,-5.7871000000000095,6207.592777789459
2025-11-26 15:48:00,53.29861,1.3310180000000003,0.49758785959988805,2.1990740000000004,0.983797,-5.787000000000006,6207.64277778946
2025-11-26 15:51:00,50.20255,1.3310190000000004,0.5682253784011864,2.343751,1.1863419999999998,-6.365700000000004,6207.69277778946
2025-11-26 15:54:00,52.51736,1.3888889999999998,0.5501091802000866,2.4884260000000005,1.2442130000000002,-5.4976999999999805,6207.74277778946
2025-11-26 15:57:00,48.29282,1.359954,0.5049873220220366,2.4016210000000004,1.157407,-6.655099999999976,6207.79277778946
2025-11-26 16:00:00,47.88773,1.4178240000000004,0.47652219726055317,2.2858790000000004,0.9548610000000002,-7.233699999999999,6207.84277778946
2025-11-26 16:03:00,50.60764,1.3310179999999994,0.49758785959988777,2.141203,0.9259260000000005,-7.5230999999999995,6207.8927777894605
2025-11-26 16:06:00,53.29861,1.4178240000000004,0.5578170357954142,2.170139,0.8969909999999999,-6.365800000000007,6207.942777789461
2025-11-26 16:09:00,54.45602,1.3020829999999997,0.526760283355197,2.4016200000000003,1.2442130000000002,-6.655000000000001,6207.992777789461
2025-11-26 16:12:00,54.45602,1.3310179999999994,0.4557516126896574,2.4884259999999996,1.2442130000000002,-7.523200000000003,6208.042777789461
2025-11-26 16:15:00,50.5787,1.359954,0.4627072210562305,2.3148150000000003,1.0416670000000003,-6.365800000000007,6208.092777789461
2025-11-26 16:18:00,48.26389,1.3888889999999998,0.41881904139343273,2.2280089999999992,0.8969909999999999,-7.233800000000002,6208.142777789461
2025-11-26 16:21:00,47.48264,1.4178239999999995,0.557818286947078,2.256944,0.983797,-6.944400000000002,6208.192777789462
2025-11-26 16:24:00,47.10648,1.4467589999999992,0.5269845252883637,2.4305559999999993,1.0995370000000007,-7.5230999999999995,6208.242777789462
2025-11-26 16:27:00,47.91666,1.4467600000000003,0.526984776997457,2.4016210000000004,1.070601,-7.523199999999974,6208.292777789462
2025-11-26 16:30:00,49.82639,1.359953,0.4627069812749514,2.2858790000000004,1.0127320000000006,-6.944500000000005,6208.342777789462
2025-11-26 16:33:00,47.48264,1.3310179999999994,0.49758785959988777,2.141203,0.9259260000000005,-8.680599999999998,6208.392777789462
2025-11-26 16:36:00,51.76505,1.3888889999999998,0.41881904139343096,2.1122680000000003,0.78125,-7.233800000000002,6208.4427777894625
2025-11-26 16:39:00,49.82639,1.3888889999999998,0.5844263954315421,2.170139,0.9548610000000002,-6.944500000000005,6208.492777789463
2025-11-26 16:42:00,53.7037,1.3888889999999998,0.5123545243086145,2.4884259999999996,1.2152779999999996,-6.655099999999976,6208.542777789463
2025-11-26 16:45:00,53.29861,1.3888889999999998,0.5123545243086145,2.430555,1.157407,-6.944400000000002,6208.592777789463
2025-11-26 16:48:00,50.5787,1.3020829999999997,0.49015016886700524,2.2858799999999997,1.0995369999999998,-6.076399999999978,6208.642777789463
2025-11-26 16:51:00,49.4213,1.3020829999999997,0.49015150539242774,2.141203,0.9548610000000002,-6.944400000000002,6208.692777789463
2025-11-26 16:54:00,47.88773,1.359953,0.5423642849172654,2.141203,0.9259260000000005,-8.1019,6208.742777789464
2025-11-26 16:57:00,50.20255,1.4467600000000003,0.5269861837725777,2.1990740000000004,0.868055,-6.944400000000002,6208.792777789464
2025-11-26 17:00:00,50.9838,1.475695,0.5731268035504851,2.3148150000000003,0.9837959999999999,-7.5230999999999995,6208.842777789464
2025-11-26 17:03:00,43.2581,1.0995369999999998,0.4369924843850855,2.4305559999999993,1.4467590000000001,-8.1019,6208.892777789464
2025-11-26 17:06:00,35.50347,1.3888889999999998,0.46962985473740393,2.3726849999999997,1.070602,-10.706099999999992,6208.942777789464
2025-11-26 17:09:00,32.40741,1.3888889999999998,0.46962985473740393,2.3148149999999994,1.0127319999999997,-10.705999999999989,6208.9927777894645
2025-11-26 17:12:00,31.65509,1.5046299999999997,0.4970242833392189,2.459491,1.0416660000000002,-10.416599999999988,6209.042777789465
2025-11-26 17:15:00,33.96991,1.5046299999999997,0.44405409203593366,2.3726849999999997,0.9259259999999996,-10.99539999999999,6209.092777789465
2025-11-26 17:18:00,35.50347,1.4467600000000003,0.4833837040606187,2.083334,0.7233789999999996,-11.28479999999999,6209.142777789465
2025-11-26 17:21:00,33.96991,1.359953,0.5423642849172643,1.9965270000000004,0.78125,-10.127299999999991,6209.192777789465
2025-11-26 17:24:00,36.66088,1.4467590000000001,0.5654904225877975,2.1701380000000006,0.8680560000000002,-8.969899999999996,6209.242777789465
2025-11-26 17:27:00,34.34607,1.359954,0.5049873220220377,2.2858799999999997,1.0416660000000002,-9.548600000000022,6209.292777789466
2025-11-26 17:30:00,33.96991,1.3020829999999997,0.33445775891923374,2.141203,0.8680560000000002,-9.548599999999993,6209.342777789466
2025-11-26 17:33:00,32.40741,1.3020829999999997,0.44876724853973504,1.8807859999999996,0.6655090000000001,-10.705999999999989,6209.392777789466
2025-11-27 23:36:00,64.93056,3.0960650000000003,3.824263068136096,-0.08680599999999927,1.4756929999999997,-6.94440000000003,6209.392777789466
2025-11-27 23:39:00,98.64005,3.327547,4.033194061009795,-0.05787000000000031,1.4467590000000001,39.641200000000026,6209.392777789466
2025-11-27 23:42:00,39.38079,3.443288,4.111537950611023,-0.02893499999999971,1.3888890000000007,-8.969899999999996,6209.392777789466
2025-11-28 03:09:00,97.04861,2.864584,2.8500925186117754,0.0,-0.02893599999999985,24.884199999999993,6209.392777789466
2025-12-01 14:03:00,83.85417,2.8935179999999994,0.800421743460152,4.774305,1.967593,4.050900000000013,6209.392777789466
2025-12-01 14:06:00,81.53935,1.157407,0.7578868239478872,4.166667,3.4722219999999995,19.386600000000016,6209.442777789466
2025-12-01 14:09:00,78.06713,1.0416659999999993,0.6940742777224249,3.703702999999999,3.0960660000000004,19.675900000000013,6209.492777789466
2025-12-01 14:12:00,80.38194,1.157407,0.737519498955492,3.877314,3.1539349999999997,18.80789999999999,6209.5427777894665
2025-12-01 14:15:00,78.84838,1.0995369999999998,0.7931496486082082,3.9641199999999994,3.414352000000001,22.858799999999974,6209.592777789467
2025-12-01 14:18:00,76.90972,1.070601,0.7441189389749868,3.7615730000000003,3.1828710000000004,21.990800000000007,6209.642777789467
2025-12-01 14:21:00,76.12847,1.0127309999999996,0.7397234539773715,3.7615739999999995,3.2696759999999996,18.22909999999999,6209.692777789467
2025-12-01 14:24:00,78.44329,1.1284720000000004,0.7267795941087551,3.7326379999999997,3.038195,19.96520000000001,6209.742777789467
2025-12-01 14:27:00,94.35764,0.9259250000000003,0.649212821255651,3.2407399999999997,2.748844,26.04159999999999,6209.792777789467
2025-12-01 14:30:00,94.70486,0.868055,0.8387883106503597,3.5590269999999995,3.501157,39.3518,6209.842777789468
2025-12-01 14:33:00,79.22454,1.0127309999999996,0.7930156987782795,4.050926,3.6458329999999997,22.5694,6209.892777789468
2025-12-01 14:36:00,73.03241,1.070602,0.724823158785974,3.819444,3.211806000000001,12.73139999999998,6209.942777789468
2025-12-01 14:39:00,78.44329,1.186343,0.6829538034080036,3.5590279999999996,2.719907,15.046199999999999,6209.992777789468
2025-12-01 14:42:00,81.16319,1.157407,0.7375187860463946,3.790509,3.0671290000000004,18.807800000000015,6210.042777789468
2025-12-01 14:45:00,77.28588,1.0416670000000003,0.7327272182470029,3.5590279999999996,3.009259,17.361099999999993,6210.0927777894685
2025-12-01 14:48:00,73.81366,1.0127319999999997,0.6830005435781469,3.501158,2.922454,15.3356,6210.142777789469
2025-12-01 14:51:00,77.28588,1.186343,0.7270746797259062,3.790509,3.0092600000000003,15.625,6210.192777789469
2025-12-01 14:54:00,74.97106,1.0127310000000005,0.6830001593126747,3.4722220000000004,2.8935189999999995,14.756900000000002,6210.242777789469
2025-12-01 14:57:00,76.53356,1.0995369999999998,0.6743953434420661,3.414351,2.6909720000000004,15.046300000000002,6210.292777789469
2025-12-01 15:00:00,74.94213,1.0995369999999998,0.6954696780288461,3.530092,2.835649,14.756900000000002,6210.342777789469
2025-12-01 15:03:00,74.18981,1.1284720000000004,0.7469476798871248,3.732639,3.0671299999999997,13.59960000000001,6210.39277778947
2025-12-01 15:06:00,80.38194,1.1574080000000002,0.716614038803212,3.790509,3.038195,18.22919999999999,6210.44277778947
2025-12-01 15:09:00,81.94444,1.1574080000000002,0.7578885911331668,3.7615739999999995,3.0671300000000006,19.675899999999984,6210.49277778947
2025-12-01 15:12:00,85.79282,1.1574080000000002,0.7578872006688363,4.079862,3.3854159999999993,19.96520000000001,6210.54277778947
2025-12-01 15:15:00,78.44329,1.0127319999999997,0.7578272132237246,3.703704,3.2407400000000006,18.51849999999999,6210.59277778947
2025-12-01 15:18:00,75.34722,1.0416670000000003,0.7136300165810857,3.6458340000000007,3.0671289999999996,17.071699999999993,6210.6427777894705
2025-12-01 15:21:00,75.86806,1.1574080000000002,0.6951072747593657,3.530092,2.748842,14.178300000000007,6210.692777789471
2025-12-01 15:24:00,78.44329,1.1284720000000004,0.6847864293048873,3.5879630000000002,2.835647,14.467600000000004,6210.742777789471
2025-12-01 15:27:00,76.12847,1.0416660000000002,0.7514048655892374,3.6458329999999997,3.125001,16.4931,6210.792777789471
2025-12-01 15:30:00,73.40856,1.0416670000000003,0.6940732901425796,3.5590279999999996,2.9513879999999997,14.467600000000004,6210.842777789471
2025-12-01 15:33:00,73.03241,1.157407,0.7166122110073371,3.703704000000001,2.9513890000000007,12.152699999999982,6210.892777789471
2025-12-01 15:36:00,71.09375,1.157407,0.6729272952891677,3.616898,2.8067130000000002,11.284699999999987,6210.942777789472
2025-12-01 15:39:00,73.00347,1.2152769999999995,0.6695105109597422,3.6458319999999995,2.748843000000001,9.548600000000022,6210.992777789472
2025-12-01 15:42:00,68.37384,1.1863419999999998,0.6357189144093768,3.530093,2.633102,5.20829999999998,6211.042777789472
2025-12-01 15:45:00,69.18403,1.273148,0.6110401908128468,3.4432859999999996,2.4016199999999994,4.340299999999985,6211.092777789472
2025-12-01 15:48:00,71.875,1.2442129999999993,0.6546367870217671,3.414352,2.459491,7.8125,6211.142777789472
2025-12-01 15:51:00,71.875,1.3020829999999997,0.6198423832093262,3.385416,2.3148150000000003,8.391200000000026,6211.1927777894725
2025-12-01 15:54:00,76.90972,1.359953,0.6652089932301779,3.6458319999999995,2.546296,8.680599999999998,6211.242777789473
2025-12-01 15:57:00,80.38194,1.273148,0.6640077487051939,3.7615739999999995,2.7777769999999995,10.706000000000017,6211.292777789473
2025-12-01 16:00:00,80.78704,1.1284720000000004,0.6165587640844468,3.4432870000000007,2.6041669999999995,10.127299999999991,6211.342777789473
2025-12-01 16:03:00,76.12847,1.0995370000000007,0.6526677741424818,3.327546000000001,2.5752319999999997,10.995300000000015,6211.392777789473
2025-12-01 16:06:00,73.03241,1.0995369999999998,0.6068818925792991,3.211805,2.4016210000000004,9.837999999999994,6211.442777789473
2025-12-01 16:09:00,73.81366,1.273148,0.6381576180098876,3.3564809999999996,2.34375,8.680499999999995,6211.492777789474
2025-12-01 16:12:00,74.18981,1.1574080000000002,0.6951065203434625,3.3854170000000003,2.6041659999999993,8.391199999999998,6211.542777789474
2025-12-01 16:15:00,73.40856,1.0995369999999998,0.6301985139610498,3.240741,2.459491,8.969899999999996,6211.592777789474
2025-12-01 16:18:00,70.71759,1.0416670000000003,0.6101270461275997,3.240741,2.5173609999999993,7.8125,6211.642777789474
2025-12-01 16:21:00,71.875,1.2152780000000005,0.5932825201548972,3.240741,2.256944,7.5230999999999995,6211.692777789474
2025-12-01 16:24:00,71.09375,1.157407,0.6013406887441558,3.1828700000000003,2.2858800000000006,6.655200000000008,6211.7427777894745
2025-12-01 16:27:00,68.77894,1.1863419999999998,0.6357206111534004,3.211805,2.3148160000000004,5.4976999999999805,6211.792777789475
2025-12-01 16:30:00,71.09375,1.1863419999999998,0.6597796461662173,3.4722220000000004,2.6041670000000003,6.365700000000004,6211.842777789475
2025-12-01 16:33:00,67.62153,1.157407,0.6013406887441558,3.327546,2.430556,6.944499999999977,6211.892777789475
2025-12-01 16:36:00,67.21644,1.1284720000000004,0.6165587640844482,3.2696749999999994,2.430555,4.340300000000013,6211.942777789475
2025-12-01 16:39:00,68.77894,1.2152780000000005,0.5932834627118749,3.1828700000000003,2.1990739999999995,4.340300000000013,6211.992777789475
2025-12-01 16:42:00,67.21644,1.1284720000000004,0.5662416428431561,3.2407399999999997,2.343751,4.340299999999985,6212.042777789476
2025-12-01 16:45:00,68.37384,1.2152780000000005,0.5932825201548965,3.1539350000000006,2.1701379999999997,3.4721999999999866,6212.092777789476
2025-12-01 16:48:00,68.77894,1.1863419999999998,0.584325191820646,3.211805,2.256945,2.8935000000000173,6212.142777789476
