Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-01 16:51:00,68.40278,1.273148,0.6110392289795247,3.211805,2.1701379999999997,3.47229999999999,6212.192777789476
2025-12-01 16:54:00,71.875,1.2442130000000002,0.629036232820486,3.3564810000000005,2.3726839999999996,4.050900000000013,6212.242777789476
2025-12-01 16:57:00,72.65625,1.070602,0.5971353139717008,3.2696760000000005,2.4884259999999996,6.076400000000007,6212.2927777894765
2025-12-01 17:00:00,64.12037,1.0127310000000005,0.5774284631490314,3.125,2.4016209999999996,2.0253999999999905,6212.342777789477
2025-12-01 17:03:00,54.45602,1.0127310000000005,0.5774284631490314,3.0671290000000004,2.34375,-4.629600000000011,6212.392777789477
2025-12-01 17:06:00,55.98958,1.1863419999999998,0.5565531127135318,3.2407399999999997,2.256944,-4.918900000000008,6212.442777789477
2025-12-01 17:09:00,57.55208,1.2152769999999995,0.5353117888867939,3.211805,2.1701390000000007,-5.497700000000009,6212.492777789477
2025-12-01 17:12:00,59.49074,1.3888889999999998,0.5844263954315421,3.298611,2.0833330000000005,-4.050900000000013,6212.542777789477
2025-12-01 17:15:00,55.98958,1.1863419999999998,0.5565531127135327,3.1828699999999994,2.1990740000000004,-4.340300000000013,6212.592777789478
2025-12-01 17:18:00,57.55208,1.2442130000000002,0.5436094066950552,3.327546,2.256945,-4.918900000000008,6212.642777789478
2025-12-01 17:21:00,53.29861,1.0995369999999998,0.5016332973172899,3.009259,2.0833330000000005,-4.919000000000011,6212.692777789478
2025-12-01 17:24:00,55.98958,1.3020830000000005,0.4487657087789323,3.125,1.9097219999999995,-5.787000000000006,6212.742777789478
2025-12-01 17:27:00,51.73611,1.157407,0.5185746802643983,3.009259,2.0254629999999993,-5.787000000000006,6212.792777789478
2025-12-01 17:30:00,48.26389,1.070602,0.46262212875772796,2.8645830000000005,1.938657,-6.6551000000000045,6212.8427777894785
2025-12-01 17:33:00,44.79166,1.157407,0.3670357378432935,2.835648,1.7361110000000002,-8.1019,6212.892777789479
2025-12-01 17:36:00,49.79745,1.273148,0.3931643860051889,2.5752310000000005,1.359954,-7.8125,6212.942777789479
2025-12-01 17:39:00,43.63426,1.0127310000000005,0.3768948572946431,2.256944,1.3310189999999995,-8.680599999999998,6212.992777789479
2025-12-01 17:42:00,48.26389,1.273148,0.39316063724178,2.719908,1.5046290000000004,-7.5230999999999995,6213.042777789479
2025-12-01 17:45:00,44.38657,1.157407,0.48702228265890174,2.719907,1.7071759999999996,-8.680499999999995,6213.092777789479
2025-12-01 17:48:00,42.44791,1.1863419999999998,0.4600249658629699,2.604166,1.5335650000000003,-8.969999999999999,6213.14277778948
2025-12-01 17:51:00,38.9757,1.157407,0.4133179460580717,2.3726849999999997,1.3020829999999997,-9.259299999999996,6213.19277778948
2025-12-01 17:54:00,42.1007,0.9837959999999999,0.36947514332115555,1.8807869999999998,0.9837959999999999,-8.680499999999995,6213.24277778948
2025-12-01 17:57:00,43.22916,0.9548609999999993,0.4293364519557617,1.8807869999999998,1.070602,-9.259199999999993,6213.29277778948
2025-12-01 18:00:00,44.01041,1.070602,0.34709217998983366,1.967593,0.9548610000000002,-9.259199999999993,6213.34277778948
2025-12-01 18:03:00,44.38657,1.070602,0.4292243065094171,1.967593,1.0127309999999996,-7.5230999999999995,6213.3927777894805
2025-12-01 18:06:00,41.6956,1.0127310000000005,0.44609361013313814,2.0833330000000005,1.2152779999999996,-8.969899999999996,6213.442777789481
2025-12-01 18:09:00,38.22338,1.070602,0.39159331838951794,2.170139,1.186343,-8.680499999999995,6213.492777789481
2025-12-01 18:12:00,37.06597,1.1284720000000004,0.4447140203146916,2.141204,1.1284720000000004,-8.680599999999998,6213.542777789481
2025-12-01 18:15:00,38.9757,1.2442130000000002,0.47516697097107224,2.0254630000000002,0.8969909999999999,-7.523199999999974,6213.592777789481
2025-12-01 18:18:00,40.5382,1.2442130000000002,0.4346935907862997,1.9965280000000005,0.8391200000000003,-8.680499999999967,6213.642777789481
2025-12-01 18:21:00,41.6956,1.0995369999999998,0.4708058615527299,2.1122690000000004,1.1574080000000002,-8.969899999999996,6213.692777789482
2025-12-01 18:24:00,44.79166,1.157407,0.41331939818409374,2.1990730000000003,1.1284720000000004,-8.680499999999995,6213.742777789482
2025-12-04 08:00:00,30.87384,4.137736,,3.761576,-2.806718,-12.152799999999985,6213.742777789482
2025-12-04 08:03:00,53.29861,0.49189799999999995,,2.34375,2.34375,-5.20829999999998,6213.792777789482
2025-12-04 08:06:00,44.41551,0.9837959999999999,0.4377437595428749,2.6041670000000003,1.7650460000000008,-8.1019,6213.842777789482
2025-12-04 08:09:00,49.45023,1.070601,0.4626218450235642,2.7777770000000004,1.851852,-7.8125,6213.892777789482
2025-12-04 08:12:00,45.57291,1.070602,0.521355166723816,3.2696750000000003,2.4016210000000004,-9.548600000000022,6213.9427777894825
2025-12-04 08:15:00,42.07176,1.0995369999999998,0.47080475009709577,3.1539349999999997,2.1990730000000003,-10.12730000000002,6213.992777789483
2025-12-04 08:18:00,40.16204,1.1284719999999995,0.47893976384829845,3.3275449999999998,2.34375,-11.863499999999988,6214.042777789483
2025-12-04 08:21:00,44.79166,1.4178239999999995,0.557818286947078,3.385416,2.1122690000000004,-10.705999999999989,6214.092777789483
2025-12-04 08:24:00,47.10648,1.273148,0.3931643860051906,3.298609999999999,2.0833329999999997,-8.680499999999995,6214.142777789483
2025-12-04 08:27:00,49.82639,1.3020829999999997,0.526760283355197,3.211805,2.054398,-8.680599999999998,6214.192777789483
2025-12-04 08:30:00,45.94907,1.1863419999999998,0.4204817456826118,2.922453,1.8229170000000003,-9.837999999999994,6214.242777789484
2025-12-04 08:33:00,38.9757,1.0416660000000002,0.4543841288263901,2.922454,2.0254630000000002,-9.837999999999994,6214.292777789484
2025-12-04 08:36:00,45.57291,1.2731480000000008,0.0905703667377456,2.5752310000000005,1.3020829999999997,-9.838000000000022,6214.342777789484
2025-12-04 08:39:00,39.00463,0.9837960000000008,0.3268124244421685,2.228009,1.3020829999999997,-8.101799999999997,6214.392777789484
2025-12-04 08:42:00,39.00463,1.2152780000000005,0.427605246244986,2.141204,1.0127309999999996,-10.706099999999992,6214.442777789484
2025-12-04 08:45:00,41.6956,1.1863419999999998,0.4950573523771725,2.141204,1.0995370000000007,-10.127299999999991,6214.4927777894845
2025-12-04 08:48:00,38.22338,1.157407,0.48702228265890174,2.430555,1.4178239999999995,-10.416699999999992,6214.542777789485
2025-12-04 08:51:00,44.01041,1.3310180000000003,0.34009255999815563,2.7777769999999995,1.4756939999999998,-9.837999999999994,6214.592777789485
2025-12-04 08:54:00,38.22338,1.0127310000000005,0.3768934970393715,2.430556,1.5046299999999997,-9.837900000000019,6214.642777789485
2025-12-04 08:57:00,39.78588,1.2152780000000005,0.3801638340994795,2.3726850000000006,1.2152779999999996,-10.416699999999992,6214.692777789485
2025-12-04 09:00:00,39.38079,1.157407,0.08289875389087359,2.1122690000000004,0.9548620000000003,-9.259299999999996,6214.742777789485
2025-12-04 09:03:00,38.22338,1.157407,0.45239183278882605,1.9965280000000005,0.9548620000000003,-10.12730000000002,6214.792777789486
2025-12-04 09:06:00,36.66088,1.070602,0.4292243065094182,2.083334,1.1284720000000004,-9.837999999999994,6214.842777789486
2025-12-04 09:09:00,37.44213,1.2152780000000005,0.3801620048730568,2.1701390000000007,1.0127309999999996,-11.284700000000015,6214.892777789486
2025-12-04 09:12:00,35.50347,1.1863419999999998,0.3116717943617802,2.054398,0.8969909999999999,-10.995400000000018,6214.942777789486
2025-12-04 09:15:00,32.8125,1.157407,0.3059141595247648,1.9097219999999995,0.78125,-10.99539999999999,6214.992777789486
2025-12-04 09:18:00,34.34607,1.1284719999999995,0.478938639084893,1.6782399999999997,0.6944439999999998,-11.574099999999987,6215.0427777894865
2025-12-04 09:21:00,39.75695,1.1284720000000004,0.47893863908489426,1.8807869999999998,0.8969909999999999,-10.706099999999992,6215.092777789487
2025-12-04 09:24:00,42.07176,1.0127319999999997,0.4135420340601821,1.765047,0.8680560000000002,-10.705999999999989,6215.142777789487
2025-12-04 09:27:00,43.2581,0.983797,0.4377451058295717,2.083334,1.2442130000000002,-10.99539999999999,6215.192777789487
2025-12-04 09:30:00,39.38079,1.273148,0.4417467135202797,2.34375,1.157407,-9.837999999999994,6215.242777789487
2025-12-04 09:33:00,35.12732,1.6493059999999993,0.4007819410432519,2.5173609999999993,0.8969900000000006,-12.152699999999982,6215.292777789487
2025-12-04 09:42:00,32.40741,1.7361110000000002,0.4169623494225987,2.517361,0.8101849999999997,-11.863399999999984,6215.292777789487
2025-12-04 09:45:00,32.03125,1.4756939999999998,0.49021769866693216,2.170139,0.78125,-11.573999999999984,6215.342777789488
2025-12-04 09:48:00,33.56482,1.3888889999999998,0.5123545243086145,2.0254630000000002,0.7523150000000003,-10.416699999999992,6215.392777789488
2025-12-04 09:51:00,36.28472,1.3310189999999995,0.49758676517237876,1.9386579999999993,0.7233790000000004,-11.863400000000013,6215.442777789488
2025-12-04 09:54:00,36.66088,1.273148,0.32879484357409394,1.8807869999999998,0.6365739999999995,-11.284699999999987,6215.492777789488
2025-12-04 09:57:00,35.12732,1.2442129999999993,0.4346950959533532,1.8807869999999998,0.7233800000000006,-11.284699999999987,6215.542777789488
2025-12-04 10:00:00,33.59375,1.273148,0.4826782644284148,1.8807869999999998,0.7233799999999997,-10.995300000000015,6215.5927777894885
2025-12-04 10:03:00,33.56482,1.3310179999999994,0.45575316953269146,1.9097219999999995,0.6655100000000003,-10.995400000000018,6215.642777789489
2025-12-04 10:06:00,34.75116,1.4756940000000007,0.5342533508366708,2.0833330000000005,0.7233799999999997,-11.574099999999987,6215.692777789489
2025-12-04 10:09:00,35.50347,1.3310179999999994,0.4557516126896574,2.054398,0.8101850000000006,-11.574000000000012,6215.742777789489
2025-12-04 10:12:00,38.22338,1.4178239999999995,0.5196866236940691,2.141203,0.8391200000000003,-11.574100000000016,6215.792777789489
2025-12-04 10:15:00,39.75695,1.3020829999999997,0.44876724853973504,2.256944,1.0416670000000003,-11.574099999999987,6215.842777789489
2025-12-04 10:18:00,37.44213,1.3020829999999997,0.49015150539242774,2.1122680000000003,0.9259260000000005,-10.706000000000017,6215.89277778949
2025-12-04 10:21:00,37.44213,1.2152769999999995,0.5030489113063721,1.9965269999999995,0.9259260000000005,-10.416699999999992,6215.94277778949
2025-12-04 10:24:00,37.06597,1.1863419999999998,0.373616770862732,1.9965269999999995,0.8680560000000002,-9.838000000000022,6215.99277778949
2025-12-04 10:27:00,35.12732,1.157407,0.3670357378432935,1.8807869999999998,0.78125,-10.416600000000017,6216.04277778949
2025-12-04 10:30:00,36.66088,1.2152769999999995,0.4276064882934509,1.851851,0.7233800000000006,-10.705999999999989,6216.09277778949
2025-12-04 10:33:00,36.66088,1.2442129999999993,0.3231114516640793,1.9386579999999993,0.7233800000000006,-11.284699999999987,6216.1427777894905
2025-12-04 10:36:00,37.44213,1.3020839999999998,0.44876749054070636,2.0254629999999993,0.8101849999999997,-11.574099999999987,6216.192777789491
2025-12-04 10:39:00,37.06597,1.1863419999999998,0.46002368772068103,1.9097219999999995,0.8391200000000003,-10.12730000000002,6216.242777789491
2025-12-04 10:42:00,37.44213,1.2442130000000002,0.5109952977336326,2.1122680000000003,1.0127309999999996,-10.99539999999999,6216.292777789491
2025-12-04 10:45:00,41.6956,1.2442130000000002,0.38667744977649116,2.1122690000000004,0.9259260000000005,-10.70610000000002,6216.342777789491
2025-12-04 10:48:00,36.68982,1.0127310000000005,0.3768934970393715,1.851852,0.9259259999999996,-10.99539999999999,6216.392777789491
2025-12-04 10:51:00,34.34607,1.157407,0.4523905695816652,1.8807869999999998,0.8391199999999994,-10.416599999999988,6216.442777789492
2025-12-04 10:54:00,35.50347,1.3888889999999998,0.4696282641358475,2.170139,0.868055,-11.284700000000015,6216.492777789492
2025-12-04 10:57:00,33.96991,1.359954,0.504988686987829,2.1122690000000004,0.8680560000000002,-12.152799999999985,6216.542777789492
2025-12-04 11:00:00,32.40741,1.4467590000000001,0.483383467377593,2.170139,0.8101849999999997,-12.44210000000001,6216.592777789492
2025-12-04 11:03:00,31.25,1.4467589999999992,0.43148602341981496,2.2280089999999992,0.8391210000000004,-10.705999999999989,6216.642777789492
2025-12-04 11:06:00,33.56482,1.4467589999999992,0.526985932063007,2.170139,0.8391210000000004,-13.020800000000008,6216.6927777894925
2025-12-04 11:09:00,35.12732,1.4467600000000003,0.4314842357792098,2.054399,0.6655090000000001,-11.574100000000016,6216.742777789493
2025-12-04 11:12:00,33.59375,1.3888889999999998,0.46962985473740393,2.0254630000000002,0.7233800000000006,-12.442199999999985,6216.792777789493
2025-12-04 11:15:00,34.72222,1.475695,0.5731268035504863,2.256945,0.9259260000000005,-12.152799999999985,6216.842777789493
2025-12-04 11:18:00,33.96991,1.4178239999999995,0.35687639974284713,2.4016209999999996,1.0127319999999997,-12.44210000000001,6216.892777789493
2025-12-04 11:21:00,32.40741,1.4467589999999992,0.526985932063007,2.256944,0.9259260000000005,-10.127399999999994,6216.942777789493
2025-12-04 11:24:00,36.66088,1.4467600000000003,0.1019934114219659,2.1990740000000004,0.7523140000000001,-10.416699999999992,6216.992777789494
2025-12-04 11:27:00,32.40741,1.3310190000000004,0.45575341040728634,1.967593,0.7233799999999997,-11.574000000000012,6217.042777789494
2025-12-04 11:30:00,32.03125,1.359953,0.5423642849172654,2.054398,0.8391210000000004,-11.574099999999987,6217.092777789494
2025-12-04 11:33:00,34.34607,1.4178240000000004,0.5196866236940694,2.1701380000000006,0.868055,-10.416699999999992,6217.142777789494
2025-12-04 11:36:00,37.06597,1.3888889999999998,0.35130564089088556,2.1122680000000003,0.7523150000000003,-10.416699999999992,6217.192777789494
2025-12-04 11:39:00,39.00463,1.359954,0.41244664158742617,1.938657,0.6365739999999995,-11.574100000000016,6217.2427777894945
2025-12-04 11:42:00,35.12732,1.157407,0.5185746802643993,1.8807869999999998,0.8969909999999999,-10.127299999999991,6217.292777789495
2025-12-04 11:45:00,39.75695,1.2442130000000002,0.4346935907862997,2.170139,1.0127309999999996,-10.99539999999999,6217.342777789495
2025-12-04 11:48:00,38.22338,1.2152779999999996,0.46761639342791966,2.1122689999999995,1.0127319999999997,-10.706099999999992,6217.392777789495
2025-12-04 11:51:00,41.6956,1.2442129999999993,0.3231114516640769,2.1990749999999997,0.983797,-10.416699999999992,6217.442777789495
2025-12-04 11:54:00,37.44213,1.157407,0.4133179460580717,1.938657,0.868055,-10.995400000000018,6217.492777789495
2025-12-04 11:57:00,35.50347,1.157407,0.4523905695816664,1.8807869999999998,0.8391200000000003,-10.416699999999992,6217.542777789496
2025-12-04 12:00:00,35.12732,1.1863419999999998,0.4204817456826118,1.9675919999999998,0.8680560000000002,-10.995400000000018,6217.592777789496
2025-12-04 12:03:00,39.75695,1.2442130000000002,0.4346935907862997,1.8807870000000007,0.7233790000000004,-10.705999999999989,6217.642777789496
2025-12-04 12:06:00,38.22338,1.1863419999999998,0.37361496449739623,1.8807869999999998,0.7523150000000003,-10.705999999999989,6217.692777789496
2025-12-04 12:09:00,42.85301,1.3310180000000003,0.4557531695326916,2.2858789999999996,1.0416669999999995,-10.41670000000002,6217.742777789496
2025-12-04 12:12:00,47.51157,1.3310189999999995,1.1486752071482258,1.5046299999999997,1.157407,-10.127299999999991,6217.7927777894965
2025-12-04 12:15:00,45.94907,1.5046299999999997,0.6801743571828789,2.8067130000000002,1.5335650000000003,-10.416600000000017,6217.842777789497
2025-12-04 12:18:00,45.94907,1.359954,0.3457084099566531,2.5752319999999997,1.2442130000000002,-10.995299999999986,6217.892777789497
2025-12-04 12:21:00,42.07176,1.2442130000000002,0.573830371186114,2.170139,1.1284719999999995,-10.706000000000017,6217.942777789497
2025-12-04 12:24:00,47.88773,1.359954,0.46270564726732427,2.256945,0.9837959999999999,-8.969900000000024,6217.992777789497
2025-12-04 12:27:00,43.2581,1.2442129999999993,0.5738303711861138,2.459491,1.4178240000000004,-10.416699999999992,6218.042777789497
2025-12-04 12:30:00,47.51157,1.3020829999999997,0.33445775891923374,2.633101,1.359954,-9.259299999999996,6218.092777789498
2025-12-04 12:33:00,42.07176,1.1574079999999993,0.4523920973333769,2.4884259999999996,1.4467590000000001,-9.837900000000019,6218.142777789498
2025-12-04 12:36:00,40.16204,1.157407,0.4133179460580717,2.1990739999999995,1.1284719999999995,-10.41670000000002,6218.192777789498
2025-12-04 12:39:00,41.31945,1.2442130000000002,0.32311145166407945,1.9675919999999998,0.7523140000000001,-10.705999999999989,6218.242777789498
2025-12-04 12:42:00,44.01041,1.273148,0.3931643860051889,1.851851,0.6365739999999995,-8.680599999999998,6218.292777789498
2025-12-04 12:45:00,38.9757,1.1284719999999995,0.6165587640844472,2.141203,1.3020830000000005,-10.416699999999992,6218.3427777894985
2025-12-04 12:48:00,42.85301,1.3020829999999997,0.49015150539242774,2.8935180000000003,1.7071760000000005,-10.416599999999988,6218.392777789499
2025-12-04 12:51:00,47.48264,1.273148,0.09057036673774556,2.2858790000000004,1.0127310000000005,-10.12730000000002,6218.442777789499
2025-12-04 12:54:00,42.85301,1.157407,0.45239183278882605,1.9965270000000004,0.9548610000000002,-8.680599999999998,6218.492777789499
2025-12-04 12:57:00,43.22916,1.157407,0.487021144716521,2.170139,1.157407,-11.574099999999987,6218.542777789499
2025-12-04 13:00:00,42.47685,1.1863419999999998,0.49505850336414114,2.34375,1.3020840000000007,-10.705999999999989,6218.592777789499
2025-12-04 13:03:00,44.79166,1.2442129999999993,0.3231114516640769,2.459491,1.2442130000000002,-9.548599999999993,6218.6427777895
2025-12-04 13:06:00,40.16204,1.273148,0.4417467135202797,2.3148149999999994,1.1284719999999995,-10.705999999999989,6218.6927777895
2025-12-04 13:09:00,37.44213,1.3020829999999997,0.3996200194857738,2.1122680000000003,0.8680560000000002,-8.969899999999996,6218.7427777895
2025-12-04 13:12:00,36.66088,1.3020829999999997,0.3996200194857738,2.1122680000000003,0.8680560000000002,-10.127299999999991,6218.7927777895
2025-12-04 13:15:00,40.5382,1.359954,0.542364553221154,2.228009,1.0127309999999996,-10.416600000000017,6218.8427777895
2025-12-04 13:18:00,38.9757,1.186343,0.4204805225904171,2.256945,1.157407,-9.837999999999994,6218.8927777895005
2025-12-04 13:21:00,40.16204,1.3020839999999998,0.44876595077931053,2.2280099999999994,1.0127309999999996,-9.838000000000022,6218.942777789501
2025-12-04 13:24:00,41.31945,1.273148,0.09057036673774556,2.141203,0.868055,-10.416699999999992,6218.992777789501
2025-12-04 13:27:00,41.6956,1.3020839999999998,0.5267617563021113,2.054398,0.8969909999999999,-9.837900000000019,6219.042777789501
2025-12-04 13:30:00,45.94907,1.3888889999999998,0.5123545243086145,2.34375,1.070602,-10.127299999999991,6219.092777789501
2025-12-04 13:33:00,49.4213,1.3310189999999995,0.34009275445157694,2.459491,1.157407,-8.680599999999998,6219.142777789501
2025-12-04 13:36:00,42.07176,1.0127319999999997,0.3768951128563114,2.0254629999999993,1.0995369999999998,-8.969900000000024,6219.192777789502
2025-12-04 13:39:00,36.28472,1.1574079999999993,0.518574971206982,2.2280099999999994,1.2442130000000002,-11.284700000000015,6219.242777789502
2025-12-04 13:42:00,42.85301,1.3310180000000003,0.4060451664675451,2.517361,1.2442129999999993,-10.12730000000002,6219.292777789502
2025-12-04 13:45:00,41.31945,1.186343,0.495058780297031,2.4016209999999996,1.359954,-10.706099999999992,6219.342777789502
2025-12-04 13:48:00,39.38079,1.3020829999999997,0.49015150539242774,2.459491,1.273149,-9.837999999999994,6219.392777789502
2025-12-04 13:51:00,41.6956,1.3310179999999994,0.3400925599981554,2.3148149999999994,1.0127320000000006,-10.706000000000017,6219.4427777895025
2025-12-04 13:54:00,37.44213,1.2442130000000002,0.4346935907862997,2.0254630000000002,0.868055,-9.837999999999994,6219.492777789503
2025-12-04 13:57:00,35.50347,1.2442129999999993,0.4346950959533532,2.170139,1.0127320000000006,-10.127299999999991,6219.542777789503
2025-12-04 14:00:00,38.22338,1.3020839999999998,0.49015042649940854,2.2280099999999994,1.0416660000000002,-9.83789999999999,6219.592777789503
2025-12-04 14:03:00,38.22338,1.2152769999999995,0.3174038909498433,2.170139,0.983797,-10.706099999999992,6219.642777789503
2025-12-04 14:06:00,35.12732,1.2152769999999995,0.38016360838724084,2.025462,0.8680560000000002,-9.259299999999996,6219.692777789503
2025-12-04 14:09:00,41.6956,1.273148,0.4417467135202797,1.9097219999999995,0.7233789999999996,-9.837999999999994,6219.742777789504
2025-12-04 14:12:00,38.9757,1.2152769999999995,0.4276064882934509,1.851851,0.7233800000000006,-9.837999999999994,6219.792777789504
2025-12-04 14:15:00,41.31945,1.1863419999999998,0.5565531127135318,2.054398,1.070602,-10.705999999999989,6219.842777789504
2025-12-04 14:18:00,44.79166,1.3020829999999997,0.3996200194857738,2.604166,1.359954,-9.548599999999993,6219.892777789504
2025-12-04 14:21:00,48.26389,1.3888889999999998,0.5123531452966353,2.9803249999999997,1.7071759999999996,-8.391199999999998,6219.942777789504
2025-12-04 14:24:00,47.10648,1.1574079999999993,0.3670359657954352,2.6041669999999995,1.5046290000000004,-8.969899999999996,6219.9927777895045
2025-12-04 14:27:00,41.6956,1.273148,0.5188985454984207,2.6041670000000003,1.475695,-8.680599999999998,6220.042777789505
2025-12-04 14:30:00,40.5382,1.273148,0.32879484357409394,2.4016200000000003,1.157407,-9.548599999999993,6220.092777789505
2025-12-04 14:33:00,41.6956,1.359954,0.4627072210562305,2.170139,0.8969909999999999,-10.416599999999988,6220.142777789505
2025-12-04 14:36:00,39.38079,1.2442129999999993,0.47516566337495736,2.1990749999999997,1.070602,-9.837999999999994,6220.192777789505
2025-12-04 14:39:00,44.41551,1.4467590000000001,0.6004670110696141,2.835649,1.5625,-9.548599999999993,6220.242777789505
2025-12-04 14:42:00,49.4213,1.4178240000000004,0.5578157846396508,2.835649,1.5625,-8.680499999999995,6220.292777789506
2025-12-04 14:45:00,54.45602,1.359954,0.09629382163126486,2.835649,1.475695,-8.391199999999998,6220.342777789506
2025-12-04 14:48:00,49.4213,1.1284719999999995,0.4789375143179187,2.4884259999999996,1.5046290000000004,-8.391199999999998,6220.392777789506
2025-12-04 14:51:00,47.10648,1.157407,0.4870234205976591,2.5752310000000005,1.5625010000000001,-8.391199999999998,6220.442777789506
2025-12-04 14:54:00,48.26389,1.2152769999999995,0.4676161317846383,2.4594899999999997,1.359954,-8.969899999999996,6220.492777789506
2025-12-04 14:57:00,48.26389,1.2152769999999995,0.503048911306371,2.430555,1.359954,-8.391199999999998,6220.5427777895065
2025-12-04 15:00:00,45.57291,1.2442129999999993,0.5436072424535882,2.7777789999999998,1.7071760000000005,-8.680599999999998,6220.592777789507
2025-12-04 15:03:00,44.38657,1.3020829999999997,0.33445498525289363,2.6909719999999995,1.4178240000000004,-8.680599999999998,6220.642777789507
2025-12-04 15:06:00,43.22916,1.3310180000000003,0.5345817920101898,2.517361,1.3310190000000004,-9.259199999999993,6220.692777789507
2025-12-04 15:09:00,42.85301,1.4178240000000004,0.5196866236940694,2.517361,1.2152779999999996,-8.969899999999996,6220.742777789507
2025-12-04 15:12:00,47.88773,1.4178239999999995,0.5196852307469304,2.633102,1.3310180000000003,-8.680599999999998,6220.792777789507
2025-12-04 15:15:00,50.9838,1.5046290000000004,0.6163605983406585,2.8645830000000005,1.5335650000000003,-8.391199999999998,6220.842777789508
2025-12-04 15:18:00,56.01852,1.5625,0.5958396947317306,3.009259,1.5914350000000006,-8.1019,6220.892777789508
2025-12-04 15:21:00,55.23727,1.273148,0.5188985454984207,2.835648,1.7071759999999996,-5.7871000000000095,6220.942777789508
2025-12-04 15:24:00,46.73032,1.1863420000000007,0.6357197627820016,3.211805,2.3148149999999994,-7.5230999999999995,6220.992777789508
2025-12-04 15:27:00,44.79166,1.3020839999999998,0.399620242095273,3.0671300000000006,1.8229170000000003,-8.969999999999999,6221.042777789508
2025-12-04 15:30:00,42.85301,1.359954,0.5423645532211551,3.038195,1.8229170000000003,-7.5230999999999995,6221.092777789509
2025-12-04 15:33:00,49.04514,1.5335650000000003,0.5883010606401259,2.8935190000000004,1.5046299999999997,-8.391300000000001,6221.142777789509
2025-12-04 15:36:00,46.73032,1.359953,0.5423642849172643,2.8645830000000005,1.6493060000000002,-8.391099999999994,6221.192777789509
2025-12-04 15:39:00,44.41551,1.2152779999999996,0.5030491866826949,2.719907,1.649305,-7.233800000000002,6221.242777789509
2025-12-04 15:42:00,38.9757,1.2442130000000002,0.47516697097107224,2.6909720000000004,1.5625,-9.548600000000022,6221.292777789509
2025-12-04 15:45:00,42.85301,1.3888889999999998,0.09819623058041775,2.430555,1.0416660000000002,-8.391300000000001,6221.3427777895095
2025-12-04 15:48:00,43.22916,1.2152779999999996,0.42760524624498586,2.083334,0.9548610000000002,-10.99539999999999,6221.39277778951
2025-12-04 15:51:00,40.5382,1.273148,0.5518595604710819,2.4016200000000003,1.3020839999999998,-8.969899999999996,6221.44277778951
2025-12-04 15:54:00,47.10648,1.5625,0.632111913447202,2.9803239999999995,1.5914349999999997,-9.548599999999993,6221.49277778951
2025-12-04 15:57:00,44.79166,1.273148,0.09057036673774556,2.835648,1.5625,-8.969799999999992,6221.54277778951
2025-12-04 16:00:00,38.9757,1.2442129999999993,0.3231114516640793,2.6041669999999995,1.3888890000000007,-10.127399999999994,6221.59277778951
2025-12-04 16:03:00,38.22338,1.3310180000000003,0.34009255999815563,2.34375,1.0416670000000003,-8.680499999999995,6221.642777789511
2025-12-04 16:06:00,37.44213,1.359953,0.4627054074866284,2.1990740000000004,0.9259260000000005,-8.969899999999996,6221.692777789511
2025-12-04 16:09:00,41.6956,1.4467590000000001,0.5654891593832311,2.517361,1.2152780000000005,-9.837999999999994,6221.742777789511
2025-12-04 16:12:00,39.38079,1.3310180000000003,0.4557516126896577,2.517361,1.273148,-9.259299999999996,6221.792777789511
2025-12-04 16:15:00,42.85301,1.4178239999999995,0.35687639974284713,2.430555,1.0416660000000002,-8.391099999999994,6221.842777789511
2025-12-04 16:18:00,43.2581,1.4467590000000001,0.5654891593832311,2.517361,1.2152780000000005,-8.969899999999996,6221.8927777895115
2025-12-04 16:21:00,47.88773,1.5335649999999994,0.10767068416499904,2.6909719999999995,1.157407,-7.8125,6221.942777789512
2025-12-04 16:24:00,43.6632,1.5046299999999997,0.7093514298433311,3.125,1.8807869999999998,-8.680500000000023,6221.992777789512
2025-12-04 16:27:00,45.57291,1.3310190000000004,0.09438876299988382,3.038195,1.7071759999999996,-9.259299999999996,6222.042777789512
2025-12-04 16:30:00,42.07176,1.4178239999999995,0.5196880166353313,2.8645829999999997,1.5625010000000001,-9.259299999999996,6222.092777789512
2025-12-04 16:33:00,41.72454,1.4178240000000004,0.4251652622346479,2.6909720000000004,1.3310189999999995,-8.680500000000023,6222.142777789512
2025-12-04 16:36:00,44.01041,1.5046300000000006,0.4970259399442249,2.748843,1.3310189999999995,-9.548599999999993,6222.192777789513
2025-12-04 16:39:00,47.77199,1.4756940000000007,0.573125265022053,2.633102,1.3020829999999997,-9.548599999999993,6222.242777789513
2025-12-04 16:42:00,47.10648,1.3020829999999997,0.5267602833551981,2.6909719999999995,1.5335650000000003,-8.391199999999998,6222.292777789513
2025-12-04 16:45:00,45.57291,1.3020829999999997,0.39962001948577547,2.546296,1.3020840000000007,-8.969899999999996,6222.342777789513
2025-12-04 16:48:00,43.22916,1.2442130000000002,0.38667744977649116,2.3726849999999997,1.1863419999999998,-9.837999999999994,6222.392777789513
2025-12-04 16:51:00,39.75695,1.3020830000000005,0.5909108516938801,2.3726850000000006,1.273148,-8.969899999999996,6222.4427777895135
2025-12-04 16:54:00,39.38079,1.3310180000000003,0.49758785959988805,2.4594900000000006,1.2442130000000002,-10.41670000000002,6222.492777789514
2025-12-04 16:57:00,38.22338,1.3310179999999994,0.4557516126896574,2.34375,1.0995370000000007,-9.837999999999994,6222.542777789514
2025-12-04 17:00:00,35.50347,1.3310190000000004,0.4557518535636644,2.2280100000000003,0.9837959999999999,-9.83789999999999,6222.592777789514
2025-12-04 17:03:00,38.22338,1.475695,0.4902179343733662,2.1122690000000004,0.7233790000000004,-9.548599999999993,6222.642777789514
2025-12-04 17:06:00,38.19445,1.4178239999999995,0.5196866236940691,2.170139,0.8680560000000002,-10.127299999999991,6222.692777789514
2025-12-04 17:09:00,41.31945,1.5335649999999994,0.5883010606401268,2.8067129999999993,1.4178240000000004,-10.12730000000002,6222.742777789515
2025-12-04 17:12:00,42.07176,1.4467589999999992,0.36242987793024184,2.7199079999999993,1.3020840000000007,-9.838000000000022,6222.792777789515
2025-12-04 17:15:00,39.38079,1.3310190000000004,0.40604538810370466,2.459491,1.1863419999999998,-9.837999999999994,6222.842777789515
2025-12-04 17:18:00,37.06597,1.3888889999999998,0.46962985473740393,2.459491,1.1574080000000002,-10.127399999999994,6222.892777789515
2025-12-04 23:30:00,98.64005,1.7361120000000003,2.434356208234588,0.05787100000000045,1.6203699999999994,36.45840000000001,6222.892777789515
2025-12-07 09:21:00,78.09606,2.8935189999999995,3.413827068886612,2.170139,3.269675000000001,-0.5786999999999978,6222.892777789515
2025-12-07 09:24:00,98.64005,3.2118059999999993,4.610361242469188,0.11574099999999987,3.269675000000001,41.37729999999999,6222.892777789515
2025-12-09 08:06:00,61.40046,2.141203,0.14689036128229246,2.719907,0.5787040000000001,-7.233800000000002,6222.892777789515
2025-12-09 08:09:00,62.58681,0.6655100000000003,0.43174591244927435,2.517361,2.1122680000000003,0.0,6222.942777789515
2025-12-09 08:12:00,57.92824,0.9259250000000003,0.3544900577290211,2.228009,1.3888889999999998,-3.1828999999999894,6222.9927777895155
2025-12-09 08:15:00,39.38079,1.7361110000000002,0.5983537651164558,2.3726850000000006,0.7523140000000001,-8.969899999999996,6223.042777789516
2025-12-09 08:18:00,41.31945,2.1701380000000006,0.7008764220773552,2.9513880000000006,0.8969909999999999,-9.83789999999999,6223.092777789516
2025-12-09 08:21:00,44.79166,2.170139,0.5828025236929102,3.125,1.0127309999999996,-9.259199999999993,6223.142777789516
2025-12-09 08:24:00,44.79166,2.228009,0.5944531442115009,3.125,0.9548610000000002,-9.548599999999993,6223.192777789516
2025-12-09 08:27:00,45.54398,2.1701390000000007,0.49594061529812977,2.9803240000000004,0.8391199999999994,-9.837999999999994,6223.242777789516
2025-12-09 08:30:00,44.41551,2.141204,0.5769582549431461,2.835648000000001,0.7523150000000003,-9.548599999999993,6223.292777789517
2025-12-09 08:33:00,46.73032,2.1990740000000004,0.6535250496926025,2.8935190000000004,0.78125,-10.99539999999999,6223.342777789517
2025-12-09 08:36:00,50.20255,2.1990740000000004,0.707549146623079,3.0671299999999997,0.983795999999999,-8.969899999999996,6223.392777789517
2025-12-09 08:39:00,55.98958,2.228009,0.6598088529621116,3.414353,1.273149,-6.6551000000000045,6223.442777789517
2025-12-09 08:42:00,52.51736,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,-7.5230999999999995,6223.492777789517
2025-12-09 08:45:00,52.51736,2.170139,0.7479449009804755,3.616897,1.5914349999999997,-7.8125,6223.5427777895175
2025-12-09 08:48:00,51.76505,2.170139,0.5828025236929102,3.5879630000000002,1.4756939999999998,-8.1019,6223.592777789518
2025-12-09 08:51:00,57.17593,2.2858790000000004,0.6723309795511879,3.327546000000001,1.1284729999999996,-8.680499999999995,6223.642777789518
2025-12-09 08:54:00,55.64236,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-7.233800000000002,6223.692777789518
2025-12-09 08:57:00,60.64815,2.054399,0.5593290259725028,3.790509,1.7939810000000005,-5.787000000000006,6223.742777789518
2025-12-09 09:00:00,56.39468,1.9675919999999998,0.541560094225086,3.703702999999999,1.7939819999999997,-6.365700000000004,6223.792777789518
2025-12-09 09:03:00,52.1412,1.967593,0.5415579296030782,3.385416,1.4756929999999997,-6.944400000000002,6223.842777789519
2025-12-09 09:06:00,50.20255,1.967593,0.5415602997530825,3.2407399999999997,1.3310180000000003,-7.233799999999974,6223.892777789519
2025-12-09 09:09:00,49.82639,2.054398,0.5593288220952488,3.182869,1.1863420000000007,-6.944400000000002,6223.942777789519
2025-12-09 09:12:00,52.51736,2.1990740000000004,0.7977515510035947,3.327546,1.3020839999999998,-6.944499999999977,6223.992777789519
2025-12-09 09:15:00,57.92824,2.1990740000000004,0.6535250496926025,3.6747689999999995,1.5624999999999991,-6.076400000000007,6224.042777789519
2025-12-09 09:18:00,54.45602,2.0254630000000002,0.6154707539212491,3.3854170000000003,1.4467590000000001,-6.6551000000000045,6224.0927777895195
2025-12-09 09:21:00,49.4213,2.0833330000000005,0.5652203240154746,3.385416,1.359954,-7.8125,6224.14277778952
2025-12-09 09:24:00,67.24537,1.5914349999999997,0.5172831760556199,3.211805,1.7071750000000003,-4.050899999999984,6224.19277778952
2025-12-09 09:27:00,73.81366,1.4467590000000001,0.43148602341981335,2.8645830000000005,1.475695,-2.893499999999989,6224.24277778952
2025-12-09 09:30:00,73.81366,1.1863419999999998,0.5565531127135318,2.633102,1.6493060000000002,-0.2892999999999972,6224.29277778952
2025-12-09 09:33:00,73.03241,1.2152769999999995,0.5652169712289568,3.096064,2.0833329999999997,-0.5786999999999978,6224.34277778952
2025-12-09 09:36:00,70.71759,1.157407,0.5478367404832751,3.009259,2.054398,-0.5786999999999978,6224.392777789521
2025-12-09 09:39:00,65.68287,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,1.157400000000024,6224.442777789521
2025-12-09 09:42:00,62.96296,1.0127310000000005,0.44609253948411676,2.6041670000000003,1.7361110000000002,-0.8680999999999983,6224.492777789521
2025-12-09 09:45:00,66.05903,0.8969910000000008,0.41233058791559274,2.1990740000000004,1.4467589999999992,-0.5786999999999978,6224.542777789521
2025-12-09 09:48:00,80.41088,1.0127309999999996,0.503398093384179,2.256944,1.4467600000000003,0.28940000000000055,6224.592777789521
2025-12-09 09:51:00,85.01157,0.8101849999999997,0.5264849129116592,2.748841999999999,2.256945,6.076400000000007,6224.6427777895215
2025-12-09 09:54:00,86.60301,0.7233789999999996,0.512497557627911,2.459491,2.0833329999999997,7.8125,6224.692777789522
2025-12-09 09:57:00,76.90972,0.5787040000000001,0.4867496362252867,2.0833340000000007,1.9097220000000004,10.705999999999989,6224.742777789522
2025-12-09 10:00:00,67.62153,0.6655090000000001,0.48923091664495943,2.1701390000000007,1.851852,5.208300000000008,6224.792777789522
2025-12-09 10:03:00,63.36806,1.1284719999999995,0.4789386390848939,2.5752309999999996,1.5914350000000006,-0.28940000000000055,6224.842777789522
2025-12-09 10:06:00,59.49074,1.3599539999999992,0.5763467942700088,2.835648,1.649305,-2.314799999999991,6224.892777789522
2025-12-09 10:09:00,62.96296,1.6203700000000003,0.61082407437161,3.211805,1.7361109999999993,-3.4721999999999866,6224.942777789523
2025-12-09 10:12:00,63.74421,1.3888889999999998,0.5501091802000877,2.951389,1.7071760000000005,-1.4468000000000245,6224.992777789523
2025-12-09 10:15:00,69.93634,1.4467590000000001,0.5654891593832299,3.1539349999999997,1.8518519999999992,0.0,6225.042777789523
2025-12-09 10:18:00,73.40856,1.3310180000000003,0.5993812803270363,3.385416,2.256944,3.1828999999999894,6225.092777789523
2025-12-09 10:21:00,87.35532,0.6655090000000001,0.4317455380818927,2.0254630000000002,1.6203709999999996,8.1019,6225.142777789523
2025-12-09 10:24:00,98.61111,0.34722200000000036,0.5574624456693051,1.2442130000000002,1.7361110000000002,39.641099999999994,6225.1927777895235
2025-12-09 10:27:00,93.95255,0.34722200000000036,0.652667010983854,1.359954,2.1122689999999995,42.82400000000001,6225.242777789524
2025-12-09 10:30:00,76.88079,0.3761579999999993,0.5993229938099315,1.7071769999999997,2.228009,21.99079999999998,6225.292777789524
2025-12-09 10:33:00,69.15509,0.6365740000000004,0.44038219740855955,2.1122690000000004,1.765046,5.787000000000006,6225.342777789524
2025-12-09 10:36:00,70.71759,0.8680560000000002,0.48161418222434726,2.3148150000000003,1.6782409999999999,5.497700000000009,6225.392777789524
2025-12-09 10:39:00,73.40856,0.868055,0.5479599538493953,2.5752310000000005,2.0254630000000002,6.076399999999978,6225.442777789524
2025-12-09 10:42:00,69.93634,0.8969909999999999,0.5370684489074181,2.8067130000000002,2.1990740000000004,5.497600000000006,6225.492777789525
2025-12-09 10:45:00,71.09375,0.7523149999999994,0.48451974246408175,2.430556,1.967593,6.076399999999978,6225.542777789525
2025-12-09 10:48:00,63.33912,1.0127319999999997,0.5293366358403604,2.748843,1.9675920000000007,0.0,6225.592777789525
2025-12-09 10:51:00,64.14931,1.0995369999999998,0.5302398272595884,2.633101,1.7361110000000002,-1.1573999999999955,6225.642777789525
2025-12-09 10:54:00,71.09375,1.157407,0.5478377185497837,2.633101,1.6782409999999999,2.314799999999991,6225.692777789525
2025-12-09 10:57:00,70.3125,1.0416660000000002,0.5386598029875259,2.719907,1.9097220000000004,5.497700000000009,6225.7427777895255
2025-12-09 11:00:00,70.3125,1.070601,0.5479164859614252,2.922453,2.0833329999999997,4.050899999999984,6225.792777789526
2025-12-09 11:03:00,65.27778,1.0127310000000005,0.5033971704928681,2.7488420000000007,1.938657,1.446799999999996,6225.842777789526
2025-12-09 11:06:00,63.36806,1.0416659999999993,0.45438521322885955,2.6041659999999993,1.7071760000000005,0.5786999999999978,6225.892777789526
2025-12-09 11:09:00,66.05903,1.1284720000000004,0.5101314713623353,2.633101,1.6782409999999999,-0.5785999999999945,6225.942777789526
2025-12-09 11:12:00,67.15856,1.1284719999999995,0.5390659880088581,2.719907,1.7939810000000005,0.8680999999999983,6225.992777789526
2025-12-09 11:15:00,71.875,0.9837960000000008,0.4943219830930162,2.517361,1.7361109999999993,1.7360999999999933,6226.042777789527
2025-12-09 11:18:00,64.12037,0.8969900000000006,0.5147111277235215,2.6620360000000005,2.0254629999999993,0.28940000000000055,6226.092777789527
2025-12-09 11:21:00,64.12037,1.1284720000000004,0.4789386390848932,2.6620370000000007,1.6782409999999999,0.0,6226.142777789527
2025-12-09 11:24:00,61.02431,1.1284720000000004,0.5390659880088584,2.6041670000000003,1.6782409999999999,-1.1573999999999955,6226.192777789527
2025-12-09 11:27:00,66.05903,1.186343,0.5565544017847025,2.6909720000000004,1.7071760000000005,0.28940000000000055,6226.242777789527
2025-12-09 11:30:00,64.90162,1.070601,0.5479164859614252,2.8067130000000002,1.967593,0.0,6226.2927777895275
2025-12-09 11:33:00,73.03241,1.2152779999999996,0.5030491866826949,3.009259,1.938657,2.60420000000002,6226.342777789528
2025-12-09 11:36:00,76.90972,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,2.3148999999999944,6226.392777789528
2025-12-09 11:39:00,73.4375,1.0995369999999998,0.5571092374605038,2.8935190000000004,2.0254630000000002,2.025499999999994,6226.442777789528
2025-12-09 11:42:00,73.4375,1.0995369999999998,0.5302388708963761,2.8645830000000005,1.9675920000000007,2.8935000000000173,6226.492777789528
2025-12-09 11:45:00,68.77894,0.8680560000000002,0.5267601861195618,2.633102,2.054398,2.893499999999989,6226.542777789528
2025-12-09 11:48:00,65.30671,0.9837959999999999,0.544248546448869,2.922453,2.1990730000000003,1.4467000000000212,6226.592777789529
2025-12-09 11:51:00,62.96296,1.0416659999999993,0.48447101846864105,2.5752319999999997,1.7071760000000005,1.157400000000024,6226.642777789529
2025-12-09 11:54:00,79.62963,0.78125,0.4039955341661659,1.9965280000000005,1.3888890000000007,2.0253999999999905,6226.692777789529
2025-12-09 11:57:00,89.29398,0.6655099999999994,0.4707479534057842,2.0254629999999993,1.6782400000000006,11.863400000000013,6226.742777789529
2025-12-09 12:00:00,81.16319,0.6076389999999998,0.532027514990425,2.3726849999999997,2.228009,13.888900000000007,6226.792777789529
2025-12-09 12:03:00,64.90162,1.0127319999999997,0.5539385883137621,2.8645829999999997,2.1122680000000003,2.893499999999989,6226.8427777895295
2025-12-09 12:06:00,61.02431,1.359954,0.542364553221154,3.0960650000000003,1.8807869999999998,-2.3148999999999944,6226.89277778953
2025-12-09 12:09:00,61.02431,1.4467600000000003,0.5654906871325611,2.9803240000000004,1.6782409999999999,-2.6041999999999916,6226.94277778953
2025-12-09 12:12:00,61.02431,1.3310179999999994,1.8139674877669612,0.6076389999999998,1.6782410000000008,-1.7360999999999933,6226.99277778953
2025-12-09 12:15:00,69.93634,1.6203699999999994,0.5701410744949648,3.1828699999999994,1.6782409999999999,-4.340300000000013,6227.04277778953
2025-12-09 12:18:00,74.18981,1.3020839999999998,0.5600642508025703,3.038195,1.9097219999999995,-1.157400000000024,6227.09277778953
2025-12-09 12:21:00,78.84838,1.359954,0.504988686987829,3.0671299999999997,1.8229169999999995,0.0,6227.142777789531
2025-12-09 12:24:00,76.50463,1.273148,0.551858466987082,2.9803240000000004,1.8807869999999998,0.8680999999999983,6227.192777789531
2025-12-09 12:27:00,68.77894,1.157407,0.5478377185497837,2.922453,1.967593,1.446799999999996,6227.242777789531
2025-12-09 12:30:00,63.74421,1.3020830000000005,0.5600639679738992,3.0381940000000007,1.9097219999999995,-1.1573999999999955,6227.292777789531
2025-12-09 12:33:00,61.02431,1.3310190000000004,0.5345820616422337,3.0671300000000006,1.8807869999999998,-1.7360999999999933,6227.342777789531
2025-12-09 12:36:00,63.36806,1.4467600000000003,0.5654894239275786,3.0960650000000003,1.7939809999999996,-2.314799999999991,6227.3927777895315
2025-12-09 12:39:00,62.21065,1.4467589999999992,0.5654891593832296,3.125,1.8229170000000003,-1.1573999999999955,6227.442777789532
2025-12-09 12:42:00,65.68287,1.4756940000000007,0.5731265401903084,3.0671290000000004,1.7361109999999993,-1.446799999999996,6227.492777789532
2025-12-09 12:45:00,68.77894,1.4467590000000001,0.6004681706837555,3.009259,1.7361110000000002,0.5786999999999978,6227.542777789532
2025-12-09 12:48:00,65.68287,1.3310190000000004,0.5345820616422337,3.1828710000000004,1.9965279999999996,-0.28930000000002565,6227.592777789532
2025-12-09 12:51:00,62.96296,1.3888889999999998,0.5501091802000866,3.1539349999999997,1.9097219999999995,-1.446799999999996,6227.642777789532
2025-12-09 12:54:00,61.4294,1.3888889999999998,0.5501079411935749,3.1828709999999996,1.938657,-2.8935000000000173,6227.692777789533
2025-12-09 12:57:00,62.96296,1.5046299999999997,0.5807290958342229,3.1828709999999996,1.8229160000000002,-1.7360999999999933,6227.742777789533
2025-12-09 13:00:00,65.27778,1.5335650000000003,0.5883010606401259,3.1539350000000006,1.765046,-1.446799999999996,6227.792777789533
2025-12-09 13:03:00,65.27778,1.4756939999999998,0.5342519303389698,3.211806,1.851852,1.446799999999996,6227.842777789533
2025-12-09 13:06:00,65.68287,1.5046299999999997,0.4970242833392189,3.240741,1.8229160000000002,-0.5788000000000011,6227.892777789533
2025-12-09 13:09:00,67.62153,1.5046299999999997,0.5807290958342229,3.1828709999999996,1.8229160000000002,-1.446799999999996,6227.9427777895335
2025-12-09 13:12:00,66.05903,1.4467589999999992,0.6004681706837542,3.240741,1.967593,-0.8680999999999983,6227.992777789534
2025-12-09 13:15:00,70.3125,1.5046299999999997,0.5807303828717542,3.2696759999999996,1.9097219999999995,0.0,6228.042777789534
2025-12-09 13:18:00,65.30671,1.3888889999999998,0.5844263954315421,3.2696759999999996,2.054398,1.7361999999999966,6228.092777789534
2025-12-09 13:21:00,63.74421,1.5335650000000003,0.588301060640127,3.5590269999999995,2.1701379999999997,0.2892999999999688,6228.142777789534
2025-12-09 13:24:00,65.30671,1.3888889999999998,0.5501079411935738,3.327547,2.0833329999999997,0.28930000000002565,6228.192777789534
2025-12-09 13:27:00,66.05903,1.3888889999999998,0.5501079411935749,3.0671299999999997,1.8229160000000002,-0.2892999999999972,6228.242777789535
2025-12-09 13:30:00,66.05903,1.2152779999999996,0.5932834627118746,2.951389,1.967593,1.1573999999999955,6228.292777789535
2025-12-09 13:33:00,64.12037,1.3020829999999997,0.590910851693879,3.1828700000000003,2.0833329999999997,-0.867999999999995,6228.342777789535
2025-12-09 13:36:00,61.4294,1.2152770000000004,0.5652169712289579,3.0960650000000003,2.083334,-1.7360999999999933,6228.392777789535
2025-12-09 13:39:00,61.05324,1.4756939999999998,0.49021933895044045,3.125,1.7361120000000003,-1.1573999999999955,6228.442777789535
2025-12-09 13:42:00,63.74421,1.6203709999999996,0.6108229986030163,3.2696769999999997,1.7939810000000005,-1.7360999999999933,6228.4927777895355
2025-12-09 13:45:00,69.15509,1.7361110000000002,0.6404409598790246,3.906251,2.3148149999999994,0.0,6228.542777789536
2025-12-09 13:48:00,72.65625,1.5914349999999997,0.6033484268636714,3.616897,2.170139,-0.2892999999999972,6228.592777789536
2025-12-09 13:51:00,78.44329,1.649305,0.6182713536161002,3.530092,2.0254630000000002,0.5785999999999945,6228.642777789536
2025-12-09 13:54:00,85.04051,1.7071759999999996,0.7694274903260339,4.311341999999999,2.8645840000000007,5.786999999999978,6228.692777789536
2025-12-09 13:57:00,76.12847,1.2152780000000005,0.5932825201548972,3.530093,2.546296,7.233800000000002,6228.742777789536
2025-12-09 14:00:00,71.49884,1.3020830000000005,0.6472253290159588,3.501157,2.459491,6.076400000000007,6228.792777789537
2025-12-09 14:03:00,67.62153,1.2442129999999993,0.602186819576872,3.327546,2.314814,3.1828999999999894,6228.842777789537
2025-12-09 14:06:00,64.90162,1.273148,0.6110401908128468,3.385416,2.34375,2.8933999999999855,6228.892777789537
2025-12-09 14:09:00,63.74421,1.3310179999999994,0.5345817920101896,3.3564809999999996,2.1701390000000007,0.8680999999999983,6228.942777789537
2025-12-09 14:12:00,67.21644,1.4178239999999995,0.5924664797285378,3.327546,2.0833330000000005,2.8933999999999855,6228.992777789537
2025-12-09 14:15:00,70.34144,1.4178240000000004,0.5578170357954142,3.385416,2.1122680000000003,3.182799999999986,6229.0427777895375
2025-12-09 14:18:00,71.875,1.4178240000000004,0.5924676285482954,3.501157,2.256945,3.761599999999987,6229.092777789538
2025-12-09 14:21:00,66.43519,1.3020830000000005,0.5600639679739001,3.327546,2.1990739999999995,1.7361000000000217,6229.142777789538
2025-12-09 14:24:00,65.68287,1.4178239999999995,0.5924664797285378,3.2696759999999996,2.0254630000000002,1.7360999999999933,6229.192777789538
2025-12-09 14:27:00,65.68287,1.3888889999999998,0.5844263954315421,3.3564819999999997,2.141204,1.7360999999999933,6229.242777789538
2025-12-09 14:30:00,68.40278,1.5046299999999997,0.5807303828717542,3.4432869999999998,2.0833329999999997,2.60420000000002,6229.292777789538
2025-12-09 14:33:00,66.05903,1.4467590000000001,0.6004681706837555,3.4432869999999998,2.170139,0.5786999999999978,6229.342777789539
2025-12-09 14:36:00,66.08796,1.359954,0.542364553221154,3.2696760000000005,2.054398,2.6040999999999883,6229.392777789539
2025-12-09 14:39:00,64.12037,1.3020829999999997,0.590910851693879,3.1828700000000003,2.0833329999999997,0.28940000000000055,6229.442777789539
2025-12-09 14:42:00,64.90162,1.3020829999999997,0.5600639679739,3.1539349999999997,2.0254630000000002,1.446799999999996,6229.492777789539
2025-12-09 14:45:00,67.24537,1.3020829999999997,0.590910851693879,3.1828700000000003,2.0833329999999997,2.314799999999991,6229.542777789539
2025-12-09 14:48:00,68.40278,1.3310179999999994,0.5682262129535866,3.1828699999999994,2.0254630000000002,2.025499999999994,6229.5927777895395
2025-12-09 14:51:00,65.68287,1.3020829999999997,0.5600639679739,3.038194,1.9097220000000004,1.157400000000024,6229.64277778954
2025-12-09 14:54:00,63.36806,1.273148,0.5188985454984207,3.038194,1.9097219999999995,0.8680999999999983,6229.69277778954
2025-12-09 14:57:00,59.8669,1.359953,0.5049884318285215,3.0381940000000007,1.7939820000000006,-1.7361999999999682,6229.74277778954
2025-12-09 15:00:00,67.62153,1.475695,0.5342536014592093,3.0960650000000003,1.7361110000000002,0.0,6229.79277778954
2025-12-09 15:03:00,71.09375,1.4467590000000001,0.5654891593832299,3.1539350000000006,1.851852,0.867999999999995,6229.84277778954
2025-12-09 15:06:00,66.05903,1.273148,0.5188973561156051,3.0671299999999997,1.938657,0.0,6229.892777789541
2025-12-09 15:09:00,63.36806,1.2442130000000002,0.5109952977336337,2.951389,1.851852,-1.1573999999999955,6229.942777789541
2025-12-09 15:12:00,62.58681,1.1574079999999993,0.48702256120235565,2.748843,1.7361110000000002,-0.2892999999999972,6229.992777789541
2025-12-09 15:15:00,66.46412,1.3888889999999998,0.5123531452966353,2.6909729999999996,1.4178239999999995,-1.1574999999999989,6230.042777789541
