Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-09 15:18:00,73.40856,1.4756939999999998,0.6410897122476812,3.211805,1.9386569999999992,1.1574999999999989,6230.092777789541
2025-12-09 15:21:00,78.06713,1.3888889999999998,0.6161898294798922,3.1828700000000003,1.9965269999999995,2.60420000000002,6230.1427777895415
2025-12-09 15:24:00,76.47569,1.273148,0.5518584669870829,3.1539349999999997,2.054398,1.7360999999999933,6230.192777789542
2025-12-09 15:27:00,70.71759,1.2152779999999996,0.5652172697669035,3.038195,2.0254630000000002,2.0253999999999905,6230.242777789542
2025-12-09 15:30:00,70.3125,1.3020829999999997,0.526760283355197,3.038194,1.8807869999999998,1.1573999999999955,6230.292777789542
2025-12-09 15:33:00,66.46412,1.4178239999999995,0.5578157846396504,3.1828709999999996,1.9097220000000004,-0.2892999999999972,6230.342777789542
2025-12-09 15:36:00,62.96296,1.3599539999999992,0.5423657799750862,3.038194,1.8229170000000003,1.1573999999999955,6230.392777789542
2025-12-09 15:39:00,62.21065,1.359954,0.607807356547184,3.125001,1.967593,-1.1573999999999955,6230.442777789543
2025-12-09 15:42:00,59.49074,1.4178239999999995,0.476522197260553,3.0960649999999994,1.765047,-2.025499999999994,6230.492777789543
2025-12-09 15:45:00,57.55208,1.4467589999999992,0.565487896174514,2.8935189999999995,1.5914350000000006,-4.050899999999984,6230.542777789543
2025-12-09 15:48:00,57.17593,1.359954,0.504988686987829,2.7777780000000005,1.5335650000000003,-2.8935000000000173,6230.592777789543
2025-12-09 15:51:00,59.49074,1.4467590000000001,0.4833850912226723,2.7777770000000004,1.4178240000000004,-4.629600000000011,6230.642777789543
2025-12-09 15:54:00,56.39468,1.273148,0.4826782644284148,2.5752309999999996,1.4178239999999995,-3.472200000000015,6230.6927777895435
2025-12-09 15:57:00,59.49074,1.4467590000000001,0.5654891593832299,2.6620370000000007,1.359954,-4.6296999999999855,6230.742777789544
2025-12-09 16:00:00,63.36806,1.4467590000000001,0.5269845252883627,2.864584,1.5335649999999994,-3.1828999999999894,6230.792777789544
2025-12-09 16:03:00,65.30671,1.3310179999999994,0.5345805776038105,2.864584,1.6782410000000008,-1.7360999999999933,6230.842777789544
2025-12-09 16:06:00,61.4294,1.3310180000000003,0.5345817920101887,2.8645830000000005,1.6782409999999999,-2.893599999999992,6230.892777789544
2025-12-09 16:09:00,60.64815,1.3888889999999998,0.5501104192025522,2.7777780000000005,1.5335660000000004,-2.314799999999991,6230.942777789544
2025-12-09 16:12:00,58.70949,1.359953,0.5423630581597624,2.8067130000000002,1.5914350000000006,-4.050999999999988,6230.992777789545
2025-12-09 16:15:00,58.70949,1.3888889999999998,0.46962985473740393,2.748843,1.4467600000000003,-4.050999999999988,6231.042777789545
2025-12-09 16:18:00,59.8669,1.4178239999999995,0.557817035795414,2.8067129999999993,1.5335650000000003,-4.050899999999984,6231.092777789545
2025-12-09 16:21:00,57.55208,1.4756939999999998,0.5342533508366706,2.8645830000000005,1.5046300000000006,-3.1828999999999894,6231.142777789545
2025-12-09 16:24:00,61.4294,1.3888889999999998,0.5501104192025522,2.7777780000000005,1.5335660000000004,-3.472200000000015,6231.192777789545
2025-12-09 16:27:00,61.02431,1.359954,0.5049886869878301,2.951389,1.7071760000000005,-3.182900000000018,6231.2427777895455
2025-12-09 16:30:00,58.33333,1.3888889999999998,0.5123531452966353,2.835649,1.5625,-4.050899999999984,6231.292777789546
2025-12-09 16:33:00,58.33333,1.4178239999999995,0.5196866236940691,2.835648,1.5335650000000003,-3.761599999999987,6231.342777789546
2025-12-09 16:36:00,56.39468,1.3888889999999998,0.5501104192025522,2.7777780000000005,1.5335660000000004,-4.340300000000013,6231.392777789546
2025-12-09 16:39:00,62.58681,1.4178239999999995,0.47652058997489716,2.835648,1.5046290000000004,-2.6041999999999916,6231.442777789546
2025-12-09 16:42:00,65.30671,1.3310179999999994,0.5345817920101886,2.835648,1.6493060000000002,-2.893599999999992,6231.492777789546
2025-12-09 16:45:00,62.18171,1.3020830000000005,0.49015016886700546,2.8067130000000002,1.6203699999999994,-3.761499999999984,6231.542777789547
2025-12-09 16:48:00,58.33333,1.3020830000000005,0.49015016886700546,2.6620370000000007,1.4756939999999998,-3.182799999999986,6231.592777789547
2025-12-09 16:51:00,56.01852,1.3020830000000005,0.5267590814058579,2.633102,1.4756939999999998,-4.34020000000001,6231.642777789547
2025-12-09 16:54:00,57.55208,1.4178240000000004,0.47652219726055317,2.719907,1.3888889999999998,-2.8936000000000206,6231.692777789547
2025-12-09 16:57:00,55.23727,1.273148,0.4417482360573598,2.546296,1.359954,-4.629700000000014,6231.742777789547
2025-12-09 17:00:00,56.39468,1.3020839999999998,0.49015176302532537,2.4016209999999996,1.2152779999999996,-5.787000000000035,6231.7927777895475
2025-12-09 17:03:00,55.61343,1.2152769999999995,0.5030489113063721,2.3726849999999997,1.3020840000000007,-6.076400000000007,6231.842777789548
2025-12-09 17:06:00,61.4294,1.359954,0.504988686987829,2.4884259999999996,1.2442129999999993,-4.050999999999988,6231.892777789548
2025-12-09 17:09:00,57.60995,1.2442130000000002,0.43469509595335337,2.517361,1.359954,-3.761599999999987,6231.942777789548
2025-12-09 17:12:00,55.61343,1.273148,0.4826782644284148,2.4594899999999997,1.3020829999999997,-5.208399999999983,6231.992777789548
2025-12-09 17:15:00,54.83218,1.3310179999999994,0.45575316953269146,2.4016199999999994,1.1574080000000002,-4.919000000000011,6232.042777789548
2025-12-09 17:18:00,56.39468,1.3310179999999994,0.49758785959988777,2.430555,1.2152780000000005,-4.6296999999999855,6232.092777789549
2025-12-09 17:21:00,53.67477,1.359954,0.5049873220220366,2.4016210000000004,1.157407,-5.7871000000000095,6232.142777789549
2025-12-09 17:24:00,50.9838,1.3310190000000004,0.534580847235427,2.372686,1.1863419999999998,-6.6551000000000045,6232.192777789549
2025-12-09 17:27:00,53.29861,1.4467589999999992,0.5654904225877971,2.5752309999999996,1.273149,-6.365700000000004,6232.242777789549
2025-12-09 17:30:00,55.64236,1.3310189999999995,0.4557534104072862,2.3726849999999997,1.1284720000000004,-5.208400000000012,6232.292777789549
2025-12-09 17:33:00,58.33333,1.1574080000000002,0.4523908341256976,2.1122690000000004,1.070601,-6.076400000000007,6232.3427777895495
2025-12-09 17:36:00,55.61343,1.157407,0.4523905695816652,2.170139,1.1284719999999995,-5.7871000000000095,6232.39277778955
2025-12-09 17:39:00,52.1412,1.2442130000000002,0.43469509595335337,2.170139,1.0127319999999997,-5.787000000000006,6232.44277778955
2025-12-09 17:42:00,50.5787,1.2152779999999996,0.3801638340994809,2.0254629999999993,0.8680560000000002,-5.787000000000006,6232.49277778955
2025-12-09 17:45:00,49.04514,1.2152779999999996,0.4676151004906386,1.9097229999999996,0.8101849999999997,-7.8125,6232.54277778955
2025-12-09 17:48:00,47.88773,1.3020829999999997,0.448765708778932,1.9965279999999996,0.78125,-6.6551000000000045,6232.59277778955
2025-12-09 17:51:00,49.45023,1.3888889999999998,0.41881904139343273,2.1122679999999994,0.78125,-8.680499999999995,6232.642777789551
2025-12-09 17:54:00,50.5787,1.359954,0.4627072210562305,2.0833329999999997,0.8101849999999997,-8.680500000000023,6232.692777789551
2025-12-09 17:57:00,49.82639,1.3020829999999997,0.39962001948577547,2.0833329999999997,0.8391210000000004,-7.233800000000002,6232.742777789551
2025-12-09 18:00:00,47.88773,1.273148,0.4417467135202797,2.0254630000000002,0.8391200000000003,-8.391199999999998,6232.792777789551
2025-12-09 18:03:00,45.57291,1.273148,0.4826795865469309,1.851851,0.694445,-9.259299999999996,6232.842777789551
2025-12-09 18:06:00,44.41551,1.3020829999999997,0.39961812281329123,1.851852,0.6076389999999998,-8.680599999999998,6232.8927777895515
2025-12-09 18:09:00,42.85301,1.3020829999999997,0.49015016886700524,1.765046,0.578703,-9.548599999999993,6232.942777789552
2025-12-09 18:12:00,42.07176,1.3310179999999994,0.40604516646754496,1.851852,0.5787040000000001,-8.391199999999998,6232.992777789552
2025-12-09 18:15:00,44.41551,1.359953,0.5049897967880995,1.9097210000000002,0.6655100000000003,-9.548599999999993,6233.042777789552
2025-12-09 18:18:00,45.94907,1.359954,0.41244664158742617,1.938657,0.6365739999999995,-8.680499999999995,6233.092777789552
2025-12-09 18:21:00,47.10648,1.3310179999999994,0.45575316953269146,1.8807859999999996,0.6365740000000004,-9.548599999999993,6233.142777789552
2025-12-09 18:24:00,42.85301,1.273148,0.39316063724178,1.8229169999999995,0.6076379999999997,-8.680599999999998,6233.192777789553
2025-12-09 18:27:00,42.47685,1.359953,0.4124425393725906,1.851852,0.5497680000000003,-8.680599999999998,6233.242777789553
2025-12-09 18:30:00,42.47685,1.359953,0.5049870668632166,1.8807870000000007,0.6365740000000004,-8.969899999999996,6233.292777789553
2025-12-09 18:33:00,46.73032,1.4467590000000001,0.5269845252883639,2.054398,0.7233790000000004,-8.391199999999998,6233.342777789553
2025-12-09 18:36:00,50.9838,1.4756940000000007,0.5342533508366708,2.0833330000000005,0.7233799999999997,-8.680499999999995,6233.392777789553
2025-12-09 18:39:00,52.51736,1.5046299999999997,0.5807303828717554,2.3148149999999994,0.9548610000000002,-9.548599999999993,6233.4427777895535
2025-12-10 09:15:00,59.54861,3.009259,0.8881016068642611,3.703704000000001,0.8101849999999997,-7.8125,6233.4427777895535
2025-12-10 09:18:00,71.12269,1.070602,0.6639263632729906,3.6747680000000003,2.9803240000000004,5.787000000000006,6233.492777789554
2025-12-10 09:21:00,62.96296,1.0995369999999998,0.5302407836207426,3.3564809999999996,2.459492,-0.28940000000000055,6233.542777789554
2025-12-10 09:24:00,65.30671,1.273148,0.5188973561156051,3.1828699999999994,2.054397,-0.8680000000000234,6233.592777789554
2025-12-10 09:27:00,66.46412,1.157407,0.5753117112001911,3.2407399999999997,2.3148149999999994,0.0,6233.642777789554
2025-12-10 09:30:00,63.36806,1.1863419999999998,0.5269678835647862,3.0671289999999996,2.054398,0.0,6233.692777789554
2025-12-10 09:33:00,66.08796,1.2442129999999993,0.5738303711861138,3.414352,2.3726850000000006,1.446799999999996,6233.742777789555
2025-12-10 09:36:00,62.58681,1.2152769999999995,0.5353117888867939,3.1828699999999994,2.141204,-0.5785999999999945,6233.792777789555
2025-12-10 09:39:00,62.21065,1.1863419999999998,0.4950585033641401,2.8645830000000005,1.8229170000000003,-0.867999999999995,6233.842777789555
2025-12-10 09:42:00,69.18403,1.3310180000000003,0.5682262129535868,3.009259,1.851852,-0.5786999999999978,6233.892777789555
2025-12-10 09:45:00,68.77894,1.070602,0.5479176973494573,2.8067130000000002,1.967593,0.2892999999999972,6233.942777789555
2025-12-10 09:48:00,71.875,1.0127319999999997,0.47580510952399835,2.4884259999999996,1.6493060000000002,1.4468000000000103,6233.9927777895555
2025-12-10 09:51:00,65.30671,0.868055,0.5046960557992619,2.4594899999999997,1.851852,1.4466999999999928,6234.042777789556
2025-12-10 09:54:00,62.58681,1.157407,0.487021144716521,2.748843,1.7361110000000002,-1.1573999999999955,6234.092777789556
2025-12-10 09:57:00,59.49074,1.2442130000000002,0.5109941210306034,2.748843,1.649305,-3.1828999999999894,6234.142777789556
2025-12-10 10:00:00,64.14931,1.4178240000000004,0.5578157846396508,3.038195,1.765046,-1.1573999999999955,6234.192777789556
2025-12-10 10:03:00,70.34144,1.1863419999999998,0.5565531127135327,3.0092589999999992,2.0254630000000002,0.0,6234.242777789556
2025-12-10 10:06:00,77.31481,1.0995369999999998,0.5571101402691596,2.922453,2.054398,0.5788000000000011,6234.292777789557
2025-12-10 10:09:00,79.25347,0.9837959999999999,0.5674610444810866,2.951389,2.256944,3.761599999999987,6234.342777789557
2025-12-10 10:12:00,67.24537,1.186343,0.5565534130353808,3.211806,2.228009,1.1573999999999955,6234.392777789557
2025-12-10 10:15:00,59.8669,1.4467590000000001,0.5654891593832299,3.327546,2.0254629999999993,-1.7360999999999933,6234.442777789557
2025-12-10 10:18:00,61.4294,1.5914359999999999,0.6399369772563541,3.530093,2.1122680000000003,-2.6041999999999916,6234.492777789557
2025-12-10 10:21:00,62.96296,1.5914349999999997,0.6033471047425073,3.616898,2.1701390000000007,-1.4466999999999928,6234.5427777895575
2025-12-10 10:24:00,58.70949,1.5914349999999997,0.6399379197346168,3.8483789999999996,2.430556,-1.7361999999999966,6234.592777789558
2025-12-10 10:27:00,61.4294,1.6493060000000002,0.4750705426830729,3.5590279999999996,1.9675919999999998,-2.8935000000000173,6234.642777789558
2025-12-10 10:30:00,62.21065,1.5625,0.5558714500172994,3.240741,1.7939809999999996,-2.893499999999989,6234.692777789558
2025-12-10 10:33:00,62.58681,1.4756939999999998,0.5731265401903082,3.1828700000000003,1.851852,-1.4467000000000212,6234.742777789558
2025-12-10 10:36:00,59.8669,1.359954,0.542363326463227,3.125001,1.9097220000000004,-2.314799999999991,6234.792777789558
2025-12-10 10:39:00,66.46412,1.5046300000000006,0.5807303828717544,3.211806,1.8518519999999992,-1.1573999999999955,6234.842777789559
2025-12-10 10:42:00,67.62153,1.4756940000000007,0.6084337077401982,3.4432859999999996,2.141203999999999,-0.867999999999995,6234.892777789559
2025-12-10 10:45:00,63.36806,1.4178239999999995,0.654578428799681,3.4432869999999998,2.256944,-0.8680999999999983,6234.942777789559
2025-12-10 10:48:00,60.64815,1.4178240000000004,0.5578170357954131,3.1539350000000006,1.8807869999999998,-2.8935000000000173,6234.992777789559
2025-12-10 10:51:00,56.39468,1.4756939999999998,0.5342533508366706,3.096064,1.7361110000000002,-3.472200000000015,6235.042777789559
2025-12-10 10:54:00,58.70949,1.5335650000000003,0.5486961643591497,3.0671290000000004,1.649305,-2.893499999999989,6235.0927777895595
2025-12-10 10:57:00,62.21065,1.5046299999999997,0.6493112588865526,3.1828709999999996,1.8807869999999998,-2.6041999999999916,6235.14277778956
2025-12-10 11:00:00,64.12037,1.359953,0.5423630581597624,3.0960650000000003,1.8807870000000007,-1.157400000000024,6235.19277778956
2025-12-10 11:03:00,59.8669,1.3020830000000005,0.5600639679738992,3.0381940000000007,1.9097219999999995,-2.6041999999999916,6235.24277778956
2025-12-10 11:06:00,62.9919,1.359954,0.5423645532211551,2.8645829999999997,1.649305,-2.8935000000000173,6235.29277778956
2025-12-10 11:09:00,63.74421,1.3888889999999998,0.41881707884909447,2.6909719999999995,1.359953,-2.0253999999999905,6235.34277778956
2025-12-10 11:12:00,59.89583,1.359953,0.5423655116707716,2.7488420000000007,1.5335660000000004,-3.47229999999999,6235.392777789561
2025-12-10 11:15:00,59.8669,1.3020830000000005,0.5600628632259622,2.8935190000000004,1.765046,-2.025499999999994,6235.442777789561
2025-12-10 11:18:00,62.58681,1.4178239999999995,0.5578157846396504,2.864584,1.5914350000000006,-3.761599999999987,6235.492777789561
2025-12-10 11:21:00,63.74421,1.3020829999999997,0.5267602833551981,2.8645829999999997,1.7071760000000005,-3.7615000000000123,6235.542777789561
2025-12-10 11:24:00,57.55208,1.2152779999999996,0.503048022776717,2.835649,1.7650460000000008,-3.1828999999999894,6235.592777789561
2025-12-10 11:27:00,57.55208,1.273148,0.5188985454984207,2.719907,1.5914349999999997,-3.4721999999999866,6235.6427777895615
2025-12-10 11:30:00,56.39468,1.3020829999999997,0.4901501688670064,2.5752319999999997,1.3888890000000007,-4.340299999999985,6235.692777789562
2025-12-10 11:33:00,56.39468,1.3020829999999997,0.44876724853973504,2.6620369999999998,1.4467600000000003,-4.34020000000001,6235.742777789562
2025-12-10 11:36:00,62.96296,1.4178240000000004,0.5196866236940694,2.6909720000000004,1.3888889999999998,-2.3148000000000195,6235.792777789562
2025-12-10 11:39:00,66.05903,1.4178240000000004,0.5924676285482954,2.8645829999999997,1.6203709999999996,-1.446799999999996,6235.842777789562
2025-12-10 11:42:00,69.15509,1.3020839999999998,0.5267605543562299,3.125,1.9675919999999998,-0.5786999999999978,6235.892777789562
2025-12-10 11:45:00,66.05903,1.273148,0.5188973561156051,2.864584,1.7361110000000002,-1.446799999999996,6235.942777789563
2025-12-10 11:48:00,61.05324,1.3020830000000005,0.5267602833551973,2.6620370000000007,1.5046299999999997,-2.6040999999999883,6235.992777789563
2025-12-10 11:51:00,60.64815,1.3888889999999998,0.6161908902064827,2.9803240000000004,1.7939820000000006,-2.3148000000000195,6236.042777789563
2025-12-10 11:54:00,65.68287,1.475695,0.6084328120404238,3.211806,1.9097220000000004,-1.7360999999999933,6236.092777789563
2025-12-10 11:57:00,64.12037,1.359954,0.607807356547184,3.125001,1.967593,-2.025499999999994,6236.142777789563
2025-12-10 12:00:00,68.40278,1.4467589999999992,0.5654891593832296,3.1539349999999997,1.851852,-1.1572999999999922,6236.1927777895635
2025-12-10 12:03:00,71.09375,1.5625,0.632111913447202,3.414351999999999,2.0254629999999993,-0.5786999999999978,6236.242777789564
2025-12-10 12:06:00,73.03241,1.475695,0.5731268035504851,3.2696760000000005,1.938657,0.0,6236.292777789564
2025-12-10 12:09:00,80.41088,1.5046290000000004,0.6163605983406585,3.327546,1.9965279999999996,1.446799999999996,6236.342777789564
2025-12-10 12:12:00,79.25347,1.4467600000000003,2.1334919993921275,0.6076389999999998,2.1701379999999997,2.025499999999994,6236.392777789564
2025-12-10 12:15:00,73.81366,1.4178240000000004,0.6830006925690509,3.2407400000000006,2.0833329999999997,2.0255000000000223,6236.442777789564
2025-12-10 12:18:00,71.49884,1.2152779999999996,0.5353120764213001,3.038195,1.9965279999999996,2.025499999999994,6236.492777789565
2025-12-10 12:21:00,65.27778,1.157407,0.5185746802643993,2.9803239999999995,1.9965279999999996,0.0,6236.542777789565
2025-12-10 12:24:00,65.30671,1.359953,0.5423642849172654,2.922453,1.7071760000000005,-0.5786999999999978,6236.592777789565
2025-12-10 12:27:00,67.62153,1.4178240000000004,0.47652219726055317,3.009259,1.6782409999999999,0.2892999999999972,6236.642777789565
2025-12-10 12:30:00,62.96296,1.3888889999999998,0.5844252574881033,2.9224550000000002,1.7071760000000005,-0.5786999999999978,6236.692777789565
2025-12-10 12:33:00,62.96296,1.4467600000000003,0.5654881607184481,3.125001,1.8229160000000002,-0.5786999999999978,6236.7427777895655
2025-12-10 12:36:00,62.96296,1.3888889999999998,0.5501091802000866,3.0960650000000003,1.851852,-1.446799999999996,6236.792777789566
2025-12-10 12:39:00,62.18171,1.3310190000000004,0.49758676517237777,2.9224550000000002,1.7071759999999996,-1.1573999999999955,6236.842777789566
2025-12-10 12:42:00,60.64815,1.3310190000000004,0.5993826129153812,2.9803240000000004,1.851852,-2.314799999999991,6236.892777789566
2025-12-10 12:45:00,61.4294,1.475695,0.5342536014592093,2.9803240000000004,1.6203700000000003,-2.0253999999999905,6236.942777789566
2025-12-10 12:48:00,61.05324,1.4467600000000003,0.526984776997457,2.9224550000000002,1.5914349999999997,-2.60420000000002,6236.992777789566
2025-12-10 12:51:00,65.30671,1.4178240000000004,0.5196866236940694,3.0381940000000007,1.7361110000000002,-1.1573999999999955,6237.042777789567
2025-12-10 12:54:00,62.58681,1.3888889999999998,0.41881904139343096,2.7777780000000005,1.4467600000000003,-2.0253999999999905,6237.092777789567
2025-12-10 12:57:00,58.70949,1.3020839999999998,0.5267605543562299,2.8067130000000002,1.649305,-2.8933999999999855,6237.142777789567
2025-12-10 13:00:00,60.64815,1.359953,0.5049897967880995,2.7777770000000004,1.5335660000000004,-2.0253999999999905,6237.192777789567
2025-12-10 13:03:00,61.80556,1.4178239999999995,0.5196866236940691,2.719907,1.4178240000000004,-2.893599999999992,6237.242777789567
2025-12-10 13:06:00,57.17593,1.273148,0.4826782644284148,2.719907,1.5625,-2.893599999999992,6237.2927777895675
2025-12-10 13:09:00,63.36806,1.4467590000000001,0.5654878961745142,2.6041669999999995,1.3020829999999997,-2.6041999999999916,6237.342777789568
2025-12-10 13:12:00,66.46412,1.3888889999999998,0.4696282641358475,2.8067130000000002,1.5046290000000004,-0.8680000000000234,6237.392777789568
2025-12-10 13:15:00,62.96296,1.2442129999999993,0.475166970971072,2.719907,1.5914350000000006,-2.314799999999991,6237.442777789568
2025-12-10 13:18:00,56.39468,1.273148,0.5188985454984207,2.5752310000000005,1.4467590000000001,-4.340299999999985,6237.492777789568
2025-12-10 13:21:00,54.45602,1.3310180000000003,0.49758785959988805,2.4884250000000003,1.273148,-4.918899999999979,6237.542777789568
2025-12-10 13:24:00,57.95718,1.4178240000000004,0.5196866236940694,2.4594900000000006,1.157407,-4.919000000000011,6237.592777789569
2025-12-10 13:27:00,61.02431,1.4178240000000004,0.5196866236940694,2.517361,1.2152779999999996,-2.893499999999989,6237.642777789569
2025-12-10 13:30:00,58.70949,1.359953,0.5049870668632177,2.633102,1.3888890000000007,-5.497600000000006,6237.692777789569
2025-12-10 13:33:00,65.30671,1.4178239999999995,0.47652058997489716,2.6041669999999995,1.273148,-3.1828999999999894,6237.742777789569
2025-12-10 13:36:00,68.40278,1.4467590000000001,0.43148201209172843,2.864584,1.4756939999999998,-2.025400000000019,6237.792777789569
2025-12-10 13:39:00,69.18403,1.4178239999999995,0.5578170357954129,2.835648,1.5625,-1.1573999999999955,6237.8427777895695
2025-12-10 13:42:00,64.12037,1.273148,0.5188973561156051,2.7777779999999996,1.649305,-1.446799999999996,6237.89277778957
2025-12-10 13:45:00,63.36806,1.3310180000000003,0.5345817920101898,2.719907,1.5335650000000003,-2.0253999999999905,6237.94277778957
2025-12-10 13:48:00,62.58681,1.3310179999999994,0.5345805776038105,2.6041669999999995,1.4178240000000004,-1.7361000000000217,6237.99277778957
2025-12-10 13:51:00,66.08796,1.4178239999999995,0.5924664797285378,2.748842,1.5046290000000004,-1.446799999999996,6238.04277778957
2025-12-10 13:54:00,76.90972,1.5625,0.5958396947317294,3.211805,1.7939809999999996,-1.157400000000024,6238.09277778957
2025-12-10 13:57:00,80.41088,1.4178240000000004,0.5578170357954131,3.0960650000000003,1.8229169999999995,1.4467000000000212,6238.142777789571
2025-12-10 14:00:00,76.90972,1.2442129999999993,0.5738303711861138,3.0671299999999997,2.0254630000000002,3.1828999999999894,6238.192777789571
2025-12-10 14:03:00,76.53356,1.3310179999999994,0.5993812803270361,3.0671299999999997,1.9386580000000002,2.6040999999999883,6238.242777789571
2025-12-10 14:06:00,71.49884,1.2152770000000004,0.5652179705531432,2.9513880000000006,1.9386580000000002,1.1573999999999955,6238.292777789571
2025-12-10 14:09:00,67.62153,1.3310180000000003,0.5682262129535868,3.0671290000000004,1.9097220000000004,2.314799999999991,6238.342777789571
2025-12-10 14:12:00,65.68287,1.359954,0.57634679427001,3.0960650000000003,1.9097220000000004,1.7360999999999933,6238.3927777895715
2025-12-10 14:15:00,62.9919,1.3020839999999998,0.5600642508025713,3.038195,1.9097220000000004,0.0,6238.442777789572
2025-12-10 14:18:00,64.90162,1.4178240000000004,0.5578170357954131,3.0671290000000004,1.7939809999999996,-0.28940000000000055,6238.492777789572
2025-12-10 14:30:00,68.40278,1.3020829999999997,0.59091085169388,3.038195,1.9386580000000002,0.5786999999999978,6238.692777789572
2025-12-10 14:33:00,62.21065,1.2152779999999996,0.5652172697669035,2.951389,1.938657,-0.8680999999999983,6238.742777789572
2025-12-10 14:36:00,62.9919,1.273148,0.5188985454984207,3.009259,1.8807869999999998,-1.7360999999999933,6238.792777789572
2025-12-10 14:39:00,61.4294,1.3020829999999997,0.5267590814058576,2.864584,1.7071760000000005,-1.7360999999999933,6238.842777789572
2025-12-10 14:42:00,63.74421,1.359953,0.5423655116707716,2.7488420000000007,1.5335660000000004,-2.0253999999999905,6238.892777789572
2025-12-10 14:45:00,64.14931,1.359954,0.542363326463227,2.835649,1.6203700000000003,-1.7360999999999933,6238.942777789573
2025-12-10 14:48:00,67.24537,1.3888889999999998,0.6161898294798931,3.038195,1.851852,0.8680999999999983,6238.992777789573
2025-12-10 14:51:00,64.14931,1.3020829999999997,0.526760283355197,2.9803240000000004,1.8229170000000003,-0.5786999999999978,6239.042777789573
2025-12-10 14:54:00,62.58681,1.273148,0.5188997348773987,2.8935180000000003,1.765047,-0.867999999999995,6239.092777789573
2025-12-10 14:57:00,59.8669,1.186343,0.4600265070698702,2.6620369999999998,1.5914359999999999,-1.1573999999999955,6239.142777789573
2025-12-10 15:00:00,63.36806,1.3310189999999995,0.4975894667767716,2.6620369999999998,1.4467600000000003,-1.1573999999999955,6239.1927777895735
2025-12-10 15:03:00,65.68287,1.3888889999999998,0.5501091802000866,2.9803240000000004,1.7361110000000002,-1.7360999999999933,6239.242777789574
2025-12-10 15:06:00,68.77894,1.3020839999999998,0.526760554356231,2.8067129999999993,1.649305,0.0,6239.292777789574
2025-12-10 15:09:00,67.62153,1.3020829999999997,0.526760283355197,2.835648,1.6782409999999999,1.157400000000024,6239.342777789574
2025-12-10 15:12:00,68.77894,1.4178240000000004,0.5924664797285382,3.211805,1.9675919999999998,0.5786999999999978,6239.392777789574
2025-12-10 15:15:00,71.49884,1.3310179999999994,0.5345805776038095,3.2696759999999996,2.0833329999999997,0.5786999999999978,6239.442777789574
2025-12-10 15:18:00,67.24537,1.3020829999999997,0.5267590814058576,3.0671299999999997,1.9097220000000004,0.5786999999999978,6239.492777789575
2025-12-10 15:21:00,63.36806,1.273148,0.5188985454984218,2.922453,1.7939810000000005,-1.1573999999999955,6239.542777789575
2025-12-10 15:24:00,58.70949,1.2442129999999993,0.475166970971072,2.719907,1.5914350000000006,-1.4467000000000212,6239.592777789575
2025-12-10 15:27:00,58.70949,1.3310180000000003,0.5345817920101898,2.604166,1.4178240000000004,-3.47229999999999,6239.642777789575
2025-12-10 15:30:00,62.21065,1.4467590000000001,0.5654891593832299,2.7777770000000004,1.4756939999999998,-1.7360999999999933,6239.692777789575
2025-12-10 15:33:00,61.4294,1.3888889999999998,0.5501104192025522,2.719907,1.475695,-1.7360999999999933,6239.7427777895755
2025-12-10 15:36:00,58.70949,1.2442129999999993,0.47516566337495736,2.546297,1.4178240000000004,-2.0253999999999905,6239.792777789576
2025-12-10 15:39:00,62.58681,1.273148,0.5188985454984207,2.633101,1.5046289999999996,-2.3148999999999944,6239.842777789576
2025-12-10 15:42:00,63.74421,1.2152769999999995,0.46761483884786603,2.6620369999999998,1.5625,-1.157400000000024,6239.892777789576
2025-12-10 15:45:00,59.49074,1.1574079999999993,0.48702256120235565,2.546297,1.5335650000000003,-2.314799999999991,6239.942777789576
2025-12-10 15:48:00,56.39468,1.273148,0.5823943761229061,2.459491,1.3888889999999998,-4.629600000000011,6239.992777789576
2025-12-10 15:51:00,60.64815,1.359954,0.41244664158742617,2.517361,1.2152779999999996,-2.6040999999999883,6240.042777789577
2025-12-10 15:54:00,61.05324,1.4178239999999995,0.7100738457169433,2.9803239999999995,1.851852,-2.8935000000000173,6240.092777789577
2025-12-10 15:57:00,61.4294,1.273148,0.4826769423044001,2.7777779999999996,1.6203699999999994,-2.6041999999999916,6240.142777789577
2025-12-10 16:00:00,59.49074,1.3020829999999997,0.39961812281329295,2.6909719999999995,1.4467590000000001,-2.60420000000002,6240.192777789577
2025-12-10 16:03:00,57.55208,1.2442130000000002,0.5109952977336337,2.459491,1.359954,-3.761599999999987,6240.242777789577
2025-12-10 16:06:00,56.39468,1.2442129999999993,0.47516566337495736,2.546297,1.4178240000000004,-4.050900000000013,6240.2927777895775
2025-12-10 16:09:00,58.70949,1.3020829999999997,0.5267590814058576,2.5752319999999997,1.4178240000000004,-3.4721999999999866,6240.342777789578
2025-12-10 16:12:00,55.61343,1.3020829999999997,0.49015150539242774,2.430555,1.2442130000000002,-4.629599999999982,6240.392777789578
2025-12-10 16:15:00,55.23727,1.3310179999999994,0.5345805776038105,2.6041669999999995,1.4178240000000004,-5.208300000000008,6240.442777789578
2025-12-10 16:18:00,54.86111,1.3310179999999994,0.4975865087953566,2.633102,1.4178240000000004,-4.629599999999982,6240.492777789578
2025-12-10 16:21:00,57.55208,1.3310179999999994,0.5345817920101896,2.4884259999999996,1.3020840000000007,-4.629600000000011,6240.542777789578
2025-12-10 16:24:00,57.95718,1.3310179999999994,0.4557516126896574,2.4884259999999996,1.2442130000000002,-4.340300000000013,6240.592777789579
2025-12-10 16:27:00,59.49074,1.3310189999999995,0.5345832760450974,2.3726849999999997,1.186343,-4.050899999999984,6240.642777789579
2025-12-10 16:30:00,60.64815,1.3020829999999997,0.526760283355197,2.517361,1.359954,-2.8936000000000206,6240.692777789579
2025-12-10 16:33:00,62.58681,1.3020839999999998,0.4901504264994074,2.546297,1.359953,-2.3148999999999944,6240.742777789579
2025-12-10 16:36:00,62.58681,1.273148,0.4826782644284148,2.546296,1.3888889999999998,-2.3148000000000195,6240.792777789579
2025-12-10 16:39:00,58.33333,1.2442130000000002,0.47516697097107224,2.6909720000000004,1.5625,-4.3402000000000385,6240.8427777895795
2025-12-10 16:42:00,56.39468,1.2442129999999993,0.4346950959533532,2.4594899999999997,1.3020830000000005,-4.050999999999988,6240.89277778958
2025-12-10 16:45:00,53.67477,1.273148,0.4826782644284148,2.430555,1.273148,-4.629599999999982,6240.94277778958
2025-12-10 16:48:00,52.51736,1.3020829999999997,0.39962001948577547,2.546296,1.3020840000000007,-5.20829999999998,6240.99277778958
2025-12-10 16:51:00,55.23727,1.3888889999999998,0.5123545243086145,2.430555,1.157407,-4.919000000000011,6241.04277778958
2025-12-10 16:54:00,56.39468,1.3310179999999994,0.406047085264533,2.430555,1.1574080000000002,-5.7871000000000095,6241.09277778958
2025-12-10 16:57:00,55.23727,1.3020829999999997,0.49015150539242774,2.4594899999999997,1.273148,-4.919000000000011,6241.142777789581
2025-12-10 17:00:00,55.23727,1.3310179999999994,0.49758785959988777,2.430555,1.2152780000000005,-5.787000000000006,6241.192777789581
2025-12-10 17:03:00,58.70949,1.3310179999999994,0.406047085264533,2.546296,1.273149,-5.208300000000008,6241.242777789581
2025-12-10 17:06:00,55.23727,1.273148,0.4417467135202797,2.5752319999999997,1.3888889999999998,-5.4976999999999805,6241.292777789581
2025-12-10 17:09:00,53.29861,1.273148,0.4417467135202797,2.3148149999999994,1.1284719999999995,-5.208400000000012,6241.342777789581
2025-12-10 17:12:00,49.82639,1.3020829999999997,0.49015150539242774,2.170139,0.983797,-6.655000000000001,6241.3927777895815
2025-12-10 17:15:00,52.51736,1.3020829999999997,0.49015016886700524,2.256945,1.070602,-6.365700000000004,6241.442777789582
2025-12-10 17:18:00,54.83218,1.3020839999999998,0.4901504264994074,2.256945,1.070601,-6.365700000000004,6241.492777789582
2025-12-10 17:21:00,56.39468,1.2152769999999995,0.46761483884786603,2.170139,1.070602,-5.787000000000006,6241.542777789582
2025-12-10 17:24:00,40.16204,1.0995369999999998,0.5302388708963761,2.4016209999999996,1.5046299999999997,-9.548699999999997,6241.592777789582
2025-12-10 17:27:00,42.47685,1.3888889999999998,0.5123559033147917,2.719907,1.4467600000000003,-9.259299999999996,6241.642777789582
2025-12-10 17:30:00,44.41551,1.359954,0.34571125330618524,2.719907,1.3888889999999998,-8.680499999999995,6241.692777789583
2025-12-10 17:33:00,38.9757,1.273148,0.4826769423044001,2.633102,1.4756939999999998,-9.259199999999993,6241.742777789583
2025-12-10 17:36:00,40.16204,1.3888889999999998,0.35130276306305147,2.546296,1.1863419999999998,-8.969899999999996,6241.792777789583
2025-12-10 17:39:00,37.44213,1.3020829999999997,0.3344549852528912,2.2858799999999997,1.0127319999999997,-8.969899999999996,6241.842777789583
2025-12-10 17:42:00,35.50347,1.2442129999999993,0.475166970971072,2.1990739999999995,1.070602,-9.837900000000019,6241.892777789583
2025-12-10 17:45:00,37.44213,1.4178239999999995,0.5578157846396504,2.3148149999999994,1.0416660000000002,-10.705999999999989,6241.9427777895835
2025-12-10 17:48:00,39.75695,1.3888889999999998,0.35130564089088556,2.256944,0.8969909999999999,-10.705999999999989,6241.992777789584
2025-12-10 17:51:00,35.50347,1.2442130000000002,0.47516697097107224,2.141204,1.0127319999999997,-9.548600000000022,6242.042777789584
2025-12-10 17:54:00,39.38079,1.359954,0.5049873220220377,2.2858799999999997,1.0416660000000002,-9.837999999999994,6242.092777789584
2025-12-10 17:57:00,36.66088,1.3020829999999997,0.44876724853973504,2.1990739999999995,0.983797,-8.969899999999996,6242.142777789584
2025-12-10 18:00:00,33.96991,1.3020830000000005,0.39962001948577397,2.1701380000000006,0.9259259999999996,-10.706000000000017,6242.192777789584
2025-12-10 18:03:00,32.03125,1.359954,0.41244664158742617,2.1990740000000004,0.8969909999999999,-9.259299999999996,6242.242777789585
2025-12-10 18:06:00,36.66088,1.4467590000000001,0.5269859320630073,2.054398,0.7233799999999997,-10.995300000000015,6242.292777789585
2025-12-10 18:09:00,37.44213,1.3310179999999994,0.5345830064126239,2.141203,0.9548620000000003,-10.127299999999991,6242.342777789585
2025-12-10 18:12:00,37.06597,1.4467600000000003,0.48338532790626815,2.6041670000000003,1.2442130000000002,-10.12730000000002,6242.392777789585
2025-12-10 18:15:00,36.66088,1.359954,0.3457084099566531,2.372686,1.0416670000000003,-9.548599999999993,6242.442777789585
2025-12-10 18:18:00,34.34607,1.3310190000000004,0.4060473069014543,2.170139,0.8969909999999999,-10.416600000000017,6242.4927777895855
2025-12-10 18:21:00,32.8125,1.359954,0.4627072210562305,2.170139,0.8969909999999999,-10.127299999999991,6242.542777789586
2025-12-10 18:24:00,35.50347,1.5046299999999997,0.4970242833392189,2.2858799999999997,0.868055,-10.12730000000002,6242.592777789586
2025-12-10 18:27:00,33.59375,1.4178239999999995,0.476522197260553,2.3148149999999994,0.983797,-10.12730000000002,6242.642777789586
2025-12-10 18:30:00,32.40741,1.3888889999999998,0.5123531452966353,2.343751,1.070602,-10.127299999999991,6242.692777789586
2025-12-10 18:33:00,34.34607,1.3888889999999998,0.41881904139343096,2.3148150000000003,0.983797,-9.259199999999993,6242.742777789586
2025-12-10 18:36:00,32.8125,1.359954,0.3457084099566531,2.170139,0.8391200000000003,-10.416600000000017,6242.792777789587
2025-12-10 18:39:00,32.03125,1.4178239999999995,0.4251632780579664,2.1122689999999995,0.7523150000000003,-10.706000000000017,6242.842777789587
2025-12-10 18:42:00,30.49768,1.4756939999999998,0.49021769866693216,2.1990740000000004,0.8101850000000006,-10.99539999999999,6242.892777789587
2025-12-10 18:45:00,33.59375,1.5335650000000003,0.5038034805749837,2.1990740000000004,0.7523140000000001,-11.574099999999987,6242.942777789587
2025-12-10 18:48:00,32.03125,1.4756939999999998,0.49021933895044045,2.256944,0.8680560000000002,-9.837999999999994,6242.992777789587
2025-12-14 22:12:00,62.58681,2.7777779999999996,1.8108610442966437,5.8449100000000005,4.1666620000000005,-7.812499999999972,6242.992777789587
2025-12-14 22:15:00,98.66898,2.864584,4.596306562560193,0.11574099999999987,4.1666620000000005,37.61580000000001,6242.992777789587
2025-12-14 22:18:00,86.97917,2.9803239999999995,4.730606434136504,0.08680500000000002,4.1666620000000005,40.79860000000002,6242.992777789587
2025-12-16 07:27:00,47.91666,0.5787040000000001,0.4174477361556908,2.430555,2.141203,-6.944400000000002,6242.992777789587
2025-12-16 07:30:00,36.66088,1.157407,0.41331939818409374,2.6620369999999998,1.5914359999999999,-10.416699999999992,6243.0427777895875
2025-12-16 07:33:00,38.22338,1.3020829999999997,0.39961812281329295,2.6620369999999998,1.4178240000000004,-10.99539999999999,6243.092777789588
2025-12-16 07:36:00,38.22338,1.273148,0.3931625116319965,2.6620369999999998,1.4467590000000001,-10.706000000000017,6243.142777789588
2025-12-16 07:39:00,34.75116,1.359954,0.5763467942700091,3.0960650000000003,1.9097219999999995,-9.83789999999999,6243.192777789588
2025-12-16 07:42:00,39.38079,1.359954,0.4627072210562305,3.1539349999999997,1.8807869999999998,-10.416599999999988,6243.242777789588
2025-12-16 07:45:00,37.06597,1.3020829999999997,0.3344522115319765,2.835649,1.5625,-10.127299999999991,6243.292777789588
2025-12-16 07:48:00,35.12732,1.273148,0.3931625116319965,2.6620369999999998,1.4467590000000001,-10.99539999999999,6243.342777789589
2025-12-16 07:51:00,34.34607,1.3020829999999997,0.39962001948577547,2.546296,1.3020840000000007,-11.284700000000015,6243.392777789589
2025-12-16 07:54:00,33.96991,1.2152779999999996,0.3174040886204615,2.34375,1.157407,-10.127399999999994,6243.442777789589
2025-12-16 07:57:00,32.03125,1.273148,0.3931643860051889,2.228009,1.0127319999999997,-11.284700000000015,6243.492777789589
2025-12-17 06:42:00,75.0,1.1863419999999998,0.3116744255351436,2.633101,1.475695,-2.6041999999999916,6243.492777789589
2025-12-17 06:45:00,34.75116,0.7233789999999996,0.3852312202629477,2.4884259999999996,1.9386580000000002,-10.416599999999988,6243.542777789589
2025-12-17 06:48:00,36.28472,1.186343,0.42048199255782076,2.6041669999999995,1.5046299999999997,-9.837900000000019,6243.5927777895895
2025-12-17 06:51:00,35.50347,1.2442129999999993,0.38667744977649093,2.6041669999999995,1.4178240000000004,-10.127399999999994,6243.64277778959
2025-12-17 06:54:00,35.53241,1.2442129999999993,0.38667744977649093,2.6041669999999995,1.4178240000000004,-10.416599999999988,6243.69277778959
2025-12-17 06:57:00,35.53241,1.2442129999999993,0.38667744977649093,2.6041669999999995,1.4178240000000004,-11.284700000000015,6243.74277778959
2025-12-17 07:00:00,39.00463,1.2442129999999993,0.38667744977649093,2.6041669999999995,1.4178240000000004,-9.83789999999999,6243.79277778959
2025-12-17 07:03:00,36.68982,1.2442129999999993,0.43469359078629954,2.546297,1.3888890000000007,-11.284700000000015,6243.84277778959
2025-12-17 07:06:00,39.00463,1.3020839999999998,0.44876595077931053,2.748843,1.5335640000000001,-9.548699999999997,6243.892777789591
2025-12-17 07:09:00,40.16204,1.2442129999999993,0.4751682785617652,2.6620369999999998,1.5335660000000004,-9.837999999999994,6243.942777789591
2025-12-17 07:12:00,37.06597,1.186343,0.4204805225904171,2.5173619999999994,1.4178239999999995,-9.837999999999994,6243.992777789591
2025-12-17 07:15:00,35.53241,1.2442129999999993,0.3866793016697364,2.459491,1.273149,-10.127299999999991,6244.042777789591
2025-12-17 07:18:00,35.12732,1.2152779999999996,0.3174040886204638,2.3148149999999994,1.1284720000000004,-10.705999999999989,6244.092777789591
2025-12-17 07:21:00,33.56482,1.157407,0.3059141595247648,1.9097219999999995,0.78125,-10.127399999999994,6244.1427777895915
2025-12-17 07:24:00,30.49768,1.157407,0.3670357378432935,1.851852,0.7523150000000003,-10.99539999999999,6244.192777789592
2025-12-17 07:27:00,31.65509,1.157407,0.3670357378432935,1.765046,0.6655090000000001,-11.284699999999987,6244.242777789592
2025-12-17 07:30:00,30.49768,1.1863419999999998,0.4204817456826118,1.649305,0.5497690000000004,-11.574099999999987,6244.292777789592
2025-12-17 07:36:00,33.59375,1.273148,0.4826769423044001,1.8807869999999998,0.7233789999999996,-12.44210000000001,6244.292777789592
2025-12-17 07:39:00,30.49768,1.2152769999999995,0.46761483884786603,1.8807869999999998,0.78125,-10.706000000000017,6244.292777789592
2025-12-17 07:42:00,30.49768,1.2152769999999995,0.4676148388478672,1.9097219999999995,0.8101850000000006,-9.838000000000022,6244.292777789592
2025-12-17 07:45:00,30.52662,1.2152769999999995,0.3801617791616048,1.7361110000000002,0.5787040000000001,-10.706000000000017,6244.292777789592
2025-12-17 07:57:00,33.96991,1.3020829999999997,0.448765708778932,1.9097219999999995,0.6944439999999998,-11.574000000000012,6244.292777789592
2025-12-17 08:00:00,34.375,1.186343,0.37361699767676637,1.7361110000000002,0.6076389999999998,-10.127300000000048,6244.342777789592
2025-12-17 08:03:00,36.68982,1.070602,0.4292255240123154,1.851852,0.8969909999999999,-11.863399999999984,6244.392777789592
2025-12-17 08:06:00,44.41551,1.186343,0.42048199255782076,1.8807869999999998,0.78125,-9.548599999999993,6244.442777789593
2025-12-17 08:09:00,47.48264,0.8969899999999997,0.30615549800063674,1.4756939999999998,0.6365740000000004,-9.259199999999993,6244.492777789593
2025-12-17 08:12:00,48.29282,0.8391200000000003,0.5959979089795443,2.141203,1.7071759999999996,-8.969900000000024,6244.542777789593
2025-12-17 08:15:00,51.38889,0.8680560000000002,0.3392947707379273,2.372686,1.5914359999999999,-7.5230999999999995,6244.592777789593
2025-12-17 08:18:00,39.38079,1.1284719999999995,0.3604229932811653,2.4016199999999994,1.3310180000000003,-11.863400000000013,6244.642777789593
2025-12-17 08:21:00,35.12732,1.4178239999999995,0.5196866236940691,2.546296,1.2442130000000002,-10.416699999999992,6244.6927777895935
2025-12-17 08:24:00,39.00463,1.5335649999999994,0.45030245917278244,2.546296,1.070602,-10.416699999999992,6244.742777789594
2025-12-17 08:27:00,47.51157,1.5335650000000003,0.4503024591727826,2.3148150000000003,0.8391209999999996,-9.83789999999999,6244.792777789594
2025-12-17 08:30:00,45.97801,1.4178240000000004,0.6830006925690517,2.633102,1.475695,-8.969899999999996,6244.842777789594
2025-12-17 08:33:00,48.26389,1.4467590000000001,0.43148602341981335,2.922453,1.5335649999999994,-8.969899999999996,6244.892777789594
2025-12-17 08:36:00,46.73032,1.2152769999999995,0.5652169712289576,2.517361,1.5046300000000006,-8.680599999999998,6244.942777789594
2025-12-17 08:39:00,51.01273,1.4467590000000001,0.36243282402505955,2.719907,1.3020839999999998,-8.391199999999998,6244.992777789595
2025-12-17 08:42:00,51.76505,1.1863419999999998,0.4204817456826118,2.4016200000000003,1.3020840000000007,-7.233800000000002,6245.042777789595
2025-12-17 08:45:00,47.88773,1.0995370000000007,0.6526670109838544,2.9803240000000004,2.228009,-7.233800000000002,6245.092777789595
2025-12-17 08:48:00,47.51157,1.157407,0.4133179460580717,3.1539349999999997,2.0833329999999997,-8.969899999999996,6245.142777789595
2025-12-17 08:51:00,49.04514,1.3020829999999997,0.33445498525289363,2.8645829999999997,1.5914350000000006,-7.2339000000000055,6245.192777789595
2025-12-17 08:54:00,49.82639,1.3888889999999998,0.46962985473740393,2.6620369999999998,1.359954,-7.233800000000002,6245.2427777895955
2025-12-17 08:57:00,45.94907,1.359954,0.4627072210562305,2.6041669999999995,1.3310189999999995,-8.969899999999996,6245.292777789596
2025-12-17 09:03:00,31.27893,2.228009,0.7142053973736116,3.1828699999999994,1.070600999999999,-11.284700000000015,6245.292777789596
2025-12-17 09:06:00,35.50347,2.314814,0.6118255247301292,3.385416,1.1284719999999995,-10.995300000000015,6245.292777789596
2025-12-17 09:09:00,32.8125,2.1122680000000003,0.48558024438393627,2.8935180000000003,0.8101859999999999,-11.284700000000015,6245.292777789596
2025-12-17 09:12:00,34.34607,2.2858789999999996,0.6060508012797874,2.8935180000000003,0.6655100000000003,-9.259199999999993,6245.292777789596
2025-12-17 09:18:00,31.65509,2.3148149999999994,0.6785659353451299,3.0671299999999997,0.8391200000000003,-10.705999999999989,6245.292777789596
2025-12-17 09:21:00,32.43634,2.430555,0.8552100012968606,3.1828700000000003,0.9259260000000005,-10.70610000000002,6245.342777789596
2025-12-17 09:24:00,37.44213,2.4884260000000005,0.7156775937089307,3.3854170000000003,0.983795999999999,-10.706099999999992,6245.392777789596
2025-12-17 09:27:00,40.5382,2.4594900000000006,0.709529929082199,3.4432859999999996,1.070602,-9.548599999999993,6245.442777789596
2025-12-17 09:30:00,40.5382,2.3148150000000003,0.7827141446155756,3.4432869999999998,1.273148,-10.416599999999988,6245.492777789596
2025-12-17 09:33:00,40.16204,2.2280099999999994,0.7619089438182335,3.4722219999999995,1.3888880000000006,-8.969899999999996,6245.542777789597
2025-12-17 09:36:00,39.38079,2.2858799999999997,0.6060484245683629,3.732639,1.5046289999999996,-8.680499999999995,6245.592777789597
2025-12-17 09:39:00,37.06597,2.3148150000000003,0.6785700877341897,3.530092,1.3020839999999998,-8.680499999999995,6245.642777789597
2025-12-17 09:42:00,41.31945,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,-9.259300000000025,6245.692777789597
2025-12-17 09:45:00,42.47685,2.314814,0.7340676810940528,3.530093,1.3310179999999994,-10.416599999999988,6245.742777789597
2025-12-17 09:48:00,35.50347,2.054398,0.5593288220952488,3.4432869999999998,1.4467600000000003,-8.969999999999999,6245.7927777895975
2025-12-17 09:51:00,39.38079,2.256944,0.6002600659531361,3.414351,1.2152780000000005,-9.548599999999993,6245.842777789598
2025-12-17 09:54:00,41.31945,2.228009,0.761908703165354,3.4432859999999996,1.359953,-9.548599999999993,6245.892777789598
2025-12-17 09:57:00,45.94907,2.4016209999999996,0.6971867215190951,3.819444999999999,1.5046289999999996,-8.680600000000027,6245.942777789598
2025-12-17 10:00:00,40.1331,2.083334,0.8069442628206938,3.7615749999999997,1.8807869999999998,-10.416600000000017,6245.992777789598
2025-12-17 10:03:00,41.6956,2.2858789999999996,0.60604822467306,4.02199,1.7939809999999996,-8.969999999999999,6246.042777789598
2025-12-17 10:06:00,47.10648,2.228009,0.6598129210886237,3.385416,1.2442140000000004,-10.127299999999991,6246.092777789599
2025-12-17 10:09:00,50.60764,2.1990740000000004,0.5886323762174854,3.935186,1.7939809999999996,-7.8125,6246.142777789599
2025-12-17 10:12:00,45.94907,2.0833330000000005,0.6282263797743775,3.616898,1.6203710000000004,-8.1019,6246.192777789599
2025-12-17 10:15:00,49.45023,2.34375,0.5267621781904146,3.90625,1.5914350000000006,-7.233699999999999,6246.242777789599
2025-12-17 10:18:00,46.73032,2.1990740000000004,0.6535270695920199,3.8483789999999996,1.7361110000000002,-8.391199999999998,6246.292777789599
2025-12-17 10:21:00,47.51157,2.256944,0.666076717194077,3.703704,1.5335650000000003,-8.1019,6246.3427777895995
2025-12-17 10:24:00,50.5787,2.2858790000000004,0.5165355872435825,3.414351,1.1574079999999993,-8.391199999999998,6246.3927777896
2025-12-17 10:27:00,45.94907,2.141203,0.7409323759700295,3.587962,1.5914359999999999,-8.1019,6246.4427777896
2025-12-17 10:30:00,49.82639,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,-7.5230999999999995,6246.4927777896
2025-12-17 10:33:00,42.50579,2.0254630000000002,0.6672222644059557,3.703704000000001,1.7939809999999996,-9.259199999999993,6246.5427777896
2025-12-17 10:36:00,41.31945,2.1122690000000004,0.5710968446688817,3.616898,1.5625,-8.680599999999998,6246.5927777896
2025-12-17 10:39:00,39.38079,2.1122690000000004,0.5710968446688817,3.2696750000000003,1.2152770000000004,-8.969899999999996,6246.642777789601
2025-12-17 10:42:00,48.29282,2.372686,0.6909945893426936,3.414353,1.1284720000000004,-9.548699999999997,6246.692777789601
2025-12-17 10:45:00,48.26389,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,-8.391199999999998,6246.742777789601
2025-12-17 10:48:00,52.51736,2.0254630000000002,0.13948211890951084,3.616898,1.5914349999999997,-9.259299999999996,6246.792777789601
2025-12-17 10:51:00,45.94907,2.1122689999999995,0.6874729715684731,3.703703999999999,1.7071759999999996,-9.259299999999996,6246.842777789601
2025-12-17 10:54:00,42.85301,2.3726850000000006,0.6909964790732018,3.819444,1.5335650000000003,-8.680499999999995,6246.8927777896015
2025-12-17 10:57:00,44.79166,2.054398,0.6218564778059078,3.3564810000000005,1.3888880000000006,-8.391199999999998,6246.942777789602
2025-12-17 11:00:00,48.26389,2.1701379999999997,0.5828023218777743,3.5590279999999996,1.4467599999999994,-7.8125,6246.992777789602
2025-12-17 11:03:00,48.26389,2.1122690000000004,0.5710943793877759,3.501158,1.4467589999999992,-8.391199999999998,6247.042777789602
2025-12-17 11:06:00,39.38079,2.1122679999999994,0.7338998709077047,3.501157,1.5335660000000004,-9.259299999999996,6247.092777789602
2025-12-17 11:09:00,39.00463,2.459491,0.6405187438727038,3.993056,1.5914349999999997,-10.416599999999988,6247.142777789602
2025-12-17 11:12:00,41.6956,2.5752310000000005,0.6632498463767772,3.7905100000000003,1.273148,-9.259200000000021,6247.192777789603
2025-12-17 11:15:00,39.75695,2.459491,0.9039574311705448,3.6747680000000003,1.4178230000000003,-10.705999999999989,6247.242777789603
2025-12-17 11:18:00,38.19445,2.5752309999999996,0.7340470177015955,3.9641199999999994,1.4756950000000009,-9.83789999999999,6247.292777789603
2025-12-17 11:21:00,42.07176,2.517361,0.6519092788808171,3.90625,1.4467589999999992,-7.8125,6247.342777789603
2025-12-17 11:24:00,40.16204,2.4305559999999993,0.7033665787213852,3.616898,1.273148,-9.548599999999993,6247.392777789603
2025-12-17 11:27:00,34.34607,2.1990740000000004,0.6535250496926025,3.6458330000000005,1.5335640000000001,-10.416600000000017,6247.4427777896035
2025-12-17 11:30:00,40.16204,2.4884259999999996,0.7156797525656803,3.501157,1.0995369999999998,-8.969900000000024,6247.492777789604
2025-12-17 11:33:00,44.01041,2.3726849999999997,0.6233435887235631,3.3854159999999993,1.070602,-8.680499999999995,6247.542777789604
