Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-12-17 11:36:00,47.88773,2.4016209999999996,0.5369549442943634,3.6747679999999994,1.3020829999999997,-7.5230999999999995,6247.592777789604
2025-12-17 11:39:00,51.76505,2.2569440000000007,0.7688640469116511,3.5300920000000007,1.4178249999999997,-7.8125,6247.642777789604
2025-12-17 11:42:00,52.51736,2.228009,0.761908703165354,3.819444,1.7361110000000002,-8.101799999999997,6247.692777789604
2025-12-17 11:45:00,49.4213,2.1122680000000003,0.814538065249262,4.021991,2.1122689999999995,-8.1019,6247.742777789605
2025-12-17 11:48:00,49.04514,2.0833329999999997,0.6282244172215335,3.7905089999999992,1.7939809999999996,-7.5230999999999995,6247.792777789605
2025-12-17 11:51:00,54.86111,2.3726849999999997,0.747229928994791,3.993055,1.7361110000000002,-8.1019,6247.842777789605
2025-12-17 11:54:00,54.83218,2.430555,0.7603235583232117,4.484953,2.170139,-7.5230999999999995,6247.892777789605
2025-12-17 11:57:00,47.48264,2.054398,0.5593239670729891,4.1666669999999995,2.1701379999999997,-7.8125,6247.942777789605
2025-12-17 12:00:00,45.57291,2.3148150000000003,0.1579556569599388,4.340278,2.0254629999999993,-8.1019,6247.9927777896055
2025-12-17 12:03:00,42.85301,2.256945,0.7208442265146112,3.993056,1.851850999999999,-9.548599999999993,6248.042777789606
2025-12-17 12:06:00,46.73032,2.34375,0.7406589405194121,4.050926,1.8229169999999995,-6.365700000000004,6248.092777789606
2025-12-17 12:09:00,49.82639,2.4594899999999997,0.7095320742910137,4.224536,1.8518530000000002,-7.233800000000002,6248.142777789606
2025-12-17 12:12:00,50.20255,2.2858799999999997,0.7274654823175208,4.137732,1.9675920000000007,-6.944400000000002,6248.192777789606
2025-12-17 12:15:00,46.32523,3.3564809999999996,0.8945879127918405,4.224536,0.9548620000000003,-9.837900000000019,6248.242777789606
2025-12-17 12:18:00,53.29861,2.430555,0.7603217290851841,4.0509260000000005,1.7361109999999993,-5.787000000000006,6248.292777789607
2025-12-17 12:21:00,58.33333,2.459491,0.76684694584393,4.195601,1.851851,-6.076300000000003,6248.342777789607
2025-12-17 12:24:00,59.8669,2.3726849999999997,0.531861610157735,4.5428239999999995,2.1990740000000004,-5.497700000000009,6248.392777789607
2025-12-17 12:27:00,55.23727,2.2858799999999997,0.7274672540261377,4.484953,2.314814,-5.786999999999978,6248.442777789607
2025-12-17 12:30:00,49.79745,2.228009,0.7142088940307257,4.369212,2.256945000000001,-7.233699999999999,6248.492777789607
2025-12-17 12:33:00,47.10648,2.3726850000000006,0.6909943750895713,4.456019,2.170139,-7.523200000000003,6248.5427777896075
2025-12-17 12:36:00,45.57291,2.34375,0.526758263097647,4.3402780000000005,2.025462,-8.391199999999998,6248.592777789608
2025-12-17 12:39:00,47.48264,2.517361,0.5572124827474169,4.050925,1.5625,-7.523200000000003,6248.642777789608
2025-12-17 12:42:00,51.73611,2.430555,0.7033663654636155,3.993054999999999,1.6493060000000002,-6.365800000000007,6248.692777789608
2025-12-17 12:45:00,57.55208,2.4884259999999996,0.773354674908296,4.311343,1.9386580000000002,-5.786999999999978,6248.742777789608
2025-12-17 12:48:00,56.77083,2.4016199999999994,0.536954768585196,4.3402769999999995,1.967593,-5.787000000000006,6248.792777789608
2025-12-17 12:51:00,55.98958,2.2858790000000004,0.8194428607121919,4.3402780000000005,2.228009,-6.365700000000004,6248.842777789609
2025-12-17 12:54:00,52.1412,2.372686,0.7964931078547758,4.832176,2.604166,-5.497700000000009,6248.892777789609
2025-12-17 12:57:00,54.83218,2.3726849999999997,0.6909943750895711,4.629630000000001,2.343750000000001,-6.6551000000000045,6248.942777789609
2025-12-17 13:00:00,59.8669,2.430555,0.6348051146514007,4.282408,1.9097229999999996,-4.918999999999983,6248.992777789609
2025-12-17 13:03:00,57.17593,2.2858799999999997,0.7274690257268166,4.195600999999999,2.0254630000000002,-6.944499999999977,6249.042777789609
2025-12-17 13:06:00,57.14699,2.4016200000000003,0.803354109550937,4.427084000000001,2.170139,-4.918900000000008,6249.0927777896095
2025-12-17 13:09:00,61.05324,2.430555,0.7033663654636155,4.5428239999999995,2.1990750000000006,-6.076400000000007,6249.14277778961
2025-12-17 13:12:00,60.67708,2.170139,0.7008766530544543,4.427084,2.372686,-4.340300000000013,6249.19277778961
2025-12-17 13:15:00,54.86111,2.256944,0.6002575076998319,4.456019,2.256945,-4.340299999999985,6249.24277778961
2025-12-17 13:18:00,50.60764,2.34375,0.7406571456468415,4.456019,2.2280089999999992,-6.944400000000002,6249.29277778961
2025-12-17 13:21:00,52.51736,2.3148150000000003,0.6785680115460867,4.253472,2.0254629999999993,-5.787000000000006,6249.34277778961
2025-12-17 13:24:00,64.12037,2.517361,0.170799136135939,4.629630000000001,2.1122690000000004,-5.208400000000012,6249.392777789611
2025-12-17 13:27:00,64.12037,2.3726849999999997,0.747228122617254,4.57176,2.3148149999999994,-4.919000000000011,6249.442777789611
2025-12-17 13:30:00,57.95718,2.141203,0.6409082641450448,4.311343,2.256945,-4.340299999999985,6249.492777789611
2025-12-17 13:33:00,52.1412,2.083334,0.5652180809284665,4.195602,2.1701379999999997,-5.4976999999999805,6249.542777789611
2025-12-17 13:36:00,54.83218,2.3148149999999994,0.7340714756865854,4.224538,2.0254640000000004,-5.497600000000006,6249.592777789611
2025-12-17 13:39:00,50.9838,2.256945,0.6002577080627539,4.282408,2.0833329999999997,-4.918900000000008,6249.6427777896115
2025-12-17 13:42:00,51.35995,2.2280099999999994,0.7142091237662217,4.2534719999999995,2.141204000000001,-6.6551000000000045,6249.692777789612
2025-12-17 13:45:00,49.79745,2.3148149999999994,0.6118257241656293,4.224538,1.967593,-6.365700000000004,6249.742777789612
2025-12-17 13:48:00,50.11574,2.3148149999999994,0.5216523341846612,4.108795999999999,1.8229160000000002,-6.365700000000004,6249.792777789612
2025-12-17 13:51:00,51.76505,2.170139,0.7008749283177219,4.079861999999999,2.0254630000000002,-6.944500000000005,6249.842777789612
2025-12-17 13:54:00,60.64815,2.4884259999999996,0.823840323190595,4.456019,2.1122680000000003,-4.918999999999983,6249.892777789612
2025-12-17 13:57:00,61.02431,2.4016199999999994,0.5369507955013061,4.774304999999999,2.4016200000000003,-4.629599999999982,6249.942777789613
2025-12-17 14:00:00,53.29861,2.228009,0.6598129210886237,4.311342,2.17014,-5.787000000000006,6249.992777789613
2025-12-17 14:03:00,62.58681,2.517361,0.7218178009731153,4.311342,1.880788,-5.208399999999983,6250.042777789613
2025-12-17 14:06:00,58.33333,2.256945,0.6660769335406052,4.398149,2.228009,-4.6296999999999855,6250.092777789613
2025-12-17 14:09:00,56.01852,2.228009,0.5944556840330586,4.5428239999999995,2.372686,-5.787000000000006,6250.142777789613
2025-12-17 14:12:00,49.04514,2.170139,0.5828000209516083,4.398149,2.2858790000000004,-6.365700000000004,6250.1927777896135
2025-12-17 14:15:00,50.5787,2.3148149999999994,0.6785700877341895,4.3402769999999995,2.1122690000000004,-6.944400000000002,6250.242777789614
2025-12-17 14:18:00,58.33333,2.4884259999999996,0.7156819114089518,4.3402769999999995,1.9386580000000002,-5.4976999999999805,6250.292777789614
2025-12-17 14:21:00,56.39468,2.2858799999999997,0.6723311953615043,4.166665999999999,1.9675920000000007,-4.918999999999983,6250.342777789614
2025-12-17 14:24:00,51.73611,2.256945,0.7688611460827302,4.398149,2.2858789999999996,-5.786999999999978,6250.392777789614
2025-12-17 14:27:00,54.83218,2.256945,0.7208459865623295,4.398148,2.256944,-5.787000000000006,6250.442777789614
2025-12-17 14:30:00,55.23727,2.1990749999999997,0.7075511135362285,4.224538,2.141204,-6.076399999999978,6250.492777789615
2025-12-17 14:33:00,56.39468,2.3148150000000003,0.7340696923700092,4.340278,2.141203,-6.6551000000000045,6250.542777789615
2025-12-17 14:36:00,54.83218,2.3148150000000003,0.8266358921161422,4.427084000000001,2.2858799999999997,-5.787000000000006,6250.592777789615
2025-12-17 14:39:00,52.51736,2.228009,0.5944556840330586,4.571759,2.4016210000000004,-5.7871000000000095,6250.642777789615
2025-12-17 14:42:00,55.61343,2.256945,0.6002577080627539,4.369214,2.170139,-6.076400000000007,6250.692777789615
2025-12-17 14:45:00,55.23727,2.256945,0.7208459865623295,4.427084,2.2858799999999997,-5.787000000000006,6250.7427777896155
2025-12-17 14:48:00,53.67477,2.170139,0.6472250238139631,4.427084,2.34375,-5.497700000000009,6250.792777789616
2025-12-17 14:51:00,52.1412,2.1990749999999997,0.6535293069282717,4.2534719999999995,2.141204,-6.365700000000004,6250.842777789616
2025-12-17 14:54:00,53.29861,2.4016200000000003,0.697188625554772,4.166665999999999,1.851852,-6.365800000000007,6250.892777789616
2025-12-17 14:57:00,57.17593,2.430555,0.6348051146514007,4.253472,1.8807869999999998,-5.208400000000012,6250.942777789616
2025-12-17 15:00:00,53.67477,2.2280099999999994,0.7142091237662217,4.2534719999999995,2.141204000000001,-5.4976999999999805,6250.992777789616
2025-12-17 15:03:00,61.02431,2.3148149999999994,0.6785659353451299,4.57176,2.343750000000001,-5.20829999999998,6251.042777789617
2025-12-17 15:06:00,53.29861,2.083334,0.6807445229260665,4.687499999999999,2.719908,-5.497700000000009,6251.092777789617
2025-12-17 15:09:00,55.64236,2.4016199999999994,0.6290819670344111,4.600694,2.256945000000001,-4.629600000000011,6251.142777789617
2025-12-17 15:12:00,53.67477,2.34375,0.684791779158485,4.3402769999999995,2.083334,-5.497700000000009,6251.192777789617
2025-12-17 15:15:00,55.61343,2.2280099999999994,0.6598111039247094,4.195602,2.054398,-4.919000000000011,6251.242777789617
2025-12-17 15:18:00,50.20255,2.1990749999999997,0.7075511135362285,4.224538,2.141204,-5.786999999999978,6251.2927777896175
2025-12-17 15:21:00,59.8669,2.4594899999999997,0.7668467206701038,4.369212,2.0254630000000002,-4.050999999999988,6251.342777789618
2025-12-17 15:24:00,58.33333,2.2280099999999994,0.7619089438182335,4.427084,2.343750000000001,-4.050999999999988,6251.392777789618
2025-12-17 15:27:00,52.51736,2.1122689999999995,0.5710943793877756,4.224538,2.170139,-5.787000000000006,6251.442777789618
2025-12-17 15:30:00,44.01041,2.0254629999999993,0.7126756606946533,4.2534719999999995,2.3726850000000006,-6.076399999999978,6251.492777789618
2025-12-17 15:33:00,53.29861,2.34375,0.6175898296933651,4.195602,1.9097219999999995,-7.523200000000003,6251.542777789618
2025-12-17 15:36:00,55.64236,2.4016200000000003,0.8480930421855523,4.398149,2.170139,-5.787000000000006,6251.592777789619
2025-12-17 15:39:00,54.45602,2.2280099999999994,0.7142056271082974,4.542825,2.430555000000001,-6.944400000000002,6251.642777789619
2025-12-17 15:42:00,50.9838,2.170139,0.6472250238139631,4.427084,2.34375,-6.365799999999979,6251.692777789619
2025-12-17 15:45:00,50.9838,2.2280099999999994,0.6598131379821855,4.137731,1.9965280000000005,-5.7871000000000095,6251.742777789619
2025-12-17 15:48:00,51.76505,2.228009,0.6598088529621116,4.311343,2.170139,-5.787099999999981,6251.792777789619
2025-12-17 15:51:00,52.1412,2.2858789999999996,0.6723330417573142,4.108795,1.9097230000000005,-6.365700000000004,6251.8427777896195
2025-12-17 15:54:00,53.29861,2.314814,0.6785677962634009,4.079859999999999,1.851852,-6.365700000000004,6251.89277778962
2025-12-17 15:57:00,54.83218,2.2858789999999996,0.7274670254899024,4.398148,2.2280100000000003,-5.7871000000000095,6251.94277778962
2025-12-17 16:00:00,47.48264,2.141203,0.4907643602216407,4.311343,2.1990750000000006,-6.365700000000004,6251.99277778962
2025-12-17 16:03:00,52.1412,2.314814,0.611828119613397,4.427083,2.17014,-6.365700000000004,6252.04277778962
2025-12-17 16:06:00,47.51157,2.141203,0.5769555685852361,4.195602,2.1122689999999995,-7.233800000000002,6252.09277778962
2025-12-17 16:09:00,43.22916,2.170139,0.6472290351297219,4.224536,2.141204,-7.8125,6252.142777789621
2025-12-17 16:12:00,52.51736,2.343749,0.6847894742855547,4.2534719999999995,1.9965290000000007,-7.233799999999974,6252.192777789621
2025-12-17 16:15:00,53.29861,2.256945,0.6002551497840287,4.398149,2.1990730000000003,-5.497700000000009,6252.242777789621
2025-12-17 16:18:00,53.29861,2.3726849999999997,0.5318576659739308,4.427084000000001,2.0833330000000005,-6.365700000000004,6252.292777789621
2025-12-17 16:21:00,44.79166,2.083334,0.4803806720126212,4.2534719999999995,2.1990739999999995,-8.391199999999998,6252.342777789621
2025-12-17 16:24:00,41.98495,2.256945,0.6002551497840287,4.340279,2.141203,-9.259199999999993,6252.3927777896215
2025-12-17 16:27:00,44.01041,2.3726849999999997,0.16163218318407815,3.9641200000000003,1.5914350000000006,-8.391199999999998,6252.442777789622
2025-12-17 16:30:00,43.22916,2.1990749999999997,0.5011091238347332,3.6747679999999994,1.5046289999999996,-7.523200000000003,6252.492777789622
2025-12-17 16:33:00,44.38657,2.430555,0.8102029393662779,3.993055,1.7071769999999997,-8.680499999999995,6252.542777789622
2025-12-17 16:36:00,43.22916,2.2280099999999994,0.5944558848722933,3.906249999999999,1.7361110000000002,-8.391199999999998,6252.592777789622
2025-12-17 16:39:00,49.82639,2.4884259999999996,0.6462173004646128,4.079861999999999,1.649305,-7.523200000000003,6252.642777789622
2025-12-17 16:42:00,44.01041,2.141203,0.5769580526259844,3.906249,1.8229170000000003,-8.391099999999994,6252.692777789623
2025-12-17 16:45:00,36.28472,1.9965270000000004,0.5474989060881654,3.877314,1.9386580000000002,-8.680499999999995,6252.742777789623
2025-12-17 16:48:00,39.38079,2.3726849999999997,0.6909943750895711,3.819444,1.5335640000000001,-8.101799999999997,6252.792777789623
2025-12-17 16:51:00,40.50926,2.3148150000000003,0.6785659353451301,3.616899,1.3888889999999998,-9.548599999999993,6252.842777789623
2025-12-17 16:54:00,39.75695,2.2858799999999997,0.7757960944507493,3.8483800000000006,1.7071750000000003,-8.391199999999998,6252.892777789623
2025-12-17 16:57:00,43.2581,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,-8.680599999999998,6252.9427777896235
2025-12-17 17:00:00,44.79166,2.1990739999999995,0.5011089455419561,3.906249,1.7361110000000002,-8.391199999999998,6252.992777789624
2025-12-17 17:03:00,35.90857,2.0833329999999997,0.5652178775815238,3.7615740000000004,1.7361110000000002,-9.548600000000022,6253.042777789624
2025-12-17 17:06:00,36.66088,2.256945,0.5114007240326773,3.7905100000000003,1.5624999999999991,-8.969899999999996,6253.092777789624
2025-12-17 17:09:00,37.44213,2.2280099999999994,0.15242990704192616,3.530093,1.3020830000000005,-9.548599999999993,6253.142777789624
2025-12-17 17:12:00,33.96991,2.170139,0.7008766530544543,3.530093,1.475695,-9.548600000000022,6253.192777789624
2025-12-17 17:15:00,32.8125,2.3148149999999994,0.521648448292789,3.645834,1.359953,-10.12730000000002,6253.242777789625
2025-12-17 17:18:00,34.34607,2.2280099999999994,0.5062623995946677,3.4722219999999995,1.273148,-9.548699999999997,6253.292777789625
2025-12-17 17:21:00,32.03125,2.170139,0.49594061529812966,3.1539349999999997,1.0127309999999996,-11.284800000000018,6253.342777789625
2025-12-17 17:24:00,35.12732,2.343749,0.6175922437943855,3.4722219999999995,1.186344,-9.259199999999993,6253.392777789625
2025-12-17 17:27:00,39.38079,2.3148149999999994,0.7340679090454241,3.5590289999999998,1.359953,-9.837999999999994,6253.442777789625
2025-12-17 17:30:00,33.56482,2.2858799999999997,0.7274672540261377,3.703704,1.5335650000000003,-10.705999999999989,6253.4927777896255
2025-12-17 17:33:00,37.44213,2.2858799999999997,0.15611522247710927,3.819445,1.5335650000000003,-10.705999999999989,6253.542777789626
2025-12-17 17:36:00,34.375,2.3148149999999994,0.6785680115460865,3.414352,1.186343,-10.127299999999991,6253.592777789626
2025-12-17 17:39:00,37.44213,2.2858799999999997,,3.3854159999999993,1.0416660000000002,-9.259300000000025,6253.642777789626
2025-12-17 17:42:00,32.40741,2.170139,0.7904774913208589,3.0671289999999996,1.070601,-11.284700000000015,6253.692777789626
2025-12-17 17:45:00,33.96991,2.1990749999999997,0.5011091238347332,3.4722219999999995,1.3020829999999997,-9.837900000000019,6253.742777789626
2025-12-17 17:51:00,31.25,2.3148149999999994,0.6118283190495275,3.4722219999999995,1.2152780000000005,-10.127400000000023,6253.742777789626
2025-12-17 17:54:00,34.34607,2.256945,0.5114007240326807,3.1828709999999996,0.9548609999999993,-10.706000000000017,6253.742777789626
2025-12-30 17:27:00,31.65509,2.546296,0.6575894911347071,2.835648,0.3472229999999996,-11.574100000000016,6253.742777789626
