Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-01-14 15:54:42,64.29398,2.256945,1.0202608716314945,4.774306,2.864584,-9.548599999999993,15.03777777777782
2023-01-14 15:57:42,62.76042,2.2280099999999994,1.0117771973651233,4.774306,2.8935190000000004,-9.548600000000022,15.08777777777782
2023-01-14 16:00:00,62.76042,2.2280099999999994,1.0117771973651233,4.774306,2.8935190000000004,-9.259299999999996,15.126111111111154
2023-01-14 16:02:57,61.97917,2.256945,1.0781329432909648,4.716435,2.864584,-9.259199999999993,15.17527777777782
2023-01-14 16:05:57,60.82176,2.170139,1.0516076850004308,4.687499,2.922454,-9.259300000000025,15.225277777777821
2023-01-14 16:09:42,60.4456,2.256945,1.0496892875615396,4.716435,2.835648,-8.969899999999996,15.287777777777821
2023-01-14 16:12:42,60.85069,2.2280099999999994,1.041037344893117,4.716435,2.8645830000000005,-9.837900000000019,15.337777777777822
2023-01-14 16:15:43,60.85069,2.256945,1.0496892875615396,4.716435,2.835648,-9.837999999999994,15.3880555555556
2023-01-14 16:17:58,62.76042,2.228009,1.0410370454020954,4.687499,2.835648,-10.416699999999992,15.425555555555599
2023-01-14 16:21:42,63.91782,2.228009,1.0693198646661295,4.687499,2.864584,-9.548599999999993,15.487777777777822
2023-01-14 16:24:42,62.0081,2.228009,1.0410370454020954,4.687499,2.835648,-9.837900000000019,15.537777777777823
2023-01-14 16:27:42,62.0081,2.228009,1.0693189028330794,4.658563999999999,2.835648,-9.259299999999996,15.587777777777823
2023-01-14 16:30:42,62.76042,2.1990739999999995,1.0604774357276767,4.658563999999999,2.8645830000000005,-8.969899999999996,15.637777777777824
2023-01-14 16:32:58,60.82176,2.1990739999999995,1.0323572723996302,4.687499,2.8645830000000005,-10.416599999999988,15.675555555555603
2023-01-14 16:36:40,60.4456,2.256945,1.0496892875615396,4.687499999999999,2.8067129999999993,-8.969899999999996,15.73722222222227
2023-01-14 16:39:42,33.85416,1.3888889999999998,0.8209276449256495,4.62963,3.6747689999999995,-17.93979999999999,15.787777777777826
2023-01-14 16:42:00,43.48959,2.170139,0.8662283981125927,4.542825,2.6041670000000003,-15.914299999999997,15.82611111111116
2023-01-14 16:45:00,38.0787,2.170139,0.9334395783742403,4.195602,2.3148149999999994,-16.203699999999998,15.876111111111161
2023-01-14 16:48:00,38.0787,2.2280099999999994,0.9497558882652333,4.108795999999999,2.1701380000000006,-16.7825,15.926111111111162
2023-01-14 16:51:42,36.16898,2.2280099999999994,0.9497547701357171,3.819444999999999,1.8807859999999996,-17.93979999999999,15.98777777777783
2023-01-14 16:54:40,35.01157,2.2280099999999994,0.9814056865545897,3.6747679999999994,1.7650460000000008,-17.93980000000002,16.037222222222272
2023-01-14 16:57:42,34.23032,2.2280099999999994,0.9814046159057401,3.616898,1.7071750000000003,-18.22920000000002,16.087777777777827
2023-01-14 17:00:42,33.85416,2.2280099999999994,1.0117751381778595,3.5590289999999998,1.6782399999999997,-18.22919999999999,16.137777777777828
2023-01-14 17:03:40,33.47801,2.256945,0.989711505891957,3.530093,1.5914349999999997,-17.93980000000002,16.18722222222227
2023-01-14 17:05:58,33.47801,2.1990739999999995,0.9730714465434571,3.4722219999999995,1.5914349999999997,-17.65040000000002,16.225555555555605
2023-01-14 17:09:00,33.07291,2.256945,0.989711505891957,3.5011579999999993,1.5624999999999991,-19.097199999999987,16.27611111111116
2023-01-14 17:12:00,33.07291,2.256945,0.9897125828118145,3.4722219999999995,1.5335650000000003,-16.203699999999998,16.32611111111116
2023-01-14 17:15:43,32.69676,2.2280099999999994,1.0117771973651233,3.414352,1.5335650000000003,-18.80789999999999,16.388055555555606
2023-01-14 17:18:42,32.69676,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-17.93979999999999,16.43777777777783
2023-01-14 17:21:00,32.69676,2.3148150000000003,1.037149360528798,3.4722220000000004,1.5046299999999997,-17.65039999999999,16.476111111111162
2023-01-14 17:24:00,31.53935,2.256945,1.0202608716314945,3.414352,1.5046299999999997,-17.361199999999968,16.526111111111163
2023-01-14 17:27:42,31.53935,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-18.80789999999999,16.58777777777783
2023-01-14 17:30:42,33.85416,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-19.675900000000013,16.63777777777783
2023-01-14 17:33:40,33.85416,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-17.650499999999994,16.687222222222275
2023-01-14 17:36:42,32.69676,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-19.386499999999984,16.73777777777783
2023-01-14 17:39:43,34.23032,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-18.80789999999999,16.78805555555561
2023-01-14 17:42:43,34.60648,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-18.22909999999999,16.83805555555561
2023-01-14 17:45:42,33.10185,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-18.22909999999999,16.88777777777783
2023-01-14 17:49:04,33.07291,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-17.36110000000002,16.943888888888942
2023-01-14 17:51:43,31.53935,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-17.650499999999965,16.988055555555608
2023-01-14 17:54:43,31.53935,2.1990739999999995,0.9730714465434571,3.3564809999999996,1.4756939999999998,-18.807900000000018,17.03805555555561
2023-01-14 17:57:01,32.69676,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.807900000000018,17.076388888888943
2023-01-14 18:00:01,32.69676,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-17.93979999999999,17.126388888888943
2023-01-14 18:03:41,32.69676,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-18.22919999999999,17.187500000000053
2023-01-14 18:06:43,34.23032,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-17.65039999999999,17.238055555555608
2023-01-14 18:09:41,33.10185,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.22920000000002,17.28750000000005
2023-01-14 18:12:43,33.07291,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.518500000000017,17.338055555555606
2023-01-14 18:15:43,33.10185,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.22920000000002,17.388055555555606
2023-01-14 18:18:42,33.07291,2.1990749999999997,0.973071734984315,3.3854169999999995,1.5046289999999996,-19.965299999999985,17.43777777777783
2023-01-14 18:21:01,33.07291,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-16.782399999999967,17.47638888888894
2023-01-14 18:24:43,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.22920000000002,17.53805555555561
2023-01-14 18:27:40,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-17.65039999999999,17.587222222222277
2023-01-14 18:30:01,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-17.939799999999963,17.626388888888943
2023-01-14 18:32:58,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-18.51849999999999,17.67555555555561
2023-01-14 18:36:41,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-19.386499999999984,17.737500000000058
2023-01-14 18:39:42,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-17.65039999999999,17.787777777777837
2023-01-14 18:42:01,34.23032,2.3148149999999994,1.0062491665218354,3.3854169999999995,1.3888889999999998,-18.22909999999999,17.82638888888895
2023-01-14 18:44:58,33.10185,2.2280099999999994,0.9814046159057401,3.3854169999999995,1.4756939999999998,-19.09729999999996,17.875555555555618
2023-01-14 18:48:43,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-17.650499999999965,17.938055555555618
2023-01-14 18:51:42,32.69676,2.256945,0.989711505891957,3.3854169999999995,1.4467589999999992,-16.782399999999996,17.98777777777784
2023-01-14 18:54:42,32.69676,2.256945,1.0202608716314945,3.3564809999999996,1.4467589999999992,-17.361099999999965,18.03777777777784
2023-01-14 18:57:00,32.69676,2.228009,1.0117769037049604,3.3275449999999998,1.4467589999999992,-18.51860000000002,18.076111111111175
2023-01-14 19:00:42,32.69676,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-18.80789999999999,18.137777777777842
2023-01-14 19:03:40,31.53935,2.228009,0.9814043283713756,3.3564809999999996,1.4467589999999992,-17.93979999999999,18.187222222222285
2023-01-14 19:06:00,33.85416,2.2858789999999996,0.9979925861309112,3.3564809999999996,1.3888889999999998,-16.782399999999996,18.226111111111173
2023-01-14 19:09:00,30.78703,2.1122680000000003,0.9479116649193761,3.327546,1.5335649999999994,-18.80789999999999,18.276111111111174
2023-01-14 19:12:42,30.38194,2.170139,0.9647120917807775,3.327546,1.4756939999999998,-17.93979999999999,18.33777777777784
2023-01-14 19:15:43,30.00578,2.1990740000000004,0.9730714465434573,3.327546,1.4467589999999992,-17.650400000000047,18.38805555555562
2023-01-14 19:18:42,30.00578,2.1990740000000004,0.9416092182543607,3.327546,1.4178229999999994,-16.78230000000002,18.437777777777843
2023-01-16 08:33:00,31.16319,2.2858790000000004,1.1146361960308373,2.8645830000000005,1.0127319999999997,-18.807900000000018,18.437777777777843
2023-01-16 08:36:42,33.10185,2.228009,1.0967302284228297,2.835648000000001,1.0416660000000002,-19.097199999999987,18.49944444444451
2023-01-16 08:39:43,33.10185,2.1990740000000004,1.0877346059997737,2.8935180000000003,1.1284719999999995,-18.51849999999999,18.54972222222229
2023-01-16 08:42:42,32.7257,2.256944,1.105697241171307,2.8645830000000005,1.0416660000000002,-17.939899999999994,18.59944444444451
2023-01-16 08:45:42,30.78703,2.1990740000000004,1.0877336778232183,2.835648,1.070600999999999,-19.965300000000013,18.649444444444512
2023-01-16 08:48:42,33.10185,2.2858789999999996,1.1146352521762146,2.8645829999999997,1.0127309999999996,-18.22919999999999,18.699444444444513
2023-01-16 08:51:42,32.60995,2.2858789999999996,1.1146352521762146,2.8645829999999997,1.0127309999999996,-18.80789999999999,18.749444444444514
2023-01-16 08:54:43,31.16319,2.1990740000000004,1.0877336778232183,2.835648,1.070600999999999,-17.93980000000002,18.799722222222293
2023-01-16 08:57:00,30.78703,2.170139,1.0787070359081563,2.748843,1.0127309999999996,-19.676000000000016,18.83777777777785
2023-01-16 09:00:42,33.8831,1.8807869999999998,0.9866489982350806,2.459491,1.0127309999999996,-18.51849999999999,18.899444444444516
2023-01-16 09:03:42,36.16898,1.7071760000000005,0.9534577533575687,2.256945,1.0127309999999996,-17.93980000000002,18.949444444444516
2023-01-16 09:06:43,40.0463,1.7071760000000005,0.9296537063627358,2.2858800000000006,1.0127309999999996,-17.65039999999999,18.999722222222296
2023-01-16 09:09:40,40.79861,1.6782409999999999,0.9200091659996656,2.34375,1.0995359999999996,-17.361099999999993,19.048888888888964
2023-01-16 09:12:43,36.57407,1.7361120000000003,0.9632255750700659,2.430556,1.157406,-17.361099999999993,19.099722222222297
2023-01-16 09:15:43,34.63541,1.765047,0.9488145980087643,2.4884260000000005,1.157406,-18.51849999999999,19.149722222222298
2023-01-16 09:18:01,34.25926,1.8807869999999998,0.9611585339551505,2.5752310000000005,1.0995359999999996,-19.386599999999987,19.188055555555632
2023-01-16 09:21:42,33.47801,1.9386579999999993,1.0304386705973563,2.6041669999999995,1.1284710000000002,-18.22919999999999,19.24944444444452
2023-01-16 09:24:43,32.7257,2.054398,1.0422875148642883,2.719907,1.0995359999999996,-17.361099999999993,19.2997222222223
2023-01-16 09:26:58,31.16319,2.1701390000000007,1.0787070359081565,2.8067130000000002,1.070600999999999,-17.650500000000022,19.3372222222223
2023-01-16 09:30:42,31.16319,2.1990739999999995,1.0877336778232178,2.8645829999999997,1.0995359999999996,-17.361099999999993,19.399444444444523
2023-01-16 09:33:01,33.47801,2.3148149999999994,1.1235450883780156,2.8935189999999995,1.0127309999999996,-18.807799999999986,19.438055555555636
2023-01-16 09:36:43,33.85416,2.3148150000000003,1.1235450883780158,2.951389,1.070600999999999,-17.93980000000002,19.499722222222303
2023-01-16 09:39:43,33.85416,2.3148150000000003,1.1235450883780158,2.951389,1.070600999999999,-18.51849999999999,19.549722222222304
2023-01-16 09:42:43,33.85416,2.3148150000000003,1.066910669594299,2.951389,1.0127309999999996,-17.071799999999996,19.599722222222304
2023-01-16 09:45:40,33.8831,2.2858799999999997,1.1146365044355144,2.8935180000000003,1.0416660000000002,-17.93979999999999,19.648888888888973
2023-01-16 09:48:01,33.47801,2.2858799999999997,1.1146365044355144,2.8935180000000003,1.0416660000000002,-17.361099999999993,19.68805555555564
2023-01-16 09:51:42,33.10185,2.3148150000000003,1.1506215766165349,3.009259,1.157407,-18.518599999999992,19.749444444444528
2023-01-16 09:54:43,35.01157,2.4016199999999994,1.150108703836449,3.1539349999999997,1.186343,-18.518599999999992,19.799722222222307
2023-01-16 09:57:43,35.01157,2.3726850000000006,1.141281655948257,3.1828700000000003,1.2442129999999993,-17.07180000000001,19.849722222222308
2023-01-16 10:00:43,32.7257,2.4016210000000004,1.150109008439654,3.211806,1.2442129999999993,-18.22920000000002,19.89972222222231
2023-01-16 10:03:43,34.25926,2.4016210000000004,1.150109008439654,3.211806,1.2442129999999993,-18.807900000000018,19.94972222222231
2023-01-16 10:06:01,32.7257,2.4016210000000004,1.150109008439654,3.211806,1.2442129999999993,-17.93980000000002,19.988055555555643
2023-01-16 10:09:43,34.63541,2.3726850000000006,1.1412806966626767,3.1539350000000006,1.2152769999999995,-18.22920000000002,20.04972222222231
2023-01-16 10:12:01,34.63541,2.459491,1.1676829053622442,3.1828710000000004,1.157407,-18.807800000000015,20.088055555555645
2023-01-16 10:15:43,33.10185,2.4016210000000004,1.1501080440628493,3.1828710000000004,1.2152769999999995,-17.071699999999993,20.149722222222312
2023-01-16 10:18:01,33.10185,2.372686,1.1412810021913675,3.1828710000000004,1.244212,-18.22909999999999,20.188055555555646
2023-01-16 10:21:40,33.10185,2.459491,1.1676829053622442,3.240741,1.2152769999999995,-18.80789999999999,20.24888888888898
2023-01-16 10:24:40,32.7257,2.4305559999999993,1.158908529603656,3.240741,1.244212,-18.51860000000002,20.298888888888982
2023-01-16 10:42:43,30.41088,2.430555,1.0060954948016743,3.501157,1.359953,-18.807799999999986,20.298888888888982
2023-01-16 10:45:43,30.41088,2.3148149999999994,1.1506215766165337,3.125,1.273148,-18.80789999999999,20.298888888888982
2023-01-16 10:48:42,30.00578,2.3148149999999994,1.1235450883780156,3.125,1.244212,-18.518500000000017,20.298888888888982
2023-01-16 11:00:44,30.7581,2.4884250000000003,1.258072738428695,3.2407400000000006,1.273149,-17.36110000000002,20.298888888888982
2023-01-16 11:03:42,33.07291,2.459491,1.1954831672953563,3.240741,1.2442140000000004,-16.782399999999996,20.298888888888982
2023-01-16 11:06:43,31.16319,2.34375,1.1044032096540857,3.2407400000000006,1.3020830000000005,-18.807900000000018,20.298888888888982
2023-01-16 11:09:01,30.00578,2.34375,1.1324275917626616,3.211805,1.3020830000000005,-19.097200000000015,20.298888888888982
2023-01-16 11:15:43,30.00578,2.430555,1.1589101647940756,3.2407400000000006,1.2442140000000004,-18.518500000000017,20.298888888888982
2023-01-16 11:21:01,31.16319,2.430555,1.1865653655643809,3.211805,1.2442140000000004,-17.93980000000002,20.298888888888982
2023-01-16 11:24:43,30.38194,2.3726850000000006,1.1412806966626767,3.1539350000000006,1.2152769999999995,-16.203699999999998,20.298888888888982
2023-01-16 11:33:01,32.69676,2.4594900000000006,1.1676826025640095,3.0381940000000007,1.0127309999999996,-19.097199999999987,20.298888888888982
2023-01-16 11:36:43,34.25926,2.34375,1.1324266375940708,2.9803239999999995,1.070600999999999,-18.51849999999999,20.298888888888982
2023-01-16 11:39:01,34.25926,2.3148149999999994,1.1235460374031816,2.922453,1.0416660000000002,-20.25460000000001,20.298888888888982
2023-01-16 11:42:43,31.16319,2.34375,1.159648241228553,2.8935190000000004,1.0127310000000005,-17.93979999999999,20.298888888888982
2023-01-16 11:51:43,31.53935,2.4884260000000005,1.2043723800825632,3.038195,1.0127309999999996,-18.807799999999986,20.298888888888982
2023-01-16 11:54:41,35.79282,2.4594900000000006,1.2225339590492534,3.0960650000000003,1.1284719999999995,-18.518599999999992,20.298888888888982
2023-01-16 11:57:43,34.25926,2.3726850000000006,1.2212599695066626,3.1539350000000006,1.3020839999999998,-19.097200000000015,20.298888888888982
2023-01-16 12:00:01,33.47801,2.2858790000000004,1.141564924315368,3.1828700000000003,1.359954,-18.518500000000017,20.298888888888982
2023-01-16 12:06:42,31.16319,2.372686,1.1412819614771248,3.240741,1.3020830000000005,-19.386599999999987,20.298888888888982
2023-01-16 12:09:00,31.16319,2.4016210000000004,1.150109008439654,3.211806,1.2442129999999993,-18.518500000000017,20.337222222222316
2023-01-16 12:12:43,30.78703,2.372686,1.1412810021913675,3.1828710000000004,1.244212,-17.93979999999999,20.399166666666762
2023-01-16 12:15:01,30.78703,2.4016210000000004,1.1501080440628493,3.1828710000000004,1.2152769999999995,-19.097200000000015,20.437500000000096
2023-01-16 12:18:01,31.16319,2.3726850000000006,1.141281655948257,3.1828700000000003,1.2442129999999993,-18.807900000000018,20.487500000000097
2023-01-16 12:21:01,30.78703,2.3726850000000006,1.141281655948257,3.1828700000000003,1.2442129999999993,-18.51849999999999,20.537500000000097
2023-01-16 12:24:01,33.47801,2.430555,1.158909195352841,3.1828700000000003,1.186343,-19.386499999999984,20.587500000000098
2023-01-16 12:27:01,33.47801,2.372686,1.1412810021913675,3.1828710000000004,1.244212,-19.386599999999987,20.6375000000001
2023-01-16 12:30:43,30.38194,2.372686,1.1412819614771241,3.0960650000000003,1.157407,-18.22920000000002,20.699166666666766
2023-01-16 12:33:44,30.00578,2.4016210000000004,1.17762042114961,3.0960650000000003,1.157407,-19.097200000000015,20.749444444444546
2023-01-16 12:36:43,32.69676,2.4016210000000004,1.1501090084396546,3.240741,1.273148,-17.93979999999999,20.799166666666768
2023-01-16 12:39:42,32.69676,2.3726850000000006,1.1412806966626767,3.1539350000000006,1.2152769999999995,-18.22919999999999,20.84888888888899
2023-01-16 12:42:42,30.00578,2.34375,1.1044022262310988,3.0671290000000004,1.1284710000000002,-19.965299999999985,20.89888888888899
2023-01-16 13:12:43,31.16319,2.4016210000000004,1.1501080440628502,3.125001,1.157407,-18.22909999999999,20.89888888888899
2023-01-16 13:36:43,31.16319,2.4016199999999994,1.150107739459821,3.0671299999999997,1.0995370000000007,-18.807900000000018,20.89888888888899
2023-01-16 13:51:43,30.41088,2.3148150000000003,1.123546037403182,2.8935180000000003,1.0127309999999996,-19.675900000000013,20.89888888888899
2023-01-16 14:00:43,30.41088,2.3148149999999994,1.1235450883780156,2.922454,1.0416660000000002,-18.22919999999999,20.89888888888899
2023-01-16 14:03:01,30.78703,2.256945,1.0781310087434242,2.951389,1.0995359999999996,-19.097200000000015,20.89888888888899
2023-01-16 14:36:43,30.41088,2.3726850000000006,1.141281655948257,2.9513880000000006,1.0127309999999996,-17.650499999999994,20.89888888888899
2023-01-16 14:46:03,30.00578,2.4016210000000004,1.1776194834701386,3.038195,1.0995359999999996,-19.386600000000016,20.89888888888899
2023-01-16 14:48:42,30.00578,2.3726850000000006,1.1412806966626767,3.009259,1.070600999999999,-19.097200000000015,20.89888888888899
2023-01-17 08:30:01,30.78703,2.3148150000000003,1.150621576616534,2.835648000000001,0.9837959999999999,-17.93980000000002,20.89888888888899
2023-01-17 08:33:40,33.10185,2.1701390000000007,1.0787079588011679,2.7488420000000007,1.0127309999999996,-19.097199999999987,20.959722222222325
2023-01-17 08:36:40,33.10185,2.141204,1.0958323981108007,2.6909730000000005,1.0127310000000005,-16.782400000000024,21.009722222222326
2023-01-17 08:39:01,33.10185,2.1701390000000007,1.1050405820859914,2.6909730000000005,0.9837959999999999,-17.650500000000008,21.048888888888992
2023-01-17 08:42:01,30.41088,2.141204,1.0696506486299355,2.719907,1.0127310000000005,-17.071699999999993,21.098888888888993
2023-01-17 08:45:01,30.41088,2.083334,1.0514416568563314,2.6620369999999998,1.0127310000000005,-18.80789999999999,21.148888888888994
2023-01-17 08:48:01,30.41088,2.1122690000000004,1.0865929827331728,2.6620369999999998,1.0127309999999996,-18.51849999999999,21.198888888888995
2023-01-17 08:51:43,30.41088,2.083334,1.0514416568563314,2.6620369999999998,1.0127310000000005,-19.097200000000015,21.260555555555662
2023-01-17 08:54:45,30.41088,2.1701390000000007,1.0787079588011688,2.719907,0.9837959999999999,-18.22909999999999,21.311111111111217
2023-01-17 08:57:42,31.56828,2.054398,1.0422884163192303,2.633101,1.0127310000000005,-19.675899999999984,21.360277777777885
2023-01-17 09:00:42,32.7257,1.8229170000000003,0.9922719481770758,2.343751,0.9837959999999999,-18.22919999999999,21.410277777777885
2023-01-17 09:03:40,34.63541,1.6782400000000006,0.9436455201097482,2.1122690000000004,0.8969909999999999,-17.36110000000002,21.45972222222233
2023-01-17 09:06:00,36.95023,1.5914349999999997,0.8908059803371725,2.0833329999999997,0.9259260000000005,-18.51849999999999,21.498611111111217
2023-01-17 09:09:01,37.35532,1.6203710000000004,0.900587025561842,2.170139,0.9837959999999999,-17.93979999999999,21.548888888888996
2023-01-17 09:12:42,34.25926,1.7361119999999994,0.9392562355802581,2.3148149999999994,1.0127310000000005,-18.80789999999999,21.610277777777885
2023-01-17 09:15:43,33.10185,1.8807869999999998,1.011432466835015,2.430556,1.0127310000000005,-18.51860000000002,21.660555555555664
2023-01-17 09:18:43,31.56828,1.9386579999999993,1.0053383405179412,2.5173609999999993,1.0127310000000005,-18.80789999999999,21.710555555555665
2023-01-17 09:21:01,31.16319,2.0254629999999993,1.0586717530426877,2.5752319999999997,1.0127310000000005,-18.51860000000002,21.748888888889
2023-01-17 15:57:01,30.41088,2.4884250000000003,1.231563309996335,2.9513880000000006,0.9548609999999993,-18.518500000000017,21.748888888889
2023-01-17 16:00:43,31.16319,2.34375,1.1324275917626607,2.9513880000000006,1.0416660000000002,-18.807900000000018,21.748888888889
2023-01-17 16:06:01,34.25926,2.4594900000000006,1.2225339590492534,3.298611,1.3310179999999994,-18.807900000000018,21.748888888889
2023-01-17 16:09:43,34.66435,2.34375,1.1324266375940708,3.1539350000000006,1.244212,-19.097199999999987,21.748888888889
2023-01-17 16:12:43,34.63541,2.430555,1.1589082259106283,3.0381940000000007,1.0416660000000002,-18.807800000000015,21.748888888889
2023-01-17 16:15:43,30.41088,2.3148150000000003,1.123546037403182,2.9513880000000006,1.070601,-19.097199999999987,21.748888888889
2023-01-17 16:24:43,30.00578,2.3726850000000006,1.1412806966626767,3.0381940000000007,1.0995359999999996,-18.22909999999999,21.748888888889
2023-01-17 16:27:43,31.56828,2.34375,1.159648241228553,3.009259,1.1284710000000002,-17.65039999999999,21.748888888889
2023-01-17 16:30:01,30.03472,2.3726850000000006,1.2212590826289982,3.0671290000000004,1.2152769999999995,-18.807900000000018,21.748888888889
2023-01-17 16:32:59,34.63541,2.4594900000000006,1.1676826025640104,3.298611,1.273148,-18.807800000000015,21.748888888889
2023-01-17 16:35:59,33.8831,2.372686,1.1412810021913682,3.125001,1.1863420000000007,-18.518500000000017,21.748888888889
2023-01-17 16:39:43,30.41088,2.343751,1.1324278982333236,2.9803240000000004,1.070601,-18.51849999999999,21.748888888889
2023-01-18 14:59:59,33.50695,2.4594900000000006,1.2489115952484868,3.385416,1.4467600000000003,-17.36110000000002,21.748888888889
2023-01-18 15:00:03,33.50695,2.4884250000000003,1.2580727384286958,3.385416,1.4178250000000006,-18.807900000000018,21.748888888889
2023-01-18 15:03:40,36.57407,2.459491,1.167682905362245,3.327547,1.3020830000000005,-17.361099999999993,21.748888888889
2023-01-18 15:06:00,35.04051,2.4016210000000004,1.204396715516118,3.2696760000000005,1.359953,-17.65040000000002,21.748888888889
2023-01-18 15:09:43,33.47801,2.3148150000000003,1.1235469864273975,3.2696760000000005,1.38889,-19.965300000000013,21.748888888889
2023-01-18 15:12:01,32.7257,2.4305559999999993,1.186565674215813,3.2986109999999993,1.3310190000000004,-19.386599999999987,21.748888888889
2023-01-18 15:15:00,31.56828,2.459491,1.167683879845211,3.2696759999999996,1.2442129999999993,-17.93980000000002,21.748888888889
2023-01-18 15:18:42,30.41088,2.4305559999999993,1.1589094990460433,3.1539349999999997,1.157407,-18.22919999999999,21.748888888889
2023-01-19 16:39:42,30.41088,2.517361,1.1851560345746852,2.8645830000000005,0.78125,-18.807900000000018,21.748888888889
2023-01-19 16:42:00,31.16319,2.430555,1.213479398630852,2.8067130000000002,0.8680560000000002,-21.122600000000006,21.748888888889
2023-01-19 17:03:41,31.16319,2.4016210000000004,1.1217832871418483,3.2696760000000005,1.273148,-18.22909999999999,21.748888888889
2023-01-19 17:06:40,31.56828,2.459491,1.1954831672953563,3.240741,1.2442140000000004,-18.80789999999999,21.748888888889
2023-01-19 17:09:43,30.78703,2.4016210000000004,1.1501080440628502,3.327547,1.359953,-19.386599999999987,21.748888888889
2023-01-19 17:12:01,33.47801,2.459491,1.167682905362245,3.327547,1.3020830000000005,-18.229100000000017,21.748888888889
2023-01-19 17:21:00,31.56828,2.459491,1.1954831672953556,3.501157,1.5046299999999997,-17.071799999999996,21.748888888889
2023-01-19 17:24:43,33.47801,2.4016210000000004,1.150109008439654,3.5590280000000005,1.5914349999999997,-19.386600000000016,21.748888888889
2023-01-19 17:27:00,30.78703,2.343751,1.0754833855000991,3.414352,1.4467590000000001,-17.650499999999965,21.748888888889
2023-01-21 11:39:43,30.41088,2.1701390000000007,1.0787070359081565,2.835648000000001,1.0995359999999996,-19.965299999999985,21.748888888889
2023-01-21 11:42:43,31.16319,2.228009,1.1233639149100894,2.835648000000001,1.070602,-18.80789999999999,21.748888888889
2023-01-21 11:45:01,31.16319,2.1701390000000007,1.0787079588011679,2.8645830000000005,1.1284719999999995,-19.965300000000013,21.748888888889
2023-01-21 11:48:43,32.7257,2.170139,1.1050414798055759,2.922454,1.2152780000000005,-18.80789999999999,21.748888888889
2023-01-21 11:51:43,33.47801,2.1122690000000004,1.0605629970746397,2.9803240000000004,1.3020839999999998,-18.80789999999999,21.748888888889
2023-01-21 11:53:58,34.25926,2.1122690000000004,1.1119413179218915,2.9803240000000004,1.359953,-19.675899999999984,21.748888888889
2023-01-21 11:57:43,34.25926,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-20.254599999999982,21.748888888889
2023-01-21 12:00:01,34.63541,2.1122690000000004,1.0605611726033786,3.038195,1.359953,-18.807800000000015,21.748888888889
2023-01-21 12:06:01,30.00578,2.2569440000000007,1.1056981798280996,3.1828700000000003,1.3599539999999992,-20.254599999999982,21.748888888889
2023-01-21 12:09:01,33.85416,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-18.22909999999999,21.798888888889
2023-01-21 12:12:43,33.8831,2.1701390000000007,1.0787070359081574,3.0960650000000003,1.359953,-18.807900000000018,21.860555555555667
2023-01-21 12:14:59,33.85416,2.1701390000000007,1.105041479805576,3.0960650000000003,1.3888889999999998,-19.386599999999987,21.898333333333444
2023-01-21 12:18:44,34.25926,2.1701390000000007,1.0516057832715657,3.125,1.359953,-15.914299999999997,21.960833333333444
2023-01-21 12:21:43,34.25926,2.1990740000000004,1.0877346059997743,3.1539349999999997,1.3888889999999998,-18.51849999999999,22.010555555555666
2023-01-21 12:24:43,34.25926,2.256944,1.1056981798281,3.1539349999999997,1.3310190000000004,-18.807800000000015,22.060555555555666
2023-01-21 12:27:43,31.56828,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-17.939899999999994,22.110555555555667
2023-01-21 12:30:43,31.16319,2.170139,1.0787079588011685,3.038194,1.3020830000000005,-19.386500000000012,22.160555555555668
2023-01-21 12:33:01,30.78703,2.170139,1.051606734136508,3.038194,1.273148,-19.097200000000015,22.198888888889
2023-01-21 12:36:00,30.00578,2.141204,1.0696506486299349,3.009259,1.3020829999999997,-18.80789999999999,22.248611111111224
2023-01-21 12:39:43,30.00578,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-17.93979999999999,22.31055555555567
2023-01-21 12:42:42,30.00578,2.1990740000000004,1.0877336778232183,2.9803240000000004,1.2152769999999995,-18.51849999999999,22.360277777777892
2023-01-21 12:45:01,31.56828,2.170139,1.0787070359081563,2.9803240000000004,1.244212,-19.675899999999984,22.398888888889005
2023-01-21 12:48:42,30.00578,2.1990740000000004,1.0877336778232183,2.9803240000000004,1.2152769999999995,-18.518599999999992,22.460277777777893
2023-01-21 12:50:58,30.00578,2.1990740000000004,1.0877336778232183,2.9803240000000004,1.2152769999999995,-18.80789999999999,22.49805555555567
2023-01-21 12:54:43,30.00578,2.228009,1.0967302284228297,3.009259,1.2152769999999995,-19.675900000000013,22.56055555555567
2023-01-21 13:03:43,30.00578,2.170139,1.0787070359081563,2.9803240000000004,1.244212,-19.965299999999985,22.56055555555567
2023-01-21 13:06:43,30.00578,2.1701390000000007,1.0787070359081565,2.9513890000000007,1.2152769999999995,-19.386600000000016,22.56055555555567
2023-01-21 13:09:40,31.56828,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.675900000000013,22.56055555555567
2023-01-21 13:12:43,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.097200000000015,22.56055555555567
2023-01-21 13:15:43,30.03472,2.083334,1.0514407499948937,2.8935190000000004,1.244212,-17.071799999999996,22.56055555555567
2023-01-21 13:18:01,30.00578,2.228009,1.0967311618537863,2.9803240000000004,1.186343,-19.675900000000013,22.56055555555567
2023-01-21 13:30:00,31.16319,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-19.675900000000013,22.56055555555567
2023-01-21 14:03:40,30.00578,1.7939820000000006,0.9583326309125165,2.4594910000000008,1.0995359999999996,-18.807900000000018,22.56055555555567
2023-01-21 14:06:00,30.78703,1.7939809999999996,0.9583323026675645,2.4016200000000003,1.0416660000000002,-18.80789999999999,22.56055555555567
2023-01-21 14:09:01,31.16319,1.7361110000000002,0.9392550648104321,2.3726849999999997,1.070600999999999,-19.386500000000012,22.56055555555567
2023-02-01 14:09:39,32.69676,2.2569440000000007,1.1324793195587957,3.298611,1.5046299999999997,-19.097200000000015,22.56055555555567
2023-02-01 14:12:15,32.7257,2.1701390000000007,0.9947282670678106,3.125,1.3020839999999998,-18.807900000000018,22.56055555555567
2023-02-01 14:12:40,32.7257,2.141204,0.9563257663806,3.0960650000000003,1.273148,-18.807799999999986,22.56055555555567
2023-02-01 14:33:38,33.10185,2.228009,0.9814043283713766,3.125,1.2152780000000005,-19.09730000000002,22.56055555555567
2023-02-01 14:54:41,33.85416,2.1990740000000004,1.0877346059997737,3.3854170000000003,1.6203709999999996,-19.96520000000001,22.56055555555567
2023-02-01 14:57:38,33.10185,2.054399,0.9885212328363645,2.951389,1.2731469999999998,-20.25460000000001,22.56055555555567
2023-02-01 15:00:41,30.00578,2.054399,1.015820220155044,2.6909720000000004,1.0416660000000002,-19.097199999999987,22.56055555555567
2023-02-01 15:12:39,33.10185,2.1990730000000003,1.087734294560053,3.29861,1.5335649999999994,-20.25460000000001,22.56055555555567
2023-02-01 15:15:42,35.01157,2.141203,0.986160979560351,2.8935180000000003,1.0995370000000007,-17.93980000000002,22.56055555555567
2023-02-01 15:18:46,30.00578,1.9965270000000004,0.9977356061001662,2.6620360000000005,1.070602,-16.7825,22.56055555555567
2023-02-01 15:27:42,30.78703,2.228009,1.149293690969939,3.182869,1.4467590000000001,-18.807900000000018,22.56055555555567
2023-02-01 15:30:41,35.01157,2.1990730000000003,1.0604761732981882,3.327546,1.5335649999999994,-17.361099999999993,22.56055555555567
2023-02-01 15:33:42,33.10185,1.9965270000000004,0.9707712921512186,2.8067130000000002,1.1863419999999998,-19.097200000000015,22.56055555555567
2023-02-01 15:45:41,34.60648,2.1990739999999995,1.087735534175407,3.1539339999999996,1.3888890000000007,-18.51849999999999,22.56055555555567
2023-02-01 15:48:41,34.25926,1.9965279999999996,0.942892563321628,2.835648,1.1863419999999998,-18.518500000000017,22.56055555555567
2023-02-01 15:57:38,30.38194,2.141203,1.0958329719228515,3.009259,1.3310190000000004,-19.386600000000016,22.56055555555567
2023-02-01 16:00:40,33.85416,2.1990740000000004,1.0877346059997743,3.0671299999999997,1.3020839999999998,-19.097200000000015,22.56055555555567
2023-02-01 16:03:38,32.7257,2.083334,0.997347318354013,2.835649,1.1284710000000002,-20.254699999999985,22.56055555555567
2023-02-01 16:15:40,30.41088,2.256944,1.1056991184839549,3.0671290000000004,1.2442140000000004,-20.25460000000001,22.56055555555567
2023-02-01 16:18:40,32.69676,2.1701390000000007,1.0516067341365085,3.009259,1.2442129999999993,-18.22909999999999,22.56055555555567
2023-02-01 16:33:39,31.53935,2.170139,1.0516057832715646,2.922454,1.157407,-18.807900000000018,22.56055555555567
2023-02-01 16:48:38,31.16319,2.228009,1.0967302284228297,2.9513890000000007,1.157407,-19.96519999999998,22.56055555555567
2023-02-01 17:27:41,30.00578,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-18.807800000000015,22.56055555555567
2023-02-01 17:57:39,30.38194,2.256944,1.1324793195587954,3.125,1.3310190000000004,-19.386599999999987,22.56055555555567
2023-02-01 18:00:40,33.10185,2.256944,1.1056981798281,3.1539349999999997,1.3310190000000004,-19.097199999999987,22.56055555555567
2023-02-01 18:30:42,30.78703,2.2569440000000007,1.1324793195587957,3.0960650000000003,1.3020839999999998,-17.93980000000002,22.56055555555567
2023-02-01 19:06:41,30.00578,2.314814,1.123545729974065,2.922453,1.0416669999999995,-20.83329999999998,22.56055555555567
2023-02-01 19:36:39,30.41088,2.256944,1.105697241171307,2.9803240000000004,1.157407,-19.097200000000015,22.56055555555567
2023-02-02 08:39:41,30.41088,2.0254630000000002,1.0331014464634836,2.8067130000000002,1.2152769999999995,-19.96520000000001,22.56055555555567
2023-02-02 08:57:41,33.47801,2.228009,1.174582064038144,2.951389,1.2442130000000002,-19.386600000000016,22.56055555555567
2023-02-02 09:00:42,38.10764,2.2858790000000004,1.0869152900342292,2.8935190000000004,1.0127319999999997,-18.518500000000017,22.56055555555567
2023-02-02 09:03:41,35.79282,2.1122690000000004,1.0605620848394592,2.7488420000000007,1.070601,-19.386500000000012,22.56055555555567
2023-02-02 09:09:38,31.16319,2.2569440000000007,1.2331163639628502,3.125,1.4467600000000003,-18.807900000000018,22.56055555555567
2023-02-02 09:12:38,34.25926,2.1990740000000004,1.1142181583106585,3.3854170000000003,1.6493060000000002,-19.965299999999985,22.61055555555567
2023-02-02 09:15:45,36.57407,2.141203,1.0427059358701831,3.2407400000000006,1.5046299999999997,-17.361099999999993,22.662500000000115
2023-02-02 09:18:40,36.57407,2.0254630000000002,1.0067934180929545,2.9803239999999995,1.359953,-17.650499999999994,22.711111111111226
2023-02-02 09:21:38,39.26505,2.0254630000000002,1.0835765820799175,2.8067130000000002,1.273148,-19.675899999999984,22.76055555555567
2023-02-02 09:24:41,38.10764,1.9386580000000002,1.0053374610190073,2.922454,1.4178229999999994,-19.097199999999987,22.811388888889002
2023-02-02 09:27:38,40.01736,2.0254629999999993,1.0586726248660874,2.951389,1.3888889999999998,-18.22909999999999,22.86055555555567
2023-02-02 09:30:41,40.42245,2.054398,1.068014028050304,3.1539339999999996,1.5624999999999991,-19.097199999999987,22.911388888889004
2023-02-02 09:33:42,40.79861,2.0254629999999993,1.006794340985736,3.038194,1.4178240000000004,-18.51849999999999,22.961666666666783
2023-02-02 09:36:41,43.89468,2.1701379999999997,1.1801259929876096,3.4432869999999998,1.8229170000000003,-18.80789999999999,23.011388888889005
2023-02-02 09:39:42,38.88889,1.851852,0.9519251556347375,3.298611,1.851851,-17.36110000000002,23.061666666666785
2023-02-02 09:42:41,33.10185,1.8807869999999998,1.0114341570814802,3.0671289999999996,1.6493059999999993,-17.65040000000002,23.111388888889007
2023-02-02 09:45:41,36.16898,1.9965279999999996,1.0238833337251394,3.0092589999999992,1.4467600000000003,-16.492999999999995,23.161388888889007
2023-02-02 09:48:38,35.79282,1.9097229999999996,0.9960117845220556,2.922454,1.446758,-18.22920000000002,23.210555555555676
2023-02-02 09:51:41,35.01157,1.9386579999999993,1.0053392200160156,2.835648,1.3310190000000004,-18.51849999999999,23.26138888888901
2023-02-02 09:54:39,35.01157,1.9386579999999993,1.0053383405179412,2.8067129999999993,1.3020830000000005,-17.650500000000022,23.310833333333452
2023-02-02 09:57:41,37.32639,2.0254629999999993,1.033101446463484,2.8935189999999995,1.3020830000000005,-17.939899999999994,23.361388888889007
2023-02-02 10:00:41,35.01157,1.967593,1.0398856861450256,2.9803239999999995,1.4756929999999997,-19.097200000000015,23.411388888889007
2023-02-02 10:03:41,35.79282,2.054398,1.0680131509870203,3.29861,1.7071750000000003,-17.071799999999996,23.461388888889008
2023-02-02 10:06:41,42.33218,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-18.807799999999986,23.51138888888901
2023-02-02 10:09:43,37.32639,2.0254630000000002,1.0331032384951662,3.2696750000000003,1.6782410000000008,-19.675900000000013,23.561944444444563
2023-02-02 10:12:40,31.53935,1.9965280000000005,1.0238824431814544,3.1828700000000003,1.6203699999999994,-18.80789999999999,23.61111111111123
2023-02-02 10:15:41,31.16319,2.1122690000000004,1.033774453054506,3.1828700000000003,1.4756929999999997,-18.807900000000018,23.66138888888901
2023-02-02 10:18:41,33.85416,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-17.93979999999999,23.71138888888901
2023-02-02 10:21:41,30.00578,1.9386580000000002,0.9795168711787557,2.922454,1.3888879999999997,-17.071799999999996,23.761388888889012
2023-02-02 10:24:40,34.25926,2.141203,1.0149108665722524,2.8645830000000005,1.0995370000000007,-17.650499999999994,23.811111111111234
2023-02-02 10:27:41,34.25926,2.1122679999999994,1.086593550274979,2.8935179999999994,1.2442140000000004,-17.650499999999994,23.861388888889014
2023-02-02 10:30:40,34.63541,2.1122680000000003,1.0605626824246208,3.0960639999999993,1.4178249999999997,-19.097200000000015,23.911111111111236
2023-02-02 10:33:38,40.79861,2.0254629999999993,1.058672624866088,3.2118059999999993,1.6493060000000002,-17.93979999999999,23.96055555555568
2023-02-02 10:36:40,41.17477,2.0833329999999997,0.9973489433561665,3.0960649999999994,1.38889,-17.071799999999996,24.011111111111234
2023-02-02 10:39:38,38.85995,1.8229169999999995,1.039370258311613,2.8935189999999995,1.5914349999999997,-18.807900000000018,24.060555555555677
2023-02-02 10:42:40,33.47801,1.8229169999999995,0.9678112982147805,3.240741,1.851852,-18.80789999999999,24.11111111111123
2023-02-02 10:45:39,33.47801,1.9386579999999993,0.9795186825886144,3.0671289999999996,1.5335650000000003,-17.93979999999999,24.160833333333454
2023-02-02 10:48:41,33.47801,1.9097229999999996,0.9960117845220556,2.922454,1.446758,-19.097199999999987,24.211388888889008
2023-02-02 10:51:38,38.10764,2.0833329999999997,1.0248132786108355,2.951389,1.273149,-18.22919999999999,24.260555555555676
2023-02-02 10:54:41,37.32639,1.9097229999999996,0.9960126584455258,2.8067129999999993,1.3310180000000003,-18.22919999999999,24.31138888888901
2023-02-02 10:57:41,34.25926,1.9097229999999996,0.9703557226036438,2.6909729999999996,1.1863419999999998,-17.36100000000002,24.36138888888901
2023-02-02 11:03:42,33.47801,2.1122680000000003,1.111941857931697,3.038194,1.4178249999999997,-17.93979999999999,24.36138888888901
2023-02-02 11:06:40,35.01157,2.1122679999999994,1.0605626824246204,3.124998999999999,1.4467600000000003,-17.939899999999994,24.36138888888901
2023-02-02 11:09:41,33.85416,1.9965279999999996,1.074051358717101,3.211805,1.7071749999999994,-17.93979999999999,24.36138888888901
2023-02-02 11:12:39,32.69676,2.054398,1.0158199087895383,3.0671290000000004,1.4178240000000004,-19.386500000000012,24.36138888888901
2023-02-02 11:15:40,31.53935,2.0833330000000005,1.0514404342332238,2.8067130000000002,1.157407,-19.965299999999985,24.36138888888901
2023-02-02 11:18:40,33.85416,2.170139,1.0787070359081563,2.748843,1.0127309999999996,-19.097199999999987,24.36138888888901
2023-02-02 11:21:41,34.25926,2.1122690000000004,1.0605620848394592,2.8067130000000002,1.1284719999999995,-18.807900000000018,24.36138888888901
2023-02-02 11:27:41,32.69676,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-19.097200000000015,24.36138888888901
2023-02-02 11:30:39,35.04051,2.228009,1.0967311618537863,3.125,1.3310189999999995,-18.22919999999999,24.410833333333454
2023-02-02 11:33:41,33.10185,2.054399,1.0422887332153064,3.0671299999999997,1.4467590000000001,-19.386599999999987,24.461388888889008
2023-02-02 11:36:41,31.16319,2.1122690000000004,1.0605611726033775,3.0960650000000003,1.4178229999999994,-17.939899999999994,24.51138888888901
2023-02-02 11:39:40,33.47801,2.054399,1.0680125961406857,3.0671299999999997,1.4756929999999997,-17.36110000000002,24.56111111111123
2023-02-02 11:42:40,35.79282,2.170139,1.0787070359081572,3.3564819999999997,1.6203700000000003,-18.807799999999986,24.61111111111123
2023-02-02 11:45:41,40.79861,2.1701380000000006,1.0516054761868234,3.038194,1.273148,-18.51860000000002,24.66138888888901
2023-02-02 11:48:38,31.16319,1.8807860000000005,0.9866495423327676,3.038194,1.5914359999999999,-19.386599999999987,24.71055555555568
2023-02-02 11:51:40,31.16319,2.0254630000000002,0.9796636143079636,3.009259,1.359954,-18.22919999999999,24.761111111111234
2023-02-02 11:54:40,30.78703,2.0833330000000005,1.151129258602444,2.9513880000000006,1.4178229999999994,-18.807799999999986,24.811111111111234
2023-02-02 11:57:38,33.47801,2.054398,1.0422884163192303,3.0092589999999992,1.3888889999999998,-18.22919999999999,24.860555555555678
2023-02-02 12:00:40,31.53935,1.9675919999999998,0.9618496188549098,2.835648,1.2442130000000002,-18.807799999999986,24.911111111111232
2023-02-02 12:03:39,33.85416,2.054398,1.0422884163192296,2.748842,1.1284719999999995,-18.80789999999999,24.960833333333454
2023-02-02 12:09:41,39.26505,2.0833329999999997,1.0514413410944732,3.327546,1.6782409999999999,-17.93980000000002,24.960833333333454
2023-02-02 12:12:38,39.26505,1.967593,0.9886448776550307,3.0671289999999996,1.5046299999999997,-18.807800000000015,25.010000000000122
2023-02-02 12:15:38,31.53935,1.8807869999999998,0.9866498665466968,2.7777779999999996,1.3310189999999995,-19.675900000000013,25.060000000000123
2023-02-02 12:18:41,30.38194,1.9386579999999993,1.0053392200160156,2.835648,1.3310190000000004,-21.12270000000001,25.110833333333456
2023-02-02 12:21:39,31.53935,2.0254630000000002,1.033102342479765,2.8645829999999997,1.273148,-18.518599999999992,25.1602777777779
2023-02-02 12:24:41,36.95023,2.1122680000000003,1.1119409929388318,2.8935180000000003,1.273148,-18.807800000000015,25.210833333333454
2023-02-02 12:27:39,35.79282,1.967593,0.9886430547160694,2.9803239999999995,1.4178230000000003,-19.09729999999999,25.260277777777898
2023-02-02 12:30:40,36.16898,1.9097229999999996,0.9703557226036438,2.7777779999999996,1.2731469999999998,-17.939899999999994,25.310555555555677
2023-02-02 12:33:38,31.53935,1.9097229999999996,1.0209554927717919,2.748843,1.3020830000000005,-18.80789999999999,25.36000000000012
2023-02-02 12:36:40,33.85416,1.9097229999999996,1.0209563433034374,2.7777779999999996,1.3310190000000004,-19.097199999999987,25.410555555555675
2023-02-02 12:39:40,35.79282,2.0254630000000002,1.1078756795833304,3.1539349999999997,1.6493060000000002,-21.412000000000006,25.460555555555676
2023-02-02 12:42:38,43.89468,2.141203,1.0696494174911242,3.4722219999999995,1.765046,-18.51849999999999,25.51000000000012
2023-02-02 12:45:41,40.01736,2.0254629999999993,0.9796636143079632,3.1828699999999994,1.5335650000000003,-19.386599999999987,25.560833333333452
2023-02-02 12:48:38,33.47801,1.8807860000000005,0.9866495423327667,2.8935180000000003,1.4467599999999994,-19.386500000000012,25.61000000000012
2023-02-02 12:51:45,31.16319,2.054398,1.0680131509870203,2.7777770000000004,1.1863420000000007,-18.807800000000015,25.661944444444565
2023-02-02 12:54:40,32.69676,2.170139,1.105041479805575,2.8935190000000004,1.186343,-18.807900000000018,25.710555555555676
2023-02-02 12:57:41,33.44907,2.1990740000000004,1.140004017353922,2.922454,1.2152789999999998,-19.675900000000013,25.760833333333455
2023-02-02 13:00:38,34.63541,2.170139,1.1050405820859912,3.0671299999999997,1.359953,-17.65039999999999,25.810000000000123
2023-02-02 13:03:41,31.53935,2.1122690000000004,1.0605629970746397,3.0381940000000007,1.359954,-19.097200000000015,25.860833333333456
2023-02-02 13:06:41,34.25926,2.1701390000000007,1.0787070359081574,2.8935190000000004,1.157407,-17.36110000000002,25.910833333333457
2023-02-02 13:09:40,31.53935,2.1701390000000007,1.1050423775243339,3.009259,1.3020839999999998,-17.650499999999994,25.96055555555568
2023-02-02 13:12:42,30.43982,2.0254630000000002,1.0331014464634836,2.9513890000000007,1.359953,-17.93979999999999,26.011111111111234
2023-02-02 13:15:41,31.53935,2.1122690000000004,1.1119404529281134,3.038195,1.4178229999999994,-18.807800000000015,26.060833333333456
2023-02-02 13:18:18,33.07291,2.170139,1.1050423775243343,3.1828699999999994,1.4756950000000009,-17.071699999999993,26.104444444444567
2023-02-02 13:18:42,35.04051,2.228009,1.0967320952838138,3.211805,1.4178250000000006,-18.80789999999999,26.111111111111235
2023-02-02 13:21:41,39.6412,2.228009,1.0693198646661295,3.211805,1.38889,-17.650499999999994,26.160833333333457
2023-02-02 13:24:38,36.57407,2.083334,0.9973482831220277,2.8935190000000004,1.1863420000000007,-18.22920000000002,26.210000000000125
2023-02-02 13:27:41,31.53935,2.054399,1.0680134732049515,2.7777780000000005,1.1863419999999998,-18.518500000000017,26.26083333333346
2023-02-02 13:30:39,35.79282,2.1990740000000004,1.1142181583106585,2.8067130000000002,1.070602,-18.51860000000002,26.3102777777779
2023-02-02 13:33:41,35.79282,2.1122690000000004,1.1844710305334114,3.2696760000000005,1.7361110000000002,-19.675900000000013,26.360833333333456
2023-02-02 13:36:40,36.54514,2.054398,1.0422875148642892,3.5879630000000002,1.9675920000000007,-18.22919999999999,26.41055555555568
2023-02-02 13:39:41,34.25926,2.054398,1.068014028050304,3.4432860000000005,1.851852,-16.782299999999992,26.460833333333458
2023-02-02 13:42:39,45.42824,2.546297,1.1647887522458131,3.819445,1.6782410000000008,-18.22919999999999,26.5102777777779
2023-02-02 13:45:38,46.20949,2.083334,0.9973482831220277,3.0960650000000003,1.3888880000000006,-16.203699999999998,26.560000000000123
2023-02-02 13:48:41,40.79861,1.9965270000000004,1.023882123947168,2.7777770000000004,1.2152779999999996,-17.93980000000002,26.610833333333456
2023-02-02 13:51:38,39.6412,1.9965279999999996,1.0238815526368972,2.835648,1.2731469999999998,-17.361199999999997,26.660000000000124
2023-02-02 13:54:41,34.63541,1.967593,1.0398865473900605,2.951389,1.4467590000000001,-18.22920000000002,26.710833333333458
2023-02-02 13:57:41,36.95023,2.0254629999999993,1.1316202467851146,2.9803239999999995,1.5046299999999997,-20.543999999999983,26.76083333333346
2023-02-02 14:00:41,43.86574,2.1701379999999997,1.1306814174099573,3.501156999999999,1.8229170000000003,-18.22909999999999,26.81083333333346
2023-02-02 14:03:43,47.74305,2.228009,1.1492928062563859,3.616898,1.8807870000000007,-16.492999999999995,26.861388888889014
2023-02-02 14:06:41,40.42245,2.1122680000000003,1.0605617701896246,3.5879630000000002,1.9097229999999996,-17.939899999999994,26.910833333333457
2023-02-02 14:09:41,47.71412,2.4594899999999997,1.1676835770468021,3.6458319999999995,1.6203699999999994,-18.51860000000002,26.960833333333458
2023-02-02 14:12:39,50.05787,2.314814,1.1506212641271265,3.6458319999999995,1.7939809999999996,-15.625,27.0102777777779
2023-02-02 14:15:41,39.26505,1.9965269999999995,1.0492961397149596,3.616898,2.0833329999999997,-17.071699999999993,27.060833333333456
2023-02-02 14:18:39,42.70834,2.1990739999999995,1.1142181583106583,3.6458319999999995,1.9097210000000002,-17.93979999999999,27.1102777777779
2023-02-02 14:21:41,44.64699,2.3726849999999997,1.168648518092039,3.9351849999999997,2.0254630000000002,-17.65040000000002,27.160833333333454
