Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-02 14:24:38,45.42824,2.1990740000000004,1.0604783920912133,3.877314,2.083334,-17.071699999999993,27.21000000000012
2023-02-02 14:27:41,45.16782,2.1122690000000004,1.0605620848394592,3.587962,1.9097209999999993,-17.361099999999993,27.260833333333455
2023-02-02 14:30:38,45.42824,2.1701380000000006,1.0787076463117127,3.501156,1.765045999999999,-17.93980000000002,27.310000000000123
2023-02-02 14:34:01,43.89468,1.9675919999999998,1.014626812376728,3.5590279999999996,2.0254630000000002,-17.93980000000002,27.366388888889013
2023-02-02 14:36:40,43.86574,2.0254629999999993,1.033102342479764,3.414351,1.8229160000000002,-16.782299999999992,27.41055555555568
2023-02-02 14:39:40,42.70834,2.054398,1.093066121968813,3.414351,1.851850999999999,-17.361099999999993,27.46055555555568
2023-02-02 14:42:42,42.73727,2.054398,1.0680131509870203,3.5879630000000002,1.9965280000000005,-15.914299999999997,27.511111111111234
2023-02-02 14:45:40,49.27662,2.1701380000000006,1.0787067234188852,3.530092,1.7939809999999996,-17.361099999999993,27.560555555555677
2023-02-02 14:48:40,45.8044,2.054399,1.0422887332153055,3.501158,1.8807869999999998,-17.361099999999993,27.610555555555678
2023-02-02 14:51:38,39.67014,1.967593,1.0146280178554752,3.501158,1.967593,-18.51849999999999,27.66000000000012
2023-02-02 14:54:40,43.86574,2.1122690000000004,1.0865920952810642,3.501158,1.851850999999999,-18.807800000000015,27.710555555555676
2023-02-02 14:57:41,46.9618,2.170139,1.0787070359081572,3.5590279999999996,1.8229160000000002,-17.650500000000022,27.760833333333455
2023-02-02 15:00:38,48.11921,2.170139,1.0787079588011677,3.501158,1.765047,-16.7825,27.810000000000123
2023-02-02 15:03:39,38.85995,1.8807869999999998,0.9866498665466968,3.501158,2.054399,-17.650499999999994,27.860277777777902
2023-02-02 15:06:40,43.11343,2.34375,1.1596491690759485,3.5879630000000002,1.7071760000000005,-18.22919999999999,27.910555555555682
2023-02-02 15:09:41,47.74305,2.0833330000000005,1.0514404342332238,3.6458329999999997,1.9965269999999995,-16.782400000000024,27.96083333333346
2023-02-02 15:12:40,49.27662,2.1122679999999994,1.0605608579537287,3.3564819999999997,1.6782410000000008,-15.914299999999997,28.010555555555683
2023-02-02 15:15:38,48.11921,1.967593,1.0644897096955992,3.4722219999999995,1.9965270000000004,-16.2038,28.060000000000127
2023-02-02 15:18:40,48.90046,1.9965279999999996,1.023881552636898,3.530093,1.9675920000000007,-16.203699999999998,28.11055555555568
2023-02-02 15:21:39,44.64699,1.851852,1.0018728070924554,3.530093,2.141204,-16.782399999999996,28.160277777777903
2023-02-02 15:24:40,42.33218,1.9965279999999996,1.0492964643360638,3.5590280000000005,2.025462,-17.93979999999999,28.210555555555683
2023-02-02 15:27:38,56.59722,2.3726849999999997,1.1412806966626774,3.5879629999999993,1.649305,-17.071799999999996,28.260000000000126
2023-02-02 15:30:41,52.37269,1.7939819999999997,1.0063101962289294,3.530093,2.2280100000000003,-15.9144,28.31083333333346
2023-02-02 15:33:41,43.86574,1.7361110000000002,0.9865858409331499,3.6747690000000004,2.4305559999999993,-15.9144,28.36083333333346
2023-02-02 15:36:41,43.48959,1.9097229999999996,1.0452540295644839,3.8773150000000003,2.4594899999999997,-16.203699999999998,28.41083333333346
2023-02-02 15:39:41,45.8044,1.967593,1.014627132816446,3.935186,2.4016200000000003,-17.071699999999993,28.46083333333346
2023-02-02 15:42:39,48.87153,2.054398,0.9885218861281339,3.8483789999999996,2.170139,-16.4931,28.510277777777905
2023-02-02 15:45:42,45.05209,1.9675919999999998,1.039886221529479,3.7326379999999997,2.228009,-16.203700000000026,28.561111111111238
2023-02-02 15:48:41,39.6412,1.9965270000000004,1.0238812334028018,3.790509,2.228009,-17.361199999999997,28.61083333333346
2023-02-02 15:51:39,43.86574,2.054398,1.0422884163192296,3.6458329999999997,2.0254629999999993,-18.807800000000015,28.660277777777903
2023-02-02 15:54:40,45.42824,2.1701380000000006,1.0787076463117127,3.6747680000000003,1.9386579999999993,-17.93980000000002,28.710555555555683
2023-02-02 15:57:40,48.11921,2.0833330000000005,1.1025215548870364,3.6747680000000003,2.083334,-15.914299999999997,28.760555555555683
2023-02-02 16:00:41,49.65278,2.228009,1.1233648227808473,3.819444,2.054399000000001,-16.782399999999996,28.810833333333463
2023-02-02 16:03:40,77.83565,2.922454,1.8648141425800853,5.642359000000001,3.819445,-10.416699999999992,28.860555555555685
2023-02-02 16:06:40,66.98495,1.9675919999999998,1.0644927373136934,4.947917,3.472227,-4.629600000000011,28.910555555555685
2023-02-02 16:09:41,62.78935,2.1122680000000003,1.060560857953729,4.484954,2.8067130000000002,-8.680499999999995,28.960833333333465
2023-02-02 16:12:38,63.91782,2.1990740000000004,1.1400031375286812,4.224537,2.517361,-9.548600000000022,29.010000000000133
2023-02-02 16:15:41,62.76042,2.170139,1.1306817401147224,4.1377310000000005,2.4594899999999997,-10.995299999999986,29.060833333333466
2023-02-02 16:18:39,65.85648,2.2858789999999996,1.167778388820827,4.398148,2.604166,-9.838000000000022,29.11027777777791
2023-02-02 16:21:39,60.06944,2.1122680000000003,1.1119409929388324,4.224537,2.6041670000000003,-10.99539999999999,29.16027777777791
2023-02-02 16:24:41,61.60301,2.1701390000000007,1.0787079588011679,4.166666,2.430554999999999,-10.41670000000002,29.210833333333465
2023-02-02 16:27:38,60.06944,2.054399,1.0422896346695478,3.993055,2.3726850000000006,-11.28479999999999,29.260000000000133
2023-02-02 16:30:41,64.32292,2.141203,1.0696494174911242,3.90625,2.1990740000000004,-9.837999999999994,29.310833333333466
2023-02-02 16:33:42,57.37847,2.083334,1.0773199270272404,3.935186,2.3148150000000003,-11.574000000000012,29.361111111111246
2023-02-02 16:36:41,57.37847,2.1122690000000004,1.0865929827331728,3.993056,2.34375,-13.020900000000012,29.410833333333468
2023-02-02 16:39:39,60.4456,2.228009,1.1233639149100902,3.9641200000000003,2.1990740000000004,-11.284700000000015,29.46027777777791
2023-02-02 16:42:38,57.37847,2.1990740000000004,1.1400031375286797,3.9351850000000006,2.2280089999999992,-11.863499999999988,29.510000000000133
2023-02-02 16:45:41,60.06944,2.256944,1.1056981798280994,3.9351850000000006,2.1122690000000004,-11.284699999999987,29.560833333333466
2023-02-02 16:48:41,57.75463,2.1990740000000004,1.1142181583106585,3.877314,2.141203,-11.574099999999987,29.610833333333467
2023-02-02 16:51:41,61.22685,2.2858789999999996,1.1146361960308369,3.9641200000000003,2.1122690000000004,-10.99539999999999,29.660833333333468
2023-02-02 16:54:40,58.13079,2.1990739999999995,1.1400031375286794,3.9641200000000003,2.256944,-10.705899999999986,29.71055555555569
2023-02-02 16:57:38,58.15972,2.1990739999999995,1.1142181583106583,4.02199,2.2858790000000004,-12.442199999999985,29.760000000000133
2023-02-02 17:00:40,56.97338,2.170139,1.0787079588011677,4.02199,2.2858789999999996,-12.44210000000001,29.810555555555688
2023-02-02 17:03:38,57.37847,2.2280099999999994,1.0967324056933823,3.9351849999999997,2.141204000000001,-11.284700000000015,29.86000000000013
2023-02-02 17:06:41,58.53588,2.228009,1.0967311618537863,3.819444,2.0254629999999993,-12.44210000000001,29.910833333333464
2023-02-02 17:09:41,55.81597,2.170139,1.1050414798055759,3.7905089999999992,2.0833329999999997,-12.731500000000011,29.960833333333465
2023-02-02 17:12:39,55.43981,2.170139,1.0787070359081572,3.7615739999999995,2.025462,-12.73139999999998,30.010277777777908
2023-02-02 17:15:18,55.06366,2.1701390000000007,1.0787070359081574,3.732639,1.9965269999999995,-12.731500000000011,30.054444444444574
2023-02-02 17:15:42,55.06366,2.1701390000000007,1.0787070359081574,3.732639,1.9965269999999995,-12.731500000000011,30.06111111111124
2023-02-02 17:18:41,57.37847,2.141203,1.0696494174911242,3.6458329999999997,1.938657,-12.15270000000001,30.110833333333463
2023-02-02 17:21:38,58.53588,2.0833329999999997,1.0514413410944732,3.5590280000000005,1.9097230000000005,-12.152699999999982,30.16000000000013
2023-02-02 17:24:41,60.06944,1.967593,1.014627132816446,3.4722229999999996,1.938657,-11.284700000000015,30.210833333333465
2023-02-02 17:27:42,57.37847,1.967593,1.014627132816446,3.4722229999999996,1.938657,-12.152699999999982,30.261111111111244
2023-02-02 17:30:40,57.37847,1.9965279999999996,1.023881552636898,3.530093,1.9675920000000007,-11.573999999999984,30.310555555555688
2023-02-02 17:33:40,56.97338,2.054398,1.0422884163192296,3.6458329999999997,2.0254629999999993,-12.442099999999982,30.36055555555569
2023-02-02 17:36:40,57.00231,2.054398,1.0680131509870203,3.6458329999999997,2.054398,-11.574100000000044,30.41055555555569
2023-02-02 17:39:40,39.6412,1.851851,0.9772486132001468,3.6458329999999997,2.228009,-17.65039999999999,30.46055555555569
2023-02-02 17:42:38,38.85995,1.9965270000000004,0.9977346889015387,3.3564810000000005,1.765046,-16.20369999999997,30.510000000000133
2023-02-02 17:45:43,35.79282,1.938657,1.0053388983447487,3.182869,1.6782410000000008,-16.782399999999996,30.56138888888902
2023-02-02 17:48:38,33.10185,2.0254630000000002,1.0331023424797643,3.096064,1.5046289999999996,-16.782399999999996,30.61000000000013
2023-02-02 17:51:38,31.53935,2.0254630000000002,1.0331023424797643,3.096064,1.5046289999999996,-16.493100000000027,30.66000000000013
2023-02-02 17:54:41,32.69676,2.054398,1.0422884163192296,3.211805,1.5914349999999997,-17.93979999999999,30.710833333333465
2023-02-02 17:57:41,34.63541,2.1122690000000004,1.0337763325993212,3.211805,1.5046299999999997,-18.80789999999999,30.760833333333466
2023-02-02 18:00:41,33.07291,2.170139,1.051606734136508,3.1828700000000003,1.4178240000000004,-18.22919999999999,30.810833333333466
2023-02-02 18:03:41,30.78703,2.170139,1.0787070359081572,3.125,1.3888880000000006,-18.518599999999992,30.860833333333467
2023-02-02 18:06:38,32.69676,2.314814,1.1235466789981023,3.096064,1.2152789999999998,-17.939899999999966,30.910000000000135
2023-02-02 18:09:39,33.10185,2.228009,1.096731161853787,3.0671289999999996,1.273148,-17.650500000000022,30.960277777777915
2023-02-02 18:12:39,30.00578,2.228009,1.096731161853787,3.0671289999999996,1.273148,-17.93979999999999,31.010277777777915
2023-02-02 18:15:41,30.00578,2.228009,1.096731161853787,3.0671289999999996,1.273148,-18.807800000000015,31.06083333333347
2023-02-02 18:18:39,31.53935,2.2858789999999996,1.141564006402652,3.1828699999999994,1.359953,-17.650400000000047,31.110277777777913
2023-02-02 18:21:41,33.47801,2.1990740000000004,1.0877336778232183,3.1828700000000003,1.4178229999999994,-18.518599999999992,31.160833333333468
2023-02-02 18:25:02,30.78703,2.1990739999999995,1.0323572723996302,3.1539349999999997,1.3310190000000004,-18.518500000000017,31.2166666666668
2023-02-02 18:27:39,30.78703,2.1990739999999995,1.0877346059997741,3.0671289999999996,1.3020830000000005,-18.51849999999996,31.26027777777791
2023-02-02 18:30:39,30.38194,2.170139,1.051606734136508,3.038194,1.273148,-18.807800000000015,31.310277777777912
2023-02-02 18:45:40,32.69676,2.1701390000000007,1.0787070359081565,2.9513890000000007,1.2152769999999995,-18.80789999999999,31.310277777777912
2023-02-02 18:48:41,30.00578,2.083334,1.0514407499948937,2.8935190000000004,1.244212,-18.80789999999999,31.310277777777912
2023-02-02 18:51:38,30.00578,2.0833330000000005,1.0514404342332229,2.8645830000000005,1.2152769999999995,-17.93979999999999,31.310277777777912
2023-02-02 18:54:40,31.53935,2.141203,1.095833864522431,2.922453,1.2442140000000004,-19.675899999999984,31.310277777777912
2023-02-02 18:57:40,33.85416,2.1122679999999994,1.0605608579537278,3.038194,1.359953,-19.386499999999984,31.310277777777912
2023-02-02 19:00:41,33.85416,2.0254629999999993,1.033103238495165,2.922453,1.3310190000000004,-18.22919999999999,31.310277777777912
2023-02-02 19:03:41,31.16319,2.054398,1.0422884163192296,2.8935180000000003,1.273148,-19.675999999999988,31.310277777777912
2023-02-02 19:06:38,30.41088,2.083334,1.0514416568563305,2.922454,1.273148,-18.22920000000002,31.310277777777912
2023-02-02 19:09:41,30.00578,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-19.675900000000013,31.310277777777912
2023-02-02 19:21:38,30.78703,2.1122690000000004,1.0605611726033775,2.8935190000000004,1.2152769999999995,-20.254699999999957,31.310277777777912
2023-02-02 19:27:42,30.78703,2.054398,1.0422875148642883,2.835648,1.2152769999999995,-18.807800000000043,31.310277777777912
2023-02-02 19:30:41,30.78703,2.054398,1.0422875148642883,2.835648,1.2152769999999995,-18.80789999999996,31.310277777777912
2023-02-02 19:33:41,30.78703,2.0833330000000005,1.0514404342332229,2.8645830000000005,1.2152769999999995,-20.254700000000014,31.310277777777912
2023-02-02 19:39:39,30.78703,2.083334,1.0514407499948937,2.8935190000000004,1.244212,-17.650500000000022,31.310277777777912
2023-02-02 20:06:40,30.38194,2.141204,1.0696497310502084,2.9513890000000007,1.244212,-20.254599999999982,31.310277777777912
2023-02-03 08:21:39,30.00578,2.1990730000000003,1.0877333663836803,2.8067130000000002,1.0416670000000003,-19.097200000000015,31.310277777777912
2023-02-03 08:24:42,31.16319,2.0833330000000005,1.0248123444318287,2.7777770000000004,1.0995359999999996,-18.807800000000015,31.310277777777912
2023-02-03 08:30:40,30.78703,2.1701380000000006,1.130681417409956,2.6620360000000005,0.983795999999999,-19.386499999999984,31.310277777777912
2023-02-03 08:33:39,32.7257,2.0833330000000005,1.0773187237016784,2.719907,1.0995359999999996,-18.807800000000015,31.310277777777912
2023-02-03 08:42:39,31.16319,2.1122679999999994,1.086593550274979,2.8935179999999994,1.2442140000000004,-19.09729999999999,31.310277777777912
2023-02-03 08:45:42,32.69676,2.0254629999999993,1.033102342479764,2.8645829999999997,1.273148,-19.386599999999987,31.310277777777912
2023-02-03 08:48:41,35.01157,2.141203,1.0696503350706656,2.7777770000000004,1.070602,-19.386599999999987,31.310277777777912
2023-02-03 08:51:41,30.00578,2.054399,1.042287831760177,2.7777780000000005,1.157406,-17.93980000000002,31.310277777777912
2023-02-03 09:00:39,34.25926,2.314814,1.0669113835105402,3.298609999999999,1.3599539999999992,-19.965299999999985,31.310277777777912
2023-02-03 09:03:41,31.16319,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-19.097199999999987,31.310277777777912
2023-02-03 09:09:40,33.47801,2.3148149999999994,1.150622499508888,3.0960649999999994,1.2442140000000004,-17.93980000000002,31.310277777777912
2023-02-03 09:12:40,34.25926,2.256945,1.1585516517430368,3.125,1.359953,-18.22909999999999,31.310277777777912
2023-02-03 09:15:40,31.16319,2.1990749999999997,1.0877339892627211,3.1828709999999996,1.4178230000000003,-18.51849999999999,31.310277777777912
2023-02-03 09:18:38,31.16319,2.256945,1.1324796340711023,3.240741,1.4467589999999992,-17.93979999999999,31.310277777777912
2023-02-03 09:21:38,33.47801,2.228009,1.0967320952838138,3.298609999999999,1.5046299999999997,-18.518599999999992,31.310277777777912
2023-02-03 09:24:41,34.25926,2.228009,1.1233648227808473,3.298609999999999,1.5335650000000003,-17.071699999999993,31.310277777777912
2023-02-03 09:27:41,35.79282,2.2858789999999996,1.1146361960308369,3.2407399999999997,1.3888889999999998,-19.097199999999987,31.310277777777912
2023-02-03 09:30:41,35.79282,2.256945,1.1324787211651866,3.2118059999999993,1.4178229999999994,-17.65040000000002,31.310277777777912
2023-02-03 10:42:40,31.16319,2.430555,1.1589082259106283,3.009259,1.0127309999999996,-18.22920000000002,31.310277777777912
2023-02-03 11:03:41,31.53935,2.4016199999999994,1.150108703836449,2.922453,0.9548610000000002,-19.386599999999987,31.310277777777912
2023-02-03 11:15:41,30.78703,2.3726850000000006,1.141281655948258,3.211805,1.273148,-19.097200000000043,31.310277777777912
2023-02-03 11:21:39,30.00578,2.459491,1.1954822198837036,3.0960650000000003,1.0995370000000007,-19.386599999999987,31.310277777777912
2023-02-03 11:24:41,33.10185,2.459491,1.167683879845211,3.211806,1.186343,-17.65039999999999,31.310277777777912
2023-02-03 11:36:41,31.16319,2.3726850000000006,1.141281655948258,3.327546,1.3888889999999998,-19.965300000000013,31.310277777777912
2023-02-03 11:39:41,33.47801,2.459491,1.1676838798452116,3.3564819999999997,1.3310190000000004,-19.675900000000013,31.360277777777913
2023-02-03 11:42:39,35.79282,2.5173609999999993,1.185156034574685,3.4722219999999995,1.3888889999999998,-20.83330000000001,31.409722222222356
2023-02-03 11:45:41,35.04051,2.3726849999999997,1.1952863256373696,3.4722219999999995,1.5914359999999999,-18.22920000000002,31.46027777777791
2023-02-03 11:48:41,33.10185,2.343751,1.1861471795073886,3.501157,1.649305,-19.675900000000013,31.51027777777791
2023-02-03 11:51:41,35.01157,2.4884260000000005,1.2580730545661825,3.819444,1.851852,-17.650499999999994,31.560277777777912
2023-02-03 11:54:41,35.04051,2.4016210000000004,1.1501080440628502,3.906251,1.938657,-19.675900000000013,31.610277777777913
2023-02-03 11:57:42,34.63541,2.4016210000000004,1.1217822930903163,3.7037050000000002,1.7071759999999996,-18.80789999999999,31.660555555555693
2023-02-03 12:00:39,33.10185,2.372686,1.1131075144986045,3.501157,1.5335650000000003,-19.386599999999987,31.70972222222236
2023-02-03 12:03:41,35.79282,2.4884260000000005,1.1764325845542778,3.414352,1.3599539999999992,-18.22919999999999,31.760277777777915
2023-02-03 12:07:00,36.54514,2.517361,1.1263828626393901,3.4432859999999996,1.3020829999999997,-20.83330000000001,31.815555555555694
2023-02-03 12:09:42,33.10185,2.3148150000000003,1.1235450883780158,3.3564810000000005,1.4756929999999997,-18.807900000000018,31.860555555555695
2023-02-03 12:12:39,31.16319,2.34375,1.1596491690759478,3.3564810000000005,1.4756939999999998,-18.22909999999999,31.909722222222364
2023-02-03 12:15:41,36.95023,2.4884250000000003,1.1476591389484063,3.6458330000000005,1.5625,-18.80789999999999,31.960277777777918
2023-02-03 12:18:40,35.82176,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-17.650499999999994,32.01000000000014
2023-02-03 12:21:41,32.69676,2.34375,1.1596500969224788,3.4722210000000002,1.5914349999999997,-18.518599999999992,32.06027777777792
2023-02-03 12:24:41,33.47801,2.3148149999999994,1.1506215766165344,3.616898,1.7650460000000008,-20.83340000000001,32.11027777777792
2023-02-03 12:27:41,37.32639,2.430555,1.1589082259106291,3.6747690000000004,1.6782410000000008,-17.65039999999999,32.160277777777914
2023-02-03 12:30:40,36.16898,2.34375,1.1044032096540866,3.501157,1.5625000000000009,-18.807900000000018,32.210000000000136
2023-02-03 12:33:41,33.85416,2.34375,1.1324275917626607,3.385416,1.4756939999999998,-18.22920000000002,32.260277777777915
2023-02-03 12:36:41,33.47801,2.3726850000000006,1.1412826152328739,3.4722210000000002,1.5335650000000003,-18.807800000000015,32.31027777777791
2023-02-03 12:39:41,35.79282,2.430555,1.1865644230072971,3.501157,1.5335650000000003,-19.386599999999987,32.36027777777791
2023-02-03 12:42:38,35.79282,2.3726850000000006,1.141281655948257,3.501157,1.5624999999999991,-17.361099999999993,32.409444444444574
2023-02-03 12:45:41,33.10185,2.2858790000000004,1.114637139884517,3.4432859999999996,1.5914359999999999,-18.229100000000017,32.46027777777791
2023-02-03 12:48:41,34.25926,2.4594900000000006,1.1954819121516338,3.501157,1.5046299999999997,-19.965300000000013,32.51027777777791
2023-02-03 12:51:39,39.6412,2.4594900000000006,1.1676826025640104,3.616898,1.5914349999999997,-16.782399999999996,32.559722222222355
2023-02-03 12:54:41,33.47801,2.2858790000000004,1.1146361960308373,3.501157,1.6493059999999993,-17.650499999999994,32.61027777777791
2023-02-03 12:57:40,31.56828,2.3148149999999994,1.1506224995088887,3.414350999999999,1.5625000000000009,-17.36110000000002,32.66000000000013
2023-02-03 13:00:41,33.10185,2.34375,1.1324266375940717,3.616898,1.7071750000000003,-19.386599999999987,32.71027777777791
2023-02-03 13:03:41,34.63541,2.34375,1.1324275917626607,3.5300920000000007,1.6203700000000003,-17.939899999999966,32.76027777777791
2023-02-03 13:06:41,36.54514,2.4594900000000006,1.1676845515286116,3.4432859999999996,1.4178249999999997,-18.51849999999996,32.810277777777905
2023-02-03 13:09:41,38.10764,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-17.65039999999999,32.8602777777779
2023-02-03 13:12:39,33.47801,2.3148150000000003,1.1235450883780158,3.3564810000000005,1.4756929999999997,-17.939699999999988,32.90972222222235
2023-02-03 13:15:41,31.94444,2.3148150000000003,1.1506224995088874,3.4722210000000002,1.6203699999999994,-18.807799999999986,32.960277777777904
2023-02-03 13:18:41,34.63541,2.4016199999999994,1.1776201115634948,3.616898,1.6782410000000008,-20.254699999999985,33.0102777777779
2023-02-03 13:21:39,35.01157,2.3148149999999994,1.0956725028984515,3.5879629999999993,1.6782399999999997,-18.22919999999999,33.05972222222235
2023-02-03 13:24:41,33.47801,2.4016199999999994,1.1217839817697932,3.4432859999999996,1.4467600000000003,-17.071799999999968,33.1102777777779
2023-02-03 13:27:39,38.10764,2.430555,1.1304329431320936,3.385416,1.359953,-16.78249999999997,33.15972222222235
2023-02-03 13:30:42,33.47801,2.3148150000000003,1.1235450883780158,3.3564810000000005,1.4756929999999997,-19.965300000000013,33.210555555555686
2023-02-03 13:33:41,33.47801,2.34375,1.1861468631478012,3.385416,1.5335650000000003,-18.80789999999999,33.26027777777791
2023-02-03 13:36:39,33.10185,2.4016210000000004,1.1501080440628502,3.645834,1.6782399999999997,-17.93979999999999,33.309722222222355
2023-02-03 13:39:42,34.23032,2.459491,1.167682905362245,3.645834,1.6203700000000003,-19.097199999999987,33.36055555555569
2023-02-03 13:42:39,34.63541,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-18.518500000000017,33.409722222222356
2023-02-03 13:45:41,34.25926,2.459491,1.1390608248588143,3.501157,1.4467600000000003,-19.675900000000013,33.46027777777791
2023-02-03 13:48:39,34.25926,2.372686,1.1412810021913675,3.3854170000000003,1.446758,-19.386499999999984,33.50972222222236
2023-02-03 13:51:38,35.01157,2.459491,1.1676829053622442,3.3854170000000003,1.359953,-18.22919999999999,33.55944444444458
2023-02-03 13:54:41,33.10185,2.3726850000000006,1.1412826152328739,3.4722210000000002,1.5335650000000003,-18.22920000000002,33.61027777777792
2023-02-03 13:57:41,32.69676,2.34375,1.1324275917626607,3.501157,1.5914349999999997,-18.22919999999999,33.660277777777914
2023-02-03 14:00:38,31.53935,2.34375,1.1044032096540848,3.501157,1.5624999999999991,-18.518500000000017,33.70944444444458
2023-02-03 14:03:39,38.88889,2.4594900000000006,1.1954819121516338,3.501157,1.5046299999999997,-17.939699999999988,33.75972222222236
2023-02-03 14:06:41,33.47801,2.3148150000000003,1.0956734809665498,3.5300920000000007,1.6203699999999994,-18.807900000000018,33.81027777777791
2023-02-03 14:09:41,32.69676,2.3148150000000003,1.1235469864273984,3.4722210000000002,1.5914350000000006,-18.807800000000043,33.86027777777791
2023-02-03 14:12:38,34.63541,2.430555,1.158909195352841,3.6458330000000005,1.6493060000000002,-19.675899999999984,33.909444444444574
2023-02-03 14:15:40,35.79282,2.430555,1.1304339424579146,3.5300920000000007,1.5046299999999997,-18.807799999999986,33.96000000000013
2023-02-03 14:18:40,36.95023,2.4884260000000005,1.1179604927855475,3.4722219999999995,1.3599539999999992,-18.22909999999999,34.010000000000126
2023-02-03 14:21:38,36.95023,2.459491,1.1390588157106267,3.414352,1.359953,-18.80789999999999,34.05944444444457
2023-02-03 14:24:40,35.01157,2.3726850000000006,1.1686494508671026,3.4432859999999996,1.5335650000000003,-18.518599999999992,34.11000000000013
2023-02-03 14:27:39,41.95602,2.517361,1.1851560345746852,3.5590280000000005,1.475695,-18.51849999999999,34.15972222222235
2023-02-03 14:30:40,43.89468,2.4016210000000004,1.256003257028724,3.645834,1.7939809999999996,-17.361199999999997,34.21000000000013
2023-02-03 14:33:41,46.58565,2.517361,1.1851550500837897,3.906251,1.8229170000000003,-18.518500000000017,34.26027777777791
2023-02-03 14:36:41,43.48959,2.256945,1.0781310087434242,3.7037050000000002,1.851852,-18.807900000000018,34.310277777777905
2023-02-03 14:39:40,36.95023,2.256945,1.0781329432909648,3.501157,1.6493060000000002,-18.22919999999999,34.36000000000013
2023-02-03 14:42:59,40.42245,2.459491,1.248911011785298,3.7615740000000004,1.8229160000000002,-17.071800000000025,34.4152777777779
2023-02-03 14:45:41,42.73727,2.4016210000000004,1.1501099728154882,4.079861,2.1122690000000004,-17.65040000000002,34.460277777777904
2023-02-03 14:48:41,40.01736,2.256945,1.1056984892260133,3.993056,2.170139,-17.361099999999993,34.5102777777779
2023-02-03 14:52:00,39.6412,2.372686,1.1412819614771241,3.9351860000000007,1.9965280000000005,-17.071799999999996,34.565555555555676
2023-02-03 14:54:41,37.32639,2.4016210000000004,1.150109008439654,3.819444,1.851850999999999,-17.65039999999999,34.610277777777895
2023-02-03 14:57:38,40.01736,2.430555,1.2653506756532265,4.050925,2.170139,-18.22909999999999,34.65944444444456
2023-02-03 15:00:40,40.79861,2.2858790000000004,1.1146361960308373,4.166666,2.3148149999999994,-18.51849999999999,34.710000000000115
2023-02-03 15:03:41,39.26505,2.3148150000000003,1.1235469864273984,4.050925,2.1701390000000007,-17.650499999999994,34.760277777777894
2023-02-03 15:06:38,41.95602,2.3726850000000006,1.084028590316028,4.02199,2.0254629999999993,-18.807900000000018,34.80944444444456
2023-02-03 15:09:41,36.95023,2.2858790000000004,1.1415658422272326,4.02199,2.1990750000000006,-19.097200000000015,34.860277777777895
2023-02-03 15:13:00,36.54514,2.34375,1.1044032096540866,4.079861,2.141204000000001,-18.51849999999999,34.91555555555567
2023-02-03 15:15:41,35.79282,2.3148150000000003,1.0956725028984518,3.9641200000000003,2.054397,-18.22919999999999,34.96027777777789
2023-02-03 15:18:38,39.6412,2.430555,1.1010415641488198,3.8773150000000003,1.8229160000000002,-16.492999999999995,35.009444444444554
2023-02-03 15:21:39,42.73727,2.517361,1.1851560345746852,3.7326380000000006,1.649305,-17.361099999999993,35.059722222222334
2023-02-03 15:24:41,39.6412,2.34375,1.1324275917626607,3.790508,1.8807859999999996,-17.071800000000025,35.11027777777789
2023-02-03 15:27:40,36.57407,2.3148150000000003,1.0956744590335894,3.790508,1.8807869999999998,-17.361099999999965,35.16000000000011
2023-02-03 15:30:39,33.10185,2.256945,1.1056984892260133,3.6747690000000004,1.851852,-18.518500000000017,35.20972222222233
2023-02-03 15:33:41,32.52315,2.3726850000000006,1.141281655948257,3.7615740000000004,1.8229169999999995,-18.807900000000018,35.26027777777789
2023-02-03 15:36:41,40.42245,2.5752310000000005,1.1733176520295254,3.790508,1.6203709999999996,-19.675899999999984,35.310277777777884
2023-02-03 15:39:41,38.10764,2.3726850000000006,1.1131052366764962,3.616898,1.6493049999999991,-19.386600000000016,35.36027777777788
2023-02-03 15:42:41,36.95023,2.459491,1.167683879845211,3.5590280000000005,1.5335650000000003,-18.51849999999999,35.41027777777788
2023-02-03 15:45:41,39.6412,2.430555,1.158909195352841,3.5300920000000007,1.5335650000000003,-17.650500000000022,35.460277777777875
2023-02-03 15:48:41,42.33218,2.430555,1.158909195352841,3.587962,1.5914349999999997,-16.2038,35.51027777777787
2023-02-03 15:51:38,33.85416,2.1990740000000004,1.087733677823219,3.616898,1.851851,-19.097199999999987,35.55944444444454
2023-02-03 15:54:42,38.85995,2.4884250000000003,1.3340581905102138,4.166666,2.2858800000000006,-19.386500000000012,35.61055555555565
2023-02-03 15:57:39,43.51852,2.5752309999999996,1.2584909679884986,4.658565,2.5752319999999997,-16.4931,35.659722222222314
2023-02-03 16:00:41,40.39352,2.256944,1.0496869903712416,4.427084,2.546296,-17.071799999999996,35.71027777777787
2023-02-03 16:03:16,42.33218,2.3148150000000003,1.037149360528798,4.050925,2.0833329999999997,-18.807800000000015,35.75333333333342
2023-02-03 16:03:39,42.33218,2.3726850000000006,1.0226893854772436,4.02199,1.967593,-16.782399999999996,35.75972222222231
2023-02-03 16:06:18,38.10764,2.2858790000000004,1.1146361960308373,3.6458330000000005,1.7939819999999997,-19.097200000000015,35.80388888888898
2023-02-03 16:06:43,38.10764,2.3148150000000003,1.123546037403182,3.6458330000000005,1.765046,-18.807800000000015,35.81083333333342
2023-02-03 16:09:40,38.10764,2.34375,1.1044022262310988,3.6747690000000004,1.7361110000000002,-17.650499999999994,35.860000000000085
2023-02-03 16:12:40,36.57407,2.3148150000000003,1.2277850836889737,3.906250000000001,2.141204,-17.93979999999999,35.91000000000008
2023-02-03 16:15:38,34.63541,2.3726850000000006,1.1412806966626776,4.195602,2.256944,-19.097199999999987,35.95944444444453
2023-02-03 16:18:40,40.39352,2.4594900000000006,1.1095140190375674,3.9641200000000003,1.880788,-18.22920000000002,36.01000000000008
2023-02-03 16:21:38,40.42245,2.34375,1.1044022262310988,3.6458330000000005,1.7071750000000003,-16.203699999999998,36.05944444444453
2023-02-03 16:25:02,34.63541,2.2858790000000004,1.0583136059906317,3.4432859999999996,1.5335649999999994,-18.22919999999999,36.116111111111195
2023-02-03 16:27:38,33.47801,2.34375,1.2119850781213988,3.587962,1.7650460000000008,-18.807799999999986,36.15944444444453
2023-02-03 16:30:39,40.79861,2.4884260000000005,1.2043733323256915,4.224538,2.1990749999999997,-17.93979999999999,36.20972222222231
2023-02-03 16:33:41,35.79282,2.2858790000000004,1.0583136059906317,4.079861,2.17014,-17.650500000000022,36.260277777777866
2023-02-03 16:36:38,34.63541,2.3148150000000003,1.0371483131617414,3.7905100000000003,1.8229170000000003,-17.650499999999994,36.30944444444453
2023-02-03 16:39:41,33.10185,2.3148150000000003,1.123546037403182,3.5300920000000007,1.649305,-17.650499999999994,36.36027777777787
2023-02-03 16:42:41,37.32639,2.3726850000000006,1.1131062254270632,3.5300920000000007,1.5624999999999991,-16.4931,36.410277777777864
2023-02-03 16:45:41,35.01157,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-18.22919999999999,36.46027777777786
2023-02-03 16:48:39,33.47801,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-19.96519999999998,36.50972222222231
2023-02-03 16:51:39,35.01157,2.4594900000000006,1.2225348819424795,3.5300920000000007,1.5624999999999991,-18.51849999999999,36.559722222222305
2023-02-03 16:55:02,35.79282,2.3726850000000006,1.1131052366764962,3.616898,1.6493049999999991,-16.782400000000024,36.616111111111195
2023-02-03 16:57:38,35.79282,2.34375,1.1324275917626607,3.587962,1.6782399999999997,-16.782400000000024,36.65944444444453
2023-02-03 17:00:38,32.69676,2.2858790000000004,1.1146361960308373,3.587962,1.7361109999999993,-18.22909999999999,36.70944444444453
2023-02-03 17:03:39,31.16319,2.3148150000000003,1.123546037403182,3.5300920000000007,1.649305,-19.676000000000016,36.75972222222231
2023-02-03 17:06:40,34.23032,2.3726850000000006,1.084028590316028,3.587962,1.5914349999999997,-18.51849999999999,36.81000000000009
2023-02-03 17:09:40,34.63541,2.3726850000000006,1.1131072141765566,3.4722210000000002,1.5046299999999997,-17.07170000000002,36.860000000000085
2023-02-03 17:12:42,33.47801,2.372686,1.1131055369981777,3.3564819999999997,1.3888880000000006,-16.492999999999995,36.91055555555564
2023-02-03 17:15:38,30.38194,2.372686,1.1412810021913682,3.327547,1.3888880000000006,-19.386599999999987,36.95944444444453
2023-02-03 17:18:42,33.07291,2.430555,1.2134803168366441,3.385416,1.4467600000000003,-17.36110000000002,37.01055555555564
2023-02-03 17:21:38,35.01157,2.4594900000000006,1.1676845515286116,3.4432859999999996,1.4178249999999997,-18.518599999999992,37.05944444444453
2023-02-03 17:24:41,35.04051,2.34375,1.1044022262310988,3.385416,1.446758,-17.650499999999965,37.11027777777787
2023-02-03 17:27:41,33.10185,2.3148150000000003,1.0956734809665505,3.3564810000000005,1.4467590000000001,-18.22909999999999,37.160277777777864
2023-02-03 17:30:45,34.25926,2.34375,1.1324275917626616,3.2986109999999993,1.3888889999999998,-19.386500000000012,37.211388888888976
2023-02-03 17:33:41,31.53935,2.34375,1.1324266375940708,3.327546,1.4178229999999994,-16.4931,37.260277777777866
2023-02-03 17:36:41,31.53935,2.3148150000000003,1.0956725028984526,3.2696759999999996,1.359953,-18.51849999999999,37.31027777777786
2023-02-03 17:39:41,30.78703,2.3148150000000003,1.123546037403182,3.125,1.2442129999999993,-20.54400000000001,37.36027777777786
2023-02-03 17:42:41,34.25926,2.430555,1.1589101647940765,3.414351,1.4178250000000006,-18.22909999999999,37.41027777777786
2023-02-03 17:45:41,33.8831,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-16.492999999999995,37.460277777777854
2023-02-03 17:57:41,30.00578,2.3148150000000003,1.066910669594299,3.0960650000000003,1.157407,-18.807799999999986,37.460277777777854
2023-02-03 18:00:41,30.78703,2.3726849999999997,1.113105236676496,3.009259,1.0416660000000002,-19.675899999999984,37.460277777777854
2023-02-03 18:15:41,30.00578,2.3148150000000003,1.1235450883780167,3.038195,1.157407,-18.807900000000018,37.460277777777854
2023-02-03 20:30:41,30.00578,2.3726850000000006,1.1412806966626767,3.0381940000000007,1.0995359999999996,-20.83329999999998,37.460277777777854
2023-02-04 09:51:41,30.00578,2.228009,1.0967302284228297,2.835648000000001,1.0416660000000002,-18.80789999999999,37.460277777777854
2023-02-04 10:09:39,30.78703,2.0833330000000005,1.0773196059750505,2.7488420000000007,1.1284719999999995,-19.386599999999987,37.460277777777854
2023-02-04 10:12:39,30.61343,2.0833330000000005,1.0514404342332229,2.7488420000000007,1.0995359999999996,-19.09730000000002,37.460277777777854
2023-02-04 10:15:39,30.81597,2.0833330000000005,1.0773196059750505,2.7488420000000007,1.1284719999999995,-18.807900000000018,37.460277777777854
2023-02-04 10:24:41,31.16319,2.0833330000000005,1.0773196059750512,2.8935180000000003,1.273148,-19.676000000000016,37.460277777777854
2023-02-04 10:27:39,34.25926,2.1701380000000006,1.0787085692036262,3.1539339999999996,1.4178249999999997,-18.51849999999999,37.5097222222223
2023-02-04 10:30:41,35.01157,2.1122690000000004,1.0605620848394592,3.125,1.4467589999999992,-17.071799999999996,37.560277777777856
2023-02-04 10:33:41,33.47801,2.1122690000000004,1.0605620848394604,3.0671299999999997,1.3888889999999998,-19.386599999999987,37.61027777777785
2023-02-04 10:36:41,33.10185,2.083334,1.0514425637168734,2.9803240000000004,1.3310190000000004,-18.807800000000015,37.66027777777785
2023-02-04 10:39:41,31.56828,2.1122690000000004,1.0605620848394604,2.951389,1.273148,-19.386600000000016,37.71027777777785
2023-02-04 10:42:41,31.56828,2.141204,1.0696506486299355,3.009259,1.3020830000000005,-17.65039999999999,37.760277777777844
2023-02-04 10:45:40,31.16319,2.1701390000000007,1.0787079588011688,3.009259,1.273148,-18.22919999999999,37.810000000000066
2023-02-04 10:48:39,30.78703,2.170139,1.1050414798055759,3.009259,1.3020830000000005,-18.807800000000015,37.85972222222229
2023-02-04 10:51:40,30.78703,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-20.25460000000001,37.91000000000007
2023-02-04 10:54:39,30.41088,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-19.675900000000013,37.95972222222229
2023-02-04 10:57:42,30.41088,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-19.386599999999987,38.01055555555563
2023-02-04 11:00:39,30.41088,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-20.25460000000001,38.05972222222229
2023-02-04 11:03:41,30.41088,2.1990740000000004,1.0877346059997737,3.009259,1.2442129999999993,-18.807800000000015,38.110277777777846
2023-02-04 11:06:41,30.41088,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-19.965300000000013,38.16027777777784
2023-02-04 11:09:41,30.41088,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-19.097200000000015,38.21027777777784
2023-02-04 11:12:40,30.41088,2.1701390000000007,1.0787079588011679,2.9803240000000004,1.2442129999999993,-19.097199999999987,38.26000000000006
2023-02-04 11:15:41,30.41088,2.141204,1.0696506486299349,2.9803240000000004,1.273148,-18.807900000000018,38.31027777777784
2023-02-04 11:18:41,30.41088,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.097199999999987,38.36027777777784
2023-02-04 11:21:41,30.41088,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-18.518500000000017,38.410277777777836
2023-02-04 11:24:18,30.41088,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.386599999999987,38.45388888888895
2023-02-04 11:24:42,30.41088,2.141203,1.0958329719228506,2.8645830000000005,1.186343,-19.965300000000013,38.460555555555615
2023-02-04 11:27:38,30.41088,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-18.80789999999999,38.509444444444505
2023-02-04 11:30:41,30.41088,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-19.097199999999987,38.56027777777784
2023-02-04 11:33:40,30.41088,2.0254629999999993,1.033102342479764,2.8645829999999997,1.273148,-17.36110000000002,38.61000000000006
2023-02-04 11:36:39,32.7257,2.0254630000000002,1.0331023424797643,2.835648,1.2442129999999993,-19.097199999999987,38.659722222222285
2023-02-04 11:39:41,32.7257,1.9965279999999996,1.0238824431814542,2.835648,1.273148,-18.807799999999986,38.71027777777784
2023-02-04 11:42:41,32.7257,2.0254630000000002,1.0331023424797643,2.835648,1.2442129999999993,-18.80789999999999,38.76027777777784
2023-02-04 11:45:38,32.7257,2.1122679999999994,1.0605617701896244,2.8645829999999997,1.186343,-18.518599999999992,38.8094444444445
2023-02-04 11:48:41,32.69676,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-20.254699999999985,38.86027777777784
2023-02-04 11:51:38,32.69676,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-19.09729999999999,38.9094444444445
2023-02-04 11:54:41,32.69676,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-20.54400000000001,38.96027777777784
2023-02-04 11:57:41,30.41088,2.141203,1.0696503350706656,2.8935180000000003,1.186343,-18.807900000000018,39.01027777777784
2023-02-04 12:00:41,30.41088,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-18.518500000000017,39.060277777777834
2023-02-04 12:03:41,30.78703,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-19.386500000000012,39.11027777777783
2023-02-04 12:09:41,31.56828,2.054398,1.0422884163192303,2.8935179999999994,1.273148,-20.83330000000001,39.11027777777783
2023-02-04 12:12:41,31.16319,2.054398,1.0422884163192296,2.8645829999999997,1.2442129999999993,-18.51849999999999,39.16027777777783
2023-02-04 12:15:41,31.16319,2.054398,1.0422884163192296,2.8645829999999997,1.2442129999999993,-18.807900000000018,39.210277777777826
2023-02-04 12:18:41,30.78703,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-19.676000000000016,39.26027777777782
2023-02-04 12:21:41,30.78703,2.0833330000000005,1.0514413410944736,2.8935180000000003,1.2442129999999993,-19.386599999999987,39.31027777777782
2023-02-04 12:24:41,30.78703,2.0833330000000005,1.0514413410944743,2.922453,1.273148,-20.25460000000001,39.36027777777782
2023-02-04 12:27:41,31.16319,2.1122690000000004,1.0337753928274163,2.951389,1.2442129999999993,-18.51849999999999,39.410277777777814
2023-02-04 12:30:41,33.47801,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.386599999999987,39.46027777777781
2023-02-04 12:33:41,30.78703,2.1122690000000004,1.0605620848394592,2.922454,1.2442129999999993,-19.386599999999987,39.51027777777781
2023-02-04 12:36:39,30.78703,2.141204,1.0696506486299355,3.009259,1.3020830000000005,-19.675899999999984,39.559722222222256
2023-02-04 12:39:41,31.94444,2.228009,1.0967302284228306,3.0960650000000003,1.3020830000000005,-20.543999999999983,39.61027777777781
2023-02-04 12:42:39,33.10185,2.141204,1.069649731050209,3.0960650000000003,1.3888880000000006,-19.386500000000012,39.65972222222226
2023-02-04 12:45:42,30.00578,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-19.675899999999984,39.710555555555594
2023-02-04 12:48:40,30.00578,2.141204,1.0696506486299355,3.009259,1.3020830000000005,-19.676000000000016,39.76000000000004
2023-02-06 08:18:41,30.00578,2.1122680000000003,1.160830691401635,2.604166,1.0416669999999995,-17.65040000000002,39.76000000000004
2023-02-06 08:21:39,33.85416,2.1122680000000003,1.0605617701896246,2.835648,1.1574079999999993,-18.807800000000015,39.76000000000004
2023-02-06 08:24:41,32.69676,1.9965279999999996,0.9707725469935804,2.835648,1.2152770000000004,-18.80789999999999,39.76000000000004
2023-02-06 08:30:41,33.10185,2.170139,1.0787070359081572,3.038195,1.3020830000000005,-19.386600000000016,39.76000000000004
2023-02-06 08:33:41,33.47801,2.1990740000000004,1.114217255500928,3.1539349999999997,1.4178229999999994,-17.071800000000025,39.81000000000004
2023-02-06 08:36:41,34.25926,2.141204,1.069649731050209,3.0960650000000003,1.3888880000000006,-21.12270000000001,39.860000000000035
2023-02-06 08:39:41,35.01157,2.1990740000000004,1.0877346059997737,2.922454,1.1574079999999993,-17.361199999999997,39.91000000000003
2023-02-06 08:42:41,32.69676,2.054399,1.0422887332153055,2.8067130000000002,1.1863419999999998,-18.22919999999999,39.96000000000003
2023-02-06 08:45:41,30.00578,2.0254630000000002,1.0331023424797643,2.7777770000000004,1.1863419999999998,-18.807800000000015,40.010000000000026
2023-02-06 08:48:41,31.16319,2.141203,1.1213285548676595,2.8935180000000003,1.2442140000000004,-19.675900000000013,40.060000000000024
2023-02-06 08:51:41,33.47801,2.141203,1.0696494174911233,3.0671290000000004,1.359953,-17.93979999999999,40.11000000000002
2023-02-06 08:54:39,33.10185,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-17.650499999999994,40.15944444444447
2023-02-06 08:57:41,33.47801,2.1990740000000004,1.0877336778232183,2.9803240000000004,1.2152769999999995,-17.93980000000002,40.21000000000002
2023-02-06 09:00:41,30.00578,2.1122680000000003,1.0061444277438958,2.9803240000000004,1.2442130000000002,-18.51849999999999,40.26000000000002
2023-02-06 09:06:41,31.56828,2.228009,1.096731161853787,3.1828699999999994,1.3888889999999998,-19.097199999999987,40.26000000000002
2023-02-06 09:09:41,33.47801,2.314814,1.0956731787981644,3.096064,1.186343,-18.518599999999964,40.31000000000002
2023-02-06 09:12:41,35.79282,2.2858789999999996,1.1146352521762146,3.009259,1.157407,-18.22909999999999,40.360000000000014
2023-02-06 09:15:41,36.54514,2.2858789999999996,1.1146352521762155,2.951389,1.0995370000000007,-19.386599999999987,40.41000000000001
2023-02-06 09:18:41,33.47801,2.170139,1.1306826150241556,3.038194,1.359954,-18.22909999999999,40.46000000000001
2023-02-06 09:22:00,40.01736,2.459491,1.2225342715384586,3.7615749999999997,1.7939809999999996,-20.25460000000001,40.51527777777778
2023-02-06 09:24:41,40.01736,2.3148149999999994,1.1235450883780165,3.9641209999999996,2.0833330000000005,-15.625,40.56
2023-02-06 09:27:41,43.86574,2.3726849999999997,1.1131072141765561,3.6747679999999994,1.7071769999999997,-19.965299999999985,40.61
2023-02-06 09:30:39,36.19791,2.025462,1.0331029204416704,3.298609999999999,1.7071769999999997,-18.51849999999999,40.659444444444446
2023-02-06 09:33:39,38.10764,2.228009,1.0967320952838138,3.298609999999999,1.5046299999999997,-17.361099999999993,40.70944444444444
2023-02-06 09:36:41,32.69676,2.1990749999999997,1.114218474921008,3.240741,1.5046289999999996,-15.914299999999997,40.76
2023-02-06 09:39:39,31.53935,2.256945,1.105697550569041,3.240741,1.4178229999999994,-18.22919999999999,40.809444444444445
2023-02-06 09:42:38,30.78703,2.2280099999999994,1.2234557054518747,3.2696759999999996,1.6203700000000003,-19.097199999999987,40.85916666666667
2023-02-06 09:45:38,41.95602,2.430555,1.158909195352841,3.587962,1.5914349999999997,-16.4931,40.909166666666664
2023-02-06 09:48:41,38.88889,2.1122689999999995,0.9775678273955176,3.3564809999999996,1.5914349999999997,-19.965300000000013,40.96
2023-02-06 09:51:39,33.85416,2.256945,1.1056975505690418,3.240741,1.4178230000000003,-19.097199999999987,41.00944444444445
2023-02-06 09:54:41,33.85416,2.4016199999999994,1.2305047973780294,3.4722219999999995,1.5914349999999997,-19.675899999999984,41.06
2023-02-06 09:57:42,32.69676,2.2858799999999997,1.1146355605807137,3.645834,1.7939810000000005,-20.54389999999998,41.11027777777778
2023-02-06 10:00:42,35.01157,2.34375,1.1044032096540848,3.501157,1.5624999999999991,-19.965299999999985,41.16027777777778
2023-02-06 10:03:39,32.69676,2.3148149999999994,1.0956734809665505,3.327546,1.4178240000000004,-18.229100000000017,41.20944444444444
2023-02-06 10:09:42,34.63541,2.4016199999999994,1.150108703836449,3.038194,1.070602,-19.386600000000016,41.20944444444444
2023-02-06 10:12:40,37.32639,2.4594899999999997,1.1390585180424604,3.1539349999999997,1.0995369999999998,-17.93979999999999,41.20944444444444
2023-02-06 10:15:42,31.16319,2.228009,1.0693179409989897,3.0381940000000007,1.2152769999999995,-19.097199999999987,41.20944444444444
2023-02-06 10:24:39,31.16319,2.4884250000000003,1.1476601487461389,3.3564810000000005,1.273149,-18.518400000000014,41.20944444444444
2023-02-06 10:27:41,34.25926,2.430555,1.2397218397202698,3.4722219999999995,1.5624999999999991,-17.939899999999994,41.26
2023-02-06 10:30:39,35.01157,2.2858799999999997,1.0869155931503487,3.645834,1.765046,-17.071699999999993,41.309444444444445
2023-02-06 10:33:41,34.25926,2.3148149999999994,1.0956725028984515,3.5879629999999993,1.6782399999999997,-18.807799999999986,41.36
2023-02-06 10:36:41,39.6412,2.4594900000000006,1.1390595226169236,3.501157,1.4467600000000003,-16.4931,41.41
2023-02-06 10:39:41,34.63541,2.1990739999999995,1.1400040173539217,3.3564809999999996,1.6493060000000002,-19.386600000000016,41.459999999999994
2023-02-06 10:42:41,33.85416,2.256944,1.1056981798280994,3.5590269999999995,1.7361109999999993,-19.386600000000016,41.50999999999999
2023-02-06 10:45:41,34.23032,2.3148150000000003,1.066911680193312,3.3854159999999993,1.4467589999999992,-19.675999999999988,41.55999999999999
2023-02-06 10:48:42,34.23032,2.3148150000000003,1.1235460374031827,3.2696759999999996,1.3888889999999998,-19.386599999999987,41.61027777777777
2023-02-06 10:51:42,38.0787,2.4884259999999996,1.2043733323256913,3.616898,1.5914350000000006,-17.650499999999994,41.660277777777765
2023-02-06 10:54:42,39.6412,2.2858799999999997,1.0869165658357285,3.4722220000000004,1.5914349999999997,-18.22919999999999,41.71027777777776
2023-02-06 10:57:41,33.10185,2.228009,1.1233648227808473,3.3854159999999993,1.6203710000000004,-17.361099999999993,41.759999999999984
2023-02-06 11:00:40,34.60648,2.3148150000000003,1.1769775263918714,3.4722220000000004,1.6493049999999991,-19.097200000000015,41.809722222222206
2023-02-06 11:03:38,38.13657,2.4016200000000003,1.1501087038364493,3.6747680000000003,1.7071759999999996,-17.65040000000002,41.85916666666665
2023-02-06 11:06:41,35.01157,2.141204,1.0427052986597956,3.5590279999999996,1.8229159999999993,-19.097199999999987,41.90999999999999
2023-02-06 11:09:39,35.01157,2.256945,1.0496882882357879,3.298611,1.4178230000000003,-18.807799999999986,41.959444444444436
2023-02-06 11:12:39,33.47801,2.2858799999999997,1.1146374482893724,3.1828700000000003,1.3310190000000004,-20.254599999999982,42.00944444444443
2023-02-06 11:15:41,30.78703,2.2858799999999997,1.1146355605807128,3.298611,1.446758,-18.80789999999999,42.05999999999999
2023-02-06 11:18:41,35.01157,2.3726849999999997,1.1952854168760034,3.4722220000000004,1.5914349999999997,-18.22920000000002,42.109999999999985
2023-02-06 11:21:39,31.53935,2.256945,1.0781310087434242,3.5590279999999996,1.7071749999999994,-17.361099999999965,42.15944444444443
2023-02-06 11:24:42,36.19791,2.430555,1.1304329431320936,3.3564809999999996,1.3310179999999994,-17.361099999999993,42.21027777777777
2023-02-06 11:27:41,34.63541,2.34375,1.1324266375940717,3.2696759999999996,1.359953,-16.203699999999998,42.25999999999999
2023-02-06 11:30:41,35.79282,2.3148150000000003,1.1235469864273984,3.414351,1.5335650000000003,-16.203699999999998,42.30999999999999
2023-02-06 11:33:39,30.78703,2.170139,1.051606734136508,3.298611,1.5335650000000003,-19.676000000000016,42.359444444444435
