Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-06 11:36:41,32.69676,2.2858799999999997,1.1146365044355153,3.2696759999999996,1.4178240000000004,-16.78249999999997,42.40999999999999
2023-02-06 11:39:42,33.47801,2.3148150000000003,1.1506215766165349,3.4432869999999998,1.5914349999999997,-17.361099999999965,42.46027777777777
2023-02-06 11:42:41,36.54514,2.430555,1.158909195352841,3.4722220000000004,1.475695,-16.493100000000027,42.50999999999999
2023-02-06 11:45:41,33.85416,2.1990739999999995,1.0604764793631107,3.2986109999999993,1.5046290000000004,-18.807799999999986,42.55999999999999
2023-02-06 11:48:38,33.47801,2.3148149999999994,1.1235460374031825,3.2986109999999993,1.4178240000000004,-18.51849999999999,42.60916666666665
2023-02-06 11:51:41,32.69676,2.2858799999999997,1.0869155931503496,3.2986109999999993,1.4178230000000003,-18.229100000000017,42.65999999999999
2023-02-06 11:54:39,31.16319,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-18.229100000000017,42.709444444444436
2023-02-06 11:57:41,31.53935,2.3148150000000003,1.123546037403182,3.385416,1.5046289999999996,-17.361199999999997,42.75999999999999
2023-02-06 12:00:39,31.16319,2.3726850000000006,1.1131052366764962,3.385416,1.4178229999999994,-19.097200000000015,42.80944444444444
2023-02-06 12:03:41,33.10185,2.430555,1.158909195352841,3.385416,1.3888889999999998,-18.80789999999996,42.85999999999999
2023-02-06 12:06:41,31.19213,2.34375,1.3558975652976073,3.4432859999999996,1.7939809999999996,-19.386499999999984,42.90999999999999
2023-02-06 12:09:41,33.85416,2.3148149999999994,1.1235460374031816,3.3564809999999996,1.4756939999999998,-17.93979999999999,42.95999999999999
2023-02-06 12:12:42,35.79282,2.3148149999999994,1.0956725028984515,3.3564809999999996,1.446758,-19.675899999999984,43.010277777777766
2023-02-06 12:15:45,34.63541,2.34375,1.1044032096540857,3.211805,1.273148,-16.782399999999996,43.0611111111111
2023-02-06 12:18:18,30.00578,2.2858799999999997,1.141564319894237,3.2986109999999993,1.4756929999999997,-17.36110000000002,43.1036111111111
2023-02-06 12:18:41,32.60995,2.34375,1.1324266375940708,3.327546,1.4178229999999994,-18.22909999999999,43.109999999999985
2023-02-06 12:21:38,31.56828,2.3148149999999994,1.1235469864273981,3.414350999999999,1.5335650000000003,-18.22920000000002,43.15916666666665
2023-02-06 12:24:41,33.85416,2.4884259999999996,1.1764335640522783,3.4432859999999996,1.3888890000000007,-17.07170000000002,43.20999999999999
2023-02-06 12:27:38,37.32639,2.3726850000000006,1.0840275685590686,3.3564810000000005,1.359953,-18.518599999999964,43.25916666666665
2023-02-06 12:30:38,31.53935,2.2858790000000004,1.1146352521762157,3.298611,1.4467590000000001,-19.965300000000013,43.30916666666665
2023-02-06 12:33:41,30.7581,2.34375,1.0754830897206138,3.298611,1.3310190000000004,-17.361199999999997,43.359999999999985
2023-02-06 12:36:41,33.47801,2.34375,1.1324275917626607,3.3564809999999996,1.4467589999999992,-18.22919999999999,43.40999999999998
2023-02-06 12:39:42,34.63541,2.34375,1.1044032096540848,3.501157,1.5624999999999991,-18.80789999999999,43.46027777777776
2023-02-06 12:42:42,34.25926,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-17.071799999999968,43.51027777777776
2023-02-06 12:45:39,33.85416,2.2858799999999997,1.0287181026116268,3.2696759999999996,1.3310190000000004,-17.650499999999994,43.55944444444442
2023-02-06 12:48:42,31.53935,2.228009,1.0967302284228297,3.298611,1.5046289999999996,-18.807799999999986,43.61027777777776
2023-02-06 12:51:39,35.01157,2.3148150000000003,1.123546037403182,3.327546,1.4467589999999992,-18.22920000000002,43.659444444444425
2023-02-06 12:54:41,31.53935,2.2858799999999997,1.1146355605807137,3.240741,1.3888880000000006,-18.518500000000017,43.70999999999998
2023-02-06 12:57:41,30.38194,2.2858799999999997,1.1146374482893724,3.1828700000000003,1.3310190000000004,-18.518599999999992,43.75999999999998
2023-02-06 13:00:41,33.07291,2.2858799999999997,1.0869155931503487,3.327546,1.446758,-17.650500000000022,43.809999999999974
2023-02-06 13:03:39,33.10185,2.3726849999999997,1.113106225427064,3.298611,1.3310190000000004,-17.93980000000002,43.85944444444442
2023-02-06 13:06:41,36.16898,2.4016199999999994,1.1217829877195273,3.1828699999999994,1.186343,-17.65039999999999,43.909999999999975
2023-02-06 13:09:41,31.16319,2.2858799999999997,1.0869155931503487,3.0671299999999997,1.1863419999999998,-17.361099999999993,43.95999999999997
2023-02-06 13:12:38,30.00578,2.3148149999999994,1.1235460374031816,3.1539349999999997,1.273148,-19.386600000000016,44.00916666666664
2023-02-06 13:18:39,31.16319,2.3148149999999994,1.1769775263918718,3.211805,1.3888880000000006,-18.229100000000017,44.00916666666664
2023-02-06 13:21:41,40.79861,2.517361,1.1562355104447681,3.5879630000000002,1.4756939999999998,-19.675899999999984,44.05972222222219
2023-02-06 13:24:41,33.44907,2.141204,1.0427062439944008,3.4432869999999998,1.7071760000000005,-18.22919999999999,44.10972222222219
2023-02-06 13:27:41,33.47801,2.2858799999999997,1.1146374482893733,3.3854159999999993,1.5335650000000003,-19.675999999999988,44.159722222222186
2023-02-06 13:30:41,35.79282,2.4016200000000003,1.177620111563495,3.530092,1.5914349999999997,-17.361099999999965,44.20972222222218
2023-02-06 13:33:42,39.26505,2.459491,1.1390608248588143,3.7326379999999997,1.6782409999999999,-17.361099999999993,44.25999999999996
2023-02-06 13:36:39,42.73727,2.430555,1.070621436474188,3.616899,1.5335649999999994,-17.361099999999993,44.30916666666663
2023-02-06 13:39:40,39.23611,2.256945,1.105697550569041,3.298611,1.4756929999999997,-17.36110000000002,44.35944444444441
2023-02-06 13:42:38,35.01157,2.2858799999999997,1.1146355605807128,3.298611,1.446758,-16.782299999999992,44.40888888888885
2023-02-06 13:45:41,47.74305,2.6041670000000003,1.267415817884152,4.0509260000000005,1.9386569999999992,-18.518500000000017,44.45972222222219
2023-02-06 13:48:38,51.21528,2.459491,1.0789307538677122,3.90625,1.7939810000000005,-15.046300000000002,44.508888888888855
2023-02-06 13:51:39,48.49537,2.2280099999999994,1.041037344893117,3.4722219999999995,1.6203700000000003,-15.625100000000003,44.559166666666634
2023-02-06 13:54:41,42.33218,2.256945,1.0781329432909648,3.414351,1.5625,-18.229100000000017,44.60972222222219
2023-02-06 13:58:02,37.32639,2.256945,1.078131008743425,3.2696759999999996,1.4178230000000003,-17.071799999999996,44.66555555555552
2023-02-06 14:00:41,33.85416,2.3148150000000003,1.1506224995088874,3.414351,1.5624999999999991,-18.22909999999999,44.70972222222219
2023-02-06 14:03:41,41.95602,2.517361,1.1562375404361767,3.7326379999999997,1.6203709999999996,-17.36110000000002,44.75972222222219
2023-02-06 14:06:39,43.86574,2.4016200000000003,1.1501087038364493,3.8483800000000006,1.880788,-17.65040000000002,44.809166666666634
2023-02-06 14:09:39,49.65278,2.459491,1.1954822198837036,3.8773149999999994,1.8807869999999998,-17.07170000000002,44.85916666666663
2023-02-06 14:12:39,51.21528,2.3148150000000003,1.123546037403182,4.108796,2.2280089999999992,-16.203699999999998,44.90916666666663
2023-02-06 14:15:41,48.90046,2.3148150000000003,1.0371483131617414,4.108796,2.141203,-16.203700000000026,44.95972222222218
2023-02-06 14:18:41,40.01736,2.0254630000000002,1.0586726248660883,3.993055,2.430555,-16.782399999999996,45.00972222222218
2023-02-06 14:21:40,40.79861,2.3148150000000003,1.0956725028984518,4.137732,2.2280089999999992,-17.361099999999993,45.0594444444444
2023-02-06 14:24:42,39.6412,2.228009,1.0693179409989906,4.0509260000000005,2.228009,-16.782399999999996,45.10999999999996
2023-02-06 14:27:39,47.74305,2.430555,1.1304329431320936,3.90625,1.8807869999999998,-16.782400000000024,45.15916666666662
2023-02-06 14:30:40,44.64699,2.2858799999999997,1.1677787072187116,3.616899,1.8229160000000002,-17.93979999999999,45.2094444444444
2023-02-06 14:33:38,43.48959,2.2858799999999997,1.1415652378071255,3.8773149999999994,2.054398,-17.939899999999994,45.25888888888885
2023-02-06 14:36:40,41.17477,2.2858799999999997,1.1146365044355144,4.108796,2.256944,-17.361099999999993,45.3094444444444
2023-02-06 14:40:01,44.64699,2.2858799999999997,1.0869175385200578,3.993055,2.1122690000000004,-16.492999999999995,45.365277777777735
2023-02-06 14:42:38,41.17477,2.2858799999999997,1.0869155931503487,3.9351849999999997,2.054397,-18.80789999999999,45.408888888888846
2023-02-06 14:45:41,45.02315,2.34375,1.075481057335156,3.8483799999999997,1.8807859999999996,-16.4931,45.45972222222218
2023-02-06 14:48:41,45.42824,2.4016199999999994,1.150108703836449,3.7615729999999994,1.7939809999999996,-17.361099999999993,45.50972222222218
2023-02-06 14:51:40,45.42824,2.3148149999999994,1.066909658994093,3.8483799999999997,1.9097210000000002,-18.229100000000017,45.5594444444444
2023-02-06 14:54:40,40.39352,2.1990739999999995,1.0877336778232187,3.7905089999999992,2.025462,-17.071699999999993,45.6094444444444
2023-02-06 14:57:39,42.33218,2.3148149999999994,1.0956734809665514,3.906249999999999,1.9965280000000005,-17.65039999999999,45.65916666666662
2023-02-06 15:00:18,43.86574,2.4016199999999994,1.150107739459821,3.7905089999999992,1.8229160000000002,-17.361199999999997,45.70333333333329
2023-02-06 15:00:43,45.02315,2.34375,1.1044022262310988,3.7905089999999992,1.851850999999999,-17.650499999999994,45.71027777777773
2023-02-06 15:03:40,39.6412,2.34375,1.1324275917626607,3.732639,1.8229169999999995,-17.36110000000002,45.7594444444444
2023-02-06 15:06:39,46.58565,2.4594899999999997,1.1095119424625084,3.8483799999999997,1.765046,-15.9144,45.80916666666662
2023-02-06 15:09:40,45.02315,2.2858799999999997,1.0869155931503487,3.703704,1.8229160000000002,-17.071799999999996,45.8594444444444
2023-02-06 15:12:39,37.32639,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-20.25460000000001,45.90916666666662
2023-02-06 15:15:41,45.42824,2.430555,1.239722735736206,3.8773149999999994,1.967594,-17.93979999999999,45.959722222222176
2023-02-06 15:18:39,47.71412,2.430555,1.158909195352841,4.253472,2.256945,-16.492999999999995,46.00916666666662
2023-02-06 15:21:39,51.21528,2.3148150000000003,1.0956744590335894,3.993055,2.083334,-16.4931,46.05916666666662
2023-02-06 15:24:41,42.70834,2.170139,1.0787088816932644,3.993055,2.256945000000001,-15.914299999999997,46.109722222222175
2023-02-06 15:27:41,46.20949,2.2858799999999997,1.1146355605807137,3.8773149999999994,2.025462,-16.4931,46.15972222222217
2023-02-06 15:30:40,46.9618,2.430555,1.1304329431320936,3.90625,1.8807869999999998,-18.22919999999999,46.209444444444394
2023-02-06 15:33:39,46.18055,2.2858799999999997,1.0583139035927343,3.6747680000000003,1.7650460000000008,-16.492999999999995,46.259166666666616
2023-02-06 15:36:41,41.17477,2.256945,1.1056984892260133,3.703704,1.8807869999999998,-18.80789999999999,46.30972222222217
2023-02-06 15:39:41,42.70834,2.2280099999999994,1.1233633225899562,3.7905100000000003,2.025462,-19.097200000000015,46.35972222222217
2023-02-06 15:42:41,46.58565,2.3148149999999994,1.1506215766165344,4.195602,2.343750000000001,-17.361099999999993,46.409722222222165
2023-02-06 15:45:39,44.64699,2.2280099999999994,1.0693182460628978,4.224538,2.4016200000000003,-15.914299999999997,46.45916666666661
2023-02-06 15:48:42,45.42824,2.170139,1.0787088816932644,3.8773139999999993,2.141204,-16.4931,46.50999999999995
2023-02-06 15:51:38,45.02315,2.170139,1.051606734136509,4.050924999999999,2.2858790000000004,-15.914299999999997,46.55888888888884
2023-02-06 15:54:41,48.3507,2.1990739999999995,1.003265276429798,3.616898,1.7650460000000008,-15.9144,46.609722222222175
2023-02-06 15:57:39,45.02315,2.1990749999999997,1.087734917439458,3.6747679999999994,1.9097209999999993,-15.625,46.65916666666662
2023-02-06 16:00:42,41.17477,2.256945,1.1056975505690418,3.819445,1.9965270000000004,-18.807799999999986,46.70999999999996
2023-02-06 16:03:40,41.17477,2.3726849999999997,1.1952854168760034,4.0509260000000005,2.170139,-17.071799999999996,46.759444444444405
2023-02-06 16:06:41,46.9618,2.4016200000000003,1.09254862650382,4.253472,2.2280100000000003,-16.782399999999996,46.809722222222184
2023-02-06 16:09:40,55.84491,2.6041670000000003,1.1818227338328702,3.993055,1.7939819999999997,-15.625,46.85944444444441
2023-02-06 16:12:39,49.65278,2.256945,1.0781310087434242,3.7615739999999995,1.9097209999999993,-15.3356,46.90916666666663
2023-02-06 16:15:41,45.02315,2.228009,1.0967311618537863,3.7326379999999997,1.9386569999999992,-17.071699999999993,46.95972222222218
2023-02-06 16:18:41,42.33218,2.2858799999999997,1.1146365044355144,3.8483800000000006,1.9965280000000005,-16.4931,47.00972222222218
2023-02-06 16:21:41,40.01736,2.2858799999999997,1.0869165658357303,3.8773149999999994,1.9965280000000005,-17.071799999999996,47.05972222222218
2023-02-06 16:24:41,45.05209,2.34375,1.1324275917626607,3.7905100000000003,1.880788,-17.071699999999993,47.109722222222175
2023-02-06 16:27:39,40.39352,2.170139,1.0787070359081572,3.819444999999999,2.0833329999999997,-17.93979999999999,47.15916666666662
2023-02-06 16:30:41,39.23611,2.256945,1.0781319760177177,4.021991,2.1701390000000007,-16.7825,47.209722222222176
2023-02-06 16:33:41,38.85995,2.3148150000000003,1.066911680193312,3.9641199999999994,2.0254629999999993,-17.650499999999994,47.25972222222217
2023-02-06 16:36:39,43.89468,2.3726849999999997,1.1131072141765561,3.7326379999999997,1.765047,-17.650500000000022,47.30916666666662
2023-02-06 16:39:41,38.85995,2.2858799999999997,1.0869155931503487,3.703704,1.8229160000000002,-17.36110000000002,47.359722222222175
2023-02-06 16:42:38,39.23611,2.256945,1.0496892875615396,3.616898,1.7361110000000002,-18.518500000000017,47.40888888888884
2023-02-06 16:45:41,36.95023,2.3148149999999994,1.0669116801933116,3.616898,1.6782410000000008,-18.22909999999999,47.459722222222176
2023-02-06 16:48:41,39.6412,2.256945,1.0781310087434242,3.645834,1.7939809999999996,-17.93980000000002,47.50972222222217
2023-02-06 16:51:38,35.79282,2.1990749999999997,1.060476785427997,3.530093,1.73611,-18.518599999999992,47.55888888888884
2023-02-06 16:54:41,34.23032,2.2858799999999997,1.0869165658357303,3.4432869999999998,1.5625000000000009,-17.650500000000022,47.609722222222175
2023-02-06 16:57:41,31.16319,2.141204,1.0149121454449765,3.327546,1.5625,-19.09729999999999,47.65972222222217
2023-02-06 17:01:02,30.38194,2.228009,1.0410370454020954,3.240741,1.38889,-19.675999999999988,47.715555555555504
2023-02-06 17:03:41,33.47801,2.3148149999999994,1.1235450883780156,3.240741,1.359953,-17.36110000000002,47.75972222222217
2023-02-06 17:06:39,33.44907,2.3148149999999994,1.1235469864273981,3.3564809999999996,1.4756950000000009,-16.7825,47.80916666666662
2023-02-06 17:09:40,35.79282,2.3726849999999997,1.1412806966626774,3.5590279999999996,1.6203700000000003,-18.80789999999999,47.8594444444444
2023-02-06 17:12:39,35.01157,2.3148150000000003,1.066911680193312,3.530092,1.5914349999999997,-18.22920000000002,47.90916666666662
2023-02-06 17:15:44,35.01157,2.3148150000000003,1.0956734809665498,3.4722220000000004,1.5624999999999991,-19.386599999999987,47.96055555555551
2023-02-06 17:18:40,34.23032,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-19.965300000000013,48.0094444444444
2023-02-06 17:21:39,34.63541,2.2858799999999997,1.0869175385200578,3.414351,1.5335650000000003,-19.386600000000016,48.05916666666662
2023-02-06 17:24:40,33.07291,2.228009,1.0967320952838138,3.414351,1.6203710000000004,-18.807900000000018,48.1094444444444
2023-02-06 17:27:38,31.53935,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-17.93980000000002,48.158888888888846
2023-02-06 17:30:42,34.63541,2.3726849999999997,1.1412816559482568,3.327546,1.3888889999999998,-18.22919999999999,48.20999999999996
2023-02-06 17:33:38,32.69676,2.3148150000000003,1.123546037403182,3.530092,1.6493049999999991,-19.675900000000013,48.25888888888885
2023-02-06 17:36:42,33.50695,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-19.676000000000016,48.30999999999996
2023-02-06 17:39:42,33.07291,2.256945,1.0496892875615396,3.327545999999999,1.4467589999999992,-19.386599999999987,48.35999999999996
2023-02-06 17:42:39,31.16319,2.2280099999999994,1.0693182460628987,3.2118059999999993,1.3888880000000006,-18.518500000000017,48.40916666666662
2023-02-06 17:45:41,30.38194,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-19.675900000000013,48.459722222222176
2023-02-06 17:54:41,31.16319,2.2280099999999994,1.041037344893117,3.1828709999999996,1.3310190000000004,-19.675900000000013,48.459722222222176
2023-02-06 17:57:41,30.00578,2.256945,1.0781319760177168,3.125,1.273148,-19.09729999999996,48.459722222222176
2023-02-06 18:00:41,30.00578,2.2280099999999994,1.0693192078971743,3.0960649999999994,1.273148,-20.25460000000001,48.459722222222176
2023-02-06 18:36:41,30.00578,2.3148150000000003,1.1235450883780158,3.0960650000000003,1.2152769999999995,-18.229100000000017,48.459722222222176
2023-02-06 18:42:41,30.78703,2.3148150000000003,1.1235450883780158,3.0960650000000003,1.2152769999999995,-20.254699999999985,48.459722222222176
2023-02-06 19:15:41,30.38194,2.256945,1.105697550569041,3.038195,1.2152769999999995,-18.22909999999999,48.459722222222176
2023-02-06 20:09:41,31.53935,2.3148150000000003,1.1235450883780167,3.038195,1.157407,-19.386599999999987,48.459722222222176
2023-02-06 20:13:01,33.10185,2.3726849999999997,1.1412806966626774,3.038195,1.0995370000000007,-19.965300000000013,48.459722222222176
2023-02-06 20:15:38,30.78703,2.2858799999999997,1.1146355605807137,3.038195,1.1863420000000007,-19.675999999999988,48.459722222222176
2023-02-06 20:18:41,30.00578,2.3148150000000003,1.1235450883780167,3.038195,1.157407,-20.543999999999983,48.459722222222176
2023-02-06 20:30:41,30.38194,2.4016199999999994,1.150107739459821,3.0671299999999997,1.0995370000000007,-19.965199999999996,48.459722222222176
2023-02-06 20:39:40,30.00578,2.2858799999999997,1.1146355605807137,3.038195,1.1863420000000007,-19.097200000000015,48.459722222222176
2023-02-06 20:42:39,30.00578,2.3148150000000003,1.1235450883780167,3.038195,1.157407,-20.254699999999985,48.459722222222176
2023-02-07 07:06:41,31.53935,2.0833330000000005,1.0514422479548309,3.1539339999999996,1.5046299999999997,-17.93980000000002,48.459722222222176
2023-02-07 07:09:40,31.16319,2.0833330000000005,1.024813278610836,3.0671290000000004,1.3888889999999998,-19.097199999999987,48.459722222222176
2023-02-07 07:12:41,30.38194,2.054399,1.015820220155044,2.951389,1.3020829999999997,-18.518500000000017,48.459722222222176
2023-02-07 07:39:42,30.38194,2.170139,1.0787079588011677,2.922454,1.186343,-21.701400000000007,48.459722222222176
2023-02-07 07:42:41,30.41088,2.0833330000000005,1.0248123444318287,2.8067130000000002,1.1284719999999995,-21.701400000000007,48.459722222222176
2023-02-07 08:03:41,30.78703,2.0254630000000002,1.0067934180929539,2.835648,1.2152769999999995,-20.83340000000001,48.459722222222176
2023-02-07 08:06:39,30.78703,1.9965279999999996,0.9977350025378654,2.719907,1.1284710000000002,-19.386499999999984,48.459722222222176
2023-02-07 08:09:41,30.41088,1.9386579999999993,0.9795177768841633,2.546296,1.0127310000000005,-19.097200000000015,48.459722222222176
2023-02-07 08:21:39,33.85416,2.025462,1.006793105603641,2.719907,1.0995369999999998,-19.097199999999987,48.459722222222176
2023-02-07 08:24:39,33.47801,1.8807870000000007,0.9866489982350817,2.6041670000000003,1.157407,-19.965299999999985,48.50972222222217
2023-02-07 08:27:42,35.01157,1.9386580000000002,0.9528941235226839,2.5752319999999997,1.0127309999999996,-19.386500000000012,48.56055555555551
2023-02-07 08:30:40,36.60301,2.141203,1.1704960472383776,3.038194,1.4467599999999994,-19.097200000000015,48.60999999999996
2023-02-07 08:33:40,35.01157,2.083334,0.9689433348016588,3.1828699999999994,1.446758,-18.807799999999986,48.659999999999954
2023-02-07 08:36:38,35.01157,2.228009,1.0967320952838138,3.2696750000000003,1.4756950000000009,-18.807800000000015,48.7094444444444
2023-02-07 08:39:38,36.95023,2.1701390000000007,1.0236491510599577,3.385416,1.5914349999999997,-17.93980000000002,48.7594444444444
2023-02-07 08:42:41,34.63541,2.1990740000000004,1.0877346059997737,3.414351,1.6493049999999991,-17.65039999999999,48.810277777777735
2023-02-07 08:45:40,34.25926,2.141203,1.0149118429866628,3.4432859999999996,1.6782409999999999,-19.097200000000015,48.85999999999996
2023-02-07 08:48:41,33.10185,2.170139,1.0787070359081563,3.211805,1.4756929999999997,-19.675900000000013,48.910277777777736
2023-02-07 08:51:39,35.01157,2.256944,1.078131671936355,3.0671290000000004,1.2152780000000005,-19.097199999999987,48.95972222222218
2023-02-07 08:54:41,36.9213,2.2858790000000004,1.141564924315368,3.009259,1.186343,-18.51849999999999,49.01027777777774
2023-02-07 08:58:36,31.16319,2.054398,1.093066976928239,3.211805,1.6493060000000002,-18.22919999999999,49.07555555555552
2023-02-07 09:00:40,32.69676,2.1990739999999995,1.087735534175407,3.298609999999999,1.5335650000000003,-17.93979999999999,49.109999999999964
2023-02-07 09:03:41,33.47801,2.170139,1.1306817401147224,3.385416,1.7071749999999994,-18.51849999999999,49.16027777777774
2023-02-07 09:06:40,35.79282,2.2858789999999996,1.0869162627194224,3.385416,1.5046299999999997,-18.518500000000017,49.209999999999965
2023-02-07 09:09:41,34.63541,2.170139,0.9947272494821464,3.125,1.3020830000000005,-17.65039999999999,49.260277777777745
2023-02-07 09:12:38,33.10185,2.083334,1.077319044753688,3.0671299999999997,1.446758,-20.833399999999983,49.30944444444441
2023-02-07 09:15:41,38.85995,1.6782400000000006,0.9200104878014148,2.6909710000000002,1.4467600000000003,-18.51849999999999,49.360277777777746
2023-02-07 09:18:38,46.9618,1.1863419999999998,0.7481851956647545,2.054397,1.3020840000000007,-17.361099999999993,49.40944444444441
2023-02-07 09:21:41,47.74305,1.1284729999999996,0.7060786236895445,2.1990739999999995,1.4756929999999997,-16.782399999999996,49.46027777777775
2023-02-07 09:24:38,37.32639,1.5046299999999997,0.8611713635399478,2.633102,1.5624989999999999,-19.097199999999987,49.50944444444441
2023-02-07 09:27:41,35.79282,1.7361110000000002,0.9392559044892447,2.8935180000000003,1.5914349999999997,-18.51849999999999,49.56027777777775
2023-02-07 09:30:41,36.16898,1.9386580000000002,1.0304395265032467,3.0671299999999997,1.5914349999999997,-19.675999999999988,49.610277777777746
2023-02-07 09:33:40,38.85995,1.967593,1.0146280178554752,3.125,1.5914349999999997,-17.650499999999994,49.65999999999997
2023-02-07 09:36:41,40.01736,2.054398,0.9885218861281339,3.1828699999999994,1.5046299999999997,-17.361099999999993,49.71027777777775
2023-02-07 09:39:41,35.79282,1.7939819999999997,0.9333464605253089,2.922454,1.5335650000000003,-19.965299999999985,49.760277777777745
2023-02-07 09:42:38,36.16898,1.9097229999999996,0.9703566225079803,2.922454,1.4178240000000004,-19.097199999999987,49.80944444444441
2023-02-07 09:45:42,33.85416,1.880788,0.9866493224487713,2.922454,1.4756929999999997,-19.386600000000016,49.86055555555552
2023-02-07 09:48:39,41.17477,2.054398,1.0158208373411477,3.0671289999999996,1.4178249999999997,-16.7825,49.909722222222186
2023-02-07 09:51:39,38.10764,1.9097229999999996,1.0209554927717919,3.240741,1.7939810000000005,-18.80789999999999,49.95972222222218
2023-02-07 09:54:40,43.86574,1.9965279999999996,1.0238824431814542,3.298611,1.7361110000000002,-16.782399999999996,50.00999999999996
2023-02-07 09:57:41,38.88889,1.7939819999999997,0.9583334821632018,3.211806,1.851852,-19.097199999999987,50.06027777777774
2023-02-07 10:00:40,39.26505,2.054398,1.0158199087895374,3.211805,1.5624999999999991,-17.65040000000002,50.109999999999964
2023-02-07 10:03:41,39.6412,2.1701380000000006,1.1306822923192186,3.29861,1.6203709999999996,-18.80789999999999,50.16027777777774
2023-02-07 10:06:38,43.86574,2.1990740000000004,1.0604764793631103,3.501158,1.7071759999999996,-17.36110000000002,50.20944444444441
2023-02-07 10:09:40,41.95602,2.054399,1.0422887332153055,3.3854170000000003,1.765046,-17.361099999999993,50.25999999999996
2023-02-07 10:12:41,44.64699,2.0833330000000005,0.9973489433561669,3.29861,1.5914349999999997,-17.071799999999996,50.31027777777774
2023-02-07 10:15:41,37.32639,1.9675919999999998,1.0146276974155664,3.211805,1.6782409999999999,-18.807900000000018,50.36027777777774
2023-02-07 10:18:39,39.67014,2.0254629999999993,1.0067934180929534,3.2986109999999993,1.6782399999999997,-17.93979999999999,50.409722222222186
2023-02-07 10:21:39,36.54514,2.054398,1.068014028050304,3.1539339999999996,1.5624999999999991,-18.22919999999999,50.45972222222218
2023-02-07 10:24:40,39.6412,2.1122679999999994,1.0605608579537287,3.5590279999999996,1.8807870000000007,-18.51849999999999,50.50999999999996
2023-02-07 10:27:38,42.33218,2.141203,1.0149098901567026,3.5879630000000002,1.8229160000000002,-18.229100000000017,50.55944444444441
2023-02-07 10:30:40,41.17477,2.0833330000000005,1.0773187237016777,3.616898000000001,1.9965269999999995,-16.493100000000027,50.609999999999964
2023-02-07 10:33:38,50.05787,2.256945,1.1056975505690418,3.6747689999999995,1.851851,-16.782399999999996,50.65944444444441
2023-02-07 10:36:40,40.79861,1.9965280000000005,0.9977350025378657,3.4722230000000005,1.8807869999999998,-17.93979999999999,50.709999999999965
2023-02-07 10:39:41,41.95602,2.1990740000000004,1.0877346059997737,3.5590270000000004,1.7939809999999996,-17.071799999999996,50.760277777777745
2023-02-07 10:42:41,36.9213,2.170139,1.0787079588011677,3.5590270000000004,1.8229160000000002,-18.22919999999999,50.81027777777774
2023-02-07 10:45:41,45.42824,2.3726850000000006,1.141281655948257,3.9641200000000003,2.0254629999999993,-16.203700000000026,50.86027777777774
2023-02-07 10:48:41,43.89468,2.0254629999999993,0.9796636143079632,3.8483789999999996,2.1990740000000004,-15.9144,50.910277777777736
2023-02-07 10:51:38,46.18055,1.9386579999999993,0.9795168711787554,3.501158,1.9675920000000007,-17.071800000000025,50.9594444444444
2023-02-07 10:54:41,40.76968,1.967593,1.0146280178554752,3.327546,1.7939809999999996,-17.65039999999999,51.01027777777774
2023-02-07 10:57:39,44.64699,1.9965279999999996,1.0238824431814542,3.3564809999999996,1.7939809999999996,-17.361099999999993,51.059722222222184
2023-02-07 11:00:41,40.01736,1.851852,0.8988367016033945,3.327547,1.8229170000000003,-17.650499999999994,51.11027777777774
2023-02-07 11:03:40,43.86574,2.0254630000000002,1.0331023424797643,3.2407399999999997,1.6493049999999991,-16.4931,51.15999999999996
2023-02-07 11:06:39,46.9618,2.1990740000000004,1.0604783920912133,3.790509,1.9965289999999998,-17.93980000000002,51.20972222222218
2023-02-07 11:09:42,39.26505,1.9675920000000007,0.9886427399088485,3.616898,2.054397999999999,-19.675900000000013,51.26055555555552
2023-02-07 11:12:40,38.85995,2.170139,1.1050405820859903,3.5879630000000002,1.8807859999999996,-19.386499999999984,51.30999999999997
2023-02-07 11:15:38,45.8044,2.4016200000000003,1.1217819936681785,4.021991,2.0254629999999993,-17.65040000000002,51.359444444444414
2023-02-07 11:18:39,45.3993,2.2858790000000004,0.9979936692891136,3.8483789999999996,1.880788,-19.675899999999984,51.40972222222219
2023-02-07 11:21:41,43.92361,2.256944,1.07813070466225,3.5879630000000002,1.7361110000000002,-17.361099999999993,51.46027777777775
2023-02-07 11:24:38,40.39352,2.141204,1.0696506486299349,3.5590270000000004,1.851851,-17.071799999999996,51.50944444444441
2023-02-07 11:27:40,42.33218,2.256944,1.07813070466225,3.6458329999999997,1.7939809999999996,-17.650499999999994,51.55999999999997
2023-02-07 11:30:41,41.17477,2.228009,1.0693189028330794,3.7905089999999992,1.967593,-18.80789999999999,51.610277777777746
2023-02-07 11:33:44,42.33218,2.314814,1.066909362311709,3.530093,1.5914349999999997,-17.93979999999999,51.66111111111108
2023-02-07 11:36:41,46.9618,2.430555,1.1304339424579164,3.327546,1.3020840000000007,-16.492999999999995,51.71027777777775
2023-02-07 11:39:41,50.81019,2.256944,1.1324802324636918,3.5590270000000004,1.765047,-14.467500000000001,51.760277777777745
2023-02-07 11:42:39,42.33218,2.054398,1.0422884163192296,3.616897,1.9965269999999995,-17.07170000000002,51.80972222222219
2023-02-07 11:45:41,46.58565,2.2569440000000007,1.07813070466225,3.703704000000001,1.851852,-17.650499999999994,51.860277777777746
2023-02-07 11:48:41,46.18055,2.141203,1.0696494174911242,4.369213,2.6620370000000007,-17.93979999999999,51.91027777777774
2023-02-07 11:51:41,51.59144,2.141203,0.9861599680263803,4.166667,2.3726849999999997,-17.36110000000002,51.96027777777774
2023-02-07 11:54:41,60.85069,2.256944,1.1056972411713077,4.021991,2.1990740000000004,-14.467500000000001,52.01027777777774
2023-02-07 11:57:41,50.81019,1.765046,0.9488142683575721,4.137732,2.8067130000000002,-15.3356,52.060277777777735
2023-02-07 12:00:43,48.87153,1.9675919999999998,1.0146276974155664,4.224537,2.6909729999999996,-16.203699999999998,52.11083333333329
2023-02-07 12:03:39,40.79861,1.9097220000000004,1.045253695847312,4.108796,2.6909720000000004,-17.93980000000002,52.15972222222218
2023-02-07 12:06:41,59.63542,2.6620360000000005,1.1364510286424117,4.0509260000000005,1.7361120000000003,-15.046300000000002,52.21027777777773
2023-02-07 12:09:41,51.59144,2.1990730000000003,1.087734294560053,3.877314,2.1122689999999995,-16.7825,52.26027777777773
2023-02-07 12:12:38,53.90625,2.0833329999999997,1.0248123444318282,3.8483799999999997,2.170139,-15.9144,52.309444444444395
2023-02-07 12:15:40,45.8044,1.8229169999999995,0.9922736165715175,3.819443999999999,2.4594910000000008,-18.22919999999999,52.35999999999995
2023-02-07 12:18:41,51.96759,2.0833329999999997,1.0514404342332235,4.050927,2.4016210000000004,-17.361099999999993,52.41027777777773
2023-02-07 12:21:41,55.81597,2.054398,0.9885218861281339,3.993055,2.3148150000000003,-16.782399999999996,52.460277777777726
2023-02-07 12:24:41,51.5625,2.083334,1.0514416568563305,3.8483800000000006,2.1990740000000004,-16.203599999999994,52.51027777777772
2023-02-07 12:27:38,54.65856,2.1990740000000004,1.0877355341754071,4.07986,2.3148150000000003,-15.9144,52.55944444444439
2023-02-07 12:30:41,47.71412,2.1122680000000003,1.0061453983510213,3.993055,2.256945,-15.9144,52.610277777777725
2023-02-07 12:33:40,48.55324,2.1990740000000004,1.1400031375286797,3.9351850000000006,2.2280089999999992,-18.518500000000017,52.65999999999995
2023-02-07 12:36:42,51.59144,2.228009,1.0967302284228306,4.137732000000001,2.343750000000001,-15.9144,52.7105555555555
2023-02-07 12:39:41,50.81019,2.141204,0.9861622876242104,3.8483790000000004,2.054398,-15.3356,52.76027777777772
2023-02-07 12:42:38,46.9618,2.083334,1.024812654695438,3.6458340000000007,1.9675920000000007,-16.203699999999998,52.80944444444439
2023-02-07 12:45:41,51.96759,2.170139,1.0516057832715646,3.5590279999999996,1.7939809999999996,-15.625,52.860277777777725
2023-02-07 12:48:40,45.8044,1.9097219999999995,0.9703554053794669,3.3564819999999997,1.851852,-17.361099999999993,52.90999999999995
2023-02-07 12:51:39,49.27662,2.170139,1.0516057832715646,3.298611,1.5335640000000001,-14.467600000000004,52.95972222222217
2023-02-07 12:54:42,55.06366,2.0833329999999997,1.0248142127888458,3.3854159999999993,1.7071769999999997,-15.625,53.010555555555506
2023-02-07 12:57:41,62.76042,2.170139,1.2040325697268761,3.819444,2.228009,-14.178200000000004,53.06027777777773
2023-02-07 13:00:41,62.76042,1.9386579999999993,1.0304395265032462,4.195601999999999,2.719907,-13.59960000000001,53.110277777777725
2023-02-07 13:03:40,61.60301,1.9097229999999996,1.0209512401020369,4.51389,3.0671250000000008,-13.599500000000006,53.15999999999995
2023-02-07 13:06:38,67.39005,2.0254630000000002,0.9796636143079636,4.079861,2.430556,-13.31019999999998,53.209444444444394
2023-02-07 13:09:40,56.97338,1.765046,0.9239973386344322,3.7905099999999994,2.4305559999999993,-13.020800000000008,53.25999999999995
2023-02-07 13:12:41,51.59144,1.8229169999999995,0.9426553371537602,3.6747689999999995,2.256945000000001,-14.467600000000004,53.31027777777773
2023-02-07 13:15:38,51.18634,1.8807869999999998,0.9866489982350813,3.6747689999999995,2.228009,-15.9144,53.35944444444439
2023-02-07 13:18:40,52.74884,2.0254629999999993,0.9796636143079632,3.7615739999999995,2.1122690000000004,-16.203699999999998,53.40999999999995
2023-02-07 13:21:37,57.37847,2.0254629999999993,1.033101446463484,3.7905099999999994,2.1990740000000004,-13.888900000000007,53.45916666666661
2023-02-07 13:24:40,60.06944,2.141203,1.0696494174911242,3.8483799999999997,2.141204,-13.310200000000009,53.50999999999995
2023-02-07 13:27:40,71.64352,2.256945,1.0781310087434242,3.935186,2.0833329999999997,-13.020800000000008,53.559999999999945
2023-02-07 13:30:40,71.67245,1.9386579999999993,1.0787514191949572,4.108796,2.6909710000000002,-11.863499999999988,53.60999999999994
2023-02-07 13:33:38,63.13657,1.7361109999999993,1.0316891629757707,5.092587999999999,3.9062470000000005,-8.391199999999998,53.65944444444439
2023-02-07 13:36:42,61.97917,1.8807869999999998,0.9866507348574706,4.427083,2.9803250000000006,-7.8125,53.7105555555555
2023-02-07 13:39:39,62.76042,1.8807869999999998,0.9611585339551513,3.9930559999999993,2.5173609999999993,-9.259299999999996,53.759722222222166
2023-02-07 13:42:38,60.82176,1.880788,1.03557754928416,4.108797,2.719906,-11.574099999999987,53.80944444444439
2023-02-07 13:45:41,67.01389,1.9965270000000004,1.0238812334028018,4.195602,2.633102,-9.548600000000022,53.860277777777725
2023-02-07 13:48:41,66.63773,2.0254630000000002,1.1316194351987443,4.311342,2.835647,-9.259200000000021,53.91027777777772
2023-02-07 13:51:39,77.80671,1.9675920000000007,1.064491057960595,5.005782,3.5300900000000004,-5.208399999999983,53.95972222222217
2023-02-07 13:54:38,76.27315,1.851852,1.07216640944681,5.034722,3.732640000000001,-4.3402999999999565,54.00944444444439
2023-02-07 13:57:41,65.85648,1.765046,1.0194271150648027,4.658565,3.414351000000001,-6.94440000000003,54.06027777777773
2023-02-07 14:00:42,60.82176,1.8807869999999998,1.0591380189315471,4.513889,3.15393,-11.284700000000015,54.11055555555551
2023-02-07 14:03:39,61.60301,1.9097220000000004,0.9439059756988608,4.571758,3.038194999999999,-11.574099999999987,54.15972222222217
2023-02-07 14:06:41,58.13079,1.9386580000000002,1.005337461019008,4.1666669999999995,2.6620359999999996,-12.73150000000004,54.210277777777726
2023-02-07 14:09:41,60.85069,1.9965279999999996,1.0238824431814542,4.2534730000000005,2.6909730000000005,-11.574000000000012,54.26027777777772
2023-02-07 14:12:39,66.6088,2.0254630000000002,1.0331023424797643,4.311343,2.7199079999999993,-9.259299999999996,54.30972222222217
2023-02-07 14:15:42,64.29398,1.7939810000000005,0.9826328311485711,4.021990000000001,2.6909729999999996,-8.39119999999997,54.36055555555551
2023-02-07 14:18:16,62.76042,1.5625,0.9263116742117784,3.8483799999999997,2.7777789999999998,-11.573999999999955,54.403333333333286
2023-02-07 14:18:41,63.16551,1.4467590000000001,0.8634094755995345,3.819444,2.835649000000001,-10.416699999999992,54.41027777777773
2023-02-07 14:21:39,66.6088,1.4756940000000007,0.8736193023515122,3.906250000000001,2.8935179999999994,-8.969899999999996,54.459722222222176
2023-02-07 14:24:41,60.82176,1.5914359999999999,0.9364782124183565,3.935186,2.835647,-10.706099999999992,54.51027777777773
2023-02-07 14:27:38,65.45139,2.1122679999999994,1.0605617701896244,4.427083,2.748843,-10.127399999999966,54.559444444444395
2023-02-07 14:30:41,54.65856,2.0254630000000002,1.0331023424797643,4.542824,2.951389,-14.178299999999979,54.61027777777773
2023-02-07 14:33:40,58.13079,2.1701390000000007,1.0236491510599577,4.542824,2.748843,-12.442200000000014,54.659999999999954
2023-02-07 14:36:38,61.22685,2.170139,1.0787070359081572,4.398149,2.6620370000000007,-11.284800000000018,54.7094444444444
2023-02-07 14:39:41,53.87731,1.967593,1.0398865473900605,4.398149,2.8935190000000004,-12.731499999999983,54.76027777777774
2023-02-07 14:42:39,54.65856,2.1122690000000004,1.0605620848394592,4.369213,2.6909719999999995,-13.888900000000007,54.809722222222184
2023-02-07 14:48:43,63.54167,2.1990740000000004,1.087733677823219,4.398149,2.633102,-11.574099999999987,54.910833333333294
2023-02-07 14:51:41,61.22685,2.1701390000000007,1.0787079588011679,4.4270830000000005,2.6909719999999995,-11.863399999999984,54.96027777777774
2023-02-07 14:54:40,60.82176,2.1990740000000004,1.0877355341754071,4.6296289999999996,2.864584,-10.705900000000014,55.00999999999996
2023-02-07 14:57:38,58.13079,2.141204,1.0696515662087536,4.658564,2.9513890000000007,-11.863499999999988,55.05944444444441
2023-02-07 15:00:48,58.91204,2.1990740000000004,1.0323572723996304,4.571759,2.748843,-12.731499999999983,55.11222222222219
2023-02-07 15:03:38,58.53588,2.170139,1.0516057832715646,4.484953,2.719906,-13.888899999999978,55.15944444444441
2023-02-07 15:06:40,57.34954,2.228009,1.0693179409989906,4.398148,2.5752309999999996,-13.310200000000009,55.209999999999965
2023-02-07 15:09:41,66.23264,2.3148150000000003,1.123546037403182,4.484954000000001,2.6041670000000003,-8.969899999999967,55.260277777777745
2023-02-07 15:12:39,58.13079,2.0254630000000002,1.0331023424797643,4.369213,2.7777779999999996,-11.574099999999987,55.30972222222219
2023-02-07 15:15:41,56.97338,2.141204,1.0696506486299349,4.484954000000001,2.7777780000000005,-13.31019999999998,55.360277777777746
2023-02-07 15:18:41,58.53588,2.1701390000000007,1.0787079588011679,4.571759000000001,2.835648,-12.731500000000011,55.41027777777774
2023-02-07 15:21:40,58.13079,2.141204,1.0427052986597956,4.4270830000000005,2.6909710000000002,-12.731500000000011,55.459999999999965
2023-02-07 15:24:41,51.18634,1.8807869999999998,0.9866498665466968,4.282408,2.835649,-15.9144,55.510277777777745
2023-02-07 15:27:41,52.34375,2.1122690000000004,1.0605611726033786,4.398149,2.719907,-12.731500000000011,55.56027777777774
2023-02-07 15:30:42,50.81019,2.1122690000000004,1.0605620848394592,4.427084000000001,2.748843,-15.335700000000003,55.61055555555552
2023-02-07 15:33:41,47.71412,1.938657,0.9795165551758912,4.484954000000001,2.9513890000000007,-15.625000000000028,55.66027777777774
2023-02-07 15:36:41,51.96759,2.228009,1.0410370454020954,4.542824,2.6909730000000005,-15.04630000000003,55.71027777777774
2023-02-07 15:39:42,50.81019,2.083334,0.9973492478889214,4.253472,2.546296000000001,-14.467600000000004,55.76055555555552
2023-02-07 15:42:39,57.75463,2.228009,1.0410360517578228,4.137732,2.2858800000000006,-14.178200000000004,55.809722222222184
2023-02-07 15:45:41,62.76042,2.34375,1.1324266375940717,4.398149,2.4884260000000005,-11.284700000000015,55.86027777777774
2023-02-07 15:48:38,64.29398,2.170139,1.0787079588011677,4.369213,2.633102,-10.127399999999966,55.909444444444404
2023-02-07 15:51:38,60.82176,2.170139,1.0787079588011677,4.484954,2.748843,-12.44210000000001,55.9594444444444
2023-02-07 15:54:40,58.91204,2.083334,1.0514416568563305,4.629630000000001,2.9803240000000004,-11.574099999999987,56.009999999999955
2023-02-07 15:57:41,55.81597,2.083334,1.0514416568563305,4.8321760000000005,3.1828700000000003,-13.599599999999981,56.060277777777735
2023-02-07 16:00:40,58.91204,2.3148150000000003,1.066915722577439,4.976852,3.0381990000000005,-12.442099999999982,56.10999999999996
2023-02-07 16:03:41,60.82176,2.228009,1.096726494689709,4.861111,3.067125,-13.020899999999983,56.160277777777736
2023-02-07 16:06:38,60.4456,2.054399,0.9885221917289693,4.629630000000001,2.9513890000000007,-11.574000000000012,56.2094444444444
2023-02-07 16:09:41,63.16551,2.0833330000000005,1.024810476070824,5.121528,3.4432850000000004,-10.995299999999986,56.26027777777774
2023-02-07 16:12:41,57.75463,2.141203,1.0696512526493003,4.745369,3.038195000000001,-12.152800000000013,56.310277777777735
2023-02-07 16:15:39,63.91782,2.170139,1.0787079588011677,4.513889000000001,2.7777780000000005,-11.28479999999999,56.35972222222218
2023-02-07 16:18:42,58.91204,1.9965270000000004,1.0493013390057762,4.803240000000001,3.2696810000000003,-12.152699999999982,56.41055555555552
2023-02-07 16:21:39,67.7662,2.228009,1.0693179409989906,4.8321760000000005,3.009259,-10.416699999999992,56.45972222222218
2023-02-07 16:24:43,55.03472,1.8807869999999998,1.0591380189315471,4.658564999999999,3.2986059999999995,-11.574099999999987,56.510833333333295
2023-02-07 16:27:44,52.34375,1.9675919999999998,1.0398922502215446,5.063653,3.559030999999999,-14.756999999999948,56.561111111111074
2023-02-07 16:30:42,60.85069,2.34375,1.075481057335156,5.034722,3.0671280000000003,-12.73150000000004,56.61055555555552
2023-02-07 16:33:39,62.76042,2.1122690000000004,1.0337763325993212,4.571759,2.864584,-10.995399999999961,56.659722222222186
2023-02-07 16:36:41,55.23727,1.938657,1.0053380188468648,4.340277,2.835648,-14.467600000000004,56.71027777777774
2023-02-07 16:39:39,52.34375,1.9675919999999998,1.014628582453541,4.484952999999999,2.95139,-12.731400000000008,56.75972222222219
2023-02-07 16:42:39,53.125,1.9675919999999998,0.9886436513786124,4.456018,2.8935189999999995,-13.020800000000037,56.809722222222184
2023-02-07 16:45:41,58.13079,2.256944,1.1056981798280994,4.62963,2.8067139999999995,-12.152799999999985,56.86027777777774
2023-02-07 16:48:42,51.5625,1.9965270000000004,0.9977346889015387,4.658564,3.0671289999999996,-14.756900000000002,56.91055555555552
2023-02-07 16:51:40,60.04051,2.4016210000000004,1.0925489205231198,4.5428239999999995,2.5173609999999993,-13.020800000000008,56.959999999999965
2023-02-07 16:54:18,60.04051,2.2569440000000007,1.078132639209416,4.629629,2.7777789999999998,-12.152699999999982,57.00388888888885
2023-02-07 16:54:43,60.4456,2.228009,1.0693189028330794,4.600694,2.7777780000000005,-13.310200000000009,57.010833333333295
2023-02-07 16:57:38,50.81019,1.938657,1.2119278192239311,4.918982000000001,3.674767000000001,-13.888900000000035,57.05944444444441
2023-02-07 17:00:43,51.5625,2.0254630000000002,1.006800801207746,5.179394000000001,3.559031,-13.020800000000008,57.1108333333333
2023-02-07 17:03:41,55.81597,2.343749,1.0455505982966244,4.890045,2.8935150000000007,-14.75690000000003,57.16027777777774
2023-02-07 17:06:41,53.125,2.054398,1.0158189802369397,4.484953,2.835647,-14.467600000000004,57.21027777777774
2023-02-07 17:09:41,50.81019,1.9675919999999998,1.014626812376728,4.427083,2.8935180000000003,-13.599599999999981,57.26027777777774
2023-02-07 17:12:42,57.34954,2.228009,1.0967320952838138,4.629629,2.835649000000001,-13.31019999999998,57.31055555555552
2023-02-07 17:16:03,54.65856,1.8807860000000005,0.9348841022393181,4.890046,3.385422,-13.888999999999982,57.36638888888885
2023-02-07 17:18:41,51.96759,1.938657,1.0053380188468648,4.62963,3.1250009999999993,-15.04630000000003,57.410277777777736
2023-02-07 17:21:39,46.9618,1.9965279999999996,1.0238806620914678,4.57176,3.009258,-15.625,57.45972222222218
2023-02-07 17:24:39,48.87153,2.0254630000000002,1.0067952638775377,4.484953,2.864584,-14.756900000000002,57.50972222222218
2023-02-07 17:27:42,51.96759,2.0254630000000002,1.0331023424797643,4.3402780000000005,2.748843,-16.493100000000027,57.56055555555552
2023-02-07 17:30:41,49.24768,2.0254629999999993,1.033102342479764,4.340278,2.748843,-15.625,57.61027777777774
2023-02-07 17:33:41,51.96759,2.0833329999999997,0.9973479785894743,4.282408,2.5752319999999997,-14.756899999999973,57.660277777777736
2023-02-07 17:36:39,48.87153,2.0254630000000002,1.0067934180929539,4.195602,2.5752309999999996,-15.914299999999969,57.70972222222218
2023-02-07 17:39:41,43.48959,2.0254630000000002,1.0067934180929539,4.195602000000001,2.5752310000000005,-16.20369999999997,57.76027777777774
2023-02-07 17:42:41,41.17477,2.0833330000000005,1.0514413410944736,4.195602000000001,2.546297,-17.361000000000047,57.810277777777735
2023-02-07 17:45:41,45.8044,2.1122690000000004,1.0061457018364997,4.282408,2.546297,-16.782399999999996,57.86027777777773
2023-02-07 17:48:41,39.6412,2.1122690000000004,1.0061437606207158,4.2534730000000005,2.51736,-16.782399999999996,57.91027777777773
2023-02-07 17:51:41,41.17477,2.141204,1.0427062439944008,4.166666,2.430555000000001,-17.65039999999999,57.960277777777726
2023-02-07 17:54:38,38.85995,2.1701390000000007,1.0516057832715648,4.195602,2.430554999999999,-17.650400000000047,58.00944444444439
2023-02-07 17:57:41,42.33218,2.1701390000000007,1.0236491510599577,4.02199,2.2280089999999992,-16.782399999999996,58.06027777777773
2023-02-07 18:00:42,44.64699,2.1701390000000007,1.0236491510599577,3.9641200000000003,2.170139,-17.361199999999997,58.11055555555551
2023-02-07 18:03:59,42.73727,2.170139,0.9947282670678095,3.790509,1.967593,-17.361199999999997,58.16527777777773
2023-02-07 18:06:41,40.79861,2.141204,1.0427071893279911,3.8483790000000004,2.1122690000000004,-17.07170000000002,58.21027777777773
2023-02-07 18:09:42,39.23611,2.1701390000000007,0.9947282670678097,3.8483790000000004,2.0254629999999993,-18.80789999999999,58.26055555555551
2023-02-07 18:12:38,37.32639,2.1701390000000007,1.0516057832715648,3.703704000000001,1.938657,-17.93979999999999,58.3094444444444
2023-02-07 18:15:41,38.10764,2.1701390000000007,0.9947262318951783,3.6747690000000004,1.851850999999999,-17.071799999999996,58.36027777777774
2023-02-07 18:18:42,40.79861,2.1122690000000004,0.9775678273955178,3.385416,1.6203699999999994,-18.518500000000017,58.41055555555552
2023-02-07 18:21:39,36.16898,2.083334,0.9973492478889214,3.1828699999999994,1.4756939999999998,-19.386599999999987,58.45972222222218
2023-02-07 18:24:41,34.23032,2.141204,1.0427062439944008,3.298611,1.5625000000000009,-18.80789999999999,58.51027777777774
2023-02-07 18:27:41,36.9213,2.2569440000000007,1.07813070466225,3.414352,1.5624999999999991,-19.386600000000016,58.560277777777735
2023-02-07 18:30:41,35.79282,2.1990740000000004,1.0032663000352002,3.414351,1.5624999999999991,-18.22919999999999,58.61027777777773
2023-02-07 18:33:42,35.01157,2.141204,1.0149121454449765,3.327546,1.5625,-19.675899999999984,58.66055555555551
2023-02-07 18:36:40,32.69676,2.1990739999999995,1.060478392091213,3.3275449999999998,1.5335650000000003,-19.097200000000015,58.70999999999996
2023-02-07 18:39:41,34.23032,2.3148149999999994,1.1235450883780165,3.5011579999999993,1.6203700000000003,-17.65040000000002,58.76027777777774
2023-02-07 18:42:39,36.16898,2.3148149999999994,1.0669116801933116,3.616898,1.6782410000000008,-18.22919999999999,58.809722222222184
2023-02-07 18:45:41,37.32639,2.256945,1.0781310087434242,3.5011579999999993,1.6493049999999991,-19.675999999999988,58.86027777777774
2023-02-07 18:48:38,35.76389,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-18.51849999999999,58.909444444444404
2023-02-07 18:51:38,30.7581,2.228009,1.0693179409989906,3.327546,1.5046289999999996,-18.80789999999999,58.9594444444444
2023-02-07 18:54:39,30.78703,2.2280099999999994,1.0693201697304138,3.3564809999999996,1.5335650000000003,-18.51849999999999,59.00972222222218
2023-02-07 18:57:41,34.23032,2.228009,1.0410370454020954,3.4432859999999996,1.5914349999999997,-17.361099999999993,59.060277777777735
2023-02-07 19:00:41,35.79282,2.1990740000000004,1.0032652764297982,3.4432869999999998,1.5914349999999997,-17.361099999999993,59.11027777777773
2023-02-07 19:03:41,37.32639,2.1990740000000004,1.0604783920912133,3.29861,1.5046299999999997,-19.675899999999984,59.16027777777773
2023-02-07 19:06:41,35.79282,2.1122690000000004,1.033774453054506,3.1828700000000003,1.4756929999999997,-19.097200000000015,59.210277777777726
2023-02-07 19:09:41,89.38079,0.20254600000000078,0.3583068345329181,1.9097220000000004,2.2858799999999997,0.5786999999999978,59.26027777777772
2023-02-07 19:12:39,98.29282,0.14467599999999958,0.7126756606946522,1.273149,3.1539360000000007,10.705999999999989,59.30972222222217
2023-02-07 19:15:41,33.47801,0.26041700000000034,0.48438741249542555,2.5752320000000006,3.125,-18.22909999999999,59.360277777777725
2023-02-07 19:18:42,33.44907,2.0254630000000002,1.0067943409857372,2.922454,1.3020840000000007,-19.675900000000013,59.410555555555504
2023-02-07 19:21:41,36.54514,1.8807870000000007,0.9348807231702243,2.8645829999999997,1.3599539999999992,-18.22919999999999,59.460277777777726
2023-02-07 19:24:41,35.79282,1.765047,0.9239985327059244,2.7777780000000005,1.4178240000000004,-18.80789999999999,59.51027777777772
