Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-02-07 19:27:39,34.63541,1.9097220000000004,0.9703563052836026,2.8935180000000003,1.3888889999999998,-17.07170000000002,59.55972222222217
2023-02-07 19:30:41,34.23032,1.9386580000000002,1.0053383405179412,2.8935189999999995,1.3888889999999998,-18.22919999999999,59.610277777777725
2023-02-07 19:33:39,33.85416,1.967593,0.9886430547160686,3.038194,1.4756929999999997,-17.65039999999999,59.65972222222217
2023-02-07 19:36:41,33.07291,2.0254629999999993,0.9796626613244401,3.038194,1.3888880000000006,-18.518500000000017,59.710277777777726
2023-02-07 19:39:40,31.53935,2.0254630000000002,1.0067943409857363,2.9513880000000006,1.3310180000000003,-18.807900000000018,59.75999999999995
2023-02-07 19:42:39,31.16319,2.054398,1.0158189802369397,2.8935180000000003,1.244212,-18.518500000000017,59.80972222222217
2023-02-07 19:45:42,30.38194,2.054398,0.9885209272357327,2.8645830000000005,1.1863420000000007,-19.965300000000013,59.86055555555551
2023-02-07 19:48:41,32.69676,2.1701380000000006,1.0516054761868225,2.8935180000000003,1.1284719999999995,-18.22920000000002,59.91027777777773
2023-02-07 19:51:38,31.16319,2.054398,1.0158199087895383,2.922453,1.273148,-19.965300000000013,59.959444444444394
2023-02-07 19:54:41,31.16319,2.0833330000000005,1.0248123444318287,2.8935180000000003,1.2152769999999995,-18.807800000000015,60.01027777777773
2023-02-07 19:57:39,31.16319,2.141204,1.014911169030366,2.9513890000000007,1.1863420000000007,-19.965300000000013,60.05972222222218
2023-02-07 20:00:41,30.00578,2.1990740000000004,1.0604764793631103,3.009259,1.2152769999999995,-19.965300000000013,60.11027777777773
2023-02-07 20:03:41,30.00578,2.228009,1.0410360517578219,3.0671289999999996,1.2152769999999995,-17.361099999999993,60.16027777777773
2023-02-07 20:06:41,30.00578,2.1990739999999995,1.0604764793631098,3.038194,1.244212,-18.807800000000015,60.210277777777726
2023-02-08 06:54:41,33.10185,2.141203,1.1213285548676595,3.0671289999999996,1.4178249999999997,-20.254599999999996,60.210277777777726
2023-02-08 06:57:42,31.56828,1.9097229999999996,0.9703557226036438,2.9803239999999995,1.4756929999999997,-20.543999999999983,60.210277777777726
2023-02-08 07:00:40,30.78703,1.9386579999999993,1.0053392200160156,2.835648,1.3310190000000004,-20.254599999999982,60.210277777777726
2023-02-08 07:03:41,30.00578,1.9386579999999993,1.0053383405179404,2.7777779999999996,1.273148,-18.22919999999999,60.210277777777726
2023-02-08 07:09:41,30.78703,2.0254629999999993,0.9796626613244401,2.6909719999999995,1.0416660000000002,-18.807900000000018,60.210277777777726
2023-02-08 07:45:38,30.38194,1.967593,0.961849927792076,2.748843,1.157407,-19.097199999999987,60.210277777777726
2023-02-08 07:48:41,31.53935,2.0254629999999993,1.0067934180929534,2.6620369999999998,1.0416660000000002,-18.518500000000017,60.210277777777726
2023-02-08 08:00:41,30.38194,2.054398,1.0680131509870203,2.6620369999999998,1.070602,-18.80789999999999,60.210277777777726
2023-02-08 08:03:39,31.53935,2.0254630000000002,1.0331014464634842,2.748843,1.157407,-18.518500000000017,60.25972222222217
2023-02-08 08:06:42,33.85416,1.967593,0.9886430547160686,2.6909729999999996,1.1284719999999995,-18.807799999999986,60.31055555555551
2023-02-08 08:09:41,31.53935,1.967593,1.0398856861450256,2.6041669999999995,1.0995359999999996,-20.54400000000001,60.36027777777773
2023-02-08 08:12:39,36.57407,2.0254630000000002,0.9796626613244406,2.922454,1.273148,-19.965299999999985,60.40972222222218
2023-02-08 08:15:42,33.85416,1.967593,0.961849927792076,2.8067130000000002,1.2152770000000004,-19.097199999999987,60.460555555555516
2023-02-08 08:18:40,34.63541,2.0833329999999997,1.102520694895949,2.8935180000000003,1.3020830000000005,-19.386599999999987,60.50999999999996
2023-02-08 08:21:38,34.63541,1.9386580000000002,1.0053383405179406,2.951389,1.4467589999999992,-19.097200000000015,60.55944444444441
2023-02-08 08:24:40,33.10185,1.9386579999999993,0.9795177768841633,2.951389,1.4178240000000004,-19.09729999999999,60.609999999999964
2023-02-08 08:27:38,35.79282,2.054398,1.0422875148642883,3.038194,1.4178229999999994,-16.492999999999995,60.65944444444441
2023-02-08 08:30:40,34.63541,2.1122690000000004,1.0061447312291727,3.0960650000000003,1.359953,-18.22919999999999,60.709999999999965
2023-02-08 08:33:41,33.85416,2.141204,1.0696506486299349,2.9803240000000004,1.273148,-18.51849999999999,60.760277777777745
2023-02-08 08:36:38,36.16898,2.1701390000000007,1.078708881693264,3.0381940000000007,1.3020839999999998,-18.80789999999999,60.80944444444441
2023-02-08 08:39:41,33.07291,2.1122690000000004,1.0605611726033786,3.0960650000000003,1.4178230000000003,-21.41209999999998,60.860277777777746
2023-02-08 08:42:39,31.53935,2.170139,1.0787070359081572,3.125,1.3888880000000006,-18.80789999999999,60.90972222222219
2023-02-08 08:45:41,32.7257,2.1990739999999995,1.0877336778232178,3.211805,1.446758,-20.25460000000001,60.96027777777775
2023-02-08 08:48:41,35.01157,2.2858789999999996,1.086916262719423,3.211805,1.3310190000000004,-18.80789999999999,61.010277777777745
2023-02-08 08:51:41,31.53935,2.170139,1.0787079588011677,3.038194,1.3020829999999997,-19.675900000000013,61.06027777777774
2023-02-08 08:54:41,33.10185,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-18.22920000000002,61.11027777777774
2023-02-08 08:57:41,31.53935,2.256945,1.1324796340711023,3.038195,1.2442129999999993,-18.807800000000015,61.160277777777736
2023-02-08 09:00:18,33.07291,2.256945,1.1324787211651866,3.2118059999999993,1.4178229999999994,-17.071799999999996,61.20388888888885
2023-02-08 09:00:41,33.10185,2.1990739999999995,1.0877336778232178,3.211805,1.446758,-17.93980000000002,61.21027777777773
2023-02-08 09:03:41,33.47801,2.256945,1.10569942788205,3.327545999999999,1.5046299999999997,-19.675900000000013,61.26027777777773
2023-02-08 09:06:41,33.47801,2.256945,1.105697550569041,3.240741,1.4178229999999994,-17.93980000000002,61.31027777777773
2023-02-08 09:09:41,35.79282,2.4016200000000003,1.1217829877195276,3.1828700000000003,1.186343,-18.51849999999999,61.360277777777725
2023-02-08 09:12:41,32.69676,2.1990749999999997,1.0877339892627205,3.038195,1.2731469999999998,-19.675900000000013,61.41027777777772
2023-02-08 09:15:41,31.94444,2.3148149999999994,1.0669106695942987,3.038195,1.0995370000000007,-17.650499999999994,61.46027777777772
2023-02-08 09:18:42,34.25926,2.256945,1.1056975505690418,3.1828709999999996,1.359953,-17.93980000000002,61.5105555555555
2023-02-08 09:21:39,33.47801,2.256945,1.0781319760177168,3.240741,1.3888889999999998,-17.361099999999993,61.55972222222216
2023-02-08 09:24:41,31.53935,2.2280099999999994,1.0693182460628987,3.2118059999999993,1.3888880000000006,-19.386599999999987,61.61027777777772
2023-02-08 09:27:39,32.7257,2.2858799999999997,1.1415652378071255,3.240741,1.4178240000000004,-16.782399999999996,61.659722222222165
2023-02-08 09:30:42,35.79282,2.3726849999999997,1.0840285903160278,3.3854159999999993,1.3888889999999998,-18.518599999999992,61.7105555555555
2023-02-08 09:33:16,33.47801,2.3148149999999994,1.0371483131617412,3.2696759999999996,1.3020830000000005,-17.071699999999993,61.75333333333328
2023-02-08 09:33:40,33.10185,2.2858799999999997,1.0869165658357294,3.1828700000000003,1.3020830000000005,-20.25460000000001,61.75999999999995
2023-02-08 09:36:41,31.53935,2.34375,1.1324285459302932,3.211805,1.3020839999999998,-16.782400000000024,61.81027777777773
2023-02-08 09:39:40,35.79282,2.34375,1.1324285459302932,3.211805,1.3020839999999998,-18.80789999999999,61.85999999999995
2023-02-08 09:42:38,33.85416,2.3148149999999994,1.1235460374031825,3.1828699999999994,1.3020830000000005,-18.807799999999986,61.9094444444444
2023-02-08 09:45:41,31.53935,2.3148149999999994,1.1235460374031825,3.1828699999999994,1.3020830000000005,-19.097199999999987,61.96027777777773
2023-02-08 09:48:41,31.56828,2.34375,1.1861459591451242,3.211805,1.359953,-18.80789999999999,62.01027777777773
2023-02-08 09:51:41,30.78703,2.34375,1.1324285459302939,3.414350999999999,1.5046299999999997,-19.675900000000013,62.06027777777773
2023-02-08 09:54:40,35.79282,2.430555,1.1010436297577488,3.3854159999999993,1.3310189999999995,-17.65039999999999,62.10999999999995
2023-02-08 09:57:38,37.32639,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-20.254699999999985,62.1594444444444
2023-02-08 10:00:41,34.25926,2.141203,1.0696494174911242,2.951389,1.2442130000000002,-17.361099999999993,62.21027777777773
2023-02-08 10:03:41,31.16319,2.141204,1.1213288787007563,3.009259,1.359954,-18.807799999999986,62.26027777777773
2023-02-08 10:06:38,36.54514,2.2858790000000004,1.141564924315368,3.4432869999999998,1.6203709999999996,-19.965300000000013,62.309444444444395
2023-02-08 10:09:41,39.26505,2.1701390000000007,1.0236481688705292,3.4432870000000007,1.6493049999999991,-17.93979999999999,62.36027777777773
2023-02-08 10:12:39,36.16898,2.256944,1.0496889890235286,3.2696749999999994,1.3888889999999998,-17.071699999999993,62.40972222222218
2023-02-08 10:15:41,34.25926,2.170139,1.0787079588011685,3.1828699999999994,1.4467590000000001,-17.65040000000002,62.46027777777773
2023-02-08 10:18:39,33.44907,2.170139,1.0787088816932635,3.125,1.38889,-18.807800000000015,62.50972222222218
2023-02-08 10:21:40,32.69676,2.2280099999999994,1.1492931267679019,3.125,1.3888880000000006,-19.386599999999987,62.55999999999996
2023-02-08 10:24:41,34.63541,2.3148149999999994,1.0956725028984524,3.2118059999999993,1.3020830000000005,-18.80789999999999,62.61027777777774
2023-02-08 10:28:03,35.79282,2.34375,1.1596491690759478,3.240741,1.3599539999999992,-18.51849999999999,62.666388888888854
2023-02-08 10:30:42,34.25926,2.170139,1.051606734136508,3.240741,1.475695,-18.51849999999999,62.71055555555552
2023-02-08 10:33:40,33.10185,2.256945,1.0496892875615396,3.1828709999999996,1.3020839999999998,-19.676000000000016,62.75999999999997
2023-02-08 10:36:40,33.10185,2.256945,1.1324787211651866,3.2118059999999993,1.4178229999999994,-17.93979999999999,62.80999999999997
2023-02-08 10:39:40,36.95023,2.3148149999999994,1.0956725028984515,3.2696759999999996,1.359953,-18.80789999999999,62.859999999999964
2023-02-08 10:42:59,35.01157,2.256945,1.105697550569041,3.240741,1.4178229999999994,-17.93980000000002,62.91527777777774
2023-02-08 10:45:41,35.01157,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-18.22909999999999,62.96027777777774
2023-02-08 10:48:41,34.23032,2.1990739999999995,1.114219061119556,3.298609999999999,1.5625000000000009,-18.51849999999999,63.01027777777774
2023-02-08 10:51:39,43.48959,2.228009,1.0693189028330794,3.3564809999999996,1.5335650000000003,-18.229100000000017,63.059722222222184
2023-02-08 10:54:41,34.25926,2.054398,1.0422875148642892,3.1539349999999997,1.5335640000000001,-18.80789999999996,63.11027777777774
2023-02-08 10:57:40,40.79861,2.3726849999999997,1.3659061291595789,3.819444999999999,2.141204,-17.361099999999965,63.15999999999996
2023-02-08 11:00:41,42.73727,2.256945,1.0496892875615396,3.9641209999999996,2.083334,-17.36110000000002,63.21027777777774
2023-02-08 11:03:41,38.85995,2.1122689999999995,1.0337744530545059,3.5011579999999993,1.7939809999999996,-17.36110000000002,63.26027777777774
2023-02-08 11:06:41,36.9213,2.1990749999999997,1.0604786981564793,3.3564809999999996,1.5625,-17.65039999999999,63.310277777777735
2023-02-08 11:09:41,36.9213,2.256945,1.0781310087434242,3.2696759999999996,1.4178229999999994,-19.097200000000015,63.36027777777773
2023-02-08 11:12:39,33.47801,2.1990749999999997,1.0877339892627211,3.1828709999999996,1.4178230000000003,-19.097199999999987,63.40972222222218
2023-02-08 11:15:41,36.16898,2.3148149999999994,1.1235460374031816,3.2696759999999996,1.3888889999999998,-19.386600000000016,63.46027777777773
2023-02-08 11:18:42,38.0787,2.3726849999999997,1.1412826152328737,3.327545999999999,1.38889,-18.51860000000002,63.51055555555551
2023-02-08 11:21:39,35.79282,2.1990749999999997,1.060476785427997,3.2696759999999996,1.4756929999999997,-18.22919999999999,63.55972222222218
2023-02-08 11:24:42,34.63541,2.2280099999999994,1.0967305388320372,3.1828709999999996,1.3888880000000006,-17.650499999999994,63.610555555555514
2023-02-08 11:27:41,33.44907,2.256945,1.132480546976175,3.327545999999999,1.5335650000000003,-17.650499999999965,63.660277777777736
2023-02-08 11:30:40,40.39352,2.3726849999999997,1.1412816559482568,3.414352,1.475695,-18.22920000000002,63.70999999999996
2023-02-08 11:33:43,41.17477,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-16.492999999999995,63.760833333333295
2023-02-08 11:36:40,41.17477,2.3726849999999997,1.168648518092039,3.240741,1.3310190000000004,-18.807900000000018,63.80999999999996
2023-02-08 11:39:40,43.51852,2.228009,1.0410370454020954,3.7326379999999997,1.8807869999999998,-17.07170000000002,63.85999999999996
2023-02-08 11:42:38,36.54514,2.1990749999999997,1.0877339892627211,3.5011579999999993,1.73611,-18.80789999999999,63.909444444444404
2023-02-08 11:45:41,35.79282,2.2280099999999994,1.0967314722631736,3.530093,1.7361110000000002,-18.22919999999999,63.96027777777774
2023-02-08 11:48:39,39.23611,2.3726849999999997,1.1412816559482568,3.6747680000000003,1.7361110000000002,-19.386500000000012,64.00972222222218
2023-02-08 11:51:38,39.26505,2.256945,1.0496892875615396,3.530092,1.649305,-18.518500000000017,64.05944444444441
2023-02-08 11:54:42,38.10764,2.256945,1.0781329432909648,3.414351,1.5625,-17.36110000000002,64.11055555555552
2023-02-08 11:57:41,38.85995,2.4016200000000003,1.177620111563495,3.4432869999999998,1.5046299999999997,-18.51849999999999,64.16027777777775
2023-02-08 12:00:43,39.6412,2.228009,1.0693179409989906,3.5879630000000002,1.765046,-16.203699999999998,64.21083333333331
2023-02-08 12:03:41,39.98843,2.3726849999999997,1.0840285903160278,3.530092,1.5335650000000003,-17.65040000000002,64.26027777777776
2023-02-08 12:06:39,39.6412,2.6041670000000003,1.4209755139938456,3.616899,1.6782409999999999,-18.518500000000017,64.3097222222222
2023-02-08 12:09:40,41.95602,2.3726849999999997,1.1412806966626774,3.5590289999999998,1.6203710000000004,-17.650499999999994,64.35999999999999
2023-02-08 12:12:41,45.02315,2.3148149999999994,1.0956725028984515,3.530093,1.6203700000000003,-18.22919999999999,64.41027777777776
2023-02-08 12:15:41,38.85995,2.054398,1.0158189802369397,3.530093,1.8807869999999998,-19.097200000000015,64.46027777777776
2023-02-08 12:18:41,36.54514,2.2280099999999994,1.0967314722631736,3.530093,1.7361110000000002,-19.386500000000012,64.51027777777776
2023-02-08 12:21:39,39.6412,2.3148149999999994,1.1235460374031816,3.645834,1.765047,-19.097199999999987,64.5597222222222
2023-02-08 12:24:42,43.86574,2.3148149999999994,1.0956734809665496,3.414352,1.5046299999999997,-17.071799999999996,64.61055555555554
2023-02-08 12:27:39,34.63541,2.054398,1.0158199087895383,3.240741,1.5914359999999999,-17.93979999999999,64.6597222222222
2023-02-08 12:30:41,34.23032,2.1990749999999997,1.0877339892627205,3.240741,1.4756929999999997,-19.097200000000015,64.71027777777776
2023-02-08 12:33:39,38.85995,2.34375,1.1596491690759485,3.530093,1.6493060000000002,-17.650499999999994,64.75972222222221
2023-02-08 12:36:41,42.33218,2.34375,1.1324275917626607,3.6747679999999994,1.765045999999999,-17.650499999999994,64.81027777777777
2023-02-08 12:39:41,43.48959,2.3726849999999997,1.113105236676496,3.616899,1.6493060000000002,-17.361099999999993,64.86027777777777
2023-02-08 12:42:38,40.39352,2.256945,1.0781310087434242,3.5590279999999996,1.7071749999999994,-17.65039999999999,64.90944444444443
2023-02-08 12:45:42,38.85995,2.256945,1.1056984892260133,3.530092,1.7071749999999994,-18.80789999999999,64.96055555555554
2023-02-08 12:48:41,36.95023,2.2858799999999997,1.0869155931503487,3.5879630000000002,1.7071750000000003,-17.071799999999996,65.01027777777777
2023-02-08 12:51:39,36.57407,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-18.807900000000018,65.05972222222222
2023-02-08 12:54:41,35.79282,2.2280099999999994,1.0967314722631736,3.3854169999999995,1.5914349999999997,-17.65039999999999,65.11027777777778
2023-02-08 12:57:38,34.63541,2.2280099999999994,1.0693201697304138,3.3564809999999996,1.5335650000000003,-20.25460000000001,65.15944444444445
2023-02-08 13:00:40,37.32639,2.228009,1.0410370454020954,3.298609999999999,1.4467589999999992,-19.965300000000013,65.21000000000001
2023-02-08 13:03:41,38.10764,2.228009,1.0967311618537863,3.3564809999999996,1.5624999999999991,-18.51849999999999,65.26027777777779
2023-02-08 13:06:41,36.54514,2.228009,1.0693198646661295,3.3275449999999998,1.5046299999999997,-17.071799999999996,65.31027777777778
2023-02-08 13:09:40,33.85416,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-17.361099999999965,65.36000000000001
2023-02-08 13:12:40,35.79282,2.34375,1.0754830897206138,3.327545999999999,1.3599539999999992,-17.650499999999994,65.41000000000001
2023-02-08 13:15:42,35.01157,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-17.93980000000002,65.46055555555557
2023-02-08 13:18:38,35.79282,2.1990739999999995,1.0877336778232187,3.1539349999999997,1.3888880000000006,-18.51849999999999,65.50944444444445
2023-02-08 13:21:41,34.63541,2.1990740000000004,1.0323572723996304,3.125,1.3020839999999998,-16.782399999999996,65.56027777777778
2023-02-08 13:24:41,37.32639,2.256944,1.1056991184839557,3.29861,1.4756950000000009,-18.807800000000015,65.61027777777778
2023-02-08 13:27:38,38.10764,2.1990739999999995,1.087735534175407,3.298609999999999,1.5335650000000003,-16.203699999999998,65.65944444444445
2023-02-08 13:30:41,34.63541,2.2280099999999994,1.0693192078971752,3.3854169999999995,1.5625000000000009,-16.493000000000023,65.71027777777778
2023-02-08 13:33:41,39.23611,2.3148150000000003,1.0956744590335894,3.414351,1.5046299999999997,-18.22909999999999,65.76027777777777
2023-02-08 13:36:39,37.32639,2.2858799999999997,1.0869165658357294,3.298611,1.4178240000000004,-17.071699999999993,65.80972222222222
2023-02-08 13:39:42,33.47801,2.256945,1.1056984892260142,3.2696759999999996,1.4467590000000001,-20.83340000000001,65.86055555555555
2023-02-08 13:42:42,45.02315,2.6620369999999998,1.285190448337673,3.8483800000000006,1.6782409999999999,-17.361099999999993,65.91055555555555
2023-02-08 13:45:39,49.27662,2.430555,1.0706225071245856,3.703704,1.6203710000000004,-15.9144,65.95972222222221
2023-02-08 13:48:19,47.74305,2.3148150000000003,1.123546037403182,3.4432869999999998,1.5624999999999991,-16.203699999999998,66.00416666666666
2023-02-08 13:48:42,47.74305,2.3148150000000003,1.1506215766165349,3.4432869999999998,1.5914349999999997,-17.071699999999993,66.01055555555556
2023-02-08 13:51:41,53.125,2.459491,1.1390608248588143,3.993055,1.9386580000000002,-15.046300000000002,66.06027777777778
2023-02-08 13:54:40,45.8044,2.1122680000000003,1.111940127945226,3.819445,2.1990739999999995,-15.046300000000002,66.11000000000001
2023-02-08 13:57:38,46.9618,2.3148149999999994,1.0956725028984515,4.224538,2.3148150000000003,-17.36110000000002,66.15944444444446
2023-02-08 14:00:40,41.95602,2.083334,1.02481358887464,3.9641209999999996,2.2858800000000006,-16.493100000000027,66.21000000000002
2023-02-08 14:03:38,43.48959,2.2280099999999994,1.04103535760301,3.7615749999999997,1.9097210000000002,-17.361099999999993,66.25944444444447
2023-02-08 14:06:41,39.26505,2.170139,1.0516057832715646,3.5879630000000002,1.8229160000000002,-17.65039999999999,66.3102777777778
2023-02-08 14:09:40,39.6412,2.2858799999999997,1.0583139035927343,3.3854159999999993,1.4756939999999998,-17.650499999999994,66.36000000000003
2023-02-08 14:12:38,38.85995,2.2858799999999997,1.1146374482893733,3.3854159999999993,1.5335650000000003,-18.51849999999999,66.40944444444447
2023-02-08 14:15:42,40.79861,2.3148150000000003,1.0956734809665514,3.4432869999999998,1.5335650000000003,-17.361099999999993,66.46055555555559
2023-02-08 14:18:40,39.23611,2.3148150000000003,1.1235450883780167,3.616899,1.7361110000000002,-18.22909999999999,66.51000000000003
2023-02-08 14:21:38,43.86574,2.430555,1.1010436297577488,3.6747680000000003,1.6203710000000004,-17.36110000000002,66.55944444444448
2023-02-08 14:24:40,47.74305,2.34375,1.1044022262310988,3.7905100000000003,1.851852,-17.071699999999993,66.61000000000004
2023-02-08 14:27:41,46.18055,2.170139,1.0516057832715646,3.5590289999999998,1.7939819999999997,-16.203699999999998,66.66027777777782
2023-02-08 14:30:41,40.42245,2.1990749999999997,1.087734917439458,3.6747679999999994,1.9097209999999993,-17.65040000000002,66.71027777777782
2023-02-08 14:33:40,43.11343,2.3148149999999994,1.1235450883780165,3.7615749999999997,1.8807870000000007,-15.625,66.76000000000005
2023-02-08 14:36:41,41.95602,2.1990749999999997,1.0032645474220443,3.7615749999999997,1.9097209999999993,-17.65040000000002,66.81027777777783
2023-02-08 14:39:41,40.39352,2.170139,1.0516057832715646,3.5590289999999998,1.7939819999999997,-17.071800000000025,66.86027777777782
2023-02-08 14:42:38,42.33218,2.256945,1.0781319760177177,3.3854169999999995,1.5335650000000003,-15.9144,66.90944444444449
2023-02-08 14:45:40,39.26505,2.1990749999999997,1.0877358456152737,3.3564809999999996,1.5914350000000006,-17.36110000000002,66.96000000000005
2023-02-08 14:48:38,40.39352,2.34375,1.1324275917626607,3.414352,1.5046299999999997,-17.650500000000022,67.0094444444445
2023-02-08 14:51:38,40.79861,2.256945,1.1585507621671844,3.5590289999999998,1.7939809999999996,-17.36110000000002,67.0594444444445
2023-02-08 14:54:42,44.64699,2.34375,1.1044022262310988,3.530093,1.5914349999999997,-17.93980000000002,67.1105555555556
2023-02-08 14:57:41,40.39352,2.170139,1.0516076850004308,3.3564809999999996,1.5914359999999999,-15.914299999999997,67.16027777777784
2023-02-08 15:00:41,40.42245,2.2280099999999994,1.0967324056933823,3.3564809999999996,1.5625000000000009,-17.361099999999965,67.21027777777783
2023-02-08 15:03:41,40.01736,2.256945,1.10569942788205,3.3564809999999996,1.5335650000000003,-19.097200000000015,67.26027777777783
2023-02-08 15:06:38,44.64699,2.3148149999999994,1.0669116801933116,3.4722219999999995,1.5335650000000003,-17.93979999999999,67.3094444444445
2023-02-08 15:09:41,40.76968,2.3148149999999994,1.0956734809665514,3.3854169999999995,1.4756950000000009,-17.65039999999999,67.36027777777782
2023-02-08 15:12:41,39.23611,2.256945,1.10569942788205,3.3564809999999996,1.5335650000000003,-17.93979999999999,67.41027777777782
2023-02-08 15:15:38,40.79861,2.34375,1.1324266375940717,3.5011579999999993,1.5914349999999997,-16.782299999999992,67.45944444444449
2023-02-08 15:18:41,42.33218,2.3148149999999994,1.1506224995088872,3.616898,1.765047,-17.071699999999993,67.51027777777782
2023-02-08 15:21:39,43.48959,2.2280099999999994,1.0693182460628978,3.7905100000000003,1.9675920000000007,-17.361099999999993,67.55972222222226
2023-02-08 15:24:41,39.26505,2.170139,1.0236471866799544,3.5590289999999998,1.765046,-17.071799999999996,67.61027777777782
2023-02-08 15:27:38,36.95023,2.170139,1.0516076850004308,3.3275449999999998,1.5625,-18.51860000000002,67.65944444444449
2023-02-08 15:30:40,40.39352,2.343749,1.1324272852919652,3.4432859999999996,1.5335649999999994,-17.93980000000002,67.71000000000005
2023-02-08 15:33:38,39.26505,2.1990739999999995,1.0604774357276752,3.385416,1.5914349999999997,-18.51860000000002,67.7594444444445
2023-02-08 15:36:40,38.85995,2.2280099999999994,1.0693192078971743,3.240741,1.4178240000000004,-17.939899999999966,67.81000000000006
2023-02-08 15:39:40,36.16898,2.1990749999999997,1.060476785427998,3.2118059999999993,1.4178230000000003,-17.361099999999993,67.86000000000006
2023-02-08 15:42:38,36.54514,2.2280099999999994,1.0967314722631736,3.2696759999999996,1.4756939999999998,-16.7825,67.9094444444445
2023-02-08 15:45:40,37.32639,2.3148149999999994,1.1235469864273981,3.327545999999999,1.4467600000000003,-15.914299999999997,67.96000000000006
2023-02-08 15:48:41,36.95023,2.256945,1.1324796340711032,3.3854169999999995,1.5914349999999997,-17.361099999999993,68.01027777777784
2023-02-08 15:51:37,41.17477,2.34375,1.1044022262310988,3.5590289999999998,1.6203709999999996,-18.518500000000017,68.05916666666673
2023-02-08 15:54:41,41.17477,2.256945,1.1056984892260133,3.616898,1.7939809999999996,-16.782399999999996,68.11027777777784
2023-02-08 15:57:41,42.70834,2.3148149999999994,1.1235450883780165,3.819444999999999,1.938657,-17.650499999999994,68.16027777777784
2023-02-08 16:00:41,46.58565,2.3726849999999997,1.0840285903160278,3.6747679999999994,1.6782409999999999,-16.493000000000023,68.21027777777783
2023-02-08 16:03:41,49.65278,2.34375,1.0754830897206138,3.616898,1.6493060000000002,-16.203699999999998,68.26027777777783
2023-02-08 16:06:40,70.08102,3.1539349999999997,2.0328237918328025,5.758104,3.8194490000000005,-13.310200000000009,68.31000000000006
2023-02-08 16:09:41,70.08102,1.8229169999999995,0.9426553371537602,4.9479169999999995,3.530093000000001,-3.4721999999999866,68.36027777777784
2023-02-08 16:12:41,61.60301,2.256945,1.049687288908861,4.398149,2.51736,-10.416699999999992,68.41027777777784
2023-02-08 16:15:41,58.91204,2.228009,1.0967311618537863,4.0509260000000005,2.256945,-10.995299999999986,68.46027777777783
2023-02-08 16:18:39,59.69329,2.256945,1.1056984892260133,4.108796,2.2858789999999996,-11.574099999999987,68.50972222222228
2023-02-08 16:21:41,61.60301,2.3148150000000003,1.066911680193312,4.253472,2.3148150000000003,-13.020899999999983,68.56027777777784
2023-02-08 16:24:41,63.54167,2.3148149999999994,1.0956725028984515,4.079861999999999,2.170139,-10.12730000000002,68.61027777777784
2023-02-08 16:27:39,60.82176,2.2280099999999994,1.0693182460628978,3.8483799999999997,2.025462,-12.152799999999985,68.65972222222229
2023-02-08 16:30:41,57.75463,2.1990749999999997,1.0604786981564793,3.6747679999999994,1.8807869999999998,-11.574099999999987,68.71027777777785
2023-02-08 16:33:18,53.125,2.170139,1.0516057832715646,3.5590289999999998,1.7939819999999997,-14.467600000000004,68.75388888888895
2023-02-08 16:33:41,53.125,2.1990749999999997,1.0877339892627211,3.5590289999999998,1.7939810000000005,-14.467599999999976,68.76027777777784
2023-02-08 16:37:02,49.65278,2.170139,1.0516067341365072,3.414352,1.6493059999999993,-15.9144,68.81611111111118
2023-02-08 16:39:40,47.74305,2.1990749999999997,1.0877358456152737,3.327545999999999,1.5625,-16.782399999999996,68.86000000000007
2023-02-08 16:42:40,46.18055,2.1990749999999997,1.032356584928679,3.240741,1.4178230000000003,-15.3356,68.91000000000007
2023-02-08 16:45:40,45.02315,2.1990749999999997,1.0604777417927527,3.125,1.3310180000000003,-16.782399999999996,68.96000000000006
2023-02-08 16:48:40,46.93287,2.2858789999999996,1.086916262719423,3.096064,1.2152780000000005,-15.625,69.01000000000006
2023-02-08 16:51:40,45.8044,2.228009,1.0693179409989906,3.038194,1.2152769999999995,-16.782399999999967,69.06000000000006
2023-02-08 16:54:41,45.02315,2.1990739999999995,1.0877336778232178,3.009259,1.244212,-15.335599999999971,69.11027777777784
2023-02-08 16:57:38,45.8044,2.3148149999999994,1.1506206537233228,3.2118059999999993,1.359953,-15.335700000000003,69.1594444444445
2023-02-08 17:00:40,48.11921,2.256945,1.0781310087434242,3.2696759999999996,1.4178229999999994,-17.36110000000002,69.21000000000006
2023-02-08 17:03:39,46.18055,2.256945,1.078131008743425,3.2118059999999993,1.359953,-15.914299999999997,69.2597222222223
2023-02-08 17:06:41,45.42824,2.2280099999999994,1.0693192078971743,3.125,1.3020830000000005,-15.914299999999997,69.31027777777786
2023-02-08 17:09:41,43.48959,2.1990749999999997,1.0877339892627205,3.038195,1.2731469999999998,-16.203699999999998,69.36027777777785
2023-02-08 17:12:40,42.70834,2.2280099999999994,1.0693182460628978,2.951389,1.1284710000000002,-16.4931,69.41000000000008
2023-02-08 17:15:40,40.79861,2.1990739999999995,1.0604764793631092,2.8935180000000003,1.0995359999999996,-17.071699999999964,69.46000000000008
2023-02-08 17:18:40,40.39352,2.1990739999999995,1.032356284467194,2.8645829999999997,1.0416660000000002,-17.361099999999993,69.51000000000008
2023-02-08 17:21:39,39.6412,2.2280099999999994,1.0967314722631736,2.835648,1.0416660000000002,-16.782399999999996,69.5597222222223
2023-02-08 17:24:41,39.26505,2.2280099999999994,1.0693192078971743,2.835648,1.0127310000000005,-18.229199999999963,69.61027777777787
2023-02-08 17:27:40,38.85995,2.256945,1.0496882882357879,2.8935189999999995,1.0127309999999996,-18.518599999999992,69.6600000000001
2023-02-08 17:30:40,41.17477,2.256945,1.0496882882357879,2.8935189999999995,1.0127309999999996,-17.361199999999997,69.7100000000001
2023-02-08 17:33:41,39.6412,2.2280099999999994,1.0410363512486465,2.8935189999999995,1.0416660000000002,-17.93979999999999,69.76027777777787
2023-02-08 17:36:41,38.85995,2.1990739999999995,1.060477435727676,2.806712,1.0127310000000005,-19.09729999999996,69.81027777777787
2023-02-08 17:39:41,37.32639,2.228009,1.0693189028330785,2.7777769999999995,0.9548609999999993,-16.492999999999995,69.86027777777787
2023-02-08 17:42:39,39.6412,2.228009,1.0967302284228297,2.748843,0.9548609999999993,-18.22919999999999,69.90972222222231
2023-02-08 17:51:42,32.69676,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-19.386500000000012,69.90972222222231
2023-02-08 17:54:41,33.10185,2.228009,1.096731161853787,3.1828699999999994,1.3888889999999998,-18.518500000000017,69.90972222222231
2023-02-08 17:57:41,31.16319,2.228009,1.0410370454020954,3.1539349999999997,1.3020839999999998,-16.782399999999996,69.90972222222231
2023-02-08 18:00:40,31.16319,2.1990739999999995,1.087735534175406,3.096064,1.3310190000000004,-18.80789999999999,69.90972222222231
2023-02-08 18:03:40,33.10185,2.2858789999999996,1.1146352521762146,3.211805,1.359953,-19.675899999999984,69.90972222222231
2023-02-08 18:06:41,33.10185,2.228009,1.0693189028330785,3.211805,1.3888889999999998,-19.386599999999987,69.90972222222231
2023-02-08 18:09:40,33.10185,2.228009,1.0967302284228306,3.1539349999999997,1.359953,-17.93979999999999,69.90972222222231
2023-02-08 18:12:38,30.78703,2.228009,1.0693189028330785,3.096064,1.273148,-17.93979999999999,69.90972222222231
2023-02-08 18:15:41,30.38194,2.1990739999999995,1.060477435727676,3.0671289999999996,1.273148,-18.807900000000018,69.90972222222231
2023-02-08 18:39:38,30.78703,2.1990740000000004,1.0877336778232183,2.9803240000000004,1.2152769999999995,-18.80789999999999,69.90972222222231
2023-02-08 18:57:41,30.78703,2.1990739999999995,1.032356284467194,3.009259,1.1863420000000007,-19.097199999999987,69.90972222222231
2023-02-08 19:15:40,30.78703,2.170139,1.02364816887053,2.9803240000000004,1.1863420000000007,-19.097199999999987,69.90972222222231
2023-02-08 19:18:38,31.16319,2.1990740000000004,1.0323562844671943,2.9803240000000004,1.157407,-19.965300000000013,69.90972222222231
2023-02-08 19:21:40,31.16319,2.228009,1.0410360517578219,3.009259,1.157407,-21.12269999999998,69.90972222222231
2023-02-08 19:24:39,31.16319,2.228009,1.0410360517578219,3.009259,1.157407,-19.675899999999984,69.90972222222231
2023-02-08 20:06:41,30.00578,2.1701390000000007,1.0236481688705301,2.9513890000000007,1.157407,-19.097199999999987,69.90972222222231
2023-02-08 20:12:40,30.38194,2.1990739999999995,1.032356284467194,3.009259,1.1863420000000007,-18.518599999999992,69.90972222222231
2023-02-08 20:45:40,30.78703,2.1122690000000004,1.0605611726033786,2.835649,1.157407,-19.097200000000015,69.90972222222231
2023-02-08 20:48:38,32.69676,1.8229169999999995,0.9678104412385466,2.4884269999999997,1.0995370000000007,-19.965300000000013,69.90972222222231
2023-02-08 20:51:40,98.29282,0.20254700000000003,0.6818316461453501,1.0416660000000002,2.4594900000000006,10.99539999999999,69.90972222222231
2023-02-08 20:54:39,98.29282,0.14467599999999958,0.6182713536160991,1.186343,2.6909720000000004,2.893500000000003,69.90972222222231
2023-02-08 20:57:41,48.20602,0.14467600000000047,0.5109952977336337,1.7361110000000002,2.835648,-15.3356,69.90972222222231
2023-02-08 21:03:41,30.38194,1.9675920000000007,1.0146268123767284,2.6041670000000003,1.070602,-19.09729999999999,69.90972222222231
2023-02-08 21:06:39,30.78703,1.938657,1.0053371393481245,2.6041670000000003,1.0995370000000007,-19.675899999999984,69.90972222222231
2023-02-08 21:09:40,30.78703,1.8807870000000007,0.9866489982350817,2.6041670000000003,1.157407,-18.22909999999999,69.90972222222231
2023-02-08 21:12:39,30.78703,1.8807869999999998,0.9348798002777056,2.546296,1.0416660000000002,-20.25460000000001,69.90972222222231
2023-02-09 07:54:40,31.16319,2.054398,1.093066976928239,2.951389,1.38889,-19.386599999999987,69.90972222222231
2023-02-09 07:57:38,35.01157,2.054398,0.9602899440119064,3.038193999999999,1.3310179999999994,-18.518500000000017,69.95916666666676
2023-02-09 08:00:42,33.10185,1.9097229999999996,0.9165589960012793,2.7777779999999996,1.2152770000000004,-18.51849999999996,70.01027777777787
2023-02-09 08:03:41,30.81597,1.9965279999999996,0.9707725469935804,2.6909719999999995,1.070601,-19.675900000000013,70.0600000000001
2023-02-09 08:06:39,33.10185,2.228009,1.0693189028330785,2.719907,0.8969909999999999,-20.54400000000001,70.10944444444455
2023-02-09 08:09:42,33.47801,2.256944,1.105697241171307,2.719908,0.8969909999999999,-20.54400000000001,70.16027777777788
2023-02-09 08:12:38,30.78703,2.141204,1.0696506486299355,2.719907,1.0127310000000005,-18.229100000000017,70.20916666666676
2023-02-09 08:15:41,33.47801,2.141203,1.284853800144792,3.0092589999999992,1.5624999999999991,-19.676000000000045,70.26000000000009
2023-02-09 08:18:38,42.33218,2.170139,1.0516057832715646,3.5590280000000005,1.7939810000000005,-15.9144,70.30916666666675
2023-02-09 08:21:38,40.42245,2.0254630000000002,1.0331014464634842,3.3854170000000003,1.7939810000000005,-18.807900000000018,70.35916666666675
2023-02-09 08:24:41,36.57407,2.0833330000000005,1.024813278610835,3.327546000000001,1.6493059999999993,-18.807900000000018,70.41000000000008
2023-02-09 08:27:41,35.79282,2.170139,1.02364816887053,3.1828700000000003,1.3888880000000006,-17.939899999999966,70.46000000000008
2023-02-09 08:30:41,32.69676,2.170139,1.0516057832715646,3.038194,1.2731469999999998,-19.675999999999988,70.51000000000008
2023-02-09 08:33:40,31.59722,2.2858789999999996,1.0583126010137525,3.009259,1.0995370000000007,-19.386600000000044,70.5597222222223
2023-02-09 08:36:38,34.66435,2.2858790000000004,1.1146361960308382,3.1539349999999997,1.3020839999999998,-17.361099999999993,70.60916666666675
2023-02-09 08:39:41,37.32639,2.1990740000000004,1.0604764793631103,3.211805,1.4178229999999994,-18.807799999999986,70.66000000000008
2023-02-09 08:42:41,34.63541,2.1122680000000003,1.0605617701896253,3.038194,1.359954,-18.807799999999986,70.71000000000008
2023-02-09 08:45:41,32.69676,2.1990739999999995,1.0877346059997741,3.1828699999999994,1.4178240000000004,-18.80789999999999,70.76000000000008
2023-02-09 08:48:41,34.63541,2.2280099999999994,1.0967305388320363,3.240741,1.446758,-19.097200000000015,70.81000000000007
2023-02-09 08:51:39,36.16898,2.34375,1.1324285459302939,3.3564809999999996,1.4467600000000003,-19.097199999999987,70.85944444444452
2023-02-09 08:54:41,37.32639,2.2280099999999994,1.0117761677721544,3.327545999999999,1.446758,-18.518599999999992,70.91000000000008
2023-02-09 08:57:39,33.85416,2.228009,1.0693189028330785,3.1539349999999997,1.3310189999999995,-18.51860000000002,70.95944444444453
2023-02-09 09:00:41,30.78703,2.256945,1.0496882882357879,3.0960650000000003,1.2152770000000004,-18.80789999999996,71.01000000000009
2023-02-09 09:03:39,34.23032,2.3726849999999997,1.1412816559482568,3.125,1.186343,-19.386599999999987,71.05944444444454
2023-02-09 09:06:41,34.25926,2.4016199999999994,1.15010773945982,3.327546,1.359953,-19.386599999999987,71.1100000000001
2023-02-09 09:09:40,39.6412,2.4594899999999997,1.1095140190375672,3.414350999999999,1.3310189999999995,-15.9144,71.15972222222233
2023-02-09 09:13:01,35.01157,2.3148150000000003,1.0956734809665505,3.3564810000000005,1.4467590000000001,-18.518500000000017,71.21555555555567
2023-02-09 09:15:42,30.38194,2.2858790000000004,1.1146361960308382,3.327546,1.475695,-18.807799999999986,71.26027777777789
2023-02-09 09:18:41,35.79282,2.4594899999999997,1.139060527190286,3.4432859999999996,1.38889,-19.097200000000015,71.31000000000012
2023-02-09 09:21:38,40.42245,2.4594899999999997,1.1676835770468021,3.4722219999999995,1.4467599999999994,-19.097199999999987,71.35916666666678
2023-02-09 09:24:41,36.95023,2.256944,1.0496889890235286,3.3564809999999996,1.475695,-19.097199999999987,71.41000000000011
2023-02-09 09:27:39,33.10185,2.2858790000000004,1.1146361960308382,3.327546,1.475695,-18.51849999999996,71.45944444444456
2023-02-09 09:30:41,35.79282,2.430555,1.1865644230072971,3.501157,1.5335650000000003,-17.361199999999997,71.51000000000012
2023-02-09 09:33:39,40.85648,2.4594900000000006,1.139059522616922,3.5300920000000007,1.475694999999999,-17.07170000000002,71.55944444444457
2023-02-09 09:36:42,36.95023,2.3148150000000003,1.0371483131617414,3.327547,1.359954,-17.93979999999999,71.6102777777779
2023-02-09 09:39:41,33.47801,2.1701380000000006,1.0516064270515755,3.2407400000000006,1.475695,-18.807800000000015,71.66000000000012
2023-02-09 09:42:40,34.25926,2.34375,1.1596491690759478,3.3564810000000005,1.4756939999999998,-17.650499999999994,71.70972222222235
2023-02-09 09:45:41,36.54514,2.4016199999999994,1.150108703836449,3.616898,1.6493060000000002,-16.7825,71.76000000000013
2023-02-09 09:49:01,36.95023,2.4016199999999994,1.2043954876284961,3.645834,1.7361110000000002,-19.386599999999987,71.81555555555569
2023-02-09 09:51:38,43.48959,2.430555,1.1010415641488198,3.645834,1.5914349999999997,-16.2038,71.8591666666668
2023-02-09 09:54:38,37.32639,2.1990739999999995,1.060478392091213,3.4432859999999996,1.6493060000000002,-16.203699999999998,71.90916666666679
2023-02-09 09:57:40,36.95023,2.2858799999999997,1.0869155931503487,3.3564809999999996,1.4756929999999997,-20.254599999999982,71.95972222222235
2023-02-09 10:00:41,33.47801,2.34375,1.1044022262310988,3.3564809999999996,1.4178229999999994,-18.22920000000002,72.01000000000013
2023-02-09 10:03:41,36.95023,2.4016199999999994,1.0622917871176345,3.2986109999999993,1.2442140000000004,-17.650499999999994,72.06000000000013
2023-02-09 10:06:40,35.01157,2.3726850000000006,1.1412806966626767,3.3564810000000005,1.4178229999999994,-18.80789999999996,72.10972222222236
2023-02-09 10:09:41,35.79282,2.3148150000000003,1.1235450883780167,3.298611,1.4178230000000003,-17.65040000000002,72.16000000000014
2023-02-09 10:12:39,38.0787,2.34375,1.1324285459302939,3.4432859999999996,1.5335650000000003,-17.939899999999994,72.20944444444459
2023-02-09 10:15:40,34.25926,2.3148150000000003,1.0956725028984518,3.385416,1.4756929999999997,-18.22919999999999,72.25972222222236
2023-02-09 10:18:40,34.25926,2.34375,1.1044032096540857,3.3564810000000005,1.4178240000000004,-17.65040000000002,72.30972222222236
2023-02-09 10:21:38,35.79282,2.4594900000000006,1.078930467149928,3.298611,1.186343,-17.93980000000002,72.35916666666681
2023-02-09 10:24:41,36.57407,2.3726850000000006,1.1131052366764962,3.0960650000000003,1.1284719999999995,-17.36110000000002,72.41000000000014
2023-02-09 10:27:40,34.63541,2.34375,1.1324266375940717,3.0960650000000003,1.1863420000000007,-18.80789999999999,72.45972222222237
2023-02-09 10:30:40,36.95023,2.430555,1.1865644230072971,3.1828700000000003,1.2152780000000005,-18.22919999999999,72.50972222222236
2023-02-09 10:33:40,36.16898,2.3726850000000006,1.2212590826289982,3.501157,1.6493049999999991,-18.80789999999999,72.55972222222236
2023-02-09 10:36:41,39.26505,2.430555,1.158909195352841,3.790508,1.7939809999999996,-19.097200000000015,72.61000000000014
2023-02-09 10:39:38,43.48959,2.4594900000000006,1.1676835770468026,3.906250000000001,1.880788,-17.361099999999993,72.6591666666668
2023-02-09 10:42:39,45.42824,2.34375,1.075481057335156,3.6747690000000004,1.7071750000000003,-17.361199999999997,72.70944444444459
2023-02-09 10:45:42,39.26505,2.1990740000000004,1.0323572723996304,3.4432859999999996,1.6203699999999994,-17.071799999999996,72.76027777777792
2023-02-09 10:48:41,36.54514,2.2858790000000004,1.08691529003423,3.327546,1.4467590000000001,-17.93979999999999,72.81000000000014
2023-02-09 10:51:40,40.01736,2.4594900000000006,1.2225348819424795,3.5300920000000007,1.5624999999999991,-17.36110000000002,72.85972222222237
2023-02-09 10:54:42,42.33218,2.430555,1.1589082259106291,3.616898,1.6203700000000003,-18.22919999999999,72.91027777777794
2023-02-09 10:57:38,42.33218,2.2858799999999997,1.0869165658357285,3.4722220000000004,1.5914349999999997,-18.22919999999999,72.95916666666682
2023-02-09 11:00:41,42.70834,2.4016200000000003,1.1776210492419215,3.3854159999999993,1.4467600000000003,-19.09729999999996,73.01000000000015
2023-02-09 11:03:42,40.79861,2.141203,1.0696494174911242,3.4722219999999995,1.765046,-17.93979999999999,73.06027777777793
2023-02-09 11:06:42,43.48959,2.228009,1.0967311618537863,3.4432859999999996,1.6493049999999991,-16.782399999999996,73.11027777777792
2023-02-09 11:09:41,46.20949,2.4016209999999996,1.1776213588282052,3.906249999999999,1.9675930000000008,-17.93979999999999,73.16000000000015
2023-02-09 11:12:38,46.58565,2.256945,1.0496882882357887,3.819444999999999,1.938657,-19.676000000000016,73.20916666666682
2023-02-09 11:15:40,42.73727,2.228009,1.0693179409989906,3.5879630000000002,1.765046,-17.361099999999993,73.25972222222238
2023-02-09 11:18:38,41.95602,2.3148149999999994,1.0956734809665514,3.4722219999999995,1.5625000000000009,-17.650499999999994,73.30916666666683
2023-02-09 11:21:38,35.79282,2.3148150000000003,1.1235469864273984,3.4722210000000002,1.5914350000000006,-18.22920000000002,73.35916666666682
2023-02-09 11:25:02,39.26505,2.4016199999999994,1.1776201115634948,3.616898,1.6782410000000008,-17.93980000000002,73.4158333333335
2023-02-09 11:27:40,42.70834,2.4884259999999996,1.1476594357612853,3.732639,1.649305,-16.782400000000024,73.45972222222238
2023-02-09 11:30:41,45.02315,2.430555,1.1304329431320936,3.5879629999999993,1.5624999999999991,-19.676000000000016,73.51000000000016
2023-02-09 11:33:41,42.33218,2.228009,1.0967320952838138,3.414351,1.6203710000000004,-17.650500000000022,73.56000000000016
2023-02-09 11:36:38,40.42245,2.2858799999999997,1.1677787072187116,3.616899,1.8229160000000002,-19.386599999999987,73.60916666666682
2023-02-09 11:39:41,42.36111,2.3148150000000003,1.0956725028984518,3.616899,1.7071759999999996,-18.51860000000002,73.66000000000015
2023-02-09 11:42:40,38.10764,2.1122689999999995,1.0337744530545059,3.530093,1.8229160000000002,-19.965300000000013,73.70972222222238
2023-02-09 11:45:39,38.85995,2.2858799999999997,1.0869165658357285,3.4722220000000004,1.5914349999999997,-17.36110000000002,73.75944444444461
2023-02-09 11:48:40,37.32639,2.3148150000000003,1.0956734809665514,3.4432869999999998,1.5335650000000003,-19.386600000000016,73.80972222222239
2023-02-09 11:51:38,43.48959,2.4016200000000003,1.1217829877195284,3.4432869999999998,1.4467600000000003,-17.361099999999993,73.85916666666684
2023-02-09 11:54:41,40.42245,2.2280099999999994,1.041037344893117,3.327545999999999,1.4756939999999998,-18.807900000000018,73.91000000000017
2023-02-09 11:57:41,39.6412,2.2280099999999994,1.0967314722631736,3.414352,1.6203700000000003,-18.22919999999999,73.96000000000016
2023-02-09 12:00:41,39.6412,2.256945,1.1056984892260133,3.4722219999999995,1.6493049999999991,-18.22919999999999,74.01000000000016
2023-02-09 12:03:38,41.17477,2.3148149999999994,1.0956725028984515,3.5011579999999993,1.5914349999999997,-18.807900000000018,74.05916666666683
2023-02-09 12:06:41,46.58565,2.6909729999999996,1.1764384133396022,3.6747679999999994,1.359953,-18.80789999999999,74.11000000000016
2023-02-09 12:09:38,41.95602,2.1990749999999997,1.0032665946345791,3.4722219999999995,1.6203699999999994,-18.22909999999999,74.15916666666682
2023-02-09 12:12:38,37.32639,2.1990749999999997,1.087734917439458,3.414352,1.649305,-17.93980000000002,74.20916666666682
2023-02-09 12:15:41,39.6412,2.256945,1.0781310087434242,3.645834,1.7939809999999996,-17.071799999999996,74.26000000000015
2023-02-09 12:18:40,41.98495,2.256945,1.0496892875615396,3.616898,1.7361110000000002,-17.93979999999999,74.30972222222238
2023-02-09 12:21:38,45.8044,2.3726849999999997,1.0840285903160278,3.4722219999999995,1.475695,-16.492999999999995,74.35916666666682
2023-02-09 12:24:41,42.33218,2.083334,1.0514416568563305,3.3854169999999995,1.7361109999999993,-17.071799999999996,74.41000000000015
2023-02-09 12:27:39,40.01736,2.1990749999999997,1.0323575728613132,3.4722219999999995,1.649305,-18.518500000000017,74.4594444444446
2023-02-09 12:30:41,42.33218,2.256945,1.1056984892260133,3.645834,1.8229169999999995,-17.650499999999994,74.51000000000016
2023-02-09 12:33:41,48.90046,2.4884259999999996,1.1476614553560047,3.6747679999999994,1.5914359999999999,-18.22919999999999,74.56000000000016
2023-02-09 12:36:41,42.33218,2.0254629999999993,0.9796636143079632,3.4722219999999995,1.8229170000000003,-17.939899999999994,74.61000000000016
2023-02-09 12:39:40,42.70834,2.2280099999999994,1.0693182460628978,3.5011579999999993,1.6782399999999997,-17.93979999999999,74.65972222222238
2023-02-09 12:42:41,43.86574,2.3148149999999994,1.1235450883780165,3.703703999999999,1.8229160000000002,-17.361099999999993,74.71000000000016
2023-02-09 12:45:41,49.24768,2.3726849999999997,1.1412806966626774,3.7615749999999997,1.8229170000000003,-16.203699999999998,74.76000000000016
2023-02-09 12:48:39,46.9618,2.1990749999999997,1.0323575728613132,3.8483799999999997,2.0254630000000002,-18.51849999999999,74.80944444444461
2023-02-09 12:52:03,43.86574,2.2280099999999994,1.04103535760301,3.7615749999999997,1.9097210000000002,-17.650499999999994,74.86611111111128
2023-02-09 12:54:38,45.8044,2.256945,1.0202608716314945,3.616898,1.7071759999999996,-15.625,74.90916666666683
2023-02-09 12:57:41,45.02315,2.1990749999999997,1.060476785427997,3.530093,1.73611,-17.071799999999996,74.96000000000016
2023-02-09 13:00:40,41.95602,2.2280099999999994,1.0693182460628978,3.5011579999999993,1.6782399999999997,-15.914299999999997,75.0097222222224
2023-02-09 13:03:42,46.58565,2.3148149999999994,1.1235460374031816,3.616898,1.7361110000000002,-17.36110000000002,75.06027777777796
2023-02-09 13:06:38,51.18634,2.3726849999999997,1.1412806966626774,3.7615749999999997,1.8229170000000003,-18.518500000000017,75.10916666666684
2023-02-09 13:09:41,43.48959,2.054398,1.0422884163192296,3.645834,2.0254639999999995,-16.492999999999995,75.16000000000017
2023-02-09 13:12:40,49.27662,2.3726849999999997,1.1412816559482568,3.8483799999999997,1.9097229999999996,-17.361099999999993,75.2097222222224
2023-02-09 13:15:41,47.74305,2.256945,1.10569942788205,4.137731,2.3148150000000003,-16.782399999999996,75.26000000000018
2023-02-09 13:18:41,47.74305,2.1990739999999995,0.9730725108879895,3.8773139999999993,1.9965280000000005,-17.361099999999993,75.31000000000017
2023-02-09 13:21:42,44.64699,2.1990749999999997,1.060476785427997,3.703703999999999,1.9097209999999993,-16.782400000000024,75.36027777777795
2023-02-09 13:24:41,46.18055,2.2280099999999994,1.0693182460628978,3.7905100000000003,1.9675920000000007,-17.361099999999993,75.41000000000018
2023-02-09 13:27:38,52.34375,2.459491,1.1390588157106267,3.7905100000000003,1.7361110000000002,-16.782399999999996,75.45916666666685
2023-02-09 13:30:41,55.06366,2.34375,1.1324285459302939,3.906249999999999,1.9965289999999998,-14.757000000000005,75.51000000000018
2023-02-09 13:33:39,53.90625,2.170139,1.0787088816932644,4.079859999999999,2.34375,-15.3356,75.55944444444462
2023-02-09 13:36:41,48.11921,2.141203,1.121326814936137,4.195602,2.546296,-16.4931,75.61000000000018
2023-02-09 13:39:41,50.81019,2.256944,1.1585513322979066,4.803241,3.038195000000001,-17.361099999999993,75.66000000000018
2023-02-09 13:42:41,60.85069,2.314814,1.066909362311709,4.282408,2.34375,-13.888900000000007,75.71000000000018
2023-02-09 13:45:40,55.06366,2.141204,1.0427052986597956,4.021991,2.2858789999999996,-14.178200000000004,75.75972222222241
2023-02-09 13:48:40,51.18634,2.256944,1.1056972411713077,3.90625,2.0833330000000005,-15.046400000000006,75.8097222222224
